,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1899,2021031816,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,25.69090909090909,"[25.3, 25.5, 25.3, 25.3, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,27.4,66.6
1900,2021031816,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.640000000000004,"[25.0, 25.0, 25.7, 25.5, 25.6, 25.7, 25.8, 26.0, 26.0, 26.1]",0.269,0.22,27.4,66.6
1901,2021031816,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,61.0,1,22.753125,"[20.3, 20.1, 20.2, 20.9, 20.1, 20.6, 20.8, 20.3, 20.7, 19.1, 19.7, 20.7, 20.7, 20.5, 20.5, 20.8, 22.2, 22.1, 21.0, 23.8, 22.7, 20.4, 24.6, 25.2, 25.8, 27.1, 27.6, 27.6, 27.6, 28.2, 28.4, 27.8]",36.50800000000001,1.4909999999999999,27.4,66.6
1902,2021031817,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.594736842105263,"[24.1, 21.5, 24.1, 22.5, 23.1, 22.0, 22.1, 21.8, 21.1, 21.0, 21.9, 21.8, 21.8, 22.5, 23.1, 23.5, 23.5, 23.5, 24.4]",39.34,1.854,26.7,69.1
1903,2021031817,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,25.022222222222222,"[23.5, 24.0, 24.3, 24.3, 26.3, 26.3, 25.8, 25.1, 25.6]",17.317,0.32299999999999995,26.7,69.1
1904,2021031817,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.28387096774194,"[22.3, 26.2, 26.8, 27.1, 31.8, 25.9, 29.0, 26.6, 28.2, 30.2, 21.1, 21.6, 22.5, 23.0, 22.1, 23.0, 22.8, 23.3, 22.8, 23.8, 23.0, 21.7, 22.5, 25.0, 25.4, 23.6, 22.1, 21.8, 22.1, 23.1, 22.4]",67.262,1.3019999999999998,26.7,69.1
1905,2021031817,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.0,1,68.0,1,23.49062500000001,"[21.1, 21.1, 21.0, 21.8, 20.9, 21.5, 21.5, 21.3, 21.5, 20.4, 20.8, 21.4, 21.5, 21.3, 21.3, 21.5, 22.8, 22.8, 21.8, 24.4, 23.8, 21.1, 25.0, 25.6, 26.1, 27.6, 28.2, 28.1, 28.1, 28.8, 29.0, 28.6]",36.720000000000006,1.4909999999999999,26.7,69.1
1906,2021031817,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.880000000000003,"[25.4, 25.3, 25.8, 25.7, 25.8, 26.0, 26.0, 26.2, 26.3, 26.3]",0.269,0.22,26.7,69.1
1907,2021031817,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.6,1,53.0,1,25.94545454545455,"[25.7, 25.7, 25.1, 25.5, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.3]",0.27,0.0,26.7,69.1
1908,2021031818,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,61.0,1,26.09090909090909,"[25.8, 25.9, 25.6, 25.7, 26.8, 26.0, 26.1, 26.2, 26.3, 26.2, 26.4]",0.27,0.0,24.8,74.3
1909,2021031818,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.140000000000004,"[25.5, 25.4, 26.2, 26.0, 26.1, 26.3, 26.3, 26.4, 26.6, 26.6]",0.242,0.22,24.8,74.3
1910,2021031818,HXXID3,艾特网能空调1723,25.0,50.0,1,55.0,27.6,1,84.0,1,23.903124999999992,"[21.7, 21.5, 21.8, 21.8, 21.7, 21.9, 22.5, 21.8, 21.7, 21.7, 22.0, 21.8, 21.8, 21.8, 21.8, 22.4, 23.5, 22.3, 21.3, 23.9, 23.2, 22.3, 25.1, 26.0, 26.4, 28.0, 28.9, 28.8, 28.1, 28.8, 29.3, 29.3]",36.645,1.4909999999999999,24.8,74.3
1911,2021031818,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,61.0,1,24.60645161290323,"[21.7, 26.6, 27.3, 27.6, 32.1, 25.6, 27.8, 26.5, 27.0, 30.6, 22.7, 23.1, 23.5, 24.2, 23.1, 23.6, 23.4, 23.0, 23.5, 24.6, 23.3, 22.6, 22.9, 24.4, 23.9, 23.0, 23.7, 22.3, 22.6, 23.4, 23.2]",66.83600000000001,1.3019999999999998,24.8,74.3
1912,2021031818,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.2,1,100.0,1,23.12105263157895,"[24.3, 22.2, 24.3, 23.1, 23.6, 22.8, 22.5, 22.5, 21.5, 21.8, 22.4, 22.2, 22.1, 23.0, 23.9, 24.1, 24.0, 24.0, 25.0]",39.498,1.854,24.8,74.3
1913,2021031818,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.955555555555556,"[23.8, 23.6, 24.0, 24.3, 26.2, 26.5, 26.0, 25.1, 25.1]",17.303,0.32299999999999995,24.8,74.3
1914,2021031819,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.05454545454546,"[25.8, 25.9, 25.6, 25.8, 26.7, 25.9, 26.1, 26.2, 26.3, 26.1, 26.2]",0.27,0.0,24.2,76.0
1915,2021031819,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,23.403125000000006,"[21.1, 20.7, 21.2, 21.1, 21.0, 21.0, 21.8, 20.9, 21.1, 20.7, 21.0, 21.4, 21.5, 21.3, 21.3, 21.6, 22.8, 22.3, 21.1, 23.6, 22.8, 21.1, 25.0, 25.8, 26.3, 27.7, 28.7, 28.6, 28.0, 28.3, 29.1, 29.0]",36.773,1.4909999999999999,24.2,76.0
1916,2021031819,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.473684210526315,"[23.9, 22.2, 24.0, 22.2, 22.8, 21.8, 21.7, 21.6, 20.8, 21.1, 21.8, 21.5, 21.5, 22.3, 23.2, 23.5, 23.3, 23.5, 24.3]",39.712,1.854,24.2,76.0
1917,2021031819,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.433333333333334,"[23.1, 23.3, 23.7, 23.8, 25.6, 25.8, 25.2, 24.4, 25.0]",17.225,0.32299999999999995,24.2,76.0
1918,2021031819,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.110000000000003,"[25.3, 25.5, 26.1, 26.0, 26.2, 26.1, 26.3, 26.4, 26.5, 26.7]",0.269,0.22,24.2,76.0
1919,2021031819,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.177419354838708,"[21.7, 26.5, 27.2, 27.5, 33.0, 25.2, 28.1, 26.6, 27.0, 30.5, 21.6, 22.1, 22.7, 23.6, 22.1, 22.8, 22.6, 23.1, 22.5, 23.8, 22.5, 21.6, 22.5, 23.6, 24.5, 23.0, 22.8, 21.8, 21.6, 22.8, 22.6]",69.02900000000002,1.3019999999999998,24.2,76.0
1920,2021031820,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,94.0,1,22.3,"[24.1, 21.3, 24.0, 22.1, 22.9, 21.7, 21.3, 21.5, 20.6, 20.8, 21.5, 21.3, 21.3, 22.2, 23.4, 23.4, 23.1, 23.1, 24.1]",39.982000000000006,1.854,23.6,78.8
1921,2021031820,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.322580645161292,"[21.8, 26.4, 27.2, 27.6, 33.5, 26.1, 29.0, 26.6, 28.1, 30.3, 21.5, 22.1, 22.8, 23.3, 22.4, 23.4, 22.8, 23.1, 23.0, 24.3, 22.9, 21.8, 22.0, 23.4, 23.8, 23.1, 22.6, 21.8, 21.6, 23.1, 22.6]",68.92200000000001,1.3019999999999998,23.6,78.8
1922,2021031820,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.455555555555552,"[23.1, 23.1, 23.8, 24.0, 25.6, 25.6, 25.2, 24.7, 25.0]",17.29,0.32299999999999995,23.6,78.8
1923,2021031820,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.07,"[25.4, 25.5, 26.1, 25.9, 26.1, 26.0, 26.2, 26.4, 26.5, 26.6]",0.269,0.22,23.6,78.8
1924,2021031820,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,25.981818181818184,"[25.7, 25.8, 25.5, 25.7, 26.6, 25.9, 26.0, 26.0, 26.2, 26.1, 26.3]",0.27,0.0,23.6,78.8
1925,2021031820,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.356250000000003,"[21.3, 20.8, 21.1, 21.1, 21.0, 21.1, 21.7, 21.0, 20.9, 20.6, 21.0, 21.5, 21.6, 21.5, 21.4, 21.8, 22.9, 21.5, 20.7, 22.6, 22.6, 21.1, 25.0, 25.8, 26.3, 27.7, 28.6, 28.5, 28.0, 28.6, 29.1, 29.0]",36.803,1.4909999999999999,23.6,78.8
1926,2021031821,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.71,"[25.0, 25.1, 25.8, 25.7, 25.9, 25.8, 25.8, 25.8, 26.0, 26.2]",0.269,0.22,23.8,78.7
1927,2021031821,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,46.0,1,22.196875000000002,"[19.3, 19.5, 20.1, 19.6, 19.8, 19.6, 20.3, 19.5, 19.5, 18.6, 19.2, 19.8, 20.1, 19.8, 19.8, 20.0, 21.3, 20.8, 19.9, 22.6, 21.9, 19.1, 24.5, 25.3, 25.8, 27.0, 28.0, 28.3, 27.2, 27.6, 28.3, 28.2]",37.122000000000014,1.4909999999999999,23.8,78.7
1928,2021031821,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.59090909090909,"[25.2, 25.3, 25.3, 25.6, 26.3, 25.5, 25.6, 25.7, 25.8, 25.6, 25.6]",0.27,0.0,23.8,78.7
1929,2021031821,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.15161290322581,"[20.8, 25.8, 26.7, 27.0, 31.8, 26.5, 29.4, 28.0, 30.1, 30.0, 19.5, 20.1, 20.8, 21.2, 20.8, 22.0, 21.3, 21.9, 21.5, 23.3, 21.6, 20.0, 20.3, 22.0, 21.5, 20.0, 20.9, 20.1, 19.7, 21.1, 22.0]",68.06000000000002,1.3019999999999998,23.8,78.7
1930,2021031821,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,23.444444444444443,"[21.6, 22.2, 23.6, 22.8, 24.8, 24.6, 24.1, 23.1, 24.2]",17.117,0.32299999999999995,23.8,78.7
1931,2021031821,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.10526315789474,"[22.7, 19.8, 23.1, 20.7, 21.7, 20.3, 20.0, 19.8, 19.5, 19.7, 20.3, 20.0, 20.2, 21.1, 22.3, 22.4, 22.1, 22.2, 23.1]",38.91000000000001,1.854,23.8,78.7
1932,2021031822,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,23.622222222222224,"[21.8, 22.1, 24.0, 23.3, 25.3, 24.5, 24.3, 23.4, 23.9]",17.117,0.32299999999999995,23.6,79.6
1933,2021031822,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,20.678947368421053,"[22.3, 20.4, 23.0, 20.0, 21.6, 19.6, 20.1, 19.5, 18.8, 19.1, 19.5, 19.2, 19.5, 20.5, 21.5, 21.9, 22.0, 21.7, 22.7]",39.496,1.854,23.6,79.6
1934,2021031822,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,45.0,1,22.696774193548382,"[19.8, 25.2, 26.3, 26.5, 30.8, 27.0, 29.4, 29.6, 30.0, 29.5, 18.1, 18.8, 19.6, 19.9, 20.3, 20.9, 21.1, 21.6, 21.5, 23.1, 21.4, 18.8, 19.0, 21.8, 21.0, 19.8, 19.5, 19.8, 18.8, 21.3, 23.4]",68.01100000000001,1.3019999999999998,23.6,79.6
1935,2021031822,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.4,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.5, 25.6, 25.6, 25.8]",0.269,0.22,23.6,79.6
1936,2021031822,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.49090909090909,"[25.2, 25.3, 25.3, 25.3, 26.1, 25.3, 25.6, 25.7, 25.7, 25.5, 25.4]",0.27,0.0,23.6,79.6
1937,2021031822,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.065624999999997,"[19.5, 19.1, 19.8, 19.7, 19.7, 19.9, 20.3, 19.3, 19.3, 18.0, 18.8, 19.9, 20.2, 19.9, 19.8, 20.0, 21.6, 20.9, 19.9, 22.5, 22.0, 19.4, 24.2, 25.1, 25.5, 26.8, 27.5, 27.4, 27.0, 27.6, 28.0, 27.5]",36.71900000000001,1.4909999999999999,23.6,79.6
1938,2021031823,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,72.0,1,20.989473684210527,"[22.9, 20.6, 23.1, 20.3, 22.1, 20.0, 20.8, 20.2, 18.9, 19.1, 19.5, 19.3, 19.6, 20.7, 22.0, 22.0, 22.2, 22.3, 23.2]",38.74600000000001,1.854,23.4,80.4
1939,2021031823,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,52.0,1,22.80967741935483,"[19.6, 25.5, 26.1, 26.5, 31.0, 26.7, 29.2, 29.4, 29.3, 29.4, 18.5, 19.2, 20.0, 21.1, 20.4, 21.0, 21.2, 21.9, 21.1, 22.5, 21.3, 19.3, 19.3, 22.8, 20.8, 20.1, 19.8, 20.5, 19.1, 21.8, 22.7]",66.37599999999999,1.3019999999999998,23.4,80.4
1940,2021031823,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.287499999999998,"[20.1, 19.1, 19.8, 20.0, 19.7, 20.0, 20.3, 19.3, 19.8, 18.4, 19.4, 20.6, 20.8, 20.5, 20.4, 20.5, 22.0, 20.8, 19.7, 22.1, 21.7, 19.8, 24.4, 25.3, 25.6, 27.0, 27.6, 27.4, 27.4, 27.8, 28.3, 27.6]",36.39600000000001,1.4909999999999999,23.4,80.4
1941,2021031823,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.390000000000004,"[24.8, 24.9, 25.3, 25.2, 25.3, 25.4, 25.6, 25.8, 25.8, 25.8]",0.242,0.22,23.4,80.4
1942,2021031823,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.454545454545453,"[25.0, 25.1, 25.2, 25.1, 26.1, 25.4, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,23.4,80.4
1943,2021031823,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.27777777777778,"[22.6, 22.6, 24.3, 24.0, 26.1, 25.1, 25.0, 24.4, 24.4]",17.184,0.32299999999999995,23.4,80.4
1944,2021031909,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,24.07777777777778,"[22.1, 22.8, 24.6, 23.5, 26.0, 25.1, 24.8, 23.5, 24.3]",17.317,0.31,24.2,79.3
1945,2021031909,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.926315789473687,"[22.5, 20.6, 23.3, 20.5, 21.8, 19.8, 20.5, 19.6, 19.3, 19.6, 19.7, 19.4, 19.6, 20.5, 21.5, 22.0, 22.3, 22.1, 23.0]",38.798,1.368,24.2,79.3
1946,2021031909,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.754838709677422,"[17.9, 24.5, 25.1, 25.6, 29.3, 25.3, 28.2, 28.7, 28.8, 28.8, 17.8, 18.3, 19.0, 19.0, 18.6, 19.1, 19.2, 20.1, 19.1, 20.8, 18.9, 19.0, 19.0, 22.8, 19.9, 20.0, 19.5, 20.1, 18.7, 21.0, 22.3]",65.864,1.25,24.2,79.3
1947,2021031909,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.937500000000004,"[18.8, 18.8, 19.7, 19.6, 19.7, 20.0, 20.5, 19.5, 18.8, 17.6, 18.0, 19.5, 20.0, 19.6, 19.6, 19.8, 21.6, 21.1, 20.0, 23.0, 22.7, 20.0, 23.8, 24.5, 25.1, 26.6, 27.2, 27.0, 27.0, 27.8, 28.0, 27.1]",35.857,1.071,24.2,79.3
1948,2021031909,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,24.936363636363637,"[24.5, 24.6, 24.5, 24.5, 25.6, 24.9, 25.0, 25.1, 25.3, 25.1, 25.2]",0.27,0.0,24.2,79.3
1949,2021031909,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.880000000000003,"[24.1, 24.4, 24.9, 24.6, 24.8, 25.0, 25.1, 25.3, 25.3, 25.3]",0.242,0.212,24.2,79.3
1950,2021031910,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,54.0,1,20.852631578947367,"[22.5, 19.4, 23.4, 20.5, 21.9, 19.8, 20.7, 19.8, 19.1, 19.5, 19.6, 19.4, 19.6, 20.5, 21.3, 21.9, 22.3, 22.1, 22.9]",39.01800000000001,1.368,25.1,77.0
1951,2021031910,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.821875,"[18.8, 18.6, 19.5, 19.3, 19.5, 19.8, 20.2, 19.2, 18.9, 17.6, 18.1, 19.6, 20.0, 19.5, 19.5, 19.7, 21.5, 21.1, 20.0, 22.5, 22.4, 19.7, 23.6, 24.5, 25.1, 26.6, 27.1, 27.1, 26.8, 27.6, 27.8, 27.1]",36.3,1.071,25.1,77.0
1952,2021031910,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.94,"[24.2, 24.5, 25.0, 24.8, 25.0, 25.0, 25.1, 25.2, 25.3, 25.3]",0.242,0.212,25.1,77.0
1953,2021031910,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,24.954545454545453,"[24.5, 24.5, 24.5, 24.6, 25.6, 24.9, 25.1, 25.2, 25.3, 25.1, 25.2]",0.32400000000000007,0.0,25.1,77.0
1954,2021031910,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,24.044444444444448,"[22.0, 22.7, 24.5, 23.5, 26.1, 25.0, 24.8, 23.5, 24.3]",17.304000000000002,0.31,25.1,77.0
1955,2021031910,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.725806451612904,"[17.7, 24.4, 25.3, 25.6, 29.5, 25.3, 28.2, 28.6, 28.6, 28.8, 18.0, 18.5, 19.0, 18.7, 18.6, 19.2, 19.2, 20.2, 19.0, 20.7, 18.8, 18.8, 19.1, 21.9, 19.8, 19.5, 19.6, 20.3, 18.9, 21.1, 22.6]",66.08300000000001,1.25,25.1,77.0
1956,2021031911,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.01,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.3]",0.242,0.223,25.7,75.7
1957,2021031911,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.900000000000002,"[18.9, 18.8, 19.6, 19.5, 19.6, 19.7, 20.2, 19.4, 18.9, 17.9, 18.3, 19.6, 20.0, 19.6, 19.6, 19.8, 21.5, 21.5, 20.5, 22.5, 22.1, 19.6, 23.7, 24.5, 25.1, 26.6, 27.1, 27.1, 26.8, 27.8, 27.9, 27.1]",36.639,1.178,25.7,75.7
1958,2021031911,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,21.990322580645163,"[18.1, 24.6, 25.3, 25.6, 29.3, 25.4, 28.3, 28.7, 28.8, 28.8, 18.1, 18.8, 19.3, 19.5, 18.8, 19.2, 19.3, 20.1, 19.3, 20.8, 18.9, 19.3, 20.4, 23.2, 20.7, 20.4, 20.1, 20.3, 19.3, 20.9, 22.1]",65.99999999999999,1.37,25.7,75.7
1959,2021031911,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.973684210526315,"[22.7, 19.5, 23.6, 20.5, 22.1, 20.1, 20.7, 20.0, 19.3, 19.6, 19.7, 19.5, 19.9, 20.6, 21.4, 22.1, 22.2, 22.1, 22.9]",39.176,1.496,25.7,75.7
1960,2021031911,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,24.088888888888892,"[22.0, 22.7, 24.5, 23.5, 26.1, 25.0, 24.8, 23.9, 24.3]",17.304000000000002,0.32899999999999996,25.7,75.7
1961,2021031911,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,36.0,1,25.018181818181816,"[24.6, 24.6, 24.6, 24.6, 25.6, 24.9, 25.1, 25.2, 25.5, 25.2, 25.3]",0.32400000000000007,0.0,25.7,75.7
1962,2021031912,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.41875,"[19.3, 18.8, 19.9, 20.0, 19.9, 20.3, 20.7, 19.6, 20.0, 17.8, 18.5, 20.3, 20.7, 20.5, 20.3, 20.5, 22.3, 22.2, 21.1, 23.3, 22.8, 20.3, 24.2, 25.2, 25.5, 27.0, 27.5, 27.3, 27.5, 28.4, 28.2, 27.5]",36.446999999999996,1.178,26.6,74.1
1963,2021031912,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,39.0,1,25.20909090909091,"[24.8, 24.8, 24.6, 24.6, 25.8, 25.1, 25.3, 25.5, 25.7, 25.5, 25.6]",0.32400000000000007,0.0,26.6,74.1
1964,2021031912,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.15,"[24.6, 24.6, 25.2, 24.9, 25.1, 25.1, 25.3, 25.5, 25.6, 25.6]",0.242,0.223,26.6,74.1
1965,2021031912,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.722222222222225,"[23.1, 23.3, 24.4, 24.2, 26.7, 25.9, 25.6, 24.5, 24.8]",17.356,0.32899999999999996,26.6,74.1
1966,2021031912,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,21.5,"[23.8, 21.1, 24.0, 21.1, 22.0, 20.1, 21.1, 19.8, 20.1, 19.6, 20.4, 20.3, 20.3, 21.2, 22.1, 22.5, 22.9, 22.6, 23.5]",39.656,1.496,26.6,74.1
1967,2021031912,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.7,1,58.0,1,22.235483870967744,"[19.8, 24.8, 25.5, 25.9, 30.3, 24.8, 28.1, 28.5, 28.3, 28.8, 18.2, 18.8, 19.3, 20.6, 19.5, 19.8, 19.7, 20.9, 19.6, 20.8, 19.5, 19.3, 20.5, 23.1, 22.5, 20.8, 19.8, 20.2, 19.0, 21.0, 21.6]",66.43,1.37,26.6,74.1
1968,2021031913,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,22.168421052631576,"[24.1, 21.8, 24.1, 21.6, 22.6, 21.3, 21.6, 20.9, 20.5, 20.5, 20.9, 20.8, 20.9, 22.0, 23.2, 23.3, 23.4, 23.5, 24.2]",39.284000000000006,1.496,27.6,71.2
1969,2021031913,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,23.364516129032257,"[21.0, 25.6, 26.1, 26.4, 30.3, 25.1, 28.3, 26.5, 27.1, 29.3, 20.2, 20.8, 21.3, 22.6, 21.1, 21.8, 21.5, 22.4, 21.5, 22.7, 21.5, 20.5, 23.0, 23.6, 25.1, 22.3, 21.3, 21.1, 20.5, 22.0, 21.8]",67.098,1.37,27.6,71.2
1970,2021031913,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,26.9,1,64.0,1,23.040625,"[20.5, 20.1, 20.5, 20.6, 20.6, 20.8, 21.3, 20.4, 20.6, 19.5, 20.2, 21.1, 21.1, 21.0, 20.9, 21.2, 22.6, 22.2, 21.1, 23.6, 23.6, 21.0, 24.8, 25.5, 26.0, 27.5, 28.0, 27.8, 27.8, 28.5, 28.8, 28.1]",39.763999999999996,1.178,27.6,71.2
1971,2021031913,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.59,"[25.0, 25.0, 25.5, 25.3, 25.5, 25.7, 25.8, 26.0, 26.1, 26.0]",0.323,0.223,27.6,71.2
1972,2021031913,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.944444444444443,"[23.4, 23.7, 24.1, 24.3, 26.4, 26.4, 25.8, 25.0, 25.4]",17.357000000000003,0.32899999999999996,27.6,71.2
1973,2021031913,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,25.400000000000002,"[24.8, 24.8, 24.6, 24.7, 26.3, 25.6, 25.3, 25.5, 26.0, 25.8, 26.0]",0.32400000000000007,0.0,27.6,71.2
1974,2021031914,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.92222222222222,"[23.7, 23.6, 23.9, 24.3, 26.3, 26.3, 25.7, 25.1, 25.4]",17.304000000000002,0.32899999999999996,28.6,69.0
1975,2021031914,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.468421052631577,"[24.0, 21.8, 24.9, 22.0, 23.1, 21.7, 22.6, 21.7, 20.5, 20.7, 21.3, 21.1, 21.1, 22.3, 23.5, 23.4, 23.4, 23.5, 24.3]",39.76200000000001,1.496,28.6,69.0
1976,2021031914,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.7,1,58.0,1,24.00967741935484,"[21.5, 26.2, 26.7, 27.1, 31.0, 25.7, 28.6, 26.3, 27.3, 30.2, 21.3, 21.8, 22.3, 24.3, 22.1, 23.3, 22.9, 22.8, 23.0, 24.0, 22.5, 21.5, 21.5, 24.3, 22.5, 23.1, 22.1, 21.8, 21.3, 23.1, 22.2]",67.023,1.37,28.6,69.0
1977,2021031914,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.929999999999996,"[25.3, 25.3, 26.0, 25.8, 26.0, 26.0, 26.0, 26.2, 26.3, 26.4]",0.323,0.223,28.6,69.0
1978,2021031914,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,25.79090909090909,"[25.3, 25.3, 25.1, 25.3, 26.7, 25.9, 25.7, 25.8, 26.3, 26.0, 26.3]",0.32400000000000007,0.0,28.6,69.0
1979,2021031914,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,71.0,1,23.353125,"[21.1, 20.5, 20.9, 21.1, 20.8, 21.0, 21.6, 20.8, 20.8, 20.4, 20.8, 21.7, 21.8, 21.6, 21.6, 21.8, 23.0, 22.0, 21.0, 24.0, 22.8, 21.4, 25.0, 25.7, 26.2, 27.8, 28.2, 28.3, 27.8, 28.3, 28.9, 28.6]",36.57799999999999,1.178,28.6,69.0
1980,2021031915,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,,,0.32400000000000007,0.0,28.7,67.7
1981,2021031915,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,,,0.323,0.223,28.7,67.7
1982,2021031915,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,62.0,1,,,36.764,1.178,28.7,67.7
1983,2021031915,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,,,66.833,1.37,28.7,67.7
1984,2021031915,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,,,39.662000000000006,1.496,28.7,67.7
1985,2021031915,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,,,17.262999999999998,0.32899999999999996,28.7,67.7
1986,2021031916,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.772727272727273,"[25.5, 25.6, 25.5, 25.5, 26.5, 25.6, 25.8, 25.8, 26.1, 25.8, 25.8]",0.32400000000000007,0.0,28.8,67.3
1987,2021031916,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,23.944444444444443,"[22.3, 22.7, 23.6, 23.4, 25.5, 25.1, 24.6, 23.8, 24.5]",17.263,0.32899999999999996,28.8,67.3
1988,2021031916,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.652631578947375,"[23.4, 21.4, 23.6, 21.2, 22.3, 20.8, 20.9, 20.6, 19.8, 20.1, 20.6, 20.5, 20.5, 21.5, 22.7, 22.8, 22.6, 22.6, 23.5]",39.342000000000006,1.496,28.8,67.3
1989,2021031916,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.445161290322584,"[20.8, 25.8, 26.6, 26.8, 31.3, 26.3, 29.3, 27.5, 29.0, 30.0, 19.8, 20.6, 21.2, 21.8, 21.2, 21.4, 21.8, 22.3, 22.1, 23.4, 22.0, 20.5, 21.2, 23.1, 22.8, 22.1, 21.1, 20.7, 20.3, 21.8, 22.2]",66.673,1.37,28.8,67.3
1990,2021031916,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.6,1,54.0,1,22.621875,"[20.2, 19.8, 20.4, 20.3, 20.1, 20.2, 20.8, 20.0, 20.5, 19.3, 19.8, 20.6, 20.7, 20.6, 20.5, 20.7, 22.1, 21.4, 20.3, 22.6, 22.2, 20.1, 24.6, 25.3, 25.8, 27.3, 27.9, 27.8, 27.4, 28.0, 28.5, 28.1]",36.47200000000001,1.178,28.8,67.3
1991,2021031916,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.71,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.0, 26.1]",0.29600000000000004,0.223,28.8,67.3
1992,2021031917,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.477777777777778,"[23.1, 23.1, 23.6, 24.1, 25.8, 25.7, 25.1, 25.0, 24.8]",17.330000000000002,0.32899999999999996,27.7,70.4
1993,2021031917,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.173684210526314,"[24.3, 21.3, 24.0, 21.6, 22.8, 21.3, 21.6, 21.2, 20.8, 20.5, 21.6, 21.4, 21.5, 22.1, 22.9, 22.9, 22.9, 23.0, 23.6]",39.604,1.496,27.7,70.4
1994,2021031917,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.99677419354839,"[22.0, 26.1, 26.6, 26.9, 31.0, 26.0, 29.2, 27.1, 28.0, 30.1, 20.8, 21.3, 21.8, 23.3, 21.8, 23.1, 22.6, 23.1, 23.9, 23.8, 22.3, 20.9, 22.5, 23.6, 24.0, 23.1, 21.6, 21.4, 20.9, 22.6, 22.5]",66.69900000000001,1.37,27.7,70.4
1995,2021031917,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,25.781818181818185,"[25.3, 25.5, 25.4, 25.4, 26.5, 25.8, 25.7, 25.8, 26.1, 26.0, 26.1]",0.32400000000000007,0.0,27.7,70.4
1996,2021031917,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.860000000000003,"[25.3, 25.1, 25.9, 25.6, 25.9, 26.0, 26.0, 26.2, 26.3, 26.3]",0.29600000000000004,0.223,27.7,70.4
1997,2021031917,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.159374999999997,"[20.8, 20.4, 20.6, 20.9, 20.7, 20.8, 21.3, 20.5, 21.3, 19.8, 20.5, 21.5, 21.5, 21.3, 21.1, 21.4, 22.8, 22.0, 20.8, 23.7, 23.2, 21.0, 24.9, 25.5, 26.0, 27.6, 28.0, 28.0, 27.8, 28.5, 28.6, 28.3]",36.508,1.178,27.7,70.4
1998,2021031918,HXXID3,艾特网能空调1721,25.0,50.0,1,82.0,28.6,1,80.0,1,25.900000000000002,"[25.7, 25.7, 25.3, 25.6, 26.5, 25.8, 26.0, 26.1, 26.1, 26.0, 26.1]",0.32400000000000007,0.0,25.8,75.9
1999,2021031918,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.589999999999996,"[25.3, 25.4, 26.7, 26.6, 26.6, 26.8, 26.8, 27.0, 27.2, 27.5]",0.29600000000000004,0.223,25.8,75.9
2000,2021031918,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,23.22631578947368,"[24.5, 23.5, 24.0, 23.5, 23.0, 23.8, 23.3, 23.2, 21.2, 21.5, 22.1, 21.8, 21.8, 23.7, 24.1, 23.9, 23.7, 23.9, 24.8]",39.77000000000001,1.496,25.8,75.9
2001,2021031918,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.12222222222222,"[23.1, 23.4, 26.1, 24.1, 26.6, 25.8, 25.2, 25.0, 26.8]",17.384999999999998,0.32899999999999996,25.8,75.9
2002,2021031918,HXXID3,艾特网能空调1723,25.0,50.0,1,60.0,28.8,1,100.0,1,24.265625,"[21.0, 21.3, 21.8, 21.8, 21.6, 22.6, 23.0, 22.5, 21.5, 22.2, 22.5, 21.8, 21.7, 21.5, 23.3, 22.0, 23.3, 23.0, 22.1, 23.7, 23.5, 22.1, 25.6, 26.7, 27.2, 29.3, 30.0, 28.8, 28.6, 30.0, 30.2, 30.3]",36.889,1.178,25.8,75.9
2003,2021031918,HXXID3,艾特网能空调1724,25.0,50.0,1,60.0,28.3,1,100.0,1,24.977419354838705,"[22.1, 27.8, 28.3, 28.6, 32.2, 25.7, 27.4, 26.6, 26.5, 31.0, 23.6, 23.3, 24.3, 24.5, 22.6, 22.5, 23.6, 23.4, 22.4, 24.1, 22.6, 23.5, 23.3, 25.6, 25.8, 23.8, 23.9, 23.5, 23.1, 24.9, 23.8]",68.012,1.37,25.8,75.9
2004,2021031919,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,54.0,1,26.290909090909096,"[26.3, 26.3, 26.0, 26.3, 26.7, 26.0, 26.5, 26.6, 26.3, 26.1, 26.1]",0.32400000000000007,0.0,24.7,80.1
2005,2021031919,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.5,0,0.0,1,26.18,"[25.3, 25.5, 26.4, 26.2, 26.3, 26.3, 26.3, 26.4, 26.5, 26.6]",0.323,0.223,24.7,80.1
2006,2021031919,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.8,1,55.0,1,22.974999999999998,"[20.3, 19.8, 20.3, 20.4, 20.1, 20.6, 21.0, 20.5, 20.1, 20.2, 20.5, 20.8, 20.8, 20.7, 20.7, 20.8, 22.1, 21.5, 20.1, 23.0, 22.3, 20.1, 25.0, 25.5, 26.4, 27.8, 28.4, 28.8, 27.5, 29.1, 30.0, 30.0]",36.50800000000001,1.178,24.7,80.1
2007,2021031919,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.9258064516129,"[21.0, 26.2, 27.3, 27.5, 32.6, 25.9, 29.1, 26.2, 28.5, 30.0, 21.6, 21.3, 22.3, 22.4, 21.7, 22.3, 22.1, 22.2, 22.6, 23.6, 22.3, 21.5, 21.3, 23.5, 25.2, 21.8, 21.9, 21.5, 21.1, 22.9, 22.3]",69.004,1.37,24.7,80.1
2008,2021031919,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.2,0,0.0,1,23.88888888888889,"[22.3, 22.6, 24.1, 23.3, 24.6, 25.1, 24.5, 23.7, 24.8]",17.197000000000003,0.32899999999999996,24.7,80.1
2009,2021031919,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,82.0,1,21.77368421052632,"[23.6, 21.5, 23.5, 21.5, 22.3, 20.9, 21.3, 21.2, 20.1, 20.2, 20.8, 20.6, 20.6, 21.7, 22.6, 22.8, 22.5, 22.5, 23.5]",39.064,1.496,24.7,80.1
2010,2021031920,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.045454545454547,"[25.7, 25.8, 25.8, 25.9, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.1]",0.32400000000000007,0.0,23.9,82.6
2011,2021031920,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.93,"[25.3, 25.2, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.3, 26.3]",0.29600000000000004,0.223,23.9,82.6
2012,2021031920,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,23.18125,"[21.0, 20.8, 21.1, 21.1, 21.1, 20.3, 21.0, 20.4, 21.0, 19.9, 20.8, 21.4, 21.5, 21.0, 21.0, 21.6, 22.9, 22.3, 20.7, 24.0, 22.8, 21.0, 24.9, 25.6, 26.0, 27.4, 28.2, 28.0, 27.8, 28.0, 28.7, 28.5]",36.778000000000006,1.178,23.9,82.6
2013,2021031920,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,24.112903225806452,"[21.8, 26.1, 27.1, 27.5, 33.0, 26.7, 29.7, 26.7, 29.2, 30.1, 20.6, 21.2, 22.3, 22.6, 22.5, 23.1, 22.8, 23.0, 23.2, 24.3, 23.0, 21.5, 21.0, 23.0, 25.1, 22.1, 21.6, 21.1, 20.8, 22.3, 22.5]",69.32399999999998,1.37,23.9,82.6
2014,2021031920,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.9,1,88.0,1,22.173684210526318,"[24.0, 21.0, 23.6, 21.5, 22.9, 21.1, 21.5, 20.9, 20.6, 20.9, 21.5, 21.3, 21.3, 21.8, 23.3, 23.4, 23.3, 23.2, 24.2]",39.440000000000005,1.496,23.9,82.6
2015,2021031920,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.288888888888888,"[23.0, 23.3, 23.5, 23.8, 25.3, 25.8, 25.1, 24.3, 24.5]",17.212,0.32899999999999996,23.9,82.6
2016,2021031921,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,23.855555555555558,"[21.9, 22.4, 23.8, 23.2, 25.1, 25.0, 24.5, 24.3, 24.5]",17.182000000000002,0.32899999999999996,23.4,84.2
2017,2021031921,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,44.0,1,25.763636363636365,"[25.6, 25.7, 25.5, 25.6, 26.3, 25.5, 25.9, 26.0, 25.9, 25.7, 25.7]",0.32400000000000007,0.0,23.4,84.2
2018,2021031921,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.689999999999998,"[25.3, 25.0, 25.8, 25.6, 25.8, 25.6, 25.8, 26.0, 26.0, 26.0]",0.29600000000000004,0.223,23.4,84.2
2019,2021031921,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.7,1,48.0,1,22.431250000000002,"[19.3, 18.8, 19.7, 19.6, 19.5, 20.9, 21.5, 20.8, 19.3, 19.5, 18.8, 19.9, 20.1, 21.3, 21.1, 19.9, 21.5, 20.7, 20.1, 22.0, 22.1, 19.9, 24.5, 25.4, 25.8, 27.1, 27.8, 28.1, 27.1, 28.1, 29.0, 28.6]",36.45800000000001,1.178,23.4,84.2
2020,2021031921,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.190322580645166,"[19.8, 25.8, 26.7, 27.1, 31.3, 27.2, 29.6, 28.7, 30.0, 30.0, 19.1, 20.6, 20.3, 20.6, 20.5, 21.0, 20.8, 21.4, 21.2, 22.5, 21.0, 20.9, 20.9, 22.6, 21.1, 20.3, 21.1, 21.1, 20.6, 22.7, 22.4]",68.761,1.37,23.4,84.2
2021,2021031921,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,76.0,1,21.08947368421053,"[23.0, 20.8, 23.1, 21.1, 21.9, 19.8, 21.3, 21.0, 18.9, 19.2, 19.5, 19.3, 19.7, 21.1, 21.8, 22.0, 22.1, 22.1, 23.0]",38.79600000000001,1.496,23.4,84.2
2022,2021031922,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.9421052631579,"[23.1, 20.0, 23.5, 20.2, 22.3, 19.9, 20.8, 19.8, 19.1, 19.3, 19.5, 19.4, 19.8, 20.5, 21.6, 22.0, 22.1, 22.1, 22.9]",38.952000000000005,1.679,23.2,85.1
2023,2021031922,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.8,1,38.0,1,25.518181818181816,"[25.2, 25.3, 25.3, 25.4, 26.1, 25.3, 25.6, 25.7, 25.8, 25.5, 25.5]",0.32400000000000007,0.0,23.2,85.1
2024,2021031922,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.409999999999997,"[25.0, 24.8, 25.5, 25.3, 25.5, 25.4, 25.6, 25.7, 25.6, 25.7]",0.29600000000000004,0.217,23.2,85.1
2025,2021031922,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,22.109374999999996,"[19.4, 19.0, 19.8, 19.8, 19.6, 19.8, 20.1, 19.2, 19.5, 18.0, 19.0, 20.1, 20.4, 19.9, 19.8, 20.3, 21.6, 21.1, 19.8, 22.5, 22.5, 19.7, 24.2, 25.2, 25.5, 26.8, 27.4, 27.5, 26.8, 27.5, 28.0, 27.7]",36.671000000000014,1.126,23.2,85.1
2026,2021031922,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.51935483870968,"[19.1, 25.3, 26.1, 26.3, 30.5, 26.6, 29.0, 29.3, 29.6, 29.5, 18.7, 19.0, 19.7, 19.6, 19.8, 20.3, 20.5, 21.1, 20.5, 22.1, 20.3, 19.3, 19.6, 23.0, 20.7, 20.7, 19.6, 19.9, 18.9, 21.1, 22.4]",68.169,1.226,23.2,85.1
2027,2021031922,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,23.91111111111111,"[22.1, 22.6, 24.1, 23.5, 25.7, 25.0, 24.6, 23.4, 24.2]",17.106,0.318,23.2,85.1
2028,2021031923,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.444444444444443,"[22.6, 23.0, 24.6, 23.8, 26.1, 25.6, 25.4, 24.3, 24.6]",17.171,0.318,23.1,85.4
2029,2021031923,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.2,1,78.0,1,21.45263157894737,"[23.3, 20.8, 23.3, 21.0, 22.3, 21.0, 20.9, 20.5, 19.4, 19.5, 20.2, 20.1, 20.2, 21.2, 22.3, 22.5, 22.6, 22.7, 23.8]",37.722,1.679,23.1,85.4
2030,2021031923,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.480000000000004,"[24.6, 25.0, 25.6, 25.5, 25.6, 25.5, 25.6, 25.8, 25.8, 25.8]",0.323,0.217,23.1,85.4
2031,2021031923,HXXID3,艾特网能空调1723,25.0,50.0,1,47.0,26.7,1,58.0,1,22.418750000000003,"[20.0, 19.7, 20.0, 20.0, 19.8, 20.1, 20.8, 19.7, 20.0, 19.1, 19.8, 20.0, 20.4, 20.1, 20.1, 20.2, 21.6, 20.8, 20.6, 23.3, 22.5, 20.5, 24.5, 25.3, 25.6, 27.1, 27.6, 27.5, 27.3, 27.8, 28.1, 27.5]",36.40100000000001,1.126,23.1,85.4
2032,2021031923,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.18064516129032,"[20.8, 25.5, 26.1, 26.5, 31.0, 26.4, 29.3, 27.5, 29.6, 29.6, 19.8, 20.1, 21.2, 21.5, 21.4, 21.7, 21.7, 21.9, 22.0, 23.0, 21.8, 20.0, 20.7, 22.8, 21.5, 20.7, 20.6, 20.5, 19.8, 21.6, 22.0]",67.583,1.226,23.1,85.4
2033,2021031923,HXXID3,艾特网能空调1721,25.0,50.0,1,57.0,26.0,1,42.0,1,25.40909090909091,"[25.0, 25.0, 25.1, 25.1, 26.1, 25.3, 25.5, 25.6, 25.8, 25.5, 25.5]",0.32400000000000007,0.0,23.1,85.4
2034,2021032005,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.03636363636364,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.0, 25.3, 25.5, 25.3, 25.3]",0.27,,23.2,86.2
2035,2021032005,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.020000000000003,"[24.4, 24.4, 25.1, 24.8, 25.0, 25.1, 25.3, 25.4, 25.4, 25.3]",0.21500000000000002,,23.2,86.2
2036,2021032005,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,21.950000000000006,"[18.9, 18.8, 19.6, 19.6, 19.6, 19.9, 20.3, 19.3, 19.0, 17.6, 18.1, 19.6, 20.1, 19.7, 19.6, 19.8, 21.7, 21.2, 20.1, 23.0, 22.5, 19.8, 23.8, 24.4, 25.2, 26.7, 27.1, 27.2, 27.1, 27.9, 28.0, 27.2]",35.620000000000005,,23.2,86.2
2037,2021032005,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.229032258064525,"[17.9, 24.6, 25.4, 25.7, 29.5, 25.5, 28.5, 29.0, 28.7, 28.8, 17.8, 18.3, 19.0, 18.7, 18.8, 19.6, 19.9, 21.3, 19.8, 21.6, 19.5, 18.7, 19.0, 22.8, 21.6, 21.7, 19.6, 21.2, 19.1, 22.8, 24.7]",67.34699999999998,,23.2,86.2
2038,2021032005,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,58.0,1,20.784210526315793,"[22.5, 19.4, 23.4, 20.2, 22.0, 19.8, 20.6, 19.8, 19.0, 19.5, 19.6, 19.5, 19.6, 20.5, 21.2, 21.8, 22.1, 21.8, 22.6]",39.28,,23.2,86.2
2039,2021032005,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.988888888888887,"[21.7, 22.5, 25.8, 23.5, 25.8, 24.8, 24.7, 23.1, 24.0]",17.105000000000004,,23.2,86.2
2040,2021032006,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,58.0,1,20.810526315789474,"[22.6, 19.5, 23.3, 20.5, 22.0, 19.8, 20.6, 19.9, 19.2, 19.7, 19.5, 19.2, 19.7, 20.5, 21.2, 21.8, 22.1, 21.8, 22.5]",39.868,,23.0,87.4
2041,2021032006,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.19677419354839,"[18.0, 24.6, 25.2, 25.5, 29.5, 25.5, 28.4, 28.9, 28.5, 28.9, 18.1, 18.3, 19.0, 19.1, 18.8, 19.5, 19.8, 21.1, 19.8, 21.5, 19.3, 19.0, 19.1, 22.4, 21.6, 21.1, 19.8, 21.1, 19.3, 23.4, 24.0]",67.66300000000001,,23.0,87.4
2042,2021032006,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.977777777777774,"[21.7, 22.5, 25.8, 23.5, 25.8, 24.8, 24.6, 23.1, 24.0]",17.144,,23.0,87.4
2043,2021032006,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.98,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.1, 25.2, 25.4, 25.3]",0.21500000000000002,,23.0,87.4
2044,2021032006,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.943750000000005,"[19.0, 18.9, 19.6, 19.6, 19.8, 20.0, 20.2, 19.3, 18.9, 17.6, 18.0, 19.8, 20.1, 19.7, 19.6, 19.8, 21.7, 21.3, 20.0, 22.8, 22.5, 19.8, 23.6, 24.5, 25.2, 26.6, 27.1, 27.2, 27.0, 27.8, 28.0, 27.2]",35.54600000000001,,23.0,87.4
2045,2021032006,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.05454545454546,"[24.6, 24.6, 24.6, 24.7, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,,23.0,87.4
2046,2021032007,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.83333333333333,"[21.7, 22.4, 25.1, 23.3, 25.6, 24.7, 24.6, 23.1, 24.0]",17.224,0.326,23.0,87.5
2047,2021032007,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.8,1,55.0,1,20.84736842105263,"[22.7, 19.5, 23.0, 20.3, 22.1, 19.8, 21.0, 19.9, 19.1, 19.5, 19.7, 19.3, 19.7, 20.6, 21.3, 21.9, 22.2, 21.9, 22.6]",39.275999999999996,1.459,23.0,87.5
2048,2021032007,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.229032258064517,"[18.3, 24.6, 25.4, 25.8, 29.5, 25.6, 28.5, 29.0, 28.6, 28.9, 18.0, 18.6, 19.2, 19.4, 19.0, 19.6, 20.0, 21.3, 20.0, 21.9, 19.6, 19.1, 19.2, 21.7, 20.3, 21.2, 19.9, 20.8, 19.4, 23.1, 23.6]",67.68599999999999,1.297,23.0,87.5
2049,2021032007,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.01875,"[19.0, 19.0, 19.7, 19.7, 19.7, 20.0, 20.5, 19.5, 19.0, 17.8, 18.3, 19.8, 20.1, 19.8, 19.8, 20.0, 21.7, 21.3, 20.1, 23.0, 22.5, 19.9, 23.8, 24.5, 25.3, 26.7, 27.1, 27.1, 26.9, 27.8, 27.9, 27.3]",35.815000000000005,1.145,23.0,87.5
2050,2021032007,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.030000000000005,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.3, 25.3, 25.4, 25.4]",0.269,0.222,23.0,87.5
2051,2021032007,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.018181818181816,"[24.5, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,0.0,23.0,87.5
2052,2021032008,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.222580645161287,"[18.1, 24.5, 25.4, 25.8, 29.5, 25.7, 28.6, 29.0, 28.8, 28.9, 18.3, 18.5, 19.1, 19.2, 18.8, 19.3, 19.6, 20.7, 19.7, 21.3, 19.2, 19.0, 20.2, 23.9, 21.4, 20.8, 19.8, 20.6, 19.1, 22.8, 23.3]",67.66300000000001,1.297,23.0,87.9
2053,2021032008,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.987500000000004,"[18.8, 18.8, 19.6, 19.6, 19.7, 20.0, 20.4, 19.5, 18.8, 17.8, 18.1, 19.8, 20.1, 19.8, 19.8, 20.0, 21.6, 21.1, 20.1, 22.8, 22.5, 19.8, 23.9, 24.7, 25.3, 26.7, 27.2, 27.3, 26.9, 27.9, 28.0, 27.2]",35.998000000000005,1.145,23.0,87.9
2054,2021032008,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,38.0,1,25.027272727272727,"[24.6, 24.6, 24.6, 24.6, 25.7, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,23.0,87.9
2055,2021032008,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.000000000000004,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.0, 25.3, 25.3, 25.3, 25.4]",0.242,0.222,23.0,87.9
2056,2021032008,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,58.0,1,20.842105263157897,"[22.6, 19.2, 23.6, 20.2, 22.3, 19.8, 21.2, 19.6, 19.1, 19.5, 19.6, 19.4, 19.6, 20.6, 21.3, 21.9, 22.1, 21.8, 22.6]",39.704,1.459,23.0,87.9
2057,2021032008,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.81111111111111,"[21.7, 22.4, 24.8, 23.3, 25.7, 24.7, 24.6, 23.1, 24.0]",17.197,0.326,23.0,87.9
2058,2021032009,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.040000000000003,"[24.5, 24.5, 25.1, 24.8, 25.0, 25.1, 25.3, 25.4, 25.3, 25.4]",0.242,0.222,23.5,86.1
2059,2021032009,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,25.036363636363635,"[24.6, 24.6, 24.6, 24.8, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,23.5,86.1
2060,2021032009,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.83333333333333,"[21.7, 22.4, 25.0, 23.3, 25.7, 24.7, 24.6, 23.1, 24.0]",17.197,0.326,23.5,86.1
2061,2021032009,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,20.857894736842102,"[22.5, 19.6, 23.7, 20.5, 21.9, 19.8, 20.6, 20.1, 19.1, 19.6, 19.6, 19.3, 19.6, 20.6, 21.2, 21.9, 22.2, 21.9, 22.6]",39.38600000000001,1.459,23.5,86.1
2062,2021032009,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,22.022580645161288,"[18.1, 24.6, 25.3, 25.6, 30.1, 25.4, 28.3, 28.7, 28.8, 28.9, 18.1, 18.6, 19.2, 19.0, 18.9, 19.3, 19.5, 20.3, 19.4, 21.0, 19.0, 19.1, 19.3, 21.9, 20.9, 21.1, 20.0, 20.5, 19.4, 22.3, 22.1]",66.53800000000001,1.297,23.5,86.1
2063,2021032009,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.006250000000005,"[18.9, 18.8, 19.6, 19.6, 19.7, 20.0, 20.5, 19.5, 18.9, 18.0, 18.4, 19.8, 20.1, 19.8, 19.7, 19.8, 21.6, 21.1, 20.0, 22.8, 22.5, 19.8, 24.0, 24.8, 25.3, 26.7, 27.2, 27.3, 27.0, 27.7, 28.0, 27.3]",36.43000000000001,1.145,23.5,86.1
2064,2021032010,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.000000000000004,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.1, 25.1, 25.3, 25.4, 25.4]",0.242,0.222,24.2,84.2
2065,2021032010,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,21.946875,"[19.0, 18.8, 19.5, 19.6, 19.6, 19.9, 20.3, 19.4, 19.0, 17.6, 18.3, 19.7, 20.1, 19.6, 19.6, 19.8, 21.6, 21.1, 20.0, 22.6, 22.4, 19.9, 23.8, 24.8, 25.2, 26.6, 27.2, 27.3, 26.9, 27.8, 28.0, 27.3]",36.403999999999996,1.145,24.2,84.2
2066,2021032010,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,25.027272727272724,"[24.5, 24.6, 24.6, 24.6, 25.7, 25.0, 25.1, 25.2, 25.5, 25.2, 25.3]",0.27,0.0,24.2,84.2
2067,2021032010,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.844444444444445,"[21.6, 22.3, 24.8, 23.3, 25.6, 24.6, 25.1, 23.4, 23.9]",17.304,0.326,24.2,84.2
2068,2021032010,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.878947368421056,"[22.5, 19.6, 23.3, 20.2, 22.3, 20.0, 20.8, 19.6, 19.1, 19.5, 19.6, 19.3, 19.6, 20.5, 21.4, 22.0, 22.3, 22.1, 23.0]",39.758,1.459,24.2,84.2
2069,2021032010,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.903225806451612,"[18.1, 24.6, 25.4, 25.8, 30.5, 25.6, 28.4, 28.8, 28.8, 28.8, 18.0, 18.7, 19.1, 19.1, 18.9, 19.4, 19.4, 20.3, 19.3, 21.0, 19.0, 19.3, 19.0, 22.4, 19.8, 19.6, 19.6, 20.2, 18.9, 21.1, 22.1]",67.611,1.297,24.2,84.2
2070,2021032011,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,26.744444444444444,"[26.0, 26.5, 25.1, 26.9, 28.1, 28.6, 27.3, 25.5, 26.7]",17.330999999999996,0.326,25.2,81.2
2071,2021032011,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,28.6,1,58.0,1,25.942105263157902,"[26.6, 25.9, 27.2, 26.5, 26.3, 25.5, 27.8, 26.8, 24.8, 26.2, 25.8, 26.1, 25.1, 26.5, 24.5, 25.6, 25.3, 25.1, 25.3]",39.544000000000004,1.459,25.2,81.2
2072,2021032011,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,49.0,1,27.158064516129027,"[26.3, 24.9, 25.4, 25.8, 30.3, 26.1, 28.4, 28.8, 28.8, 30.3, 25.5, 26.8, 26.5, 27.5, 27.5, 29.7, 28.8, 27.4, 27.3, 27.0, 26.8, 25.3, 25.4, 26.5, 27.5, 26.5, 26.6, 26.5, 28.3, 26.8, 26.6]",67.047,1.297,25.2,81.2
2073,2021032011,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,25.481249999999996,"[24.0, 24.4, 24.0, 24.8, 24.6, 24.4, 24.7, 24.0, 24.0, 25.3, 25.8, 24.7, 24.8, 24.0, 24.4, 24.3, 26.0, 25.5, 25.9, 27.1, 26.6, 25.6, 24.0, 25.0, 25.3, 26.7, 27.6, 27.3, 27.5, 27.8, 28.0, 27.3]",36.7,1.145,25.2,81.2
2074,2021032011,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.030000000000005,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.3, 25.3, 25.5, 25.3]",0.269,0.222,25.2,81.2
2075,2021032011,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,27.8,1,37.0,1,25.05454545454546,"[24.6, 24.6, 24.6, 24.7, 25.7, 25.0, 25.1, 25.3, 25.5, 25.2, 25.3]",0.27,0.0,25.2,81.2
2076,2021032012,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.9,1,45.0,1,22.4375,"[20.8, 19.3, 19.6, 19.6, 19.7, 19.8, 20.6, 19.3, 20.8, 19.9, 19.7, 20.0, 20.3, 20.0, 19.6, 20.5, 21.8, 21.2, 20.2, 22.0, 22.0, 19.3, 24.5, 25.3, 25.8, 27.1, 27.6, 28.3, 27.0, 28.4, 29.2, 28.8]",36.483000000000004,1.145,26.2,78.4
2077,2021032012,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,55.0,1,21.294736842105266,"[24.6, 21.1, 23.0, 20.5, 22.0, 19.8, 21.0, 19.6, 19.3, 19.8, 20.0, 21.0, 19.8, 20.8, 22.5, 22.1, 22.3, 22.3, 23.1]",39.708000000000006,1.459,26.2,78.4
2078,2021032012,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.251612903225812,"[20.3, 25.5, 26.3, 26.6, 30.5, 25.3, 28.9, 28.8, 28.6, 30.0, 18.5, 20.5, 19.8, 21.1, 20.8, 21.6, 22.0, 21.1, 21.5, 23.1, 21.6, 20.5, 21.6, 22.5, 21.9, 22.0, 21.7, 22.1, 21.1, 23.0, 22.0]",66.83300000000001,1.297,26.2,78.4
2079,2021032012,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,25.560000000000002,"[25.1, 24.9, 25.8, 25.5, 25.6, 25.6, 25.6, 25.8, 25.8, 25.9]",0.269,0.222,26.2,78.4
2080,2021032012,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,45.0,1,25.1,"[24.8, 24.9, 24.3, 24.8, 25.6, 24.8, 25.1, 25.1, 25.9, 25.1, 25.7]",0.27,0.0,26.2,78.4
2081,2021032012,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,23.9,"[22.0, 22.5, 24.3, 23.5, 25.2, 25.0, 25.0, 23.5, 24.1]",17.144,0.326,26.2,78.4
2082,2021032013,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.4,1,47.0,1,25.4,"[25.1, 25.2, 25.1, 25.1, 26.1, 25.3, 25.4, 25.5, 25.6, 25.5, 25.5]",0.27,0.0,27.6,73.5
2083,2021032013,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.51,"[24.6, 24.8, 25.6, 25.4, 25.5, 25.6, 25.8, 25.9, 26.0, 25.9]",0.269,0.222,27.6,73.5
2084,2021032013,HXXID3,艾特网能空调1723,25.0,50.0,1,47.0,26.6,1,58.0,1,22.484375000000004,"[19.7, 19.7, 20.2, 20.0, 20.0, 20.3, 20.6, 20.0, 19.7, 19.1, 19.8, 20.6, 20.6, 20.3, 20.4, 20.5, 21.9, 21.4, 20.1, 23.0, 22.5, 20.4, 24.5, 25.4, 25.7, 27.1, 27.7, 27.6, 27.3, 27.7, 28.1, 27.6]",36.538000000000004,1.145,27.6,73.5
2085,2021032013,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.283870967741937,"[19.9, 25.6, 26.3, 26.6, 31.0, 26.3, 29.3, 26.8, 28.8, 29.5, 19.7, 20.1, 21.0, 22.8, 20.5, 22.8, 21.8, 21.7, 22.1, 22.3, 21.8, 20.6, 21.3, 23.1, 22.0, 21.5, 21.0, 20.9, 20.2, 22.0, 22.5]",67.742,1.297,27.6,73.5
2086,2021032013,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.0,1,71.0,1,21.48421052631579,"[23.5, 20.9, 24.0, 21.2, 22.3, 20.6, 20.9, 20.8, 19.8, 20.1, 20.5, 20.1, 20.3, 21.4, 22.0, 22.3, 22.3, 22.2, 23.0]",40.45600000000001,1.459,27.6,73.5
2087,2021032013,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,23.799999999999997,"[22.0, 22.5, 23.8, 23.3, 25.4, 24.9, 24.6, 23.5, 24.2]",17.25,0.326,27.6,73.5
2088,2021032014,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.9,1,58.0,1,22.725,"[20.6, 20.0, 20.4, 20.3, 20.2, 20.4, 21.0, 20.1, 20.6, 19.9, 20.1, 20.7, 20.7, 20.6, 20.5, 20.6, 22.1, 21.5, 20.5, 22.8, 22.1, 20.3, 24.8, 25.2, 25.8, 27.2, 27.8, 28.0, 27.5, 28.0, 28.6, 28.3]",36.45400000000001,1.145,28.4,71.2
2089,2021032014,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.8,1,54.0,1,23.641935483870967,"[21.2, 25.8, 26.5, 26.8, 31.4, 26.1, 29.5, 26.9, 29.0, 30.0, 20.1, 21.0, 21.5, 22.2, 21.6, 22.2, 22.3, 22.4, 22.3, 23.6, 22.3, 20.7, 21.0, 23.1, 22.5, 22.9, 21.5, 21.1, 20.8, 22.3, 22.3]",67.185,1.297,28.4,71.2
2090,2021032014,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.59090909090909,"[25.3, 25.3, 25.3, 25.5, 26.2, 25.5, 25.6, 25.7, 25.8, 25.6, 25.7]",0.27,0.0,28.4,71.2
2091,2021032014,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.555555555555557,"[22.9, 23.3, 24.1, 23.9, 26.0, 25.8, 25.5, 24.5, 25.0]",17.225,0.326,28.4,71.2
2092,2021032014,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.670000000000005,"[24.9, 25.0, 25.8, 25.6, 25.8, 25.6, 25.9, 26.0, 26.1, 26.0]",0.269,0.222,28.4,71.2
2093,2021032014,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.884210526315794,"[23.7, 21.1, 23.8, 21.5, 22.8, 21.1, 21.5, 20.9, 20.0, 20.1, 20.6, 20.7, 20.6, 21.6, 22.7, 23.0, 23.1, 23.0, 24.0]",38.796000000000014,1.459,28.4,71.2
2094,2021032015,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.78421052631579,"[23.6, 21.1, 24.0, 21.5, 22.5, 21.0, 21.2, 20.6, 20.0, 20.1, 20.6, 20.5, 20.6, 21.6, 22.8, 22.8, 22.8, 22.9, 23.7]",40.242000000000004,1.459,28.7,70.1
2095,2021032015,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.41290322580645,"[20.6, 25.7, 26.5, 26.8, 31.1, 26.5, 29.4, 27.4, 29.1, 30.0, 19.8, 20.5, 21.1, 22.0, 21.2, 21.6, 21.8, 22.2, 22.0, 23.3, 22.0, 20.3, 20.8, 23.0, 22.4, 22.2, 21.1, 20.8, 20.3, 22.0, 22.3]",67.907,1.297,28.7,70.1
2096,2021032015,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.700000000000003,"[25.4, 25.5, 25.5, 25.4, 26.3, 25.6, 25.6, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,28.7,70.1
2097,2021032015,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.7,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.0, 26.0]",0.269,0.222,28.7,70.1
2098,2021032015,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.6,1,54.0,1,22.521875000000005,"[20.1, 19.8, 20.3, 20.1, 20.1, 20.1, 20.6, 19.8, 20.1, 19.3, 19.9, 20.5, 20.6, 20.4, 20.3, 20.6, 22.0, 21.3, 20.2, 22.6, 22.0, 20.0, 24.7, 25.3, 25.7, 27.1, 27.8, 27.6, 27.5, 27.7, 28.5, 28.1]",36.426,1.145,28.7,70.1
2099,2021032015,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.32222222222222,"[22.6, 23.0, 24.0, 23.7, 25.8, 25.6, 25.2, 24.2, 24.8]",17.276,0.326,28.7,70.1
2100,2021032016,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.653125000000006,"[20.1, 19.9, 20.3, 20.3, 20.2, 20.3, 20.9, 20.1, 20.2, 19.3, 19.7, 20.6, 20.6, 20.5, 20.5, 20.7, 22.1, 21.6, 20.5, 23.0, 22.3, 20.3, 24.8, 25.3, 25.8, 27.2, 27.9, 27.7, 27.6, 28.0, 28.5, 28.1]",36.507000000000005,1.145,28.7,69.9
2101,2021032016,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.641935483870974,"[20.6, 25.8, 26.6, 26.8, 31.5, 26.3, 29.5, 27.0, 29.0, 30.0, 19.8, 20.5, 21.1, 22.8, 21.1, 22.9, 21.8, 22.1, 22.0, 23.2, 21.8, 20.6, 21.2, 25.0, 24.5, 23.4, 21.1, 20.7, 20.1, 21.9, 22.2]",67.77399999999999,1.297,28.7,69.9
2102,2021032016,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.4,1,78.0,1,21.68421052631579,"[23.2, 20.8, 23.5, 21.3, 22.3, 21.0, 21.0, 20.6, 19.9, 20.1, 20.7, 20.5, 20.5, 21.6, 22.8, 22.9, 22.8, 22.8, 23.7]",39.816,1.459,28.7,69.9
2103,2021032016,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.299999999999997,"[22.6, 23.0, 24.0, 23.7, 25.8, 25.6, 25.1, 24.1, 24.8]",17.33,0.326,28.7,69.9
2104,2021032016,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.7,"[24.8, 25.1, 25.8, 25.6, 25.8, 25.8, 25.9, 26.1, 26.0, 26.1]",0.242,0.222,28.7,69.9
2105,2021032016,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.6,1,47.0,1,25.663636363636364,"[25.3, 25.5, 25.4, 25.4, 26.4, 25.6, 25.6, 25.8, 25.9, 25.7, 25.7]",0.27,0.0,28.7,69.9
2106,2021032017,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.855555555555558,"[23.4, 23.5, 24.2, 24.2, 26.1, 26.3, 25.7, 25.0, 25.3]",17.344,0.326,27.1,74.6
2107,2021032017,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.8,1,94.0,1,22.436842105263157,"[23.8, 21.2, 24.1, 22.2, 23.1, 21.9, 21.8, 21.7, 20.7, 21.0, 21.5, 21.3, 21.4, 22.3, 23.3, 23.5, 23.5, 23.5, 24.5]",39.17000000000001,1.459,27.1,74.6
2108,2021032017,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,56.0,1,24.119354838709675,"[21.6, 26.3, 27.0, 27.3, 32.1, 26.1, 29.0, 26.3, 28.0, 30.1, 21.4, 21.8, 22.6, 23.4, 22.2, 23.4, 22.6, 23.0, 22.9, 24.1, 22.8, 21.5, 21.6, 23.8, 23.9, 22.4, 22.3, 21.6, 21.3, 22.7, 22.6]",68.337,1.297,27.1,74.6
2109,2021032017,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.0,1,71.0,1,23.346875,"[21.0, 20.8, 21.2, 21.1, 21.0, 21.1, 21.7, 21.0, 21.0, 20.3, 21.1, 21.5, 21.4, 21.3, 21.3, 21.6, 22.8, 22.3, 21.2, 23.7, 23.1, 21.1, 24.8, 25.8, 26.2, 27.8, 28.5, 28.1, 28.0, 28.4, 28.8, 28.1]",36.778000000000006,1.145,27.1,74.6
2110,2021032017,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.93,"[25.1, 25.2, 26.0, 25.8, 26.0, 25.8, 26.1, 26.3, 26.5, 26.5]",0.269,0.222,27.1,74.6
2111,2021032017,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,25.763636363636362,"[25.5, 25.6, 25.5, 25.5, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.9]",0.27,0.0,27.1,74.6
2112,2021032018,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.1,1,68.0,1,23.3,"[21.0, 20.6, 21.0, 20.9, 20.9, 21.0, 21.6, 20.8, 21.0, 20.6, 21.0, 21.3, 21.3, 21.1, 21.1, 21.5, 22.7, 22.1, 21.0, 23.4, 23.3, 21.2, 25.0, 25.6, 26.2, 27.7, 28.4, 28.5, 27.6, 28.3, 29.1, 28.8]",36.695,1.85,26.0,78.1
