,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2113,2021032018,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.148387096774194,"[21.9, 26.3, 27.1, 27.4, 32.1, 25.9, 29.3, 26.5, 28.0, 30.4, 21.3, 22.0, 22.6, 23.2, 22.3, 22.6, 22.8, 22.8, 23.0, 24.2, 22.8, 21.4, 22.1, 23.8, 22.9, 22.9, 22.5, 21.6, 21.5, 22.8, 22.6]",66.94,1.4080000000000001,26.0,78.1
2114,2021032018,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.03,"[25.4, 25.4, 26.0, 26.0, 26.1, 26.1, 26.1, 26.3, 26.5, 26.4]",0.269,0.221,26.0,78.1
2115,2021032018,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.6,1,54.0,1,25.963636363636365,"[25.7, 25.8, 25.5, 25.7, 26.6, 25.9, 25.9, 26.0, 26.3, 26.0, 26.2]",0.27,0.0,26.0,78.1
2116,2021032018,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.400000000000002,"[24.1, 21.9, 24.4, 22.1, 23.0, 21.6, 21.6, 21.5, 20.6, 20.8, 21.5, 21.3, 21.3, 22.1, 23.1, 23.5, 23.4, 23.5, 24.3]",38.848000000000006,2.439,26.0,78.1
2117,2021032018,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.555555555555557,"[23.1, 23.3, 24.0, 24.0, 25.7, 25.8, 25.4, 24.6, 25.1]",17.319000000000003,0.326,26.0,78.1
2118,2021032019,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.444444444444443,"[23.0, 23.2, 23.8, 23.8, 25.7, 25.7, 25.3, 24.5, 25.0]",17.292,0.326,25.4,80.1
2119,2021032019,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.205263157894738,"[23.8, 21.7, 24.1, 22.0, 22.8, 21.5, 21.5, 21.2, 20.4, 20.7, 21.2, 21.0, 21.1, 22.0, 23.1, 23.3, 23.1, 23.2, 24.2]",39.598,2.439,25.4,80.1
2120,2021032019,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,62.0,1,23.115625000000005,"[20.8, 20.5, 20.8, 20.7, 20.7, 20.7, 21.3, 20.5, 20.7, 20.3, 20.6, 21.1, 21.1, 21.0, 21.0, 21.3, 22.5, 21.8, 20.8, 23.6, 22.5, 20.6, 25.0, 25.7, 26.1, 27.6, 28.5, 28.4, 27.8, 28.2, 28.9, 28.6]",36.779,1.85,25.4,80.1
2121,2021032019,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,26.01,"[25.4, 25.4, 26.1, 25.9, 26.1, 26.1, 26.1, 26.3, 26.2, 26.5]",0.269,0.221,25.4,80.1
2122,2021032019,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.8,1,53.0,1,25.963636363636365,"[25.7, 25.8, 25.6, 25.7, 26.6, 25.9, 26.0, 26.0, 26.2, 26.0, 26.1]",0.27,0.0,25.4,80.1
2123,2021032019,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,24.206451612903233,"[21.6, 26.3, 27.1, 27.4, 33.3, 26.2, 29.5, 26.4, 28.7, 30.3, 20.9, 21.6, 22.3, 23.5, 22.1, 23.6, 22.6, 22.9, 23.0, 24.1, 22.8, 21.2, 21.5, 23.9, 25.0, 22.6, 22.1, 21.5, 21.2, 22.6, 22.6]",68.00800000000001,1.4080000000000001,25.4,80.1
2124,2021032020,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,27.1,1,58.0,1,22.965625000000003,"[21.2, 20.8, 20.6, 21.0, 20.8, 20.8, 21.7, 20.8, 21.2, 18.8, 20.4, 20.9, 21.1, 20.8, 20.5, 21.0, 22.6, 21.8, 20.9, 21.6, 22.1, 20.6, 24.8, 25.5, 25.9, 27.2, 28.0, 28.4, 27.3, 28.1, 28.9, 28.8]",37.126000000000005,1.85,25.0,81.9
2125,2021032020,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.39354838709677,"[20.1, 25.9, 26.9, 27.3, 33.3, 26.3, 29.5, 28.0, 30.1, 30.0, 18.6, 19.8, 19.9, 21.5, 20.5, 22.4, 22.9, 22.6, 22.9, 24.3, 22.9, 19.5, 19.9, 23.2, 20.1, 21.3, 20.5, 21.6, 19.8, 21.1, 22.5]",69.027,1.4080000000000001,25.0,81.9
2126,2021032020,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.7,1,88.0,1,22.07894736842105,"[24.0, 20.8, 24.4, 22.0, 23.1, 19.6, 21.5, 21.0, 20.5, 21.0, 21.4, 19.4, 21.3, 21.9, 23.3, 23.4, 23.3, 23.3, 24.3]",38.742,2.439,25.0,81.9
2127,2021032020,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,25.9,1,50.0,1,25.954545454545453,"[25.7, 25.8, 25.6, 25.6, 26.6, 25.9, 26.0, 26.0, 26.2, 26.0, 26.1]",0.27,0.0,25.0,81.9
2128,2021032020,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.333333333333336,"[22.8, 23.1, 23.8, 23.6, 25.8, 25.6, 25.3, 24.2, 24.8]",17.089,0.326,25.0,81.9
2129,2021032020,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.870000000000005,"[25.4, 25.3, 26.1, 25.8, 26.0, 26.1, 25.9, 25.8, 26.0, 26.3]",0.29600000000000004,0.221,25.0,81.9
2130,2021032021,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,20.815789473684216,"[22.6, 20.2, 23.1, 20.1, 21.8, 19.8, 20.1, 19.5, 18.9, 19.1, 19.5, 19.2, 19.6, 20.6, 22.0, 22.1, 22.1, 22.1, 23.1]",40.678000000000004,2.439,24.1,83.8
2131,2021032021,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,25.9,1,39.0,1,25.781818181818178,"[25.5, 25.5, 25.5, 25.5, 26.5, 25.8, 25.7, 25.8, 26.0, 25.9, 25.9]",0.27,0.0,24.1,83.8
2132,2021032021,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.509999999999998,"[25.0, 25.0, 25.6, 25.3, 25.5, 25.9, 25.6, 25.7, 25.7, 25.8]",0.323,0.221,24.1,83.8
2133,2021032021,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.046875000000004,"[19.6, 19.0, 19.8, 19.6, 19.5, 19.8, 20.2, 19.1, 19.6, 17.8, 18.8, 19.8, 20.1, 19.9, 19.8, 19.9, 21.6, 20.8, 19.9, 22.3, 21.6, 19.3, 24.5, 25.3, 25.6, 26.8, 27.5, 27.6, 27.0, 27.5, 28.2, 27.7]",37.071000000000005,1.85,24.1,83.8
2134,2021032021,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.616129032258065,"[19.4, 25.3, 26.3, 26.6, 31.3, 27.1, 29.1, 29.3, 30.0, 29.3, 18.1, 18.8, 19.6, 19.7, 19.8, 20.8, 21.0, 21.6, 21.1, 22.8, 21.1, 19.5, 19.0, 22.3, 21.4, 19.3, 19.5, 19.6, 18.6, 21.0, 22.8]",68.19700000000002,1.4080000000000001,24.1,83.8
2135,2021032021,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,23.81111111111111,"[22.0, 22.4, 23.8, 23.3, 25.6, 24.9, 24.7, 23.4, 24.2]",17.131000000000004,0.326,24.1,83.8
2136,2021032022,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.32,"[24.6, 24.8, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.6]",0.29600000000000004,0.221,24.2,83.2
2137,2021032022,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.0,1,68.0,1,20.794736842105266,"[22.3, 19.6, 23.1, 20.2, 22.0, 19.7, 20.3, 19.7, 18.8, 19.1, 19.4, 19.3, 19.6, 20.7, 21.5, 22.0, 22.3, 22.3, 23.2]",38.848,2.439,24.2,83.2
2138,2021032022,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.390322580645165,"[19.1, 25.0, 26.0, 26.3, 30.6, 26.5, 29.0, 29.3, 29.6, 29.4, 18.1, 18.8, 19.6, 19.5, 19.8, 20.3, 20.5, 21.1, 20.6, 22.3, 20.6, 19.0, 19.2, 22.1, 20.3, 20.0, 19.6, 19.6, 18.8, 21.1, 22.4]",68.28200000000001,1.4080000000000001,24.2,83.2
2139,2021032022,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.953125,"[19.5, 19.0, 19.7, 19.6, 19.5, 19.8, 20.1, 19.1, 19.5, 18.0, 18.8, 19.8, 20.1, 19.8, 19.8, 19.8, 21.5, 20.7, 19.8, 21.9, 22.0, 19.3, 24.1, 25.1, 25.4, 26.6, 27.1, 27.3, 26.9, 27.5, 27.9, 27.5]",37.18,1.85,24.2,83.2
2140,2021032022,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.055555555555557,"[22.2, 22.6, 24.2, 23.5, 25.8, 25.1, 25.0, 23.6, 24.5]",17.117,0.326,24.2,83.2
2141,2021032022,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.518181818181816,"[25.0, 25.1, 25.2, 25.1, 26.3, 25.6, 25.5, 25.7, 25.9, 25.7, 25.6]",0.27,0.0,24.2,83.2
2142,2021032023,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,26.9,1,68.0,1,20.989473684210534,"[22.5, 19.8, 23.1, 20.5, 22.0, 20.3, 20.8, 20.0, 19.0, 19.3, 19.6, 19.6, 19.7, 20.8, 21.8, 22.1, 22.3, 22.3, 23.3]",39.33200000000001,2.439,24.1,83.3
2143,2021032023,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,22.648387096774194,"[19.8, 25.1, 26.0, 26.3, 30.6, 26.5, 29.0, 28.6, 29.5, 29.4, 18.6, 19.6, 20.0, 20.3, 20.2, 20.5, 20.4, 21.3, 20.6, 22.1, 20.4, 19.6, 19.9, 23.0, 20.3, 21.1, 20.1, 19.9, 19.5, 21.3, 22.6]",67.397,1.4080000000000001,24.1,83.3
2144,2021032023,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.049999999999997,"[19.3, 19.0, 19.8, 19.6, 19.5, 19.7, 20.1, 19.1, 19.3, 18.7, 19.0, 20.0, 20.2, 19.9, 20.0, 20.0, 21.5, 20.8, 19.8, 22.6, 22.2, 19.5, 24.3, 25.1, 25.5, 26.8, 27.3, 27.1, 27.0, 27.5, 28.0, 27.4]",36.34700000000001,1.85,24.1,83.3
2145,2021032023,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.319999999999997,"[24.6, 24.7, 25.3, 25.3, 25.5, 25.5, 25.5, 25.6, 25.6, 25.6]",0.323,0.221,24.1,83.3
2146,2021032023,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.41818181818182,"[25.0, 25.1, 25.1, 25.1, 26.1, 25.3, 25.5, 25.6, 25.7, 25.6, 25.5]",0.27,0.0,24.1,83.3
2147,2021032023,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.166666666666668,"[22.3, 22.7, 24.3, 23.6, 26.0, 25.2, 25.1, 23.8, 24.5]",17.198,0.326,24.1,83.3
2148,2021032101,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,21.11052631578948,"[22.6, 19.7, 23.3, 20.5, 23.5, 20.1, 21.6, 20.1, 19.3, 19.6, 19.7, 19.3, 19.7, 20.6, 21.6, 22.0, 22.5, 22.3, 23.1]",40.56600000000001,,22.8,84.1
2149,2021032101,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,22.29032258064516,"[18.1, 24.7, 25.6, 26.0, 30.0, 25.8, 28.7, 29.1, 28.9, 29.3, 17.8, 18.5, 19.0, 18.8, 18.6, 19.6, 20.0, 20.9, 19.7, 21.4, 19.3, 19.8, 19.8, 23.1, 22.7, 21.3, 19.8, 20.7, 19.1, 22.1, 22.8]",67.209,,22.8,84.1
2150,2021032101,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.122222222222224,"[22.1, 22.8, 24.8, 23.6, 26.1, 25.1, 24.8, 23.5, 24.3]",17.145,,22.8,84.1
2151,2021032101,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.17,"[24.6, 24.6, 25.3, 25.0, 25.2, 25.3, 25.3, 25.4, 25.5, 25.5]",0.134,,22.8,84.1
2152,2021032101,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.3,"[24.9, 25.0, 25.0, 25.0, 26.0, 25.3, 25.3, 25.5, 25.6, 25.4, 25.3]",0.27,,22.8,84.1
2153,2021032101,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,22.059374999999996,"[19.1, 19.0, 19.8, 19.8, 19.9, 20.0, 20.5, 19.5, 19.0, 17.6, 18.3, 19.7, 20.2, 19.8, 19.8, 20.0, 21.8, 21.2, 20.4, 22.9, 22.5, 20.1, 23.9, 24.6, 25.3, 26.8, 27.2, 27.1, 27.2, 27.8, 27.8, 27.3]",35.863000000000014,,22.8,84.1
2154,2021032102,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.089473684210525,"[22.7, 19.9, 23.6, 20.5, 23.0, 20.0, 21.7, 20.0, 19.2, 19.6, 19.6, 19.5, 19.6, 20.6, 21.5, 22.1, 22.4, 22.2, 23.0]",39.492000000000004,,23.1,81.0
2155,2021032102,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,22.096774193548388,"[17.3, 24.5, 25.3, 25.6, 29.4, 25.3, 28.3, 28.8, 28.5, 28.8, 17.8, 18.3, 18.7, 18.7, 18.2, 19.1, 19.2, 20.5, 18.9, 20.8, 18.5, 19.5, 20.5, 26.0, 22.6, 21.5, 19.8, 20.8, 19.1, 22.2, 22.5]",67.451,,23.1,81.0
2156,2021032102,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.840625000000003,"[18.6, 18.6, 19.4, 19.6, 19.6, 19.8, 20.3, 19.2, 18.7, 17.4, 17.8, 19.3, 20.0, 19.5, 19.5, 19.6, 21.6, 21.0, 20.1, 22.9, 22.3, 19.8, 23.6, 24.1, 25.2, 26.6, 27.0, 27.3, 27.1, 28.0, 28.1, 27.3]",35.70500000000001,,23.1,81.0
2157,2021032102,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.07,"[24.5, 24.5, 25.1, 24.8, 25.0, 25.2, 25.3, 25.4, 25.5, 25.4]",0.134,,23.1,81.0
2158,2021032102,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,38.0,1,25.245454545454546,"[24.8, 24.8, 24.8, 24.7, 25.9, 25.2, 25.3, 25.5, 25.7, 25.5, 25.5]",0.32400000000000007,,23.1,81.0
2159,2021032102,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.055555555555557,"[22.0, 22.7, 24.8, 23.5, 26.1, 25.0, 24.8, 23.4, 24.2]",17.092000000000002,,23.1,81.0
2160,2021032103,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,24.95,"[24.4, 24.0, 25.1, 24.7, 24.7, 25.1, 25.2, 25.4, 25.5, 25.4]",0.21500000000000002,,23.5,76.8
2161,2021032103,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.2,1,39.0,1,25.018181818181823,"[24.6, 24.6, 24.6, 24.5, 25.6, 24.9, 25.0, 25.3, 25.5, 25.3, 25.3]",0.32400000000000007,,23.5,76.8
2162,2021032103,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,21.378947368421056,"[23.6, 22.0, 23.5, 20.7, 22.5, 19.8, 21.2, 20.0, 19.6, 20.0, 20.2, 20.0, 20.0, 21.0, 21.8, 22.3, 22.6, 22.3, 23.1]",38.798,,23.5,76.8
2163,2021032103,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.41111111111111,"[22.4, 22.9, 25.6, 23.9, 26.5, 25.3, 25.1, 23.6, 24.4]",17.172,,23.5,76.8
2164,2021032103,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,28.0,1,22.328124999999996,"[18.7, 19.0, 20.1, 20.1, 20.4, 20.4, 20.6, 19.0, 18.7, 17.0, 17.6, 19.6, 20.5, 20.0, 20.0, 20.8, 22.9, 22.3, 21.6, 25.0, 23.4, 20.3, 23.9, 24.4, 25.4, 27.1, 27.4, 27.3, 27.6, 28.3, 28.0, 27.1]",35.784000000000006,,23.5,76.8
2165,2021032103,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,57.0,1,21.783870967741933,"[17.1, 24.3, 25.1, 25.4, 29.3, 25.3, 27.8, 28.5, 28.6, 28.8, 17.3, 17.8, 18.1, 18.1, 17.8, 19.2, 19.2, 20.1, 18.7, 20.5, 18.2, 19.6, 19.4, 23.8, 20.5, 21.3, 19.5, 21.3, 19.0, 21.2, 24.5]",66.699,,23.5,76.8
2166,2021032104,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,26.8,1,64.0,1,21.45263157894737,"[24.2, 20.8, 23.5, 20.6, 21.9, 19.5, 20.4, 19.3, 20.3, 20.4, 20.6, 20.4, 20.4, 21.6, 22.5, 22.8, 22.9, 22.5, 23.0]",38.69200000000001,1.465,23.2,76.3
2167,2021032104,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.770967741935483,"[17.6, 24.3, 25.1, 25.5, 29.3, 24.5, 27.8, 28.5, 28.3, 28.8, 17.4, 17.8, 18.2, 19.0, 18.0, 19.0, 19.2, 20.1, 19.0, 20.7, 18.5, 19.6, 19.0, 24.1, 20.5, 21.9, 19.3, 20.9, 18.5, 21.1, 23.4]",67.504,1.255,23.2,76.3
2168,2021032104,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,31.0,1,22.643750000000004,"[18.7, 19.4, 20.5, 20.6, 20.9, 20.9, 21.0, 18.8, 18.7, 17.0, 17.7, 19.8, 20.8, 20.3, 20.3, 21.3, 23.5, 23.1, 22.3, 25.0, 23.9, 20.1, 24.3, 24.6, 25.8, 27.5, 27.6, 27.6, 28.0, 29.0, 28.5, 27.1]",35.702000000000005,0.862,23.2,76.3
2169,2021032104,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.9,0,0.0,1,24.880000000000003,"[24.6, 24.2, 25.0, 24.5, 24.4, 24.8, 25.0, 25.3, 25.5, 25.5]",0.21500000000000002,0.215,23.2,76.3
2170,2021032104,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,24.872727272727275,"[24.7, 24.7, 23.8, 24.5, 25.3, 24.5, 24.8, 25.1, 25.5, 25.3, 25.4]",0.32400000000000007,0.0,23.2,76.3
2171,2021032104,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,24.244444444444447,"[22.4, 22.9, 25.0, 23.8, 26.3, 25.2, 24.8, 23.5, 24.3]",17.091,0.315,23.2,76.3
2172,2021032105,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.616129032258065,"[17.4, 24.3, 25.1, 25.4, 29.3, 24.7, 27.6, 28.3, 28.3, 28.7, 17.3, 17.6, 18.3, 18.5, 18.0, 18.9, 19.1, 20.3, 19.0, 20.9, 18.8, 19.0, 18.9, 23.8, 19.6, 20.0, 19.1, 20.1, 18.3, 21.3, 24.2]",66.833,1.255,22.5,76.3
2173,2021032105,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,21.35263157894737,"[24.1, 20.8, 23.8, 20.8, 21.3, 19.3, 20.0, 19.1, 20.3, 20.6, 20.8, 20.4, 20.5, 21.7, 22.5, 22.6, 22.5, 22.0, 22.6]",38.47599999999999,1.465,22.5,76.3
2174,2021032105,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,24.854545454545452,"[24.8, 24.7, 23.8, 24.3, 25.3, 24.3, 24.7, 25.1, 25.5, 25.4, 25.5]",0.32400000000000007,0.0,22.5,76.3
2175,2021032105,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.1,0,0.0,1,23.644444444444442,"[21.8, 22.5, 24.3, 23.4, 25.5, 24.6, 24.1, 22.9, 23.7]",17.077,0.315,22.5,76.3
2176,2021032105,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,32.0,1,22.796875000000004,"[19.0, 19.5, 20.6, 21.0, 21.1, 21.1, 21.3, 19.3, 18.9, 16.8, 17.6, 19.8, 20.8, 20.4, 20.2, 21.3, 23.6, 23.6, 22.5, 25.5, 24.0, 20.3, 24.5, 24.9, 25.9, 27.6, 27.8, 27.7, 28.1, 29.1, 28.6, 27.1]",35.65100000000001,0.862,22.5,76.3
2177,2021032105,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,23.4,0,0.0,1,24.93,"[24.7, 24.3, 25.1, 24.6, 24.5, 24.8, 25.0, 25.3, 25.5, 25.5]",0.188,0.215,22.5,76.3
2178,2021032106,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,24.89090909090909,"[24.8, 24.7, 24.1, 24.3, 25.2, 24.5, 24.8, 25.1, 25.5, 25.4, 25.4]",0.32400000000000007,0.0,22.3,74.4
2179,2021032106,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,23.4,0,0.0,1,24.96,"[24.7, 24.4, 25.1, 24.6, 24.6, 24.8, 25.1, 25.4, 25.4, 25.5]",0.269,0.215,22.3,74.4
2180,2021032106,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,45.0,1,21.745161290322578,"[18.0, 24.3, 25.2, 25.6, 29.1, 24.6, 27.8, 28.4, 28.3, 28.7, 17.6, 18.1, 18.7, 18.8, 18.5, 18.8, 19.1, 20.1, 19.0, 20.8, 18.7, 19.1, 19.2, 23.3, 20.9, 19.8, 19.5, 20.1, 18.8, 21.3, 23.9]",67.394,1.255,22.3,74.4
2181,2021032106,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.21578947368421,"[24.1, 20.6, 23.5, 20.8, 21.4, 19.5, 19.8, 19.2, 20.1, 20.4, 20.6, 20.3, 20.4, 21.5, 22.3, 22.3, 22.2, 21.8, 22.3]",39.01200000000001,1.465,22.3,74.4
2182,2021032106,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.0,0,0.0,1,23.511111111111113,"[21.8, 22.4, 24.1, 23.2, 25.3, 24.5, 24.0, 22.8, 23.5]",17.185000000000002,0.315,22.3,74.4
2183,2021032106,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,34.0,1,22.759375000000002,"[19.0, 19.6, 20.6, 20.8, 21.0, 21.0, 21.2, 19.4, 19.0, 17.2, 17.8, 20.0, 20.8, 20.4, 20.3, 21.3, 23.5, 23.2, 22.3, 24.8, 23.8, 20.3, 24.5, 25.0, 25.9, 27.5, 27.9, 27.7, 28.0, 29.0, 28.5, 27.0]",35.64800000000001,0.862,22.3,74.4
2184,2021032107,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,23.1,0,0.0,1,25.03,"[24.7, 24.6, 25.1, 24.8, 24.9, 24.8, 25.1, 25.3, 25.5, 25.5]",0.269,0.215,22.4,73.9
2185,2021032107,HXXID3,艾特网能空调1721,25.0,50.0,1,56.0,26.2,1,42.0,1,24.900000000000002,"[24.8, 24.6, 24.3, 24.2, 25.2, 24.6, 24.8, 25.2, 25.5, 25.3, 25.4]",0.32400000000000007,0.0,22.4,73.9
2186,2021032107,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,22.446875000000002,"[19.2, 19.4, 20.1, 20.1, 20.4, 20.4, 21.0, 19.6, 19.2, 17.8, 18.3, 20.1, 20.5, 20.1, 20.0, 20.3, 22.2, 22.3, 20.7, 23.2, 23.2, 20.3, 24.4, 25.0, 25.6, 27.1, 27.9, 27.6, 28.0, 28.6, 28.5, 27.2]",35.757000000000005,0.862,22.4,73.9
2187,2021032107,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,44.0,1,22.08387096774194,"[18.6, 24.7, 25.4, 25.8, 29.6, 24.6, 28.5, 28.6, 28.1, 29.0, 18.0, 18.6, 19.0, 19.6, 19.3, 19.6, 20.0, 20.8, 20.0, 21.6, 19.8, 19.2, 19.1, 22.6, 19.7, 21.8, 19.6, 19.9, 19.0, 21.9, 22.6]",67.448,1.255,22.4,73.9
2188,2021032107,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.868421052631575,"[23.7, 20.2, 23.6, 20.2, 21.1, 19.3, 19.7, 19.2, 19.6, 20.0, 20.1, 19.5, 19.9, 21.0, 21.9, 22.0, 21.9, 21.5, 22.1]",38.68800000000001,1.465,22.4,73.9
2189,2021032107,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,22.9,0,0.0,1,23.08888888888889,"[21.2, 22.0, 23.5, 22.8, 24.8, 24.1, 23.6, 22.5, 23.3]",17.224,0.315,22.4,73.9
2190,2021032108,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.6,1,48.0,1,20.63157894736842,"[22.8, 19.7, 23.1, 20.3, 21.6, 20.0, 20.5, 19.9, 18.7, 19.2, 19.5, 19.6, 19.5, 20.4, 21.1, 21.3, 21.5, 21.3, 22.0]",40.086,1.465,21.7,76.9
2191,2021032108,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,22.9,0,0.0,1,23.233333333333334,"[21.1, 22.0, 24.0, 22.8, 25.1, 24.1, 23.9, 22.6, 23.5]",17.224,0.315,21.7,76.9
2192,2021032108,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.74516129032258,"[19.0, 24.8, 25.6, 26.0, 30.1, 26.3, 29.0, 29.3, 29.1, 29.3, 18.6, 19.1, 19.5, 19.6, 19.5, 20.6, 20.8, 22.1, 21.0, 22.7, 20.7, 19.7, 19.8, 22.2, 21.8, 21.8, 20.2, 20.6, 19.7, 22.8, 23.8]",66.699,1.255,21.7,76.9
2193,2021032108,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.81875,"[19.3, 18.7, 19.4, 19.2, 19.3, 19.4, 19.7, 19.0, 19.2, 18.2, 18.8, 19.8, 20.0, 19.7, 19.5, 19.6, 21.3, 20.8, 19.1, 21.9, 22.0, 19.2, 23.8, 24.8, 25.3, 26.7, 27.5, 27.2, 27.3, 27.4, 28.0, 27.1]",36.027,0.862,21.7,76.9
2194,2021032108,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.11,"[24.6, 24.6, 25.3, 25.0, 25.2, 25.0, 25.1, 25.3, 25.5, 25.5]",0.269,0.215,21.7,76.9
2195,2021032108,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,24.972727272727273,"[24.6, 24.6, 24.5, 24.7, 25.5, 24.8, 25.0, 25.2, 25.4, 25.2, 25.2]",0.32400000000000007,0.0,21.7,76.9
2196,2021032109,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.277419354838713,"[18.3, 24.8, 25.6, 26.0, 30.1, 26.1, 28.6, 28.9, 29.1, 29.1, 18.3, 19.0, 19.3, 19.1, 19.0, 19.6, 19.8, 20.6, 19.6, 21.4, 19.3, 19.7, 20.0, 22.8, 21.3, 20.1, 20.1, 20.6, 19.4, 21.8, 23.2]",66.56199999999998,1.255,21.1,78.4
2197,2021032109,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.09,"[24.5, 24.6, 25.1, 24.8, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.269,0.215,21.1,78.4
2198,2021032109,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.11874999999999,"[19.1, 19.0, 19.8, 19.7, 19.8, 20.1, 20.5, 19.6, 19.1, 18.1, 18.5, 19.8, 20.3, 20.0, 19.8, 20.0, 21.8, 21.6, 20.2, 23.0, 22.5, 20.1, 23.8, 24.9, 25.4, 26.8, 27.3, 27.4, 26.8, 27.8, 27.9, 27.3]",36.42700000000001,0.862,21.1,78.4
2199,2021032109,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.0,0,0.0,1,23.48888888888889,"[21.4, 22.3, 24.3, 23.1, 25.3, 24.4, 24.0, 22.8, 23.8]",17.171,0.315,21.1,78.4
2200,2021032109,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,38.0,1,25.063636363636363,"[24.7, 24.8, 24.8, 24.8, 25.8, 25.0, 25.1, 25.2, 25.3, 25.1, 25.1]",0.32400000000000007,0.0,21.1,78.4
2201,2021032109,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,54.0,1,20.831578947368424,"[22.6, 19.6, 23.7, 20.6, 22.1, 20.0, 20.8, 20.0, 19.1, 19.6, 19.7, 19.6, 19.6, 20.5, 21.1, 21.6, 21.8, 21.5, 22.3]",39.172000000000004,1.465,21.1,78.4
2202,2021032110,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.87894736842106,"[22.7, 20.2, 23.5, 20.7, 22.0, 19.9, 20.6, 19.8, 19.1, 19.5, 19.6, 19.4, 19.6, 20.5, 21.3, 21.8, 22.1, 21.8, 22.6]",38.526,1.465,20.9,79.4
2203,2021032110,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.020000000000003,"[24.5, 24.6, 25.1, 24.8, 25.0, 25.1, 25.1, 25.3, 25.4, 25.3]",0.269,0.215,20.9,79.4
2204,2021032110,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,38.0,1,25.018181818181816,"[24.6, 24.7, 24.6, 24.7, 25.6, 25.0, 25.1, 25.2, 25.4, 25.1, 25.2]",0.32400000000000007,0.0,20.9,79.4
2205,2021032110,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.03225806451613,"[18.2, 24.7, 25.4, 25.8, 30.2, 25.7, 28.4, 28.8, 29.0, 28.9, 18.1, 18.7, 19.3, 18.9, 19.0, 19.5, 19.5, 20.4, 19.5, 21.0, 19.1, 19.1, 19.5, 22.1, 21.5, 20.1, 20.1, 20.3, 19.1, 21.1, 22.0]",67.072,1.255,20.9,79.4
2206,2021032110,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.1,0,0.0,1,23.755555555555553,"[21.7, 22.5, 24.3, 23.3, 25.7, 24.7, 24.5, 23.1, 24.0]",17.25,0.315,20.9,79.4
2207,2021032110,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.05625,"[18.9, 18.9, 19.8, 19.7, 19.6, 20.0, 20.3, 19.5, 19.0, 18.1, 18.5, 19.8, 20.2, 19.8, 19.7, 20.0, 21.7, 21.5, 20.1, 22.8, 22.5, 20.0, 24.0, 24.9, 25.4, 26.7, 27.3, 27.5, 26.8, 27.8, 27.8, 27.2]",36.64100000000001,0.862,20.9,79.4
2208,2021032111,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,25.8,1,39.0,1,25.03636363636364,"[24.6, 24.6, 24.6, 24.6, 25.7, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.32400000000000007,0.0,21.3,77.9
2209,2021032111,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.110000000000003,"[24.5, 24.6, 25.1, 25.0, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.242,0.215,21.3,77.9
2210,2021032111,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.203125,"[19.1, 19.2, 20.0, 19.9, 20.0, 20.1, 20.6, 19.6, 19.2, 18.1, 18.7, 20.0, 20.3, 20.0, 19.8, 20.1, 21.9, 21.7, 20.5, 22.8, 22.7, 20.1, 24.1, 25.0, 25.4, 26.7, 27.2, 27.6, 26.8, 28.0, 28.0, 27.3]",36.458000000000006,0.862,21.3,77.9
2211,2021032111,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.1,0,0.0,1,23.955555555555552,"[22.0, 22.6, 24.3, 23.5, 25.8, 25.0, 24.7, 23.5, 24.2]",17.250999999999998,0.315,21.3,77.9
2212,2021032111,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,59.0,1,21.042105263157897,"[22.8, 20.4, 23.8, 20.5, 22.2, 20.3, 20.8, 20.1, 19.3, 19.7, 19.8, 19.6, 19.8, 20.6, 21.5, 22.0, 22.1, 21.9, 22.6]",39.013999999999996,1.465,21.3,77.9
2213,2021032111,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.503225806451617,"[19.0, 24.9, 25.6, 26.0, 30.4, 25.8, 28.7, 29.0, 29.0, 29.1, 18.8, 19.3, 20.3, 19.8, 20.1, 19.9, 19.8, 20.6, 19.8, 21.2, 19.5, 19.8, 20.5, 22.6, 22.4, 22.5, 20.1, 20.5, 19.2, 21.4, 22.0]",67.426,1.255,21.3,77.9
2214,2021032112,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.42,"[24.6, 25.0, 25.6, 25.3, 25.6, 25.3, 25.3, 25.5, 26.0, 26.0]",0.242,0.215,20.9,77.1
2215,2021032112,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.788888888888888,"[23.6, 23.5, 24.3, 24.1, 26.3, 26.1, 25.5, 24.6, 25.1]",17.304000000000002,0.315,20.9,77.1
2216,2021032112,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.2,1,78.0,1,22.30526315789474,"[22.8, 22.0, 25.1, 22.1, 23.3, 21.6, 22.9, 21.3, 20.8, 20.9, 21.0, 20.8, 21.3, 21.8, 22.3, 23.2, 23.2, 23.3, 24.1]",38.692,1.465,20.9,77.1
2217,2021032112,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,54.0,1,24.09677419354839,"[21.9, 25.7, 26.3, 26.6, 30.6, 26.2, 29.3, 27.0, 28.3, 30.1, 21.7, 21.6, 23.0, 23.5, 22.3, 22.5, 22.0, 23.1, 23.1, 23.3, 22.8, 21.9, 23.0, 23.4, 25.1, 24.0, 21.6, 20.9, 21.2, 22.3, 22.7]",67.822,1.255,20.9,77.1
2218,2021032112,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,62.0,1,22.965625,"[20.8, 20.6, 20.6, 20.8, 20.9, 21.0, 21.6, 20.6, 20.9, 20.3, 20.7, 21.0, 20.9, 20.7, 21.0, 20.8, 22.5, 22.4, 20.8, 23.1, 23.1, 21.6, 24.6, 25.0, 25.8, 27.2, 27.3, 27.8, 26.9, 27.9, 28.2, 27.5]",36.61600000000001,0.862,20.9,77.1
2219,2021032112,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,25.9,1,47.0,1,25.154545454545453,"[24.8, 24.8, 24.8, 24.7, 25.8, 25.1, 25.2, 25.4, 25.5, 25.3, 25.3]",0.32400000000000007,0.0,20.9,77.1
2220,2021032113,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,25.08888888888889,"[23.7, 24.0, 24.4, 24.4, 26.3, 26.5, 25.8, 25.2, 25.5]",17.331,0.315,20.7,77.5
2221,2021032113,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.9,1,95.0,1,22.894736842105267,"[24.3, 22.1, 25.1, 22.8, 23.5, 22.1, 22.5, 22.3, 21.1, 21.3, 21.8, 21.5, 21.8, 22.7, 23.6, 23.9, 23.8, 24.0, 24.8]",38.588,1.465,20.7,77.5
2222,2021032113,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,57.0,1,24.425806451612907,"[22.1, 26.3, 27.0, 27.2, 31.4, 26.0, 28.8, 26.3, 27.6, 30.5, 22.0, 22.5, 23.0, 23.5, 22.8, 23.6, 23.0, 23.3, 23.1, 24.3, 23.0, 22.0, 22.5, 24.5, 24.5, 23.7, 22.8, 22.0, 22.0, 23.0, 22.9]",67.906,1.255,20.7,77.5
2223,2021032113,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,76.0,1,23.612500000000008,"[21.5, 21.3, 21.6, 21.6, 21.5, 21.5, 22.3, 21.5, 21.5, 21.0, 21.4, 21.7, 21.8, 21.6, 21.3, 21.8, 23.3, 22.9, 21.8, 23.5, 23.2, 21.6, 24.9, 25.5, 26.1, 27.7, 28.0, 28.5, 27.7, 28.7, 28.8, 28.5]",36.778000000000006,0.862,20.7,77.5
2224,2021032113,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.82,"[25.1, 25.3, 26.0, 25.8, 26.0, 25.7, 25.7, 25.8, 26.3, 26.5]",0.269,0.215,20.7,77.5
2225,2021032113,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.6,1,57.0,1,25.62727272727273,"[25.3, 25.3, 25.1, 25.3, 26.4, 25.6, 25.6, 25.8, 25.9, 25.8, 25.8]",0.32400000000000007,0.0,20.7,77.5
2226,2021032114,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.6,1,50.0,1,25.863636363636363,"[25.6, 25.6, 25.5, 25.6, 26.4, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.32400000000000007,0.0,20.4,77.0
2227,2021032114,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,62.0,1,22.996874999999996,"[20.7, 20.3, 20.7, 20.6, 20.5, 20.6, 21.2, 20.5, 20.6, 20.1, 20.6, 20.9, 21.0, 20.8, 20.8, 21.0, 22.3, 21.9, 20.6, 23.3, 22.2, 20.5, 24.9, 25.8, 25.9, 27.4, 28.5, 28.3, 27.8, 28.2, 28.8, 28.6]",36.56100000000001,1.7619999999999998,20.4,77.0
2228,2021032114,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.912903225806453,"[21.5, 26.3, 26.9, 27.1, 31.5, 26.1, 29.5, 26.3, 28.5, 30.0, 21.0, 21.6, 22.0, 22.1, 22.0, 23.0, 22.4, 22.6, 22.5, 23.8, 22.4, 21.4, 21.3, 24.5, 24.6, 21.8, 21.6, 21.5, 21.1, 22.2, 22.2]",67.715,1.364,20.4,77.0
2229,2021032114,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.211111111111112,"[22.6, 23.1, 23.7, 23.6, 25.6, 25.5, 24.9, 24.1, 24.8]",17.358,0.32299999999999995,20.4,77.0
2230,2021032114,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,82.0,1,22.010526315789473,"[23.9, 21.0, 23.9, 21.7, 22.6, 21.0, 21.5, 21.2, 20.2, 20.5, 21.1, 20.5, 20.9, 21.8, 23.1, 23.2, 23.0, 23.1, 24.0]",39.488,2.144,20.4,77.0
2231,2021032114,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.910000000000004,"[25.2, 25.1, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.3, 26.3]",0.269,0.22,20.4,77.0
2232,2021032115,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.033333333333335,"[22.5, 22.8, 23.6, 23.5, 25.5, 25.3, 24.7, 23.9, 24.5]",17.250999999999998,0.32299999999999995,20.9,74.9
2233,2021032115,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.4,1,47.0,1,25.83636363636364,"[25.5, 25.6, 25.5, 25.5, 26.5, 25.8, 25.8, 25.9, 26.1, 26.0, 26.0]",0.32400000000000007,0.0,20.9,74.9
2234,2021032115,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.73,"[25.1, 25.0, 25.8, 25.6, 25.6, 25.9, 26.0, 26.1, 26.1, 26.1]",0.242,0.22,20.9,74.9
2235,2021032115,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.7,1,58.0,1,22.8,"[20.5, 20.1, 20.5, 20.4, 20.3, 20.5, 21.0, 20.3, 20.5, 19.6, 20.2, 20.8, 20.8, 20.6, 20.5, 20.9, 22.2, 21.8, 20.5, 23.3, 22.5, 20.3, 24.8, 25.5, 25.8, 27.1, 28.0, 27.9, 27.5, 28.0, 28.6, 28.3]",36.82700000000001,1.7619999999999998,20.9,74.9
2236,2021032115,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,23.68709677419354,"[21.0, 26.0, 26.6, 26.9, 31.3, 26.5, 29.5, 27.3, 29.0, 30.0, 20.3, 20.9, 21.3, 21.6, 21.5, 22.4, 22.0, 22.4, 22.2, 23.6, 22.1, 21.3, 21.4, 24.6, 22.1, 23.8, 21.3, 20.9, 20.5, 21.8, 22.2]",67.60900000000001,1.364,20.9,74.9
2237,2021032115,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.3,1,78.0,1,21.684210526315795,"[23.6, 20.6, 24.0, 21.3, 22.4, 20.9, 21.1, 20.8, 20.0, 20.1, 20.6, 20.3, 20.5, 21.5, 22.8, 22.8, 22.6, 22.6, 23.5]",38.854,2.144,20.9,74.9
2238,2021032116,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.73,"[25.0, 25.1, 25.8, 25.5, 25.8, 25.7, 25.9, 26.0, 26.2, 26.3]",0.323,0.22,20.5,74.3
2239,2021032116,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.967741935483872,"[21.1, 26.1, 26.7, 27.0, 31.2, 26.6, 29.3, 27.3, 29.2, 30.1, 20.3, 21.0, 22.6, 23.7, 21.6, 22.6, 22.1, 22.5, 22.3, 23.6, 22.1, 21.7, 21.8, 24.5, 24.8, 23.1, 21.9, 20.8, 20.5, 22.8, 22.1]",68.01400000000001,1.364,20.5,74.3
2240,2021032116,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.466666666666665,"[23.0, 23.3, 23.9, 23.8, 25.8, 25.8, 25.2, 24.4, 25.0]",17.278,0.32299999999999995,20.5,74.3
2241,2021032116,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.4,1,76.0,1,21.900000000000002,"[23.6, 21.2, 23.9, 21.6, 22.6, 21.8, 21.0, 21.1, 20.1, 20.2, 20.7, 21.1, 20.6, 21.7, 22.8, 22.9, 22.8, 22.8, 23.6]",38.69200000000001,2.144,20.5,74.3
2242,2021032116,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.3,1,47.0,1,25.672727272727276,"[25.3, 25.4, 25.4, 25.4, 26.4, 25.6, 25.6, 25.8, 26.0, 25.7, 25.8]",0.32400000000000007,0.0,20.5,74.3
2243,2021032116,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,22.9875,"[20.4, 20.3, 20.8, 20.6, 20.5, 20.6, 21.2, 20.5, 20.5, 19.6, 20.3, 21.1, 21.1, 21.1, 21.1, 21.4, 22.5, 22.3, 20.8, 24.1, 22.6, 20.7, 24.9, 25.4, 26.0, 27.5, 27.8, 27.8, 27.5, 28.1, 28.4, 28.1]",36.77600000000001,1.7619999999999998,20.5,74.3
2244,2021032117,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.977777777777774,"[23.6, 23.8, 24.2, 24.3, 26.2, 26.4, 25.7, 25.1, 25.5]",17.277,0.32299999999999995,19.7,74.9
2245,2021032117,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.873684210526317,"[24.3, 22.1, 24.7, 22.8, 23.5, 22.1, 22.4, 22.3, 21.3, 21.4, 22.0, 21.6, 21.9, 22.6, 23.3, 23.9, 23.7, 23.9, 24.8]",38.580000000000005,2.144,19.7,74.9
2246,2021032117,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,61.0,1,24.44193548387097,"[22.1, 26.1, 27.2, 27.5, 31.6, 25.8, 28.6, 26.4, 27.5, 30.6, 22.1, 22.6, 23.0, 23.5, 22.7, 23.5, 23.0, 23.1, 23.1, 24.3, 23.0, 22.3, 22.5, 24.8, 25.4, 22.6, 22.8, 22.1, 22.0, 23.0, 22.9]",68.118,1.364,19.7,74.9
2247,2021032117,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.2,1,78.0,1,23.7375,"[21.5, 21.3, 21.6, 21.7, 21.5, 21.6, 22.2, 21.6, 21.5, 21.0, 21.5, 21.8, 21.8, 21.6, 21.4, 21.9, 23.4, 23.0, 21.9, 23.8, 23.9, 22.0, 25.0, 25.5, 26.3, 27.8, 28.1, 28.6, 28.0, 29.0, 29.1, 28.7]",36.91100000000001,1.7619999999999998,19.7,74.9
2248,2021032117,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.7,1,59.0,1,25.781818181818185,"[25.5, 25.5, 25.3, 25.5, 26.5, 25.7, 25.8, 25.9, 26.1, 25.8, 26.0]",0.32400000000000007,0.0,19.7,74.9
2249,2021032117,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.9,"[25.1, 25.3, 26.0, 25.9, 26.1, 25.8, 25.9, 26.1, 26.2, 26.6]",0.323,0.22,19.7,74.9
2250,2021032118,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.53333333333333,"[23.1, 23.4, 23.9, 23.9, 25.8, 25.8, 25.2, 24.6, 25.1]",17.25,0.32299999999999995,20.1,72.1
2251,2021032118,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.8,1,54.0,1,26.009090909090904,"[25.8, 25.9, 25.6, 25.6, 26.6, 25.9, 26.1, 26.2, 26.2, 26.0, 26.2]",0.32400000000000007,0.0,20.1,72.1
2252,2021032118,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.07,"[25.5, 25.3, 26.1, 25.9, 26.1, 26.1, 26.2, 26.4, 26.5, 26.6]",0.323,0.22,20.1,72.1
2253,2021032118,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.1,1,68.0,1,23.350000000000005,"[21.1, 20.7, 21.1, 21.1, 21.0, 21.0, 21.6, 20.9, 21.0, 20.6, 21.0, 21.4, 21.4, 21.3, 21.1, 21.6, 22.8, 22.3, 21.1, 23.5, 22.6, 21.0, 25.0, 25.8, 26.2, 27.6, 28.6, 28.5, 28.0, 28.4, 29.0, 28.9]",36.858000000000004,1.7619999999999998,20.1,72.1
2254,2021032118,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.254838709677415,"[21.8, 26.3, 27.1, 27.4, 31.6, 25.7, 29.2, 26.4, 27.9, 30.4, 21.6, 22.1, 22.5, 23.4, 22.4, 23.5, 22.8, 22.9, 22.8, 24.1, 22.8, 21.6, 22.1, 24.8, 25.5, 22.3, 22.4, 21.8, 21.5, 22.6, 22.6]",67.80000000000001,1.364,20.1,72.1
2255,2021032118,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.44736842105263,"[24.3, 21.7, 24.1, 22.2, 23.0, 21.7, 21.9, 21.6, 20.6, 21.0, 21.5, 21.1, 21.3, 22.3, 23.3, 23.6, 23.4, 23.5, 24.4]",39.334,2.144,20.1,72.1
2256,2021032119,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.34193548387097,"[21.8, 26.4, 27.1, 27.3, 31.9, 26.3, 29.3, 26.4, 28.3, 30.4, 21.4, 21.8, 23.0, 24.1, 22.2, 23.1, 22.6, 22.8, 22.8, 24.1, 22.8, 21.8, 22.0, 25.3, 25.6, 23.1, 22.6, 21.5, 21.3, 23.0, 22.5]",68.547,1.364,19.4,72.6
2257,2021032119,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.611111111111107,"[23.2, 23.4, 24.0, 24.0, 25.8, 26.0, 25.3, 24.7, 25.1]",17.198,0.32299999999999995,19.4,72.6
2258,2021032119,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.378947368421056,"[24.1, 22.0, 24.2, 22.1, 23.0, 22.0, 21.9, 21.5, 20.5, 20.7, 21.3, 21.4, 21.1, 22.1, 23.3, 23.4, 23.2, 23.3, 24.1]",39.174,2.144,19.4,72.6
2259,2021032119,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.31875,"[20.8, 20.7, 21.1, 21.0, 20.8, 20.9, 21.6, 20.8, 21.0, 20.5, 21.0, 21.3, 21.4, 21.3, 21.3, 21.6, 22.7, 22.3, 21.2, 23.8, 22.8, 21.0, 25.0, 25.8, 26.2, 27.8, 28.4, 28.5, 27.7, 28.3, 28.9, 28.7]",36.939000000000014,1.7619999999999998,19.4,72.6
2260,2021032119,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.94545454545454,"[25.7, 25.7, 25.6, 25.6, 26.7, 25.9, 25.9, 26.0, 26.2, 26.0, 26.1]",0.32400000000000007,0.0,19.4,72.6
2261,2021032119,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.03,"[25.3, 25.3, 26.1, 25.9, 26.1, 26.1, 26.1, 26.3, 26.5, 26.6]",0.29600000000000004,0.22,19.4,72.6
2262,2021032120,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,22.855555555555558,"[21.2, 21.6, 23.1, 22.4, 24.1, 24.0, 23.3, 22.7, 23.3]",17.079000000000004,0.32299999999999995,19.1,70.6
2263,2021032120,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.7,1,46.0,1,25.963636363636365,"[25.8, 25.8, 25.5, 25.7, 26.6, 25.9, 26.0, 26.0, 26.2, 26.0, 26.1]",0.32400000000000007,0.0,19.1,70.6
2264,2021032120,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.890000000000004,"[25.5, 25.1, 26.0, 25.6, 25.8, 26.0, 26.1, 26.3, 26.4, 26.1]",0.323,0.22,19.1,70.6
2265,2021032120,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.4,1,75.0,1,21.542105263157897,"[24.4, 21.1, 23.6, 21.0, 22.5, 20.0, 21.3, 20.6, 18.4, 20.6, 20.7, 19.4, 20.8, 21.4, 21.1, 23.0, 22.8, 22.8, 23.8]",38.422,2.144,19.1,70.6
2266,2021032120,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.341935483870973,"[20.2, 26.4, 26.7, 27.1, 32.9, 26.5, 29.6, 29.0, 30.1, 30.0, 19.0, 19.8, 21.0, 20.3, 20.1, 22.1, 20.7, 22.6, 22.7, 24.1, 20.8, 19.9, 20.2, 23.9, 21.5, 21.2, 20.6, 20.3, 20.0, 21.5, 22.8]",69.45700000000001,1.364,19.1,70.6
2267,2021032120,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.9,1,48.0,1,22.3625,"[20.4, 19.9, 20.0, 19.9, 20.0, 19.9, 20.5, 19.8, 20.9, 19.1, 19.3, 20.0, 20.1, 19.8, 19.5, 19.6, 21.2, 20.4, 19.4, 21.8, 21.0, 19.4, 24.5, 25.8, 25.8, 27.0, 28.5, 28.1, 27.9, 28.2, 28.9, 29.0]",36.859,1.7619999999999998,19.1,70.6
2268,2021032121,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,23.17777777777778,"[20.9, 22.0, 25.1, 22.7, 25.0, 23.8, 23.5, 22.3, 23.3]",17.066,0.32299999999999995,19.0,64.3
2269,2021032121,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.26842105263158,"[22.4, 19.0, 22.7, 19.6, 21.7, 19.2, 20.1, 19.4, 18.6, 19.1, 19.2, 18.9, 19.1, 20.0, 20.6, 21.0, 21.5, 21.0, 22.0]",38.312000000000005,2.144,19.0,64.3
2270,2021032121,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.3,1,44.0,1,22.348387096774193,"[18.3, 25.7, 26.0, 26.3, 31.3, 27.3, 29.0, 29.5, 30.0, 29.1, 17.7, 18.3, 19.0, 18.8, 19.1, 20.1, 19.7, 21.1, 20.7, 22.3, 19.5, 19.0, 18.8, 23.4, 19.5, 19.5, 19.2, 20.0, 18.3, 21.5, 24.8]",68.357,1.364,19.0,64.3
2271,2021032121,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,21.984375000000004,"[18.9, 18.8, 19.6, 19.6, 19.7, 19.9, 20.3, 19.3, 19.1, 17.5, 18.1, 19.8, 20.1, 19.9, 19.6, 19.8, 21.6, 21.1, 19.9, 22.7, 22.4, 19.6, 24.1, 25.3, 25.4, 26.6, 27.6, 27.3, 26.9, 27.6, 28.0, 27.4]",36.56,1.7619999999999998,19.0,64.3
2272,2021032121,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.380000000000003,"[24.9, 24.8, 25.3, 25.0, 25.3, 25.6, 25.8, 25.8, 25.8, 25.5]",0.323,0.22,19.0,64.3
2273,2021032121,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.536363636363635,"[25.2, 25.3, 25.3, 25.3, 26.3, 25.5, 25.5, 25.6, 25.7, 25.6, 25.6]",0.32400000000000007,0.0,19.0,64.3
2274,2021032122,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.526315789473685,"[22.0, 19.3, 23.3, 20.2, 22.1, 19.8, 20.6, 19.9, 18.8, 19.6, 19.3, 19.1, 19.3, 20.1, 20.7, 21.0, 21.5, 21.2, 22.2]",38.744,2.144,18.5,62.8
2275,2021032122,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.53333333333333,"[21.1, 22.3, 25.8, 23.0, 25.4, 24.1, 23.9, 22.6, 23.6]",17.119,0.32299999999999995,18.5,62.8
2276,2021032122,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.216129032258063,"[18.0, 25.0, 25.5, 25.9, 30.0, 26.6, 28.7, 29.1, 29.5, 29.0, 18.0, 18.5, 19.2, 18.8, 19.0, 19.6, 19.4, 20.6, 19.8, 21.2, 19.4, 19.5, 20.5, 23.0, 20.9, 19.6, 19.6, 20.4, 19.0, 21.8, 23.6]",66.88600000000001,1.364,18.5,62.8
2277,2021032122,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.784375000000004,"[19.0, 18.7, 19.5, 19.4, 19.5, 19.5, 20.0, 19.1, 18.9, 17.8, 18.2, 19.6, 20.0, 19.6, 19.5, 19.6, 21.5, 20.8, 19.5, 22.2, 22.1, 19.5, 23.9, 25.0, 25.1, 26.4, 27.1, 27.1, 26.8, 27.5, 27.7, 27.0]",36.45500000000001,1.7619999999999998,18.5,62.8
2278,2021032122,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.1,"[24.6, 24.5, 25.1, 24.9, 25.1, 25.2, 25.3, 25.5, 25.5, 25.3]",0.323,0.22,18.5,62.8
2279,2021032122,HXXID3,艾特网能空调1721,25.0,50.0,1,50.0,25.6,1,34.0,1,25.09090909090909,"[24.8, 24.8, 24.8, 24.8, 25.8, 25.1, 25.1, 25.2, 25.3, 25.2, 25.1]",0.32400000000000007,0.0,18.5,62.8
2280,2021032123,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.866666666666667,"[23.1, 23.5, 25.1, 24.2, 26.5, 26.0, 25.6, 24.5, 25.3]",17.144,0.32299999999999995,19.0,60.4
2281,2021032123,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,21.484210526315792,"[22.6, 20.4, 23.7, 21.3, 22.7, 21.0, 21.2, 21.0, 19.6, 20.0, 20.3, 20.3, 20.3, 21.1, 22.4, 22.6, 22.3, 22.3, 23.1]",37.992000000000004,2.144,19.0,60.4
2282,2021032123,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.018181818181816,"[24.6, 24.7, 24.7, 24.8, 25.7, 25.0, 25.1, 25.1, 25.3, 25.1, 25.1]",0.32400000000000007,0.0,19.0,60.4
2283,2021032123,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.200000000000006,"[24.3, 24.6, 25.4, 25.2, 25.5, 25.2, 25.3, 25.4, 25.3, 25.8]",0.323,0.22,19.0,60.4
2284,2021032123,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.6,1,55.0,1,22.574999999999996,"[20.0, 20.0, 20.5, 20.3, 20.3, 20.5, 21.0, 20.3, 20.1, 19.5, 20.1, 20.8, 20.8, 20.6, 20.4, 20.8, 22.3, 22.0, 20.6, 23.1, 22.7, 20.6, 24.3, 24.6, 25.5, 26.8, 27.0, 27.3, 26.6, 27.8, 27.9, 27.3]",36.507000000000005,1.7619999999999998,19.0,60.4
2285,2021032123,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.006451612903227,"[20.0, 24.6, 26.1, 26.4, 30.2, 26.3, 29.1, 27.8, 29.0, 29.8, 20.0, 20.5, 21.0, 20.8, 20.8, 22.0, 21.3, 22.0, 20.1, 22.6, 20.8, 20.4, 20.6, 23.4, 20.8, 21.6, 21.1, 20.5, 20.4, 21.3, 21.9]",66.56600000000002,1.364,19.0,60.4
2286,2021032209,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.046875,"[19.1, 19.1, 19.8, 19.5, 19.7, 19.8, 20.5, 19.5, 19.1, 18.2, 18.6, 20.0, 20.2, 19.8, 19.7, 19.9, 21.6, 21.1, 20.1, 22.9, 22.5, 19.9, 23.9, 24.6, 25.3, 26.7, 27.2, 27.1, 27.0, 27.8, 28.0, 27.3]",35.976,1.219,20.0,52.8
2287,2021032209,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.148387096774194,"[18.3, 24.6, 25.4, 25.7, 29.3, 25.0, 28.2, 28.6, 28.4, 28.8, 18.8, 19.1, 19.7, 19.9, 19.1, 19.5, 19.5, 20.2, 19.4, 20.9, 19.0, 19.8, 21.1, 23.0, 20.5, 20.7, 20.4, 20.6, 19.6, 21.4, 22.1]",65.974,,20.0,52.8
2288,2021032209,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.200000000000003,"[22.8, 19.8, 23.6, 20.8, 22.3, 20.3, 21.0, 20.1, 19.4, 19.8, 20.1, 19.8, 20.0, 21.0, 21.8, 22.3, 22.5, 22.3, 23.1]",39.334,1.746,20.0,52.8
2289,2021032209,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.144444444444442,"[22.2, 22.7, 24.6, 23.6, 26.0, 25.1, 25.1, 23.6, 24.4]",17.237,,20.0,52.8
2290,2021032209,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.020000000000003,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.0, 25.2, 25.3, 25.4, 25.4]",0.269,,20.0,52.8
2291,2021032209,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.009090909090904,"[24.5, 24.6, 24.6, 24.8, 25.6, 25.0, 25.0, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,20.0,52.8
2292,2021032210,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.200000000000003,"[22.3, 22.8, 24.7, 23.6, 26.1, 25.3, 25.0, 23.6, 24.4]",17.251,0.337,20.5,53.8
2293,2021032210,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,24.981818181818184,"[24.5, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.2, 25.3, 25.1, 25.2]",0.27,0.0,20.5,53.8
2294,2021032210,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.96,"[24.3, 24.4, 25.0, 24.8, 25.0, 25.1, 25.1, 25.2, 25.4, 25.3]",0.242,0.228,20.5,53.8
2295,2021032210,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.096874999999997,"[19.2, 19.1, 19.8, 19.7, 19.7, 19.9, 20.5, 19.5, 19.0, 18.4, 18.8, 20.0, 20.3, 19.8, 19.8, 20.0, 21.7, 21.2, 20.1, 22.9, 22.5, 20.1, 23.9, 24.7, 25.3, 26.8, 27.2, 27.1, 27.0, 27.9, 27.9, 27.3]",36.028000000000006,1.195,20.5,53.8
2296,2021032210,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.206451612903226,"[18.3, 24.6, 25.5, 25.8, 29.4, 25.1, 28.3, 28.6, 28.6, 29.0, 18.8, 19.3, 19.7, 19.7, 19.1, 19.5, 19.5, 20.2, 19.3, 20.8, 18.9, 19.8, 20.0, 23.0, 22.5, 20.8, 20.5, 20.6, 19.7, 21.5, 22.0]",66.267,1.3319999999999999,20.5,53.8
2297,2021032210,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,54.0,1,21.315789473684216,"[23.1, 21.1, 23.8, 20.8, 22.2, 20.4, 20.9, 20.3, 19.5, 19.8, 20.0, 19.8, 20.1, 21.1, 21.9, 22.3, 22.5, 22.3, 23.1]",39.39,1.462,20.5,53.8
2298,2021032211,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.188888888888883,"[22.2, 22.7, 24.7, 23.6, 26.1, 25.2, 25.1, 23.6, 24.5]",17.276000000000003,0.337,20.6,51.3
2299,2021032211,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,53.0,1,21.25789473684211,"[22.8, 20.1, 23.6, 20.8, 22.3, 20.3, 21.6, 20.3, 19.5, 19.8, 19.9, 19.8, 20.0, 21.0, 21.9, 22.3, 22.5, 22.3, 23.1]",39.442000000000014,1.462,20.6,51.3
2300,2021032211,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,50.0,1,22.183870967741935,"[18.5, 24.6, 25.5, 25.8, 29.4, 25.0, 28.3, 28.7, 28.7, 29.0, 18.8, 19.3, 19.8, 19.8, 19.3, 19.6, 19.6, 20.2, 19.4, 20.9, 19.1, 20.0, 20.1, 23.1, 20.8, 20.5, 20.5, 20.6, 19.6, 21.3, 21.9]",66.935,1.3319999999999999,20.6,51.3
2301,2021032211,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.103124999999995,"[19.2, 19.1, 19.8, 19.7, 19.8, 20.0, 20.5, 19.6, 19.1, 18.2, 18.7, 19.9, 20.2, 19.8, 19.8, 20.0, 21.7, 21.1, 20.1, 22.7, 22.4, 20.1, 24.0, 24.7, 25.4, 26.8, 27.3, 27.3, 27.1, 27.8, 28.0, 27.4]",36.27100000000001,1.195,20.6,51.3
2302,2021032211,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.040000000000003,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.3, 25.4, 25.5, 25.3]",0.242,0.228,20.6,51.3
2303,2021032211,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.045454545454547,"[24.5, 24.6, 24.6, 24.7, 25.8, 25.0, 25.1, 25.3, 25.4, 25.2, 25.3]",0.27,0.0,20.6,51.3
2304,2021032212,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,54.0,1,22.41875,"[20.1, 19.3, 20.1, 19.8, 19.8, 20.1, 20.6, 19.7, 19.3, 18.9, 19.6, 20.5, 20.6, 20.3, 20.3, 20.6, 22.3, 21.7, 20.7, 23.1, 22.9, 20.6, 24.0, 24.8, 25.5, 26.9, 27.3, 27.3, 27.1, 28.0, 28.1, 27.5]",36.346000000000004,1.195,19.3,64.0
2305,2021032212,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,49.0,1,22.60967741935484,"[18.5, 24.6, 25.7, 26.1, 30.2, 25.0, 28.5, 28.5, 28.5, 29.2, 19.5, 19.9, 20.0, 20.0, 19.6, 20.0, 19.9, 20.8, 20.5, 21.3, 20.0, 20.1, 20.6, 24.0, 23.4, 21.0, 21.0, 21.0, 20.0, 21.6, 21.9]",66.93900000000001,1.3319999999999999,19.3,64.0
2306,2021032212,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,26.9,1,64.0,1,21.457894736842103,"[23.0, 20.2, 24.0, 21.3, 22.4, 20.6, 21.1, 20.5, 20.0, 20.0, 20.1, 20.1, 20.0, 21.1, 22.5, 22.4, 22.6, 22.5, 23.3]",38.85,1.462,19.3,64.0
2307,2021032212,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.58888888888889,"[22.8, 23.1, 24.7, 24.0, 26.4, 25.8, 25.5, 24.2, 24.8]",17.250000000000004,0.337,19.3,64.0
2308,2021032212,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.05454545454546,"[24.6, 24.6, 24.6, 24.8, 25.7, 25.0, 25.1, 25.2, 25.4, 25.3, 25.3]",0.27,0.0,19.3,64.0
2309,2021032212,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.110000000000003,"[24.5, 24.6, 25.1, 24.8, 25.2, 25.1, 25.3, 25.4, 25.5, 25.6]",0.242,0.228,19.3,64.0
2310,2021032213,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,25.12222222222222,"[23.6, 23.8, 24.5, 24.5, 26.5, 26.5, 26.0, 25.1, 25.6]",17.329,0.337,19.5,62.1
2311,2021032213,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.983870967741936,"[22.4, 25.0, 26.4, 26.8, 31.1, 25.8, 29.1, 26.5, 28.5, 30.2, 21.0, 21.5, 21.7, 24.1, 21.6, 22.0, 21.9, 22.8, 22.6, 23.3, 23.3, 22.0, 21.5, 24.1, 24.0, 23.3, 22.2, 22.0, 21.8, 23.1, 21.9]",67.09900000000002,1.3319999999999999,19.5,62.1
2312,2021032213,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.18947368421053,"[23.3, 21.8, 24.0, 21.9, 22.8, 21.7, 22.4, 21.3, 21.0, 20.3, 21.0, 21.1, 20.8, 21.8, 23.4, 22.8, 23.1, 23.1, 24.0]",38.74400000000001,1.462,19.5,62.1
2313,2021032213,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,71.0,1,23.115624999999998,"[21.5, 20.3, 20.8, 20.6, 20.5, 20.7, 21.2, 20.6, 20.6, 20.3, 20.9, 21.4, 21.4, 21.2, 21.5, 21.6, 22.8, 22.3, 21.2, 23.6, 23.3, 21.3, 24.3, 25.3, 26.0, 27.5, 27.6, 27.8, 27.3, 28.1, 28.3, 27.9]",36.24100000000001,1.195,19.5,62.1
2314,2021032213,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,25.272727272727273,"[25.0, 25.0, 25.0, 24.8, 25.8, 25.1, 25.4, 25.4, 25.6, 25.4, 25.5]",0.27,0.0,19.5,62.1
2315,2021032213,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.35,"[24.6, 24.8, 25.6, 25.0, 25.6, 25.3, 25.3, 25.6, 25.6, 26.1]",0.269,0.228,19.5,62.1
2316,2021032214,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,22.963157894736845,"[24.5, 22.8, 24.4, 22.7, 23.1, 22.5, 22.0, 22.2, 20.8, 21.8, 22.0, 22.0, 22.1, 22.7, 23.5, 24.0, 24.1, 24.1, 25.0]",39.442,1.462,20.2,59.2
2317,2021032214,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,53.0,1,24.612903225806452,"[22.5, 26.0, 26.4, 26.8, 31.8, 25.8, 29.1, 26.5, 27.4, 30.6, 22.5, 22.8, 23.7, 23.6, 23.1, 24.0, 23.8, 23.5, 23.5, 24.4, 23.3, 22.3, 23.0, 25.1, 24.0, 23.6, 23.5, 21.8, 22.3, 23.2, 23.1]",67.61,1.3319999999999999,20.2,59.2
2318,2021032214,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.822222222222223,"[23.5, 23.8, 24.5, 24.1, 25.8, 26.1, 25.6, 25.0, 25.0]",17.329000000000004,0.337,20.2,59.2
2319,2021032214,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.75,"[25.2, 25.3, 26.0, 25.5, 25.6, 25.8, 25.8, 26.1, 26.1, 26.1]",0.269,0.228,20.2,59.2
2320,2021032214,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,54.0,1,25.59090909090909,"[25.3, 25.3, 24.7, 25.3, 26.3, 25.6, 25.6, 25.8, 25.9, 25.8, 25.9]",0.27,0.0,20.2,59.2
2321,2021032214,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,66.0,1,23.721875,"[21.6, 21.1, 21.5, 21.5, 21.3, 21.5, 22.0, 21.3, 21.4, 21.5, 21.7, 21.7, 21.6, 21.6, 21.3, 22.0, 23.4, 23.0, 21.8, 24.5, 23.8, 22.0, 24.8, 25.6, 26.3, 27.8, 28.1, 28.6, 27.8, 28.8, 29.2, 29.0]",36.432,1.195,20.2,59.2
2322,2021032215,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,22.115789473684206,"[24.0, 21.4, 24.1, 21.8, 22.7, 21.3, 21.5, 21.1, 20.2, 20.6, 21.1, 21.0, 21.0, 22.0, 22.9, 23.4, 23.1, 23.1, 23.9]",38.478,1.462,20.9,56.3
2323,2021032215,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.881818181818186,"[25.6, 25.7, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,20.9,56.3
2324,2021032215,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.96,"[25.3, 25.2, 26.0, 25.8, 26.0, 26.1, 26.0, 26.2, 26.5, 26.5]",0.268,0.228,20.9,56.3
