,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2325,2021032215,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.8,1,58.0,1,23.028125,"[20.9, 20.3, 20.7, 20.6, 20.5, 20.7, 21.2, 20.5, 20.7, 20.0, 20.6, 21.0, 21.0, 20.9, 20.8, 21.1, 22.3, 21.8, 20.5, 23.4, 22.5, 20.6, 25.0, 25.8, 26.0, 27.4, 28.5, 28.3, 27.6, 28.2, 29.0, 28.5]",36.214000000000006,1.195,20.9,56.3
2326,2021032215,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.10645161290323,"[21.8, 26.3, 27.1, 27.3, 31.5, 26.3, 29.0, 26.6, 28.7, 30.3, 21.3, 21.3, 22.3, 22.8, 22.2, 23.1, 22.7, 22.8, 23.0, 24.0, 23.0, 21.3, 21.5, 25.4, 23.5, 23.2, 22.0, 21.1, 21.1, 22.3, 22.5]",67.017,1.3319999999999999,20.9,56.3
2327,2021032215,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.177777777777777,"[22.6, 22.8, 23.8, 23.6, 25.6, 25.5, 25.0, 24.1, 24.6]",17.277,0.337,20.9,56.3
2328,2021032216,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.2,"[22.6, 22.9, 23.8, 23.6, 25.7, 25.4, 25.1, 24.0, 24.7]",17.25,0.337,21.3,55.4
2329,2021032216,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.3,1,74.0,1,21.800000000000004,"[23.7, 20.9, 23.8, 21.5, 22.5, 21.0, 21.0, 20.8, 20.3, 20.3, 20.8, 20.5, 20.6, 21.6, 22.8, 23.0, 22.8, 22.7, 23.6]",39.066,1.462,21.3,55.4
2330,2021032216,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.812903225806455,"[21.3, 26.1, 26.9, 27.1, 31.1, 26.3, 29.4, 27.3, 29.1, 30.0, 20.5, 20.9, 21.7, 22.5, 21.6, 22.5, 22.2, 22.4, 22.5, 23.6, 22.3, 20.7, 21.7, 24.3, 24.1, 22.5, 21.5, 21.1, 20.5, 22.1, 22.4]",67.23400000000001,1.3319999999999999,21.3,55.4
2331,2021032216,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,61.0,1,22.853125,"[20.6, 20.1, 20.5, 20.5, 20.4, 20.5, 21.1, 20.3, 20.5, 19.6, 20.2, 20.8, 20.8, 20.7, 20.8, 21.0, 22.3, 21.8, 20.6, 23.6, 22.5, 20.6, 24.9, 25.5, 25.8, 27.2, 28.0, 27.8, 27.4, 28.0, 28.6, 28.3]",36.349000000000004,1.195,21.3,55.4
2332,2021032216,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.76,"[25.1, 25.1, 25.8, 25.8, 25.7, 26.0, 25.9, 26.0, 26.2, 26.0]",0.269,0.228,21.3,55.4
2333,2021032216,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.3,1,47.0,1,25.818181818181817,"[25.5, 25.5, 25.5, 25.5, 26.5, 25.8, 25.8, 25.8, 26.1, 26.0, 26.0]",0.27,0.0,21.3,55.4
2334,2021032217,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.3,1,47.0,1,25.65454545454546,"[25.3, 25.4, 25.4, 25.4, 26.4, 25.6, 25.6, 25.8, 25.9, 25.6, 25.8]",0.27,0.0,21.2,54.0
2335,2021032217,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.96666666666667,"[23.5, 23.7, 24.2, 24.4, 26.2, 26.3, 25.8, 25.0, 25.6]",17.303,0.337,21.2,54.0
2336,2021032217,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.759999999999998,"[25.1, 25.2, 25.9, 25.5, 25.8, 25.8, 25.9, 26.0, 26.1, 26.3]",0.269,0.228,21.2,54.0
2337,2021032217,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,61.0,1,23.425,"[21.6, 20.7, 21.1, 21.1, 21.0, 21.1, 21.7, 21.0, 21.0, 20.5, 21.3, 21.6, 21.6, 21.5, 21.6, 21.8, 23.0, 22.6, 21.5, 24.3, 23.3, 21.5, 24.6, 25.5, 26.2, 27.8, 28.0, 28.0, 27.5, 28.5, 28.8, 28.3]",36.42700000000001,1.195,21.2,54.0
2338,2021032217,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.26129032258064,"[22.3, 25.9, 27.0, 27.2, 31.6, 26.1, 29.2, 26.4, 28.6, 30.1, 21.6, 22.0, 22.1, 24.0, 22.2, 22.7, 22.5, 23.1, 23.1, 24.1, 22.3, 21.9, 21.8, 25.2, 24.3, 22.8, 22.5, 21.9, 21.8, 23.3, 22.5]",66.621,1.3319999999999999,21.2,54.0
2339,2021032217,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.3,1,74.0,1,22.23684210526316,"[23.6, 21.3, 23.5, 22.0, 22.8, 21.8, 22.3, 21.5, 21.0, 20.6, 21.1, 21.2, 21.0, 22.0, 23.5, 23.1, 23.1, 23.1, 24.0]",38.102,1.462,21.2,54.0
2340,2021032218,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,25.8,"[25.5, 25.5, 25.2, 25.6, 26.5, 25.7, 25.8, 26.0, 26.1, 25.9, 26.0]",0.27,0.0,20.0,61.0
2341,2021032218,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.880000000000003,"[25.3, 25.4, 26.0, 25.6, 25.8, 25.9, 26.0, 26.2, 26.3, 26.3]",0.242,0.228,20.0,61.0
2342,2021032218,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.2,1,74.0,1,23.46875,"[21.6, 20.8, 21.2, 21.1, 21.1, 21.2, 21.8, 21.0, 21.1, 20.8, 21.2, 21.5, 21.5, 21.3, 21.3, 21.7, 22.9, 22.4, 21.2, 23.8, 23.0, 21.3, 24.9, 25.8, 26.2, 27.7, 28.4, 28.6, 28.0, 28.6, 29.2, 28.8]",36.775000000000006,1.195,20.0,61.0
2343,2021032218,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.500000000000004,"[24.2, 21.5, 23.6, 22.2, 23.0, 22.0, 21.7, 21.8, 20.6, 21.1, 21.5, 21.3, 21.5, 22.3, 23.6, 23.9, 23.5, 23.6, 24.6]",38.04999999999998,1.462,20.0,61.0
2344,2021032218,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.766666666666666,"[23.3, 23.4, 24.1, 24.1, 26.0, 26.0, 25.6, 24.8, 25.6]",17.224000000000004,0.337,20.0,61.0
2345,2021032218,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,55.0,1,24.45161290322581,"[22.4, 26.3, 27.0, 27.2, 32.0, 25.9, 29.2, 26.5, 27.7, 30.5, 21.8, 22.1, 22.9, 23.6, 22.8, 23.9, 23.0, 23.1, 23.3, 24.3, 23.3, 22.0, 22.5, 25.0, 24.1, 23.5, 22.7, 21.7, 22.0, 22.8, 22.9]",67.019,1.3319999999999999,20.0,61.0
2346,2021032219,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,25.890909090909098,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,19.7,63.5
2347,2021032219,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.58888888888889,"[23.1, 23.3, 24.0, 24.0, 25.8, 25.9, 25.4, 24.6, 25.2]",17.277,0.337,19.7,63.5
2348,2021032219,HXXID3,艾特网能空调1725,25.0,50.0,1,56.0,27.6,1,88.0,1,22.405263157894737,"[24.0, 21.6, 23.8, 22.2, 22.9, 21.8, 21.7, 21.5, 20.6, 20.9, 21.5, 21.3, 21.3, 22.2, 23.5, 23.6, 23.4, 23.5, 24.4]",37.56400000000001,1.462,19.7,63.5
2349,2021032219,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,55.0,1,24.267741935483873,"[22.0, 26.4, 27.0, 27.3, 32.6, 26.1, 29.0, 26.6, 28.0, 30.3, 21.5, 22.0, 22.7, 23.6, 22.5, 23.0, 22.8, 23.1, 23.0, 24.3, 22.9, 21.6, 21.8, 24.4, 23.3, 23.6, 22.5, 21.7, 21.5, 22.6, 22.6]",67.69,1.3319999999999999,19.7,63.5
2350,2021032219,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.406249999999996,"[21.0, 20.8, 21.1, 21.1, 21.0, 21.1, 21.8, 21.0, 21.1, 20.6, 21.1, 21.3, 21.5, 21.3, 21.3, 21.7, 22.9, 22.4, 21.2, 23.7, 22.9, 21.3, 25.0, 25.8, 26.1, 27.6, 28.5, 28.5, 27.9, 28.5, 29.1, 28.8]",36.617000000000004,1.195,19.7,63.5
2351,2021032219,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.96,"[25.3, 25.3, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.3, 26.5]",0.21600000000000003,0.228,19.7,63.5
2352,2021032220,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,22.953125,"[21.0, 21.0, 21.1, 21.1, 21.0, 21.1, 21.8, 21.0, 21.3, 20.3, 20.1, 20.2, 20.5, 20.3, 20.0, 20.4, 22.0, 21.2, 20.0, 22.8, 21.6, 19.8, 24.8, 25.7, 26.1, 27.3, 28.5, 28.5, 28.0, 28.3, 29.0, 28.7]",36.69800000000001,1.755,19.7,63.1
2353,2021032220,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.854545454545452,"[25.6, 25.6, 25.4, 25.5, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,19.7,63.1
2354,2021032220,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.869999999999997,"[25.3, 25.3, 25.9, 25.6, 26.0, 26.0, 25.9, 26.0, 26.3, 26.4]",0.269,0.22399999999999998,19.7,63.1
2355,2021032220,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.841935483870966,"[21.9, 26.2, 27.0, 27.3, 32.9, 26.3, 29.3, 28.2, 28.3, 30.0, 19.9, 21.3, 20.8, 21.5, 20.6, 22.5, 23.0, 22.7, 23.0, 24.3, 22.9, 20.4, 21.3, 24.1, 22.3, 23.3, 21.7, 20.4, 21.1, 22.0, 22.6]",69.13799999999999,1.371,19.7,63.1
2356,2021032220,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,72.0,1,22.163157894736845,"[24.0, 20.5, 23.3, 22.2, 23.0, 21.5, 21.3, 21.6, 19.3, 20.9, 21.5, 20.8, 21.3, 22.2, 22.9, 23.6, 23.4, 23.5, 24.3]",37.67,2.532,19.7,63.1
2357,2021032220,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,23.77777777777778,"[22.0, 22.3, 23.5, 23.1, 25.0, 24.9, 24.5, 23.6, 25.1]",17.197000000000003,0.33,19.7,63.1
2358,2021032221,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,23.87777777777778,"[22.0, 22.4, 23.9, 23.3, 25.8, 24.9, 24.8, 23.5, 24.3]",17.169,0.33,19.4,64.3
2359,2021032221,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,72.0,1,20.910526315789475,"[22.6, 20.0, 22.9, 20.2, 21.6, 19.8, 20.2, 19.6, 19.0, 19.3, 19.7, 19.5, 19.8, 20.8, 22.1, 22.4, 22.3, 22.3, 23.2]",37.726,2.532,19.4,64.3
2360,2021032221,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.761290322580642,"[19.9, 26.0, 27.0, 27.3, 30.9, 26.7, 29.6, 29.3, 29.8, 29.4, 18.6, 19.3, 19.9, 19.8, 20.0, 20.5, 21.0, 21.2, 21.2, 22.3, 21.1, 19.3, 19.6, 22.4, 20.4, 21.1, 19.8, 20.0, 19.1, 21.3, 21.8]",68.227,1.371,19.4,64.3
2361,2021032221,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,22.15,"[19.7, 19.0, 19.8, 19.7, 19.7, 19.8, 20.3, 19.0, 19.6, 18.3, 19.0, 19.9, 20.2, 19.8, 19.8, 19.9, 21.5, 20.8, 19.9, 22.5, 21.8, 19.5, 24.9, 25.6, 25.6, 26.8, 28.0, 27.5, 27.4, 27.5, 28.3, 27.7]",36.53500000000001,1.755,19.4,64.3
2362,2021032221,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.51,"[25.0, 24.9, 25.5, 25.5, 25.3, 25.6, 25.8, 25.9, 26.0, 25.6]",0.269,0.22399999999999998,19.4,64.3
2363,2021032221,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.681818181818183,"[25.3, 25.5, 25.4, 25.3, 26.4, 25.6, 25.7, 25.8, 25.9, 25.8, 25.8]",0.27,0.0,19.4,64.3
2364,2021032222,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.077777777777776,"[22.3, 22.4, 24.2, 23.3, 26.1, 25.2, 25.2, 23.7, 24.3]",17.09,0.33,19.6,63.9
2365,2021032222,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,20.884210526315794,"[22.5, 20.0, 22.7, 20.3, 21.9, 20.0, 20.3, 20.0, 19.0, 19.4, 19.7, 19.4, 19.8, 20.7, 21.8, 22.1, 22.1, 22.1, 23.0]",37.726,2.532,19.6,63.9
2366,2021032222,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.279999999999994,"[24.7, 24.6, 25.3, 25.1, 25.3, 25.4, 25.5, 25.6, 25.7, 25.6]",0.242,0.22399999999999998,19.6,63.9
2367,2021032222,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,54.0,1,22.612903225806445,"[19.1, 25.2, 26.3, 26.5, 30.5, 26.5, 29.1, 29.2, 29.5, 29.3, 18.7, 19.3, 20.0, 19.7, 19.9, 20.3, 20.5, 21.1, 20.5, 22.0, 20.3, 19.5, 20.3, 22.8, 20.5, 20.8, 20.0, 20.4, 19.3, 21.3, 22.6]",68.25199999999998,1.371,19.6,63.9
2368,2021032222,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,22.028125000000003,"[19.5, 19.0, 19.6, 19.6, 19.5, 19.8, 20.1, 19.3, 19.4, 18.3, 18.9, 19.9, 20.2, 19.8, 19.8, 19.9, 21.5, 20.8, 19.7, 22.4, 22.0, 19.6, 24.3, 25.2, 25.5, 26.6, 27.5, 27.1, 27.1, 27.5, 28.0, 27.5]",36.426,1.755,19.6,63.9
2369,2021032222,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.345454545454547,"[25.0, 25.0, 25.0, 25.0, 26.0, 25.3, 25.4, 25.5, 25.6, 25.5, 25.5]",0.27,0.0,19.6,63.9
2370,2021032223,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.23,"[24.6, 24.8, 25.3, 25.1, 25.2, 25.3, 25.4, 25.5, 25.6, 25.5]",0.269,0.22399999999999998,19.2,64.8
2371,2021032223,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,43.0,1,22.128125,"[19.4, 19.6, 20.1, 20.1, 20.2, 20.4, 20.9, 19.3, 19.9, 18.3, 19.0, 19.9, 20.1, 19.8, 19.7, 19.8, 21.6, 20.9, 19.9, 22.5, 21.8, 19.6, 24.1, 24.9, 25.3, 26.6, 27.1, 27.1, 26.9, 27.8, 28.0, 27.5]",36.429000000000016,1.755,19.2,64.8
2372,2021032223,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.236363636363638,"[24.8, 24.9, 24.9, 24.9, 25.9, 25.1, 25.3, 25.5, 25.6, 25.4, 25.3]",0.27,0.0,19.2,64.8
2373,2021032223,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,64.0,1,21.236842105263165,"[22.6, 19.8, 23.2, 20.5, 22.4, 20.5, 20.9, 20.1, 19.1, 19.8, 20.1, 19.9, 20.3, 21.1, 22.3, 22.1, 22.6, 22.6, 23.6]",37.29400000000001,2.532,19.2,64.8
2374,2021032223,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.544444444444444,"[22.9, 22.8, 24.4, 23.6, 26.5, 25.9, 25.8, 24.4, 24.6]",17.171,0.33,19.2,64.8
2375,2021032223,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.596774193548388,"[19.1, 25.1, 26.0, 26.3, 30.6, 26.3, 29.0, 28.9, 28.9, 29.3, 18.6, 19.5, 19.8, 20.4, 19.8, 20.8, 20.3, 21.3, 20.3, 22.6, 20.2, 19.6, 20.3, 23.6, 20.4, 20.6, 20.2, 19.9, 19.3, 21.0, 22.5]",66.40199999999999,1.371,19.2,64.8
2376,2021032305,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.163157894736845,"[23.8, 21.6, 23.4, 20.3, 21.2, 19.3, 19.6, 19.1, 19.3, 20.5, 20.8, 20.0, 20.5, 21.5, 21.6, 22.7, 22.5, 22.0, 22.4]",39.128,,18.0,69.0
2377,2021032305,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,24.69090909090909,"[24.6, 24.6, 23.7, 24.2, 25.0, 24.0, 24.5, 25.0, 25.4, 25.3, 25.3]",0.32400000000000007,,18.0,69.0
2378,2021032305,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,23.5,0,0.0,1,24.800000000000004,"[24.6, 24.5, 25.0, 24.1, 24.3, 24.5, 24.8, 25.3, 25.4, 25.5]",0.269,,18.0,69.0
2379,2021032305,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,35.0,1,22.66875,"[19.4, 19.9, 20.4, 20.8, 21.1, 21.1, 21.6, 19.7, 19.5, 17.5, 18.1, 20.1, 20.5, 20.1, 20.3, 20.5, 22.4, 22.5, 21.0, 24.0, 23.3, 20.2, 24.4, 25.0, 25.8, 27.6, 27.8, 27.7, 28.2, 28.9, 28.8, 27.2]",35.62400000000001,,18.0,69.0
2380,2021032305,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,45.0,1,21.72258064516129,"[17.7, 24.3, 25.1, 25.5, 29.3, 24.3, 27.3, 28.6, 27.6, 28.9, 18.1, 18.0, 18.5, 19.3, 18.3, 19.0, 19.3, 20.6, 19.8, 21.3, 19.0, 19.0, 19.3, 22.8, 19.9, 21.6, 19.3, 19.8, 18.5, 20.9, 22.5]",67.423,,18.0,69.0
2381,2021032305,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.3,"[21.1, 22.5, 23.6, 23.4, 24.9, 24.3, 23.9, 22.4, 23.6]",17.037,,18.0,69.0
2382,2021032306,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,44.0,1,22.354838709677423,"[18.6, 24.6, 25.3, 25.7, 29.8, 25.5, 28.1, 29.0, 28.5, 29.1, 18.4, 18.8, 19.3, 20.0, 19.1, 19.9, 20.2, 21.3, 20.3, 22.0, 20.0, 19.7, 20.2, 22.6, 20.3, 21.5, 20.1, 20.2, 19.1, 22.2, 23.6]",67.928,1.1520000000000001,18.3,69.3
2383,2021032306,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.836842105263155,"[23.3, 20.4, 23.3, 20.6, 21.5, 19.8, 20.7, 19.5, 19.3, 19.7, 19.9, 19.6, 19.6, 20.7, 21.4, 21.7, 21.6, 21.3, 22.0]",38.906000000000006,1.4169999999999998,18.3,69.3
2384,2021032306,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.346875000000004,"[19.4, 19.3, 20.0, 20.0, 20.1, 20.1, 20.7, 19.8, 19.3, 17.8, 18.6, 20.1, 20.5, 20.3, 20.0, 20.3, 22.1, 21.9, 20.3, 23.3, 22.8, 20.3, 24.5, 25.0, 25.6, 27.1, 27.6, 27.3, 27.6, 28.1, 28.1, 27.2]",35.75000000000001,1.166,18.3,69.3
2385,2021032306,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.0,0,0.0,1,23.266666666666666,"[21.4, 22.0, 24.0, 22.8, 25.3, 24.0, 24.0, 22.7, 23.2]",17.091,0.33,18.3,69.3
2386,2021032306,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,24.836363636363636,"[24.6, 24.6, 24.3, 24.3, 25.3, 24.6, 24.8, 25.1, 25.3, 25.1, 25.2]",0.32400000000000007,0.0,18.3,69.3
2387,2021032306,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,23.1,0,0.0,1,24.990000000000002,"[24.6, 24.6, 25.1, 24.6, 24.6, 25.0, 25.1, 25.3, 25.5, 25.5]",0.269,0.223,18.3,69.3
2388,2021032307,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,22.9,0,0.0,1,23.5,"[21.5, 22.2, 24.4, 23.0, 25.5, 24.3, 24.2, 22.8, 23.6]",17.091,0.33,18.6,70.6
2389,2021032307,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,53.0,1,20.868421052631582,"[23.0, 20.0, 23.5, 20.3, 21.8, 20.0, 20.9, 19.8, 19.0, 19.7, 19.8, 19.6, 19.8, 20.6, 21.1, 21.8, 21.9, 21.6, 22.3]",39.395999999999994,1.4169999999999998,18.6,70.6
2390,2021032307,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.574193548387097,"[18.7, 24.6, 25.4, 25.7, 29.9, 26.0, 28.5, 29.1, 28.6, 29.1, 18.7, 19.0, 19.5, 19.5, 19.3, 20.0, 20.3, 21.5, 20.3, 21.9, 20.0, 19.8, 20.0, 22.6, 22.3, 21.7, 20.4, 21.1, 19.4, 22.8, 24.1]",68.36200000000001,1.1520000000000001,18.6,70.6
2391,2021032307,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.125,"[19.3, 19.2, 19.8, 19.8, 19.8, 20.1, 20.5, 19.7, 19.3, 18.1, 18.7, 19.9, 20.2, 20.0, 20.0, 19.8, 21.7, 21.4, 19.8, 22.8, 22.3, 19.8, 24.0, 25.0, 25.5, 26.9, 27.3, 27.2, 27.1, 27.8, 28.0, 27.2]",35.78600000000001,1.166,18.6,70.6
2392,2021032307,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,24.990000000000002,"[24.5, 24.5, 25.1, 24.7, 25.0, 25.0, 25.1, 25.3, 25.4, 25.3]",0.21600000000000003,0.223,18.6,70.6
2393,2021032307,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,24.91818181818182,"[24.6, 24.6, 24.6, 24.6, 25.5, 24.8, 24.8, 25.1, 25.3, 25.1, 25.1]",0.32400000000000007,0.0,18.6,70.6
2394,2021032308,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,24.954545454545453,"[24.6, 24.6, 24.6, 24.7, 25.6, 24.9, 25.0, 25.1, 25.2, 25.1, 25.1]",0.32400000000000007,0.0,19.3,64.2
2395,2021032308,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.05,"[24.5, 24.6, 25.1, 24.9, 25.0, 25.1, 25.1, 25.3, 25.4, 25.5]",0.242,0.223,19.3,64.2
2396,2021032308,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,45.0,1,22.641935483870974,"[18.8, 24.8, 25.6, 25.9, 29.9, 26.4, 28.8, 29.1, 29.0, 29.1, 18.8, 19.3, 19.8, 19.5, 19.5, 20.1, 20.3, 21.5, 20.3, 22.0, 20.0, 19.6, 20.1, 23.0, 20.5, 21.0, 20.4, 21.5, 20.0, 23.7, 23.6]",68.279,1.1520000000000001,19.3,64.2
2397,2021032308,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.6,1,49.0,1,20.926315789473684,"[22.8, 19.8, 23.5, 20.7, 22.4, 20.2, 21.1, 20.3, 18.9, 19.6, 19.7, 19.5, 19.7, 20.5, 21.2, 21.7, 21.9, 21.6, 22.5]",39.017999999999994,1.4169999999999998,19.3,64.2
2398,2021032308,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,21.903125000000003,"[19.2, 18.8, 19.6, 19.4, 19.4, 19.7, 20.0, 19.4, 19.2, 18.4, 18.8, 19.8, 20.1, 19.8, 19.7, 19.7, 21.5, 21.1, 19.5, 22.4, 22.0, 19.6, 24.0, 24.7, 25.3, 26.5, 27.0, 27.1, 26.7, 27.4, 27.9, 27.2]",36.027,1.166,19.3,64.2
2399,2021032308,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.0,0,0.0,1,23.700000000000003,"[21.5, 22.4, 25.1, 23.1, 25.6, 24.5, 24.3, 23.0, 23.8]",17.198000000000004,0.33,19.3,64.2
2400,2021032309,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,52.0,1,21.005263157894742,"[22.6, 20.0, 23.8, 20.7, 22.6, 20.3, 21.5, 20.5, 18.9, 19.5, 19.6, 19.6, 19.7, 20.5, 21.3, 21.6, 22.1, 21.8, 22.5]",39.228,1.4169999999999998,19.7,52.0
2401,2021032309,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.045454545454547,"[24.7, 24.8, 24.8, 24.8, 25.8, 25.0, 25.0, 25.1, 25.3, 25.1, 25.1]",0.32400000000000007,0.0,19.7,52.0
2402,2021032309,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.850000000000005,"[19.2, 18.8, 19.5, 19.4, 19.5, 19.6, 20.0, 19.3, 19.2, 18.3, 19.0, 19.8, 20.1, 19.8, 19.6, 19.8, 21.5, 20.8, 19.5, 22.3, 21.8, 19.5, 23.8, 24.6, 25.3, 26.5, 27.0, 26.9, 26.6, 27.3, 27.7, 27.2]",36.12900000000001,1.166,19.7,52.0
2403,2021032309,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.1,"[24.4, 24.6, 25.3, 25.0, 25.2, 25.1, 25.2, 25.3, 25.5, 25.4]",0.269,0.223,19.7,52.0
2404,2021032309,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.1,0,0.0,1,23.811111111111114,"[21.5, 22.4, 25.5, 23.3, 25.8, 24.5, 24.3, 23.0, 24.0]",17.224000000000004,0.33,19.7,52.0
2405,2021032309,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.81612903225807,"[18.8, 24.8, 25.6, 26.0, 30.0, 26.6, 29.0, 29.1, 29.3, 29.1, 18.9, 19.3, 19.8, 19.5, 19.5, 20.3, 20.5, 21.3, 20.5, 22.0, 20.0, 19.8, 21.2, 23.7, 21.0, 21.4, 20.5, 21.5, 19.9, 24.1, 24.3]",66.804,1.1520000000000001,19.7,52.0
2406,2021032310,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.1,0,0.0,1,23.933333333333334,"[21.9, 22.5, 25.3, 23.3, 26.0, 24.5, 24.6, 23.3, 24.0]",17.25,0.33,20.8,48.9
2407,2021032310,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,21.005263157894735,"[22.5, 20.0, 23.6, 20.7, 22.5, 20.3, 21.5, 20.6, 19.3, 19.6, 19.7, 19.5, 19.8, 20.5, 21.4, 21.6, 21.9, 21.6, 22.5]",39.504,1.4169999999999998,20.8,48.9
2408,2021032310,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,49.0,1,22.693548387096776,"[18.7, 24.9, 25.6, 26.0, 29.9, 26.6, 29.0, 29.1, 29.3, 29.1, 18.5, 19.3, 19.9, 19.6, 19.6, 20.2, 20.3, 21.3, 20.1, 21.9, 19.8, 19.6, 20.6, 23.9, 20.5, 20.8, 20.7, 21.3, 20.0, 23.8, 23.6]",66.72200000000001,1.1520000000000001,20.8,48.9
2409,2021032310,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,21.931250000000006,"[19.3, 18.8, 19.4, 19.3, 19.5, 19.6, 20.0, 19.3, 19.3, 18.4, 18.8, 19.9, 20.1, 20.0, 19.6, 20.0, 21.8, 21.2, 20.0, 22.7, 22.4, 20.0, 23.8, 24.6, 25.1, 26.5, 27.0, 27.0, 26.5, 27.1, 27.6, 27.2]",36.348000000000006,1.166,20.8,48.9
2410,2021032310,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.070000000000004,"[24.3, 24.5, 25.1, 25.0, 25.2, 25.2, 25.3, 25.4, 25.4, 25.3]",0.269,0.223,20.8,48.9
2411,2021032310,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.072727272727274,"[24.7, 24.8, 24.9, 25.0, 25.8, 25.0, 25.0, 25.1, 25.3, 25.1, 25.1]",0.32400000000000007,0.0,20.8,48.9
2412,2021032311,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.1,0,0.0,1,24.255555555555556,"[22.4, 22.7, 24.8, 23.6, 26.5, 25.0, 25.2, 23.8, 24.3]",17.304000000000002,0.33,21.3,50.3
2413,2021032311,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.45161290322581,"[18.4, 24.7, 25.6, 26.0, 29.8, 26.1, 28.8, 28.9, 29.0, 29.0, 18.6, 19.0, 19.4, 19.7, 19.1, 19.8, 19.8, 20.5, 19.7, 21.3, 19.4, 19.5, 19.6, 24.2, 22.3, 21.7, 20.1, 20.8, 19.4, 22.7, 23.1]",67.223,1.1520000000000001,21.3,50.3
2414,2021032311,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.003125,"[19.2, 19.0, 19.6, 19.7, 19.8, 20.0, 20.5, 19.5, 19.1, 17.9, 18.5, 20.1, 20.3, 19.8, 19.8, 20.0, 21.6, 21.1, 20.1, 22.5, 22.4, 20.0, 23.7, 24.6, 25.3, 26.5, 27.0, 27.1, 26.8, 27.6, 27.8, 27.2]",36.15700000000001,1.166,21.3,50.3
2415,2021032311,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.07,"[24.5, 24.5, 25.0, 25.0, 25.1, 25.1, 25.3, 25.4, 25.4, 25.4]",0.269,0.223,21.3,50.3
2416,2021032311,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,34.0,1,25.036363636363635,"[24.6, 24.7, 24.7, 24.8, 25.8, 25.0, 25.1, 25.2, 25.3, 25.1, 25.1]",0.32400000000000007,0.0,21.3,50.3
2417,2021032311,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,57.0,1,21.026315789473685,"[22.5, 19.8, 23.8, 20.6, 22.5, 20.1, 21.2, 20.3, 19.3, 19.6, 19.6, 19.5, 19.7, 20.6, 21.6, 21.7, 22.2, 22.0, 22.9]",38.586,1.4169999999999998,21.3,50.3
2418,2021032312,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.03636363636364,"[24.7, 24.8, 24.7, 24.6, 25.6, 25.0, 25.1, 25.3, 25.3, 25.1, 25.2]",0.32400000000000007,0.0,21.7,51.1
2419,2021032312,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.000000000000004,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.1, 25.1, 25.3, 25.4, 25.4]",0.269,0.223,21.7,51.1
2420,2021032312,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.318750000000005,"[19.0, 19.4, 20.1, 20.1, 20.0, 20.3, 20.8, 19.5, 19.3, 19.0, 19.5, 19.9, 20.3, 20.1, 19.8, 20.6, 22.1, 21.8, 20.6, 23.2, 22.8, 20.5, 23.8, 24.7, 25.3, 26.6, 27.2, 27.3, 27.1, 28.1, 28.0, 27.4]",36.484,1.166,21.7,51.1
2421,2021032312,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,54.0,1,22.5741935483871,"[19.1, 24.6, 25.4, 25.8, 30.2, 25.1, 28.3, 28.9, 28.5, 29.0, 19.6, 19.4, 20.5, 20.6, 20.5, 20.1, 19.5, 21.1, 19.6, 21.3, 19.5, 19.8, 20.8, 23.3, 22.0, 21.7, 20.7, 20.5, 19.8, 22.2, 22.4]",67.63000000000001,1.1520000000000001,21.7,51.1
2422,2021032312,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.357894736842102,"[22.6, 20.1, 23.9, 20.6, 22.1, 20.6, 21.6, 20.1, 20.0, 19.8, 20.0, 20.0, 20.0, 21.0, 22.4, 22.2, 22.6, 22.7, 23.5]",38.85200000000001,1.4169999999999998,21.7,51.1
2423,2021032312,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.1,0,0.0,1,24.42222222222222,"[22.7, 23.1, 24.5, 23.9, 26.5, 25.4, 25.2, 23.8, 24.7]",17.251,0.33,21.7,51.1
2424,2021032313,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.245454545454546,"[24.8, 24.8, 24.8, 24.8, 25.9, 25.2, 25.3, 25.4, 25.6, 25.5, 25.6]",0.32400000000000007,0.0,20.4,54.8
2425,2021032313,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,54.0,1,22.86875,"[20.1, 20.2, 20.8, 20.6, 20.5, 20.8, 21.1, 20.3, 20.6, 20.0, 20.6, 20.6, 20.6, 20.4, 20.5, 21.3, 22.6, 22.3, 21.0, 23.8, 22.8, 20.9, 24.3, 25.3, 25.5, 27.0, 27.6, 27.8, 27.3, 28.1, 28.5, 28.0]",36.343,1.166,20.4,54.8
2426,2021032313,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.629032258064516,"[20.9, 25.0, 25.4, 25.9, 30.8, 25.7, 28.5, 28.1, 28.2, 29.3, 20.9, 20.8, 22.0, 22.6, 22.0, 22.4, 21.3, 22.6, 21.6, 23.3, 21.5, 21.1, 22.4, 24.5, 23.6, 24.1, 22.1, 20.8, 20.9, 22.1, 22.1]",68.55099999999999,1.1520000000000001,20.4,54.8
2427,2021032313,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,22.036842105263162,"[23.2, 21.0, 24.2, 21.3, 22.8, 21.6, 22.0, 21.0, 20.6, 20.2, 20.9, 21.0, 20.7, 21.6, 23.1, 23.0, 23.1, 23.3, 24.1]",39.01800000000001,1.4169999999999998,20.4,54.8
2428,2021032313,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.25,"[24.7, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.6, 25.6, 25.6]",0.243,0.223,20.4,54.8
2429,2021032313,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.766666666666666,"[23.1, 23.5, 24.4, 24.2, 26.3, 26.1, 25.6, 24.5, 25.2]",17.277,0.33,20.4,54.8
2430,2021032314,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.88888888888889,"[23.4, 23.8, 24.1, 24.4, 25.7, 26.4, 25.7, 25.0, 25.5]",17.304000000000002,0.33,21.2,54.5
2431,2021032314,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.536363636363635,"[25.3, 25.1, 25.1, 25.3, 26.3, 25.3, 25.6, 25.6, 25.8, 25.7, 25.8]",0.32400000000000007,0.0,21.2,54.5
2432,2021032314,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.65,"[25.1, 25.0, 26.0, 25.3, 25.6, 25.7, 25.8, 26.0, 26.0, 26.0]",0.269,0.223,21.2,54.5
2433,2021032314,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,67.0,1,23.371875000000003,"[21.0, 21.0, 21.3, 21.4, 21.2, 21.2, 22.0, 21.0, 21.3, 20.5, 21.3, 21.3, 21.2, 21.1, 21.1, 21.5, 23.0, 22.5, 21.6, 24.1, 22.9, 21.0, 24.8, 25.5, 25.8, 27.3, 28.1, 28.2, 27.8, 28.6, 28.8, 28.5]",36.133,1.166,21.2,54.5
2434,2021032314,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.403225806451612,"[21.7, 25.8, 26.3, 26.7, 31.7, 25.8, 29.1, 26.5, 27.9, 30.1, 21.5, 22.0, 22.4, 23.9, 22.3, 23.9, 22.9, 23.5, 23.5, 24.5, 22.8, 22.0, 22.4, 25.7, 23.7, 26.3, 23.1, 21.5, 21.6, 22.8, 22.6]",67.84,1.1520000000000001,21.2,54.5
2435,2021032314,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.4,1,81.0,1,22.626315789473686,"[24.1, 21.8, 24.6, 22.4, 23.1, 22.1, 21.8, 21.8, 21.0, 21.1, 21.6, 21.7, 21.6, 22.5, 23.4, 23.5, 23.6, 23.7, 24.5]",39.394,1.4169999999999998,21.2,54.5
2436,2021032315,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.41111111111111,"[23.0, 23.3, 23.7, 23.9, 25.5, 25.7, 25.1, 24.5, 25.0]",17.224000000000004,0.33,21.3,58.4
2437,2021032315,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,22.08947368421053,"[24.1, 21.0, 24.0, 22.0, 22.5, 21.3, 21.4, 21.4, 20.1, 20.6, 21.1, 20.8, 21.1, 22.0, 22.8, 23.3, 23.1, 23.1, 24.0]",38.96,1.4169999999999998,21.3,58.4
2438,2021032315,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,24.1258064516129,"[21.8, 26.2, 26.9, 27.1, 31.3, 26.3, 29.2, 26.1, 28.6, 30.5, 20.5, 21.6, 22.3, 22.8, 22.2, 23.5, 22.8, 22.8, 23.0, 23.9, 22.9, 21.3, 21.3, 25.1, 23.4, 24.0, 21.8, 21.8, 21.3, 22.9, 22.7]",67.86699999999999,1.1520000000000001,21.3,58.4
2439,2021032315,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.0875,"[20.9, 20.5, 20.6, 20.6, 20.6, 20.5, 21.2, 20.6, 20.6, 20.3, 20.6, 21.3, 21.3, 21.2, 21.1, 21.0, 22.3, 21.8, 20.5, 23.2, 23.0, 20.5, 25.0, 25.7, 26.1, 27.7, 28.4, 28.3, 27.8, 28.1, 28.9, 28.6]",36.374,1.166,21.3,58.4
2440,2021032315,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.919999999999998,"[25.3, 25.2, 26.0, 25.7, 25.9, 26.0, 26.1, 26.2, 26.3, 26.5]",0.29600000000000004,0.223,21.3,58.4
2441,2021032315,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.790909090909096,"[25.5, 25.6, 25.4, 25.5, 26.5, 25.7, 25.8, 25.9, 25.8, 25.9, 26.1]",0.32400000000000007,0.0,21.3,58.4
2442,2021032316,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.077777777777776,"[22.5, 22.9, 23.6, 23.5, 25.5, 25.4, 24.7, 24.0, 24.6]",17.276,0.337,20.9,57.3
2443,2021032316,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.731578947368423,"[23.6, 20.6, 23.5, 21.5, 22.3, 21.0, 21.3, 21.0, 20.0, 20.3, 20.7, 20.5, 20.6, 21.6, 22.6, 22.9, 22.7, 22.7, 23.5]",38.966,2.2119999999999997,20.9,57.3
2444,2021032316,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.748387096774195,"[21.1, 26.0, 26.7, 27.0, 31.1, 26.1, 29.3, 27.1, 28.7, 30.0, 20.1, 20.9, 21.6, 22.4, 21.6, 22.8, 22.2, 22.6, 22.6, 23.8, 22.3, 20.9, 21.1, 24.6, 21.5, 23.9, 21.4, 21.3, 20.6, 22.4, 22.5]",67.05799999999999,1.23,20.9,57.3
2445,2021032316,HXXID3,艾特网能空调1723,25.0,50.0,1,47.0,26.8,1,58.0,1,22.8125,"[20.5, 20.1, 20.4, 20.5, 20.4, 20.5, 21.1, 20.3, 20.4, 19.7, 20.1, 20.9, 20.9, 20.8, 20.7, 20.8, 22.1, 21.7, 20.5, 23.3, 22.2, 20.3, 24.9, 25.5, 26.0, 27.4, 28.0, 27.7, 27.5, 27.9, 28.6, 28.3]",36.375000000000014,1.589,20.9,57.3
2446,2021032316,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.69090909090909,"[25.4, 25.5, 25.4, 25.5, 26.3, 25.6, 25.6, 25.8, 25.9, 25.8, 25.8]",0.32400000000000007,0.0,20.9,57.3
2447,2021032316,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.79,"[25.1, 25.1, 25.8, 25.7, 25.9, 25.9, 26.0, 26.0, 26.1, 26.3]",0.29600000000000004,0.228,20.9,57.3
2448,2021032317,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.233333333333334,"[23.0, 23.3, 23.6, 23.8, 25.6, 25.4, 24.8, 24.0, 24.6]",17.238,0.337,20.7,58.5
2449,2021032317,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,24.167741935483868,"[21.3, 25.8, 26.5, 26.6, 31.4, 26.4, 29.1, 27.0, 29.0, 30.1, 21.4, 21.3, 22.5, 23.0, 21.6, 23.6, 22.5, 23.0, 22.6, 24.1, 22.5, 21.6, 22.6, 24.8, 23.5, 26.3, 22.1, 21.0, 21.4, 22.3, 22.3]",67.674,1.23,20.7,58.5
2450,2021032317,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,55.0,1,23.106250000000003,"[20.3, 20.6, 21.0, 21.0, 20.7, 20.9, 21.5, 20.6, 20.7, 20.6, 21.0, 20.7, 20.8, 20.6, 20.6, 21.6, 23.0, 22.6, 21.3, 23.9, 23.2, 21.1, 24.7, 25.3, 25.8, 27.2, 27.8, 27.8, 27.5, 28.2, 28.6, 28.2]",36.618,1.589,20.7,58.5
2451,2021032317,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.660000000000004,"[25.0, 24.9, 25.8, 25.5, 25.8, 25.7, 25.8, 26.0, 26.0, 26.1]",0.29600000000000004,0.228,20.7,58.5
2452,2021032317,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,25.59090909090909,"[25.3, 25.4, 25.3, 25.3, 26.3, 25.5, 25.6, 25.7, 25.8, 25.6, 25.7]",0.32400000000000007,0.0,20.7,58.5
2453,2021032317,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,22.010526315789477,"[23.6, 21.1, 23.8, 21.3, 23.0, 21.6, 22.3, 21.0, 20.6, 20.3, 20.8, 20.9, 20.8, 21.8, 23.1, 22.8, 22.8, 22.9, 23.7]",39.336000000000006,2.2119999999999997,20.7,58.5
2454,2021032318,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,25.022222222222226,"[23.6, 23.9, 24.1, 24.4, 26.3, 26.5, 25.8, 25.1, 25.5]",17.330000000000002,0.337,20.1,64.0
2455,2021032318,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,25.718181818181815,"[25.5, 25.5, 25.3, 25.5, 26.4, 25.6, 25.7, 25.8, 26.0, 25.7, 25.9]",0.32400000000000007,0.0,20.1,64.0
2456,2021032318,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.82105263157895,"[24.2, 21.6, 24.9, 22.5, 23.5, 22.3, 22.3, 21.9, 20.9, 21.5, 22.0, 21.8, 21.8, 22.8, 23.5, 23.6, 23.8, 23.9, 24.8]",39.18,2.2119999999999997,20.1,64.0
2457,2021032318,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,24.64516129032258,"[22.1, 26.3, 26.7, 27.0, 32.0, 26.0, 29.1, 26.8, 27.5, 30.6, 21.8, 22.6, 22.9, 24.0, 22.7, 24.6, 23.4, 24.0, 24.0, 24.6, 23.3, 22.0, 22.6, 25.3, 23.5, 25.5, 23.1, 22.0, 21.8, 23.2, 23.0]",67.22000000000003,1.23,20.1,64.0
2458,2021032318,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,71.0,1,23.590625,"[21.3, 21.1, 21.6, 21.7, 21.6, 21.7, 22.4, 21.3, 21.6, 20.9, 21.3, 21.6, 21.6, 21.5, 21.5, 21.8, 23.0, 22.6, 21.3, 23.8, 22.9, 21.3, 24.8, 25.6, 26.0, 27.6, 28.3, 28.6, 27.9, 28.8, 29.1, 28.8]",36.723,1.589,20.1,64.0
2459,2021032318,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.840000000000003,"[25.3, 25.1, 26.2, 25.6, 25.8, 25.8, 26.0, 26.1, 26.2, 26.3]",0.323,0.228,20.1,64.0
2460,2021032319,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,92.0,1,22.33684210526316,"[24.1, 21.5, 23.2, 22.3, 22.8, 21.7, 21.6, 21.8, 20.5, 20.9, 21.4, 21.1, 21.3, 22.2, 23.4, 23.6, 23.3, 23.4, 24.3]",37.40599999999999,2.2119999999999997,19.7,67.3
2461,2021032319,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,54.0,1,25.91818181818182,"[25.7, 25.8, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.35100000000000003,0.0,19.7,67.3
2462,2021032319,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.66666666666667,"[23.3, 23.5, 24.1, 24.0, 25.8, 26.1, 25.3, 24.8, 25.1]",17.183999999999997,0.337,19.7,67.3
2463,2021032319,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.05,"[25.4, 25.4, 26.1, 25.9, 26.0, 26.1, 26.2, 26.3, 26.5, 26.6]",0.297,0.228,19.7,67.3
2464,2021032319,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.3625,"[21.1, 20.9, 21.0, 20.9, 21.0, 20.9, 21.6, 21.0, 21.1, 20.8, 21.0, 21.6, 21.6, 21.5, 21.3, 21.5, 22.7, 22.2, 21.0, 23.3, 22.6, 21.1, 24.8, 25.8, 26.3, 27.9, 28.6, 28.5, 27.8, 28.4, 29.1, 28.7]",36.911,1.589,19.7,67.3
2465,2021032319,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,55.0,1,24.412903225806453,"[22.1, 26.5, 27.2, 27.5, 32.6, 26.1, 28.7, 26.6, 28.3, 30.4, 21.3, 22.1, 22.8, 23.3, 22.5, 23.6, 23.0, 23.3, 23.1, 24.3, 23.1, 21.5, 21.6, 24.6, 23.2, 25.3, 22.4, 22.1, 21.8, 23.1, 22.8]",68.427,1.23,19.7,67.3
2466,2021032320,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.38125,"[21.0, 20.8, 21.2, 21.1, 21.0, 21.0, 21.7, 20.7, 21.1, 20.5, 21.3, 21.3, 21.3, 21.2, 21.1, 21.6, 23.0, 22.6, 21.5, 24.0, 23.1, 21.1, 25.0, 25.7, 26.2, 27.6, 28.4, 28.3, 27.8, 28.5, 28.9, 28.6]",36.80500000000001,1.589,19.1,76.2
2467,2021032320,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.863636363636363,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.32400000000000007,0.0,19.1,76.2
2468,2021032320,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.215789473684215,"[23.8, 21.4, 23.3, 21.8, 22.7, 21.8, 21.6, 21.5, 21.0, 20.6, 21.3, 21.4, 21.1, 22.0, 23.3, 23.3, 23.0, 23.1, 24.1]",37.672000000000004,2.2119999999999997,19.1,76.2
2469,2021032320,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.433333333333334,"[23.0, 23.2, 23.9, 23.8, 25.6, 25.8, 25.1, 24.5, 25.0]",17.249000000000002,0.337,19.1,76.2
2470,2021032320,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.95,"[25.3, 25.3, 26.1, 25.8, 26.0, 26.0, 26.1, 26.1, 26.3, 26.5]",0.323,0.228,19.1,76.2
2471,2021032320,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.43225806451613,"[21.8, 26.3, 27.1, 27.3, 33.3, 26.3, 29.3, 26.4, 28.5, 30.3, 21.8, 21.8, 22.8, 23.5, 22.3, 24.3, 22.9, 23.3, 23.0, 24.3, 23.0, 21.8, 22.3, 24.5, 23.1, 24.8, 22.6, 21.6, 21.4, 23.0, 22.7]",70.039,1.23,19.1,76.2
2472,2021032321,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.809999999999995,"[25.2, 25.3, 25.6, 25.7, 26.0, 25.8, 25.9, 26.0, 26.2, 26.4]",0.323,0.228,18.7,81.8
2473,2021032321,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,21.12105263157895,"[23.3, 20.8, 22.5, 21.5, 21.5, 19.8, 20.3, 20.8, 19.0, 19.3, 19.8, 19.4, 20.0, 20.8, 21.9, 23.2, 22.1, 22.2, 23.1]",37.782,2.2119999999999997,18.7,81.8
2474,2021032321,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.412903225806453,"[19.8, 26.3, 27.1, 27.5, 31.5, 26.8, 29.4, 28.2, 30.0, 30.0, 19.8, 19.7, 21.3, 21.5, 21.5, 22.1, 21.7, 21.5, 21.8, 22.5, 22.1, 20.9, 20.1, 22.9, 21.1, 20.6, 20.6, 21.6, 20.8, 22.6, 22.5]",68.831,1.23,18.7,81.8
2475,2021032321,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,62.0,1,22.521874999999998,"[20.5, 20.1, 19.8, 20.0, 19.4, 19.6, 20.0, 19.8, 19.6, 19.7, 19.3, 21.1, 21.1, 21.0, 20.5, 20.0, 21.5, 20.9, 19.5, 22.0, 22.0, 20.9, 24.9, 25.7, 26.1, 27.7, 28.3, 27.8, 27.6, 27.6, 28.6, 28.1]",36.72300000000001,1.589,18.7,81.8
2476,2021032321,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,23.855555555555554,"[22.5, 22.5, 24.0, 23.1, 25.1, 25.1, 24.3, 24.0, 24.1]",17.144000000000002,0.337,18.7,81.8
2477,2021032321,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.80909090909091,"[25.6, 25.6, 25.4, 25.5, 26.5, 25.7, 25.8, 25.9, 26.0, 25.9, 26.0]",0.35100000000000003,0.0,18.7,81.8
2478,2021032322,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,26.9,1,64.0,1,20.92105263157895,"[22.7, 19.6, 22.7, 20.3, 21.8, 20.1, 20.6, 20.0, 19.0, 19.5, 19.6, 19.4, 19.8, 20.6, 22.0, 22.1, 22.3, 22.2, 23.2]",37.568,2.2119999999999997,18.1,82.3
2479,2021032322,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,22.667741935483875,"[19.3, 25.4, 26.4, 26.6, 30.8, 26.5, 29.1, 29.3, 29.7, 29.5, 18.8, 19.3, 20.1, 19.9, 20.1, 20.6, 20.6, 21.3, 20.6, 22.1, 20.5, 19.4, 19.5, 22.3, 21.2, 20.5, 20.1, 20.0, 19.3, 21.3, 22.6]",68.75300000000001,1.23,18.1,82.3
2480,2021032322,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,23.922222222222224,"[22.0, 22.6, 24.1, 23.5, 25.7, 25.0, 24.6, 23.5, 24.3]",17.117,0.337,18.1,82.3
2481,2021032322,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.419999999999998,"[24.7, 25.0, 25.3, 25.3, 25.6, 25.5, 25.6, 25.6, 25.7, 25.9]",0.323,0.228,18.1,82.3
2482,2021032322,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.427272727272726,"[25.1, 25.1, 25.1, 25.1, 26.1, 25.4, 25.4, 25.6, 25.7, 25.6, 25.5]",0.32400000000000007,0.0,18.1,82.3
2483,2021032322,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.109375000000004,"[19.6, 19.1, 19.6, 19.5, 19.6, 19.8, 20.3, 19.4, 19.5, 18.4, 19.1, 20.0, 20.2, 20.0, 19.9, 20.1, 21.6, 21.0, 19.8, 22.3, 22.0, 19.5, 24.5, 25.3, 25.6, 27.0, 27.5, 27.1, 27.2, 27.5, 28.0, 27.5]",36.400000000000006,1.589,18.1,82.3
2484,2021032323,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.666666666666664,"[22.6, 23.3, 25.1, 24.1, 26.5, 25.7, 25.5, 24.1, 25.1]",17.157,0.337,18.5,82.2
2485,2021032323,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.0,1,68.0,1,21.484210526315792,"[22.9, 20.1, 23.0, 20.8, 22.5, 20.9, 21.3, 20.5, 19.9, 20.0, 20.3, 20.0, 20.5, 21.3, 22.2, 22.3, 22.8, 23.0, 23.9]",37.404,2.2119999999999997,18.5,82.2
2486,2021032323,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.238709677419354,"[20.3, 25.1, 26.1, 26.4, 30.6, 26.3, 29.2, 28.8, 29.3, 29.7, 19.5, 20.3, 20.8, 20.6, 20.8, 22.1, 21.4, 21.6, 21.4, 22.7, 21.1, 20.1, 20.3, 24.6, 22.4, 22.5, 20.8, 20.5, 19.9, 22.1, 23.1]",67.864,1.23,18.5,82.2
2487,2021032323,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.3875,"[20.0, 19.8, 20.1, 20.0, 20.1, 20.2, 21.0, 19.8, 20.3, 19.0, 19.9, 20.3, 20.5, 20.1, 20.3, 19.9, 21.4, 20.8, 20.6, 23.0, 21.6, 20.4, 24.3, 25.1, 25.5, 26.8, 27.5, 27.5, 27.1, 27.7, 28.0, 27.8]",36.482000000000006,1.589,18.5,82.2
2488,2021032323,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.3,"[24.8, 24.8, 25.3, 25.2, 25.3, 25.3, 25.5, 25.6, 25.6, 25.6]",0.323,0.228,18.5,82.2
2489,2021032323,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.327272727272728,"[25.0, 25.0, 25.0, 25.0, 26.0, 25.3, 25.3, 25.5, 25.6, 25.5, 25.4]",0.32400000000000007,0.0,18.5,82.2
2490,2021032401,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,22.20625,"[19.3, 19.2, 19.9, 20.0, 20.0, 20.1, 20.7, 19.6, 19.3, 18.3, 18.7, 20.0, 20.3, 20.0, 20.0, 20.1, 21.9, 21.5, 20.5, 23.1, 22.6, 20.0, 23.7, 24.8, 25.3, 26.6, 27.3, 27.2, 27.0, 28.0, 28.1, 27.5]",35.76100000000001,,18.3,82.9
2491,2021032401,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.15555555555555,"[22.2, 22.7, 24.6, 23.6, 26.0, 25.2, 25.1, 23.6, 24.4]",17.063000000000002,,18.3,82.9
2492,2021032401,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.215789473684215,"[22.9, 19.5, 23.6, 20.7, 22.7, 20.4, 21.7, 20.3, 19.3, 19.6, 19.8, 19.6, 19.8, 20.8, 21.8, 22.3, 22.6, 22.5, 23.2]",40.151999999999994,,18.3,82.9
2493,2021032401,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.54193548387097,"[18.6, 24.9, 25.8, 26.1, 30.0, 25.2, 28.7, 29.0, 28.6, 29.3, 18.5, 19.0, 19.8, 19.6, 19.5, 19.9, 20.1, 20.7, 20.0, 21.3, 19.8, 20.0, 19.9, 25.5, 21.3, 22.4, 20.2, 20.6, 19.5, 22.5, 22.5]",68.918,,18.3,82.9
2494,2021032401,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.21,"[24.5, 24.6, 25.3, 25.1, 25.3, 25.2, 25.4, 25.5, 25.6, 25.6]",0.161,,18.3,82.9
2495,2021032402,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.044444444444444,"[22.1, 22.6, 24.6, 23.6, 25.9, 25.0, 24.9, 23.5, 24.2]",17.091,0.33299999999999996,18.4,82.9
2496,2021032402,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.452631578947372,"[23.0, 21.3, 24.0, 20.8, 23.0, 21.3, 22.4, 20.0, 19.5, 19.8, 20.0, 19.8, 19.9, 20.8, 21.8, 22.3, 22.5, 22.3, 23.1]",40.30800000000001,1.429,18.4,82.9
2497,2021032402,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.39032258064516,"[18.5, 24.8, 25.6, 26.0, 29.7, 24.6, 28.5, 28.8, 28.3, 29.0, 18.5, 19.1, 19.5, 19.3, 19.1, 19.8, 19.8, 20.6, 19.7, 21.2, 19.4, 20.1, 20.8, 24.3, 21.8, 23.0, 20.3, 20.5, 19.3, 22.0, 22.2]",69.47899999999998,1.208,18.4,82.9
2498,2021032402,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.184374999999996,"[19.2, 19.2, 20.0, 19.9, 20.0, 20.1, 20.7, 19.6, 19.1, 18.1, 18.6, 20.0, 20.3, 20.0, 19.9, 20.0, 21.8, 21.5, 20.4, 22.8, 22.7, 20.1, 23.9, 24.7, 25.3, 26.8, 27.2, 27.4, 27.1, 28.1, 28.1, 27.3]",35.622,1.1740000000000002,18.4,82.9
2499,2021032402,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.08181818181818,"[24.7, 24.7, 24.7, 24.6, 25.7, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,18.4,82.9
2500,2021032402,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.1,"[24.5, 24.6, 25.1, 24.8, 25.1, 25.1, 25.3, 25.5, 25.5, 25.5]",0.161,0.226,18.4,82.9
2501,2021032403,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.072727272727274,"[24.6, 24.7, 24.6, 24.7, 25.8, 25.0, 25.1, 25.3, 25.4, 25.3, 25.3]",0.27,0.0,18.5,84.2
2502,2021032403,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.11,"[24.5, 24.6, 25.1, 24.9, 25.1, 25.1, 25.3, 25.5, 25.5, 25.5]",0.21500000000000002,0.226,18.5,84.2
2503,2021032403,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.205263157894734,"[23.0, 20.2, 23.7, 20.8, 22.3, 20.4, 20.9, 20.5, 19.4, 19.8, 19.9, 19.6, 20.0, 20.8, 21.7, 22.3, 22.4, 22.2, 23.0]",39.334,1.429,18.5,84.2
2504,2021032403,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.29677419354838,"[18.0, 24.6, 25.6, 25.9, 29.5, 24.8, 28.5, 28.7, 28.1, 28.9, 18.7, 18.9, 19.6, 19.5, 19.0, 19.5, 19.6, 20.1, 19.3, 20.6, 18.9, 20.0, 20.6, 24.1, 21.5, 22.1, 20.4, 20.8, 19.8, 22.8, 22.8]",68.488,1.208,18.5,84.2
2505,2021032403,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.125,"[19.1, 19.2, 19.8, 19.7, 19.8, 20.0, 20.5, 19.7, 19.0, 18.2, 18.4, 20.0, 20.3, 19.8, 19.8, 20.0, 21.7, 21.3, 20.2, 23.0, 22.6, 20.1, 24.0, 24.7, 25.3, 26.8, 27.3, 27.2, 27.1, 28.0, 28.1, 27.3]",35.572,1.1740000000000002,18.5,84.2
2506,2021032403,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,23.98888888888889,"[22.0, 22.6, 24.7, 23.5, 25.8, 25.0, 24.8, 23.4, 24.1]",17.064,0.33299999999999996,18.5,84.2
2507,2021032404,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.1, 25.3, 25.5, 25.5]",0.242,0.226,18.3,84.5
2508,2021032404,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.9,"[21.8, 22.5, 24.8, 23.4, 25.8, 24.8, 24.8, 23.2, 24.0]",17.063000000000002,0.33299999999999996,18.3,84.5
2509,2021032404,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.142105263157898,"[23.0, 20.1, 23.7, 20.8, 22.2, 20.4, 21.0, 20.1, 19.4, 19.8, 20.0, 19.6, 20.0, 20.9, 21.6, 22.1, 22.2, 22.0, 22.8]",38.69400000000001,1.429,18.3,84.5
2510,2021032404,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,22.345161290322583,"[17.9, 24.5, 25.3, 25.6, 29.1, 24.6, 28.1, 28.7, 28.1, 28.8, 18.7, 19.1, 19.6, 19.6, 18.8, 19.6, 19.5, 20.5, 19.2, 21.0, 18.9, 19.8, 20.4, 24.6, 21.7, 22.8, 20.6, 21.0, 20.0, 23.3, 23.3]",67.27499999999999,1.208,18.3,84.5
2511,2021032404,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.053124999999998,"[19.0, 19.0, 19.8, 19.7, 19.6, 20.0, 20.4, 19.6, 19.0, 18.2, 18.5, 19.9, 20.2, 19.8, 19.7, 19.9, 21.6, 21.1, 20.1, 22.8, 22.6, 20.1, 23.8, 24.6, 25.3, 26.8, 27.2, 27.3, 27.0, 27.8, 28.0, 27.3]",35.54100000000001,1.1740000000000002,18.3,84.5
2512,2021032404,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,24.963636363636365,"[24.6, 24.6, 24.6, 24.6, 25.6, 24.9, 25.0, 25.1, 25.3, 25.1, 25.2]",0.27,0.0,18.3,84.5
2513,2021032405,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.4,1,51.0,1,21.12105263157895,"[22.8, 20.0, 23.5, 20.8, 22.3, 20.3, 21.8, 20.4, 19.3, 19.8, 19.9, 19.6, 19.8, 20.8, 21.5, 22.1, 22.2, 21.8, 22.6]",39.818,1.429,18.2,83.6
2514,2021032405,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.316129032258065,"[17.8, 24.5, 25.2, 25.5, 29.2, 24.9, 28.1, 28.7, 28.1, 28.8, 18.8, 19.0, 19.5, 19.6, 18.8, 19.6, 19.6, 20.7, 19.3, 20.9, 18.8, 20.0, 19.9, 23.1, 21.9, 22.3, 20.6, 21.0, 20.0, 23.8, 23.8]",68.161,1.208,18.2,83.6
2515,2021032405,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.934375000000006,"[18.8, 18.9, 19.7, 19.6, 19.7, 19.9, 20.4, 19.6, 18.9, 18.0, 18.4, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.1, 20.0, 22.5, 22.6, 20.0, 23.8, 24.3, 25.0, 26.5, 27.0, 27.2, 26.6, 27.6, 28.0, 27.3]",35.542,1.1740000000000002,18.2,83.6
2516,2021032405,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.98,"[24.3, 24.5, 25.0, 24.8, 25.0, 25.0, 25.2, 25.3, 25.3, 25.4]",0.269,0.226,18.2,83.6
2517,2021032405,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,25.018181818181816,"[24.6, 24.7, 24.7, 24.6, 25.6, 24.8, 25.1, 25.2, 25.4, 25.2, 25.3]",0.27,0.0,18.2,83.6
2518,2021032405,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.84444444444444,"[21.8, 22.4, 24.9, 23.3, 25.7, 24.7, 24.7, 23.1, 24.0]",17.037,0.33299999999999996,18.2,83.6
2519,2021032406,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.833333333333332,"[21.7, 22.3, 25.1, 23.4, 25.7, 24.7, 24.6, 23.1, 23.9]",17.144000000000002,0.33299999999999996,18.3,83.3
2520,2021032406,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,21.126315789473686,"[22.8, 20.1, 23.6, 20.8, 22.5, 20.3, 21.7, 20.4, 19.3, 19.8, 19.9, 19.6, 19.8, 20.8, 21.4, 22.0, 22.1, 21.9, 22.6]",39.17200000000001,1.429,18.3,83.3
2521,2021032406,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.500000000000004,"[18.3, 24.5, 25.3, 25.6, 29.3, 25.1, 28.3, 28.6, 28.5, 28.8, 18.6, 19.1, 19.5, 19.6, 18.7, 19.9, 19.8, 21.1, 19.4, 21.6, 18.8, 19.8, 20.7, 23.3, 23.0, 22.6, 20.6, 21.0, 20.2, 24.3, 23.6]",68.54,1.208,18.3,83.3
2522,2021032406,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.996874999999996,"[18.8, 19.0, 19.8, 19.7, 19.8, 20.0, 20.5, 19.6, 19.0, 18.1, 18.4, 19.8, 20.1, 19.8, 19.6, 19.8, 21.6, 21.1, 20.0, 22.8, 22.6, 20.0, 23.8, 24.4, 25.1, 26.6, 27.0, 27.3, 26.8, 27.8, 27.9, 27.3]",35.601,1.1740000000000002,18.3,83.3
2523,2021032406,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.95,"[24.3, 24.3, 25.0, 24.8, 25.0, 25.0, 25.2, 25.3, 25.3, 25.3]",0.269,0.226,18.3,83.3
2524,2021032406,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,24.94545454545455,"[24.5, 24.6, 24.6, 24.6, 25.6, 24.9, 25.0, 25.1, 25.3, 25.1, 25.1]",0.27,0.0,18.3,83.3
2525,2021032407,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.877777777777776,"[21.7, 22.5, 25.2, 23.5, 25.6, 24.6, 24.6, 23.1, 24.1]",17.250000000000004,0.33299999999999996,18.5,83.6
2526,2021032407,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.036842105263162,"[22.8, 20.1, 23.5, 20.8, 22.4, 20.1, 21.0, 20.3, 19.2, 19.7, 19.8, 19.6, 19.8, 20.6, 21.6, 21.9, 22.1, 21.8, 22.6]",39.604000000000006,1.429,18.5,83.6
2527,2021032407,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.48709677419355,"[18.3, 24.6, 25.4, 25.8, 29.4, 25.6, 28.6, 29.0, 28.6, 29.0, 18.5, 19.0, 19.6, 19.3, 19.1, 20.0, 20.0, 20.9, 19.8, 21.5, 19.5, 19.9, 19.7, 22.5, 20.7, 22.7, 20.4, 21.0, 19.9, 24.3, 24.5]",68.45700000000002,1.208,18.5,83.6
2528,2021032407,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.071875,"[19.1, 19.1, 19.6, 19.6, 19.8, 20.0, 20.5, 19.6, 19.1, 18.1, 18.6, 20.0, 20.3, 19.8, 19.8, 20.0, 21.8, 21.3, 20.0, 22.7, 22.6, 20.1, 23.7, 24.6, 25.3, 26.7, 27.1, 27.3, 27.0, 27.8, 28.0, 27.3]",35.681000000000004,1.1740000000000002,18.5,83.6
2529,2021032407,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.04,"[24.5, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.4, 25.4, 25.4]",0.242,0.226,18.5,83.6
2530,2021032407,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.045454545454547,"[24.7, 24.7, 24.7, 24.6, 25.8, 25.0, 25.1, 25.1, 25.3, 25.2, 25.3]",0.27,0.0,18.5,83.6
2531,2021032408,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.177777777777777,"[22.1, 22.6, 25.4, 23.6, 26.0, 25.1, 25.0, 23.5, 24.3]",17.223000000000003,0.33299999999999996,19.1,81.9
2532,2021032408,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,55.0,1,20.968421052631584,"[22.6, 19.6, 23.2, 20.5, 22.3, 20.0, 21.0, 20.1, 19.1, 19.6, 19.6, 19.5, 19.6, 20.6, 21.6, 22.1, 22.3, 22.1, 23.0]",39.22400000000001,1.429,19.1,81.9
2533,2021032408,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,53.0,1,22.325806451612902,"[18.1, 24.6, 25.5, 25.8, 29.3, 25.4, 28.6, 28.8, 28.5, 29.0, 18.0, 18.7, 19.3, 19.3, 18.9, 19.8, 19.9, 20.8, 19.6, 21.3, 19.3, 19.5, 19.8, 22.5, 21.3, 22.4, 20.0, 20.8, 19.5, 23.9, 23.9]",68.643,1.208,19.1,81.9
2534,2021032408,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,24.963636363636365,"[24.5, 24.6, 24.6, 24.7, 25.6, 24.9, 25.0, 25.2, 25.3, 25.1, 25.1]",0.27,0.0,19.1,81.9
