,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2535,2021032408,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.953125000000004,"[19.0, 18.8, 19.7, 19.6, 19.6, 19.9, 20.3, 19.4, 18.9, 17.9, 18.3, 19.8, 20.1, 19.7, 19.6, 19.8, 21.6, 21.2, 20.0, 22.7, 22.5, 19.8, 23.9, 24.5, 25.2, 26.7, 27.1, 27.1, 26.8, 27.8, 28.0, 27.2]",35.651,1.1740000000000002,19.1,81.9
2536,2021032408,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.0,"[24.4, 24.5, 25.1, 24.8, 24.9, 25.0, 25.2, 25.3, 25.4, 25.4]",0.269,0.226,19.1,81.9
2537,2021032409,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.0,"[24.4, 24.5, 25.1, 24.7, 25.0, 25.0, 25.2, 25.3, 25.4, 25.4]",0.269,0.226,20.2,78.8
2538,2021032409,HXXID3,艾特网能空调1721,25.0,50.0,1,50.0,25.7,1,34.0,1,24.94545454545454,"[24.5, 24.5, 24.6, 24.6, 25.6, 25.0, 25.0, 25.1, 25.3, 25.1, 25.1]",0.27,0.0,20.2,78.8
2539,2021032409,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.009375,"[19.0, 19.0, 19.8, 19.6, 19.8, 20.0, 20.5, 19.5, 19.0, 18.0, 18.5, 19.8, 20.1, 19.6, 19.7, 19.8, 21.6, 21.1, 20.1, 22.6, 22.5, 20.0, 23.8, 24.5, 25.3, 26.7, 27.1, 27.3, 26.9, 27.8, 28.0, 27.3]",36.12700000000001,1.1740000000000002,20.2,78.8
2540,2021032409,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.358064516129033,"[18.3, 24.6, 25.4, 25.8, 29.5, 25.4, 28.5, 28.8, 28.6, 28.9, 18.3, 19.1, 19.4, 19.8, 18.9, 19.8, 19.8, 20.5, 19.3, 21.0, 19.1, 19.6, 19.9, 23.2, 21.8, 22.4, 20.3, 20.7, 19.5, 23.5, 23.4]",66.87600000000002,1.208,20.2,78.8
2541,2021032409,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,21.052631578947373,"[22.6, 19.8, 23.3, 20.5, 22.3, 20.3, 21.0, 20.1, 19.3, 19.7, 19.8, 19.6, 19.8, 20.7, 21.6, 22.1, 22.3, 22.1, 23.1]",38.80200000000001,1.429,20.2,78.8
2542,2021032409,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.155555555555555,"[22.1, 22.6, 25.1, 23.6, 26.1, 25.1, 25.0, 23.5, 24.3]",17.331000000000003,0.33299999999999996,20.2,78.8
2543,2021032410,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.166666666666664,"[22.1, 22.7, 24.9, 23.6, 26.1, 25.1, 25.0, 23.6, 24.4]",17.224000000000004,0.33299999999999996,20.9,74.9
2544,2021032410,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,24.954545454545453,"[24.5, 24.6, 24.5, 24.6, 25.6, 25.0, 25.0, 25.2, 25.3, 25.1, 25.1]",0.27,0.0,20.9,74.9
2545,2021032410,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.939999999999998,"[24.4, 24.3, 25.0, 24.8, 25.0, 25.1, 25.1, 25.2, 25.3, 25.2]",0.269,0.226,20.9,74.9
2546,2021032410,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.015625,"[19.1, 19.0, 19.7, 19.6, 19.6, 19.8, 20.4, 19.6, 19.0, 18.2, 18.6, 19.8, 20.1, 19.7, 19.8, 19.9, 21.6, 21.1, 20.1, 22.5, 22.3, 20.0, 23.9, 24.6, 25.3, 26.7, 27.2, 27.3, 27.0, 27.8, 27.9, 27.3]",36.135000000000005,1.1740000000000002,20.9,74.9
2547,2021032410,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,22.258064516129036,"[18.3, 24.6, 25.4, 25.8, 29.4, 25.1, 28.4, 28.6, 28.5, 29.0, 18.7, 19.2, 19.6, 19.6, 19.1, 19.9, 19.7, 20.4, 19.3, 21.0, 19.1, 19.8, 19.8, 23.5, 20.8, 21.6, 20.5, 20.6, 19.6, 22.6, 22.5]",67.22,1.208,20.9,74.9
2548,2021032410,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,54.0,1,21.178947368421053,"[22.7, 20.1, 23.6, 20.7, 22.4, 20.3, 22.1, 20.3, 19.3, 19.7, 19.8, 19.6, 19.9, 20.8, 21.5, 22.1, 22.3, 22.2, 23.0]",39.715999999999994,1.429,20.9,74.9
2549,2021032411,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.031249999999996,"[19.1, 19.0, 19.7, 19.6, 19.7, 19.9, 20.5, 19.5, 19.0, 18.1, 18.6, 19.9, 20.1, 19.7, 19.8, 19.9, 21.6, 21.1, 20.2, 22.5, 22.5, 19.9, 23.8, 24.7, 25.3, 26.7, 27.2, 27.3, 27.0, 27.8, 28.0, 27.3]",36.13600000000001,1.1740000000000002,21.9,69.7
2550,2021032411,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.98,"[24.2, 24.4, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.3]",0.242,0.226,21.9,69.7
2551,2021032411,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.188888888888886,"[22.1, 22.8, 24.8, 23.7, 26.0, 25.1, 25.1, 23.6, 24.5]",17.250000000000004,0.33299999999999996,21.9,69.7
2552,2021032411,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.00909090909091,"[24.6, 24.7, 24.7, 24.6, 25.6, 24.9, 25.1, 25.3, 25.3, 25.2, 25.1]",0.27,0.0,21.9,69.7
2553,2021032411,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,21.157894736842106,"[22.6, 19.9, 23.6, 20.6, 22.3, 20.3, 22.0, 20.2, 19.4, 19.7, 19.8, 19.5, 19.9, 20.8, 21.6, 22.2, 22.3, 22.3, 23.0]",39.38800000000001,1.429,21.9,69.7
2554,2021032411,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.19677419354839,"[18.1, 24.5, 25.4, 25.8, 29.3, 25.1, 28.3, 28.7, 28.5, 29.0, 18.6, 18.9, 19.6, 19.5, 19.1, 19.8, 19.6, 20.5, 19.3, 21.1, 19.1, 19.8, 20.5, 22.3, 20.9, 21.4, 20.4, 20.5, 19.5, 22.6, 22.4]",67.577,1.208,21.9,69.7
2555,2021032412,HXXID3,艾特网能空调1721,25.0,50.0,1,56.0,26.2,1,43.0,1,25.027272727272727,"[24.6, 24.6, 24.6, 24.7, 25.6, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,23.2,67.1
2556,2021032412,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.09,"[24.6, 24.5, 25.1, 24.8, 25.0, 25.1, 25.3, 25.5, 25.5, 25.5]",0.242,0.222,23.2,67.1
2557,2021032412,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.615624999999998,"[19.8, 19.8, 20.5, 20.5, 20.4, 20.6, 21.1, 20.2, 20.0, 18.9, 19.5, 20.5, 20.7, 20.5, 20.5, 20.6, 22.1, 21.6, 21.0, 23.5, 22.8, 20.6, 24.0, 25.0, 25.4, 26.8, 27.5, 27.6, 27.3, 28.3, 28.3, 27.8]",36.50900000000001,1.157,23.2,67.1
2558,2021032412,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.711111111111112,"[22.9, 23.3, 24.8, 24.1, 26.5, 25.9, 25.6, 24.3, 25.0]",17.303,0.327,23.2,67.1
2559,2021032412,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,23.116129032258065,"[20.5, 24.7, 25.5, 25.9, 30.2, 24.9, 28.4, 28.1, 28.0, 29.3, 19.6, 20.1, 20.6, 21.5, 20.1, 22.5, 21.2, 21.9, 21.5, 22.8, 21.5, 20.2, 21.1, 23.1, 23.8, 22.8, 21.0, 20.8, 20.1, 22.5, 22.4]",67.66300000000001,1.385,23.2,67.1
2560,2021032412,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,21.968421052631584,"[23.7, 22.1, 24.0, 21.2, 22.5, 21.0, 23.0, 20.6, 20.3, 20.4, 20.6, 20.5, 20.6, 21.6, 22.8, 22.6, 23.1, 23.0, 23.8]",39.120000000000005,1.49,23.2,67.1
2561,2021032413,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.490000000000002,"[25.0, 24.8, 25.5, 25.2, 25.5, 25.6, 25.7, 25.9, 25.8, 25.9]",0.269,0.222,24.3,65.1
2562,2021032413,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,25.055555555555557,"[23.5, 23.7, 24.5, 24.4, 26.4, 26.5, 25.9, 25.1, 25.5]",17.263999999999996,0.327,24.3,65.1
2563,2021032413,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.193548387096772,"[21.6, 25.6, 26.2, 26.5, 31.3, 26.0, 28.9, 26.1, 27.8, 30.1, 21.2, 22.0, 22.4, 23.5, 22.1, 24.5, 22.6, 23.2, 23.5, 24.3, 22.6, 21.5, 22.3, 24.5, 24.3, 24.2, 22.5, 21.6, 21.3, 23.0, 22.8]",67.714,1.385,24.3,65.1
2564,2021032413,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,27.0,1,64.0,1,23.384374999999995,"[21.0, 20.9, 21.4, 21.4, 21.3, 21.4, 22.0, 21.0, 21.1, 20.3, 21.0, 21.3, 21.3, 21.1, 21.3, 21.5, 22.8, 22.4, 21.4, 24.1, 23.4, 21.5, 24.6, 25.5, 25.8, 27.3, 28.0, 28.5, 27.8, 28.6, 28.9, 28.4]",36.482,1.157,24.3,65.1
2565,2021032413,HXXID3,艾特网能空调1721,25.0,50.0,1,61.0,26.6,1,51.0,1,25.41818181818182,"[25.0, 25.0, 25.0, 25.1, 26.0, 25.3, 25.5, 25.6, 25.8, 25.6, 25.7]",0.27,0.0,24.3,65.1
2566,2021032413,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,22.58421052631579,"[23.8, 22.2, 24.7, 22.2, 23.2, 22.0, 22.3, 21.5, 20.8, 21.0, 21.6, 21.6, 21.4, 22.4, 23.3, 23.5, 23.6, 23.6, 24.4]",38.962,1.49,24.3,65.1
2567,2021032414,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.644444444444442,"[23.3, 23.4, 24.3, 24.0, 25.8, 25.9, 25.4, 24.7, 25.0]",17.317,0.327,24.4,64.6
2568,2021032414,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.9,"[25.3, 25.1, 25.9, 25.7, 25.9, 26.0, 26.1, 26.3, 26.4, 26.3]",0.269,0.222,24.4,64.6
2569,2021032414,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.484210526315792,"[24.3, 22.1, 24.1, 22.6, 22.6, 21.6, 21.5, 22.0, 20.7, 21.1, 21.5, 21.1, 21.4, 22.1, 23.0, 23.8, 23.6, 23.6, 24.5]",40.196,1.49,24.4,64.6
2570,2021032414,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.37741935483871,"[22.1, 26.3, 26.8, 27.0, 31.6, 26.1, 28.8, 26.3, 28.3, 30.6, 21.3, 21.6, 22.6, 23.7, 22.8, 23.6, 23.1, 23.5, 23.2, 24.0, 23.1, 21.8, 22.1, 24.6, 23.9, 23.8, 22.6, 22.1, 22.0, 23.3, 23.1]",68.35600000000002,1.385,24.4,64.6
2571,2021032414,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.368750000000002,"[21.2, 21.0, 20.8, 20.7, 20.6, 20.7, 21.2, 21.1, 20.7, 20.9, 20.9, 21.6, 21.6, 21.5, 21.1, 21.9, 23.1, 22.6, 20.8, 23.6, 23.3, 21.3, 24.9, 25.7, 26.2, 27.8, 28.4, 28.5, 27.9, 28.5, 29.0, 28.7]",36.214000000000006,1.157,24.4,64.6
2572,2021032414,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,25.827272727272728,"[25.6, 25.6, 25.3, 25.5, 26.5, 25.7, 25.8, 26.0, 26.1, 25.9, 26.1]",0.27,0.0,24.4,64.6
2573,2021032415,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,50.0,1,23.78709677419355,"[21.2, 26.0, 26.9, 27.1, 31.4, 26.3, 29.5, 26.8, 29.1, 30.1, 20.3, 20.9, 21.7, 22.6, 21.6, 23.1, 22.3, 22.7, 22.3, 23.6, 22.5, 20.8, 20.8, 24.4, 22.2, 22.7, 21.6, 20.9, 20.8, 22.6, 22.6]",67.84500000000001,1.385,25.5,62.6
2574,2021032415,HXXID3,艾特网能空调1723,25.0,50.0,1,47.0,26.8,1,58.0,1,22.80625,"[20.5, 20.1, 20.5, 20.4, 20.3, 20.4, 20.8, 20.3, 20.3, 19.9, 20.3, 20.8, 20.9, 20.8, 20.6, 21.0, 22.2, 21.6, 20.5, 23.1, 22.4, 20.4, 24.8, 25.5, 26.0, 27.5, 28.0, 27.8, 27.3, 27.8, 28.7, 28.3]",36.32400000000001,1.157,25.5,62.6
2575,2021032415,HXXID3,艾特网能空调1725,25.0,50.0,1,53.0,27.3,1,78.0,1,21.789473684210527,"[23.6, 21.1, 23.6, 21.6, 22.5, 21.0, 21.1, 20.9, 20.1, 20.3, 20.7, 20.5, 20.6, 21.7, 22.7, 23.0, 22.7, 22.7, 23.6]",39.982000000000006,1.49,25.5,62.6
2576,2021032415,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.044444444444448,"[22.5, 22.6, 23.8, 23.5, 25.5, 25.3, 24.8, 23.9, 24.5]",17.250000000000004,0.327,25.5,62.6
2577,2021032415,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.890000000000004,"[25.1, 25.3, 25.9, 25.8, 26.0, 26.0, 26.0, 26.1, 26.3, 26.4]",0.268,0.222,25.5,62.6
2578,2021032415,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.781818181818185,"[25.5, 25.5, 25.5, 25.5, 26.5, 25.6, 25.8, 25.9, 26.0, 25.8, 26.0]",0.27,0.0,25.5,62.6
2579,2021032416,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.793750000000003,"[20.3, 20.0, 20.5, 20.5, 20.5, 20.6, 21.2, 20.2, 20.4, 19.5, 20.2, 20.7, 20.7, 20.6, 20.6, 20.8, 22.1, 21.5, 20.6, 23.6, 22.5, 20.6, 24.9, 25.4, 25.9, 27.3, 27.9, 27.7, 27.5, 28.0, 28.5, 28.1]",36.400999999999996,1.157,26.3,59.8
2580,2021032416,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.780645161290327,"[20.8, 25.8, 26.7, 26.9, 31.1, 26.3, 29.5, 27.7, 29.1, 30.2, 20.1, 20.8, 21.5, 22.1, 21.3, 22.6, 22.0, 22.8, 22.1, 23.9, 22.1, 20.7, 21.3, 24.5, 24.5, 22.6, 21.4, 21.0, 20.5, 22.6, 22.7]",67.418,1.385,26.3,59.8
2581,2021032416,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.645454545454548,"[25.3, 25.4, 25.4, 25.4, 26.4, 25.6, 25.6, 25.7, 25.8, 25.7, 25.8]",0.27,0.0,26.3,59.8
2582,2021032416,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.188888888888886,"[22.5, 22.9, 23.9, 23.6, 25.6, 25.4, 25.1, 24.0, 24.7]",17.304000000000002,0.327,26.3,59.8
2583,2021032416,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,72.0,1,21.742105263157896,"[23.3, 20.5, 24.0, 21.3, 22.6, 21.0, 21.8, 20.7, 20.0, 20.2, 20.7, 20.5, 20.6, 21.6, 22.8, 22.7, 22.7, 22.6, 23.5]",39.284000000000006,1.49,26.3,59.8
2584,2021032416,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.7,"[25.0, 25.0, 25.8, 25.6, 25.8, 25.8, 25.8, 26.0, 26.1, 26.1]",0.269,0.222,26.3,59.8
2585,2021032417,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.72105263157895,"[24.1, 23.3, 24.1, 22.1, 23.3, 22.2, 22.5, 21.7, 20.9, 21.1, 21.8, 21.8, 21.5, 22.6, 23.8, 23.3, 23.5, 23.6, 24.5]",39.338,1.49,25.4,62.8
2586,2021032417,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.583870967741937,"[22.3, 26.1, 26.8, 27.0, 31.8, 26.1, 29.4, 26.5, 27.6, 30.6, 21.6, 22.4, 22.8, 23.6, 22.3, 24.5, 23.1, 23.6, 23.2, 24.8, 23.3, 21.8, 22.4, 25.1, 26.8, 24.6, 22.8, 21.6, 21.6, 23.0, 23.0]",68.095,1.385,25.4,62.8
2587,2021032417,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.5375,"[21.1, 21.0, 21.5, 21.6, 21.5, 21.6, 22.3, 21.1, 21.5, 20.6, 21.3, 21.5, 21.5, 21.3, 21.5, 21.6, 22.9, 22.3, 21.6, 24.2, 23.1, 21.6, 24.9, 25.6, 26.0, 27.5, 28.1, 28.6, 27.7, 28.8, 29.0, 28.8]",36.776,1.157,25.4,62.8
2588,2021032417,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.779999999999994,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.9, 26.0, 26.1, 26.2, 26.2]",0.269,0.222,25.4,62.8
2589,2021032417,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,25.69090909090909,"[25.3, 25.4, 25.3, 25.5, 26.4, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,25.4,62.8
2590,2021032417,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,25.0,"[23.5, 23.7, 24.2, 24.4, 26.3, 26.4, 25.9, 25.1, 25.5]",17.384000000000004,0.327,25.4,62.8
2591,2021032418,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.71111111111111,"[23.4, 23.4, 24.3, 24.0, 25.8, 26.0, 25.5, 24.9, 25.1]",17.278000000000002,0.327,23.4,67.0
2592,2021032418,HXXID3,艾特网能空调1725,25.0,50.0,1,59.0,28.0,1,99.0,1,22.6421052631579,"[24.2, 21.5, 23.5, 22.7, 23.0, 22.0, 21.7, 22.1, 20.9, 21.3, 21.9, 21.5, 21.8, 22.6, 23.5, 24.0, 23.6, 23.8, 24.6]",37.778000000000006,1.49,23.4,67.0
2593,2021032418,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.6,"[22.6, 26.6, 27.2, 27.5, 32.0, 25.5, 28.5, 26.5, 27.5, 30.5, 22.0, 22.3, 23.0, 23.8, 22.8, 24.3, 23.1, 23.2, 23.4, 23.9, 23.5, 22.0, 22.1, 24.4, 25.9, 24.1, 23.0, 22.4, 22.3, 23.6, 23.1]",67.82400000000003,1.385,23.4,67.0
2594,2021032418,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,78.0,1,23.603125000000002,"[21.3, 21.1, 21.1, 21.1, 21.0, 21.1, 21.7, 21.1, 21.1, 21.1, 21.3, 21.6, 21.7, 21.6, 21.5, 22.0, 23.3, 22.6, 21.2, 23.7, 23.5, 21.5, 25.1, 25.9, 26.5, 28.0, 28.8, 28.7, 28.1, 28.6, 29.3, 29.1]",36.64400000000001,1.157,23.4,67.0
2595,2021032418,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.089999999999996,"[25.5, 25.4, 26.1, 26.0, 26.1, 26.1, 26.2, 26.3, 26.6, 26.6]",0.269,0.222,23.4,67.0
2596,2021032418,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,59.0,1,26.00909090909091,"[25.7, 25.8, 25.3, 25.9, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.3]",0.27,0.0,23.4,67.0
2597,2021032419,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,22.19473684210526,"[23.9, 21.1, 22.9, 22.1, 22.7, 21.6, 21.5, 21.5, 20.6, 20.7, 21.3, 21.0, 21.1, 22.1, 23.4, 23.5, 23.2, 23.3, 24.2]",37.722,1.49,22.4,74.5
2598,2021032419,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.225806451612907,"[21.6, 26.4, 27.1, 27.4, 32.3, 25.8, 29.0, 26.2, 28.3, 30.3, 21.3, 21.8, 22.5, 23.1, 22.0, 24.1, 22.5, 22.8, 22.6, 24.0, 22.6, 21.3, 22.0, 25.1, 24.0, 23.4, 22.5, 21.6, 21.6, 23.0, 22.8]",67.93199999999999,1.385,22.4,74.5
2599,2021032419,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.6,1,50.0,1,25.981818181818188,"[25.7, 25.8, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.0, 26.1]",0.27,0.0,22.4,74.5
2600,2021032419,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.01,"[25.3, 25.4, 26.0, 25.9, 26.1, 26.1, 26.1, 26.3, 26.3, 26.6]",0.269,0.222,22.4,74.5
2601,2021032419,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.1,1,68.0,1,23.243750000000002,"[20.9, 20.5, 20.8, 20.8, 20.8, 20.8, 21.5, 20.6, 20.8, 20.5, 20.9, 21.3, 21.3, 21.1, 21.0, 21.5, 22.7, 22.3, 20.9, 23.5, 23.0, 21.0, 25.1, 25.8, 26.3, 27.7, 28.6, 28.2, 27.8, 28.2, 29.0, 28.6]",36.697,1.157,22.4,74.5
2602,2021032419,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.522222222222222,"[23.1, 23.2, 24.0, 23.9, 25.8, 25.8, 25.4, 24.5, 25.0]",17.225,0.327,22.4,74.5
2603,2021032420,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.788888888888888,"[23.5, 23.5, 24.1, 24.1, 26.0, 26.1, 25.6, 24.9, 25.3]",17.224,0.327,22.2,72.1
2604,2021032420,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.58421052631579,"[24.0, 21.9, 23.2, 22.3, 23.1, 22.2, 22.2, 21.8, 21.0, 21.2, 21.8, 21.7, 21.6, 22.5, 23.4, 23.6, 23.5, 23.6, 24.5]",37.24400000000001,1.49,22.2,72.1
2605,2021032420,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,25.990909090909096,"[25.8, 25.8, 25.6, 25.6, 26.6, 25.8, 26.0, 26.1, 26.3, 26.1, 26.2]",0.27,0.0,22.2,72.1
2606,2021032420,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.95,"[25.3, 25.3, 25.9, 25.7, 26.0, 26.0, 26.1, 26.3, 26.4, 26.5]",0.296,0.222,22.2,72.1
2607,2021032420,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.584375,"[21.3, 21.0, 21.3, 21.3, 21.1, 21.2, 21.8, 21.3, 21.4, 21.0, 21.5, 21.6, 21.6, 21.5, 21.6, 21.9, 23.0, 22.5, 21.5, 23.9, 23.2, 21.5, 25.0, 25.8, 26.2, 27.7, 28.5, 28.5, 28.0, 28.8, 29.2, 29.0]",36.481,1.157,22.2,72.1
2608,2021032420,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.56451612903226,"[22.1, 26.5, 27.0, 27.3, 33.1, 25.9, 29.2, 26.5, 27.9, 30.7, 22.0, 22.6, 23.1, 24.0, 22.7, 24.4, 23.1, 23.5, 23.0, 24.1, 22.7, 22.0, 22.5, 24.5, 24.4, 23.8, 23.1, 21.8, 21.9, 23.1, 23.0]",69.75200000000002,1.385,22.2,72.1
2609,2021032421,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.284375000000004,"[20.0, 19.4, 19.7, 19.6, 19.6, 19.7, 20.1, 19.3, 19.5, 19.0, 19.5, 20.1, 20.4, 20.1, 19.8, 20.3, 21.6, 20.9, 19.5, 21.8, 21.3, 19.5, 25.0, 25.6, 26.1, 27.5, 28.3, 27.7, 27.7, 27.5, 28.8, 28.2]",36.322,1.157,21.9,74.9
2610,2021032421,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.493548387096777,"[20.5, 26.2, 27.1, 27.5, 31.6, 26.8, 29.6, 29.2, 30.0, 30.0, 20.0, 20.6, 21.1, 21.0, 20.9, 22.3, 21.6, 21.8, 21.8, 22.4, 22.3, 20.2, 20.5, 23.0, 22.1, 21.9, 21.1, 20.5, 20.1, 22.3, 22.3]",69.50900000000001,1.385,21.9,74.9
2611,2021032421,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,81.0,1,21.005263157894742,"[23.1, 19.8, 22.3, 20.8, 21.6, 20.2, 20.2, 20.3, 19.0, 19.3, 19.8, 19.7, 19.9, 20.8, 22.1, 22.9, 22.1, 22.1, 23.1]",37.24200000000001,1.49,21.9,74.9
2612,2021032421,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,23.56666666666667,"[21.8, 22.2, 23.4, 23.1, 25.3, 24.6, 24.3, 23.3, 24.1]",17.090000000000003,0.327,21.9,74.9
2613,2021032421,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.2,1,42.0,1,25.890909090909098,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,21.9,74.9
2614,2021032421,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.869999999999997,"[25.1, 25.4, 26.1, 25.8, 26.0, 25.8, 25.9, 26.0, 26.1, 26.5]",0.296,0.222,21.9,74.9
2615,2021032422,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.472727272727276,"[25.1, 25.1, 25.1, 25.3, 26.1, 25.4, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,21.7,74.9
2616,2021032422,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.41,"[24.7, 25.0, 25.5, 25.3, 25.5, 25.5, 25.5, 25.6, 25.7, 25.8]",0.323,0.21899999999999997,21.7,74.9
2617,2021032422,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,22.049999999999997,"[19.5, 19.1, 19.6, 19.5, 19.5, 19.7, 20.2, 19.3, 19.5, 18.1, 19.0, 19.9, 20.2, 19.8, 19.8, 20.0, 21.5, 20.8, 19.8, 22.4, 21.8, 19.5, 24.4, 25.2, 25.6, 26.9, 27.5, 27.3, 27.1, 27.5, 28.1, 27.5]",36.402,1.151,21.7,74.9
2618,2021032422,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.60645161290323,"[19.3, 25.3, 26.3, 26.5, 30.5, 26.5, 29.1, 29.3, 29.6, 29.5, 18.4, 19.1, 19.9, 19.8, 20.0, 20.6, 20.6, 21.3, 20.5, 22.2, 20.5, 19.5, 19.4, 22.6, 20.2, 20.6, 19.8, 20.0, 19.1, 21.7, 23.1]",68.76100000000001,1.168,21.7,74.9
2619,2021032422,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.778947368421058,"[22.4, 19.7, 22.4, 20.2, 21.5, 19.8, 20.4, 19.8, 19.0, 19.3, 19.6, 19.3, 19.7, 20.6, 21.6, 22.2, 22.2, 22.0, 23.1]",37.77799999999999,1.689,21.7,74.9
2620,2021032422,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,23.944444444444446,"[22.1, 22.5, 23.9, 23.5, 25.8, 25.0, 24.9, 23.5, 24.3]",17.144,0.321,21.7,74.9
2621,2021032423,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.644444444444442,"[22.9, 23.1, 24.3, 24.0, 26.5, 25.9, 25.7, 24.4, 25.0]",17.171,0.321,20.9,76.8
2622,2021032423,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,21.35263157894737,"[22.6, 20.1, 23.1, 20.7, 22.4, 20.4, 21.1, 20.4, 19.7, 20.0, 20.2, 20.0, 20.3, 21.3, 22.2, 22.3, 22.7, 22.6, 23.6]",37.298,1.689,20.9,76.8
2623,2021032423,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,52.0,1,23.041935483870972,"[19.9, 25.1, 26.1, 26.4, 30.9, 26.4, 29.1, 28.4, 29.4, 29.8, 19.0, 19.7, 20.6, 20.9, 20.8, 21.4, 21.5, 21.6, 21.1, 22.6, 20.6, 19.6, 20.1, 22.7, 22.1, 22.6, 20.5, 20.3, 19.8, 22.1, 23.2]",68.357,1.168,20.9,76.8
2624,2021032423,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.25,"[24.8, 24.8, 25.3, 25.1, 25.3, 25.3, 25.3, 25.4, 25.6, 25.6]",0.323,0.21899999999999997,20.9,76.8
2625,2021032423,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,39.0,1,25.327272727272728,"[24.9, 25.0, 25.0, 25.0, 26.0, 25.3, 25.3, 25.5, 25.6, 25.5, 25.5]",0.27,0.0,20.9,76.8
2626,2021032423,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.484375,"[19.9, 19.8, 20.1, 20.3, 20.3, 20.3, 20.8, 19.9, 20.3, 18.9, 19.8, 20.5, 20.6, 20.4, 20.4, 20.5, 21.9, 21.1, 20.7, 23.4, 22.1, 20.1, 24.2, 25.1, 25.5, 26.7, 27.3, 27.6, 27.1, 27.8, 28.3, 27.8]",36.45600000000001,1.151,20.9,76.8
2627,2021032509,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,25.0,"[24.6, 24.7, 24.6, 24.7, 25.7, 24.9, 25.0, 25.1, 25.3, 25.2, 25.2]",0.32400000000000007,0.0,22.3,66.3
2628,2021032509,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.009999999999998,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.0, 25.2, 25.4, 25.5, 25.3]",0.242,0.221,22.3,66.3
2629,2021032509,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.121875000000003,"[19.2, 19.2, 19.9, 19.8, 19.8, 20.0, 20.6, 19.8, 19.3, 18.3, 18.8, 20.0, 20.3, 19.8, 19.8, 20.0, 21.8, 21.2, 20.3, 22.7, 22.5, 20.2, 23.8, 24.6, 25.2, 26.6, 27.1, 27.1, 27.0, 27.8, 27.9, 27.5]",36.37400000000002,1.13,22.3,66.3
2630,2021032509,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.52258064516129,"[18.3, 24.7, 25.5, 25.8, 29.7, 25.6, 28.6, 28.9, 28.8, 29.0, 19.0, 19.4, 19.9, 20.3, 19.3, 20.0, 19.8, 20.9, 19.7, 21.3, 19.3, 20.1, 20.6, 23.5, 21.1, 21.6, 20.8, 21.0, 20.0, 23.1, 22.6]",67.36099999999999,1.285,22.3,66.3
2631,2021032509,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.231578947368423,"[22.6, 20.1, 23.8, 21.0, 22.6, 20.4, 21.6, 20.5, 19.5, 19.8, 20.1, 19.7, 20.0, 20.8, 21.8, 22.1, 22.3, 22.0, 22.7]",39.446000000000005,1.379,22.3,66.3
2632,2021032509,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.81111111111111,"[21.8, 22.6, 24.3, 23.3, 25.7, 24.8, 24.5, 23.2, 24.1]",17.277,0.324,22.3,66.3
2633,2021032510,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.018181818181816,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.32400000000000007,0.0,23.0,63.9
2634,2021032510,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.493548387096777,"[18.5, 24.6, 25.5, 25.9, 29.6, 25.5, 28.6, 28.9, 28.6, 29.0, 19.0, 19.5, 19.9, 20.3, 19.4, 19.9, 19.8, 20.5, 19.6, 21.1, 19.3, 20.2, 20.6, 23.2, 21.3, 22.6, 20.7, 20.7, 20.0, 22.9, 22.1]",67.205,1.285,23.0,63.9
2635,2021032510,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,54.0,1,21.252631578947373,"[22.7, 19.9, 23.7, 20.8, 22.5, 20.6, 22.1, 20.6, 19.5, 19.9, 20.0, 19.8, 19.9, 20.8, 21.7, 22.1, 22.3, 22.1, 22.8]",39.388000000000005,1.379,23.0,63.9
2636,2021032510,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.811111111111114,"[21.9, 22.6, 24.1, 23.3, 25.6, 24.9, 24.5, 23.3, 24.1]",17.223000000000003,0.324,23.0,63.9
2637,2021032510,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.030000000000005,"[24.3, 24.5, 25.1, 24.8, 25.1, 25.0, 25.3, 25.4, 25.3, 25.5]",0.269,0.221,23.0,63.9
2638,2021032510,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,22.18125,"[19.3, 19.1, 19.9, 19.8, 19.8, 20.1, 20.6, 19.8, 19.1, 18.5, 18.8, 20.0, 20.3, 19.9, 19.8, 20.0, 21.8, 21.3, 20.1, 23.0, 22.5, 20.3, 23.8, 24.8, 25.3, 26.8, 27.3, 27.3, 27.1, 28.0, 28.1, 27.5]",36.049,1.13,23.0,63.9
2639,2021032511,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.036363636363635,"[24.6, 24.7, 24.6, 24.7, 25.7, 25.0, 25.1, 25.2, 25.3, 25.2, 25.3]",0.32400000000000007,0.0,23.8,56.3
2640,2021032511,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.03,"[24.3, 24.6, 25.0, 24.8, 25.0, 25.0, 25.3, 25.4, 25.4, 25.5]",0.243,0.221,23.8,56.3
2641,2021032511,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.162499999999998,"[19.3, 19.2, 19.9, 19.8, 19.8, 20.1, 20.6, 19.6, 19.2, 18.4, 18.8, 20.0, 20.3, 19.9, 19.8, 20.0, 21.8, 21.2, 20.1, 22.8, 22.4, 20.1, 23.9, 24.8, 25.4, 26.8, 27.3, 27.4, 27.0, 27.9, 28.1, 27.5]",36.162000000000006,1.13,23.8,56.3
2642,2021032511,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.406451612903226,"[18.7, 24.7, 25.6, 25.9, 29.7, 25.2, 28.6, 28.8, 28.6, 29.0, 18.8, 19.4, 19.8, 20.0, 19.3, 19.8, 19.8, 20.5, 19.5, 21.1, 19.3, 19.8, 20.0, 22.4, 22.6, 22.0, 20.5, 20.8, 19.8, 22.5, 22.1]",67.664,1.285,23.8,56.3
2643,2021032511,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.77777777777778,"[21.8, 22.5, 24.0, 23.3, 25.6, 24.8, 24.5, 23.2, 24.3]",17.305,0.324,23.8,56.3
2644,2021032511,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.173684210526318,"[22.6, 19.9, 23.8, 20.8, 22.3, 20.4, 21.2, 20.5, 19.4, 19.8, 20.0, 19.7, 19.9, 20.8, 22.0, 22.1, 22.3, 22.0, 22.8]",40.196,1.379,23.8,56.3
2645,2021032512,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.27096774193548,"[19.0, 24.6, 25.5, 25.8, 29.9, 25.4, 28.4, 28.7, 28.6, 28.8, 18.4, 18.9, 19.4, 19.6, 19.3, 20.0, 19.5, 20.5, 19.1, 21.1, 19.5, 19.3, 20.1, 22.8, 22.6, 22.1, 20.2, 20.4, 19.3, 21.8, 21.8]",68.089,1.285,24.6,54.7
2646,2021032512,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.045454545454547,"[24.6, 24.7, 24.6, 24.6, 25.7, 25.0, 25.1, 25.3, 25.4, 25.2, 25.3]",0.32400000000000007,0.0,24.6,54.7
2647,2021032512,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.07,"[24.5, 24.6, 25.0, 24.8, 25.0, 25.1, 25.3, 25.4, 25.5, 25.5]",0.269,0.221,24.6,54.7
2648,2021032512,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.112499999999994,"[19.0, 18.9, 20.0, 20.0, 20.0, 20.2, 20.8, 19.5, 19.1, 18.0, 18.3, 19.7, 20.1, 19.7, 19.9, 19.8, 21.7, 21.2, 20.3, 22.8, 22.5, 20.1, 24.0, 24.9, 25.3, 26.8, 27.3, 27.3, 27.1, 28.0, 28.0, 27.3]",36.479,1.13,24.6,54.7
2649,2021032512,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,21.30526315789474,"[22.5, 21.9, 24.0, 20.6, 22.5, 20.0, 22.5, 20.2, 19.3, 19.7, 19.8, 19.6, 19.8, 20.7, 22.2, 22.3, 22.3, 22.1, 22.8]",38.53200000000001,1.379,24.6,54.7
2650,2021032512,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.944444444444443,"[22.0, 22.7, 24.0, 23.5, 25.8, 25.0, 24.6, 23.4, 24.5]",17.304000000000002,0.324,24.6,54.7
2651,2021032513,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.29,"[24.8, 24.7, 25.3, 25.0, 25.2, 25.4, 25.5, 25.6, 25.7, 25.7]",0.323,0.221,25.3,55.5
2652,2021032513,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,45.0,1,25.19090909090909,"[24.8, 24.8, 24.8, 24.9, 25.8, 25.1, 25.2, 25.4, 25.6, 25.3, 25.4]",0.32400000000000007,0.0,25.3,55.5
2653,2021032513,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.77777777777778,"[23.2, 23.5, 24.2, 24.1, 26.5, 26.2, 25.6, 24.8, 24.9]",17.304000000000002,0.324,25.3,55.5
2654,2021032513,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,64.0,1,21.900000000000002,"[23.4, 21.8, 24.0, 21.3, 22.9, 21.0, 21.7, 20.8, 20.1, 20.3, 20.6, 20.3, 20.6, 21.7, 22.7, 23.0, 23.1, 23.0, 23.8]",39.23000000000001,1.379,25.3,55.5
2655,2021032513,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.229032258064517,"[21.0, 25.0, 25.8, 26.2, 30.1, 25.8, 28.8, 26.9, 28.0, 29.8, 19.8, 20.4, 21.0, 21.6, 20.9, 22.5, 21.5, 22.4, 21.1, 22.1, 21.5, 20.2, 21.3, 23.5, 23.6, 22.1, 21.3, 21.0, 20.1, 22.5, 22.3]",68.30300000000001,1.285,25.3,55.5
2656,2021032513,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.74375,"[20.1, 19.9, 20.7, 20.6, 20.6, 20.8, 21.3, 20.3, 20.6, 19.1, 19.8, 20.7, 20.7, 20.6, 20.8, 20.7, 22.1, 21.8, 20.9, 23.2, 22.8, 20.5, 24.3, 25.3, 25.5, 26.9, 27.5, 27.8, 27.3, 28.1, 28.5, 28.0]",36.21800000000001,1.13,25.3,55.5
2657,2021032514,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.54,"[24.9, 25.0, 25.5, 25.4, 25.6, 25.6, 25.7, 25.8, 25.9, 26.0]",0.323,0.221,26.0,56.2
2658,2021032514,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.665624999999995,"[20.1, 20.0, 20.4, 20.3, 20.3, 20.5, 21.0, 20.3, 20.1, 19.5, 20.0, 20.7, 20.7, 20.6, 20.5, 20.8, 22.1, 21.7, 20.4, 22.9, 22.4, 20.4, 24.5, 25.2, 25.6, 27.0, 27.7, 27.8, 27.5, 27.8, 28.5, 28.0]",36.160000000000004,1.13,26.0,56.2
2659,2021032514,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.42258064516129,"[20.6, 25.5, 26.0, 26.5, 30.8, 26.0, 29.1, 27.5, 28.6, 29.8, 20.0, 20.6, 21.3, 22.0, 21.1, 22.0, 21.7, 22.0, 21.8, 23.1, 21.6, 20.6, 21.0, 23.2, 22.6, 24.1, 21.3, 20.9, 20.4, 22.1, 22.3]",67.85000000000001,1.285,26.0,56.2
2660,2021032514,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,66.0,1,21.784210526315793,"[23.5, 21.0, 23.7, 21.3, 22.5, 21.0, 21.6, 20.8, 20.1, 20.3, 20.6, 20.7, 20.6, 21.5, 22.6, 22.9, 22.8, 22.8, 23.6]",39.612,1.379,26.0,56.2
2661,2021032514,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.08888888888889,"[22.4, 22.9, 23.8, 23.6, 25.5, 25.3, 24.8, 23.9, 24.6]",17.264,0.324,26.0,56.2
2662,2021032514,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.527272727272727,"[25.1, 25.3, 25.2, 25.3, 26.2, 25.5, 25.5, 25.6, 25.8, 25.6, 25.7]",0.32400000000000007,0.0,26.0,56.2
2663,2021032515,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.288888888888888,"[22.6, 23.0, 23.9, 23.8, 25.8, 25.6, 25.0, 24.1, 24.8]",17.224000000000004,0.324,26.7,55.9
2664,2021032515,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,72.0,1,21.62631578947369,"[23.0, 20.3, 23.7, 21.2, 22.4, 20.9, 21.3, 20.7, 19.9, 20.1, 20.5, 20.3, 20.5, 21.3, 22.6, 23.0, 22.8, 22.8, 23.6]",39.388000000000005,1.379,26.7,55.9
2665,2021032515,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,23.364516129032257,"[20.5, 25.5, 26.2, 26.5, 30.6, 26.1, 29.1, 27.6, 28.9, 29.9, 19.7, 20.3, 21.0, 21.9, 20.9, 21.9, 21.6, 22.1, 21.8, 23.1, 21.6, 20.7, 20.5, 24.3, 23.1, 22.1, 21.2, 20.8, 20.3, 22.1, 22.4]",67.98400000000002,1.285,26.7,55.9
2666,2021032515,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.7,1,58.0,1,22.606250000000003,"[20.1, 19.8, 20.3, 20.1, 20.1, 20.3, 20.8, 20.0, 20.1, 19.3, 19.7, 20.6, 20.6, 20.5, 20.4, 20.6, 22.1, 21.7, 20.5, 23.1, 22.6, 20.3, 24.6, 25.3, 25.7, 27.1, 27.7, 27.8, 27.3, 28.0, 28.4, 27.9]",36.109,1.13,26.7,55.9
2667,2021032515,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.57,"[24.9, 25.0, 25.6, 25.5, 25.6, 25.6, 25.8, 25.8, 25.9, 26.0]",0.323,0.221,26.7,55.9
2668,2021032515,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,25.536363636363635,"[25.2, 25.3, 25.3, 25.2, 26.2, 25.5, 25.5, 25.7, 25.8, 25.6, 25.6]",0.32400000000000007,0.0,26.7,55.9
2669,2021032516,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.59090909090909,"[25.2, 25.3, 25.3, 25.4, 26.3, 25.5, 25.6, 25.7, 25.9, 25.6, 25.7]",0.32400000000000007,0.0,27.4,55.7
2670,2021032516,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.560000000000002,"[25.0, 25.0, 25.6, 25.4, 25.6, 25.8, 25.6, 25.8, 25.8, 26.0]",0.377,0.221,27.4,55.7
2671,2021032516,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.921875000000007,"[20.4, 20.1, 20.9, 20.9, 20.8, 21.0, 21.6, 20.4, 20.8, 19.6, 20.2, 20.9, 20.9, 20.8, 20.9, 21.0, 22.3, 21.8, 21.1, 23.7, 22.5, 20.5, 24.6, 25.1, 25.6, 27.1, 27.6, 28.0, 27.4, 28.2, 28.6, 28.2]",36.75200000000001,1.13,27.4,55.7
2672,2021032516,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.2,1,74.0,1,21.98947368421053,"[23.6, 20.9, 24.1, 21.5, 23.0, 21.1, 21.8, 21.0, 20.1, 20.3, 20.8, 20.6, 20.8, 21.8, 23.1, 23.0, 23.1, 23.2, 24.0]",40.14000000000001,1.379,27.4,55.7
2673,2021032516,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.74193548387097,"[21.3, 25.6, 26.3, 26.6, 30.6, 26.2, 29.3, 26.8, 28.2, 30.1, 20.2, 20.8, 21.5, 22.3, 21.5, 23.0, 22.2, 23.0, 22.1, 23.3, 22.0, 20.8, 21.5, 25.0, 25.1, 23.1, 21.5, 21.0, 20.6, 22.0, 22.5]",67.958,1.285,27.4,55.7
2674,2021032516,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.88888888888889,"[23.3, 23.6, 24.1, 24.3, 26.3, 26.3, 25.7, 24.9, 25.5]",17.358000000000004,0.324,27.4,55.7
2675,2021032517,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.888888888888886,"[23.5, 23.8, 24.3, 24.3, 25.8, 26.2, 25.6, 25.0, 25.5]",17.383000000000003,0.324,26.5,55.8
2676,2021032517,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.86842105263158,"[24.3, 22.9, 24.5, 22.5, 23.3, 22.3, 22.7, 22.1, 21.1, 21.3, 21.8, 21.6, 21.8, 22.8, 23.4, 23.7, 23.8, 23.9, 24.7]",38.105999999999995,1.379,26.5,55.8
2677,2021032517,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.7,1,51.0,1,25.772727272727273,"[25.4, 25.5, 25.3, 25.6, 26.5, 25.7, 25.8, 25.9, 26.0, 25.9, 25.9]",0.32400000000000007,0.0,26.5,55.8
2678,2021032517,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,23.575,"[21.3, 21.1, 21.4, 21.6, 21.1, 21.1, 21.7, 21.4, 21.3, 21.0, 21.4, 21.8, 21.8, 21.7, 21.4, 22.0, 23.1, 22.8, 21.3, 24.0, 23.5, 21.5, 24.8, 25.6, 26.0, 27.6, 28.3, 28.5, 27.9, 28.5, 29.1, 28.8]",36.74900000000001,1.13,26.5,55.8
2679,2021032517,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.869999999999997,"[25.3, 25.2, 25.8, 25.7, 25.9, 26.0, 26.1, 26.2, 26.3, 26.2]",0.377,0.221,26.5,55.8
2680,2021032517,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.46451612903226,"[22.1, 26.2, 26.6, 27.0, 31.2, 25.6, 29.1, 26.5, 27.4, 30.7, 21.8, 22.4, 23.0, 24.3, 22.8, 23.4, 23.1, 23.1, 23.1, 24.2, 23.1, 21.8, 22.3, 25.0, 26.1, 23.5, 23.0, 22.0, 21.9, 23.2, 22.9]",67.957,1.285,26.5,55.8
2681,2021032518,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.355555555555554,"[22.8, 23.2, 23.8, 23.8, 25.6, 25.6, 25.1, 24.3, 25.0]",17.304000000000002,0.325,23.9,62.6
2682,2021032518,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.173684210526318,"[23.9, 21.1, 23.1, 21.8, 22.6, 21.6, 22.2, 21.5, 20.5, 20.7, 21.3, 21.1, 21.1, 22.0, 22.8, 23.5, 23.1, 23.3, 24.1]",37.94199999999999,2.445,23.9,62.6
2683,2021032518,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,24.151612903225807,"[21.8, 26.3, 27.1, 27.3, 31.6, 25.8, 29.1, 26.3, 28.2, 30.3, 21.3, 21.8, 22.5, 23.1, 22.1, 23.2, 22.4, 23.0, 22.7, 24.1, 22.7, 21.4, 21.7, 24.3, 23.9, 23.5, 22.5, 21.9, 21.5, 22.7, 22.6]",67.935,1.3769999999999998,23.9,62.6
2684,2021032518,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.206249999999997,"[20.9, 20.6, 20.9, 20.9, 20.7, 20.8, 21.4, 20.8, 20.8, 20.4, 20.9, 21.2, 21.2, 21.1, 21.0, 21.4, 22.6, 22.1, 20.9, 23.5, 22.7, 20.8, 25.0, 25.8, 26.2, 27.6, 28.5, 28.3, 27.8, 28.3, 28.8, 28.7]",36.94100000000001,1.871,23.9,62.6
2685,2021032518,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.0,"[25.4, 25.3, 26.1, 25.9, 26.1, 26.1, 26.1, 26.1, 26.3, 26.6]",0.377,0.221,23.9,62.6
2686,2021032518,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.7,1,54.0,1,26.072727272727274,"[25.8, 25.8, 25.6, 25.8, 26.8, 26.0, 26.0, 26.1, 26.4, 26.2, 26.3]",0.32400000000000007,0.0,23.9,62.6
2687,2021032519,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.4,1,51.0,1,25.91818181818182,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.9, 25.9, 26.1, 26.1, 25.8, 26.1]",0.32400000000000007,0.0,23.5,63.0
2688,2021032519,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.0,1,68.0,1,23.43125,"[21.1, 20.8, 21.2, 21.3, 21.1, 21.2, 21.9, 21.1, 21.1, 20.6, 21.1, 21.5, 21.5, 21.4, 21.4, 21.7, 22.9, 22.3, 21.4, 23.9, 23.2, 21.1, 24.9, 25.6, 26.1, 27.7, 28.3, 28.6, 27.7, 28.5, 28.9, 28.7]",36.58900000000001,1.871,23.5,63.0
2689,2021032519,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.274193548387096,"[21.9, 26.3, 27.0, 27.3, 31.5, 25.9, 29.3, 26.3, 27.6, 30.5, 21.5, 22.0, 22.7, 23.3, 22.5, 23.7, 22.8, 23.0, 22.9, 24.1, 22.9, 21.5, 22.3, 24.3, 24.2, 23.5, 22.6, 21.9, 21.5, 23.0, 22.7]",68.64900000000002,1.3769999999999998,23.5,63.0
2690,2021032519,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.733333333333334,"[23.4, 23.7, 23.9, 24.2, 26.0, 26.1, 25.5, 24.8, 25.0]",17.25,0.325,23.5,63.0
2691,2021032519,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.315789473684212,"[23.9, 21.3, 23.3, 22.0, 22.9, 21.8, 22.2, 21.7, 20.6, 20.8, 21.4, 21.2, 21.3, 22.1, 23.3, 23.5, 23.2, 23.3, 24.2]",38.209999999999994,2.445,23.5,63.0
2692,2021032519,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.95,"[25.3, 25.3, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.3, 26.5]",0.377,0.221,23.5,63.0
2693,2021032520,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,54.0,1,26.00909090909091,"[25.7, 25.8, 25.5, 25.8, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.32400000000000007,0.0,22.9,65.0
2694,2021032520,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.03,"[25.5, 25.3, 26.0, 25.9, 26.0, 26.1, 26.1, 26.3, 26.5, 26.6]",0.35000000000000003,0.221,22.9,65.0
2695,2021032520,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.4625,"[21.2, 20.8, 21.3, 21.2, 21.1, 21.1, 21.8, 20.9, 21.1, 21.0, 21.3, 21.5, 21.5, 21.4, 21.5, 21.6, 22.9, 22.3, 21.3, 23.8, 22.8, 21.1, 25.0, 25.8, 26.3, 27.8, 28.6, 28.6, 27.9, 28.3, 29.0, 29.0]",36.619,1.871,22.9,65.0
2696,2021032520,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.49032258064516,"[21.9, 26.3, 27.1, 27.5, 32.5, 26.0, 29.0, 26.3, 27.6, 30.7, 21.9, 22.5, 23.0, 23.5, 22.6, 23.9, 22.8, 23.1, 22.9, 24.2, 22.8, 22.0, 22.4, 24.9, 24.2, 24.0, 23.1, 22.3, 22.0, 23.3, 22.9]",70.26300000000002,1.3769999999999998,22.9,65.0
2697,2021032520,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.515789473684208,"[24.1, 21.6, 23.6, 22.3, 22.8, 22.0, 22.7, 21.9, 20.8, 21.0, 21.5, 21.5, 21.5, 22.5, 23.0, 23.7, 23.4, 23.5, 24.4]",37.78,2.445,22.9,65.0
2698,2021032520,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.700000000000003,"[23.3, 23.5, 24.1, 24.1, 25.8, 26.0, 25.4, 24.8, 25.3]",17.171000000000003,0.325,22.9,65.0
2699,2021032521,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,22.287500000000005,"[20.0, 19.5, 19.7, 19.6, 19.5, 19.6, 20.0, 19.5, 19.6, 19.0, 20.0, 20.0, 20.1, 20.0, 19.8, 20.1, 21.6, 20.9, 19.5, 22.1, 21.6, 19.3, 24.9, 25.6, 26.2, 27.6, 28.3, 27.8, 27.5, 27.5, 28.6, 28.2]",37.34200000000001,1.871,22.9,66.5
2700,2021032521,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,23.744444444444447,"[21.9, 22.3, 23.8, 23.1, 25.3, 24.7, 24.3, 23.3, 25.0]",17.143,0.325,22.9,66.5
2701,2021032521,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,21.142105263157898,"[23.2, 20.3, 22.2, 20.8, 21.4, 20.4, 20.3, 20.4, 19.4, 19.6, 20.1, 20.1, 20.1, 21.0, 21.6, 23.0, 22.3, 22.3, 23.2]",38.69200000000001,2.445,22.9,66.5
2702,2021032521,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.345161290322583,"[20.4, 26.2, 27.1, 27.5, 30.8, 26.6, 29.4, 28.0, 29.6, 30.0, 19.8, 20.5, 21.0, 21.4, 20.9, 21.9, 21.1, 22.2, 21.5, 23.5, 21.5, 20.3, 20.7, 23.0, 20.4, 22.0, 21.1, 21.1, 20.1, 22.1, 22.0]",69.055,1.3769999999999998,22.9,66.5
2703,2021032521,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.919999999999998,"[25.1, 25.4, 26.1, 25.9, 26.1, 26.0, 26.0, 26.1, 26.3, 26.2]",0.376,0.221,22.9,66.5
2704,2021032521,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,26.027272727272727,"[25.8, 25.8, 25.7, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.3]",0.32400000000000007,0.0,22.9,66.5
2705,2021032522,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,66.0,1,20.778947368421054,"[22.4, 19.8, 22.2, 20.2, 21.6, 19.8, 20.3, 19.8, 19.0, 19.3, 19.6, 19.5, 19.6, 20.7, 22.0, 22.0, 22.1, 22.0, 22.9]",37.72600000000001,2.445,22.7,66.9
2706,2021032522,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,23.866666666666667,"[21.9, 22.6, 24.3, 23.5, 25.6, 24.9, 24.5, 23.4, 24.1]",17.225,0.325,22.7,66.9
2707,2021032522,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,40.0,1,25.55454545454546,"[25.1, 25.3, 25.3, 25.3, 26.3, 25.5, 25.6, 25.6, 25.8, 25.7, 25.6]",0.32400000000000007,0.0,22.7,66.9
2708,2021032522,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.479999999999997,"[24.8, 25.0, 25.7, 25.4, 25.6, 25.6, 25.6, 25.6, 25.7, 25.8]",0.377,0.221,22.7,66.9
2709,2021032522,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.071875,"[19.5, 19.1, 19.8, 19.6, 19.6, 19.8, 20.3, 19.3, 19.4, 18.2, 18.9, 19.9, 20.2, 19.9, 19.8, 20.0, 21.6, 21.0, 19.9, 22.4, 21.9, 19.5, 24.4, 25.1, 25.6, 27.0, 27.5, 27.1, 27.0, 27.5, 28.0, 27.5]",36.56200000000001,1.871,22.7,66.9
2710,2021032522,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.67096774193548,"[19.3, 25.3, 26.5, 26.6, 30.6, 26.5, 29.1, 29.4, 29.6, 29.5, 18.5, 19.1, 19.8, 20.1, 20.0, 20.6, 20.5, 21.4, 20.5, 22.4, 20.5, 19.5, 19.4, 22.8, 20.6, 21.5, 19.9, 20.1, 19.1, 21.5, 22.6]",68.49400000000001,1.3769999999999998,22.7,66.9
2711,2021032523,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.38,"[24.9, 24.8, 25.5, 25.2, 25.4, 25.5, 25.5, 25.6, 25.7, 25.7]",0.35000000000000003,0.221,22.5,66.4
2712,2021032523,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.4,1,51.0,1,22.593749999999996,"[20.1, 20.0, 20.2, 20.5, 20.3, 20.1, 20.6, 20.2, 20.3, 19.1, 19.9, 20.7, 20.8, 20.6, 20.2, 20.9, 22.3, 21.9, 20.2, 22.5, 22.6, 20.5, 24.2, 25.3, 25.6, 26.9, 27.6, 27.7, 27.2, 27.8, 28.4, 27.8]",36.563,1.871,22.5,66.4
2713,2021032523,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.13870967741935,"[20.6, 25.3, 26.1, 26.4, 30.7, 25.9, 29.1, 28.3, 29.1, 29.8, 19.5, 20.0, 21.1, 21.2, 21.3, 22.2, 21.8, 21.6, 21.4, 22.5, 21.3, 20.0, 20.1, 23.4, 21.3, 22.0, 20.8, 20.5, 19.9, 21.8, 22.3]",67.28800000000001,1.3769999999999998,22.5,66.4
2714,2021032523,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.1,1,68.0,1,21.510526315789473,"[22.8, 20.1, 22.8, 20.8, 22.4, 20.7, 21.5, 20.6, 20.0, 20.0, 20.3, 20.1, 20.5, 21.4, 22.5, 22.5, 23.0, 22.9, 23.8]",37.830000000000005,2.445,22.5,66.4
2715,2021032523,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.61111111111111,"[23.0, 23.1, 24.6, 24.0, 26.2, 26.0, 25.5, 24.5, 24.6]",17.197000000000003,0.325,22.5,66.4
2716,2021032523,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.4,"[25.0, 25.0, 25.0, 25.1, 26.1, 25.3, 25.5, 25.6, 25.8, 25.5, 25.5]",0.32400000000000007,0.0,22.5,66.4
2717,2021032605,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,52.0,1,21.284210526315793,"[23.0, 20.5, 23.9, 21.5, 22.4, 20.3, 21.3, 20.5, 19.4, 19.8, 20.0, 19.8, 20.0, 20.9, 21.9, 22.1, 22.3, 22.0, 22.8]",38.96000000000001,1.4269999999999998,21.2,67.4
2718,2021032605,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.05454545454546,"[24.6, 24.6, 24.6, 24.8, 25.7, 25.0, 25.1, 25.2, 25.4, 25.3, 25.3]",0.27,0.0,21.2,67.4
2719,2021032605,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.020000000000003,"[24.3, 24.5, 25.1, 24.7, 25.0, 25.0, 25.3, 25.4, 25.5, 25.4]",0.189,0.225,21.2,67.4
2720,2021032605,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.345161290322586,"[18.1, 24.6, 25.5, 25.8, 29.3, 24.8, 28.4, 28.8, 28.3, 28.8, 18.9, 19.3, 19.6, 19.4, 19.0, 19.5, 19.6, 20.6, 19.4, 21.3, 19.1, 19.5, 20.2, 22.8, 21.0, 23.1, 20.7, 21.1, 20.1, 23.2, 22.9]",68.034,1.183,21.2,67.4
2721,2021032605,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.91111111111111,"[21.8, 22.5, 25.1, 23.4, 25.7, 24.8, 24.7, 23.2, 24.0]",17.117,0.332,21.2,67.4
2722,2021032605,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.049999999999994,"[19.0, 19.1, 19.7, 19.6, 19.6, 19.8, 20.4, 19.7, 19.0, 18.3, 18.6, 19.9, 20.2, 19.7, 19.7, 19.9, 21.7, 21.2, 20.1, 22.7, 22.5, 20.0, 23.8, 24.5, 25.3, 26.8, 27.3, 27.2, 27.1, 27.9, 28.0, 27.3]",35.650000000000006,1.175,21.2,67.4
2723,2021032606,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.030000000000005,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.1, 25.3, 25.3, 25.4, 25.3]",0.21500000000000002,0.225,20.9,69.1
2724,2021032606,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,22.003125,"[19.0, 19.0, 19.6, 19.6, 19.6, 19.8, 20.3, 19.6, 19.0, 18.2, 18.5, 19.9, 20.1, 19.7, 19.6, 19.9, 21.6, 21.3, 20.1, 22.8, 22.8, 20.0, 23.8, 24.5, 25.1, 26.6, 27.1, 26.9, 27.0, 27.8, 28.0, 27.3]",35.75000000000001,1.175,20.9,69.1
2725,2021032606,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.345161290322586,"[18.0, 24.6, 25.4, 25.8, 29.2, 25.0, 28.4, 28.8, 28.3, 28.8, 18.7, 19.1, 19.6, 19.7, 18.9, 19.5, 19.6, 20.6, 19.4, 21.3, 19.0, 19.9, 20.2, 22.8, 21.5, 22.1, 20.6, 21.1, 20.1, 23.5, 23.2]",68.48900000000002,1.183,20.9,69.1
2726,2021032606,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.194736842105264,"[23.0, 19.9, 23.8, 20.8, 22.3, 20.3, 21.6, 20.3, 19.3, 19.8, 20.1, 19.7, 19.9, 20.9, 21.8, 22.1, 22.3, 22.0, 22.8]",39.548,1.4269999999999998,20.9,69.1
2727,2021032606,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.91111111111111,"[21.8, 22.5, 25.1, 23.4, 25.7, 24.8, 24.7, 23.2, 24.0]",17.117000000000004,0.332,20.9,69.1
2728,2021032606,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,25.009090909090904,"[24.5, 24.6, 24.6, 24.8, 25.7, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.27,0.0,20.9,69.1
2729,2021032607,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.050000000000004,"[24.4, 24.4, 25.1, 24.8, 25.1, 25.1, 25.3, 25.4, 25.4, 25.5]",0.21500000000000002,0.225,20.8,70.3
2730,2021032607,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.0,"[19.0, 19.0, 19.8, 19.6, 19.7, 19.9, 20.5, 19.6, 19.0, 18.2, 18.6, 19.8, 20.1, 19.7, 19.6, 19.8, 21.7, 21.2, 20.0, 22.5, 22.5, 20.0, 23.8, 24.5, 25.0, 26.5, 27.1, 27.0, 27.0, 27.9, 28.0, 27.4]",35.73100000000001,1.175,20.8,70.3
2731,2021032607,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.412903225806453,"[18.1, 24.6, 25.3, 25.8, 29.2, 25.3, 28.5, 28.8, 28.5, 29.0, 18.8, 19.2, 19.6, 19.6, 19.0, 19.6, 19.8, 20.7, 19.5, 21.3, 19.1, 19.6, 21.1, 23.0, 21.8, 22.0, 20.8, 21.1, 20.1, 23.3, 22.7]",69.616,1.183,20.8,70.3
2732,2021032607,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,54.0,1,21.2,"[22.8, 19.9, 23.8, 20.7, 22.8, 20.5, 21.3, 20.5, 19.4, 19.9, 20.0, 19.7, 19.9, 20.9, 21.6, 22.1, 22.3, 22.0, 22.7]",39.714000000000006,1.4269999999999998,20.8,70.3
2733,2021032607,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.92222222222222,"[21.8, 22.5, 25.2, 23.4, 25.8, 24.8, 24.7, 23.1, 24.0]",17.304000000000002,0.332,20.8,70.3
2734,2021032607,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.11818181818182,"[24.7, 24.8, 24.8, 24.7, 25.8, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,20.8,70.3
2735,2021032608,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.00909090909091,"[24.6, 24.6, 24.7, 24.7, 25.6, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.27,0.0,22.0,66.7
2736,2021032608,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.080000000000002,"[24.5, 24.5, 25.1, 24.8, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.21500000000000002,0.225,22.0,66.7
2737,2021032608,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.031250000000004,"[19.0, 19.0, 19.8, 19.6, 19.8, 20.0, 20.5, 19.6, 19.0, 18.3, 18.6, 19.9, 20.2, 19.7, 19.6, 19.9, 21.6, 21.1, 20.0, 22.8, 22.5, 20.0, 23.8, 24.6, 25.1, 26.6, 27.1, 27.2, 27.0, 27.8, 28.0, 27.3]",36.42800000000001,1.175,22.0,66.7
2738,2021032608,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.41935483870968,"[18.1, 24.7, 25.5, 25.8, 29.3, 25.5, 28.6, 28.9, 28.6, 29.0, 18.8, 19.2, 19.6, 19.5, 19.0, 19.6, 19.8, 20.8, 19.5, 21.2, 19.1, 19.6, 20.3, 23.0, 21.5, 22.1, 20.8, 21.2, 20.1, 23.3, 23.0]",67.04299999999999,1.183,22.0,66.7
2739,2021032608,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.6,1,54.0,1,21.226315789473684,"[22.9, 20.0, 23.5, 20.8, 22.7, 20.5, 21.5, 20.6, 19.4, 19.9, 20.0, 19.7, 19.9, 21.0, 21.8, 22.1, 22.3, 22.0, 22.7]",39.66,1.4269999999999998,22.0,66.7
2740,2021032608,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.955555555555552,"[21.8, 22.5, 25.4, 23.5, 25.7, 24.8, 24.7, 23.2, 24.0]",17.277,0.332,22.0,66.7
2741,2021032609,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.2421052631579,"[22.8, 20.1, 23.6, 20.8, 23.0, 20.5, 21.6, 20.6, 19.4, 19.9, 20.0, 19.8, 20.0, 20.9, 21.6, 22.1, 22.3, 22.0, 22.6]",39.336000000000006,1.4269999999999998,23.0,64.4
2742,2021032609,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.09,"[24.5, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.21500000000000002,0.225,23.0,64.4
2743,2021032609,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.45483870967742,"[18.1, 24.6, 25.5, 25.8, 29.4, 25.5, 28.5, 28.9, 28.6, 29.0, 18.9, 19.3, 19.7, 19.7, 19.0, 19.7, 19.6, 20.5, 19.3, 21.1, 18.9, 20.0, 20.8, 23.1, 22.9, 22.2, 20.8, 21.1, 20.1, 23.0, 22.5]",67.14699999999998,1.183,23.0,64.4
2744,2021032609,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.993750000000002,"[19.0, 19.0, 19.7, 19.6, 19.7, 20.0, 20.5, 19.5, 18.9, 18.3, 18.6, 19.8, 20.1, 19.6, 19.7, 19.8, 21.6, 21.1, 20.0, 22.6, 22.3, 20.0, 23.8, 24.5, 25.2, 26.6, 27.1, 27.2, 26.8, 27.8, 28.0, 27.4]",36.21400000000001,1.175,23.0,64.4
2745,2021032609,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.045454545454547,"[24.6, 24.7, 24.7, 24.7, 25.7, 25.0, 25.1, 25.2, 25.3, 25.2, 25.3]",0.27,0.0,23.0,64.4
