,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2746,2021032609,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.96666666666666,"[21.8, 22.5, 25.5, 23.4, 25.8, 24.8, 24.7, 23.2, 24.0]",17.17,0.332,23.0,64.4
2747,2021032610,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.031250000000004,"[19.0, 19.0, 19.8, 19.6, 19.7, 20.0, 20.5, 19.6, 19.0, 18.3, 18.6, 19.8, 20.1, 19.7, 19.7, 19.9, 21.6, 21.1, 20.1, 22.6, 22.4, 20.0, 23.8, 24.6, 25.3, 26.7, 27.2, 27.1, 27.0, 27.8, 28.0, 27.4]",36.194,1.175,23.5,64.6
2748,2021032610,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,22.33225806451612,"[18.1, 24.7, 25.5, 25.8, 29.5, 25.6, 28.6, 28.9, 28.7, 28.9, 18.8, 19.2, 19.6, 19.2, 19.1, 19.6, 19.6, 20.4, 19.3, 20.9, 18.9, 20.1, 20.8, 22.8, 20.8, 22.1, 20.8, 21.1, 19.8, 22.8, 22.3]",67.36900000000001,1.183,23.5,64.6
2749,2021032610,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.210526315789473,"[22.7, 20.6, 23.3, 20.8, 22.6, 20.5, 21.5, 20.5, 19.4, 19.9, 20.0, 19.8, 19.9, 20.9, 21.6, 22.0, 22.3, 22.0, 22.7]",39.336000000000006,1.4269999999999998,23.5,64.6
2750,2021032610,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.01111111111111,"[21.8, 22.5, 25.6, 23.5, 25.8, 24.8, 24.8, 23.2, 24.1]",17.223000000000003,0.332,23.5,64.6
2751,2021032610,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.07,"[24.5, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.4, 25.5, 25.3]",0.21500000000000002,0.225,23.5,64.6
2752,2021032610,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.127272727272725,"[24.6, 24.7, 24.8, 24.9, 25.9, 25.1, 25.1, 25.2, 25.5, 25.3, 25.3]",0.27,0.0,23.5,64.6
2753,2021032611,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.1,"[22.0, 22.5, 25.6, 23.5, 26.1, 24.8, 25.0, 23.3, 24.1]",17.25,0.332,24.5,63.5
2754,2021032611,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.157894736842103,"[22.6, 19.9, 23.5, 20.8, 22.8, 20.5, 21.7, 20.5, 19.3, 19.8, 19.9, 19.7, 19.8, 20.7, 21.7, 22.0, 22.2, 21.9, 22.7]",39.442000000000014,1.4269999999999998,24.5,63.5
2755,2021032611,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,53.0,1,22.33225806451613,"[18.2, 24.7, 25.5, 25.8, 29.5, 25.6, 28.6, 28.8, 28.8, 29.0, 18.6, 19.1, 19.6, 19.3, 19.1, 19.7, 19.5, 20.5, 19.3, 20.9, 18.9, 20.0, 20.0, 22.8, 22.8, 21.6, 20.5, 21.0, 19.8, 22.6, 22.2]",67.149,1.183,24.5,63.5
2756,2021032611,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.968749999999996,"[19.0, 19.0, 19.6, 19.5, 19.5, 19.8, 20.2, 19.6, 19.0, 18.1, 18.6, 19.8, 20.1, 19.6, 19.8, 19.9, 21.6, 21.0, 19.9, 22.6, 22.4, 19.9, 23.8, 24.5, 25.3, 26.7, 27.1, 27.2, 26.8, 27.9, 27.9, 27.3]",36.273,1.175,24.5,63.5
2757,2021032611,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.09,"[24.5, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.21500000000000002,0.225,24.5,63.5
2758,2021032611,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.045454545454547,"[24.6, 24.7, 24.8, 24.7, 25.7, 25.0, 25.1, 25.2, 25.4, 25.1, 25.2]",0.27,0.0,24.5,63.5
2759,2021032612,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.08,"[24.5, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.4, 25.5, 25.5]",0.269,0.225,25.2,62.5
2760,2021032612,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.027272727272727,"[24.6, 24.7, 24.7, 24.7, 25.6, 25.0, 25.0, 25.2, 25.4, 25.1, 25.3]",0.27,0.0,25.2,62.5
2761,2021032612,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,54.0,1,22.516129032258068,"[19.3, 24.6, 25.5, 25.9, 30.1, 25.5, 28.5, 28.8, 28.6, 29.0, 18.7, 19.3, 20.0, 20.0, 20.0, 19.8, 20.6, 20.5, 20.1, 21.1, 19.7, 19.8, 21.6, 22.8, 21.3, 22.2, 20.3, 20.7, 19.6, 22.1, 22.0]",67.47300000000001,1.183,25.2,62.5
2762,2021032612,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,21.447368421052637,"[23.0, 21.6, 24.0, 20.7, 22.8, 20.4, 21.6, 20.3, 19.7, 19.9, 20.0, 19.8, 20.0, 21.1, 22.6, 22.1, 22.6, 22.3, 23.0]",39.068000000000005,1.4269999999999998,25.2,62.5
2763,2021032612,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.31111111111111,"[22.8, 22.6, 24.8, 23.5, 26.2, 25.0, 25.5, 24.2, 24.2]",17.250000000000004,0.332,25.2,62.5
2764,2021032612,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,22.418750000000006,"[19.3, 19.2, 20.3, 20.3, 20.3, 20.5, 21.1, 19.8, 19.8, 18.3, 18.8, 20.5, 20.6, 20.3, 20.3, 20.6, 22.1, 21.6, 20.6, 23.2, 22.8, 20.5, 23.9, 24.8, 25.3, 26.8, 27.3, 27.6, 27.1, 28.0, 28.2, 27.6]",36.45600000000002,1.175,25.2,62.5
2765,2021032613,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,22.247368421052634,"[23.7, 22.3, 24.2, 21.7, 23.2, 21.5, 22.5, 21.1, 20.3, 20.5, 21.0, 20.7, 20.9, 22.0, 23.4, 23.0, 23.3, 23.3, 24.1]",39.604000000000006,1.4269999999999998,26.1,60.7
2766,2021032613,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.954838709677425,"[21.3, 25.3, 26.0, 26.3, 31.0, 26.0, 29.0, 26.8, 28.3, 30.1, 20.6, 21.1, 21.8, 24.0, 22.0, 23.3, 22.5, 23.4, 22.5, 23.0, 21.7, 21.0, 22.5, 24.8, 26.1, 23.6, 21.5, 21.0, 21.5, 22.1, 22.5]",67.553,1.183,26.1,60.7
2767,2021032613,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.7,1,58.0,1,23.128125000000004,"[20.5, 20.2, 21.0, 21.0, 21.0, 21.1, 21.8, 20.6, 20.8, 19.7, 20.3, 21.3, 21.3, 21.1, 21.4, 21.5, 22.6, 22.1, 21.5, 24.1, 22.9, 21.1, 24.5, 25.4, 25.7, 27.1, 27.8, 28.1, 27.3, 28.5, 28.6, 28.2]",36.510000000000005,1.175,26.1,60.7
2768,2021032613,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.419999999999998,"[25.0, 24.8, 25.4, 25.2, 25.4, 25.6, 25.5, 25.7, 25.8, 25.8]",0.269,0.225,26.1,60.7
2769,2021032613,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.318181818181817,"[24.9, 25.0, 25.0, 25.0, 26.0, 25.2, 25.3, 25.5, 25.6, 25.5, 25.5]",0.27,0.0,26.1,60.7
2770,2021032613,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.888888888888893,"[23.6, 23.5, 24.6, 24.1, 26.5, 25.8, 25.8, 25.1, 25.0]",17.409000000000002,0.332,26.1,60.7
2771,2021032614,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.919999999999998,"[25.3, 25.1, 25.8, 25.7, 26.0, 26.1, 26.1, 26.3, 26.4, 26.4]",0.242,0.218,27.1,59.1
2772,2021032614,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.437499999999996,"[21.2, 21.0, 21.0, 21.2, 21.1, 21.0, 21.4, 21.0, 21.3, 21.0, 21.2, 21.6, 21.5, 21.5, 21.1, 21.8, 22.9, 22.5, 21.0, 23.4, 23.5, 21.4, 24.9, 25.7, 26.0, 27.6, 28.5, 28.5, 27.8, 28.5, 29.1, 28.8]",36.457,1.906,27.1,59.1
2773,2021032614,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.361290322580647,"[22.1, 26.3, 26.8, 27.0, 31.5, 25.8, 29.0, 26.0, 27.5, 30.6, 21.5, 22.1, 22.8, 22.8, 22.6, 23.5, 22.9, 23.2, 23.1, 24.3, 23.0, 22.1, 22.3, 25.0, 23.1, 24.6, 23.1, 22.3, 22.0, 23.3, 23.0]",67.76900000000002,1.37,27.1,59.1
2774,2021032614,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.73684210526316,"[24.2, 21.7, 24.3, 22.7, 23.3, 22.3, 22.6, 22.2, 21.0, 21.3, 21.8, 21.6, 21.6, 22.5, 23.1, 23.8, 23.7, 23.7, 24.6]",39.766,2.374,27.1,59.1
2775,2021032614,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.944444444444443,"[22.7, 23.8, 24.1, 24.5, 26.0, 26.6, 26.0, 25.3, 25.5]",17.304000000000002,0.32,27.1,59.1
2776,2021032614,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,59.0,1,25.754545454545454,"[25.5, 25.5, 25.2, 25.5, 26.5, 25.7, 25.8, 25.8, 26.0, 25.8, 26.0]",0.27,0.0,27.1,59.1
2777,2021032615,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,22.65,"[20.3, 20.0, 20.3, 20.1, 20.1, 20.1, 20.6, 20.1, 20.3, 19.6, 20.2, 20.6, 20.6, 20.4, 20.4, 20.6, 21.9, 21.3, 20.1, 23.0, 22.1, 20.2, 24.9, 25.5, 26.1, 27.5, 28.1, 27.9, 27.4, 27.8, 28.6, 28.1]",36.56400000000001,1.906,27.8,58.2
2778,2021032615,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.890909090909098,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,27.8,58.2
2779,2021032615,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.08888888888889,"[22.1, 22.8, 23.8, 23.6, 25.4, 25.4, 25.0, 24.1, 24.6]",17.277000000000005,0.32,27.8,58.2
2780,2021032615,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.839999999999996,"[25.1, 25.1, 26.1, 25.7, 25.9, 26.0, 26.0, 26.1, 26.1, 26.3]",0.243,0.218,27.8,58.2
2781,2021032615,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.68064516129032,"[21.1, 26.0, 26.8, 27.0, 31.1, 26.4, 29.4, 26.8, 29.2, 30.0, 20.1, 20.8, 21.4, 22.1, 21.4, 22.3, 21.9, 22.5, 22.2, 23.6, 22.2, 21.0, 21.0, 23.9, 23.0, 22.6, 21.7, 21.3, 20.6, 22.3, 22.4]",67.04599999999999,1.37,27.8,58.2
2782,2021032615,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.694736842105264,"[23.5, 20.5, 23.6, 21.5, 22.3, 20.9, 20.9, 20.9, 20.0, 20.3, 20.6, 20.5, 20.6, 21.5, 22.4, 23.0, 22.8, 22.8, 23.6]",39.336,2.374,27.8,58.2
2783,2021032616,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,72.0,1,21.60526315789474,"[23.1, 20.5, 23.7, 21.2, 22.3, 20.8, 21.3, 20.6, 20.0, 20.1, 20.6, 20.3, 20.5, 21.6, 22.8, 22.6, 22.6, 22.5, 23.4]",39.766000000000005,2.374,27.8,59.6
2784,2021032616,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.166666666666668,"[22.8, 22.5, 24.1, 23.5, 25.8, 25.1, 25.1, 24.2, 24.4]",17.277,0.32,27.8,59.6
2785,2021032616,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.7,1,58.0,1,22.821875000000002,"[20.1, 20.0, 20.6, 20.6, 20.6, 20.7, 21.3, 20.3, 20.5, 19.3, 19.9, 20.9, 20.8, 20.7, 20.8, 21.0, 22.3, 21.8, 20.8, 23.4, 22.6, 20.6, 24.7, 25.3, 25.7, 27.2, 27.9, 27.8, 27.4, 28.1, 28.5, 28.1]",36.537,1.906,27.8,59.6
2786,2021032616,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.670000000000005,"[24.9, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 25.8, 26.0, 26.1]",0.242,0.218,27.8,59.6
2787,2021032616,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.681818181818183,"[25.4, 25.5, 25.5, 25.4, 26.4, 25.6, 25.6, 25.6, 25.9, 25.8, 25.8]",0.27,0.0,27.8,59.6
2788,2021032616,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.622580645161285,"[20.5, 25.7, 26.6, 26.7, 31.1, 26.2, 29.3, 27.5, 28.9, 30.2, 19.9, 20.5, 21.2, 22.6, 21.3, 22.4, 22.0, 22.5, 21.8, 23.3, 21.8, 20.5, 21.5, 24.3, 23.3, 24.0, 21.1, 20.8, 20.3, 22.0, 22.5]",67.556,1.37,27.8,59.6
2789,2021032617,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.788888888888888,"[23.6, 23.5, 24.3, 24.0, 26.3, 25.7, 25.6, 25.1, 25.0]",17.331000000000003,0.32,26.1,65.4
2790,2021032617,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,22.236842105263165,"[23.8, 21.2, 23.3, 22.0, 23.1, 21.5, 22.3, 21.4, 20.5, 20.7, 21.3, 21.0, 21.1, 22.1, 23.5, 23.1, 23.2, 23.3, 24.1]",39.660000000000004,2.374,26.1,65.4
2791,2021032617,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,24.209677419354847,"[21.5, 26.0, 26.5, 26.9, 31.6, 26.1, 29.3, 26.5, 28.1, 30.1, 21.1, 21.7, 22.5, 23.7, 22.4, 23.6, 22.9, 23.3, 22.8, 23.9, 22.5, 21.1, 21.6, 24.6, 26.1, 23.6, 22.1, 21.4, 21.7, 22.6, 22.7]",67.74300000000002,1.37,26.1,65.4
2792,2021032617,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.72,"[25.2, 25.0, 25.8, 25.6, 25.8, 25.9, 25.8, 26.0, 26.0, 26.1]",0.269,0.218,26.1,65.4
2793,2021032617,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.7,"[25.3, 25.4, 25.4, 25.5, 26.4, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.32400000000000007,0.0,26.1,65.4
2794,2021032617,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,64.0,1,23.384375,"[20.9, 20.7, 21.3, 21.3, 21.2, 21.3, 22.0, 21.0, 21.0, 20.3, 20.9, 21.5, 21.5, 21.4, 21.5, 21.6, 22.8, 22.3, 21.5, 24.1, 23.1, 21.3, 24.8, 25.5, 25.9, 27.4, 28.1, 28.3, 27.8, 28.6, 28.8, 28.6]",36.644000000000005,1.906,26.1,65.4
2795,2021032618,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.2,1,74.0,1,23.671875000000004,"[21.5, 21.2, 21.3, 21.4, 21.2, 21.3, 22.0, 21.5, 21.3, 21.3, 21.6, 21.6, 21.6, 21.5, 21.4, 21.9, 23.1, 22.6, 21.3, 24.0, 23.6, 21.6, 25.0, 25.9, 26.3, 27.8, 28.7, 28.8, 28.2, 28.6, 29.3, 29.1]",36.69600000000001,1.906,24.0,72.1
2796,2021032618,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.04,"[25.5, 25.4, 26.0, 25.8, 26.0, 26.1, 26.2, 26.3, 26.5, 26.6]",0.21600000000000003,0.218,24.0,72.1
2797,2021032618,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,25.90909090909091,"[25.6, 25.6, 25.3, 25.7, 26.6, 25.8, 26.0, 26.1, 26.2, 26.0, 26.1]",0.32400000000000007,0.0,24.0,72.1
2798,2021032618,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,25.077777777777776,"[23.6, 23.8, 24.3, 24.5, 26.3, 26.4, 26.0, 25.2, 25.6]",17.330000000000002,0.32,24.0,72.1
2799,2021032618,HXXID3,艾特网能空调1725,25.0,50.0,1,59.0,27.9,1,99.0,1,22.86315789473684,"[24.2, 21.8, 23.5, 22.7, 23.0, 22.6, 22.3, 22.4, 21.3, 21.5, 22.2, 21.9, 22.0, 22.8, 23.5, 23.9, 23.9, 24.0, 24.9]",38.15600000000001,2.374,24.0,72.1
2800,2021032618,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.509677419354837,"[22.1, 26.5, 27.1, 27.2, 32.3, 25.3, 28.8, 26.5, 27.2, 30.5, 22.1, 22.7, 23.2, 23.5, 22.8, 23.5, 22.7, 23.2, 23.3, 24.3, 23.1, 22.4, 22.6, 24.0, 24.0, 24.1, 23.4, 22.5, 22.3, 23.5, 23.1]",68.49400000000001,1.37,24.0,72.1
2801,2021032619,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.081818181818186,"[25.8, 25.9, 25.7, 25.7, 26.7, 26.0, 26.1, 26.3, 26.3, 26.1, 26.3]",0.32400000000000007,0.0,23.2,76.0
2802,2021032619,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.05,"[25.4, 25.5, 26.0, 25.9, 26.1, 26.1, 26.1, 26.3, 26.5, 26.6]",0.243,0.218,23.2,76.0
2803,2021032619,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.315624999999997,"[21.0, 20.6, 21.0, 21.0, 20.8, 21.0, 21.6, 20.8, 20.9, 20.5, 21.0, 21.3, 21.3, 21.2, 21.1, 21.5, 22.7, 22.3, 21.0, 23.6, 22.6, 21.0, 25.0, 25.8, 26.3, 27.8, 28.6, 28.4, 28.0, 28.5, 29.1, 28.8]",36.75000000000001,1.906,23.2,76.0
2804,2021032619,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.232258064516127,"[21.6, 26.5, 27.2, 27.5, 33.0, 25.8, 29.0, 26.1, 27.7, 30.5, 21.5, 22.1, 22.6, 23.0, 22.1, 22.8, 22.3, 22.7, 22.6, 23.8, 22.5, 21.8, 21.8, 24.1, 25.8, 22.9, 22.8, 22.0, 21.6, 22.9, 22.6]",69.96900000000001,1.37,23.2,76.0
2805,2021032619,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.40526315789474,"[23.9, 21.5, 23.8, 22.1, 22.6, 21.8, 22.0, 21.6, 20.7, 21.0, 21.5, 21.2, 21.3, 22.2, 23.3, 23.6, 23.5, 23.6, 24.5]",38.211999999999996,2.374,23.2,76.0
2806,2021032619,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.71111111111111,"[23.2, 23.4, 24.1, 24.1, 25.9, 26.1, 25.5, 24.9, 25.2]",17.224,0.32,23.2,76.0
2807,2021032620,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.954545454545453,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.2, 26.0, 26.1]",0.32400000000000007,0.0,22.9,77.6
2808,2021032621,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.027272727272727,"[25.8, 25.8, 25.5, 25.8, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.2]",0.32400000000000007,0.0,22.8,78.4
2809,2021032622,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.59090909090909,"[25.1, 25.3, 25.3, 25.3, 26.3, 25.5, 25.6, 25.7, 25.9, 25.8, 25.7]",0.32400000000000007,0.0,22.5,79.0
2810,2021032623,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,39.0,1,25.38181818181818,"[25.0, 25.0, 25.1, 25.0, 26.1, 25.3, 25.5, 25.6, 25.6, 25.5, 25.5]",0.32400000000000007,0.0,22.4,79.0
2811,2021032701,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.281818181818185,"[24.8, 25.0, 25.0, 25.1, 26.0, 25.2, 25.3, 25.5, 25.5, 25.4, 25.3]",0.27,,21.9,80.3
2812,2021032702,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.181818181818183,"[24.7, 24.8, 24.9, 25.0, 25.9, 25.1, 25.2, 25.3, 25.5, 25.3, 25.3]",0.27,,21.9,80.3
2813,2021032703,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.12727272727273,"[24.6, 24.8, 24.9, 24.8, 25.8, 25.1, 25.1, 25.3, 25.4, 25.3, 25.3]",0.27,,21.7,80.8
2814,2021032704,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.163636363636364,"[24.8, 24.9, 25.0, 25.0, 25.8, 25.0, 25.2, 25.4, 25.3, 25.2, 25.2]",0.27,,21.2,82.8
2815,2021032705,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.045454545454547,"[24.6, 24.7, 24.8, 24.8, 25.8, 25.0, 25.1, 25.1, 25.3, 25.1, 25.2]",0.27,,21.4,81.8
2816,2021032706,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.027272727272727,"[24.6, 24.8, 24.8, 24.8, 25.7, 25.0, 25.0, 25.1, 25.3, 25.1, 25.1]",0.27,,21.4,81.8
2817,2021032707,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.05454545454546,"[24.6, 24.8, 24.9, 24.8, 25.8, 25.0, 25.1, 25.1, 25.3, 25.1, 25.1]",0.27,0.0,21.5,82.0
2818,2021032708,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.045454545454547,"[24.6, 24.8, 24.9, 24.8, 25.8, 25.0, 25.0, 25.1, 25.3, 25.1, 25.1]",0.27,0.0,22.4,79.5
2819,2021032709,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.063636363636363,"[24.7, 24.8, 24.9, 24.8, 25.8, 25.0, 25.1, 25.1, 25.3, 25.1, 25.1]",0.27,0.0,24.0,76.1
2820,2021032710,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.045454545454547,"[24.6, 24.8, 24.8, 24.8, 25.8, 25.0, 25.0, 25.2, 25.3, 25.1, 25.1]",0.27,0.0,25.0,73.7
2821,2021032711,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.099999999999998,"[24.7, 24.8, 24.9, 25.0, 25.8, 25.0, 25.1, 25.2, 25.3, 25.1, 25.2]",0.27,0.0,25.0,73.7
2822,2021032712,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.11818181818182,"[24.7, 24.8, 24.9, 24.8, 25.8, 25.1, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,26.0,72.4
2823,2021032713,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.318181818181817,"[25.0, 25.0, 25.0, 25.1, 26.0, 25.3, 25.3, 25.5, 25.6, 25.3, 25.4]",0.27,0.0,27.2,69.4
2824,2021032714,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.69090909090909,"[25.3, 25.4, 25.3, 25.6, 26.4, 25.6, 25.6, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,28.9,63.6
2825,2021032715,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.881818181818186,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,28.9,63.6
2826,2021032716,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.79090909090909,"[25.5, 25.6, 25.6, 25.6, 26.5, 25.6, 25.8, 25.8, 26.0, 25.8, 25.9]",0.27,0.0,29.8,61.4
2827,2021032717,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.690909090909088,"[25.4, 25.3, 25.5, 25.5, 26.5, 25.5, 25.6, 25.7, 26.0, 25.8, 25.8]",0.27,0.0,29.5,62.6
2828,2021032718,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,61.0,1,25.900000000000002,"[25.7, 25.7, 25.2, 25.7, 26.6, 25.8, 26.0, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,27.4,68.7
2829,2021032719,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.045454545454547,"[25.8, 25.8, 25.6, 25.8, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.27,0.0,26.4,72.6
2830,2021032720,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,25.963636363636365,"[25.7, 25.8, 25.6, 25.7, 26.6, 25.9, 25.9, 26.0, 26.2, 26.1, 26.1]",0.27,0.0,25.9,75.3
2831,2021032721,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,26.03636363636364,"[25.8, 25.8, 25.5, 25.8, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.27,0.0,25.4,76.6
2832,2021032722,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,25.9,1,39.0,1,25.872727272727275,"[25.6, 25.7, 25.7, 25.6, 26.5, 25.6, 25.8, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,25.1,77.8
2833,2021032723,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.5,"[25.1, 25.1, 25.2, 25.2, 26.2, 25.5, 25.5, 25.7, 25.8, 25.6, 25.6]",0.27,0.0,24.8,78.9
2834,2021032817,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.827272727272724,"[25.5, 25.6, 25.5, 25.5, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 25.9]",0.27,0.0,30.8,65.3
2835,2021032817,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.95,"[25.3, 25.3, 25.9, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.4]",0.32300000000000006,0.222,30.8,65.3
2836,2021032817,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.571874999999995,"[21.1, 21.1, 21.4, 21.6, 21.6, 21.6, 22.1, 21.4, 21.6, 21.3, 21.3, 21.4, 21.4, 21.3, 21.3, 21.4, 22.7, 23.0, 21.8, 24.4, 23.5, 21.9, 24.8, 25.6, 25.9, 27.5, 28.4, 28.1, 28.0, 28.4, 29.1, 28.3]",36.37200000000001,1.507,30.8,65.3
2837,2021032817,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.7,1,58.0,1,24.532258064516125,"[22.3, 26.3, 26.8, 27.1, 31.9, 26.5, 29.2, 26.5, 27.5, 30.6, 21.1, 22.1, 23.4, 23.3, 22.8, 23.1, 22.6, 23.3, 23.2, 24.4, 23.1, 22.3, 22.8, 24.6, 25.5, 24.4, 23.5, 22.0, 22.5, 22.8, 23.0]",67.532,1.3330000000000002,30.8,65.3
2838,2021032817,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.67894736842106,"[24.2, 22.5, 24.1, 22.3, 23.5, 22.0, 22.3, 22.5, 21.0, 20.8, 21.8, 21.6, 21.6, 22.5, 23.1, 23.5, 23.5, 23.6, 24.5]",38.690000000000005,1.7109999999999999,30.8,65.3
2839,2021032817,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,25.0,"[23.4, 23.8, 24.3, 24.4, 26.2, 26.3, 25.9, 25.1, 25.6]",17.304000000000002,0.326,30.8,65.3
2840,2021032818,HXXID3,艾特网能空调1723,25.0,50.0,1,55.0,27.6,1,84.0,1,23.753125,"[21.4, 21.5, 21.8, 21.8, 21.0, 21.1, 21.9, 21.2, 21.0, 20.8, 21.8, 22.0, 22.0, 21.8, 21.6, 22.4, 23.5, 22.3, 21.9, 23.5, 23.5, 21.5, 25.1, 26.0, 26.5, 28.0, 29.0, 28.8, 28.1, 29.0, 29.3, 29.0]",36.672000000000004,1.507,28.8,71.2
2841,2021032818,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.179999999999996,"[25.5, 25.5, 26.1, 26.0, 26.2, 26.2, 26.4, 26.5, 26.6, 26.8]",0.32300000000000006,0.222,28.8,71.2
2842,2021032818,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,62.0,1,26.063636363636363,"[25.8, 25.8, 25.2, 25.9, 26.8, 26.0, 26.1, 26.2, 26.4, 26.1, 26.4]",0.27,0.0,28.8,71.2
2843,2021032818,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.92222222222222,"[24.0, 23.8, 24.3, 24.2, 25.9, 26.2, 25.6, 25.0, 25.3]",17.224000000000004,0.326,28.8,71.2
2844,2021032818,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.1,1,100.0,1,23.063157894736843,"[24.2, 22.7, 24.3, 23.0, 23.0, 22.7, 23.3, 22.1, 21.6, 22.0, 22.5, 22.1, 22.1, 22.7, 23.5, 24.1, 23.8, 23.8, 24.7]",39.118,1.7109999999999999,28.8,71.2
2845,2021032818,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.49677419354839,"[21.5, 26.6, 27.3, 27.5, 31.7, 25.0, 28.0, 26.1, 26.7, 30.6, 22.7, 22.6, 22.9, 24.1, 23.0, 23.4, 23.2, 22.6, 23.0, 23.6, 22.3, 22.6, 22.7, 25.0, 25.1, 24.4, 23.1, 22.7, 22.8, 23.6, 23.0]",67.61000000000001,1.3330000000000002,28.8,71.2
2846,2021032819,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.331250000000004,"[20.9, 20.6, 21.1, 21.0, 20.8, 20.8, 21.6, 20.9, 20.8, 20.4, 20.9, 21.4, 21.4, 21.3, 21.1, 21.6, 22.8, 22.3, 21.0, 23.7, 22.8, 21.0, 25.0, 25.8, 26.3, 27.7, 28.6, 28.7, 27.8, 28.5, 28.9, 29.1]",36.799,1.507,28.2,73.2
2847,2021032819,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,24.196774193548386,"[21.4, 26.3, 27.2, 27.5, 32.6, 25.6, 28.6, 26.1, 27.5, 30.3, 21.6, 22.1, 22.5, 23.4, 22.0, 22.7, 22.3, 22.6, 22.5, 23.8, 22.4, 21.8, 22.5, 24.5, 24.8, 23.8, 22.5, 22.0, 21.5, 23.0, 22.7]",68.196,1.3330000000000002,28.2,73.2
2848,2021032819,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,93.0,1,22.515789473684215,"[23.9, 22.5, 24.2, 22.3, 22.8, 22.0, 22.0, 21.5, 20.8, 21.0, 21.7, 21.5, 21.5, 22.3, 23.3, 23.6, 23.3, 23.3, 24.3]",38.964000000000006,1.7109999999999999,28.2,73.2
2849,2021032819,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.18,"[25.5, 25.5, 26.3, 26.0, 26.2, 26.2, 26.3, 26.5, 26.6, 26.7]",0.32300000000000006,0.222,28.2,73.2
2850,2021032819,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.500000000000004,"[23.2, 23.2, 24.0, 23.9, 25.6, 25.8, 25.3, 24.5, 25.0]",17.211,0.326,28.2,73.2
2851,2021032819,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,59.0,1,26.09090909090909,"[25.8, 26.0, 25.7, 25.8, 26.6, 26.0, 26.1, 26.2, 26.3, 26.3, 26.2]",0.27,0.0,28.2,73.2
2852,2021032820,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.29375,"[21.2, 20.9, 21.0, 21.0, 20.4, 20.8, 21.8, 21.2, 21.2, 21.0, 21.3, 21.5, 21.5, 21.4, 21.4, 21.6, 22.8, 21.3, 20.6, 22.2, 22.5, 21.0, 25.0, 25.8, 26.2, 27.6, 28.6, 28.4, 27.9, 28.4, 29.0, 28.9]",37.20600000000001,1.507,27.7,75.0
2853,2021032820,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.31111111111111,"[23.2, 23.1, 24.0, 23.7, 25.5, 25.6, 25.1, 24.4, 24.2]",17.197,0.326,27.7,75.0
2854,2021032820,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,54.0,1,26.09090909090909,"[26.0, 26.0, 25.6, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.27,0.0,27.7,75.0
2855,2021032820,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.140000000000004,"[25.5, 25.5, 26.2, 26.0, 26.1, 26.2, 26.3, 26.4, 26.6, 26.6]",0.32300000000000006,0.222,27.7,75.0
2856,2021032820,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.49354838709678,"[22.0, 26.4, 27.1, 27.5, 33.2, 26.2, 29.2, 26.6, 28.1, 30.6, 21.8, 22.6, 23.0, 24.1, 22.8, 23.2, 22.8, 23.1, 22.7, 24.4, 23.1, 21.6, 22.2, 24.1, 24.4, 23.6, 22.7, 21.9, 22.2, 23.0, 23.1]",69.212,1.3330000000000002,27.7,75.0
2857,2021032820,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,94.0,1,22.315789473684212,"[24.1, 22.0, 22.6, 22.1, 22.7, 21.8, 22.3, 21.2, 20.6, 21.0, 21.6, 21.3, 21.5, 22.3, 22.5, 23.6, 23.3, 23.3, 24.2]",37.99400000000001,1.7109999999999999,27.7,75.0
2858,2021032821,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,25.963636363636365,"[25.7, 25.8, 25.8, 25.6, 26.6, 25.8, 26.0, 26.1, 26.1, 26.0, 26.1]",0.27,0.0,27.2,77.4
2859,2021032821,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.660000000000004,"[24.9, 25.2, 26.0, 25.6, 25.8, 25.6, 25.7, 25.8, 25.9, 26.1]",0.35100000000000003,0.222,27.2,77.4
2860,2021032821,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,51.0,1,22.125000000000004,"[19.4, 18.9, 20.0, 19.8, 19.6, 19.9, 19.8, 19.2, 19.2, 18.9, 19.3, 19.6, 19.9, 19.5, 19.5, 20.0, 21.3, 21.0, 20.0, 22.6, 22.1, 19.0, 24.5, 25.1, 25.7, 27.0, 27.6, 28.1, 27.0, 27.5, 28.1, 28.9]",37.39700000000001,1.507,27.2,77.4
2861,2021032821,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.987096774193553,"[20.0, 25.6, 26.9, 27.1, 31.6, 26.2, 29.6, 29.8, 30.2, 30.0, 17.8, 18.6, 20.6, 20.1, 20.8, 20.3, 21.6, 21.5, 20.7, 22.7, 21.1, 20.1, 19.9, 22.1, 20.0, 19.5, 20.7, 21.0, 19.3, 22.1, 25.1]",68.55,1.3330000000000002,27.2,77.4
2862,2021032821,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,20.605263157894736,"[22.1, 20.0, 21.5, 19.2, 21.3, 20.6, 20.2, 19.1, 19.1, 19.3, 20.1, 20.0, 19.7, 20.3, 22.5, 21.7, 21.3, 21.3, 22.2]",37.88600000000001,1.7109999999999999,27.2,77.4
2863,2021032821,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,23.01111111111111,"[21.2, 21.6, 23.6, 22.4, 24.6, 23.6, 23.5, 22.4, 24.2]",17.104,0.326,27.2,77.4
2864,2021032822,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.318181818181817,"[25.0, 25.0, 25.1, 25.0, 26.0, 25.2, 25.3, 25.5, 25.6, 25.4, 25.4]",0.27,0.0,26.4,80.8
2865,2021032822,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.200000000000003,"[24.6, 24.8, 25.3, 25.1, 25.3, 25.2, 25.3, 25.4, 25.5, 25.5]",0.35000000000000003,0.22,26.4,80.8
2866,2021032822,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,22.966666666666665,"[20.8, 21.5, 24.8, 22.5, 24.6, 23.6, 23.5, 22.1, 23.3]",17.116,0.32299999999999995,26.4,80.8
2867,2021032822,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,62.0,1,19.889473684210525,"[21.4, 18.5, 20.9, 19.0, 20.9, 18.9, 19.5, 19.0, 18.5, 19.0, 19.1, 18.7, 19.0, 19.8, 20.9, 21.0, 21.2, 20.8, 21.8]",37.996,1.758,26.4,80.8
2868,2021032822,HXXID3,艾特网能空调1724,25.0,50.0,1,42.0,26.3,1,42.0,1,22.770967741935486,"[20.5, 25.2, 26.1, 26.2, 31.4, 27.1, 29.3, 29.6, 30.1, 29.3, 17.0, 17.9, 18.8, 19.1, 20.8, 21.3, 22.3, 23.1, 22.9, 24.0, 21.4, 18.3, 18.2, 22.0, 19.4, 19.7, 18.8, 19.6, 18.1, 21.3, 27.1]",68.03800000000001,1.124,26.4,80.8
2869,2021032822,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.978124999999995,"[19.2, 18.9, 19.6, 19.6, 19.9, 20.0, 20.3, 19.2, 19.7, 17.3, 18.0, 19.6, 20.1, 19.8, 19.6, 19.9, 21.7, 21.0, 19.7, 23.0, 22.1, 19.8, 24.1, 24.9, 25.3, 26.8, 27.3, 27.1, 27.0, 27.5, 28.0, 27.3]",37.072,1.1159999999999999,26.4,80.8
2870,2021032823,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,22.553125,"[20.5, 20.1, 20.3, 20.5, 19.8, 20.2, 21.0, 19.9, 20.3, 18.3, 19.5, 20.6, 20.8, 20.7, 20.6, 21.0, 22.6, 21.6, 20.0, 22.4, 22.2, 20.3, 24.4, 25.3, 25.6, 27.1, 27.7, 27.3, 27.7, 28.0, 28.3, 27.1]",36.132999999999996,1.1159999999999999,26.0,80.5
2871,2021032823,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,44.0,1,23.296774193548387,"[21.3, 25.5, 26.2, 26.6, 31.6, 26.8, 29.7, 28.7, 30.3, 29.9, 19.0, 19.8, 20.4, 21.0, 20.5, 23.3, 21.4, 22.3, 22.1, 23.8, 23.4, 19.5, 19.5, 22.6, 21.5, 21.7, 19.6, 19.8, 19.5, 21.8, 23.1]",66.511,1.124,26.0,80.5
2872,2021032823,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,20.794736842105266,"[22.6, 19.7, 21.7, 20.5, 21.8, 19.1, 20.2, 20.1, 19.3, 19.6, 19.7, 19.0, 19.7, 20.9, 22.2, 21.8, 22.1, 22.0, 23.1]",37.34800000000001,1.758,26.0,80.5
2873,2021032823,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.2,"[25.0, 25.0, 24.9, 24.8, 25.9, 25.1, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,26.0,80.5
2874,2021032823,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.29,"[24.8, 24.8, 25.5, 25.2, 25.3, 25.3, 25.3, 25.5, 25.6, 25.6]",0.35000000000000003,0.22,26.0,80.5
2875,2021032823,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.022222222222226,"[21.8, 22.9, 24.3, 23.8, 26.0, 25.2, 25.3, 23.5, 23.4]",17.144000000000002,0.32299999999999995,26.0,80.5
2876,2021032903,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.09090909090909,"[24.6, 24.7, 24.6, 24.6, 25.7, 25.0, 25.2, 25.4, 25.6, 25.3, 25.3]",0.21600000000000003,,24.4,79.8
2877,2021032903,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.206451612903226,"[18.3, 24.6, 25.5, 25.6, 29.7, 25.1, 28.4, 28.6, 28.3, 29.0, 17.8, 18.3, 19.0, 19.8, 18.8, 19.4, 20.0, 20.8, 19.7, 21.5, 19.5, 19.6, 19.9, 24.5, 20.7, 22.3, 19.6, 20.0, 18.8, 22.0, 23.3]",68.088,,24.4,79.8
2878,2021032903,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.99375,"[18.9, 18.8, 19.8, 19.7, 19.8, 19.9, 20.3, 19.3, 19.0, 17.6, 18.2, 19.7, 20.1, 19.7, 19.6, 20.0, 21.8, 21.3, 20.1, 22.8, 22.6, 19.8, 23.9, 24.6, 25.1, 26.5, 27.3, 27.3, 27.1, 27.9, 28.0, 27.3]",35.56800000000001,,24.4,79.8
2879,2021032903,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.07,"[24.5, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.3, 25.5, 25.4]",0.21500000000000002,,24.4,79.8
2880,2021032903,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.866666666666664,"[22.0, 22.5, 24.3, 23.3, 25.8, 24.9, 24.6, 23.3, 24.1]",17.117,,24.4,79.8
2881,2021032903,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,20.831578947368424,"[22.5, 19.5, 23.0, 20.2, 22.0, 20.1, 20.3, 19.6, 19.1, 19.3, 19.6, 19.3, 19.5, 20.6, 21.8, 22.1, 22.3, 22.1, 22.9]",39.39,,24.4,79.8
2882,2021032904,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.94,"[24.3, 24.4, 25.0, 24.7, 25.0, 25.0, 25.2, 25.3, 25.3, 25.2]",0.188,,24.4,78.9
2883,2021032904,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.962500000000002,"[19.0, 18.9, 19.7, 19.6, 19.7, 19.9, 20.4, 19.3, 18.9, 17.6, 18.0, 19.8, 20.1, 19.7, 19.6, 20.0, 21.8, 21.2, 20.1, 22.9, 22.5, 19.9, 23.8, 24.6, 25.1, 26.6, 27.1, 27.0, 27.0, 27.8, 28.0, 27.2]",35.60000000000001,,24.4,78.9
2884,2021032904,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,22.145161290322587,"[18.2, 24.6, 25.5, 25.8, 29.7, 25.3, 28.5, 28.8, 28.4, 29.0, 17.8, 18.4, 19.0, 19.1, 18.8, 19.6, 19.9, 20.8, 20.0, 21.8, 19.6, 19.0, 19.0, 22.4, 20.7, 22.0, 19.6, 20.1, 18.9, 22.1, 24.1]",67.76800000000001,,24.4,78.9
2885,2021032904,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.778947368421054,"[22.4, 19.5, 23.2, 20.2, 21.8, 19.6, 20.2, 19.6, 19.0, 19.4, 19.6, 19.3, 19.6, 20.6, 21.8, 22.0, 22.2, 22.0, 22.8]",39.28200000000001,,24.4,78.9
2886,2021032904,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.8,1,38.0,1,25.09090909090909,"[24.6, 24.6, 24.6, 24.6, 25.8, 25.1, 25.2, 25.4, 25.5, 25.3, 25.3]",0.27,,24.4,78.9
2887,2021032904,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.77777777777778,"[21.8, 22.5, 24.4, 23.2, 25.7, 24.8, 24.4, 23.2, 24.0]",17.116,,24.4,78.9
2888,2021032905,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.744444444444444,"[21.7, 22.5, 24.5, 23.2, 25.6, 24.7, 24.4, 23.1, 24.0]",17.091,,24.4,78.3
2889,2021032905,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.96875,"[19.0, 18.9, 19.7, 19.6, 19.8, 19.9, 20.4, 19.4, 19.0, 17.7, 18.2, 19.7, 20.1, 19.7, 19.7, 19.8, 21.7, 21.1, 20.1, 23.0, 22.5, 20.0, 23.7, 24.5, 25.1, 26.6, 27.1, 27.0, 27.1, 27.9, 28.0, 27.0]",35.57300000000001,,24.4,78.3
2890,2021032905,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.270967741935483,"[18.3, 24.6, 25.4, 25.8, 29.7, 25.3, 28.5, 28.9, 28.4, 29.0, 17.9, 18.5, 19.0, 19.6, 18.9, 19.6, 20.0, 21.0, 20.0, 21.9, 19.6, 19.1, 19.1, 21.8, 22.3, 21.7, 19.7, 20.3, 19.1, 22.9, 24.5]",67.741,,24.4,78.3
2891,2021032905,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.773684210526323,"[22.4, 19.7, 23.0, 20.2, 22.0, 19.6, 20.5, 19.6, 19.1, 19.5, 19.6, 19.3, 19.6, 20.6, 21.5, 22.0, 22.1, 21.8, 22.6]",39.06800000000001,,24.4,78.3
2892,2021032905,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.96,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.1, 25.2, 25.2, 25.3]",0.189,,24.4,78.3
2893,2021032905,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.00909090909091,"[24.6, 24.6, 24.5, 24.6, 25.6, 24.9, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,,24.4,78.3
2894,2021032906,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.027272727272727,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,,24.1,78.9
2895,2021032906,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.953125000000004,"[18.9, 18.9, 19.6, 19.6, 19.7, 19.9, 20.3, 19.4, 18.9, 17.8, 18.3, 19.7, 20.1, 19.7, 19.6, 19.8, 21.6, 21.1, 20.1, 23.1, 22.5, 19.9, 23.8, 24.5, 25.1, 26.6, 27.1, 27.0, 27.0, 27.8, 28.0, 27.1]",36.028000000000006,,24.1,78.9
2896,2021032906,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.763157894736842,"[22.3, 19.5, 22.8, 20.3, 22.0, 19.8, 20.5, 19.8, 19.0, 19.4, 19.6, 19.3, 19.5, 20.6, 21.4, 21.8, 22.2, 22.0, 22.7]",39.068000000000005,,24.1,78.9
2897,2021032906,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.72222222222222,"[21.7, 22.5, 24.5, 23.2, 25.6, 24.6, 24.4, 23.1, 23.9]",17.17,,24.1,78.9
2898,2021032906,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.990000000000002,"[24.3, 24.4, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.3]",0.21500000000000002,,24.1,78.9
2899,2021032906,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,50.0,1,22.283870967741937,"[18.3, 24.6, 25.3, 25.8, 29.7, 25.4, 28.6, 28.9, 28.3, 28.9, 18.0, 18.5, 19.1, 19.4, 19.0, 19.8, 20.0, 21.1, 20.1, 21.9, 19.8, 19.0, 19.4, 24.1, 20.2, 21.4, 19.8, 20.3, 19.1, 23.0, 24.0]",68.11499999999998,,24.1,78.9
2900,2021032907,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.01,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.3]",0.16200000000000003,,24.3,77.6
2901,2021032907,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.925,"[19.0, 18.8, 19.7, 19.6, 19.6, 19.8, 20.4, 19.4, 19.0, 17.6, 18.3, 19.6, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 23.0, 22.5, 19.9, 23.6, 24.5, 25.1, 26.6, 27.0, 27.0, 27.0, 27.8, 28.0, 27.1]",35.76100000000001,,24.3,77.6
2902,2021032907,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.04545454545455,"[24.6, 24.6, 24.6, 24.6, 25.7, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.27,,24.3,77.6
2903,2021032907,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.744444444444444,"[21.7, 22.5, 24.6, 23.1, 25.6, 24.7, 24.4, 23.1, 24.0]",17.224,,24.3,77.6
2904,2021032907,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.174193548387098,"[18.3, 24.6, 25.4, 25.6, 29.6, 25.6, 28.6, 28.8, 28.6, 29.0, 18.0, 18.5, 19.1, 19.1, 18.8, 19.6, 20.0, 21.1, 19.7, 21.5, 19.7, 19.1, 19.3, 21.5, 21.0, 22.1, 19.8, 20.4, 19.1, 22.6, 23.3]",68.41199999999999,,24.3,77.6
2905,2021032907,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,56.0,1,20.810526315789478,"[22.0, 20.0, 23.5, 20.2, 22.0, 19.8, 21.0, 19.8, 19.0, 19.4, 19.5, 19.3, 19.6, 20.5, 21.5, 21.8, 22.1, 21.8, 22.6]",39.606,,24.3,77.6
2906,2021032908,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.990000000000002,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.2, 25.3, 25.3, 25.3]",0.188,0.218,24.5,77.2
2907,2021032908,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.915625000000002,"[19.0, 18.8, 19.5, 19.6, 19.6, 19.8, 20.2, 19.4, 18.9, 17.8, 18.3, 19.6, 20.0, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 23.0, 22.4, 19.9, 23.8, 24.5, 25.1, 26.5, 27.1, 27.0, 27.0, 27.8, 28.0, 27.1]",35.788,1.109,24.5,77.2
2908,2021032908,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.766666666666666,"[21.7, 22.4, 24.8, 23.3, 25.7, 24.7, 24.3, 23.0, 24.0]",17.251,0.32,24.5,77.2
2909,2021032908,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.85263157894737,"[22.3, 19.7, 23.0, 20.1, 22.3, 20.0, 21.1, 19.9, 19.1, 19.6, 19.6, 19.5, 19.6, 20.4, 21.5, 22.0, 22.1, 21.8, 22.6]",38.80200000000001,1.389,24.5,77.2
2910,2021032908,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.018181818181823,"[24.6, 24.6, 24.6, 24.6, 25.6, 24.9, 25.1, 25.3, 25.4, 25.3, 25.2]",0.27,0.0,24.5,77.2
2911,2021032908,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.16129032258064,"[18.2, 24.5, 25.4, 25.8, 29.6, 25.5, 28.7, 28.8, 28.8, 29.0, 18.0, 18.5, 19.3, 18.8, 18.8, 19.6, 19.9, 20.9, 19.7, 21.7, 19.3, 19.3, 19.2, 21.8, 20.3, 21.0, 20.0, 20.5, 19.3, 23.0, 23.8]",68.81100000000002,1.276,24.5,77.2
2912,2021032909,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.921875,"[18.8, 18.9, 19.6, 19.5, 19.6, 19.8, 20.3, 19.4, 19.0, 17.8, 18.4, 19.7, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 23.0, 22.3, 19.9, 23.7, 24.5, 25.1, 26.6, 27.1, 27.1, 27.0, 27.8, 27.9, 27.0]",35.97500000000001,1.109,25.0,76.0
2913,2021032909,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.788888888888888,"[21.6, 22.5, 25.0, 23.3, 25.6, 24.6, 24.4, 23.1, 24.0]",17.224,0.32,25.0,76.0
2914,2021032909,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.84210526315789,"[22.1, 19.4, 23.2, 20.5, 22.2, 20.0, 21.1, 20.1, 19.1, 19.6, 19.6, 19.3, 19.7, 20.4, 21.4, 21.8, 22.0, 21.8, 22.7]",39.286,1.389,25.0,76.0
2915,2021032909,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.018181818181816,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,25.0,76.0
2916,2021032909,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.020000000000003,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.4]",0.21500000000000002,0.218,25.0,76.0
2917,2021032909,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.196774193548386,"[18.1, 24.6, 25.4, 25.8, 29.6, 25.9, 28.5, 28.9, 28.8, 28.9, 18.0, 18.7, 19.3, 18.9, 19.0, 19.5, 19.8, 21.0, 19.5, 21.1, 19.2, 19.5, 19.8, 22.4, 20.3, 21.6, 20.0, 20.6, 19.3, 23.0, 23.1]",66.754,1.276,25.0,76.0
2918,2021032910,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.1,0,0.0,1,23.755555555555556,"[21.6, 22.5, 24.8, 23.3, 25.6, 24.6, 24.3, 23.1, 24.0]",17.197000000000003,0.32,25.4,74.5
2919,2021032910,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.030000000000005,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.3, 25.4, 25.3, 25.4]",0.21500000000000002,0.218,25.4,74.5
2920,2021032910,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,36.0,1,25.036363636363635,"[24.6, 24.6, 24.7, 24.6, 25.7, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,25.4,74.5
2921,2021032910,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.95,"[19.0, 18.8, 19.6, 19.6, 19.7, 19.9, 20.3, 19.4, 19.0, 18.0, 18.5, 19.7, 20.1, 19.7, 19.6, 19.8, 21.6, 20.9, 20.2, 22.9, 22.5, 19.9, 23.8, 24.6, 25.1, 26.6, 27.0, 26.9, 26.9, 27.7, 27.8, 27.3]",35.944,1.109,25.4,74.5
2922,2021032910,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.196774193548393,"[18.2, 24.6, 25.4, 25.8, 29.5, 25.5, 28.5, 28.9, 28.9, 29.0, 18.3, 18.8, 19.4, 19.3, 19.0, 19.6, 19.6, 20.6, 19.6, 21.1, 19.1, 19.5, 20.0, 22.5, 20.7, 21.3, 20.2, 20.5, 19.4, 22.8, 22.5]",66.37100000000001,1.276,25.4,74.5
2923,2021032910,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.894736842105267,"[22.3, 19.5, 23.0, 20.3, 22.2, 20.1, 21.6, 20.1, 19.1, 19.7, 19.6, 19.5, 19.6, 20.5, 21.6, 21.8, 22.1, 21.8, 22.6]",39.28600000000001,1.389,25.4,74.5
2924,2021032911,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.018181818181816,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,26.3,72.9
2925,2021032911,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.060000000000002,"[24.4, 24.5, 25.0, 24.8, 25.0, 25.2, 25.3, 25.5, 25.5, 25.4]",0.323,0.218,26.3,72.9
2926,2021032911,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,22.078125000000004,"[19.1, 18.9, 19.6, 19.6, 20.1, 19.9, 20.3, 19.3, 19.9, 17.9, 18.3, 19.8, 20.3, 19.8, 20.1, 19.8, 21.6, 21.1, 20.2, 23.0, 22.5, 20.0, 23.8, 24.8, 25.3, 26.8, 27.2, 27.1, 27.1, 27.8, 28.2, 27.3]",35.997000000000014,1.109,26.3,72.9
2927,2021032911,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.445161290322584,"[19.2, 24.8, 25.5, 25.8, 30.2, 25.7, 28.6, 29.0, 28.8, 29.0, 18.5, 19.6, 19.5, 21.0, 19.3, 20.3, 20.0, 20.8, 21.0, 21.1, 20.0, 19.5, 19.3, 22.4, 22.3, 21.0, 19.8, 20.2, 19.1, 21.9, 22.6]",66.934,1.276,26.3,72.9
2928,2021032911,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,24.111111111111107,"[21.8, 23.1, 24.6, 24.0, 26.3, 24.8, 25.2, 23.2, 24.0]",17.264,0.32,26.3,72.9
2929,2021032911,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,21.099999999999994,"[22.6, 20.8, 23.6, 21.0, 22.6, 20.0, 21.5, 20.5, 19.5, 19.6, 19.6, 19.5, 19.6, 20.4, 21.5, 21.9, 22.1, 21.9, 22.7]",38.64000000000001,1.389,26.3,72.9
2930,2021032912,HXXID3,艾特网能空调1721,25.0,50.0,1,56.0,26.2,1,42.0,1,25.354545454545452,"[24.9, 24.9, 25.0, 25.0, 26.1, 25.4, 25.4, 25.5, 25.7, 25.5, 25.5]",0.27,0.0,26.9,70.9
2931,2021032912,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.44,"[24.6, 24.8, 25.3, 25.3, 25.5, 25.6, 25.6, 25.8, 26.0, 25.9]",0.323,0.218,26.9,70.9
2932,2021032912,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.806250000000002,"[20.5, 19.8, 20.1, 20.2, 21.1, 21.3, 20.8, 20.6, 21.1, 19.6, 19.8, 21.0, 20.9, 20.8, 20.9, 20.6, 22.1, 21.6, 20.5, 23.4, 22.7, 20.6, 24.6, 25.3, 25.6, 27.2, 27.9, 27.3, 27.6, 28.1, 28.7, 27.5]",36.26500000000001,1.109,26.9,70.9
2933,2021032912,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,23.783870967741937,"[21.9, 25.6, 26.0, 26.3, 31.1, 25.7, 29.1, 27.0, 28.5, 30.2, 20.3, 21.3, 21.5, 23.0, 22.5, 22.3, 22.0, 22.8, 22.9, 22.5, 22.0, 21.8, 21.6, 24.6, 23.9, 23.0, 21.0, 20.6, 21.6, 22.1, 22.6]",67.25800000000001,1.276,26.9,70.9
2934,2021032912,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,21.984210526315785,"[23.5, 21.3, 24.0, 22.1, 23.3, 20.8, 22.3, 21.5, 20.5, 20.5, 20.6, 20.1, 20.5, 21.5, 22.4, 22.9, 23.0, 23.0, 23.9]",39.39,1.389,26.9,70.9
2935,2021032912,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.922222222222224,"[23.1, 23.9, 24.5, 24.5, 26.5, 26.2, 25.8, 24.8, 25.0]",17.384,0.32,26.9,70.9
2936,2021032913,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.970000000000006,"[25.5, 25.3, 26.0, 25.6, 25.9, 26.1, 26.1, 26.3, 26.4, 26.5]",0.29600000000000004,0.218,27.7,70.0
2937,2021032913,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,23.575000000000003,"[21.3, 21.1, 21.3, 21.5, 21.1, 21.0, 22.0, 21.3, 21.2, 21.1, 21.4, 21.7, 21.7, 21.6, 21.5, 21.9, 23.2, 22.6, 21.5, 24.3, 23.0, 21.6, 25.0, 25.8, 26.1, 27.6, 28.5, 28.3, 28.0, 28.6, 29.1, 28.5]",36.48100000000001,1.109,27.7,70.0
2938,2021032913,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.65806451612903,"[22.1, 26.3, 26.9, 27.2, 31.8, 26.2, 28.9, 26.5, 27.9, 30.7, 21.9, 22.8, 23.2, 24.0, 22.6, 23.7, 23.0, 23.3, 23.2, 24.3, 23.1, 22.2, 23.0, 24.8, 25.5, 25.3, 23.0, 22.3, 22.2, 23.5, 23.0]",67.743,1.276,27.7,70.0
2939,2021032913,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.70526315789474,"[24.2, 21.8, 23.6, 22.7, 22.8, 22.2, 22.5, 22.3, 21.0, 21.3, 21.7, 21.5, 21.8, 22.7, 23.3, 23.8, 23.8, 23.8, 24.6]",39.33800000000001,1.389,27.7,70.0
2940,2021032913,HXXID3,艾特网能空调1721,25.0,50.0,1,65.0,26.7,1,56.0,1,25.8,"[25.5, 25.5, 25.2, 25.5, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.27,0.0,27.7,70.0
2941,2021032913,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.92222222222222,"[23.7, 23.5, 24.3, 24.0, 26.0, 26.4, 25.7, 25.1, 25.6]",17.331000000000003,0.32,27.7,70.0
2942,2021032914,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,21.547368421052635,"[23.3, 20.5, 23.2, 20.7, 22.0, 21.3, 21.1, 20.3, 20.0, 20.1, 20.7, 20.8, 20.5, 21.1, 23.3, 22.6, 22.4, 22.4, 23.1]",39.66000000000001,1.389,28.4,67.8
2943,2021032914,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.93636363636364,"[25.8, 25.8, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.378,0.0,28.4,67.8
2944,2021032914,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.74,"[24.9, 25.1, 26.0, 25.7, 25.9, 25.6, 25.9, 26.0, 26.1, 26.2]",0.323,0.218,28.4,67.8
2945,2021032914,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.50625,"[19.8, 19.5, 20.3, 20.3, 20.7, 20.9, 20.5, 20.1, 19.7, 19.3, 19.9, 19.9, 20.1, 19.9, 19.7, 20.2, 21.6, 21.3, 20.5, 22.7, 22.1, 19.6, 24.6, 25.3, 25.9, 27.2, 27.8, 28.3, 27.2, 28.0, 28.3, 29.0]",36.21100000000001,1.109,28.4,67.8
2946,2021032914,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.380645161290328,"[19.8, 25.6, 26.7, 27.0, 30.6, 25.6, 29.2, 27.9, 28.2, 30.0, 19.8, 20.8, 21.1, 22.0, 20.6, 22.1, 22.0, 22.4, 21.2, 23.9, 20.6, 21.3, 21.0, 22.8, 21.8, 23.1, 21.7, 21.1, 20.2, 22.1, 22.6]",67.39500000000001,1.276,28.4,67.8
2947,2021032914,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.466666666666665,"[21.7, 22.1, 23.5, 22.9, 25.2, 24.4, 24.0, 23.1, 24.3]",17.224,0.32,28.4,67.8
2948,2021032915,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.0,"[22.0, 22.1, 24.3, 22.9, 26.5, 25.1, 25.6, 23.5, 24.0]",17.276000000000003,0.32,28.8,68.1
2949,2021032915,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,21.178947368421053,"[22.8, 20.5, 23.7, 20.8, 22.0, 21.2, 21.1, 20.7, 19.1, 19.6, 19.8, 19.6, 19.9, 21.0, 21.8, 22.0, 22.1, 21.9, 22.8]",39.604000000000006,1.389,28.8,68.1
2950,2021032915,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.361290322580647,"[20.3, 25.5, 26.3, 26.5, 31.0, 26.5, 29.2, 29.4, 29.6, 29.7, 19.3, 19.8, 20.6, 22.0, 20.7, 20.9, 20.7, 21.3, 22.1, 22.3, 21.7, 20.3, 20.6, 22.8, 24.4, 24.0, 20.7, 20.7, 20.0, 22.5, 22.8]",67.31400000000001,1.276,28.8,68.1
2951,2021032915,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.240625,"[19.8, 19.3, 19.6, 19.6, 19.8, 19.5, 20.1, 19.6, 20.4, 19.0, 19.6, 20.6, 20.6, 20.3, 20.5, 20.2, 21.6, 20.8, 19.5, 22.6, 21.6, 19.9, 24.3, 25.1, 25.5, 27.0, 27.5, 27.3, 27.1, 27.4, 28.4, 27.6]",36.025000000000006,1.109,28.8,68.1
2952,2021032915,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.520000000000003,"[24.9, 24.9, 25.6, 25.4, 25.6, 25.6, 25.6, 25.8, 25.9, 25.9]",0.297,0.218,28.8,68.1
2953,2021032915,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.5,"[25.1, 25.2, 25.3, 25.3, 26.2, 25.5, 25.5, 25.6, 25.7, 25.6, 25.5]",0.378,0.0,28.8,68.1
2954,2021032916,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.88888888888889,"[23.7, 23.5, 24.1, 24.1, 25.9, 26.5, 25.5, 25.2, 25.5]",17.277,0.32,27.9,71.2
2955,2021032916,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.347368421052632,"[23.8, 21.1, 23.6, 22.3, 23.1, 21.6, 22.0, 22.0, 20.6, 20.6, 21.0, 20.9, 21.4, 22.3, 23.1, 23.6, 23.5, 23.6, 24.5]",39.49800000000001,1.389,27.9,71.2
2956,2021032916,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.280645161290323,"[22.0, 26.0, 26.5, 26.9, 31.3, 26.3, 29.0, 27.4, 28.6, 30.2, 21.3, 21.8, 22.5, 24.0, 22.5, 23.0, 22.6, 23.0, 22.9, 23.7, 22.1, 21.6, 22.0, 25.0, 25.1, 24.3, 22.3, 21.7, 21.6, 23.0, 22.5]",67.09700000000001,1.276,27.9,71.2
2957,2021032916,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.20625,"[21.2, 20.8, 20.9, 21.1, 21.0, 20.8, 21.6, 21.0, 20.9, 20.6, 21.1, 21.3, 21.3, 21.3, 20.8, 21.5, 22.8, 22.3, 20.9, 23.6, 22.7, 21.2, 24.6, 25.5, 25.8, 27.4, 28.1, 27.8, 27.8, 28.1, 28.7, 28.1]",36.37300000000001,1.109,27.9,71.2
2958,2021032916,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.718181818181815,"[25.3, 25.5, 25.4, 25.5, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.378,0.0,27.9,71.2
2959,2021032916,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.759999999999998,"[25.0, 25.2, 25.8, 25.6, 25.8, 25.7, 26.0, 26.1, 26.1, 26.3]",0.323,0.218,27.9,71.2
2960,2021032917,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.859999999999996,"[25.2, 25.1, 26.0, 25.8, 26.0, 26.0, 26.0, 26.1, 26.1, 26.3]",0.323,0.218,27.1,74.3
2961,2021032917,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.94545454545455,"[25.6, 25.7, 25.7, 25.6, 26.5, 25.8, 26.0, 26.1, 26.2, 26.1, 26.1]",0.378,0.0,27.1,74.3
2962,2021032917,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.884210526315794,"[23.2, 20.7, 23.3, 21.5, 22.8, 21.3, 21.6, 20.8, 20.1, 20.3, 20.9, 20.8, 20.8, 21.7, 23.1, 23.1, 23.0, 23.0, 23.8]",39.17400000000001,1.389,27.1,74.3
2963,2021032917,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.288888888888888,"[22.6, 23.3, 23.8, 23.9, 25.6, 25.5, 25.0, 24.1, 24.8]",17.290999999999997,0.32,27.1,74.3
2964,2021032917,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,22.703125,"[20.3, 20.0, 20.4, 20.3, 20.4, 20.4, 20.9, 20.1, 20.3, 19.6, 20.1, 20.6, 20.7, 20.6, 20.5, 20.7, 22.1, 21.5, 20.5, 22.7, 22.2, 20.1, 24.8, 25.3, 25.8, 27.3, 28.0, 28.0, 27.4, 27.9, 28.5, 28.5]",36.37400000000001,1.109,27.1,74.3
2965,2021032917,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,23.703225806451616,"[21.0, 25.9, 26.7, 27.0, 31.2, 26.0, 29.5, 26.5, 28.6, 30.0, 20.3, 21.0, 21.5, 21.8, 21.3, 22.6, 22.1, 22.5, 22.7, 23.6, 22.3, 20.6, 21.0, 24.8, 23.9, 22.2, 21.7, 21.1, 20.6, 22.3, 22.5]",67.95599999999999,1.276,27.1,74.3
2966,2021032918,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,82.0,1,21.605263157894736,"[23.0, 21.0, 22.6, 21.1, 22.5, 20.8, 21.3, 20.6, 19.9, 20.1, 20.6, 20.5, 20.6, 21.5, 22.7, 22.9, 22.7, 22.6, 23.5]",38.05,1.389,26.6,77.5
2967,2021032918,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.66129032258064,"[21.1, 25.8, 26.6, 26.9, 31.7, 26.5, 29.5, 27.5, 29.1, 30.0, 19.9, 20.6, 21.3, 22.1, 21.4, 22.9, 22.2, 22.6, 22.5, 23.8, 22.3, 20.3, 20.5, 23.5, 21.9, 23.9, 21.2, 20.9, 20.3, 22.2, 22.5]",67.23,1.276,26.6,77.5
2968,2021032918,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.7,1,55.0,1,22.612500000000004,"[20.3, 19.9, 20.4, 20.3, 20.1, 20.2, 20.9, 20.0, 20.5, 19.3, 20.0, 20.8, 20.8, 20.6, 20.6, 20.6, 22.1, 21.5, 20.3, 22.5, 22.2, 19.9, 24.7, 25.3, 25.6, 27.0, 27.8, 27.7, 27.4, 27.6, 28.6, 28.1]",36.56200000000001,1.109,26.6,77.5
2969,2021032918,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.73,"[25.1, 25.0, 25.9, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.1]",0.323,0.218,26.6,77.5
2970,2021032918,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,25.772727272727266,"[25.5, 25.6, 25.6, 25.5, 26.5, 25.7, 25.7, 25.7, 26.0, 25.8, 25.9]",0.378,0.0,26.6,77.5
2971,2021032918,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.133333333333333,"[22.4, 22.9, 23.9, 23.6, 25.7, 25.3, 24.9, 23.9, 24.6]",17.304000000000002,0.32,26.6,77.5
2972,2021032919,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.77,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 26.1, 26.3, 26.3]",0.322,0.218,25.9,80.8
2973,2021032919,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.736363636363638,"[25.4, 25.5, 25.4, 25.5, 26.5, 25.6, 25.8, 25.8, 26.0, 25.8, 25.8]",0.378,0.0,25.9,80.8
2974,2021032919,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,24.158064516129034,"[21.5, 26.1, 26.8, 27.1, 32.9, 26.4, 29.3, 27.3, 29.0, 30.1, 20.8, 21.4, 22.0, 23.1, 22.1, 23.1, 22.5, 22.9, 23.0, 24.0, 23.0, 21.1, 21.3, 24.1, 25.0, 23.4, 21.7, 21.3, 21.1, 22.6, 22.9]",68.412,1.1740000000000002,25.9,80.8
2975,2021032919,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,61.0,1,23.178124999999998,"[21.0, 20.5, 20.9, 20.8, 21.0, 20.6, 21.5, 20.8, 21.1, 20.1, 20.6, 21.4, 21.4, 21.3, 21.3, 21.3, 22.7, 22.2, 21.0, 23.3, 23.0, 20.8, 24.9, 25.6, 26.0, 27.5, 28.3, 28.0, 27.8, 28.1, 28.6, 28.3]",36.727000000000004,1.5490000000000002,25.9,80.8
2976,2021032919,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.58888888888889,"[23.1, 23.0, 24.2, 23.8, 26.0, 26.1, 25.5, 24.6, 25.0]",17.276000000000003,0.32,25.9,80.8
2977,2021032919,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.063157894736843,"[23.7, 21.9, 23.1, 21.7, 22.3, 21.5, 21.5, 21.3, 20.2, 20.5, 20.9, 20.8, 21.0, 22.1, 23.2, 23.3, 23.1, 23.1, 24.0]",37.724000000000004,2.178,25.9,80.8
2978,2021032920,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.99,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.5]",0.27,0.218,25.6,82.8
2979,2021032920,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,55.0,1,25.94545454545455,"[25.6, 25.6, 25.5, 25.7, 26.6, 25.9, 26.0, 26.1, 26.2, 26.1, 26.1]",0.378,0.0,25.6,82.8
2980,2021032920,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.375000000000004,"[20.8, 20.8, 21.1, 21.1, 21.1, 21.3, 21.8, 21.0, 20.9, 20.6, 21.0, 21.3, 21.3, 21.3, 21.1, 21.5, 22.8, 22.2, 21.1, 24.0, 22.8, 21.0, 25.0, 25.7, 26.1, 27.8, 28.5, 28.5, 28.0, 28.7, 29.0, 28.8]",36.534000000000006,1.5490000000000002,25.6,82.8
2981,2021032920,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.145161290322584,"[21.5, 26.3, 27.0, 27.5, 33.0, 25.8, 29.2, 26.0, 27.6, 30.3, 21.5, 22.1, 22.6, 23.3, 22.1, 22.7, 22.5, 22.8, 22.6, 24.1, 22.4, 21.6, 21.9, 24.1, 23.4, 23.3, 22.6, 21.7, 21.6, 22.8, 22.6]",69.61800000000001,1.1740000000000002,25.6,82.8
2982,2021032920,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,94.0,1,22.46315789473684,"[23.9, 21.3, 23.4, 22.0, 23.1, 22.0, 22.2, 21.7, 20.8, 21.0, 21.6, 21.4, 21.5, 22.3, 23.5, 23.6, 23.5, 23.5, 24.5]",38.044,2.178,25.6,82.8
2983,2021032920,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.733333333333334,"[23.3, 23.6, 24.0, 24.2, 25.9, 26.1, 25.4, 24.8, 25.3]",17.224000000000004,0.32,25.6,82.8
2984,2021032921,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.62222222222222,"[23.2, 23.4, 24.0, 24.1, 25.9, 26.0, 25.3, 24.6, 25.1]",17.197000000000003,0.32,25.4,83.3
2985,2021032921,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,94.0,1,22.373684210526314,"[23.8, 21.2, 23.0, 22.0, 22.9, 21.7, 22.4, 21.6, 20.7, 21.0, 21.6, 21.3, 21.3, 22.3, 23.4, 23.7, 23.4, 23.5, 24.3]",37.83000000000001,2.178,25.4,83.3
2986,2021032921,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.28064516129032,"[21.5, 26.3, 27.1, 27.5, 32.4, 26.1, 29.5, 26.0, 28.2, 30.4, 21.3, 22.0, 22.5, 23.5, 22.0, 23.5, 22.4, 22.7, 22.5, 24.0, 22.3, 21.6, 22.1, 23.4, 25.6, 25.0, 22.5, 21.8, 21.4, 23.0, 22.6]",68.703,1.1740000000000002,25.4,83.3
2987,2021032921,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.225,"[20.8, 20.6, 21.0, 21.0, 20.8, 20.9, 21.6, 20.8, 20.8, 20.5, 20.8, 21.2, 21.3, 21.2, 21.1, 21.3, 22.7, 22.1, 21.0, 23.4, 22.5, 20.8, 25.0, 25.6, 26.2, 27.7, 28.4, 28.3, 27.9, 28.3, 28.9, 28.7]",36.59200000000001,1.5490000000000002,25.4,83.3
2988,2021032921,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.6,1,53.0,1,25.990909090909096,"[25.7, 25.8, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.378,0.0,25.4,83.3
2989,2021032921,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.990000000000002,"[25.4, 25.3, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.5]",0.27,0.218,25.4,83.3
2990,2021032922,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.35806451612903,"[21.6, 26.4, 27.1, 27.5, 32.2, 26.1, 29.3, 26.3, 28.2, 30.3, 21.5, 22.1, 22.6, 23.5, 22.4, 23.0, 22.3, 22.5, 23.3, 23.7, 22.6, 21.7, 22.0, 23.9, 26.3, 25.0, 22.5, 21.8, 21.6, 22.9, 22.9]",68.759,1.1740000000000002,25.2,83.9
2991,2021032922,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.0,1,68.0,1,23.365624999999998,"[21.0, 20.8, 21.0, 21.1, 21.1, 20.8, 21.6, 21.0, 21.3, 20.6, 20.9, 21.6, 21.6, 21.5, 21.5, 21.6, 22.8, 22.3, 21.1, 23.7, 22.6, 21.1, 24.9, 25.8, 26.1, 27.8, 28.5, 28.4, 27.8, 28.3, 29.0, 28.5]",36.293000000000006,1.5490000000000002,25.2,83.9
2992,2021032922,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.03,"[25.4, 25.5, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.323,0.218,25.2,83.9
2993,2021032922,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,52.0,1,26.0,"[25.8, 25.8, 25.6, 25.8, 26.6, 25.9, 26.0, 26.1, 26.3, 26.0, 26.1]",0.378,0.0,25.2,83.9
2994,2021032922,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.41578947368421,"[24.2, 21.5, 23.5, 22.1, 22.8, 21.7, 21.9, 21.8, 20.6, 20.9, 21.4, 21.2, 21.3, 22.4, 23.4, 23.7, 23.5, 23.6, 24.4]",37.617999999999995,2.178,25.2,83.9
2995,2021032922,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.822222222222223,"[23.5, 23.4, 24.3, 24.0, 26.0, 26.3, 25.6, 25.0, 25.3]",17.197000000000003,0.32,25.2,83.9
2996,2021032923,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,59.0,1,26.11818181818182,"[25.8, 25.9, 25.5, 25.8, 26.8, 26.0, 26.1, 26.3, 26.5, 26.3, 26.3]",0.378,0.0,25.1,84.5
2997,2021032923,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.110000000000003,"[25.5, 25.5, 26.2, 25.8, 26.1, 26.1, 26.3, 26.4, 26.5, 26.7]",0.297,0.218,25.1,84.5
2998,2021032923,HXXID3,艾特网能空调1723,25.0,50.0,1,53.0,27.3,1,78.0,1,23.725000000000005,"[21.5, 21.3, 21.5, 21.6, 21.3, 21.4, 22.1, 21.5, 21.3, 21.5, 21.8, 21.6, 21.6, 21.5, 21.1, 22.1, 23.3, 22.7, 21.5, 24.3, 23.3, 21.8, 25.1, 25.9, 26.4, 27.9, 28.8, 28.6, 28.0, 28.7, 29.2, 29.0]",36.695,1.5490000000000002,25.1,84.5
2999,2021032923,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,62.0,1,24.56129032258065,"[22.1, 26.4, 27.4, 27.6, 32.0, 25.8, 28.3, 25.9, 27.1, 30.6, 22.6, 23.3, 23.6, 24.3, 23.0, 23.3, 22.8, 23.0, 22.6, 24.2, 22.1, 22.5, 22.8, 24.5, 24.1, 24.5, 23.5, 22.6, 22.5, 23.4, 23.0]",67.55700000000002,1.1740000000000002,25.1,84.5
3000,2021032923,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.821052631578947,"[24.2, 22.0, 22.9, 22.8, 23.3, 22.5, 22.0, 22.5, 21.2, 21.5, 22.0, 21.8, 21.9, 22.8, 23.8, 24.0, 23.7, 23.9, 24.8]",37.39800000000001,2.178,25.1,84.5
3001,2021032923,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.83333333333333,"[23.5, 23.8, 23.8, 24.3, 26.0, 26.0, 25.5, 25.0, 25.6]",17.224,0.32,25.1,84.5
