,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
198,2021030119,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,71.0,1,23.727272727272734,"[24.0, 24.0, 23.3, 22.3, 22.2, 22.5, 26.8, 26.5, 27.1, 24.1, 23.5, 22.8, 23.5, 23.6, 23.5, 24.3, 23.0, 22.6, 22.3, 23.3, 22.9, 23.9]",24.833969999999997,4.545965,25.0,71.1
199,2021030119,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,22.631818181818186,"[21.8, 22.3, 22.3, 26.0, 27.0, 26.6, 22.3, 22.4, 22.5, 21.9, 22.3, 22.2, 22.0, 21.5, 21.8, 21.5, 21.6, 22.7, 22.1, 21.9, 21.6, 21.6]",42.056670000000004,9.284035,25.0,71.1
200,2021030120,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.468181818181815,"[24.1, 24.1, 24.4, 24.8, 24.5, 24.3, 24.6, 24.6, 24.4, 24.3, 23.8, 26.3, 26.0, 25.6, 24.1, 24.2, 23.9, 24.0, 24.0, 24.0, 24.0, 24.3]",27.52196,2.83617,24.5,71.9
201,2021030120,HXXID4,艾特网能空调1712,25.0,50.0,1,58.0,26.8,1,50.0,1,24.305000000000003,"[24.2, 23.6, 23.1, 23.0, 23.4, 22.8, 23.1, 24.3, 23.8, 24.3, 24.6, 24.5, 24.5, 24.5, 24.1, 25.5, 26.0, 27.0, 26.5, 23.3]",25.991469999999996,2.672316,24.5,71.9
202,2021030120,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,72.0,1,23.836363636363636,"[23.8, 23.7, 23.3, 22.5, 22.5, 22.7, 27.0, 26.7, 27.4, 24.3, 23.6, 22.9, 23.3, 23.5, 23.5, 24.3, 23.2, 22.9, 22.6, 23.5, 23.1, 24.1]",25.236589999999996,5.036698,24.5,71.9
203,2021030120,HXXID4,艾特网能空调1719,25.0,50.0,1,67.0,26.0,1,29.0,1,24.264999999999997,"[27.8, 26.6, 24.5, 24.2, 24.8, 24.0, 24.7, 24.9, 25.1, 24.7, 24.3, 23.6, 23.2, 22.9, 22.8, 22.8, 23.5, 23.0, 23.9, 24.0]",40.75267,4.872822,24.5,71.9
204,2021030120,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.2,1,78.0,1,25.16363636363636,"[26.9, 24.0, 23.0, 23.9, 23.9, 23.5, 23.8, 23.1, 23.0, 22.4, 21.9, 26.1, 26.8, 27.4, 26.7, 31.5, 26.5, 26.4, 26.5, 26.2, 25.3, 24.8]",29.258979999999998,4.378045999999999,24.5,71.9
205,2021030120,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,23.20714285714286,"[26.6, 22.4, 22.5, 25.7, 23.1, 22.1, 22.6, 22.5, 22.6, 22.5, 22.5, 22.4, 22.3, 25.1]",32.81336,8.974371999999999,24.5,71.9
206,2021030120,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.4,1,100.0,1,23.159090909090914,"[22.3, 22.7, 22.7, 26.5, 27.1, 26.9, 22.8, 22.8, 23.0, 22.5, 23.0, 22.8, 22.5, 22.1, 22.3, 22.0, 22.3, 23.3, 22.9, 22.6, 22.2, 22.2]",42.51245,9.229265999999999,24.5,71.9
207,2021030120,HXXID4,艾特网能空调1713,25.0,50.0,1,64.0,27.4,1,66.0,1,23.985714285714284,"[23.8, 24.2, 30.0, 24.8, 25.8, 25.5, 25.3, 23.9, 22.6, 22.7, 22.9, 22.6, 22.6, 23.0, 23.0, 23.7, 23.4, 25.5, 23.0, 22.4, 23.0]",32.36685,3.7538979999999995,24.5,71.9
208,2021030120,HXXID4,艾特网能空调1714,25.0,50.0,1,53.0,26.4,1,38.0,1,23.270000000000003,"[23.5, 24.3, 23.6, 22.3, 22.5, 22.3, 22.5, 22.4, 22.3, 24.2, 24.1, 23.6, 24.1, 23.4, 23.6, 24.1, 24.3, 23.6, 22.3, 22.4]",34.20035,2.530714,24.5,71.9
209,2021030120,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,23.180000000000003,"[23.3, 22.6, 23.1, 27.3, 22.5, 22.6, 22.6, 22.5, 22.6, 22.6, 22.3, 23.1, 21.9, 26.3, 26.5, 22.1, 22.3, 22.8, 22.3, 22.3]",29.000239999999994,3.3454440000000005,24.5,71.9
210,2021030121,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.035000000000004,"[22.0, 22.2, 22.5, 26.7, 22.0, 21.8, 21.7, 21.8, 22.0, 21.2, 21.6, 21.1, 19.8, 24.8, 26.7, 20.1, 20.3, 20.8, 20.3, 21.3]",28.94713,2.18817,24.1,72.7
211,2021030121,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,75.0,1,22.10909090909091,"[21.0, 21.4, 21.5, 25.6, 27.5, 26.5, 21.6, 21.6, 21.8, 21.3, 21.1, 22.0, 21.8, 21.0, 21.3, 21.1, 20.8, 22.1, 21.5, 20.9, 21.3, 21.7]",43.28924,9.241603000000001,24.1,72.7
212,2021030121,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,22.014285714285712,"[24.9, 21.2, 21.6, 25.0, 21.3, 21.0, 20.6, 21.2, 21.5, 21.6, 21.6, 21.1, 21.0, 24.6]",33.000820000000004,6.246722,24.1,72.7
213,2021030121,HXXID4,艾特网能空调1714,25.0,50.0,1,49.0,26.0,1,28.0,1,21.995,"[22.0, 23.2, 22.3, 20.9, 20.6, 20.6, 20.9, 20.8, 20.6, 23.5, 23.3, 22.3, 22.5, 22.2, 22.6, 23.3, 23.6, 22.7, 21.5, 20.5]",34.20046000000001,2.007433,24.1,72.7
214,2021030121,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,24.095454545454547,"[26.1, 22.0, 21.0, 21.6, 21.7, 21.5, 21.8, 21.1, 21.0, 20.3, 17.9, 25.7, 27.1, 26.9, 27.3, 31.3, 27.0, 26.8, 26.6, 26.3, 24.7, 24.4]",29.443749999999998,3.8403579999999997,24.1,72.7
215,2021030121,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,24.255000000000003,"[24.7, 23.0, 22.8, 22.8, 22.5, 21.8, 23.4, 24.4, 23.5, 24.6, 24.8, 25.0, 24.8, 24.8, 24.0, 25.5, 26.1, 27.0, 26.4, 23.2]",25.074080000000002,1.939771,24.1,72.7
216,2021030121,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.018181818181823,"[23.5, 23.5, 23.6, 23.7, 23.3, 23.6, 24.5, 24.3, 24.8, 24.1, 23.4, 26.6, 26.5, 25.6, 23.4, 23.6, 23.6, 23.4, 23.4, 23.3, 23.1, 23.6]",27.40378000000001,2.311306,24.1,72.7
217,2021030121,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.06363636363637,"[23.3, 23.2, 22.9, 22.0, 22.0, 22.3, 26.0, 25.8, 26.6, 23.5, 22.8, 22.1, 22.8, 22.5, 22.6, 23.5, 22.5, 21.8, 21.5, 22.3, 22.1, 23.3]",25.120699999999992,3.512511,24.1,72.7
218,2021030121,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,23.142857142857146,"[23.5, 24.3, 29.8, 24.8, 25.1, 24.8, 24.9, 22.4, 21.5, 21.6, 21.7, 21.5, 21.5, 22.0, 22.3, 22.8, 22.5, 25.3, 21.7, 20.4, 21.6]",32.25454,2.684659,24.1,72.7
219,2021030121,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,25.0,1,23.705000000000002,"[27.3, 26.1, 24.5, 23.5, 24.0, 23.5, 24.0, 24.1, 24.3, 25.5, 24.3, 22.6, 22.6, 21.9, 22.4, 21.9, 22.4, 21.8, 23.3, 24.1]",41.26293000000001,3.200593,24.1,72.7
220,2021030122,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,23.813636363636363,"[22.5, 22.8, 23.1, 23.1, 23.5, 23.6, 24.7, 25.1, 25.2, 25.1, 24.6, 27.0, 26.6, 25.3, 22.4, 22.4, 22.3, 22.3, 22.4, 22.8, 23.1, 24.0]",27.483909999999998,2.6722729999999997,23.7,74.5
221,2021030122,HXXID4,艾特网能空调1713,25.0,50.0,1,57.0,26.8,1,46.0,1,23.323809523809523,"[23.8, 24.8, 30.0, 25.4, 26.4, 26.1, 25.5, 22.5, 20.8, 20.8, 22.2, 21.9, 22.0, 22.3, 22.5, 23.2, 22.8, 25.0, 20.8, 19.5, 21.5]",32.18542000000001,2.393484,23.7,74.5
222,2021030122,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,24.685,"[25.5, 24.1, 23.7, 23.3, 23.4, 22.5, 22.9, 23.6, 22.3, 25.1, 25.5, 25.9, 25.5, 25.5, 25.1, 26.4, 26.3, 27.6, 27.0, 22.5]",25.884089999999993,1.8952820000000001,23.7,74.5
223,2021030122,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.740909090909092,"[23.3, 23.0, 22.3, 21.1, 21.1, 21.4, 25.5, 25.4, 26.2, 23.1, 22.5, 23.0, 23.0, 22.6, 22.4, 23.0, 21.9, 21.5, 21.1, 22.1, 21.8, 23.0]",25.011879999999998,3.2742509999999996,23.7,74.5
224,2021030122,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,22.0,1,23.305000000000003,"[27.0, 26.5, 24.1, 23.1, 23.5, 23.1, 24.0, 24.3, 24.5, 24.8, 23.5, 22.1, 21.8, 21.3, 21.4, 21.3, 21.8, 21.6, 22.6, 23.8]",40.94076999999999,3.27167,23.7,74.5
225,2021030122,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,23.74545454545455,"[25.5, 20.9, 20.4, 21.7, 21.5, 21.3, 20.8, 20.1, 19.6, 18.8, 17.2, 26.2, 27.3, 27.8, 27.3, 32.1, 26.8, 26.6, 26.9, 26.0, 24.8, 22.8]",29.482700000000005,3.3829640000000003,23.7,74.5
226,2021030122,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.335,"[23.0, 23.8, 24.8, 27.2, 22.5, 23.8, 24.2, 24.2, 24.1, 21.1, 20.4, 19.8, 18.1, 24.1, 25.3, 18.3, 19.0, 20.0, 20.9, 22.1]",28.78624,1.9717320000000003,23.7,74.5
227,2021030122,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.7,1,54.0,1,21.907142857142862,"[22.9, 21.0, 21.4, 24.6, 21.7, 19.8, 21.1, 21.6, 22.0, 21.8, 21.6, 21.3, 21.1, 24.8]",32.81316,6.498691999999999,23.7,74.5
228,2021030122,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,74.0,1,21.413636363636368,"[21.1, 21.4, 21.4, 25.3, 26.5, 26.1, 21.4, 21.5, 21.5, 20.9, 21.0, 20.5, 20.3, 19.8, 20.0, 19.8, 20.1, 21.1, 21.0, 20.5, 20.0, 19.9]",42.83381000000001,7.985611999999999,23.7,74.5
229,2021030122,HXXID4,艾特网能空调1714,25.0,50.0,1,49.0,25.9,1,25.0,1,21.585000000000004,"[21.8, 23.0, 21.8, 20.0, 19.5, 19.5, 19.8, 19.6, 19.9, 23.8, 23.4, 22.1, 22.3, 22.1, 22.6, 23.6, 24.0, 22.8, 20.0, 20.1]",34.12017,1.6208989999999999,23.7,74.5
230,2021030123,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,23.08636363636364,"[23.7, 23.5, 22.9, 21.1, 21.5, 21.3, 25.8, 25.8, 26.5, 23.2, 22.7, 23.3, 23.6, 23.3, 23.1, 23.6, 21.8, 21.9, 21.8, 22.0, 22.1, 23.4]",24.672769999999996,3.263845,23.6,74.8
231,2021030123,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.8,1,22.0,1,23.595000000000006,"[27.0, 26.6, 24.3, 23.7, 24.2, 23.3, 23.8, 24.4, 24.5, 25.3, 24.1, 22.5, 22.3, 22.0, 22.0, 21.6, 21.8, 21.5, 23.0, 24.0]",39.57012,3.520563,23.6,74.8
232,2021030123,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.836363636363636,"[25.6, 20.8, 20.6, 22.1, 21.5, 21.6, 20.9, 20.2, 19.6, 18.5, 17.0, 26.5, 27.6, 27.9, 27.5, 32.3, 26.9, 26.8, 26.8, 26.0, 25.1, 22.6]",29.569409999999998,3.089041,23.6,74.8
233,2021030123,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,31.0,1,22.695,"[24.7, 23.8, 24.8, 27.5, 23.0, 24.0, 24.2, 24.2, 24.2, 22.1, 20.6, 19.9, 18.0, 24.1, 25.0, 18.3, 19.1, 20.8, 22.8, 22.8]",28.303459999999998,1.877566,23.6,74.8
234,2021030123,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.8,"[22.6, 20.5, 20.9, 24.4, 21.7, 19.9, 21.1, 21.6, 21.9, 22.0, 21.8, 21.1, 20.9, 24.8]",32.05658,6.277239000000001,23.6,74.8
235,2021030123,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,24.17142857142857,"[24.8, 25.8, 30.1, 26.1, 27.0, 26.5, 25.9, 22.7, 21.5, 20.8, 24.2, 23.9, 24.0, 23.8, 23.9, 24.5, 23.9, 25.6, 21.2, 19.9, 21.5]",32.18973,2.1568379999999996,23.6,74.8
236,2021030123,HXXID4,艾特网能空调1714,25.0,50.0,1,49.0,26.0,1,26.0,1,22.005000000000003,"[22.3, 23.5, 22.1, 20.6, 19.9, 20.1, 20.3, 20.2, 20.5, 24.1, 23.7, 22.6, 23.0, 22.6, 23.0, 24.1, 24.1, 22.7, 20.0, 20.7]",33.87891,1.68034,23.6,74.8
237,2021030123,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,33.0,1,24.665,"[24.7, 24.6, 24.3, 23.6, 24.1, 23.4, 23.2, 24.0, 22.6, 24.4, 25.2, 25.1, 25.1, 25.3, 24.9, 25.7, 26.0, 26.8, 26.8, 23.5]",25.803419999999996,1.880234,23.6,74.8
238,2021030123,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.08181818181819,"[21.7, 21.7, 22.0, 22.0, 22.6, 22.9, 23.8, 24.5, 24.0, 24.4, 24.5, 26.5, 26.3, 25.0, 21.8, 21.6, 21.6, 21.7, 21.6, 22.0, 22.3, 23.3]",27.65558,2.6677290000000005,23.6,74.8
239,2021030123,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,71.0,1,21.172727272727272,"[20.0, 20.6, 20.6, 25.1, 26.5, 25.9, 20.8, 20.8, 21.1, 20.5, 20.7, 20.5, 20.3, 20.1, 20.0, 19.9, 20.1, 21.0, 20.9, 20.5, 19.9, 20.0]",42.494780000000006,8.138563,23.6,74.8
240,2021030200,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.395454545454545,"[19.8, 20.2, 20.3, 24.8, 20.3, 25.5, 20.4, 20.3, 20.6, 20.3, 20.0, 20.0, 19.7, 19.1, 19.4, 19.2, 19.3, 20.5, 20.2, 19.8, 19.5, 19.5]",41.46763,7.151066,23.3,76.3
241,2021030200,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,24.395238095238092,"[25.3, 26.0, 30.6, 26.3, 27.0, 26.5, 26.0, 22.6, 20.9, 21.1, 24.6, 24.2, 24.3, 24.4, 24.7, 25.2, 24.4, 26.0, 20.6, 19.6, 22.0]",32.293600000000005,2.0979029999999996,23.3,76.3
242,2021030200,HXXID4,艾特网能空调1714,25.0,50.0,1,47.0,25.8,1,20.0,1,21.26,"[21.6, 22.6, 21.1, 19.6, 18.9, 19.0, 19.3, 19.3, 19.5, 23.8, 23.3, 21.9, 22.1, 21.9, 22.4, 23.5, 23.8, 22.2, 19.6, 19.8]",33.82532,1.510168,23.3,76.3
243,2021030200,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.771428571428572,"[22.6, 20.3, 20.8, 24.4, 21.3, 19.3, 20.8, 22.1, 22.5, 22.3, 22.0, 20.8, 20.6, 25.0]",31.66152,5.8877250000000005,23.3,76.3
244,2021030200,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.725,"[24.5, 24.6, 24.3, 24.0, 24.7, 24.3, 24.1, 24.3, 23.5, 23.6, 24.5, 24.6, 24.7, 25.0, 24.6, 25.4, 26.0, 26.8, 26.9, 24.1]",25.99184,1.8818570000000001,23.3,76.3
245,2021030200,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.460000000000004,"[24.3, 24.3, 24.8, 27.9, 23.8, 23.8, 24.3, 24.3, 24.4, 21.7, 20.5, 19.6, 16.6, 23.5, 24.7, 17.5, 18.5, 20.1, 22.1, 22.5]",28.625680000000003,1.9656099999999999,23.3,76.3
246,2021030200,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.3,1,59.0,1,23.181818181818183,"[25.6, 20.1, 19.6, 21.0, 20.8, 20.7, 19.9, 19.1, 18.5, 17.5, 15.8, 26.0, 27.1, 27.6, 27.3, 32.0, 26.6, 26.4, 26.5, 25.7, 24.5, 21.7]",29.509580000000003,3.220854,23.3,76.3
247,2021030200,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,23.19473684210526,"[26.8, 26.2, 23.6, 23.0, 23.4, 22.7, 23.6, 24.0, 24.1, 24.9, 23.6, 21.9, 21.6, 21.3, 21.4, 21.2, 21.0, 22.6, 23.8]",38.6029,3.162285,23.3,76.3
248,2021030200,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.76363636363637,"[23.9, 23.0, 22.2, 21.2, 21.0, 21.3, 25.4, 25.3, 26.0, 23.0, 22.5, 24.0, 24.0, 23.2, 22.6, 23.1, 21.6, 21.1, 21.0, 21.0, 21.6, 22.8]",24.645859999999992,3.23571,23.3,76.3
249,2021030200,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,23.05,"[20.5, 22.2, 22.7, 23.1, 22.6, 23.0, 23.0, 23.9, 23.8, 24.0, 24.3, 26.4, 26.2, 25.0, 21.8, 21.9, 21.1, 21.8, 22.0, 22.1, 22.4, 23.3]",26.984390000000005,2.309657,23.3,76.3
250,2021030201,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.35454545454546,"[23.9, 22.7, 21.4, 20.2, 20.1, 20.5, 25.4, 25.3, 25.5, 22.6, 22.2, 23.7, 23.8, 23.0, 22.3, 22.5, 21.0, 20.6, 20.3, 21.2, 21.1, 22.5]",24.40421,3.261288,23.4,77.4
251,2021030201,HXXID4,艾特网能空调1719,25.0,50.0,1,62.0,25.8,1,19.0,1,22.580000000000002,"[26.6, 25.8, 23.6, 22.0, 22.4, 22.4, 23.0, 23.6, 23.8, 24.3, 22.5, 21.6, 20.7, 20.5, 20.8, 20.9, 20.8, 20.5, 22.0, 23.8]",38.11923,2.9248540000000003,23.4,77.4
252,2021030201,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.790909090909093,"[25.5, 19.3, 18.8, 20.5, 20.8, 20.0, 19.5, 18.5, 17.8, 16.8, 15.8, 25.4, 26.8, 27.5, 27.0, 31.5, 26.5, 26.1, 26.3, 25.7, 23.8, 21.5]",29.097869999999997,2.9892559999999997,23.4,77.4
253,2021030201,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.2,1,28.0,1,22.660000000000004,"[24.6, 25.0, 25.3, 28.3, 24.6, 24.1, 24.5, 25.3, 25.3, 21.7, 20.2, 19.1, 16.9, 23.0, 24.3, 17.0, 17.8, 20.4, 22.6, 23.2]",28.22362,1.708787,23.4,77.4
254,2021030201,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.985714285714288,"[22.6, 20.5, 21.0, 24.6, 21.7, 19.5, 20.5, 22.3, 23.0, 22.6, 22.3, 21.3, 20.8, 25.1]",31.23306,6.144053,23.4,77.4
255,2021030201,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.58636363636364,"[19.6, 20.1, 20.1, 24.8, 26.0, 25.5, 20.1, 20.1, 20.4, 20.0, 19.8, 20.0, 19.8, 19.2, 19.5, 19.3, 19.2, 20.6, 20.0, 19.6, 19.6, 19.6]",40.985530000000004,7.207326999999999,23.4,77.4
256,2021030201,HXXID4,艾特网能空调1714,25.0,50.0,1,47.0,25.8,1,21.0,1,21.185,"[21.4, 22.5, 21.1, 19.4, 19.0, 19.1, 19.1, 19.2, 19.4, 23.9, 23.5, 21.6, 21.9, 21.8, 22.3, 23.4, 23.7, 22.3, 19.8, 19.3]",33.77176,1.4522249999999999,23.4,77.4
257,2021030201,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.4,1,36.0,1,24.657142857142862,"[25.6, 26.4, 30.8, 26.7, 27.1, 26.6, 26.5, 23.0, 21.1, 21.3, 24.5, 24.1, 24.2, 24.5, 25.5, 26.2, 25.5, 26.6, 20.3, 19.3, 22.0]",32.47492,1.939833,23.4,77.4
258,2021030201,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,36.0,1,23.013636363636365,"[21.8, 22.1, 22.8, 22.9, 22.5, 22.9, 22.8, 23.8, 23.6, 24.1, 24.3, 26.3, 26.2, 25.0, 21.8, 21.9, 21.0, 21.6, 21.9, 22.0, 22.1, 22.9]",27.36039,2.448319,23.4,77.4
259,2021030201,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.580000000000005,"[23.6, 24.1, 24.1, 24.0, 24.8, 24.8, 24.8, 25.3, 24.4, 23.6, 23.6, 23.7, 23.6, 24.6, 23.7, 25.3, 25.8, 26.6, 26.8, 24.4]",25.641979999999997,2.111219,23.4,77.4
260,2021030202,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.745454545454546,"[24.2, 23.1, 22.0, 20.6, 20.6, 20.9, 25.3, 25.1, 25.8, 23.0, 22.3, 24.0, 24.2, 23.5, 22.8, 23.1, 21.5, 21.1, 20.9, 21.8, 21.7, 22.9]",24.40421,3.1700079999999997,23.4,78.5
261,2021030202,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.98,"[26.6, 26.0, 23.8, 22.6, 23.0, 22.7, 23.2, 23.7, 23.9, 24.9, 23.1, 21.8, 21.3, 21.2, 21.3, 21.3, 21.4, 21.3, 22.6, 23.9]",37.74261,3.0718590000000003,23.4,78.5
262,2021030202,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,40.0,1,23.318181818181817,"[22.0, 23.0, 23.1, 23.5, 22.9, 23.2, 23.0, 23.6, 23.2, 23.3, 24.0, 26.3, 26.1, 25.2, 22.5, 22.6, 22.5, 22.5, 22.4, 22.5, 22.5, 23.1]",26.93064,2.360728,23.4,78.5
263,2021030202,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.565000000000005,"[23.4, 24.0, 23.7, 24.0, 25.5, 25.3, 26.0, 25.8, 24.5, 22.9, 23.2, 23.3, 23.3, 23.5, 23.7, 25.1, 25.7, 26.5, 26.8, 25.1]",24.889290000000003,1.971592,23.4,78.5
264,2021030202,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,24.847619047619045,"[26.1, 26.9, 31.0, 26.8, 27.1, 26.6, 26.5, 22.8, 21.0, 21.5, 25.2, 24.9, 24.9, 25.3, 26.0, 26.7, 25.5, 26.6, 20.3, 19.3, 20.8]",32.21645,1.956156,23.4,78.5
265,2021030202,HXXID4,艾特网能空调1714,25.0,50.0,1,47.0,25.8,1,22.0,1,21.005000000000003,"[21.3, 22.2, 20.8, 19.0, 18.6, 18.8, 19.0, 19.0, 19.1, 23.8, 23.1, 21.7, 21.8, 21.7, 22.3, 23.2, 23.6, 22.0, 19.3, 19.8]",33.61065,1.6186729999999998,23.4,78.5
266,2021030202,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.595454545454547,"[20.1, 20.5, 20.5, 24.6, 25.8, 25.3, 20.6, 20.6, 20.8, 20.1, 20.1, 19.7, 19.5, 19.0, 19.1, 19.0, 19.2, 20.3, 20.1, 19.6, 19.3, 19.3]",40.69117000000001,7.243669,23.4,78.5
267,2021030202,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.95714285714286,"[22.3, 20.7, 21.3, 24.7, 21.1, 19.1, 20.8, 22.4, 23.1, 22.6, 22.3, 21.2, 20.7, 25.1]",30.858110000000003,5.818073,23.4,78.5
268,2021030202,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.909090909090914,"[25.5, 19.5, 19.0, 20.8, 20.8, 20.2, 19.5, 18.6, 18.0, 16.8, 15.3, 25.8, 27.1, 27.6, 27.4, 31.4, 26.6, 26.5, 26.3, 25.6, 24.1, 21.6]",29.137130000000003,3.0904320000000003,23.4,78.5
269,2021030202,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,31.0,1,22.770000000000003,"[25.0, 25.0, 25.1, 28.9, 24.6, 24.8, 25.3, 25.4, 25.5, 22.1, 20.4, 19.3, 16.7, 23.0, 24.1, 16.8, 18.0, 20.1, 22.5, 22.8]",28.25032,1.9254879999999999,23.4,78.5
270,2021030203,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.61363636363636,"[20.0, 20.3, 20.4, 24.5, 25.7, 25.3, 20.6, 20.5, 20.7, 20.1, 20.1, 19.8, 19.6, 19.0, 19.4, 19.1, 19.3, 20.4, 20.2, 19.6, 19.4, 19.5]",40.79813,7.287403,23.5,78.8
271,2021030203,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,25.32857142857143,"[27.0, 27.5, 31.1, 27.1, 27.3, 26.9, 26.7, 23.0, 21.0, 21.3, 26.5, 26.3, 26.3, 26.5, 26.6, 27.0, 25.8, 27.0, 20.5, 19.4, 21.1]",32.588060000000006,1.9672960000000002,23.5,78.8
272,2021030203,HXXID4,艾特网能空调1714,25.0,50.0,1,48.0,25.8,1,21.0,1,21.21,"[21.5, 22.5, 21.0, 19.3, 18.8, 19.0, 19.1, 19.1, 19.5, 24.0, 23.3, 21.9, 22.0, 22.0, 22.5, 23.4, 23.8, 22.3, 19.6, 19.6]",33.69115,1.5677290000000002,23.5,78.8
273,2021030203,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,45.0,1,21.849999999999998,"[22.3, 20.6, 21.1, 24.5, 21.2, 19.3, 20.6, 22.2, 23.0, 22.4, 22.1, 21.0, 20.6, 25.0]",30.75092,5.8961190000000006,23.5,78.8
274,2021030203,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,37.0,1,24.919999999999998,"[23.9, 24.2, 24.3, 24.6, 25.6, 25.6, 26.0, 26.6, 25.5, 23.3, 23.4, 23.7, 23.4, 23.9, 24.0, 25.5, 25.9, 26.6, 27.1, 25.3]",25.077740000000002,2.065259,23.5,78.8
275,2021030203,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.745454545454546,"[25.5, 19.3, 18.8, 20.5, 20.3, 20.1, 19.3, 18.5, 17.9, 16.8, 15.5, 25.5, 26.9, 27.5, 27.3, 31.4, 26.4, 26.3, 26.2, 25.5, 23.8, 21.1]",29.48189,3.032039,23.5,78.8
276,2021030203,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.7,1,19.0,1,22.685,"[26.7, 25.8, 23.6, 22.1, 22.6, 22.5, 22.8, 23.5, 23.7, 24.7, 22.9, 21.6, 20.9, 20.9, 21.1, 21.0, 20.7, 20.5, 22.3, 23.8]",37.25860999999999,3.037547,23.5,78.8
277,2021030203,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.56818181818182,"[24.4, 23.1, 21.9, 20.0, 20.4, 20.3, 25.2, 25.1, 25.6, 22.8, 22.3, 24.1, 24.2, 23.5, 22.6, 23.0, 20.9, 20.6, 20.8, 21.3, 21.5, 22.9]",24.15314,3.208281,23.5,78.8
278,2021030203,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.689999999999998,"[24.4, 25.0, 25.6, 28.6, 24.5, 24.6, 25.1, 25.2, 25.1, 21.8, 20.5, 19.6, 16.8, 22.9, 24.0, 16.7, 17.9, 20.1, 22.4, 23.0]",28.625399999999996,1.936975,23.5,78.8
279,2021030203,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.413636363636364,"[22.7, 22.8, 23.0, 23.3, 23.1, 23.1, 23.4, 23.6, 23.4, 23.8, 24.5, 26.6, 26.4, 25.5, 22.4, 22.5, 22.4, 22.2, 22.3, 22.4, 22.6, 23.1]",27.163269999999997,2.165013,23.5,78.8
280,2021030204,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.609090909090913,"[24.3, 22.9, 21.8, 20.5, 20.5, 20.8, 25.2, 25.1, 25.6, 22.8, 22.3, 24.0, 24.2, 23.3, 22.5, 22.8, 21.3, 21.0, 20.6, 21.6, 21.5, 22.8]",24.24331,3.2059670000000002,23.5,79.1
281,2021030204,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.177272727272733,"[22.0, 22.5, 22.8, 23.1, 22.6, 23.0, 22.9, 23.6, 23.3, 23.5, 24.4, 26.5, 26.4, 25.3, 22.1, 22.3, 21.9, 22.0, 22.1, 22.2, 22.3, 23.1]",26.581989999999998,2.175453,23.5,79.1
282,2021030204,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.884999999999998,"[23.8, 24.2, 24.2, 24.6, 25.6, 25.6, 26.4, 26.7, 25.6, 23.1, 23.4, 23.4, 23.4, 23.8, 23.8, 25.2, 25.9, 26.6, 27.1, 25.3]",24.836050000000004,2.05606,23.5,79.1
283,2021030204,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,25.3904761904762,"[27.1, 27.8, 31.3, 27.1, 27.3, 26.9, 26.8, 23.1, 20.8, 21.6, 26.4, 26.3, 26.3, 26.5, 26.6, 27.1, 26.0, 27.0, 20.6, 19.5, 21.1]",32.50061,1.988266,23.5,79.1
284,2021030204,HXXID4,艾特网能空调1714,25.0,50.0,1,48.0,25.9,1,22.0,1,20.955000000000005,"[21.0, 22.2, 20.6, 18.9, 18.6, 18.7, 18.8, 18.8, 19.1, 24.0, 23.3, 21.6, 21.6, 21.6, 22.2, 23.3, 23.5, 22.0, 19.5, 19.8]",33.610820000000004,1.6547560000000001,23.5,79.1
285,2021030204,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.4909090909091,"[19.6, 20.3, 20.2, 24.6, 25.6, 25.3, 20.3, 20.1, 20.3, 20.0, 19.8, 19.8, 19.6, 19.1, 19.1, 19.3, 19.1, 20.3, 19.8, 19.4, 19.6, 19.6]",40.39636000000001,7.447943,23.5,79.1
286,2021030204,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.885714285714283,"[22.3, 20.3, 20.8, 24.6, 21.2, 19.4, 20.8, 22.5, 23.0, 22.5, 22.2, 21.2, 20.7, 24.9]",30.777600000000003,6.35472,23.5,79.1
287,2021030204,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.74,"[25.1, 25.0, 25.6, 28.7, 24.6, 24.6, 25.1, 25.3, 25.3, 22.0, 20.4, 19.3, 16.7, 23.0, 23.9, 16.7, 17.8, 20.3, 22.4, 23.0]",28.089120000000005,2.028042,23.5,79.1
288,2021030204,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,60.0,1,22.749999999999996,"[25.5, 19.3, 18.8, 20.5, 20.3, 20.1, 19.4, 18.6, 17.8, 16.6, 15.5, 25.5, 27.0, 27.5, 27.3, 31.4, 26.5, 26.3, 26.2, 25.5, 23.9, 21.0]",28.98984,3.1480690000000005,23.5,79.1
289,2021030204,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.760000000000005,"[26.8, 25.9, 23.6, 22.3, 22.7, 22.5, 23.0, 23.6, 23.8, 24.6, 22.8, 21.6, 20.9, 20.8, 21.1, 21.0, 21.1, 20.8, 22.3, 24.0]",37.5279,3.193493,23.5,79.1
290,2021030205,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,22.650000000000002,"[24.4, 23.1, 21.8, 20.5, 20.5, 20.8, 25.3, 25.1, 25.6, 23.0, 22.3, 23.7, 24.0, 23.4, 22.6, 23.0, 21.3, 20.9, 20.8, 21.6, 21.6, 23.0]",24.13584,3.3053090000000003,23.7,77.5
291,2021030205,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.7,1,18.0,1,22.785,"[26.7, 25.8, 23.5, 22.3, 22.7, 22.5, 23.0, 23.5, 23.6, 24.8, 23.0, 21.7, 21.0, 21.0, 21.1, 21.1, 21.2, 21.0, 22.3, 23.9]",37.63537999999999,3.052162,23.7,77.5
292,2021030205,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.605,"[24.6, 25.0, 25.6, 28.7, 24.5, 24.6, 25.1, 25.3, 25.3, 21.9, 20.3, 19.0, 16.3, 22.9, 23.9, 16.3, 17.6, 20.0, 22.4, 22.8]",28.35734,1.9318770000000003,23.7,77.5
293,2021030205,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,58.0,1,22.672727272727272,"[25.3, 19.2, 18.6, 20.4, 20.2, 20.0, 19.3, 18.3, 17.5, 16.5, 15.5, 25.5, 26.9, 27.5, 27.3, 31.4, 26.4, 26.3, 26.2, 25.6, 23.8, 21.1]",29.611049999999995,3.30333,23.7,77.5
294,2021030205,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.4,1,45.0,1,21.871428571428574,"[22.3, 20.5, 21.0, 24.5, 21.1, 19.4, 20.3, 22.2, 22.8, 22.7, 22.4, 21.0, 21.1, 24.9]",30.804559999999995,5.821979000000001,23.7,77.5
295,2021030205,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,20.572727272727274,"[19.6, 20.0, 19.9, 24.6, 25.6, 25.3, 20.4, 20.3, 20.5, 20.0, 20.1, 19.9, 19.8, 19.1, 19.5, 19.3, 19.4, 20.5, 20.2, 19.6, 19.5, 19.5]",40.583850000000005,7.273177,23.7,77.5
296,2021030205,HXXID4,艾特网能空调1714,25.0,50.0,1,48.0,25.9,1,22.0,1,21.400000000000002,"[21.7, 22.6, 21.2, 19.6, 19.2, 19.3, 19.5, 19.5, 19.6, 24.1, 23.3, 22.1, 22.3, 22.1, 22.6, 23.6, 24.0, 22.4, 19.7, 19.6]",33.50347000000001,1.411224,23.7,77.5
297,2021030205,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,36.0,1,25.347619047619045,"[27.1, 27.8, 31.3, 27.2, 27.5, 26.9, 26.6, 22.9, 21.2, 21.4, 26.5, 26.3, 26.3, 26.5, 26.6, 27.0, 25.9, 26.9, 20.3, 19.3, 20.8]",32.985510000000005,1.96541,23.7,77.5
298,2021030205,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.885,"[23.9, 24.1, 24.3, 24.6, 25.0, 25.6, 26.3, 26.6, 25.5, 23.3, 23.5, 23.7, 23.5, 24.0, 23.6, 25.3, 26.0, 26.7, 27.0, 25.2]",24.56688,2.1409320000000003,23.7,77.5
299,2021030205,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.450000000000003,"[22.5, 23.0, 23.2, 23.5, 23.0, 23.3, 23.2, 23.5, 23.3, 23.6, 24.5, 26.6, 26.5, 25.5, 22.6, 22.7, 22.3, 22.5, 22.5, 22.6, 22.4, 23.1]",26.95759,2.288411,23.7,77.5
300,2021030206,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.93,"[24.0, 24.4, 24.0, 23.7, 25.2, 25.5, 26.2, 25.7, 24.7, 23.8, 24.3, 24.4, 24.3, 24.4, 24.2, 25.3, 26.0, 26.7, 27.0, 24.8]",25.15832,2.074034,23.5,76.6
301,2021030206,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,24.771428571428572,"[25.9, 27.0, 31.2, 26.9, 27.1, 26.7, 26.3, 22.7, 21.3, 21.3, 24.5, 24.3, 24.3, 26.1, 24.6, 27.0, 25.5, 26.7, 20.5, 19.4, 20.9]",32.58743,1.9639720000000003,23.5,76.6
302,2021030206,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.427272727272733,"[21.9, 23.0, 23.3, 23.6, 22.8, 23.2, 22.8, 23.6, 23.8, 24.2, 24.5, 26.6, 26.5, 25.4, 22.5, 22.6, 21.8, 22.5, 22.6, 22.6, 22.5, 23.1]",27.279619999999998,2.493433,23.5,76.6
303,2021030206,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.613636363636363,"[24.1, 23.1, 21.8, 20.5, 20.5, 20.6, 25.3, 25.1, 25.7, 23.0, 22.4, 23.6, 24.1, 23.5, 22.7, 23.0, 21.2, 20.8, 20.8, 21.5, 21.5, 22.7]",24.162660000000006,3.2188090000000003,23.5,76.6
304,2021030206,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.745000000000005,"[26.5, 25.8, 23.6, 22.2, 22.6, 22.6, 23.0, 23.5, 23.7, 24.5, 22.8, 21.8, 21.0, 20.8, 21.3, 21.1, 21.0, 20.8, 22.3, 24.0]",37.60823999999999,3.102352,23.5,76.6
305,2021030206,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,60.0,1,22.69090909090909,"[25.3, 19.3, 18.8, 20.6, 20.4, 20.1, 19.3, 18.4, 17.8, 16.7, 15.5, 25.4, 26.7, 27.3, 27.1, 31.5, 26.3, 26.2, 26.1, 25.5, 23.9, 21.0]",29.293470000000003,2.77733,23.5,76.6
306,2021030206,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.695,"[25.0, 25.0, 25.6, 28.8, 24.5, 24.6, 25.1, 25.3, 25.3, 22.0, 20.3, 19.2, 16.7, 22.9, 23.8, 16.6, 17.8, 20.1, 22.5, 22.8]",29.134500000000006,1.767124,23.5,76.6
307,2021030206,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.821428571428573,"[22.5, 20.5, 21.0, 24.6, 21.5, 19.5, 20.2, 21.9, 22.7, 22.4, 22.1, 21.0, 20.6, 25.0]",30.992109999999997,6.415171999999999,23.5,76.6
308,2021030206,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.563636363636366,"[19.6, 20.1, 20.1, 24.6, 25.6, 25.3, 20.3, 20.1, 20.5, 20.0, 20.0, 19.8, 19.7, 19.2, 19.5, 19.3, 19.3, 20.6, 20.1, 19.7, 19.7, 19.3]",40.61052,7.318407,23.5,76.6
309,2021030206,HXXID4,艾特网能空调1714,25.0,50.0,1,46.0,25.6,1,18.0,1,21.265000000000008,"[21.5, 22.5, 21.1, 19.5, 19.0, 19.1, 19.3, 19.3, 19.6, 23.8, 23.3, 21.9, 22.1, 22.0, 22.5, 23.3, 23.8, 22.3, 19.6, 19.8]",33.77146,1.483463,23.5,76.6
310,2021030207,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.513636363636362,"[22.7, 23.1, 23.4, 23.8, 23.3, 23.5, 23.0, 23.6, 23.1, 23.1, 24.0, 26.6, 26.4, 25.4, 22.8, 23.0, 22.1, 22.7, 22.8, 22.8, 22.8, 23.3]",27.28014,2.2775540000000003,21.9,76.3
311,2021030207,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,57.0,1,22.786363636363635,"[25.5, 19.2, 18.8, 20.6, 20.5, 20.3, 19.5, 18.5, 17.8, 16.6, 15.6, 25.6, 26.9, 27.3, 27.3, 31.5, 26.5, 26.3, 26.2, 25.6, 24.0, 21.2]",29.21332,3.023417,21.9,76.3
312,2021030207,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,33.0,1,22.619999999999997,"[24.5, 25.0, 25.6, 28.8, 24.0, 24.6, 25.1, 25.2, 25.3, 22.0, 20.3, 19.2, 16.5, 22.9, 23.8, 16.5, 17.8, 19.9, 22.4, 23.0]",29.29566,1.829818,21.9,76.3
313,2021030207,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,46.0,1,22.064285714285713,"[22.4, 20.6, 21.1, 24.6, 21.0, 19.2, 21.4, 22.6, 23.1, 22.6, 22.4, 21.6, 21.1, 25.2]",31.306649999999998,6.3421,21.9,76.3
314,2021030207,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,63.0,1,20.60909090909091,"[20.2, 20.6, 20.6, 24.7, 25.6, 25.4, 20.6, 20.5, 20.7, 20.0, 20.0, 19.8, 19.6, 18.9, 19.1, 19.2, 19.0, 20.2, 20.0, 19.5, 19.5, 19.7]",40.5668,7.476459,21.9,76.3
315,2021030207,HXXID4,艾特网能空调1714,25.0,50.0,1,49.0,25.9,1,22.0,1,20.93,"[21.2, 22.3, 20.6, 19.0, 18.5, 18.6, 18.8, 18.7, 19.0, 24.0, 23.2, 21.6, 21.6, 21.6, 22.1, 23.3, 23.5, 22.0, 19.6, 19.4]",33.23556,1.5565309999999999,21.9,76.3
316,2021030207,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.30476190476191,"[27.0, 27.6, 31.2, 27.1, 27.3, 26.8, 26.8, 22.9, 20.7, 21.2, 26.5, 26.3, 26.3, 26.5, 26.5, 27.1, 26.0, 27.0, 20.3, 19.2, 21.1]",32.158550000000005,2.034771,21.9,76.3
317,2021030207,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.572727272727274,"[24.2, 23.0, 22.0, 20.3, 20.5, 20.6, 25.3, 25.1, 25.6, 23.0, 22.3, 23.8, 24.1, 23.1, 22.5, 22.9, 21.0, 20.8, 20.8, 21.4, 21.5, 22.8]",24.48496,3.1944090000000003,21.9,76.3
318,2021030207,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.685000000000002,"[23.4, 23.9, 23.9, 24.3, 25.5, 25.6, 26.0, 26.5, 25.6, 22.7, 23.0, 23.1, 23.0, 23.5, 23.6, 25.0, 26.0, 26.8, 27.0, 25.3]",25.40021,2.050396,21.9,76.3
319,2021030207,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,22.759999999999998,"[26.6, 25.8, 23.6, 22.2, 22.6, 22.5, 22.9, 23.5, 23.7, 24.6, 23.0, 21.8, 21.0, 20.9, 21.2, 21.2, 20.9, 20.7, 22.5, 24.0]",38.199839999999995,3.061981,21.9,76.3
320,2021030208,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,25.35714285714286,"[27.1, 27.7, 31.2, 27.1, 27.3, 26.9, 26.8, 22.9, 20.9, 21.1, 26.4, 26.2, 26.3, 26.5, 26.6, 27.1, 26.1, 27.2, 20.5, 19.3, 21.3]",32.58672,1.988144,22.2,71.6
321,2021030208,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.72,"[23.5, 23.8, 24.0, 24.5, 25.5, 25.6, 26.3, 26.7, 25.6, 22.9, 23.0, 23.2, 23.0, 23.5, 23.5, 24.8, 26.0, 26.6, 27.0, 25.4]",25.44318000000001,1.997261,22.2,71.6
322,2021030208,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,46.0,1,22.05,"[22.5, 20.6, 21.2, 24.6, 21.1, 19.1, 21.1, 22.6, 22.9, 22.6, 22.3, 21.6, 21.2, 25.3]",31.60799,5.792857,22.2,71.6
323,2021030208,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,22.79545454545455,"[25.4, 19.3, 18.8, 20.5, 20.4, 20.2, 19.5, 18.6, 17.9, 16.8, 15.3, 25.6, 27.0, 27.6, 27.2, 31.5, 26.5, 26.3, 26.3, 25.6, 23.9, 21.3]",29.46155,2.937213,22.2,71.6
324,2021030208,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,22.835,"[26.8, 26.0, 23.4, 22.6, 23.0, 22.3, 23.1, 23.6, 23.8, 24.6, 23.0, 21.5, 21.0, 21.0, 21.1, 21.0, 21.4, 21.1, 22.3, 24.1]",38.023709999999994,2.962517,22.2,71.6
325,2021030208,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,22.595454545454547,"[24.3, 22.8, 21.6, 20.6, 20.6, 20.8, 25.1, 25.0, 25.6, 22.8, 22.1, 23.8, 24.1, 23.3, 22.5, 22.8, 21.5, 21.1, 20.8, 21.8, 21.4, 22.7]",24.51177,3.18946,22.2,71.6
326,2021030208,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,26.0,1,64.0,1,20.6,"[20.1, 20.6, 20.6, 24.7, 25.7, 25.4, 20.6, 20.6, 20.8, 20.1, 20.0, 19.6, 19.5, 18.9, 19.2, 19.0, 19.1, 20.4, 20.1, 19.6, 19.3, 19.3]",41.25303,7.2148699999999995,22.2,71.6
327,2021030208,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.419999999999998,"[24.6, 24.5, 25.0, 28.5, 24.0, 24.1, 24.6, 24.6, 24.7, 21.9, 20.3, 19.1, 16.8, 22.8, 24.0, 16.8, 17.9, 19.7, 22.0, 22.5]",28.00883,1.943227,22.2,71.6
328,2021030208,HXXID4,艾特网能空调1714,25.0,50.0,1,49.0,25.9,1,22.0,1,20.97,"[21.2, 22.3, 20.7, 19.0, 18.5, 18.6, 18.8, 18.8, 19.1, 24.0, 23.2, 21.6, 21.8, 21.7, 22.2, 23.4, 23.6, 22.2, 19.3, 19.4]",33.53024,1.590367,22.2,71.6
329,2021030208,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.200000000000003,"[22.5, 22.6, 22.8, 23.2, 22.8, 23.0, 23.1, 23.3, 23.0, 23.3, 24.1, 26.5, 26.4, 25.3, 22.2, 22.3, 22.4, 22.1, 22.1, 22.1, 22.5, 22.8]",27.25278,2.099033,22.2,71.6
330,2021030209,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.522727272727277,"[24.2, 22.9, 21.8, 20.2, 20.3, 20.6, 25.1, 25.0, 25.7, 22.9, 22.3, 23.9, 24.1, 23.1, 22.5, 22.8, 21.1, 20.8, 20.7, 21.4, 21.5, 22.6]",24.645909999999994,3.116653,21.4,73.7
331,2021030209,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.785,"[26.6, 25.9, 23.7, 22.1, 22.6, 22.6, 23.0, 23.6, 23.7, 24.6, 23.0, 21.8, 20.8, 20.8, 21.3, 21.2, 21.0, 20.7, 22.5, 24.2]",38.172830000000005,3.1283499999999997,21.4,73.7
332,2021030209,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.836363636363632,"[25.5, 19.5, 18.9, 20.4, 20.4, 20.1, 19.6, 18.6, 18.1, 17.0, 15.6, 25.5, 26.9, 27.5, 27.4, 31.5, 26.5, 26.3, 26.2, 25.6, 23.9, 21.4]",28.943990000000007,2.9496700000000002,21.4,73.7
333,2021030209,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,31.0,1,22.445,"[24.6, 24.5, 25.0, 28.4, 24.0, 24.0, 24.5, 24.5, 24.6, 21.8, 20.5, 19.3, 17.0, 22.9, 24.0, 16.9, 18.0, 19.8, 22.1, 22.5]",27.646130000000007,1.9657200000000001,21.4,73.7
334,2021030209,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.540909090909096,"[20.0, 20.5, 20.5, 24.7, 25.8, 25.3, 20.5, 20.5, 20.6, 20.0, 19.8, 19.5, 19.5, 18.8, 19.2, 19.1, 19.1, 20.3, 20.0, 19.5, 19.3, 19.4]",41.012339999999995,7.240423000000001,21.4,73.7
335,2021030209,HXXID4,艾特网能空调1714,25.0,50.0,1,49.0,26.0,1,26.0,1,20.940000000000005,"[21.2, 22.3, 20.8, 19.0, 18.5, 18.6, 18.9, 18.8, 19.0, 23.8, 23.2, 21.6, 21.8, 21.6, 22.3, 23.1, 23.5, 22.1, 19.2, 19.5]",33.91638,1.6625910000000002,21.4,73.7
336,2021030209,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,25.34761904761905,"[27.1, 27.8, 31.3, 27.1, 27.3, 26.8, 26.8, 22.9, 20.8, 21.1, 26.5, 26.3, 26.3, 26.5, 26.5, 27.0, 25.9, 27.2, 20.6, 19.5, 21.0]",32.375310000000006,1.930039,21.4,73.7
337,2021030209,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.674999999999997,"[23.3, 23.9, 23.9, 24.4, 25.5, 25.6, 26.4, 26.8, 25.6, 22.7, 23.0, 23.0, 22.9, 23.4, 23.5, 24.9, 26.0, 26.5, 26.9, 25.3]",25.427329999999998,1.96136,21.4,73.7
338,2021030209,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.38636363636364,"[22.8, 23.0, 23.2, 23.6, 23.1, 23.4, 22.8, 23.6, 23.0, 23.1, 24.0, 26.5, 26.4, 25.3, 22.6, 22.7, 22.1, 22.4, 22.6, 22.6, 22.6, 23.1]",27.520969999999995,2.035057,21.4,73.7
339,2021030209,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,43.0,1,21.942857142857147,"[22.6, 20.5, 21.2, 24.6, 20.8, 19.1, 20.6, 22.4, 22.8, 22.6, 22.3, 21.5, 21.1, 25.1]",32.03662,5.5530669999999995,21.4,73.7
340,2021030210,HXXID4,艾特网能空调1715,24.0,50.0,1,83.0,25.8,1,58.0,1,20.572727272727274,"[20.0, 20.6, 20.5, 24.8, 25.8, 25.5, 20.6, 20.5, 20.6, 20.0, 20.0, 19.6, 19.4, 18.9, 19.2, 19.1, 19.1, 20.3, 20.0, 19.5, 19.3, 19.3]",41.70897000000001,7.110663000000001,21.2,73.7
341,2021030210,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.60454545454546,"[24.3, 22.9, 21.8, 20.7, 20.6, 21.0, 25.3, 25.2, 25.8, 22.8, 22.3, 23.1, 23.6, 23.3, 22.5, 22.8, 21.4, 21.0, 20.9, 21.7, 21.5, 22.8]",24.538519999999995,3.236611,21.2,73.7
342,2021030210,HXXID4,艾特网能空调1714,25.0,50.0,1,47.0,25.8,1,22.0,1,21.009999999999998,"[21.3, 22.3, 21.0, 19.0, 18.6, 18.7, 18.8, 18.8, 19.1, 24.0, 23.1, 21.7, 21.8, 21.7, 22.3, 23.3, 23.7, 22.0, 19.3, 19.7]",33.85218,1.524903,21.2,73.7
343,2021030210,HXXID4,艾特网能空调1713,25.0,50.0,1,57.0,26.7,1,46.0,1,24.828571428571433,"[27.1, 27.8, 31.3, 27.0, 27.3, 26.9, 26.8, 22.8, 20.8, 21.3, 24.6, 24.3, 24.2, 24.5, 26.6, 24.2, 25.8, 27.1, 20.6, 19.5, 20.9]",32.39917,2.004856,21.2,73.7
344,2021030210,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.555000000000003,"[23.4, 23.8, 23.9, 24.5, 24.8, 25.4, 26.5, 24.8, 25.8, 22.8, 23.0, 23.1, 23.0, 23.5, 23.3, 24.8, 26.0, 26.5, 26.9, 25.3]",25.69573,1.955351,21.2,73.7
345,2021030210,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,48.0,1,23.236363636363638,"[22.2, 23.0, 23.3, 23.2, 22.6, 23.0, 23.0, 23.3, 22.8, 23.3, 24.0, 26.5, 26.3, 25.4, 22.4, 22.5, 22.6, 22.3, 22.3, 22.2, 22.2, 22.8]",27.199450000000002,2.128175,21.2,73.7
346,2021030210,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.0,1,56.0,1,22.85454545454546,"[25.4, 19.4, 19.0, 20.6, 20.5, 20.4, 19.6, 18.6, 17.9, 16.8, 15.3, 25.7, 27.1, 27.6, 27.4, 31.5, 26.6, 26.5, 26.3, 25.5, 24.1, 21.0]",29.07899,2.9581090000000003,21.2,73.7
347,2021030210,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,14.0,1,22.885,"[26.8, 26.0, 23.4, 22.6, 23.1, 22.5, 23.1, 23.6, 23.7, 24.8, 23.1, 21.6, 21.1, 21.1, 21.3, 21.2, 21.3, 21.1, 22.4, 23.9]",38.44177,2.9895820000000004,21.2,73.7
348,2021030210,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,44.0,1,22.078571428571426,"[22.4, 20.5, 21.1, 24.6, 21.0, 19.2, 21.2, 22.6, 23.0, 22.6, 22.4, 21.7, 21.3, 25.5]",32.33122,5.741956999999999,21.2,73.7
349,2021030210,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,22.335,"[24.6, 24.5, 24.9, 28.3, 23.9, 24.0, 24.4, 24.5, 24.5, 21.8, 20.3, 19.1, 16.7, 23.0, 23.8, 16.7, 17.8, 19.6, 22.0, 22.3]",28.759480000000003,1.9762170000000001,21.2,73.7
350,2021030211,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,23.21,"[26.8, 26.3, 23.3, 21.8, 22.4, 22.4, 23.6, 24.5, 24.4, 24.9, 23.6, 21.8, 22.2, 22.2, 22.3, 21.1, 22.1, 22.0, 22.6, 23.9]",38.60255,4.291180000000001,20.7,73.0
351,2021030211,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,23.036363636363635,"[25.5, 19.6, 19.5, 21.4, 20.7, 20.8, 19.8, 18.7, 18.0, 16.9, 15.1, 26.3, 27.4, 27.5, 27.1, 31.5, 26.7, 26.5, 26.3, 25.5, 24.7, 21.3]",29.428400000000003,3.283067,20.7,73.0
352,2021030211,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.615,"[25.4, 24.6, 24.8, 28.4, 24.1, 24.5, 24.8, 24.9, 25.0, 22.1, 20.3, 19.0, 16.9, 23.0, 24.1, 16.8, 17.9, 19.9, 22.8, 23.0]",29.161390000000004,2.136855,20.7,73.0
353,2021030211,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,22.11428571428571,"[24.4, 20.3, 20.5, 24.6, 22.1, 19.2, 21.5, 21.9, 22.7, 22.5, 22.3, 21.2, 21.0, 25.4]",32.41148,6.05016,20.7,73.0
354,2021030211,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.69090909090909,"[20.1, 20.2, 20.2, 24.8, 25.8, 25.3, 20.5, 20.5, 20.7, 20.2, 20.6, 19.9, 19.6, 19.3, 19.2, 19.3, 19.4, 20.1, 20.8, 19.9, 19.3, 19.5]",41.36059,7.136760000000001,20.7,73.0
355,2021030211,HXXID4,艾特网能空调1714,25.0,50.0,1,47.0,25.8,1,22.0,1,21.275000000000002,"[21.6, 22.6, 21.2, 19.8, 19.0, 19.2, 19.5, 19.4, 20.0, 24.0, 23.3, 21.8, 22.1, 21.9, 22.3, 23.5, 23.3, 21.7, 19.5, 19.8]",33.664269999999995,1.1675719999999998,20.7,73.0
356,2021030211,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,24.485714285714295,"[25.1, 26.3, 30.8, 26.5, 26.6, 26.3, 25.6, 22.8, 21.6, 20.7, 24.6, 24.5, 24.3, 25.6, 24.6, 26.1, 24.8, 26.6, 20.1, 19.2, 21.5]",32.48095000000001,1.912402,20.7,73.0
357,2021030211,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,24.615000000000002,"[23.1, 24.6, 24.2, 24.5, 24.6, 23.9, 25.6, 25.3, 23.8, 23.8, 24.3, 23.1, 24.3, 25.1, 24.5, 25.2, 26.0, 26.4, 26.7, 23.3]",25.58839,2.2167960000000004,20.7,73.0
358,2021030211,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.163636363636364,"[20.8, 22.6, 23.0, 23.3, 22.8, 23.0, 23.0, 24.0, 23.6, 24.1, 24.4, 26.3, 26.3, 25.1, 22.3, 22.3, 20.7, 22.3, 22.2, 22.3, 22.3, 22.9]",27.32318,2.331603,20.7,73.0
359,2021030211,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.3,1,44.0,1,22.681818181818183,"[23.8, 22.5, 22.0, 21.1, 21.1, 21.1, 25.2, 25.1, 25.9, 22.7, 22.3, 23.5, 23.5, 23.1, 22.0, 22.6, 21.9, 21.6, 21.5, 22.3, 21.4, 22.8]",24.555569999999996,3.5308709999999994,20.7,73.0
360,2021030212,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,23.38636363636364,"[24.6, 23.9, 23.0, 21.3, 22.1, 21.8, 25.3, 25.1, 26.8, 23.8, 23.1, 23.5, 24.0, 23.9, 23.5, 24.0, 22.0, 22.1, 22.1, 22.5, 22.5, 23.6]",24.833719999999996,3.205705,21.1,70.5
361,2021030212,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,28.0,1,23.895000000000007,"[26.9, 26.5, 24.8, 23.8, 24.4, 23.6, 23.8, 24.4, 24.4, 25.3, 24.4, 23.5, 22.6, 22.6, 22.6, 22.1, 22.3, 22.1, 23.6, 24.2]",38.71004000000001,3.697533,21.1,70.5
362,2021030212,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.9,1,75.0,1,23.613636363636363,"[25.6, 20.6, 20.3, 22.3, 22.1, 21.2, 20.3, 19.6, 19.1, 18.0, 17.1, 26.3, 27.3, 27.8, 27.4, 31.5, 26.8, 26.7, 26.5, 25.9, 24.9, 22.2]",29.35285,4.153541000000001,21.1,70.5
363,2021030212,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.455000000000002,"[25.4, 23.2, 23.7, 28.7, 23.6, 22.6, 23.1, 23.2, 23.3, 21.7, 20.7, 19.3, 18.3, 24.0, 24.5, 18.5, 18.8, 20.5, 22.9, 23.1]",28.571679999999997,2.189555,21.1,70.5
364,2021030212,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,22.12857142857143,"[25.6, 20.5, 20.8, 24.5, 21.8, 20.1, 21.1, 21.7, 22.1, 22.1, 21.9, 21.3, 21.2, 25.1]",32.920230000000004,7.3888050000000005,21.1,70.5
365,2021030212,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.455,"[23.3, 24.0, 23.8, 24.1, 24.0, 24.1, 25.1, 25.1, 24.3, 23.5, 23.8, 23.4, 24.3, 24.2, 24.0, 25.0, 25.8, 26.5, 26.7, 24.1]",25.829880000000003,2.1285460000000005,21.1,70.5
366,2021030212,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,24.514285714285716,"[25.6, 26.3, 30.8, 26.3, 27.0, 26.4, 25.6, 22.0, 21.9, 20.6, 24.4, 24.6, 24.2, 24.6, 24.8, 25.6, 24.6, 25.7, 21.0, 19.5, 23.3]",32.377280000000006,2.140643,21.1,70.5
367,2021030212,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,74.0,1,20.900000000000002,"[19.7, 20.1, 20.1, 24.8, 25.7, 25.5, 20.4, 20.5, 20.8, 20.2, 20.5, 20.5, 20.2, 19.7, 19.9, 19.6, 19.7, 20.9, 21.3, 20.1, 19.8, 19.8]",41.70902999999999,7.287735,21.1,70.5
368,2021030212,HXXID4,艾特网能空调1714,25.0,50.0,1,49.0,25.9,1,22.0,1,21.85000000000001,"[22.0, 23.1, 21.8, 20.8, 20.2, 20.4, 20.5, 20.5, 20.3, 24.1, 23.4, 22.1, 22.6, 22.3, 22.6, 23.6, 23.6, 21.8, 20.0, 21.3]",33.93265000000001,1.4291729999999998,21.1,70.5
369,2021030212,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,51.0,1,23.28636363636364,"[21.8, 22.7, 23.0, 23.3, 22.8, 23.0, 23.4, 23.4, 23.3, 23.8, 24.3, 26.4, 26.3, 25.3, 22.4, 22.5, 21.6, 22.3, 22.5, 22.5, 22.6, 23.1]",27.441260000000003,2.4993760000000003,21.1,70.5
370,2021030213,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.87857142857143,"[26.1, 21.6, 21.8, 25.0, 23.1, 21.1, 22.0, 22.3, 22.5, 22.6, 22.5, 22.1, 22.1, 25.5]",32.44220000000001,8.406493000000001,20.8,70.8
371,2021030213,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.2,1,100.0,1,22.26818181818182,"[21.6, 22.1, 22.0, 25.0, 25.9, 26.3, 22.1, 22.1, 22.2, 21.6, 22.0, 21.6, 21.4, 21.4, 21.3, 21.3, 21.2, 22.2, 22.6, 21.6, 21.1, 21.3]",41.31526999999999,9.340639000000001,20.8,70.8
372,2021030213,HXXID4,艾特网能空调1714,25.0,50.0,1,53.0,26.4,1,35.0,1,22.84,"[23.0, 24.1, 23.0, 21.5, 21.1, 21.1, 21.4, 21.3, 21.5, 24.6, 24.5, 23.2, 23.8, 23.4, 23.8, 24.7, 24.8, 23.5, 21.0, 21.5]",33.914570000000005,2.087683,20.8,70.8
373,2021030213,HXXID4,艾特网能空调1713,25.0,50.0,1,65.0,27.6,1,70.0,1,24.34761904761905,"[25.1, 25.5, 30.6, 26.1, 27.2, 26.8, 26.0, 23.5, 22.0, 22.4, 22.8, 22.8, 22.5, 24.4, 24.3, 24.1, 23.8, 25.7, 21.8, 20.6, 23.3]",32.57833000000001,3.594097,20.8,70.8
374,2021030213,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.6,1,43.0,1,24.6,"[24.6, 23.8, 23.3, 23.2, 23.3, 23.8, 24.8, 25.1, 24.1, 24.1, 24.5, 25.1, 24.5, 24.5, 24.8, 25.5, 25.8, 26.5, 26.8, 23.9]",25.014349999999993,2.294698,20.8,70.8
375,2021030213,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.095454545454547,"[22.3, 23.6, 23.9, 24.2, 23.7, 24.1, 24.1, 24.7, 24.6, 24.6, 24.0, 26.8, 26.3, 25.8, 23.3, 23.5, 22.1, 23.3, 23.5, 23.6, 23.8, 24.3]",26.919550000000005,2.659682,20.8,70.8
376,2021030213,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,35.0,1,24.160000000000004,"[27.3, 26.6, 24.9, 24.0, 24.5, 24.2, 24.5, 24.7, 24.8, 25.3, 24.5, 23.5, 22.8, 22.5, 22.5, 22.6, 23.1, 22.8, 23.9, 24.2]",38.533739999999995,4.502867,20.8,70.8
377,2021030213,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,68.0,1,23.704545454545453,"[24.1, 24.0, 23.3, 22.1, 22.1, 22.3, 26.4, 26.2, 27.2, 24.2, 23.6, 23.0, 24.0, 23.6, 23.5, 24.4, 22.9, 22.5, 22.1, 23.1, 22.9, 24.0]",24.77042,4.250445,20.8,70.8
378,2021030213,HXXID4,艾特网能空调1717,25.0,50.0,1,62.0,27.3,1,59.0,1,22.910000000000004,"[23.6, 23.0, 23.3, 27.3, 23.0, 22.8, 22.8, 22.6, 22.8, 22.0, 21.8, 22.5, 21.3, 25.3, 25.2, 21.5, 22.0, 21.6, 21.8, 22.0]",28.558200000000006,3.1268179999999997,20.8,70.8
379,2021030213,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,24.713636363636365,"[26.0, 22.1, 21.7, 23.5, 23.7, 22.8, 22.1, 21.5, 22.3, 22.0, 21.1, 26.6, 27.5, 27.8, 27.1, 31.3, 26.7, 26.5, 26.7, 26.1, 25.3, 23.3]",29.12511,4.088178,20.8,70.8
380,2021030214,HXXID4,艾特网能空调1720,25.0,50.0,1,67.0,26.7,1,58.0,1,23.69090909090909,"[24.3, 23.8, 23.4, 22.6, 22.6, 22.8, 26.8, 26.5, 27.0, 23.8, 23.3, 22.7, 23.5, 23.5, 23.3, 24.0, 23.0, 22.6, 21.8, 23.1, 23.0, 23.8]",24.699579999999997,4.158884,20.9,69.2
381,2021030214,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.2,1,78.0,1,24.640909090909087,"[26.3, 23.0, 22.1, 23.0, 23.9, 22.7, 22.9, 22.2, 21.9, 20.8, 19.8, 26.0, 26.8, 27.2, 27.0, 31.4, 26.4, 26.4, 26.3, 26.0, 25.0, 25.0]",29.447490000000005,4.152827,20.9,69.2
382,2021030214,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,22.56428571428572,"[26.3, 21.6, 21.8, 25.2, 22.5, 21.3, 21.7, 21.8, 21.9, 21.9, 21.8, 21.5, 21.5, 25.1]",32.2648,7.063865,20.9,69.2
383,2021030214,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.55454545454546,"[21.7, 22.0, 22.0, 26.0, 26.8, 26.3, 22.2, 22.3, 22.3, 21.8, 22.1, 22.3, 22.0, 21.3, 21.6, 21.5, 21.3, 22.5, 22.6, 21.8, 21.8, 22.0]",41.83690999999999,9.136659,20.9,69.2
384,2021030214,HXXID4,艾特网能空调1714,25.0,50.0,1,52.0,26.2,1,34.0,1,22.604499999999994,"[22.6, 23.7, 23.0, 21.8, 21.5, 21.6, 21.8, 21.6, 21.6, 24.09, 23.2, 22.8, 23.2, 22.7, 23.0, 23.5, 23.8, 22.8, 21.9, 21.9]",33.77932,1.95672,20.9,69.2
385,2021030214,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.842857142857145,"[24.5, 24.5, 30.0, 24.7, 26.0, 25.5, 25.4, 22.7, 22.0, 22.5, 22.6, 22.2, 22.3, 23.0, 23.1, 23.5, 23.6, 25.3, 22.3, 22.3, 22.7]",32.422700000000006,2.8122109999999996,20.9,69.2
386,2021030214,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.28,"[24.3, 23.6, 23.2, 23.0, 23.1, 22.8, 23.3, 24.1, 23.6, 24.0, 24.2, 24.6, 24.5, 24.0, 24.2, 25.3, 26.2, 27.4, 26.9, 23.3]",25.10447,1.9787089999999998,20.9,69.2
387,2021030214,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.7,1,46.0,1,24.08636363636364,"[23.4, 23.6, 23.7, 23.9, 23.8, 23.9, 24.2, 24.3, 24.1, 23.9, 23.4, 26.8, 26.6, 25.6, 23.6, 23.5, 23.6, 23.6, 23.5, 23.5, 23.4, 24.0]",27.172290000000004,2.539546,20.9,69.2
388,2021030214,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,28.0,1,24.020000000000003,"[27.5, 26.1, 24.5, 23.8, 24.0, 23.9, 24.4, 24.3, 24.5, 25.3, 24.3, 23.1, 23.1, 22.3, 23.0, 22.7, 23.2, 22.6, 23.8, 24.0]",38.68306,4.190939,20.9,69.2
389,2021030214,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.65,"[23.7, 22.4, 22.9, 27.0, 22.3, 22.1, 22.2, 22.2, 22.3, 22.2, 22.3, 21.3, 20.5, 25.8, 26.7, 20.5, 20.6, 22.0, 21.4, 22.6]",28.397350000000003,2.6320479999999997,20.9,69.2
390,2021030215,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.772727272727273,"[22.9, 23.3, 23.5, 23.6, 23.6, 23.5, 24.1, 24.1, 24.0, 24.0, 23.4, 26.8, 26.5, 25.6, 22.9, 23.0, 22.8, 22.8, 22.9, 23.0, 23.1, 23.6]",27.06489,2.52345,20.2,69.2
391,2021030215,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.714285714285715,"[23.6, 24.8, 30.1, 25.5, 26.5, 26.1, 25.6, 23.0, 21.7, 21.6, 22.6, 22.1, 22.2, 22.6, 22.8, 23.6, 23.0, 25.5, 22.1, 21.0, 22.0]",32.15202999999999,2.704001,20.2,69.2
392,2021030215,HXXID4,艾特网能空调1714,25.0,50.0,1,52.0,26.2,1,30.0,1,22.51,"[22.6, 23.8, 22.7, 21.4, 21.0, 21.1, 21.3, 21.1, 21.1, 24.1, 23.8, 22.9, 23.3, 23.0, 23.3, 24.0, 24.2, 23.1, 21.1, 21.3]",33.798350000000006,1.865196,20.2,69.2
393,2021030215,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,84.0,1,22.16818181818182,"[21.3, 21.8, 21.8, 25.8, 26.8, 26.2, 21.9, 21.8, 21.9, 21.5, 21.7, 21.6, 21.5, 20.9, 21.1, 21.0, 21.0, 22.1, 22.3, 21.4, 21.1, 21.2]",41.73565,9.191038,20.2,69.2
394,2021030215,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,22.521428571428576,"[26.1, 21.5, 21.7, 25.1, 22.5, 21.0, 21.3, 21.8, 22.1, 22.1, 21.9, 21.6, 21.5, 25.1]",32.545489999999994,7.0724849999999995,20.2,69.2
