,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
395,2021030215,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.515,"[23.2, 23.0, 23.3, 27.0, 22.9, 22.6, 22.8, 22.5, 22.8, 22.0, 21.1, 21.2, 19.7, 25.2, 25.9, 20.0, 20.6, 21.3, 21.4, 21.8]",29.34909,2.418313,20.2,69.2
396,2021030215,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.368181818181824,"[26.1, 22.3, 21.5, 22.6, 22.6, 22.3, 22.1, 21.6, 21.3, 20.4, 19.4, 25.9, 27.1, 27.3, 27.5, 31.3, 26.8, 26.8, 26.8, 25.6, 25.0, 23.8]",29.502390000000002,4.124231,20.2,69.2
397,2021030215,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,26.0,1,23.750000000000004,"[27.2, 26.2, 24.5, 23.6, 24.1, 23.6, 24.0, 24.3, 24.4, 25.3, 24.1, 22.9, 22.5, 22.0, 22.0, 22.1, 22.6, 22.3, 23.3, 24.0]",38.76408000000001,3.636167,20.2,69.2
398,2021030215,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.322727272727274,"[23.8, 23.6, 22.8, 21.8, 21.8, 22.1, 26.6, 26.3, 27.0, 23.6, 23.3, 22.4, 23.3, 23.0, 22.9, 23.8, 22.6, 22.2, 21.8, 22.8, 22.3, 23.3]",24.645929999999996,3.8123390000000006,20.2,69.2
399,2021030215,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.1,"[24.1, 23.3, 22.9, 22.7, 23.0, 22.6, 23.1, 24.1, 23.1, 24.0, 24.2, 24.4, 24.2, 24.3, 24.0, 25.2, 26.1, 27.1, 26.5, 23.1]",25.56139,1.9669210000000001,20.2,69.2
400,2021030216,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,55.0,1,22.720000000000002,"[23.4, 22.8, 23.2, 27.1, 22.8, 22.6, 22.7, 22.5, 22.8, 22.3, 21.2, 21.9, 20.6, 25.4, 25.8, 20.8, 21.2, 21.5, 21.7, 22.1]",29.0003,2.641511,19.8,68.6
401,2021030216,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.0,1,71.0,1,22.685714285714287,"[26.1, 21.5, 21.8, 25.0, 22.8, 21.0, 21.9, 22.1, 22.3, 22.3, 22.1, 21.8, 21.8, 25.1]",32.65252,7.06343,19.8,68.6
402,2021030216,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.409090909090914,"[24.2, 24.0, 23.1, 21.6, 21.8, 21.8, 26.2, 26.0, 26.9, 24.0, 23.4, 23.1, 22.9, 23.6, 23.5, 24.0, 22.3, 22.0, 21.8, 22.5, 22.6, 23.7]",24.493609999999993,4.012977,19.8,68.6
403,2021030216,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,33.0,1,23.970000000000002,"[27.2, 26.8, 24.8, 23.8, 24.3, 24.0, 24.2, 24.7, 24.8, 25.5, 24.5, 23.2, 22.5, 22.3, 22.3, 22.3, 22.5, 22.1, 23.6, 24.0]",38.44138,4.208616,19.8,68.6
404,2021030216,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.4,1,78.0,1,24.64545454545454,"[26.2, 22.1, 21.6, 23.1, 23.2, 22.7, 22.2, 21.6, 21.8, 21.1, 20.3, 26.5, 27.6, 27.8, 27.1, 31.4, 26.9, 26.8, 26.8, 26.3, 25.3, 23.8]",30.157249999999998,4.115594,19.8,68.6
405,2021030216,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,22.195454545454545,"[21.5, 21.9, 21.8, 25.7, 26.6, 26.4, 22.0, 22.0, 22.1, 21.6, 21.8, 21.5, 21.4, 21.1, 21.1, 21.0, 21.0, 22.1, 22.3, 21.5, 20.9, 21.0]",42.11029,9.226450999999999,19.8,68.6
406,2021030216,HXXID4,艾特网能空调1713,25.0,50.0,1,63.0,27.4,1,62.0,1,24.014285714285716,"[24.0, 25.2, 30.3, 25.8, 26.8, 26.4, 25.9, 23.2, 21.8, 22.1, 23.1, 22.7, 22.8, 22.8, 23.0, 23.9, 23.1, 25.6, 22.1, 21.0, 22.7]",32.157790000000006,3.001067,19.8,68.6
407,2021030216,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.154999999999998,"[24.4, 23.8, 23.3, 22.6, 23.6, 22.6, 23.0, 23.9, 22.6, 24.0, 24.3, 24.8, 24.1, 24.2, 24.5, 25.3, 26.0, 26.9, 26.3, 22.9]",25.423160000000006,1.890851,19.8,68.6
408,2021030216,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,27.0,1,52.0,1,24.059090909090912,"[22.8, 23.5, 24.0, 24.1, 23.6, 24.0, 24.1, 24.4, 24.3, 24.3, 23.8, 26.8, 26.5, 25.7, 23.3, 23.5, 22.6, 23.3, 23.5, 23.5, 23.6, 24.1]",27.42024,2.531752,19.8,68.6
409,2021030216,HXXID4,艾特网能空调1714,25.0,50.0,1,52.0,26.3,1,34.0,1,22.635000000000005,"[22.9, 24.0, 22.8, 21.4, 20.9, 21.1, 21.4, 21.1, 21.3, 24.1, 24.1, 23.0, 23.6, 23.1, 23.5, 24.3, 24.5, 23.3, 21.0, 21.3]",33.98603,1.8754579999999998,19.8,68.6
410,2021030217,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.430000000000007,"[24.3, 23.8, 23.1, 23.2, 22.9, 23.0, 23.4, 23.8, 23.8, 24.6, 25.0, 24.6, 24.8, 24.8, 24.5, 25.3, 26.1, 27.2, 26.8, 23.6]",25.396630000000002,2.2654179999999995,19.6,66.9
411,2021030217,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.068181818181824,"[23.4, 23.3, 23.5, 23.8, 24.1, 24.1, 24.3, 24.8, 24.3, 24.4, 23.6, 26.8, 26.5, 25.6, 23.4, 23.1, 23.3, 23.2, 23.1, 23.5, 23.3, 24.1]",27.564799999999998,2.6167960000000003,19.6,66.9
412,2021030217,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.909523809523815,"[24.4, 24.6, 30.3, 25.6, 26.8, 26.5, 26.1, 23.1, 21.9, 21.9, 22.2, 21.8, 22.0, 23.1, 23.3, 23.3, 23.6, 25.3, 22.4, 21.6, 22.3]",32.53841,3.0605390000000003,19.6,66.9
413,2021030217,HXXID4,艾特网能空调1714,25.0,50.0,1,52.0,26.2,1,30.0,1,22.900000000000002,"[23.0, 24.1, 23.0, 21.8, 21.6, 21.6, 21.6, 21.6, 21.5, 24.3, 24.0, 23.3, 23.6, 23.3, 23.6, 24.3, 24.7, 23.3, 21.8, 22.0]",34.03957,2.076639,19.6,66.9
414,2021030217,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,22.495454545454542,"[21.6, 22.0, 22.0, 25.8, 26.8, 26.4, 22.1, 22.1, 22.2, 21.7, 22.0, 22.3, 21.9, 21.4, 21.5, 21.6, 21.3, 22.5, 22.5, 21.6, 21.7, 21.9]",41.95017,9.368285,19.6,66.9
415,2021030217,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,22.605000000000004,"[23.5, 22.3, 22.8, 26.9, 22.3, 22.1, 22.2, 22.1, 22.2, 22.4, 21.8, 21.5, 20.3, 25.6, 26.3, 20.5, 20.8, 22.1, 22.0, 22.4]",28.89352,2.9147629999999998,19.6,66.9
416,2021030217,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.1,1,78.0,1,24.609090909090913,"[26.3, 23.0, 22.2, 22.9, 23.5, 22.7, 22.9, 22.1, 22.0, 20.9, 20.1, 26.0, 26.8, 27.3, 26.8, 31.3, 26.5, 26.3, 26.3, 26.1, 25.0, 24.4]",29.542379999999998,4.212268,19.6,66.9
417,2021030217,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,26.0,1,23.98,"[27.5, 26.1, 24.7, 24.1, 24.3, 23.8, 24.5, 24.4, 24.6, 25.1, 24.1, 23.0, 22.8, 22.0, 22.6, 22.4, 23.3, 22.8, 23.5, 24.0]",38.44135,4.323912,19.6,66.9
418,2021030217,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,23.49545454545455,"[23.3, 23.5, 23.1, 22.4, 22.4, 22.6, 26.6, 26.3, 26.9, 23.7, 23.2, 22.3, 23.5, 22.8, 23.0, 23.8, 23.1, 22.7, 22.2, 23.3, 22.8, 23.4]",24.691289999999995,4.369511999999999,19.6,66.9
419,2021030217,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.528571428571432,"[26.3, 21.5, 21.6, 25.2, 22.6, 21.4, 21.6, 21.7, 21.9, 21.8, 21.8, 21.5, 21.5, 25.0]",32.54555,7.487893,19.6,66.9
420,2021030218,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,64.0,1,22.607142857142854,"[26.1, 21.5, 21.7, 25.1, 22.8, 21.0, 21.6, 22.0, 22.1, 22.1, 22.0, 21.8, 21.7, 25.0]",32.1436,7.283571,19.3,66.4
421,2021030218,HXXID4,艾特网能空调1714,25.0,50.0,1,52.0,26.3,1,33.0,1,22.555,"[22.6, 23.8, 22.7, 21.3, 21.0, 21.0, 21.2, 21.1, 21.1, 24.4, 24.1, 23.0, 23.4, 23.0, 23.4, 24.1, 24.4, 23.1, 21.1, 21.3]",33.90553,1.786451,19.3,66.4
422,2021030218,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,94.0,1,22.17727272727273,"[21.3, 21.8, 21.8, 25.7, 26.8, 26.4, 21.9, 21.9, 22.0, 21.5, 21.7, 21.6, 21.5, 20.9, 21.0, 21.0, 21.0, 22.1, 22.3, 21.4, 21.1, 21.2]",42.40522,9.438197,19.3,66.4
423,2021030218,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,26.9,1,51.0,1,22.535000000000004,"[23.3, 22.7, 23.1, 27.0, 22.6, 22.5, 22.4, 22.3, 22.5, 22.0, 21.1, 21.6, 20.3, 25.3, 26.0, 20.5, 20.8, 21.3, 21.5, 21.9]",28.652090000000005,2.7590290000000004,19.3,66.4
424,2021030218,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.095000000000006,"[24.3, 23.6, 23.0, 22.6, 22.9, 22.5, 22.7, 23.8, 22.6, 24.0, 24.4, 24.6, 24.3, 24.3, 24.3, 25.3, 26.3, 27.1, 26.5, 22.8]",25.69565,2.043197,19.3,66.4
425,2021030218,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.3,1,33.0,1,23.845000000000006,"[27.1, 26.4, 24.6, 23.7, 24.1, 23.9, 24.2, 24.5, 24.6, 25.1, 24.1, 23.1, 22.6, 22.1, 22.1, 22.1, 22.8, 22.3, 23.5, 24.0]",38.763909999999996,4.45175,19.3,66.4
426,2021030218,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.40909090909091,"[23.6, 23.9, 23.0, 22.0, 21.9, 22.1, 26.5, 26.3, 26.9, 24.0, 23.2, 23.1, 22.8, 23.2, 23.2, 23.8, 22.6, 22.2, 21.9, 22.8, 22.5, 23.5]",24.833889999999993,4.198945,19.3,66.4
427,2021030218,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.00909090909091,"[23.0, 23.5, 23.8, 24.0, 23.7, 23.7, 24.1, 24.3, 24.2, 24.1, 23.8, 26.8, 26.5, 25.6, 23.3, 23.4, 22.9, 23.2, 23.3, 23.5, 23.5, 24.0]",27.38696,2.681691,19.3,66.4
428,2021030218,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,23.880952380952387,"[24.1, 25.1, 30.3, 25.6, 26.6, 26.3, 25.9, 23.3, 21.6, 21.8, 22.6, 22.6, 22.7, 22.8, 23.0, 23.4, 23.1, 25.5, 22.1, 21.0, 22.1]",32.40518,3.140968,19.3,66.4
429,2021030218,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.4,1,78.0,1,24.4,"[26.2, 22.3, 21.6, 22.8, 22.8, 22.3, 22.2, 21.8, 21.3, 21.0, 20.0, 26.0, 27.1, 27.4, 26.9, 31.4, 26.5, 26.3, 26.3, 25.8, 25.0, 23.8]",29.542229999999996,4.148304,19.3,66.4
430,2021030219,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,68.0,1,23.672727272727272,"[24.1, 23.9, 23.1, 22.3, 22.2, 22.5, 26.6, 26.3, 27.1, 24.1, 23.5, 22.9, 23.3, 23.5, 23.4, 24.1, 23.0, 22.6, 22.4, 23.3, 22.8, 23.8]",25.0402,4.37007,18.5,67.6
431,2021030219,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.2,1,100.0,1,22.527272727272727,"[21.5, 22.0, 22.0, 25.8, 26.8, 26.6, 22.2, 22.1, 22.3, 21.8, 22.2, 22.1, 21.8, 21.5, 21.6, 21.4, 21.5, 22.5, 22.8, 21.9, 21.6, 21.6]",42.53928,9.382795,18.5,67.6
432,2021030219,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,33.0,1,24.104999999999997,"[27.5, 26.4, 25.0, 24.1, 24.7, 24.0, 24.4, 24.6, 24.8, 25.1, 24.3, 23.3, 22.9, 22.5, 22.5, 22.4, 23.1, 22.7, 23.8, 24.0]",39.99991,4.222157999999999,18.5,67.6
433,2021030219,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,24.86363636363637,"[26.3, 23.0, 22.5, 23.4, 23.5, 23.3, 23.0, 22.4, 22.1, 21.8, 21.0, 26.5, 27.3, 27.6, 26.7, 31.5, 26.6, 26.3, 26.5, 26.0, 25.5, 24.2]",29.11072,4.1947209999999995,18.5,67.6
434,2021030219,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,58.0,1,22.845000000000006,"[23.6, 22.6, 23.0, 27.1, 22.6, 22.5, 22.4, 22.3, 22.4, 22.5, 21.6, 22.3, 21.1, 25.8, 26.1, 21.3, 21.6, 21.8, 22.0, 22.3]",28.705659999999998,3.1114109999999995,18.5,67.6
435,2021030219,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.792857142857144,"[26.3, 21.7, 21.8, 25.3, 23.1, 21.5, 22.0, 22.0, 22.1, 22.3, 22.2, 21.9, 21.8, 25.1]",32.9739,8.172312,18.5,67.6
436,2021030219,HXXID4,艾特网能空调1714,25.0,50.0,1,52.0,26.3,1,35.0,1,23.05,"[23.3, 24.3, 23.1, 21.9, 21.5, 21.6, 21.9, 21.8, 21.8, 24.7, 24.4, 23.3, 23.9, 23.5, 23.8, 24.5, 24.7, 23.5, 21.6, 21.9]",34.09332,2.142015,18.5,67.6
437,2021030219,HXXID4,艾特网能空调1713,25.0,50.0,1,64.0,27.4,1,66.0,1,24.11904761904762,"[24.5, 25.0, 30.4, 25.6, 26.9, 26.5, 25.9, 23.7, 22.2, 22.2, 22.7, 22.5, 22.4, 23.1, 23.3, 23.5, 23.6, 25.5, 22.5, 21.5, 23.0]",32.16231,3.6491079999999996,18.5,67.6
438,2021030219,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.490000000000006,"[24.8, 23.9, 23.3, 23.1, 23.3, 22.9, 23.3, 24.1, 23.6, 24.6, 24.8, 25.1, 24.6, 24.8, 24.7, 25.6, 26.1, 27.0, 26.6, 23.6]",25.82607,2.372672,18.5,67.6
439,2021030219,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.272727272727273,"[23.5, 23.6, 24.0, 24.2, 24.1, 24.1, 24.5, 24.7, 24.6, 24.5, 23.9, 26.9, 26.6, 25.8, 23.5, 23.6, 23.4, 23.4, 23.5, 23.6, 23.6, 24.4]",27.296130000000005,2.619737,18.5,67.6
440,2021030220,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,20.0,1,23.985000000000003,"[27.8, 26.5, 25.1, 24.4, 23.7, 23.7, 24.6, 24.9, 25.0, 25.0, 24.4, 23.6, 23.1, 22.4, 22.7, 22.6, 21.5, 21.0, 23.9, 23.8]",40.67194000000001,4.40479,18.9,64.6
441,2021030220,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,22.55,"[26.8, 22.2, 22.3, 25.5, 23.1, 22.1, 22.1, 21.1, 21.3, 21.1, 21.1, 20.8, 20.9, 25.3]",33.322269999999996,8.888846,18.9,64.6
442,2021030220,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.36363636363637,"[23.6, 24.0, 24.1, 24.1, 24.3, 24.3, 24.8, 24.9, 24.8, 24.7, 23.8, 26.8, 26.6, 25.9, 23.6, 23.5, 23.5, 23.6, 23.3, 23.7, 24.0, 24.1]",27.1982,2.63509,18.9,64.6
443,2021030220,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.160000000000004,"[23.5, 21.8, 22.4, 26.8, 22.1, 21.6, 21.8, 21.7, 21.6, 22.8, 22.0, 20.5, 19.6, 26.2, 26.6, 19.7, 19.6, 20.3, 20.2, 22.4]",28.974010000000003,3.1285429999999996,18.9,64.6
444,2021030220,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,69.0,1,24.218181818181815,"[26.6, 21.6, 21.0, 23.0, 22.0, 21.8, 21.7, 21.0, 20.6, 20.0, 19.5, 26.3, 27.2, 27.3, 26.5, 31.4, 26.5, 26.3, 26.3, 26.0, 25.6, 24.6]",29.51017,4.243202,18.9,64.6
445,2021030220,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,50.0,1,23.88571428571429,"[24.2, 24.2, 30.0, 25.5, 26.1, 25.6, 25.5, 23.3, 22.8, 22.1, 22.7, 22.3, 22.4, 22.8, 23.0, 23.6, 23.5, 25.5, 23.1, 20.3, 23.1]",32.3744,3.429787,18.9,64.6
446,2021030220,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.65909090909091,"[23.6, 23.5, 23.3, 22.5, 22.5, 22.8, 26.7, 26.4, 27.1, 23.7, 23.5, 22.9, 23.3, 23.1, 22.9, 24.1, 23.1, 22.7, 22.5, 23.3, 23.0, 24.0]",25.129569999999998,4.687804,18.9,64.6
447,2021030220,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.485000000000007,"[24.6, 23.8, 23.3, 23.1, 23.3, 22.6, 23.1, 24.1, 23.5, 24.8, 25.0, 25.0, 24.8, 25.0, 24.5, 25.5, 26.3, 27.5, 26.8, 23.1]",26.098840000000006,2.373335,18.9,64.6
448,2021030220,HXXID4,艾特网能空调1714,25.0,50.0,1,50.0,26.0,1,29.0,1,23.285,"[23.4, 24.4, 23.6, 22.5, 22.3, 22.3, 22.6, 22.5, 22.6, 24.1, 24.0, 23.5, 24.0, 23.5, 23.7, 24.1, 24.3, 23.5, 22.3, 22.5]",33.85206,2.2067129999999997,18.9,64.6
449,2021030220,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,92.0,1,23.022727272727277,"[22.0, 22.5, 22.4, 26.0, 27.0, 26.8, 22.6, 22.6, 22.8, 22.3, 22.7, 22.8, 22.5, 22.0, 22.1, 22.0, 22.1, 23.2, 23.5, 22.4, 22.1, 22.1]",43.26233999999999,9.351780999999999,18.9,64.6
450,2021030221,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,21.955000000000002,"[23.1, 23.0, 23.4, 27.3, 22.6, 22.8, 23.0, 22.9, 23.1, 21.8, 20.3, 19.2, 17.6, 24.3, 25.5, 17.9, 18.7, 19.9, 21.3, 21.4]",28.571789999999993,2.011509,18.1,65.7
451,2021030221,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.75714285714286,"[24.0, 20.5, 20.9, 24.5, 21.8, 20.1, 20.8, 21.3, 21.7, 21.6, 21.4, 20.7, 20.5, 24.8]",33.322239999999994,6.1066769999999995,18.1,65.7
452,2021030221,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,92.0,1,21.40909090909091,"[20.6, 21.0, 21.0, 26.0, 27.1, 26.0, 21.0, 20.9, 21.1, 20.6, 20.7, 20.8, 20.5, 20.0, 20.1, 20.0, 20.1, 21.2, 21.5, 20.4, 20.1, 20.3]",43.53047,8.110082,18.1,65.7
453,2021030221,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,50.0,1,23.885714285714293,"[24.0, 25.6, 30.1, 25.9, 26.8, 26.4, 25.6, 22.6, 21.0, 20.8, 23.6, 23.6, 23.6, 23.7, 23.8, 24.0, 23.2, 25.6, 21.1, 19.5, 21.1]",32.39532,2.45064,18.1,65.7
454,2021030221,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,23.945,"[23.7, 23.6, 23.2, 22.5, 22.3, 23.4, 22.9, 23.6, 22.8, 23.6, 23.8, 23.9, 23.8, 24.0, 23.9, 25.2, 26.5, 27.1, 26.5, 22.6]",25.696060000000003,1.8880870000000003,18.1,65.7
455,2021030221,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.818181818181817,"[23.4, 23.3, 23.6, 23.5, 23.8, 23.6, 23.8, 23.9, 23.6, 23.6, 23.7, 26.8, 26.5, 25.7, 23.3, 22.9, 23.3, 23.1, 23.0, 23.3, 23.0, 23.3]",27.430510000000005,2.436285,18.1,65.7
456,2021030221,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,69.0,1,23.763636363636365,"[25.8, 20.6, 20.4, 21.8, 21.6, 21.2, 20.5, 19.9, 19.2, 18.3, 17.5, 26.4, 27.6, 27.8, 27.7, 31.8, 27.1, 27.1, 26.6, 26.0, 24.9, 23.0]",29.420959999999997,3.607928,18.1,65.7
457,2021030221,HXXID4,艾特网能空调1714,25.0,50.0,1,50.0,26.0,1,29.0,1,21.87,"[21.8, 23.1, 21.7, 20.5, 20.3, 20.3, 20.6, 20.5, 20.6, 24.3, 23.5, 22.1, 22.5, 22.3, 22.6, 23.7, 23.9, 22.3, 20.3, 20.5]",34.2543,1.53475,18.1,65.7
458,2021030221,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,20.0,1,23.354999999999997,"[26.8, 26.6, 24.6, 23.5, 23.5, 23.1, 24.0, 24.5, 24.6, 25.1, 23.4, 22.2, 21.9, 21.3, 21.4, 21.4, 21.7, 21.4, 22.8, 23.3]",41.61237,3.497099,18.1,65.7
459,2021030221,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.995454545454546,"[23.9, 23.3, 22.1, 21.3, 21.3, 21.5, 26.1, 26.0, 26.9, 23.2, 22.6, 23.1, 22.6, 23.3, 22.9, 23.2, 22.1, 21.8, 21.2, 22.4, 21.9, 23.2]",25.012199999999996,3.672042,18.1,65.7
460,2021030222,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,23.13636363636364,"[21.4, 21.8, 22.5, 22.6, 22.2, 23.2, 23.0, 24.1, 24.0, 24.4, 24.6, 26.8, 26.6, 25.7, 21.5, 21.6, 21.3, 21.5, 21.7, 22.6, 22.6, 23.3]",27.199320000000004,2.6878559999999996,18.7,62.1
461,2021030222,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.695000000000004,"[24.2, 24.5, 24.3, 24.3, 24.0, 23.8, 24.0, 24.8, 23.9, 24.1, 24.7, 24.6, 24.2, 25.1, 24.8, 25.5, 25.9, 26.8, 26.6, 23.8]",25.931760000000004,2.046319,18.7,62.1
462,2021030222,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,24.233333333333338,"[25.0, 25.8, 30.6, 26.3, 27.1, 26.7, 26.0, 22.5, 21.3, 21.3, 23.9, 23.8, 23.8, 23.8, 24.0, 25.0, 23.6, 25.9, 20.6, 19.6, 22.3]",32.40013,2.31669,18.7,62.1
463,2021030222,HXXID4,艾特网能空调1714,25.0,50.0,1,46.0,25.8,1,20.0,1,21.839999999999996,"[22.0, 23.2, 22.0, 20.3, 20.0, 20.0, 20.1, 20.0, 20.1, 24.1, 23.5, 22.3, 22.7, 22.5, 22.9, 24.0, 24.1, 22.4, 20.3, 20.3]",33.85028,1.6197409999999999,18.7,62.1
464,2021030222,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,71.0,1,21.21363636363637,"[20.2, 20.6, 20.6, 25.2, 26.4, 26.0, 20.9, 20.9, 21.0, 20.8, 20.6, 20.6, 20.3, 19.8, 20.1, 19.9, 19.9, 21.1, 21.3, 20.3, 20.1, 20.1]",43.8591,8.034584,18.7,62.1
465,2021030222,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,55.0,1,21.892857142857142,"[22.8, 20.8, 21.2, 24.4, 22.0, 20.0, 21.0, 21.8, 22.3, 22.1, 21.8, 20.8, 20.5, 25.0]",33.29806,6.30327,18.7,62.1
466,2021030222,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.470000000000002,"[24.3, 23.8, 24.4, 27.6, 23.6, 23.6, 24.1, 24.1, 24.2, 21.7, 20.0, 19.3, 17.8, 23.8, 25.0, 18.0, 19.0, 20.5, 22.3, 22.3]",28.27647,1.90194,18.7,62.1
467,2021030222,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,67.0,1,23.604545454545452,"[25.5, 20.7, 20.4, 21.6, 21.5, 21.1, 20.4, 19.6, 19.1, 18.2, 17.0, 26.3, 27.3, 27.8, 27.5, 32.1, 26.7, 26.4, 26.8, 25.9, 25.0, 22.4]",29.293990000000008,3.52106,18.7,62.1
468,2021030222,HXXID4,艾特网能空调1719,25.0,50.0,1,67.0,26.0,1,29.0,1,23.485000000000007,"[26.8, 26.3, 24.2, 23.1, 23.9, 23.3, 23.8, 24.3, 24.4, 25.1, 23.8, 22.5, 21.8, 21.8, 21.8, 21.6, 22.2, 22.0, 23.0, 24.0]",42.86097999999999,3.564548,18.7,62.1
469,2021030222,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,23.022727272727273,"[23.9, 23.5, 22.6, 21.4, 21.3, 21.3, 25.6, 25.5, 26.1, 23.4, 22.6, 23.9, 23.5, 23.5, 23.1, 23.6, 21.9, 21.4, 21.3, 22.0, 22.0, 23.1]",25.10290999999999,3.5713059999999994,18.7,62.1
470,2021030223,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.525,"[24.5, 24.1, 24.5, 27.8, 23.6, 23.8, 24.1, 24.2, 24.3, 22.0, 20.0, 19.3, 17.6, 23.9, 24.9, 17.8, 18.8, 20.4, 22.1, 22.8]",28.758999999999993,2.001,19.3,57.0
471,2021030223,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,23.245454545454553,"[23.8, 23.7, 23.0, 21.6, 21.4, 21.6, 25.9, 25.8, 26.4, 23.4, 22.8, 24.1, 24.1, 23.3, 23.1, 23.8, 22.3, 21.8, 21.3, 22.3, 22.3, 23.6]",24.751999999999995,3.3089999999999997,19.3,57.0
472,2021030223,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,21.99285714285714,"[22.3, 20.9, 21.3, 24.5, 22.0, 20.1, 21.1, 22.1, 22.6, 22.1, 21.9, 21.2, 20.8, 25.0]",32.304,6.586,19.3,57.0
473,2021030223,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,65.0,1,23.368181818181824,"[25.8, 20.4, 20.1, 21.5, 21.3, 20.9, 20.2, 19.4, 18.9, 17.9, 16.8, 26.0, 27.0, 27.4, 27.1, 32.0, 26.5, 26.3, 26.3, 25.6, 24.6, 22.1]",29.095,3.3169999999999997,19.3,57.0
474,2021030223,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.090909090909093,"[20.1, 20.5, 20.5, 25.0, 26.1, 25.7, 20.8, 20.8, 21.0, 20.5, 20.3, 20.6, 20.4, 19.8, 19.9, 19.8, 19.8, 21.0, 21.1, 20.2, 20.0, 20.1]",42.406000000000006,7.4910000000000005,19.3,57.0
475,2021030223,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,22.0,1,23.535000000000004,"[26.8, 26.1, 24.5, 23.3, 23.6, 23.4, 23.7, 23.9, 24.0, 25.3, 24.2, 23.0, 22.0, 21.6, 22.1, 22.0, 22.0, 21.8, 23.3, 24.1]",39.379999999999995,3.5610000000000004,19.3,57.0
476,2021030223,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,24.300000000000004,"[25.3, 25.8, 30.6, 26.3, 27.1, 26.6, 25.8, 22.6, 21.4, 21.2, 24.0, 23.8, 23.8, 24.1, 24.2, 25.0, 23.8, 25.9, 20.6, 19.8, 22.6]",32.172,2.2159999999999997,19.3,57.0
477,2021030223,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,24.705,"[23.5, 24.0, 24.2, 24.4, 24.8, 24.1, 24.5, 25.1, 24.2, 24.0, 24.1, 23.9, 24.9, 24.5, 24.3, 25.4, 26.1, 26.8, 27.0, 24.3]",25.130999999999997,1.8980000000000001,19.3,57.0
478,2021030223,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,22.76818181818182,"[21.1, 21.6, 22.0, 22.1, 21.8, 22.8, 23.8, 23.3, 24.2, 24.3, 24.8, 26.3, 26.3, 24.7, 21.1, 21.2, 21.0, 21.1, 21.3, 21.4, 21.9, 22.8]",27.012,2.485,19.3,57.0
479,2021030223,HXXID4,艾特网能空调1714,25.0,50.0,1,46.0,25.7,1,19.0,1,21.905000000000005,"[22.1, 23.3, 22.1, 20.6, 20.0, 20.1, 20.3, 20.2, 20.3, 24.3, 23.5, 22.3, 22.8, 22.5, 22.8, 23.8, 24.0, 22.3, 20.1, 20.7]",34.039,1.548,19.3,57.0
480,2021030300,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,24.234999999999996,"[26.0, 30.6, 26.2, 26.9, 26.4, 25.6, 22.3, 21.2, 21.0, 24.6, 24.3, 24.4, 24.3, 24.4, 25.1, 23.7, 25.9, 20.5, 19.0, 22.3]",32.181000000000004,2.116,19.3,53.9
481,2021030300,HXXID4,艾特网能空调1714,25.0,50.0,1,46.0,25.7,1,17.0,1,21.415000000000006,"[21.8, 22.8, 21.5, 19.9, 19.4, 19.1, 19.8, 19.3, 19.3, 24.0, 23.3, 22.0, 22.3, 22.1, 22.5, 23.5, 23.6, 22.1, 19.8, 20.2]",33.528,1.357,19.3,53.9
482,2021030300,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.590909090909093,"[19.8, 20.3, 20.3, 25.0, 20.3, 25.4, 20.5, 20.4, 20.7, 20.2, 20.4, 20.2, 20.0, 19.5, 19.6, 19.5, 19.6, 20.8, 20.9, 20.1, 19.7, 19.8]",40.972,7.452999999999999,19.3,53.9
483,2021030300,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.950000000000003,"[24.0, 23.1, 22.3, 20.3, 21.1, 21.5, 26.0, 25.9, 26.6, 23.0, 22.8, 23.9, 23.8, 23.3, 22.7, 23.1, 22.0, 21.5, 21.1, 22.1, 21.8, 23.0]",24.773,3.57,19.3,53.9
484,2021030300,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.6,"[24.9, 24.5, 25.1, 28.0, 24.2, 24.4, 24.8, 24.9, 25.1, 21.5, 20.0, 18.5, 16.8, 23.5, 24.8, 17.0, 18.3, 20.3, 22.6, 22.8]",29.481999999999992,1.923,19.3,53.9
485,2021030300,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.835714285714285,"[22.3, 20.3, 20.9, 24.4, 22.0, 19.8, 20.8, 21.6, 22.6, 22.3, 22.0, 21.0, 20.5, 25.2]",31.645,6.3660000000000005,19.3,53.9
486,2021030300,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,48.0,1,23.127272727272732,"[21.0, 22.0, 22.7, 23.1, 22.8, 22.5, 23.6, 23.9, 23.9, 24.0, 24.5, 26.4, 26.0, 25.1, 22.0, 22.1, 21.0, 21.7, 22.1, 22.5, 22.6, 23.3]",27.028999999999996,2.364,19.3,53.9
487,2021030300,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.630000000000003,"[23.3, 24.8, 24.1, 23.8, 24.4, 24.0, 24.5, 25.0, 23.8, 23.8, 24.7, 23.6, 24.8, 24.7, 24.7, 25.2, 26.0, 26.7, 26.9, 23.8]",25.394,1.905,19.3,53.9
488,2021030300,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,23.113636363636363,"[25.6, 19.9, 19.6, 21.2, 20.8, 20.5, 19.6, 18.8, 18.2, 17.1, 16.3, 26.1, 27.1, 27.5, 27.4, 32.0, 26.5, 26.3, 26.3, 25.6, 24.2, 21.9]",29.967,3.284,19.3,53.9
489,2021030300,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,20.0,1,23.1,"[26.8, 26.1, 24.2, 23.1, 23.1, 22.8, 23.6, 24.0, 24.0, 24.7, 23.3, 22.1, 21.6, 21.0, 21.3, 21.4, 21.1, 21.0, 22.6, 24.2]",38.52199999999999,3.4530000000000003,19.3,53.9
490,2021030301,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.44090909090909,"[21.5, 23.3, 23.5, 23.8, 23.1, 23.3, 23.1, 23.9, 23.8, 23.4, 24.2, 26.4, 26.3, 25.1, 22.8, 22.8, 21.5, 22.8, 22.7, 22.5, 22.6, 23.3]",27.198000000000004,2.0869999999999997,19.3,53.3
491,2021030301,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.645000000000003,"[23.8, 24.1, 24.1, 24.1, 24.8, 25.1, 24.9, 26.0, 25.0, 23.1, 23.6, 23.5, 23.5, 24.3, 23.6, 25.3, 26.0, 26.8, 26.8, 24.5]",24.969999999999995,2.105,19.3,53.3
492,2021030301,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,24.885714285714286,"[25.6, 26.6, 30.9, 26.5, 27.0, 26.5, 25.6, 22.3, 20.8, 21.0, 26.1, 26.1, 26.1, 26.2, 26.2, 26.5, 25.0, 26.3, 20.0, 19.2, 22.1]",32.333,1.983,19.3,53.3
493,2021030301,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.7,"[19.6, 20.1, 20.1, 24.6, 25.8, 25.4, 20.2, 20.2, 20.5, 20.0, 20.3, 20.1, 20.0, 19.4, 19.6, 19.5, 19.5, 20.6, 20.7, 19.9, 19.6, 19.7]",40.93299999999999,7.267,19.3,53.3
494,2021030301,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,47.0,1,21.75,"[22.5, 20.4, 20.8, 24.5, 21.8, 19.7, 20.3, 21.6, 22.7, 22.1, 21.9, 20.8, 20.3, 25.1]",31.503,6.369,19.3,53.3
495,2021030301,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.685000000000006,"[25.0, 24.9, 25.6, 28.4, 24.4, 24.6, 25.1, 25.2, 25.3, 21.8, 19.9, 18.6, 16.7, 23.1, 24.3, 16.8, 18.0, 20.1, 22.6, 23.3]",28.855999999999998,1.828,19.3,53.3
496,2021030301,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,22.990909090909096,"[25.6, 19.8, 19.5, 21.0, 20.8, 20.4, 19.6, 18.7, 18.0, 16.9, 15.5, 25.8, 27.0, 27.5, 27.3, 31.8, 26.6, 26.3, 26.4, 25.7, 24.0, 21.6]",28.825000000000003,3.045,19.3,53.3
497,2021030301,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.7,1,20.0,1,22.765000000000004,"[26.6, 25.9, 23.7, 22.4, 22.8, 22.6, 23.2, 23.6, 23.8, 24.5, 22.9, 21.5, 20.8, 20.8, 21.0, 21.1, 21.0, 20.8, 22.3, 24.0]",37.82300000000001,3.218,19.3,53.3
498,2021030301,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,22.61818181818182,"[24.5, 23.0, 21.6, 20.5, 20.3, 20.6, 25.4, 25.3, 26.0, 22.8, 22.5, 23.9, 23.9, 23.6, 22.7, 22.8, 21.3, 20.8, 20.5, 21.5, 21.4, 22.7]",24.376999999999995,3.3080000000000003,19.3,53.3
499,2021030301,HXXID4,艾特网能空调1714,25.0,50.0,1,43.0,25.3,1,10.0,1,21.35,"[21.6, 22.5, 21.3, 20.0, 19.5, 19.6, 19.8, 19.7, 19.9, 23.8, 23.1, 21.7, 22.1, 21.9, 22.1, 23.2, 23.5, 21.8, 19.8, 20.1]",33.597,1.305,19.3,53.3
500,2021030302,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.7,1,20.0,1,22.700000000000003,"[26.8, 25.9, 23.5, 22.3, 22.6, 22.4, 23.2, 23.6, 23.8, 24.6, 22.8, 21.3, 20.8, 20.6, 21.0, 21.0, 21.0, 20.6, 22.2, 24.0]",37.89900000000001,3.2060000000000004,19.2,51.6
501,2021030302,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,22.60454545454546,"[24.6, 23.1, 21.6, 20.4, 20.4, 20.7, 25.1, 25.0, 25.6, 22.8, 22.3, 23.8, 24.3, 23.6, 22.7, 22.8, 21.3, 20.9, 20.5, 21.6, 21.4, 22.8]",24.314999999999998,3.321,19.2,51.6
502,2021030302,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.31904761904762,"[26.8, 27.5, 31.2, 26.8, 27.1, 26.6, 25.7, 22.6, 21.0, 21.3, 26.7, 26.9, 26.7, 26.8, 26.6, 27.5, 25.3, 26.7, 20.1, 19.3, 22.5]",32.668,1.979,19.2,51.6
503,2021030302,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,22.94090909090909,"[25.6, 19.6, 19.3, 20.8, 20.6, 20.3, 19.4, 18.5, 17.8, 16.6, 15.5, 25.9, 27.1, 27.7, 27.5, 32.0, 26.6, 26.4, 26.4, 25.6, 23.9, 21.6]",29.7,3.05,19.2,51.6
504,2021030302,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.660000000000004,"[25.0, 25.0, 25.5, 28.6, 24.5, 24.7, 25.1, 25.2, 25.3, 22.0, 19.9, 18.6, 16.5, 23.0, 24.3, 16.6, 17.8, 20.0, 22.5, 23.1]",29.157999999999994,1.821,19.2,51.6
505,2021030302,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,47.0,1,21.978571428571428,"[22.6, 20.3, 20.8, 24.5, 22.0, 19.5, 20.8, 22.5, 23.0, 22.5, 22.2, 21.2, 20.7, 25.1]",31.326999999999998,6.376,19.2,51.6
506,2021030302,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.55909090909091,"[19.8, 20.0, 20.0, 24.5, 25.6, 25.2, 20.1, 20.2, 20.3, 19.9, 20.1, 19.9, 19.7, 19.0, 19.4, 19.2, 19.3, 20.6, 20.6, 19.9, 19.5, 19.5]",40.623000000000005,7.303,19.2,51.6
507,2021030302,HXXID4,艾特网能空调1714,25.0,50.0,1,43.0,25.3,1,10.0,1,21.130000000000003,"[21.4, 22.3, 21.0, 19.6, 19.3, 19.1, 19.3, 19.4, 19.6, 24.0, 23.2, 21.6, 21.9, 21.8, 22.0, 23.1, 23.2, 21.4, 19.3, 20.1]",33.851,1.31,19.2,51.6
508,2021030302,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.755000000000003,"[23.5, 24.0, 24.1, 24.5, 25.1, 25.6, 26.6, 26.8, 25.8, 22.8, 23.0, 23.2, 23.0, 23.6, 23.6, 25.2, 25.9, 26.6, 26.9, 25.3]",24.965999999999998,2.055,19.2,51.6
509,2021030302,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.486363636363638,"[22.8, 23.6, 23.3, 23.5, 23.1, 23.3, 23.0, 23.4, 23.0, 23.3, 24.1, 26.6, 26.5, 25.5, 22.8, 22.7, 22.6, 22.8, 22.5, 22.9, 22.3, 23.1]",27.266000000000002,2.097,19.2,51.6
510,2021030303,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.775000000000002,"[23.3, 23.9, 24.0, 24.5, 25.6, 25.8, 26.6, 27.1, 26.2, 22.8, 22.8, 23.0, 22.8, 23.4, 23.6, 25.2, 25.8, 26.5, 27.0, 25.6]",25.262,2.155,19.2,54.0
511,2021030303,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,25.22857142857143,"[27.1, 27.7, 31.2, 27.0, 27.1, 26.5, 25.5, 22.6, 21.6, 20.9, 26.7, 26.3, 26.3, 26.6, 26.6, 26.8, 25.6, 26.7, 20.0, 19.0, 22.0]",32.586999999999996,2.158,19.2,54.0
512,2021030303,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,22.536363636363635,"[24.3, 23.1, 21.7, 20.5, 20.1, 20.5, 25.0, 24.8, 25.4, 23.0, 22.1, 24.0, 24.3, 23.4, 22.5, 22.7, 21.1, 20.9, 20.9, 21.5, 21.3, 22.7]",24.420999999999996,3.235,19.2,54.0
513,2021030303,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,18.0,1,22.840000000000003,"[26.8, 25.8, 23.5, 22.3, 22.9, 22.5, 23.1, 23.7, 23.8, 24.8, 23.2, 22.0, 21.0, 21.0, 21.1, 21.0, 21.3, 21.1, 22.1, 23.8]",37.47299999999999,3.245,19.2,54.0
514,2021030303,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.754545454545454,"[25.5, 19.3, 18.8, 20.5, 20.1, 19.9, 19.1, 18.2, 17.6, 16.4, 15.1, 26.0, 27.1, 27.6, 27.4, 32.0, 26.6, 26.5, 26.3, 25.5, 24.0, 21.1]",29.241000000000003,3.053,19.2,54.0
515,2021030303,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.67,"[25.0, 25.2, 25.7, 28.6, 24.6, 24.7, 25.3, 25.4, 25.5, 22.0, 20.0, 18.6, 16.3, 22.9, 24.1, 16.5, 17.7, 19.8, 22.5, 23.0]",28.906999999999996,1.768,19.2,54.0
516,2021030303,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.98571428571429,"[22.6, 20.3, 20.8, 24.5, 22.1, 19.6, 20.9, 21.8, 23.0, 22.6, 22.3, 21.4, 20.8, 25.1]",31.291000000000004,6.176,19.2,54.0
517,2021030303,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.60909090909091,"[19.5, 19.9, 19.9, 24.4, 25.6, 25.2, 20.1, 20.1, 20.5, 20.0, 20.0, 20.2, 20.0, 19.4, 19.6, 19.3, 19.4, 20.6, 20.6, 19.9, 19.5, 19.7]",40.75,7.542000000000001,19.2,54.0
518,2021030303,HXXID4,艾特网能空调1714,25.0,50.0,1,43.0,25.4,1,11.0,1,21.490000000000002,"[21.7, 22.7, 21.6, 20.1, 19.6, 19.8, 20.0, 19.9, 20.0, 24.1, 23.3, 21.8, 22.3, 22.0, 22.3, 23.5, 23.3, 21.6, 19.9, 20.3]",33.515,1.25,19.2,54.0
519,2021030303,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,36.0,1,23.522727272727273,"[23.0, 23.1, 23.6, 23.9, 23.3, 23.3, 22.7, 23.4, 23.0, 23.1, 24.1, 26.6, 26.5, 25.5, 23.0, 23.0, 22.7, 22.7, 22.9, 22.8, 22.3, 23.0]",26.813,2.399,19.2,54.0
520,2021030304,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,20.518181818181816,"[19.8, 20.0, 19.9, 24.4, 25.6, 25.2, 20.2, 20.5, 20.5, 20.0, 20.1, 19.6, 19.6, 19.0, 19.2, 19.1, 19.2, 20.5, 20.5, 19.7, 19.4, 19.4]",40.53200000000001,7.303,19.1,55.5
521,2021030304,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.500000000000004,"[22.6, 23.3, 23.4, 23.8, 23.1, 23.6, 23.1, 23.8, 23.3, 23.2, 24.1, 26.5, 26.3, 25.3, 22.7, 22.8, 22.3, 22.7, 22.6, 22.6, 22.6, 23.3]",27.253999999999998,2.197,19.1,55.5
522,2021030304,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.75,"[23.6, 24.1, 24.1, 24.4, 25.5, 25.6, 26.4, 26.8, 26.0, 22.8, 22.8, 23.2, 22.7, 23.5, 23.7, 25.0, 25.8, 26.5, 27.0, 25.5]",25.185,2.161,19.1,55.5
523,2021030304,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,25.209523809523812,"[27.0, 27.6, 31.1, 27.0, 27.1, 26.6, 25.8, 22.7, 21.3, 21.1, 26.5, 26.3, 26.3, 26.5, 26.5, 26.9, 25.5, 26.6, 20.0, 19.1, 21.9]",32.206,1.9880000000000002,19.1,55.5
524,2021030304,HXXID4,艾特网能空调1714,25.0,50.0,1,44.0,25.5,1,14.0,1,21.165000000000006,"[21.8, 22.6, 21.3, 19.2, 18.8, 19.0, 19.1, 19.0, 19.3, 23.8, 23.3, 21.8, 22.3, 22.0, 22.3, 23.5, 23.5, 21.8, 19.1, 19.8]",33.744,1.324,19.1,55.5
525,2021030304,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,22.05,"[22.6, 20.6, 21.2, 24.6, 22.1, 19.3, 21.1, 22.0, 23.0, 22.6, 22.3, 21.3, 20.8, 25.2]",31.236000000000004,6.601,19.1,55.5
526,2021030304,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,44.0,1,22.718181818181822,"[24.4, 23.0, 21.9, 20.8, 20.7, 21.0, 25.2, 25.0, 25.6, 22.7, 22.4, 24.0, 24.3, 23.5, 22.6, 22.6, 21.6, 21.3, 21.1, 22.0, 21.5, 22.6]",24.216,3.2310000000000003,19.1,55.5
527,2021030304,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,58.0,1,22.831818181818186,"[25.6, 19.4, 18.9, 20.6, 20.3, 20.0, 19.3, 18.3, 17.8, 16.6, 15.2, 26.1, 27.2, 27.6, 27.5, 31.9, 26.6, 26.3, 26.3, 25.5, 24.2, 21.1]",29.318,2.87,19.1,55.5
528,2021030304,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,19.0,1,22.85,"[26.8, 26.0, 24.0, 22.9, 22.6, 22.2, 23.3, 23.8, 23.9, 24.6, 23.0, 22.0, 21.3, 20.8, 20.9, 21.0, 21.0, 20.8, 22.0, 24.1]",37.41799999999999,3.326,19.1,55.5
529,2021030304,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,22.700000000000006,"[25.0, 25.1, 25.7, 28.6, 24.5, 24.8, 25.2, 25.3, 25.4, 22.1, 19.9, 18.8, 16.5, 23.0, 24.1, 16.6, 17.8, 20.0, 22.5, 23.1]",28.35499999999999,1.95,19.1,55.5
530,2021030305,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,44.0,1,23.49545454545455,"[22.6, 23.2, 23.5, 24.0, 23.4, 23.4, 22.8, 23.6, 23.1, 23.1, 24.0, 26.6, 26.5, 25.5, 22.7, 22.8, 22.3, 22.9, 22.6, 22.6, 22.5, 23.2]",26.986000000000004,2.19,18.8,58.3
531,2021030305,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.185714285714283,"[27.0, 27.6, 31.1, 27.0, 27.1, 26.5, 25.8, 22.7, 21.1, 21.1, 26.5, 26.2, 26.2, 26.5, 26.5, 27.0, 25.4, 26.7, 20.0, 19.3, 21.6]",32.306,2.003,18.8,58.3
532,2021030305,HXXID4,艾特网能空调1714,25.0,50.0,1,43.0,25.5,1,12.0,1,21.245,"[21.9, 22.6, 21.5, 19.5, 18.9, 19.0, 19.3, 19.1, 19.5, 24.0, 23.3, 21.8, 22.3, 22.1, 22.3, 23.4, 23.4, 21.8, 19.3, 19.9]",33.28900000000001,1.188,18.8,58.3
533,2021030305,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,25.9,1,64.0,1,20.540909090909086,"[19.8, 19.9, 20.0, 24.4, 25.5, 25.0, 20.2, 20.4, 20.5, 20.1, 20.1, 19.7, 19.7, 19.0, 19.4, 19.2, 19.2, 20.5, 20.5, 19.9, 19.4, 19.5]",40.801,7.54,18.8,58.3
534,2021030305,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.5,1,48.0,1,22.021428571428572,"[22.6, 20.7, 21.1, 24.5, 22.0, 19.5, 20.7, 22.3, 23.0, 22.5, 22.3, 21.3, 20.7, 25.1]",31.314000000000004,6.204,18.8,58.3
535,2021030305,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.675000000000004,"[24.8, 25.0, 25.6, 28.6, 24.5, 24.6, 25.1, 25.3, 25.4, 22.0, 20.2, 18.8, 16.5, 23.0, 24.1, 16.6, 17.8, 20.0, 22.5, 23.1]",29.186999999999998,1.952,18.8,58.3
536,2021030305,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,22.854545454545455,"[25.6, 19.5, 19.1, 20.7, 20.6, 20.2, 19.3, 18.4, 17.7, 16.6, 15.3, 26.0, 27.1, 27.5, 27.5, 31.9, 26.6, 26.3, 26.2, 25.4, 24.0, 21.3]",29.524,3.0669999999999997,18.8,58.3
537,2021030305,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,21.0,1,22.945000000000004,"[26.7, 26.0, 23.6, 22.5, 23.1, 22.8, 23.3, 23.7, 23.8, 24.8, 23.2, 21.9, 21.1, 20.8, 21.3, 21.3, 21.5, 21.2, 22.5, 23.8]",37.686,3.487,18.8,58.3
538,2021030305,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.736363636363638,"[24.5, 23.2, 22.0, 20.6, 20.5, 20.8, 25.1, 24.8, 25.5, 22.7, 22.3, 24.0, 24.3, 23.8, 23.0, 23.1, 21.5, 21.1, 20.9, 21.8, 21.7, 23.0]",24.107999999999997,3.237,18.8,58.3
539,2021030305,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,43.0,1,24.8,"[23.5, 24.0, 24.0, 24.5, 25.6, 25.6, 26.5, 26.8, 26.0, 22.7, 23.0, 23.2, 23.3, 23.5, 23.7, 25.0, 26.0, 26.6, 27.0, 25.5]",25.374999999999996,2.076,18.8,58.3
540,2021030306,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,22.035714285714285,"[22.5, 20.1, 20.6, 24.6, 21.7, 19.8, 21.1, 22.7, 23.2, 22.6, 22.4, 21.3, 20.8, 25.1]",31.189,5.877000000000001,18.9,58.3
541,2021030306,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.54090909090909,"[22.6, 23.3, 23.5, 23.9, 23.2, 23.4, 22.8, 23.6, 23.2, 23.2, 24.0, 26.6, 26.4, 25.5, 22.9, 23.0, 22.3, 22.8, 22.8, 22.9, 22.8, 23.2]",27.483999999999995,2.039,18.9,58.3
542,2021030306,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.775000000000006,"[23.4, 23.9, 24.0, 24.4, 25.6, 25.6, 26.5, 27.0, 26.2, 22.8, 22.8, 23.1, 23.0, 23.3, 23.6, 25.0, 26.1, 26.6, 27.0, 25.6]",24.644,2.004,18.9,58.3
543,2021030306,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.219047619047622,"[27.0, 27.6, 31.2, 27.0, 27.1, 26.5, 25.6, 22.3, 21.3, 21.3, 26.5, 26.4, 26.4, 26.5, 26.5, 26.8, 25.1, 26.5, 20.1, 19.1, 22.8]",32.73799999999999,1.989,18.9,58.3
544,2021030306,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.76363636363637,"[24.6, 23.5, 22.1, 20.5, 20.5, 20.8, 25.3, 25.1, 25.8, 23.0, 22.5, 24.0, 24.5, 23.8, 23.0, 23.3, 21.1, 20.8, 20.4, 21.3, 21.8, 23.1]",24.421999999999997,3.216,18.9,58.3
545,2021030306,HXXID4,艾特网能空调1714,25.0,50.0,1,44.0,25.5,1,14.0,1,21.335,"[21.6, 22.5, 21.2, 20.0, 19.6, 19.8, 19.8, 19.8, 20.0, 23.8, 23.1, 21.6, 22.0, 21.8, 22.1, 23.1, 23.4, 21.3, 19.8, 20.4]",33.719,1.058,18.9,58.3
546,2021030306,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.627272727272732,"[19.4, 19.6, 19.8, 24.5, 25.6, 25.1, 20.0, 20.0, 20.3, 19.9, 20.3, 20.1, 20.0, 19.5, 19.6, 19.5, 19.6, 20.8, 20.8, 20.0, 19.6, 19.8]",40.519000000000005,7.289,18.9,58.3
547,2021030306,HXXID4,艾特网能空调1717,25.0,50.0,1,50.0,26.2,1,29.0,1,22.755000000000006,"[25.2, 25.2, 25.7, 28.6, 24.6, 24.8, 25.3, 25.5, 25.5, 22.1, 19.8, 18.6, 16.6, 23.0, 24.1, 16.7, 18.0, 20.1, 22.6, 23.1]",29.132999999999996,2.029,18.9,58.3
548,2021030306,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.860000000000003,"[26.8, 25.7, 23.7, 22.2, 22.8, 22.8, 23.1, 23.5, 23.7, 24.8, 23.2, 21.7, 21.0, 20.8, 21.3, 21.4, 21.1, 20.8, 22.6, 24.2]",37.471999999999994,3.322,18.9,58.3
549,2021030306,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,22.90909090909091,"[25.7, 19.6, 19.4, 20.8, 20.8, 20.4, 19.5, 18.6, 17.9, 16.7, 15.3, 25.7, 26.9, 27.6, 27.4, 31.8, 26.6, 26.3, 26.4, 25.6, 23.8, 21.2]",29.525,3.335,18.9,58.3
550,2021030307,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.40454545454546,"[22.8, 22.8, 23.3, 23.4, 23.1, 23.3, 23.1, 23.3, 23.1, 23.4, 24.5, 26.5, 26.3, 25.4, 22.6, 22.5, 22.5, 22.5, 22.3, 22.8, 22.3, 23.1]",27.456,2.286,19.5,58.0
551,2021030307,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.775,"[26.8, 25.9, 23.6, 22.5, 22.5, 22.3, 23.1, 23.7, 23.8, 24.7, 23.3, 22.0, 21.0, 20.7, 21.3, 21.0, 20.6, 20.4, 22.3, 24.0]",37.662,3.2680000000000002,19.5,58.0
552,2021030307,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,22.800000000000004,"[25.6, 19.3, 18.9, 20.6, 20.3, 20.0, 19.3, 18.3, 17.6, 16.5, 15.1, 26.0, 27.1, 27.5, 27.5, 31.9, 26.6, 26.5, 26.3, 25.6, 24.0, 21.1]",29.131000000000004,2.995,19.5,58.0
553,2021030307,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.755000000000003,"[23.6, 24.1, 24.2, 24.6, 25.1, 25.5, 26.3, 26.8, 26.0, 23.0, 22.9, 23.3, 23.0, 23.6, 23.6, 25.0, 26.0, 26.4, 26.8, 25.3]",25.157999999999994,2.116,19.5,58.0
554,2021030307,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.238095238095237,"[27.0, 27.7, 31.2, 27.0, 27.2, 26.7, 25.9, 22.6, 21.1, 21.1, 26.6, 26.4, 26.3, 26.5, 26.5, 27.0, 25.6, 26.4, 20.1, 19.1, 22.0]",32.501999999999995,2.128,19.5,58.0
555,2021030307,HXXID4,艾特网能空调1714,25.0,50.0,1,44.0,25.5,1,14.0,1,21.329999999999995,"[21.7, 22.5, 21.3, 19.8, 19.4, 19.5, 19.7, 19.7, 19.9, 24.0, 23.1, 21.7, 22.0, 21.9, 22.2, 23.3, 23.5, 21.7, 19.7, 20.0]",33.53099999999999,1.288,19.5,58.0
556,2021030307,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.77272727272727,"[20.0, 20.3, 20.3, 24.5, 25.6, 25.1, 20.5, 20.6, 20.6, 20.2, 20.4, 20.1, 20.0, 19.4, 19.5, 19.5, 19.5, 20.7, 20.8, 20.0, 19.7, 19.7]",40.824999999999996,7.587999999999999,19.5,58.0
557,2021030307,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.992857142857144,"[22.6, 20.7, 21.1, 24.6, 21.6, 19.6, 20.9, 22.3, 23.0, 22.4, 22.1, 21.1, 20.8, 25.1]",31.581999999999997,6.122000000000001,19.5,58.0
558,2021030307,HXXID4,艾特网能空调1717,25.0,50.0,1,50.0,26.2,1,29.0,1,22.604999999999993,"[25.0, 25.0, 25.5, 28.6, 24.5, 24.5, 25.1, 25.2, 25.2, 22.0, 19.9, 18.7, 16.4, 22.9, 24.2, 16.5, 17.7, 19.9, 22.3, 23.0]",28.570999999999998,2.0140000000000002,19.5,58.0
559,2021030307,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.62272727272727,"[24.3, 23.3, 21.8, 20.4, 20.3, 20.6, 25.3, 25.1, 25.7, 22.7, 22.3, 23.6, 24.3, 23.4, 22.5, 22.8, 21.3, 21.0, 21.0, 21.7, 21.4, 22.9]",24.34,3.165,19.5,58.0
560,2021030308,HXXID4,艾特网能空调1711,25.0,50.0,1,52.0,26.3,1,36.0,1,23.486363636363638,"[23.0, 23.1, 23.4, 24.0, 23.3, 23.2, 22.8, 23.6, 23.1, 23.2, 24.2, 26.6, 26.4, 25.5, 22.8, 22.5, 22.6, 22.9, 22.3, 22.8, 22.3, 23.1]",27.066999999999993,2.5789999999999997,20.2,58.5
561,2021030308,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,14.0,1,22.9,"[26.7, 25.9, 23.7, 22.5, 22.7, 22.6, 23.1, 23.8, 23.9, 24.9, 23.4, 22.0, 21.1, 20.8, 21.4, 21.2, 21.0, 20.8, 22.4, 24.1]",37.743,3.141,20.2,58.5
562,2021030308,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.745,"[23.3, 24.0, 24.0, 24.5, 25.5, 25.6, 26.5, 26.8, 25.8, 22.8, 23.1, 23.0, 23.2, 23.5, 23.6, 25.0, 26.0, 26.5, 26.9, 25.3]",25.157,2.3409999999999997,20.2,58.5
563,2021030308,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.4,1,35.0,1,25.214285714285715,"[27.0, 27.7, 31.2, 27.0, 27.2, 26.6, 26.2, 22.6, 21.1, 21.1, 26.5, 26.3, 26.3, 26.3, 26.3, 27.0, 25.7, 26.8, 20.3, 19.0, 21.3]",32.467999999999996,1.861,20.2,58.5
564,2021030308,HXXID4,艾特网能空调1714,25.0,50.0,1,46.0,25.6,1,16.0,1,21.205000000000002,"[21.8, 22.6, 21.3, 19.3, 18.8, 18.9, 19.1, 19.1, 19.3, 24.1, 23.4, 21.9, 22.3, 22.1, 22.5, 23.4, 23.5, 22.0, 19.1, 19.6]",33.718999999999994,1.35,20.2,58.5
565,2021030308,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.60909090909091,"[20.0, 20.3, 20.4, 24.5, 25.6, 25.2, 20.6, 20.5, 20.8, 20.2, 20.1, 19.6, 19.6, 19.0, 19.3, 19.1, 19.1, 20.5, 20.5, 19.8, 19.3, 19.4]",40.690999999999995,7.325,20.2,58.5
566,2021030308,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,26.0,1,22.62,"[24.8, 25.0, 25.5, 28.6, 24.3, 24.6, 25.1, 25.2, 25.3, 21.9, 20.1, 18.7, 16.5, 23.0, 24.1, 16.6, 17.7, 20.0, 22.5, 22.9]",28.489999999999995,1.896,20.2,58.5
567,2021030308,HXXID4,艾特网能空调1718,25.0,50.0,1,60.0,27.0,1,54.0,1,22.85454545454546,"[25.6, 19.4, 18.9, 20.6, 20.3, 20.1, 19.3, 18.4, 17.8, 16.6, 15.4, 26.0, 27.1, 27.5, 27.5, 32.0, 26.6, 26.5, 26.3, 25.4, 24.2, 21.3]",29.225999999999996,3.1189999999999998,20.2,58.5
568,2021030308,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,22.640909090909094,"[24.3, 22.9, 22.0, 20.5, 20.5, 20.8, 25.0, 24.9, 25.5, 22.7, 22.1, 24.0, 24.1, 23.5, 22.6, 22.8, 21.4, 21.1, 21.0, 21.8, 21.6, 23.0]",24.429999999999996,3.306,20.2,58.5
569,2021030308,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.964285714285722,"[22.8, 20.7, 21.2, 24.6, 22.1, 19.3, 20.8, 21.8, 22.9, 22.4, 22.1, 21.1, 20.6, 25.1]",31.769000000000002,6.56,20.2,58.5
570,2021030309,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.87727272727273,"[25.5, 19.5, 19.0, 20.5, 20.5, 20.0, 19.4, 18.6, 18.0, 16.8, 15.5, 26.0, 27.1, 27.6, 27.4, 31.9, 26.6, 26.4, 26.3, 25.5, 24.1, 21.1]",29.281999999999996,3.2030000000000003,20.8,57.3
571,2021030309,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,43.0,1,22.686363636363637,"[24.3, 23.0, 21.8, 20.7, 20.6, 21.0, 25.2, 25.1, 25.6, 23.0, 22.3, 23.6, 24.2, 23.4, 22.6, 22.7, 21.5, 21.3, 21.1, 22.0, 21.5, 22.6]",24.511,3.2910000000000004,20.8,57.3
572,2021030309,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,25.176190476190477,"[27.0, 27.6, 31.1, 27.0, 27.1, 26.6, 25.7, 22.8, 21.2, 21.0, 26.5, 26.3, 26.3, 26.3, 26.3, 26.9, 25.5, 26.6, 19.9, 19.1, 21.9]",32.817,2.037,20.8,57.3
573,2021030309,HXXID4,艾特网能空调1714,25.0,50.0,1,43.0,25.5,1,12.0,1,21.185000000000006,"[21.5, 22.5, 21.0, 19.3, 19.1, 19.1, 19.3, 19.3, 19.5, 23.8, 23.5, 21.8, 22.1, 22.0, 22.3, 23.5, 23.5, 21.8, 19.2, 19.6]",33.608999999999995,1.399,20.8,57.3
574,2021030309,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,20.650000000000002,"[20.1, 20.5, 20.6, 24.5, 25.6, 25.3, 20.6, 20.6, 20.8, 20.3, 20.1, 19.6, 19.5, 19.1, 19.3, 19.1, 19.2, 20.5, 20.5, 19.8, 19.3, 19.4]",41.306999999999995,7.42,20.8,57.3
575,2021030309,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.971428571428568,"[22.5, 20.7, 21.3, 24.6, 22.3, 19.3, 21.0, 21.5, 22.5, 22.5, 22.1, 21.3, 20.8, 25.2]",32.306000000000004,6.515,20.8,57.3
576,2021030309,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,27.0,1,22.465,"[24.7, 24.9, 24.8, 28.6, 24.1, 24.5, 24.5, 24.5, 24.7, 21.9, 20.0, 18.9, 16.6, 22.8, 24.0, 16.8, 17.9, 19.9, 22.1, 23.1]",28.865999999999993,1.7890000000000001,20.8,57.3
577,2021030309,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.7,1,46.0,1,23.436363636363637,"[22.5, 23.1, 23.3, 23.8, 23.1, 23.4, 22.8, 23.6, 23.1, 23.2, 23.9, 26.5, 26.4, 25.4, 22.8, 22.8, 22.1, 22.7, 22.6, 22.6, 22.7, 23.2]",27.198000000000004,2.215,20.8,57.3
578,2021030309,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.675,"[23.3, 23.8, 23.9, 24.5, 25.3, 25.5, 26.3, 26.8, 26.0, 22.8, 22.8, 22.9, 22.9, 23.6, 23.4, 25.0, 26.0, 26.5, 26.8, 25.4]",24.837,2.057,20.8,57.3
579,2021030309,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,17.0,1,22.900000000000002,"[26.8, 26.0, 23.9, 22.8, 23.0, 22.5, 23.4, 23.8, 24.0, 24.5, 22.9, 21.8, 21.3, 21.0, 21.0, 20.9, 21.3, 21.1, 22.0, 24.0]",37.92700000000001,3.24,20.8,57.3
580,2021030310,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.772727272727273,"[24.4, 23.2, 21.8, 20.9, 20.8, 21.1, 25.2, 25.1, 25.6, 23.0, 22.4, 23.8, 24.2, 23.6, 22.7, 22.7, 21.6, 21.3, 21.2, 22.0, 21.6, 22.8]",24.512,3.437,21.7,57.2
581,2021030310,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.3,1,59.0,1,22.927272727272733,"[25.3, 19.5, 19.1, 20.7, 20.6, 20.1, 19.4, 18.5, 17.8, 16.6, 15.3, 26.1, 27.2, 27.7, 27.6, 32.1, 26.8, 26.6, 26.5, 25.5, 24.1, 21.3]",29.202999999999996,3.1180000000000003,21.7,57.2
582,2021030310,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.425000000000004,"[24.8, 24.8, 24.8, 28.4, 24.1, 24.5, 24.5, 24.6, 24.7, 21.8, 20.0, 18.6, 16.2, 23.1, 24.1, 16.6, 17.7, 19.8, 22.4, 23.0]",28.545,1.99,21.7,57.2
583,2021030310,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.40454545454546,"[22.6, 23.3, 23.1, 23.5, 23.1, 23.2, 22.8, 23.4, 22.9, 23.1, 24.2, 26.5, 26.4, 25.5, 22.8, 22.8, 22.3, 22.6, 22.6, 22.6, 22.6, 23.0]",27.468000000000004,2.478,21.7,57.2
584,2021030310,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,51.0,1,22.014285714285712,"[22.5, 20.6, 21.1, 24.5, 22.0, 19.4, 21.2, 22.3, 22.8, 22.5, 22.1, 21.2, 20.8, 25.2]",32.474000000000004,6.031000000000001,21.7,57.2
585,2021030310,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,20.63636363636364,"[20.0, 20.3, 20.5, 24.6, 25.6, 25.2, 20.6, 20.4, 20.8, 20.1, 20.1, 19.7, 19.6, 19.0, 19.3, 19.1, 19.3, 20.5, 20.6, 19.8, 19.4, 19.5]",41.267999999999994,7.667999999999999,21.7,57.2
586,2021030310,HXXID4,艾特网能空调1714,25.0,50.0,1,45.0,25.5,1,14.0,1,21.115000000000002,"[21.5, 22.5, 21.1, 19.2, 18.8, 19.0, 19.1, 19.1, 19.4, 23.8, 23.3, 21.8, 22.1, 22.0, 22.3, 23.4, 23.4, 21.5, 19.1, 19.9]",33.609,1.4069999999999998,21.7,57.2
587,2021030310,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.0,1,30.0,1,25.199999999999996,"[26.9, 27.5, 31.1, 27.0, 27.1, 26.6, 25.7, 22.7, 21.5, 20.9, 26.5, 26.3, 26.4, 26.4, 26.5, 27.0, 25.5, 26.6, 20.0, 19.1, 21.9]",32.412,2.158,21.7,57.2
588,2021030310,HXXID4,艾特网能空调1719,25.0,50.0,1,62.0,25.7,1,19.0,1,22.945,"[26.8, 26.1, 24.0, 22.9, 22.7, 22.4, 23.4, 23.8, 23.9, 24.7, 23.3, 22.0, 21.3, 21.0, 21.3, 21.0, 21.1, 21.0, 22.2, 24.0]",38.254000000000005,3.088,21.7,57.2
589,2021030310,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.4,1,35.0,1,24.640000000000004,"[23.2, 23.7, 23.9, 24.4, 25.4, 25.5, 26.4, 26.8, 25.8, 22.8, 22.6, 23.0, 22.8, 23.5, 23.4, 25.0, 26.0, 26.5, 26.8, 25.3]",25.183999999999997,2.21,21.7,57.2
590,2021030311,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.736363636363638,"[24.2, 23.1, 21.8, 20.8, 20.8, 21.1, 25.1, 25.1, 25.6, 22.8, 22.3, 24.0, 24.3, 23.3, 22.6, 23.0, 21.6, 21.3, 20.8, 22.0, 21.7, 22.9]",24.849999999999998,3.45,21.2,59.0
591,2021030311,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,36.0,1,24.785,"[23.8, 24.1, 24.2, 24.5, 25.5, 25.5, 26.4, 26.8, 26.1, 22.8, 22.8, 23.5, 23.0, 23.5, 23.4, 25.0, 26.0, 26.5, 26.9, 25.4]",25.237,2.137,21.2,59.0
592,2021030311,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,24.952380952380953,"[27.0, 27.5, 30.9, 26.9, 25.3, 24.8, 25.0, 22.6, 21.3, 21.0, 26.5, 26.0, 26.0, 26.5, 26.5, 26.3, 25.5, 26.5, 20.2, 19.7, 22.0]",32.225,2.081,21.2,59.0
593,2021030311,HXXID4,艾特网能空调1714,25.0,50.0,1,44.0,25.6,1,14.0,1,20.700000000000003,"[20.9, 22.0, 21.0, 19.1, 18.8, 18.9, 19.1, 19.4, 19.3, 22.6, 22.5, 21.3, 21.4, 21.1, 21.5, 22.2, 22.3, 21.8, 19.1, 19.7]",33.839999999999996,1.984,21.2,59.0
