,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
594,2021030311,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,20.577272727272728,"[19.8, 20.3, 20.3, 24.6, 25.6, 25.3, 20.3, 20.4, 20.6, 20.1, 20.2, 19.6, 19.5, 19.0, 19.3, 19.1, 19.2, 20.5, 20.5, 19.8, 19.3, 19.4]",41.254999999999995,7.037999999999999,21.2,59.0
595,2021030311,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.95,"[22.5, 20.4, 21.0, 24.5, 22.0, 19.4, 21.5, 22.2, 22.8, 22.5, 22.1, 20.8, 20.3, 25.3]",32.332,6.59,21.2,59.0
596,2021030311,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,28.0,1,22.749999999999996,"[24.8, 25.0, 25.5, 28.4, 24.5, 24.6, 25.1, 25.3, 25.3, 21.9, 20.0, 18.7, 16.9, 23.1, 24.1, 17.2, 18.4, 20.5, 22.8, 22.9]",28.399,2.036,21.2,59.0
597,2021030311,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,23.050000000000004,"[25.5, 19.6, 19.3, 20.9, 20.8, 20.5, 19.8, 19.0, 18.5, 17.3, 16.0, 25.6, 27.1, 27.6, 27.3, 32.0, 26.5, 26.3, 26.5, 25.5, 24.0, 21.5]",29.582,3.4389999999999996,21.2,59.0
598,2021030311,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,19.0,1,23.07,"[26.9, 26.0, 23.8, 22.8, 23.4, 22.9, 23.4, 23.8, 24.0, 24.6, 23.1, 21.9, 21.3, 21.3, 21.2, 21.2, 21.8, 21.5, 22.5, 24.0]",38.467999999999996,3.373,21.2,59.0
599,2021030311,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.359090909090913,"[22.7, 22.6, 23.1, 23.3, 23.1, 23.1, 23.0, 23.4, 23.0, 23.3, 24.2, 26.5, 26.3, 25.4, 22.7, 22.8, 22.3, 22.3, 22.6, 22.6, 22.5, 23.1]",27.347,2.49,21.2,59.0
600,2021030312,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,22.0,1,23.690000000000005,"[27.1, 26.4, 24.2, 24.0, 24.8, 24.0, 23.8, 24.3, 24.5, 25.5, 24.0, 22.6, 21.6, 21.3, 21.9, 22.3, 22.5, 21.5, 23.3, 24.2]",38.468999999999994,3.554,21.6,59.0
601,2021030312,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,23.37272727272728,"[24.0, 24.0, 23.3, 22.2, 21.9, 21.9, 25.5, 25.3, 25.9, 23.1, 22.6, 24.1, 24.4, 23.4, 23.5, 24.1, 22.3, 22.1, 22.1, 22.3, 22.5, 23.7]",24.808,3.576,21.6,59.0
602,2021030312,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,68.0,1,24.090909090909097,"[25.5, 21.6, 21.1, 22.4, 22.5, 22.0, 21.5, 21.0, 20.5, 19.3, 18.0, 26.4, 27.5, 27.8, 27.6, 32.0, 27.1, 27.0, 26.8, 25.8, 24.7, 21.9]",29.027,3.924,21.6,59.0
603,2021030312,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,29.0,1,21.615000000000002,"[21.8, 23.0, 21.6, 20.0, 19.9, 20.0, 20.1, 20.1, 20.3, 23.3, 23.3, 22.1, 22.5, 22.1, 22.6, 23.3, 23.5, 22.5, 20.0, 20.3]",33.852999999999994,1.88,21.6,59.0
604,2021030312,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.914285714285715,"[22.1, 20.5, 20.9, 24.4, 22.1, 20.0, 21.5, 21.7, 22.1, 22.2, 21.8, 21.4, 21.1, 25.0]",32.254000000000005,6.506,21.6,59.0
605,2021030312,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,61.0,1,20.93636363636364,"[20.3, 20.7, 20.7, 24.3, 25.6, 25.1, 20.8, 20.8, 21.1, 20.5, 20.3, 20.3, 20.1, 19.6, 19.7, 19.6, 19.6, 20.8, 21.0, 20.1, 19.8, 19.8]",41.173,7.421,21.6,59.0
606,2021030312,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,24.361904761904764,"[26.0, 25.7, 30.4, 25.6, 26.3, 25.7, 25.5, 23.0, 21.6, 21.5, 24.4, 24.6, 24.0, 24.3, 24.2, 25.6, 23.8, 27.0, 21.3, 20.0, 21.1]",32.36800000000001,2.138,21.6,59.0
607,2021030312,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.675000000000004,"[24.0, 24.1, 23.6, 24.7, 25.6, 23.6, 26.3, 24.8, 24.8, 23.2, 23.5, 24.1, 23.6, 23.8, 23.8, 25.0, 26.0, 26.7, 27.0, 25.3]",25.375,2.057,21.6,59.0
608,2021030312,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.35,"[22.5, 22.5, 22.6, 22.8, 22.8, 23.1, 23.3, 23.5, 23.2, 24.1, 24.2, 26.5, 26.3, 25.3, 22.6, 22.6, 22.6, 22.5, 22.5, 22.5, 22.5, 23.2]",27.334000000000003,2.594,21.6,59.0
609,2021030312,HXXID4,艾特网能空调1717,25.0,50.0,1,51.0,26.2,1,29.0,1,22.725,"[25.1, 24.5, 23.5, 28.5, 24.2, 24.5, 23.1, 23.3, 23.3, 21.7, 20.2, 20.1, 18.8, 24.0, 24.4, 19.1, 19.2, 20.7, 22.8, 23.5]",29.000999999999998,2.1719999999999997,21.6,59.0
610,2021030313,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,23.959090909090914,"[22.5, 23.8, 24.1, 24.3, 23.8, 23.6, 25.3, 24.8, 25.2, 25.1, 24.1, 26.5, 26.3, 25.2, 22.3, 22.1, 22.1, 23.5, 22.2, 22.8, 23.6, 23.9]",27.240999999999993,2.563,21.7,58.9
611,2021030313,HXXID4,艾特网能空调1712,25.0,50.0,1,51.0,26.0,1,29.0,1,24.925000000000004,"[26.0, 24.2, 24.0, 23.6, 24.0, 23.1, 24.3, 24.5, 23.5, 25.2, 25.3, 26.1, 25.3, 25.5, 25.3, 25.3, 26.0, 27.0, 26.8, 23.5]",25.584999999999997,1.716,21.7,58.9
612,2021030313,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.52857142857143,"[24.0, 23.7, 30.0, 24.6, 24.8, 24.3, 24.1, 23.0, 22.1, 21.4, 22.7, 22.6, 22.5, 22.9, 22.9, 23.6, 22.8, 25.8, 22.1, 22.0, 22.2]",32.24,3.011,21.7,58.9
613,2021030313,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,22.01,"[22.1, 23.3, 22.5, 21.3, 20.7, 20.9, 21.1, 20.9, 21.0, 22.8, 22.8, 22.4, 22.7, 22.2, 22.4, 22.8, 23.1, 22.6, 21.3, 21.3]",33.795,2.296,21.7,58.9
614,2021030313,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,57.0,1,22.421428571428574,"[24.7, 21.6, 21.8, 24.8, 22.6, 21.0, 22.2, 21.6, 21.9, 22.0, 21.9, 21.5, 21.3, 25.0]",32.416999999999994,6.904,21.7,58.9
615,2021030313,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.770000000000003,"[23.4, 22.8, 23.3, 27.2, 22.7, 22.6, 22.8, 22.8, 23.0, 22.1, 21.5, 22.1, 20.9, 25.1, 25.5, 21.1, 21.2, 21.6, 21.6, 22.1]",28.730999999999995,2.213,21.7,58.9
616,2021030313,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.577272727272728,"[26.0, 22.6, 22.0, 23.1, 22.8, 22.8, 22.6, 22.1, 21.9, 21.3, 20.0, 26.1, 27.4, 27.2, 27.1, 31.9, 26.6, 26.3, 26.3, 26.0, 25.4, 23.2]",29.214000000000006,3.7510000000000003,21.7,58.9
617,2021030313,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,24.1,"[27.1, 26.5, 25.1, 23.8, 24.2, 24.0, 24.1, 24.5, 24.6, 25.5, 24.6, 23.6, 22.6, 22.6, 22.7, 22.8, 22.9, 22.5, 24.1, 24.2]",38.81400000000001,3.502,21.7,58.9
618,2021030313,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.8,1,58.0,1,23.650000000000002,"[24.5, 24.1, 23.4, 22.3, 22.2, 22.1, 26.4, 26.1, 26.7, 23.9, 23.2, 23.3, 23.6, 23.4, 23.5, 24.3, 22.7, 22.3, 22.1, 23.0, 23.1, 24.1]",24.664,3.641,21.7,58.9
619,2021030313,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.12272727272727,"[21.7, 22.0, 22.0, 25.0, 26.0, 25.5, 22.2, 22.3, 22.4, 22.0, 21.7, 21.5, 21.2, 20.9, 21.0, 20.8, 20.9, 22.1, 22.2, 21.2, 21.0, 21.1]",41.45,9.183,21.7,58.9
620,2021030314,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,21.775000000000002,"[21.5, 22.9, 22.1, 21.4, 21.3, 21.3, 21.5, 21.5, 21.5, 22.3, 22.3, 21.8, 22.1, 21.6, 21.7, 22.3, 22.1, 21.9, 21.0, 21.4]",33.865,2.366,21.9,59.0
621,2021030314,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,28.0,1,23.759999999999998,"[27.1, 26.1, 24.5, 23.6, 24.0, 23.7, 24.0, 24.2, 24.4, 25.1, 24.2, 23.0, 22.6, 22.0, 22.3, 22.2, 22.5, 22.2, 23.5, 24.0]",38.359,3.515,21.9,59.0
622,2021030314,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.1,1,78.0,1,24.19545454545454,"[26.0, 22.1, 21.3, 22.6, 22.3, 22.1, 22.0, 21.5, 21.0, 20.6, 20.3, 25.7, 26.9, 26.8, 26.8, 31.3, 26.3, 26.3, 26.0, 25.5, 24.9, 24.0]",29.144999999999996,4.122,21.9,59.0
623,2021030314,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.8,1,46.0,1,22.344999999999995,"[23.1, 22.6, 22.9, 26.8, 22.5, 22.0, 22.1, 22.0, 22.1, 22.1, 21.5, 21.0, 19.9, 25.2, 26.0, 20.0, 20.5, 21.1, 21.5, 22.0]",28.584999999999997,2.627,21.9,59.0
624,2021030314,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.507142857142863,"[26.1, 21.5, 21.8, 25.0, 22.5, 21.0, 21.5, 21.8, 22.0, 21.9, 21.8, 21.6, 21.5, 25.1]",32.574,7.232,21.9,59.0
625,2021030314,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,22.231818181818184,"[21.4, 21.8, 21.8, 25.6, 26.6, 26.2, 22.0, 22.0, 22.1, 21.6, 21.7, 21.8, 21.5, 21.1, 21.2, 21.0, 21.1, 22.3, 22.4, 21.5, 21.1, 21.3]",41.843,9.106,21.9,59.0
626,2021030314,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,22.947619047619046,"[22.7, 22.6, 29.0, 22.8, 24.0, 23.6, 23.3, 22.7, 21.6, 21.7, 22.3, 22.0, 22.0, 22.3, 22.4, 23.0, 22.6, 25.3, 22.1, 21.5, 22.4]",32.550000000000004,2.7060000000000004,21.9,59.0
627,2021030314,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.735000000000003,"[25.4, 24.3, 23.7, 23.3, 23.2, 22.7, 23.0, 24.0, 22.8, 25.1, 25.3, 25.8, 25.2, 25.3, 25.0, 26.3, 26.4, 27.8, 27.1, 23.0]",25.424999999999997,1.875,21.9,59.0
628,2021030314,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.35,"[23.3, 23.5, 24.0, 24.1, 24.1, 24.1, 25.1, 25.2, 25.2, 25.0, 24.0, 27.0, 26.7, 25.8, 23.4, 23.5, 23.2, 23.1, 23.5, 23.6, 23.8, 24.5]",27.458,2.432,21.9,59.0
629,2021030314,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.459090909090914,"[24.1, 23.7, 22.8, 22.0, 22.0, 22.1, 26.8, 26.5, 27.1, 24.0, 23.4, 22.6, 23.3, 23.1, 23.0, 23.8, 22.6, 22.3, 22.0, 22.8, 22.5, 23.6]",24.554999999999996,3.801,21.9,59.0
630,2021030315,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.910000000000004,"[25.5, 24.3, 24.0, 23.5, 23.6, 23.0, 23.0, 24.2, 23.0, 25.3, 25.7, 26.0, 25.6, 25.5, 25.3, 26.5, 26.6, 27.9, 27.0, 22.7]",25.722,2.012,22.0,59.5
631,2021030315,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,51.0,1,23.052380952380958,"[22.6, 23.0, 28.9, 23.3, 24.2, 23.8, 23.6, 22.7, 21.7, 21.7, 22.5, 22.3, 22.3, 22.6, 22.6, 22.7, 22.8, 25.3, 22.3, 21.2, 22.0]",31.691000000000003,2.782,22.0,59.5
632,2021030315,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,21.775000000000002,"[21.8, 22.9, 22.3, 21.1, 20.9, 21.0, 21.3, 21.1, 21.3, 22.1, 22.3, 21.9, 22.3, 21.9, 22.0, 22.3, 22.6, 22.1, 21.0, 21.3]",33.905,2.338,22.0,59.5
633,2021030315,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.095454545454547,"[21.1, 21.5, 21.6, 25.6, 26.6, 26.3, 21.7, 21.7, 22.0, 21.4, 21.5, 21.7, 21.5, 21.0, 21.1, 20.8, 21.0, 22.1, 22.3, 21.4, 21.1, 21.1]",41.81700000000001,8.892999999999999,22.0,59.5
634,2021030315,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.2,1,28.0,1,23.830000000000005,"[27.1, 26.3, 24.6, 23.8, 24.4, 23.8, 24.0, 24.3, 24.5, 25.2, 24.2, 23.1, 22.6, 22.0, 22.1, 22.3, 22.5, 22.2, 23.6, 24.0]",38.146,4.029,22.0,59.5
635,2021030315,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,43.0,1,22.725,"[23.6, 23.0, 23.3, 27.1, 22.9, 22.6, 22.8, 22.7, 22.8, 22.5, 21.3, 21.6, 20.1, 25.2, 25.5, 20.5, 21.0, 21.7, 22.0, 22.3]",28.571999999999996,2.603,22.0,59.5
636,2021030315,HXXID4,艾特网能空调1718,25.0,50.0,1,69.0,27.9,1,78.0,1,24.33181818181818,"[26.1, 22.5, 21.8, 22.8, 22.8, 22.6, 22.5, 21.9, 21.5, 20.6, 19.6, 25.8, 26.9, 27.0, 26.8, 31.4, 26.3, 26.2, 26.1, 25.5, 25.0, 23.6]",29.227999999999994,4.066,22.0,59.5
637,2021030315,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.41818181818182,"[24.3, 23.7, 22.9, 21.8, 21.8, 22.0, 26.4, 26.1, 26.8, 23.8, 23.1, 22.7, 23.0, 23.5, 23.4, 24.0, 22.5, 22.2, 22.1, 22.8, 22.6, 23.7]",24.538,4.126,22.0,59.5
638,2021030315,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,63.0,1,22.6,"[26.1, 21.3, 21.6, 24.9, 22.5, 21.1, 21.8, 22.0, 22.3, 22.2, 22.0, 21.8, 21.6, 25.2]",32.466,7.143,22.0,59.5
639,2021030315,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.41818181818182,"[23.0, 23.8, 24.2, 24.4, 24.1, 24.3, 25.2, 25.4, 25.3, 25.2, 24.2, 27.0, 26.8, 25.8, 23.2, 23.3, 23.0, 23.6, 23.4, 23.6, 23.9, 24.5]",27.278999999999996,2.503,22.0,59.5
640,2021030316,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,22.719999999999995,"[23.4, 22.7, 23.1, 27.1, 22.6, 22.7, 22.6, 22.5, 22.6, 22.6, 21.5, 21.8, 20.5, 25.4, 25.9, 20.6, 21.0, 21.6, 21.9, 22.3]",28.25,2.5860000000000003,22.0,59.9
641,2021030316,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,33.0,1,23.880000000000003,"[27.4, 26.1, 24.7, 23.8, 24.3, 23.6, 24.2, 24.3, 24.4, 24.9, 24.0, 23.1, 22.7, 22.3, 22.3, 22.3, 22.8, 22.5, 23.9, 24.0]",38.533,3.565,22.0,59.9
642,2021030316,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.2,1,78.0,1,24.363636363636363,"[26.1, 22.5, 21.8, 22.6, 22.7, 22.5, 22.5, 22.0, 21.6, 21.1, 20.1, 25.5, 26.6, 27.2, 26.5, 31.5, 26.3, 26.1, 26.2, 25.7, 24.8, 24.1]",29.614999999999995,4.051,22.0,59.9
643,2021030316,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.572727272727274,"[23.6, 23.9, 24.1, 24.3, 24.4, 24.5, 24.8, 25.4, 25.3, 24.7, 24.3, 27.3, 26.9, 26.1, 23.6, 23.6, 23.6, 23.6, 23.7, 23.9, 24.1, 24.9]",27.592,2.497,22.0,59.9
644,2021030316,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,65.0,1,22.607142857142854,"[26.2, 21.5, 21.8, 25.1, 22.6, 21.5, 21.8, 21.8, 22.0, 22.1, 22.0, 21.5, 21.4, 25.2]",32.68300000000001,7.082000000000001,22.0,59.9
645,2021030316,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,86.0,1,22.37727272727273,"[21.3, 21.8, 21.8, 25.6, 26.6, 26.1, 21.9, 21.9, 22.1, 21.6, 22.0, 22.1, 21.8, 21.3, 21.5, 21.4, 21.4, 22.6, 22.6, 21.8, 21.5, 21.6]",41.717,9.175,22.0,59.9
646,2021030316,HXXID4,艾特网能空调1714,24.0,50.0,1,57.0,25.7,1,46.0,1,22.985000000000003,"[22.0, 23.1, 22.6, 21.6, 21.3, 21.5, 21.7, 21.5, 21.6, 42.4, 22.3, 22.0, 22.4, 21.9, 22.0, 22.1, 22.5, 22.1, 21.5, 21.6]",33.929,2.431,22.0,59.9
647,2021030316,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.171428571428578,"[23.1, 23.0, 29.1, 23.3, 24.0, 23.5, 23.4, 22.8, 21.9, 22.0, 22.6, 22.3, 22.4, 22.7, 22.6, 23.3, 22.8, 25.1, 22.6, 21.5, 22.6]",32.534,2.951,22.0,59.9
648,2021030316,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.845000000000006,"[24.8, 24.6, 23.5, 23.6, 24.0, 23.0, 23.3, 24.3, 22.9, 24.8, 25.3, 25.3, 25.1, 25.1, 25.5, 26.6, 26.6, 28.0, 27.2, 23.4]",25.768999999999995,2.07,22.0,59.9
649,2021030316,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.500000000000004,"[23.5, 23.8, 22.9, 22.0, 22.0, 22.3, 26.5, 26.3, 27.0, 24.0, 23.4, 23.1, 23.6, 23.1, 23.1, 23.9, 22.7, 22.4, 22.1, 23.1, 22.6, 23.6]",24.582,3.932,22.0,59.9
650,2021030317,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,23.550000000000008,"[24.6, 23.8, 22.9, 22.0, 22.0, 22.2, 26.5, 26.4, 27.0, 24.0, 23.3, 22.8, 23.3, 23.6, 23.5, 24.1, 22.6, 22.3, 22.1, 22.9, 22.6, 23.6]",24.564,4.012,21.7,61.2
651,2021030317,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,23.955000000000005,"[27.4, 26.3, 24.7, 24.0, 24.3, 23.9, 24.2, 24.5, 24.6, 25.3, 24.3, 23.1, 22.6, 22.3, 22.3, 22.3, 22.8, 22.5, 23.7, 24.0]",38.334,4.178,21.7,61.2
652,2021030317,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.513636363636365,"[26.0, 22.6, 22.0, 23.0, 22.9, 22.8, 22.6, 22.0, 21.6, 21.1, 20.1, 26.1, 27.1, 27.3, 26.8, 31.4, 26.3, 26.3, 26.3, 25.7, 25.3, 24.0]",28.837000000000003,4.157,21.7,61.2
653,2021030317,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,25.9,1,64.0,1,22.614285714285717,"[26.1, 21.5, 21.8, 25.1, 22.7, 21.3, 21.8, 22.0, 22.2, 22.0, 21.9, 21.6, 21.5, 25.1]",32.545,7.242000000000001,21.7,61.2
654,2021030317,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,84.0,1,22.272727272727277,"[21.3, 21.7, 21.7, 25.7, 26.8, 26.3, 21.9, 21.9, 22.1, 21.6, 21.8, 21.8, 21.6, 21.1, 21.3, 21.1, 21.2, 22.4, 22.5, 21.6, 21.3, 21.3]",42.246,8.779,21.7,61.2
655,2021030317,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.6,1,44.0,1,21.855,"[21.7, 23.0, 22.3, 21.5, 21.1, 21.3, 21.5, 21.5, 21.5, 22.3, 22.5, 21.8, 22.3, 21.8, 21.9, 22.3, 22.3, 21.9, 21.1, 21.5]",33.94500000000001,2.287,21.7,61.2
656,2021030317,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,52.0,1,23.004761904761907,"[22.7, 22.6, 28.8, 22.9, 24.0, 23.5, 23.3, 22.6, 21.8, 21.8, 22.5, 22.1, 22.1, 22.5, 22.6, 22.9, 22.8, 25.2, 22.4, 21.6, 22.4]",32.017,2.576,21.7,61.2
657,2021030317,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.540000000000003,"[24.5, 23.9, 23.3, 23.2, 23.5, 22.7, 23.3, 24.3, 23.5, 24.5, 24.8, 25.0, 24.6, 24.6, 24.7, 26.3, 26.5, 27.6, 26.9, 23.1]",25.961999999999996,1.979,21.7,61.2
658,2021030317,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.272727272727277,"[23.4, 23.5, 23.9, 24.1, 24.0, 24.2, 24.6, 24.8, 24.6, 24.3, 23.8, 26.8, 26.6, 25.8, 23.6, 23.8, 23.3, 23.3, 23.7, 23.8, 23.8, 24.3]",27.790999999999997,2.4459999999999997,21.7,61.2
659,2021030317,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,22.744999999999997,"[23.4, 22.8, 23.2, 27.2, 22.7, 22.5, 22.7, 22.5, 22.6, 22.5, 21.5, 21.8, 20.5, 25.5, 25.8, 20.7, 21.0, 21.8, 22.0, 22.2]",29.255000000000003,2.759,21.7,61.2
660,2021030318,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,34.0,1,23.855,"[27.3, 26.0, 24.7, 23.6, 24.3, 23.8, 24.0, 24.3, 24.5, 25.1, 24.1, 22.9, 22.6, 22.3, 22.3, 22.2, 23.0, 22.6, 23.5, 24.0]",39.03,4.046,21.6,61.7
661,2021030318,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,63.0,1,23.55454545454545,"[24.5, 23.8, 22.8, 22.1, 22.1, 22.3, 26.6, 26.3, 26.8, 24.0, 23.4, 22.9, 23.5, 23.4, 23.3, 24.0, 22.7, 22.3, 22.0, 23.0, 22.7, 23.7]",25.022,4.212,21.6,61.7
662,2021030318,HXXID4,艾特网能空调1713,25.0,50.0,1,60.0,27.1,1,54.0,1,23.15238095238096,"[23.1, 22.9, 29.1, 23.5, 23.8, 23.4, 23.3, 22.9, 21.9, 22.0, 22.6, 22.3, 22.3, 22.6, 22.6, 23.3, 22.7, 25.3, 22.5, 21.6, 22.5]",32.117999999999995,2.946,21.6,61.7
663,2021030318,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,33.0,1,24.935000000000002,"[25.5, 24.5, 23.8, 23.7, 23.8, 23.1, 23.2, 24.4, 23.5, 25.5, 25.6, 26.0, 25.5, 25.6, 25.3, 25.9, 26.1, 27.5, 26.8, 23.4]",25.668999999999997,2.006,21.6,61.7
664,2021030318,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,21.91,"[21.9, 23.0, 22.5, 21.6, 21.3, 21.4, 21.6, 21.5, 21.6, 22.1, 22.1, 22.0, 22.4, 21.8, 21.8, 22.1, 22.4, 22.1, 21.5, 21.5]",34.064,2.455,21.6,61.7
665,2021030318,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,22.33181818181818,"[21.3, 21.8, 21.8, 25.7, 26.7, 26.3, 22.0, 22.0, 22.1, 21.6, 21.8, 22.0, 21.6, 21.2, 21.4, 21.2, 21.3, 22.4, 22.5, 21.7, 21.4, 21.5]",42.818,9.111,21.6,61.7
666,2021030318,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.0,1,68.0,1,22.664285714285715,"[26.1, 21.5, 21.7, 25.1, 22.8, 21.4, 22.0, 22.0, 22.2, 22.1, 22.0, 21.7, 21.6, 25.1]",32.741,7.153,21.6,61.7
667,2021030318,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,22.795,"[23.5, 22.8, 23.1, 27.1, 22.6, 22.6, 22.8, 22.6, 22.8, 22.3, 21.6, 21.8, 20.5, 25.4, 26.0, 20.8, 21.2, 22.0, 22.1, 22.3]",28.731,2.6069999999999998,21.6,61.7
668,2021030318,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.2,1,78.0,1,24.513636363636362,"[26.1, 22.9, 22.1, 23.1, 23.0, 22.9, 22.8, 22.2, 21.8, 21.2, 20.1, 25.7, 26.8, 26.9, 26.7, 31.4, 26.3, 26.3, 26.4, 25.6, 25.0, 24.0]",29.636,4.07,21.6,61.7
669,2021030318,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.55909090909091,"[23.5, 24.1, 24.4, 24.6, 24.3, 24.5, 25.4, 25.4, 25.5, 25.4, 24.4, 26.9, 26.5, 25.6, 23.4, 23.4, 23.3, 23.8, 23.5, 23.8, 24.1, 24.5]",26.88,2.492,21.6,61.7
670,2021030319,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.2952380952381,"[22.9, 22.9, 28.8, 23.2, 24.2, 23.7, 23.4, 22.6, 22.1, 22.1, 23.1, 22.8, 22.9, 23.1, 23.0, 23.3, 23.1, 25.0, 22.6, 21.8, 22.6]",31.983000000000004,2.989,21.4,62.4
671,2021030319,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.65909090909091,"[24.0, 24.1, 24.3, 24.6, 24.6, 24.6, 24.9, 25.1, 24.9, 24.8, 24.3, 27.0, 26.8, 25.9, 23.9, 24.0, 23.8, 24.0, 24.0, 24.1, 24.1, 24.7]",27.217999999999996,2.7319999999999998,21.4,62.4
672,2021030319,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.875000000000004,"[24.8, 24.3, 23.8, 23.6, 23.8, 23.3, 23.4, 24.7, 23.8, 24.9, 25.3, 25.2, 25.1, 25.1, 25.0, 26.4, 26.6, 27.8, 27.1, 23.5]",25.884999999999998,2.503,21.4,62.4
673,2021030319,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,22.26,"[22.2, 23.3, 22.8, 22.0, 21.6, 21.8, 22.0, 21.8, 21.9, 22.5, 22.7, 22.3, 22.8, 22.1, 22.2, 22.6, 22.6, 22.4, 21.7, 21.9]",33.985,2.7710000000000004,21.4,62.4
674,2021030319,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,24.050000000000004,"[27.5, 26.3, 24.8, 24.1, 24.5, 24.1, 24.3, 24.6, 24.7, 25.3, 24.4, 23.3, 23.0, 22.3, 22.6, 22.6, 22.8, 22.4, 23.8, 23.6]",41.289,4.3919999999999995,21.4,62.4
675,2021030319,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.75714285714286,"[26.4, 21.8, 22.0, 25.3, 22.9, 21.7, 22.0, 21.8, 22.0, 22.1, 22.1, 21.8, 21.6, 25.1]",33.269999999999996,7.752000000000001,21.4,62.4
676,2021030319,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,52.0,1,22.820000000000004,"[23.4, 22.5, 23.0, 27.0, 22.4, 22.5, 22.4, 22.4, 22.5, 22.6, 21.6, 22.3, 21.2, 25.8, 26.1, 21.5, 21.3, 21.8, 21.8, 22.3]",28.836999999999996,2.912,21.4,62.4
677,2021030319,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.4,1,78.0,1,24.69545454545455,"[26.2, 23.0, 22.4, 23.5, 23.3, 23.2, 23.0, 22.3, 22.1, 21.9, 20.8, 26.1, 27.0, 27.0, 26.5, 31.3, 26.1, 26.1, 26.1, 25.7, 25.4, 24.3]",29.334000000000003,4.458,21.4,62.4
678,2021030319,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,26.9,1,65.0,1,23.663636363636364,"[24.3, 23.9, 23.3, 22.1, 22.2, 22.4, 26.5, 26.1, 26.5, 23.9, 23.3, 23.1, 23.6, 23.5, 23.5, 24.3, 22.8, 22.5, 22.5, 23.2, 23.0, 24.1]",24.959,4.626,21.4,62.4
679,2021030319,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,22.627272727272736,"[21.7, 22.1, 22.1, 25.7, 26.7, 26.3, 22.3, 22.3, 22.5, 22.0, 22.3, 22.3, 22.1, 21.6, 21.6, 21.6, 21.6, 22.8, 22.8, 21.9, 21.7, 21.8]",42.92100000000001,9.369,21.4,62.4
680,2021030320,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.471428571428575,"[23.0, 23.1, 29.0, 23.5, 24.4, 24.0, 23.7, 22.8, 22.5, 22.0, 23.3, 23.1, 23.1, 23.3, 23.1, 23.2, 23.1, 25.0, 22.7, 22.1, 22.9]",32.183,3.207,21.3,63.2
681,2021030320,HXXID4,艾特网能空调1714,24.0,50.0,1,57.0,25.8,1,46.0,1,22.450000000000006,"[22.6, 23.6, 23.1, 21.8, 21.5, 21.7, 22.0, 21.8, 21.9, 22.8, 22.8, 22.7, 23.1, 22.6, 22.6, 22.9, 23.0, 22.8, 21.7, 22.0]",34.28,2.904,21.3,63.2
682,2021030320,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.8,1,92.0,1,22.809090909090916,"[22.1, 22.5, 22.5, 25.9, 26.9, 26.5, 22.6, 22.6, 22.9, 22.3, 22.3, 22.3, 22.1, 21.7, 21.8, 21.6, 21.6, 22.8, 23.0, 22.1, 21.8, 21.9]",43.087999999999994,9.36,21.3,63.2
683,2021030320,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,67.0,1,22.821428571428577,"[26.6, 22.1, 22.2, 25.5, 22.9, 21.9, 22.2, 21.8, 22.0, 22.0, 22.0, 21.7, 21.5, 25.1]",33.01,9.004,21.3,63.2
684,2021030320,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,22.870000000000005,"[23.1, 22.3, 23.0, 27.0, 22.3, 22.1, 22.3, 22.3, 22.3, 22.6, 22.1, 22.8, 21.8, 26.1, 26.2, 22.0, 21.7, 21.8, 21.6, 22.0]",28.732,3.1889999999999996,21.3,63.2
685,2021030320,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.4,1,78.0,1,24.740909090909096,"[26.4, 22.6, 22.1, 23.4, 22.7, 22.8, 23.0, 22.3, 22.2, 22.3, 21.5, 26.5, 27.3, 27.0, 26.8, 31.3, 26.1, 25.9, 26.1, 26.0, 25.6, 24.4]",29.049999999999997,4.431,21.3,63.2
686,2021030320,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,34.0,1,24.16,"[27.6, 26.4, 25.0, 24.3, 24.5, 24.0, 24.5, 24.8, 25.0, 25.2, 24.5, 23.5, 23.1, 22.5, 22.8, 22.7, 22.9, 22.4, 24.0, 23.5]",42.632000000000005,4.736000000000001,21.3,63.2
687,2021030320,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,66.0,1,23.727272727272734,"[24.0, 23.8, 23.3, 22.2, 22.3, 22.5, 26.7, 26.3, 26.8, 24.1, 23.4, 23.1, 23.6, 23.5, 23.3, 24.2, 23.1, 22.6, 22.6, 23.3, 23.1, 24.2]",25.121999999999996,4.7860000000000005,21.3,63.2
688,2021030320,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,24.525,"[24.5, 23.8, 23.6, 23.4, 23.6, 23.4, 23.6, 24.8, 23.8, 24.3, 24.3, 24.7, 24.2, 24.3, 24.3, 25.9, 26.3, 27.4, 26.8, 23.5]",26.578,2.5780000000000003,21.3,63.2
689,2021030320,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.49090909090909,"[23.8, 24.5, 24.7, 25.0, 24.1, 24.1, 24.6, 24.4, 24.5, 24.4, 24.0, 26.6, 26.4, 25.7, 24.0, 24.1, 23.6, 24.3, 23.9, 23.9, 23.9, 24.3]",27.054000000000006,2.8760000000000003,21.3,63.2
690,2021030321,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,47.0,1,24.40909090909091,"[23.3, 23.3, 23.6, 23.8, 24.1, 24.2, 25.0, 25.1, 25.3, 25.1, 24.8, 26.5, 26.3, 25.8, 24.2, 24.3, 22.9, 22.8, 24.1, 24.1, 24.0, 24.4]",27.339000000000006,2.461,21.2,64.4
691,2021030321,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,46.0,1,21.475,"[21.1, 22.3, 21.8, 21.2, 21.0, 21.1, 21.2, 21.3, 21.2, 21.9, 21.9, 21.3, 21.6, 21.2, 21.5, 21.9, 22.2, 22.0, 20.6, 21.2]",34.359,2.2680000000000002,21.2,64.4
692,2021030321,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,95.0,1,21.763636363636365,"[20.8, 21.2, 21.3, 25.9, 27.0, 26.6, 21.3, 21.4, 21.6, 21.0, 21.0, 21.3, 20.9, 20.7, 20.5, 20.6, 20.5, 21.6, 21.6, 20.8, 20.5, 20.7]",42.922,7.402,21.2,64.4
693,2021030321,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,53.0,1,21.95714285714286,"[23.8, 20.8, 21.1, 24.5, 22.8, 20.4, 21.2, 21.6, 22.0, 21.5, 21.4, 21.0, 20.5, 24.8]",32.655,6.433,21.2,64.4
694,2021030321,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.6,1,44.0,1,22.235000000000003,"[22.5, 23.2, 23.5, 27.0, 23.0, 22.5, 23.1, 22.8, 23.0, 21.6, 20.5, 20.8, 17.8, 24.3, 25.6, 20.0, 19.7, 20.2, 21.8, 21.8]",29.025999999999996,1.9669999999999999,21.2,64.4
695,2021030321,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,23.836363636363636,"[25.7, 20.8, 20.4, 21.8, 21.7, 21.3, 20.7, 20.1, 20.2, 20.3, 19.1, 26.0, 27.1, 27.5, 27.1, 31.4, 26.6, 26.5, 26.4, 25.7, 24.7, 23.3]",29.484,2.9760000000000004,21.2,64.4
696,2021030321,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,22.0,1,23.365000000000002,"[27.1, 26.4, 24.1, 23.1, 23.8, 23.3, 23.8, 24.1, 24.4, 24.8, 23.3, 22.3, 22.0, 21.7, 21.7, 21.3, 22.4, 21.8, 22.6, 23.3]",42.068999999999996,3.3710000000000004,21.2,64.4
697,2021030321,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,22.94545454545455,"[23.8, 23.1, 22.0, 21.4, 21.5, 21.3, 26.6, 26.3, 26.8, 23.8, 23.1, 22.7, 23.0, 22.8, 22.6, 23.2, 21.7, 21.3, 21.0, 22.0, 21.8, 23.0]",24.842,3.1839999999999997,21.2,64.4
698,2021030321,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.645000000000003,"[25.5, 24.0, 23.8, 23.5, 23.1, 22.8, 23.6, 23.8, 22.6, 25.1, 25.1, 25.8, 25.3, 25.4, 25.2, 25.8, 26.1, 27.1, 26.6, 22.7]",25.879000000000005,1.972,21.2,64.4
699,2021030321,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,27.0,1,52.0,1,22.79047619047619,"[22.4, 22.8, 28.8, 23.0, 23.8, 23.6, 23.5, 22.5, 21.8, 21.2, 22.1, 21.9, 21.9, 22.1, 22.3, 22.6, 22.4, 25.3, 21.6, 21.3, 21.7]",32.23500000000001,2.573,21.2,64.4
700,2021030322,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,33.0,1,23.185000000000002,"[26.8, 26.1, 24.4, 23.1, 23.8, 23.1, 23.4, 24.0, 24.1, 24.6, 23.1, 22.1, 21.6, 21.4, 21.4, 21.1, 21.8, 21.5, 22.5, 23.8]",42.072,3.593,21.2,64.6
701,2021030322,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.3,1,61.0,1,23.486363636363635,"[25.7, 20.8, 20.4, 21.6, 21.7, 21.1, 20.7, 19.8, 19.3, 18.6, 17.4, 25.9, 27.0, 27.0, 27.0, 31.4, 26.4, 26.1, 26.2, 25.7, 24.3, 22.6]",29.145999999999997,3.592,21.2,64.6
702,2021030322,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.630000000000003,"[23.9, 24.3, 24.8, 27.0, 23.7, 24.1, 24.5, 24.6, 24.6, 22.0, 20.1, 19.5, 17.7, 23.8, 24.8, 18.3, 19.0, 20.6, 22.6, 22.7]",28.708999999999996,2.045,21.2,64.6
703,2021030322,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.835714285714285,"[24.1, 20.3, 20.8, 24.3, 21.8, 20.1, 21.2, 21.6, 22.0, 21.7, 21.5, 20.8, 20.5, 25.0]",32.760000000000005,6.524,21.2,64.6
704,2021030322,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,21.113636363636367,"[19.8, 20.3, 20.4, 25.2, 26.4, 26.1, 20.6, 20.6, 20.8, 20.5, 20.5, 20.7, 20.5, 19.8, 20.0, 19.8, 19.9, 21.1, 21.1, 20.3, 20.0, 20.1]",42.809000000000005,7.313,21.2,64.6
705,2021030322,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,37.0,1,20.895000000000003,"[20.8, 22.1, 21.3, 20.3, 19.9, 20.0, 20.3, 20.1, 20.3, 21.6, 21.7, 20.9, 21.3, 20.9, 21.1, 21.5, 21.9, 21.3, 20.3, 20.3]",33.958,2.068,21.2,64.6
706,2021030322,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,22.847619047619048,"[22.5, 22.9, 28.7, 23.0, 23.6, 23.4, 23.2, 22.3, 21.2, 21.2, 22.8, 22.5, 22.6, 22.8, 22.8, 22.5, 22.8, 25.2, 21.5, 20.1, 22.2]",31.899999999999995,2.443,21.2,64.6
707,2021030322,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.955000000000005,"[25.6, 24.5, 24.2, 24.0, 23.5, 23.4, 23.3, 24.1, 22.7, 25.1, 25.6, 25.8, 25.6, 25.6, 25.3, 26.5, 26.6, 27.8, 27.1, 22.8]",25.266999999999996,1.8619999999999999,21.2,64.6
708,2021030322,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.190909090909088,"[22.8, 23.3, 23.6, 23.8, 23.7, 24.0, 25.1, 25.1, 25.3, 25.2, 24.7, 27.1, 26.9, 25.9, 22.9, 23.0, 22.6, 22.7, 23.0, 23.3, 23.8, 24.4]",27.348999999999997,2.4219999999999997,21.2,64.6
709,2021030322,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.6,1,54.0,1,22.650000000000002,"[23.6, 23.1, 21.8, 20.9, 20.9, 21.2, 25.5, 25.4, 25.8, 23.1, 22.6, 22.8, 23.0, 22.8, 22.5, 23.0, 21.6, 21.3, 21.1, 22.0, 21.6, 22.7]",24.822999999999997,3.762,21.2,64.6
710,2021030323,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.222727272727276,"[22.9, 23.5, 24.1, 24.1, 23.8, 23.9, 25.1, 25.1, 25.3, 25.4, 24.8, 27.2, 27.0, 25.8, 22.7, 22.8, 22.6, 23.0, 22.8, 23.2, 23.6, 24.2]",27.362000000000005,2.42,21.1,65.0
711,2021030323,HXXID4,艾特网能空调1712,25.0,50.0,1,51.0,26.2,1,29.0,1,25.140000000000004,"[25.7, 24.7, 24.5, 24.2, 24.1, 23.6, 23.5, 24.3, 22.9, 25.1, 25.6, 26.0, 25.6, 25.8, 25.5, 26.6, 26.7, 28.0, 27.4, 23.0]",26.314999999999994,1.635,21.1,65.0
712,2021030323,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.88095238095238,"[23.0, 23.1, 28.8, 23.0, 23.6, 23.3, 23.3, 22.1, 21.2, 21.3, 22.8, 22.5, 22.6, 22.9, 23.0, 23.2, 23.0, 25.5, 21.5, 19.8, 21.0]",32.156000000000006,2.255,21.1,65.0
713,2021030323,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.944999999999997,"[21.0, 22.2, 21.6, 20.3, 19.8, 19.8, 20.1, 20.1, 20.2, 21.9, 21.6, 21.1, 21.4, 21.0, 21.2, 21.6, 21.9, 21.4, 20.3, 20.4]",34.144000000000005,2.009,21.1,65.0
714,2021030323,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,21.87142857142857,"[22.5, 20.3, 20.7, 24.5, 21.8, 20.3, 21.3, 22.1, 22.5, 22.1, 21.8, 20.9, 20.5, 24.9]",32.578,6.361000000000001,21.1,65.0
715,2021030323,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.665000000000003,"[24.6, 24.3, 24.8, 28.1, 24.0, 24.2, 24.6, 24.6, 24.7, 21.8, 19.8, 19.0, 17.6, 23.7, 24.5, 17.8, 18.8, 20.6, 22.6, 23.2]",29.24,1.953,21.1,65.0
716,2021030323,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,73.0,1,23.413636363636364,"[25.7, 20.5, 20.0, 21.3, 21.3, 21.0, 20.3, 19.6, 19.1, 18.0, 16.9, 25.8, 27.0, 27.5, 27.2, 31.3, 26.8, 26.5, 26.6, 26.0, 24.4, 22.3]",29.077999999999996,3.233,21.1,65.0
717,2021030323,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,25.0,1,23.145,"[26.8, 26.2, 24.3, 22.9, 23.5, 23.0, 23.7, 24.1, 24.3, 24.7, 23.1, 21.9, 21.3, 21.2, 21.3, 21.2, 21.6, 21.3, 22.6, 23.9]",39.809999999999995,3.472,21.1,65.0
718,2021030323,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,22.64545454545454,"[23.8, 23.0, 21.8, 20.8, 20.8, 21.1, 25.5, 25.3, 25.6, 23.0, 22.5, 23.1, 23.2, 22.9, 22.4, 23.0, 21.5, 21.3, 21.0, 22.0, 21.7, 22.9]",24.807000000000002,3.62,21.1,65.0
719,2021030323,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,20.986363636363635,"[19.8, 20.1, 20.2, 24.8, 26.1, 25.8, 20.5, 20.5, 20.8, 20.3, 20.4, 20.6, 20.4, 19.7, 20.0, 19.7, 19.8, 20.9, 21.1, 20.2, 20.0, 20.0]",42.923,7.3020000000000005,21.1,65.0
720,2021030400,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.61363636363637,"[20.0, 20.3, 20.4, 24.6, 20.3, 20.4, 20.6, 20.6, 20.8, 20.3, 20.5, 20.9, 20.5, 20.0, 20.0, 20.0, 20.0, 21.1, 21.3, 20.3, 20.3, 20.3]",41.041,7.54,21.0,66.5
721,2021030400,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,48.0,1,22.922727272727276,"[20.9, 21.5, 22.1, 22.1, 21.8, 22.2, 24.3, 23.3, 23.3, 25.1, 25.2, 27.3, 27.0, 25.9, 21.0, 21.1, 20.7, 21.0, 21.1, 21.3, 21.6, 24.5]",27.279999999999998,2.546,21.0,66.5
722,2021030400,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,31.0,1,25.173684210526314,"[23.8, 25.1, 24.8, 24.5, 23.9, 25.0, 25.1, 26.0, 24.6, 25.0, 24.0, 26.0, 24.0, 26.0, 23.5, 26.8, 28.0, 27.5, 24.7]",25.319,1.975,21.0,66.5
723,2021030400,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.7,1,43.0,1,24.230000000000008,"[25.3, 24.5, 30.1, 24.8, 25.6, 25.3, 25.1, 22.4, 21.4, 21.6, 24.6, 25.6, 24.6, 24.8, 24.6, 26.1, 24.7, 21.4, 20.1, 22.0]",32.13,2.463,21.0,66.5
724,2021030400,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.595000000000006,"[21.6, 22.8, 21.8, 20.8, 20.0, 20.3, 20.4, 20.3, 20.6, 22.8, 22.5, 21.8, 22.1, 21.8, 22.3, 22.8, 23.3, 22.5, 20.6, 20.8]",33.732,2.015,21.0,66.5
725,2021030400,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.964285714285715,"[24.5, 20.3, 20.6, 24.4, 21.9, 20.1, 21.0, 22.0, 22.5, 22.2, 21.9, 20.8, 20.3, 25.0]",31.953999999999997,6.872999999999999,21.0,66.5
726,2021030400,HXXID4,艾特网能空调1719,25.0,50.0,1,64.0,25.9,1,22.0,1,23.0,"[26.9, 26.0, 23.5, 22.5, 23.0, 22.7, 23.6, 23.9, 24.1, 24.7, 23.1, 21.7, 21.3, 21.2, 21.3, 21.3, 21.5, 21.2, 22.5, 24.0]",38.684000000000005,3.513,21.0,66.5
727,2021030400,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.272727272727273,"[25.6, 20.0, 19.6, 21.3, 21.0, 20.8, 19.9, 19.3, 19.1, 18.5, 17.5, 25.9, 27.1, 27.5, 27.3, 31.4, 26.6, 26.5, 26.4, 25.8, 24.1, 20.8]",29.267000000000003,3.765,21.0,66.5
728,2021030400,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,22.53809523809524,"[24.3, 23.0, 21.9, 21.0, 21.0, 21.3, 25.5, 25.3, 22.5, 23.0, 21.5, 23.6, 23.6, 22.8, 23.0, 21.5, 21.3, 20.6, 22.0, 21.7, 22.9]",24.485,3.78,21.0,66.5
729,2021030400,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.645000000000003,"[24.9, 24.6, 25.3, 28.1, 24.4, 24.4, 25.0, 25.0, 25.1, 21.8, 20.1, 19.3, 17.1, 23.6, 22.9, 16.4, 18.6, 20.3, 22.8, 23.2]",29.282000000000004,2.126,21.0,66.5
730,2021030401,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,24.98095238095238,"[26.1, 26.0, 30.6, 25.7, 26.1, 25.6, 25.7, 22.9, 21.6, 21.1, 26.4, 26.6, 26.3, 26.5, 26.6, 27.0, 26.1, 26.2, 21.0, 19.4, 21.1]",31.939999999999994,1.9880000000000002,20.6,68.4
731,2021030401,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,33.0,1,21.215000000000003,"[21.8, 22.6, 21.5, 19.6, 19.2, 19.3, 19.5, 19.5, 19.8, 23.0, 22.8, 21.9, 22.1, 21.6, 22.1, 22.8, 23.2, 22.3, 20.0, 19.7]",33.772000000000006,1.909,20.6,68.4
732,2021030401,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.531818181818185,"[19.3, 19.8, 19.9, 24.6, 25.8, 25.3, 20.1, 20.1, 20.5, 20.0, 20.0, 20.0, 19.8, 19.1, 19.3, 19.1, 19.3, 20.5, 20.5, 19.7, 19.5, 19.5]",40.717,7.544,20.6,68.4
733,2021030401,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,50.0,1,22.1,"[25.4, 20.2, 20.6, 24.4, 22.0, 19.6, 20.5, 22.1, 23.0, 22.5, 22.2, 21.2, 20.6, 25.1]",31.234,6.369,20.6,68.4
734,2021030401,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.765,"[25.0, 24.9, 25.6, 28.5, 24.3, 24.6, 25.1, 25.3, 25.3, 22.1, 20.3, 18.9, 16.7, 23.0, 24.3, 17.1, 18.2, 20.3, 22.5, 23.3]",28.569999999999993,1.848,20.6,68.4
735,2021030401,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.3,1,62.0,1,23.004545454545454,"[25.6, 20.0, 19.6, 21.0, 21.0, 20.4, 19.8, 18.8, 18.1, 17.0, 15.6, 25.6, 27.0, 27.5, 27.3, 31.4, 26.5, 26.3, 26.4, 25.8, 23.8, 21.6]",29.508,3.036,20.6,68.4
736,2021030401,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,20.0,1,22.820000000000004,"[26.9, 26.0, 23.8, 22.5, 23.0, 22.5, 23.3, 23.8, 24.0, 24.6, 22.9, 21.6, 21.0, 20.8, 21.0, 20.8, 21.0, 20.8, 22.3, 23.8]",37.983,3.0860000000000003,20.6,68.4
737,2021030401,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,22.513636363636365,"[24.1, 23.1, 21.8, 20.6, 20.5, 20.8, 25.1, 25.0, 25.4, 22.6, 22.1, 23.7, 24.0, 23.0, 22.3, 22.7, 21.4, 21.0, 20.6, 21.6, 21.3, 22.6]",24.511999999999997,3.2089999999999996,20.6,68.4
738,2021030401,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,25.035000000000007,"[23.8, 24.1, 24.0, 24.5, 25.1, 25.8, 26.3, 26.9, 25.3, 23.0, 24.0, 24.0, 24.0, 24.0, 24.0, 26.1, 26.5, 27.1, 27.1, 25.1]",24.971,2.012,20.6,68.4
739,2021030401,HXXID4,艾特网能空调1711,25.0,50.0,1,52.0,26.3,1,36.0,1,23.37727272727273,"[22.9, 22.8, 23.1, 23.1, 22.7, 22.6, 22.6, 23.5, 23.0, 23.1, 24.3, 26.8, 26.6, 25.3, 23.0, 23.1, 22.7, 23.0, 22.5, 22.2, 22.7, 22.7]",27.038000000000004,2.099,20.6,68.4
740,2021030402,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,26.0,1,22.949999999999996,"[24.6, 25.5, 26.4, 28.6, 25.0, 25.2, 25.8, 26.0, 26.1, 22.3, 20.2, 19.0, 16.6, 22.7, 23.9, 16.7, 18.0, 20.2, 23.0, 23.2]",28.785999999999994,1.794,20.7,67.9
741,2021030402,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.900000000000002,"[25.4, 20.3, 20.6, 24.4, 22.1, 19.6, 20.3, 21.1, 22.5, 22.2, 22.0, 20.8, 20.3, 25.0]",31.238000000000003,6.392,20.7,67.9
742,2021030402,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.540909090909093,"[19.4, 19.8, 20.0, 24.5, 25.6, 25.2, 20.1, 20.1, 20.4, 19.9, 19.9, 20.0, 19.9, 19.3, 19.5, 19.2, 19.3, 20.5, 20.5, 19.8, 19.5, 19.5]",40.86,7.397,20.7,67.9
743,2021030402,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.0,1,30.0,1,25.109523809523814,"[26.5, 26.6, 30.7, 25.7, 26.0, 25.6, 25.8, 23.2, 21.7, 20.8, 26.7, 26.6, 26.6, 26.6, 26.4, 27.0, 26.1, 27.6, 20.8, 19.7, 20.6]",32.521,1.724,20.7,67.9
744,2021030402,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,30.0,1,21.245000000000005,"[21.5, 22.3, 21.3, 20.0, 19.5, 19.6, 19.8, 19.8, 19.9, 22.9, 22.8, 21.8, 21.9, 21.6, 22.1, 22.6, 23.1, 22.4, 20.1, 19.9]",33.823,1.994,20.7,67.9
745,2021030402,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.60909090909091,"[25.5, 19.1, 18.6, 20.0, 20.1, 19.6, 19.3, 18.6, 17.8, 16.6, 15.3, 25.3, 26.8, 27.5, 27.1, 31.4, 26.3, 26.1, 26.1, 25.4, 23.7, 21.2]",29.172999999999995,3.054,20.7,67.9
746,2021030402,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.750000000000004,"[23.5, 24.1, 24.1, 24.6, 25.8, 25.6, 26.5, 26.7, 24.7, 22.8, 23.0, 23.3, 23.1, 23.6, 23.7, 25.0, 26.1, 26.7, 27.0, 25.1]",25.133,2.016,20.7,67.9
747,2021030402,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,43.0,1,23.409090909090914,"[22.3, 22.9, 23.1, 23.6, 23.0, 23.4, 23.1, 23.6, 23.1, 23.5, 24.3, 26.6, 26.5, 25.4, 22.5, 22.6, 22.2, 22.3, 22.6, 22.6, 22.6, 23.2]",27.145999999999997,2.204,20.7,67.9
748,2021030402,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,18.0,1,22.800000000000004,"[26.8, 26.0, 23.5, 22.4, 22.8, 22.6, 23.1, 23.6, 23.8, 24.6, 22.8, 21.6, 21.0, 20.8, 21.1, 21.1, 21.2, 20.9, 22.5, 23.8]",37.765,3.095,20.7,67.9
749,2021030402,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.500000000000004,"[24.1, 22.9, 21.6, 20.4, 20.4, 20.7, 25.1, 24.9, 25.3, 22.5, 22.2, 24.0, 24.1, 23.1, 22.4, 22.8, 21.2, 21.0, 20.6, 21.6, 21.5, 22.6]",24.241999999999997,3.2260000000000004,20.7,67.9
750,2021030403,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.400000000000002,"[22.1, 22.9, 23.0, 23.4, 23.0, 23.4, 23.1, 23.6, 23.1, 23.4, 24.1, 26.6, 26.5, 25.5, 22.8, 23.0, 22.1, 22.6, 22.5, 22.4, 22.5, 23.2]",26.814,2.4,20.3,71.0
751,2021030403,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.785000000000004,"[23.6, 24.0, 23.9, 24.4, 25.5, 25.7, 26.5, 27.0, 25.2, 23.0, 23.2, 23.3, 23.2, 23.6, 23.7, 25.1, 26.0, 26.6, 26.9, 25.3]",25.098,2.016,20.3,71.0
752,2021030403,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.05714285714286,"[26.5, 26.5, 30.6, 25.8, 25.9, 25.4, 25.6, 23.0, 21.4, 21.1, 26.6, 26.5, 26.5, 26.5, 26.5, 27.0, 26.1, 27.4, 20.8, 19.5, 21.0]",32.334,1.93,20.3,71.0
753,2021030403,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.45909090909091,"[19.4, 19.9, 20.0, 24.3, 25.5, 25.1, 20.0, 20.2, 20.4, 19.8, 20.0, 19.9, 19.7, 19.1, 19.3, 19.1, 19.2, 20.4, 20.5, 19.6, 19.3, 19.4]",40.96000000000001,7.388999999999999,20.3,71.0
754,2021030403,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.985714285714288,"[25.3, 20.5, 21.0, 24.5, 21.8, 19.5, 20.7, 21.5, 22.8, 22.4, 22.1, 20.8, 20.1, 24.8]",31.317,6.606,20.3,71.0
755,2021030403,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.955000000000002,"[25.3, 25.4, 26.1, 29.1, 24.8, 25.3, 25.8, 26.1, 26.0, 22.5, 20.1, 18.9, 16.3, 22.6, 23.9, 16.5, 17.7, 20.3, 22.9, 23.5]",28.33,1.861,20.3,71.0
756,2021030403,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.55454545454545,"[25.5, 19.0, 18.5, 20.2, 20.0, 19.8, 19.1, 18.1, 17.5, 16.5, 15.0, 25.2, 26.9, 27.5, 27.2, 31.4, 26.4, 26.2, 26.2, 25.3, 23.6, 21.1]",29.116999999999994,3.043,20.3,71.0
757,2021030403,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,23.005000000000003,"[26.8, 26.1, 23.8, 22.7, 23.1, 22.7, 23.3, 23.8, 23.8, 24.8, 23.1, 21.9, 21.2, 21.1, 21.3, 21.3, 21.5, 21.2, 22.6, 24.0]",37.607,3.108,20.3,71.0
758,2021030403,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.631818181818183,"[24.2, 23.0, 21.9, 20.8, 20.7, 21.0, 25.3, 25.1, 25.3, 22.8, 22.3, 23.9, 24.0, 23.0, 22.3, 22.9, 21.5, 21.1, 20.8, 21.8, 21.5, 22.7]",24.207,3.2310000000000003,20.3,71.0
759,2021030403,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.034999999999997,"[21.4, 22.1, 21.1, 19.6, 19.2, 19.2, 19.5, 19.5, 19.7, 22.9, 22.5, 21.5, 21.7, 21.5, 21.9, 22.5, 23.0, 22.2, 19.9, 19.8]",33.745999999999995,1.9880000000000002,20.3,71.0
760,2021030404,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.028571428571436,"[26.3, 26.4, 30.7, 25.5, 25.8, 25.4, 25.6, 23.0, 21.5, 21.1, 26.6, 26.5, 26.5, 26.5, 26.1, 27.1, 26.1, 27.5, 21.1, 19.6, 20.7]",32.151,2.116,20.5,70.0
761,2021030404,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.7,1,19.0,1,22.920000000000005,"[26.7, 26.0, 23.8, 22.6, 23.0, 22.6, 23.2, 23.7, 23.8, 24.5, 23.0, 21.8, 21.1, 21.1, 21.2, 21.1, 21.5, 21.1, 22.6, 24.0]",37.848,3.112,20.5,70.0
762,2021030404,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.065000000000005,"[21.5, 22.3, 21.2, 19.6, 19.0, 19.0, 19.3, 19.3, 19.5, 22.9, 22.9, 21.8, 22.0, 21.6, 22.0, 22.7, 23.0, 22.3, 19.8, 19.6]",33.61100000000001,2.1830000000000003,20.5,70.0
763,2021030404,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.231818181818188,"[22.3, 22.5, 22.8, 23.1, 22.6, 23.3, 23.0, 23.3, 23.0, 23.3, 24.0, 26.5, 26.3, 25.4, 22.7, 22.8, 22.3, 22.6, 22.0, 22.1, 22.1, 23.1]",27.135,2.185,20.5,70.0
764,2021030404,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.622727272727275,"[20.3, 19.8, 19.9, 24.3, 25.5, 25.1, 20.0, 20.2, 20.3, 19.9, 20.5, 19.8, 19.7, 19.3, 19.5, 19.4, 19.5, 20.7, 20.8, 20.0, 19.6, 19.6]",41.321,6.926,20.5,70.0
765,2021030404,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.590909090909093,"[24.0, 22.9, 21.8, 20.7, 20.6, 21.0, 25.3, 25.1, 25.5, 22.7, 22.4, 23.8, 24.0, 22.9, 22.2, 22.8, 21.5, 21.1, 20.8, 21.8, 21.5, 22.6]",24.205000000000002,3.2230000000000003,20.5,70.0
766,2021030404,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.99285714285714,"[25.3, 20.3, 20.8, 24.5, 21.6, 19.6, 20.6, 21.5, 22.8, 22.4, 22.1, 20.8, 20.4, 25.2]",31.324000000000005,6.591,20.5,70.0
767,2021030404,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,26.0,1,22.8,"[25.1, 25.2, 26.0, 29.0, 24.7, 25.0, 25.6, 25.7, 25.7, 22.2, 20.4, 18.5, 16.1, 22.5, 23.7, 16.5, 17.8, 20.2, 22.8, 23.3]",28.490000000000002,1.955,20.5,70.0
768,2021030404,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,60.0,1,22.531818181818185,"[25.5, 19.0, 18.4, 20.0, 20.0, 19.8, 19.1, 18.2, 17.6, 16.3, 15.1, 25.3, 26.8, 27.4, 27.1, 31.4, 26.3, 26.1, 26.1, 25.5, 23.7, 21.0]",29.048,3.054,20.5,70.0
769,2021030404,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.700000000000003,"[23.5, 23.9, 23.8, 24.5, 25.5, 25.5, 26.5, 26.8, 25.3, 22.8, 23.0, 23.2, 23.0, 23.5, 23.5, 25.0, 26.0, 26.6, 27.0, 25.1]",25.049999999999997,2.072,20.5,70.0
770,2021030405,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,36.0,1,23.386363636363637,"[22.6, 23.2, 23.2, 23.6, 23.2, 23.0, 23.0, 23.3, 23.1, 23.1, 24.2, 26.5, 26.3, 25.3, 22.5, 22.6, 22.4, 22.3, 22.8, 22.7, 22.7, 22.9]",27.064,2.1959999999999997,20.1,70.9
771,2021030405,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.595000000000006,"[23.3, 23.8, 24.0, 24.5, 25.5, 25.7, 26.3, 26.8, 25.3, 22.6, 22.8, 23.0, 22.8, 23.3, 23.3, 24.8, 25.8, 26.5, 26.8, 25.0]",25.15599999999999,2.1590000000000003,20.1,70.9
772,2021030405,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,20.955000000000002,"[21.4, 22.0, 21.0, 19.6, 19.1, 19.1, 19.3, 19.4, 19.5, 22.5, 22.5, 21.6, 21.6, 21.4, 21.9, 22.5, 23.1, 22.1, 19.9, 19.6]",33.44799999999999,1.733,20.1,70.9
773,2021030405,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.37727272727273,"[19.5, 19.8, 19.8, 24.3, 25.5, 25.1, 20.0, 20.2, 20.2, 19.8, 20.0, 19.8, 19.6, 18.8, 19.2, 19.0, 19.0, 20.3, 20.3, 19.5, 19.3, 19.3]",40.699000000000005,7.212000000000001,20.1,70.9
774,2021030405,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.878571428571433,"[25.3, 20.5, 21.0, 24.4, 21.9, 19.5, 20.8, 21.0, 22.5, 22.2, 21.9, 20.6, 20.1, 24.6]",31.318999999999996,6.204,20.1,70.9
775,2021030405,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,26.0,1,22.895000000000003,"[24.8, 25.3, 26.0, 29.0, 24.7, 24.9, 25.5, 25.8, 25.8, 22.5, 20.4, 19.1, 16.3, 22.6, 24.0, 16.7, 18.1, 20.1, 22.8, 23.5]",28.863,1.74,20.1,70.9
776,2021030405,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,22.645454545454545,"[25.5, 19.1, 18.5, 20.0, 20.0, 19.8, 19.1, 18.5, 17.9, 16.6, 15.3, 25.3, 27.0, 27.5, 27.2, 31.4, 26.4, 26.2, 26.3, 25.5, 23.8, 21.3]",29.509999999999998,3.187,20.1,70.9
777,2021030405,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.895000000000003,"[26.8, 26.0, 23.6, 22.5, 22.9, 22.5, 23.2, 23.7, 23.8, 24.6, 23.0, 21.8, 21.1, 21.0, 21.2, 21.2, 21.3, 21.0, 22.6, 24.1]",37.689,3.2889999999999997,20.1,70.9
778,2021030405,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.3,1,44.0,1,22.554545454545455,"[24.0, 22.8, 21.8, 20.6, 20.6, 21.0, 25.3, 25.0, 25.4, 22.6, 22.3, 23.8, 24.0, 22.9, 22.2, 22.8, 21.5, 21.0, 20.8, 21.7, 21.5, 22.6]",24.240999999999996,3.241,20.1,70.9
779,2021030405,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.12380952380953,"[26.6, 26.9, 30.7, 26.1, 26.0, 25.9, 25.6, 23.2, 21.3, 21.0, 26.6, 26.5, 26.5, 26.6, 26.5, 27.0, 26.1, 27.5, 20.8, 19.6, 20.6]",32.42700000000001,1.824,20.1,70.9
780,2021030406,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,24.98095238095238,"[26.3, 26.3, 30.5, 25.5, 25.6, 25.3, 25.5, 23.1, 21.6, 21.2, 26.5, 26.4, 26.5, 26.5, 26.1, 26.5, 26.1, 27.6, 21.1, 19.6, 20.8]",32.18299999999999,1.893,20.5,70.8
781,2021030406,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.695000000000004,"[23.5, 24.0, 23.8, 24.3, 25.6, 25.4, 26.5, 26.4, 25.0, 22.9, 23.1, 23.3, 23.1, 23.5, 23.6, 25.0, 26.0, 26.6, 27.0, 25.3]",24.996999999999993,2.136,20.5,70.8
782,2021030406,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.855,"[25.2, 25.3, 26.0, 28.9, 24.7, 25.0, 25.6, 25.7, 25.8, 22.0, 20.1, 19.0, 16.5, 22.6, 23.9, 16.7, 17.8, 20.1, 22.8, 23.4]",28.558999999999994,1.911,20.5,70.8
783,2021030406,HXXID4,艾特网能空调1719,25.0,50.0,1,62.0,25.8,1,19.0,1,22.950000000000003,"[26.8, 26.0, 23.7, 22.5, 22.8, 22.6, 23.2, 23.7, 23.8, 24.8, 23.1, 21.8, 21.1, 21.1, 21.4, 21.3, 21.4, 21.1, 22.8, 24.0]",37.876999999999995,3.1510000000000002,20.5,70.8
784,2021030406,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,22.645454545454545,"[25.5, 19.0, 18.4, 20.3, 20.1, 20.1, 19.3, 18.4, 17.7, 16.7, 15.3, 25.4, 26.9, 27.4, 27.2, 31.4, 26.3, 26.3, 26.1, 25.4, 23.7, 21.3]",28.997999999999998,3.1239999999999997,20.5,70.8
785,2021030406,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,22.28571428571429,"[25.3, 20.5, 20.8, 24.6, 21.8, 19.5, 20.6, 22.4, 23.3, 22.8, 22.6, 21.5, 21.0, 25.3]",31.638,6.144,20.5,70.8
786,2021030406,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.7,1,58.0,1,20.690909090909095,"[20.0, 20.3, 20.3, 24.5, 25.5, 25.0, 20.5, 20.4, 20.8, 20.1, 20.3, 20.0, 19.6, 19.3, 19.5, 19.3, 19.4, 20.6, 20.7, 19.9, 19.6, 19.6]",40.611,7.082000000000001,20.5,70.8
787,2021030406,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,33.0,1,20.955000000000005,"[21.2, 22.1, 21.0, 19.6, 19.0, 19.1, 19.4, 19.4, 19.6, 22.8, 22.5, 21.6, 21.6, 21.3, 21.8, 22.4, 23.0, 22.1, 20.0, 19.6]",33.675999999999995,1.876,20.5,70.8
788,2021030406,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.336363636363636,"[22.1, 22.9, 23.0, 23.5, 22.9, 23.5, 23.1, 23.6, 23.0, 23.3, 24.0, 26.5, 26.3, 25.4, 22.6, 22.8, 21.8, 22.5, 22.5, 22.5, 22.5, 23.1]",27.22500000000001,2.457,20.5,70.8
789,2021030406,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.60909090909091,"[24.1, 23.1, 22.0, 20.7, 20.6, 21.0, 25.2, 25.1, 25.3, 22.6, 22.3, 23.9, 24.0, 23.0, 22.3, 23.0, 21.4, 21.0, 20.8, 21.6, 21.6, 22.8]",24.241999999999997,3.181,20.5,70.8
790,2021030407,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.35,"[22.6, 23.2, 23.3, 23.8, 23.1, 23.0, 22.7, 23.3, 23.0, 23.0, 24.2, 26.3, 26.3, 25.3, 22.5, 22.5, 22.5, 22.3, 22.6, 22.7, 22.6, 22.9]",26.978,2.079,20.3,77.6
791,2021030407,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,22.79545454545455,"[25.5, 19.3, 18.7, 20.3, 20.1, 20.0, 19.3, 18.8, 18.1, 16.6, 15.6, 25.8, 27.0, 27.6, 27.3, 31.3, 26.5, 26.3, 26.3, 25.5, 24.1, 21.5]",28.863999999999997,2.9989999999999997,20.3,77.6
792,2021030407,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.0,1,30.0,1,22.875,"[25.1, 25.2, 25.8, 29.0, 24.6, 25.0, 25.3, 25.5, 25.5, 22.1, 20.4, 19.1, 16.8, 22.9, 24.0, 16.8, 18.0, 20.3, 22.7, 23.4]",29.014999999999997,1.825,20.3,77.6
793,2021030407,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,25.9,1,26.0,1,25.004761904761907,"[26.2, 26.1, 30.6, 25.5, 25.9, 25.5, 25.6, 23.0, 21.8, 21.3, 26.5, 26.2, 26.1, 26.4, 26.2, 26.8, 26.1, 27.5, 21.0, 19.8, 21.0]",32.237,1.92,20.3,77.6
