,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
794,2021030407,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.1,1,30.0,1,21.115000000000002,"[21.4, 22.3, 21.1, 19.8, 19.3, 19.3, 19.5, 19.6, 19.7, 23.0, 22.7, 21.8, 21.8, 21.5, 22.0, 22.6, 23.0, 22.1, 19.8, 20.0]",33.595000000000006,1.972,20.3,77.6
795,2021030407,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,60.0,1,20.563636363636366,"[19.6, 20.1, 20.1, 24.3, 25.5, 25.1, 20.3, 20.3, 20.5, 20.0, 20.0, 20.0, 19.8, 19.1, 19.3, 19.2, 19.3, 20.5, 20.6, 19.7, 19.5, 19.6]",40.798,7.183,20.3,77.6
796,2021030407,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,51.0,1,22.071428571428573,"[25.3, 20.3, 20.8, 24.5, 22.0, 19.6, 20.6, 21.7, 23.0, 22.5, 22.1, 21.0, 20.5, 25.1]",31.556,6.5120000000000005,20.3,77.6
797,2021030407,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.53,"[23.0, 23.9, 23.9, 24.4, 25.3, 25.5, 26.1, 26.8, 25.5, 22.5, 22.8, 23.0, 22.7, 23.1, 23.3, 24.9, 25.8, 26.4, 26.6, 25.1]",25.092,1.9880000000000002,20.3,77.6
798,2021030407,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,20.0,1,23.020000000000003,"[26.9, 26.0, 23.9, 22.8, 23.1, 22.4, 23.4, 23.8, 24.0, 24.6, 22.8, 21.8, 21.5, 21.3, 21.4, 21.2, 21.6, 21.3, 22.3, 24.3]",37.846,3.062,20.3,77.6
799,2021030407,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.663636363636364,"[23.9, 23.1, 21.7, 20.9, 20.9, 21.2, 25.4, 25.3, 25.6, 22.9, 22.5, 23.6, 23.8, 23.0, 22.3, 22.5, 21.7, 21.3, 21.0, 22.0, 21.5, 22.5]",24.38,3.2939999999999996,20.3,77.6
800,2021030408,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,22.665000000000003,"[24.6, 24.9, 25.6, 28.6, 24.3, 24.5, 25.2, 25.3, 25.3, 22.3, 20.2, 18.9, 16.5, 22.8, 23.8, 16.6, 18.1, 20.2, 22.5, 23.1]",28.439999999999998,1.984,20.4,77.7
801,2021030408,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.772727272727277,"[25.6, 19.3, 18.6, 20.2, 20.1, 19.9, 19.2, 18.6, 18.0, 16.6, 15.5, 25.7, 27.1, 27.6, 27.4, 31.5, 26.6, 26.5, 26.3, 25.5, 24.1, 21.1]",29.588,3.364,20.4,77.7
802,2021030408,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,61.0,1,20.55454545454546,"[19.5, 19.9, 20.0, 24.2, 25.5, 25.1, 20.2, 20.1, 20.5, 19.9, 20.0, 20.1, 19.8, 19.3, 19.5, 19.3, 19.3, 20.5, 20.6, 19.8, 19.5, 19.6]",40.852,7.3870000000000005,20.4,77.7
803,2021030408,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.545454545454547,"[24.3, 22.8, 21.6, 20.7, 20.6, 21.0, 25.1, 25.0, 25.3, 22.5, 22.2, 23.5, 23.8, 23.0, 22.3, 22.6, 21.6, 21.2, 21.0, 21.9, 21.4, 22.6]",24.63,3.287,20.4,77.7
804,2021030408,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.1,1,33.0,1,21.250000000000004,"[21.6, 22.3, 21.3, 20.0, 19.4, 19.5, 19.8, 19.7, 19.9, 23.1, 22.7, 21.8, 22.0, 21.6, 22.1, 22.7, 23.2, 22.3, 20.1, 19.9]",33.538999999999994,2.081,20.4,77.7
805,2021030408,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,36.0,1,23.38636363636364,"[22.6, 22.9, 23.0, 23.4, 23.0, 23.0, 22.7, 23.3, 23.2, 23.0, 24.5, 26.5, 26.3, 25.3, 22.9, 23.0, 22.5, 22.8, 22.5, 22.6, 22.6, 22.9]",27.527000000000005,2.033,20.4,77.7
806,2021030408,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.635,"[23.2, 23.8, 24.1, 24.3, 25.2, 25.8, 26.4, 27.0, 25.5, 22.6, 22.9, 23.1, 23.0, 23.3, 23.3, 24.8, 25.9, 26.5, 26.8, 25.2]",25.365000000000002,1.963,20.4,77.7
807,2021030408,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.147619047619052,"[26.5, 26.7, 30.8, 25.9, 26.2, 25.6, 25.8, 23.3, 21.6, 21.0, 26.5, 26.6, 26.3, 26.5, 26.5, 27.1, 26.1, 27.6, 21.0, 19.8, 20.7]",32.261,1.749,20.4,77.7
808,2021030408,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,22.950000000000006,"[26.9, 26.1, 24.0, 22.8, 22.7, 22.5, 23.3, 23.8, 23.9, 24.8, 23.2, 22.1, 21.3, 20.9, 21.1, 21.0, 21.1, 20.9, 22.5, 24.1]",37.687,3.4010000000000002,20.4,77.7
809,2021030408,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.4,1,48.0,1,21.871428571428574,"[25.5, 20.2, 20.6, 24.4, 22.1, 19.6, 20.5, 21.1, 22.5, 22.1, 21.8, 20.7, 20.1, 25.0]",31.555000000000003,6.477,20.4,77.7
810,2021030409,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.133333333333336,"[26.5, 26.7, 30.8, 25.8, 26.1, 25.6, 25.8, 23.1, 21.6, 21.0, 26.6, 26.6, 26.6, 26.6, 26.5, 26.8, 26.3, 27.6, 21.0, 19.4, 20.8]",32.18600000000001,1.824,20.7,76.3
811,2021030409,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,18.0,1,22.865000000000002,"[26.8, 26.1, 23.9, 22.8, 22.6, 22.4, 23.4, 23.8, 24.0, 24.6, 23.0, 22.0, 21.4, 20.9, 21.0, 20.8, 21.0, 20.7, 22.3, 23.8]",38.089000000000006,3.2439999999999998,20.7,76.3
812,2021030409,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.354545454545452,"[22.4, 22.7, 23.0, 23.3, 22.8, 23.4, 23.3, 23.6, 23.1, 23.5, 24.5, 26.6, 26.4, 25.5, 22.5, 22.5, 22.1, 22.4, 22.3, 22.3, 22.4, 23.2]",27.462,2.31,20.7,76.3
813,2021030409,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.900000000000002,"[23.7, 24.1, 24.1, 24.6, 25.7, 25.8, 26.6, 26.9, 25.8, 23.0, 23.3, 23.5, 23.3, 23.7, 23.8, 25.0, 26.0, 26.6, 27.0, 25.5]",25.011,2.1180000000000003,20.7,76.3
814,2021030409,HXXID4,艾特网能空调1714,24.0,50.0,1,51.0,25.2,1,30.0,1,21.210000000000004,"[21.5, 22.3, 21.2, 19.9, 19.3, 19.5, 19.7, 19.6, 19.8, 22.9, 22.8, 21.7, 22.0, 21.6, 22.1, 22.7, 23.2, 22.5, 20.1, 19.8]",33.791000000000004,2.03,20.7,76.3
815,2021030409,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.61818181818182,"[19.9, 20.3, 20.3, 24.3, 25.4, 25.0, 20.5, 20.1, 20.8, 20.1, 20.0, 20.1, 19.8, 19.2, 19.4, 19.2, 19.3, 20.5, 20.5, 19.7, 19.6, 19.6]",40.879,7.34,20.7,76.3
816,2021030409,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,21.957142857142856,"[25.5, 20.1, 20.6, 24.3, 21.8, 19.5, 20.6, 21.6, 22.6, 22.4, 22.0, 20.9, 20.4, 25.1]",31.905,6.456,20.7,76.3
817,2021030409,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,22.655,"[24.6, 25.0, 25.6, 28.5, 24.5, 24.6, 25.0, 25.3, 25.3, 22.1, 20.4, 18.9, 16.5, 22.8, 24.1, 16.6, 17.8, 19.9, 22.5, 23.1]",28.939999999999998,1.777,20.7,76.3
818,2021030409,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,56.0,1,22.731818181818184,"[25.5, 19.1, 18.6, 20.1, 20.1, 20.0, 19.3, 18.5, 17.8, 16.8, 15.5, 25.6, 27.1, 27.5, 27.3, 31.5, 26.5, 26.3, 26.3, 25.4, 24.1, 21.2]",29.000000000000004,3.074,20.7,76.3
819,2021030409,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.56363636363637,"[24.1, 22.8, 21.6, 20.7, 20.7, 21.0, 25.1, 24.8, 25.3, 22.5, 22.2, 24.0, 24.2, 23.1, 22.3, 22.6, 21.6, 21.1, 21.0, 21.8, 21.3, 22.6]",24.569000000000003,3.267,20.7,76.3
820,2021030410,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,17.0,1,22.900000000000006,"[26.8, 26.1, 23.8, 22.6, 22.6, 22.7, 23.2, 23.8, 23.8, 24.8, 23.1, 21.8, 21.1, 20.8, 21.3, 21.3, 21.1, 20.9, 22.6, 23.8]",37.74,3.123,20.5,78.1
821,2021030410,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.559090909090905,"[24.1, 22.9, 22.0, 20.6, 20.6, 20.9, 25.1, 24.9, 25.2, 22.6, 22.1, 23.8, 24.0, 22.9, 22.1, 22.9, 21.4, 21.1, 20.9, 21.8, 21.5, 22.9]",24.538999999999998,3.272,20.5,78.1
822,2021030410,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.259090909090908,"[22.3, 22.7, 22.9, 23.3, 22.8, 23.1, 22.9, 23.5, 23.1, 23.4, 24.3, 26.6, 26.4, 25.4, 22.3, 22.4, 22.1, 22.1, 22.3, 22.4, 22.4, 23.0]",27.299,2.21,20.5,78.1
823,2021030410,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.785000000000004,"[23.6, 24.0, 24.1, 24.3, 25.4, 25.8, 26.5, 26.9, 25.1, 22.9, 23.2, 23.5, 23.3, 23.6, 23.7, 25.0, 26.0, 26.6, 27.1, 25.1]",25.043999999999997,2.096,20.5,78.1
824,2021030410,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,25.0,1,23.060000000000002,"[25.0, 25.6, 26.4, 28.8, 24.8, 25.3, 26.0, 26.1, 26.1, 22.1, 20.5, 19.3, 16.6, 22.8, 24.0, 16.9, 18.1, 20.2, 23.0, 23.6]",28.429000000000006,1.7830000000000001,20.5,78.1
825,2021030410,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,25.104761904761908,"[26.2, 26.3, 30.8, 25.7, 26.1, 25.6, 25.8, 23.4, 21.6, 21.0, 26.3, 26.5, 26.3, 26.4, 26.5, 26.8, 26.1, 27.7, 21.2, 20.0, 20.9]",32.478,1.839,20.5,78.1
826,2021030410,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,34.0,1,21.169999999999998,"[21.6, 22.3, 21.1, 19.8, 19.4, 19.5, 19.6, 19.6, 19.8, 22.8, 22.8, 21.6, 22.0, 21.6, 22.1, 22.7, 23.2, 22.2, 19.9, 19.8]",34.05700000000001,2.037,20.5,78.1
827,2021030410,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.450000000000003,"[19.3, 19.8, 19.8, 24.4, 25.6, 25.1, 20.0, 19.8, 20.3, 19.8, 19.8, 20.0, 19.8, 19.1, 19.4, 19.1, 19.3, 20.4, 20.5, 19.7, 19.3, 19.6]",41.4,7.354,20.5,78.1
828,2021030410,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.907142857142855,"[25.4, 20.1, 20.5, 24.3, 22.1, 19.5, 20.6, 21.0, 22.3, 22.3, 22.0, 20.9, 20.5, 25.2]",32.046,6.64,20.5,78.1
829,2021030410,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.76363636363636,"[25.6, 19.1, 18.5, 20.3, 20.1, 20.0, 19.3, 18.6, 18.0, 17.1, 15.8, 25.5, 27.0, 27.4, 27.2, 31.4, 26.5, 26.3, 26.3, 25.4, 23.9, 21.5]",28.997,3.344,20.5,78.1
830,2021030411,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,22.128571428571426,"[25.5, 20.3, 20.6, 24.5, 21.9, 19.6, 20.7, 22.3, 23.1, 22.6, 22.3, 21.0, 20.4, 25.0]",32.254000000000005,6.571000000000001,20.7,75.5
831,2021030411,HXXID4,艾特网能空调1713,25.0,50.0,1,51.0,26.2,1,31.0,1,25.161904761904765,"[26.6, 26.7, 30.6, 25.8, 26.0, 25.6, 25.6, 23.4, 21.6, 21.1, 26.7, 26.6, 26.6, 26.6, 26.6, 26.8, 26.2, 27.5, 21.5, 19.5, 20.8]",32.583999999999996,2.046,20.7,75.5
832,2021030411,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,20.61818181818182,"[19.6, 20.1, 20.1, 24.3, 25.4, 25.0, 20.3, 20.3, 20.6, 20.1, 20.1, 20.1, 19.9, 19.3, 19.5, 19.3, 19.4, 20.5, 20.6, 19.8, 19.6, 19.7]",41.417,7.444,20.7,75.5
833,2021030411,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,23.060000000000006,"[25.4, 25.6, 25.8, 29.2, 25.1, 25.3, 25.9, 26.1, 26.1, 22.3, 20.3, 18.9, 16.3, 22.6, 24.1, 16.8, 18.1, 20.5, 23.1, 23.7]",28.907,2.005,20.7,75.5
834,2021030411,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.2,1,62.0,1,22.80909090909091,"[25.5, 19.2, 18.7, 20.7, 20.3, 20.0, 20.0, 18.3, 17.7, 17.3, 15.3, 25.5, 27.1, 27.5, 27.2, 31.4, 26.6, 26.5, 26.3, 25.4, 23.9, 21.4]",29.508,3.113,20.7,75.5
835,2021030411,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,39.0,1,24.805,"[23.7, 24.0, 24.0, 24.5, 25.5, 25.7, 26.5, 27.0, 25.5, 23.0, 23.3, 23.3, 23.3, 23.5, 23.6, 25.0, 26.0, 26.5, 26.9, 25.3]",25.418,2.136,20.7,75.5
836,2021030411,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,34.0,1,21.200000000000003,"[21.6, 22.3, 21.1, 19.8, 19.4, 19.6, 19.8, 19.7, 19.9, 22.9, 22.6, 21.8, 22.0, 21.5, 22.0, 22.6, 23.1, 22.3, 20.0, 20.0]",33.998,2.062,20.7,75.5
837,2021030411,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.38636363636364,"[22.3, 23.0, 23.2, 23.6, 22.9, 23.3, 23.2, 23.6, 23.1, 23.4, 24.4, 26.5, 26.3, 25.3, 22.5, 22.5, 22.1, 22.5, 22.5, 22.6, 22.5, 23.2]",27.229999999999997,2.572,20.7,75.5
838,2021030411,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,23.100000000000005,"[26.8, 26.1, 24.0, 23.3, 23.0, 23.3, 23.3, 23.8, 24.0, 25.0, 23.4, 22.1, 21.3, 20.9, 21.5, 21.6, 21.1, 20.8, 23.1, 23.6]",37.876999999999995,3.67,20.7,75.5
839,2021030411,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.722727272727276,"[24.5, 23.3, 22.2, 20.6, 20.5, 20.8, 25.2, 25.0, 25.5, 22.7, 22.2, 23.9, 24.0, 23.1, 22.6, 23.3, 21.5, 21.1, 21.1, 21.8, 21.9, 23.1]",24.711000000000006,3.335,20.7,75.5
840,2021030412,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.468181818181826,"[24.3, 23.8, 23.3, 21.8, 21.8, 21.9, 26.0, 25.8, 26.0, 23.5, 23.0, 24.3, 24.6, 23.6, 23.1, 24.0, 22.5, 22.1, 21.8, 22.6, 22.7, 23.8]",24.834,3.7689999999999997,20.7,76.0
841,2021030412,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,25.0,1,23.930000000000007,"[27.2, 26.6, 24.8, 23.7, 24.1, 24.0, 24.1, 24.3, 24.4, 25.6, 24.6, 23.1, 22.3, 22.1, 22.4, 22.3, 22.6, 22.3, 23.8, 24.3]",38.924,4.393,20.7,76.0
842,2021030412,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,67.0,1,24.086363636363636,"[25.8, 21.8, 20.1, 22.5, 21.1, 22.4, 21.8, 20.3, 20.2, 20.0, 18.8, 26.1, 27.2, 27.9, 27.5, 32.1, 27.1, 27.0, 26.9, 26.2, 25.0, 22.1]",29.644000000000005,4.062,20.7,76.0
843,2021030412,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.440000000000005,"[25.1, 23.1, 23.6, 28.6, 23.0, 22.8, 23.3, 23.4, 23.5, 22.0, 20.5, 19.3, 18.3, 24.1, 24.5, 17.6, 19.3, 21.1, 22.5, 23.2]",28.783999999999992,2.497,20.7,76.0
844,2021030412,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.9,1,59.0,1,22.32857142857143,"[25.8, 20.8, 21.0, 24.3, 22.1, 20.3, 21.6, 22.3, 23.0, 22.4, 22.2, 21.1, 20.7, 25.0]",32.278000000000006,7.46,20.7,76.0
845,2021030412,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.12272727272727,"[20.0, 20.6, 20.6, 24.5, 25.6, 25.2, 20.6, 20.9, 20.9, 20.5, 20.7, 20.8, 20.4, 20.0, 20.1, 20.0, 20.0, 21.2, 21.3, 20.3, 20.2, 20.3]",41.521,7.995,20.7,76.0
846,2021030412,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.87,"[25.1, 24.1, 23.8, 24.5, 25.7, 23.7, 24.5, 25.0, 24.3, 24.5, 24.8, 25.0, 25.0, 24.8, 24.7, 24.8, 26.0, 26.6, 27.0, 23.5]",25.769999999999996,1.993,20.7,76.0
847,2021030412,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.744999999999997,"[22.0, 22.8, 21.6, 20.6, 20.1, 20.3, 20.5, 20.5, 20.6, 23.1, 23.2, 22.2, 22.5, 22.1, 22.5, 23.1, 23.4, 22.5, 20.4, 20.9]",33.609,2.102,20.7,76.0
848,2021030412,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.4,1,35.0,1,24.27619047619048,"[24.1, 26.0, 30.0, 25.5, 26.0, 25.5, 25.1, 23.0, 21.6, 21.5, 24.3, 24.3, 24.3, 24.3, 24.6, 24.8, 24.0, 27.4, 21.6, 20.1, 21.8]",31.993,2.758,20.7,76.0
849,2021030412,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.486363636363638,"[22.0, 22.8, 23.1, 23.3, 23.3, 23.4, 23.5, 24.7, 24.5, 23.4, 24.2, 26.4, 26.2, 25.3, 22.0, 22.1, 22.0, 22.0, 22.6, 22.9, 23.1, 23.9]",27.595,2.7319999999999998,20.7,76.0
850,2021030413,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,23.75909090909091,"[24.5, 24.2, 23.6, 22.2, 22.1, 22.4, 26.5, 26.1, 26.6, 24.1, 23.3, 23.1, 23.6, 23.4, 23.6, 24.6, 22.8, 22.5, 22.6, 23.2, 23.4, 24.3]",24.807999999999996,4.33,20.9,77.8
851,2021030413,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,58.0,1,23.40476190476191,"[23.3, 24.0, 29.2, 23.8, 24.5, 24.6, 23.8, 23.1, 22.6, 21.7, 23.2, 22.3, 22.5, 23.1, 22.6, 23.1, 23.0, 25.5, 22.5, 20.8, 22.3]",32.31699999999999,3.205,20.9,77.8
852,2021030413,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,41.0,1,22.270000000000003,"[22.5, 23.5, 22.8, 21.6, 21.1, 21.2, 21.5, 21.4, 21.5, 22.9, 23.0, 22.6, 23.1, 22.5, 22.6, 22.9, 22.9, 22.6, 21.6, 21.6]",33.794000000000004,2.7,20.9,77.8
853,2021030413,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.472727272727273,"[21.9, 22.3, 22.3, 25.2, 26.1, 25.6, 22.5, 22.4, 22.6, 22.1, 22.1, 22.0, 21.7, 21.3, 21.5, 21.4, 21.4, 22.6, 22.6, 21.8, 21.5, 21.5]",42.009,9.459,20.9,77.8
854,2021030413,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,24.240000000000002,"[27.5, 26.6, 25.1, 24.2, 24.5, 24.3, 24.5, 24.8, 24.9, 25.4, 24.6, 23.6, 23.0, 22.5, 22.8, 23.0, 22.8, 22.5, 24.3, 23.9]",38.412000000000006,4.809,20.9,77.8
855,2021030413,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,59.0,1,22.807142857142853,"[26.3, 22.0, 22.1, 25.2, 22.6, 21.7, 22.1, 22.0, 22.2, 22.3, 22.1, 21.8, 21.7, 25.2]",32.764,8.318999999999999,20.9,77.8
856,2021030413,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,23.10000000000001,"[23.6, 23.0, 23.4, 27.5, 22.8, 22.6, 22.9, 22.8, 22.8, 22.5, 22.5, 22.8, 22.0, 25.8, 25.6, 21.6, 21.8, 22.3, 21.6, 22.1]",28.059999999999995,2.975,20.9,77.8
857,2021030413,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.810000000000006,"[25.3, 24.3, 23.7, 23.6, 23.8, 23.0, 23.3, 24.3, 23.5, 24.8, 25.2, 25.5, 25.3, 25.3, 25.1, 25.8, 26.3, 27.3, 27.0, 23.8]",25.953000000000003,2.117,20.9,77.8
858,2021030413,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.7,1,49.0,1,24.62727272727273,"[23.1, 24.5, 24.8, 25.1, 24.9, 24.8, 24.6, 24.8, 24.8, 24.8, 24.2, 26.6, 26.5, 25.4, 24.0, 24.1, 23.1, 24.0, 24.4, 24.4, 24.4, 24.5]",27.467,2.665,20.9,77.8
859,2021030413,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,25.013636363636365,"[26.3, 23.8, 21.6, 23.7, 22.7, 23.8, 23.8, 22.3, 22.3, 22.0, 21.1, 26.2, 27.1, 27.8, 27.3, 31.8, 27.2, 27.0, 26.9, 26.5, 25.4, 23.7]",29.426,4.252,20.9,77.8
860,2021030414,HXXID4,艾特网能空调1715,24.0,50.0,1,99.0,26.9,1,99.0,1,22.38181818181818,"[21.4, 21.8, 21.8, 25.8, 26.8, 26.5, 21.8, 22.0, 22.1, 21.6, 22.1, 21.9, 21.7, 21.3, 21.4, 21.3, 21.4, 22.5, 22.6, 21.7, 21.4, 21.5]",42.804,9.065,21.3,77.4
861,2021030414,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,44.0,1,24.369999999999997,"[24.2, 23.6, 23.3, 23.1, 23.2, 22.8, 23.2, 24.2, 23.4, 24.4, 24.7, 24.9, 24.4, 24.2, 24.1, 26.0, 26.4, 27.4, 26.8, 23.1]",25.791999999999998,1.965,21.3,77.4
862,2021030414,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,65.0,1,22.48571428571429,"[26.2, 21.5, 21.7, 25.1, 22.6, 21.5, 22.0, 21.4, 21.5, 21.8, 21.8, 21.3, 21.3, 25.1]",32.926,8.161,21.3,77.4
863,2021030414,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,58.0,1,23.04761904761905,"[22.8, 22.9, 28.8, 22.9, 24.0, 23.5, 23.2, 22.5, 21.6, 21.8, 22.6, 22.3, 22.3, 22.5, 22.6, 23.0, 22.7, 25.3, 22.5, 21.8, 22.4]",32.011,2.685,21.3,77.4
864,2021030414,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,22.44,"[22.8, 22.3, 22.6, 27.3, 22.2, 22.0, 22.1, 22.0, 22.1, 22.3, 21.4, 21.3, 20.6, 25.4, 26.1, 20.4, 21.0, 21.6, 21.5, 21.8]",29.0,2.8810000000000002,21.3,77.4
865,2021030414,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.1,1,78.0,1,24.6,"[25.9, 22.4, 22.3, 22.9, 23.1, 23.0, 22.6, 22.2, 21.8, 20.9, 20.1, 26.3, 27.3, 27.5, 27.0, 31.3, 26.3, 26.3, 26.5, 26.0, 25.4, 24.1]",29.444,4.308,21.3,77.4
866,2021030414,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,26.0,1,23.990000000000002,"[27.4, 26.6, 25.0, 24.2, 24.1, 23.7, 24.5, 24.8, 24.9, 25.2, 24.1, 23.2, 22.8, 22.3, 22.2, 22.1, 23.0, 22.3, 23.5, 23.9]",38.68000000000001,4.435,21.3,77.4
867,2021030414,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.572727272727274,"[24.0, 23.6, 23.0, 22.1, 22.1, 22.3, 26.9, 26.5, 27.0, 24.0, 23.5, 22.6, 23.3, 23.4, 23.5, 23.9, 22.8, 22.5, 22.3, 23.1, 22.6, 23.6]",24.727000000000004,4.325,21.3,77.4
868,2021030414,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,21.86,"[21.8, 22.9, 22.5, 21.5, 21.3, 21.5, 21.6, 21.5, 21.5, 22.0, 22.1, 21.8, 22.2, 21.8, 21.9, 22.1, 22.5, 21.9, 21.2, 21.6]",34.039,2.488,21.3,77.4
869,2021030414,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.427272727272733,"[23.4, 24.1, 24.4, 24.5, 24.3, 24.6, 24.6, 24.8, 24.4, 24.2, 23.6, 26.7, 26.4, 25.8, 24.1, 24.2, 23.3, 24.1, 23.7, 23.8, 23.8, 24.6]",27.17,2.439,21.3,77.4
870,2021030415,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.330000000000002,"[24.3, 23.9, 23.3, 23.2, 23.8, 22.8, 23.2, 24.1, 22.6, 24.3, 24.5, 24.7, 24.4, 24.5, 24.5, 25.6, 26.3, 27.2, 26.6, 22.8]",25.227,2.088,21.4,78.9
871,2021030415,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.186363636363637,"[26.1, 21.8, 21.6, 22.6, 22.6, 22.5, 22.1, 21.4, 21.1, 20.3, 19.5, 25.7, 27.0, 27.2, 26.6, 31.3, 26.3, 26.2, 26.1, 25.7, 24.8, 23.6]",29.17,4.056,21.4,78.9
872,2021030415,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,44.0,1,22.57,"[23.0, 23.1, 23.6, 26.7, 22.7, 22.8, 23.1, 23.0, 23.2, 22.3, 21.1, 21.1, 19.8, 25.0, 25.6, 20.0, 20.5, 21.5, 21.5, 21.8]",28.617,2.533,21.4,78.9
873,2021030415,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,61.0,1,22.45714285714286,"[26.1, 21.4, 21.6, 24.8, 22.5, 21.1, 21.6, 21.7, 21.9, 21.8, 21.8, 21.5, 21.5, 25.1]",32.706,7.386,21.4,78.9
874,2021030415,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.10909090909091,"[21.1, 21.5, 21.4, 25.6, 26.7, 26.3, 21.5, 21.6, 21.7, 21.2, 21.8, 21.8, 21.5, 21.0, 21.2, 21.0, 21.1, 22.2, 22.3, 21.5, 21.2, 21.2]",42.592,8.931000000000001,21.4,78.9
875,2021030415,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,51.0,1,23.052380952380958,"[22.8, 22.9, 28.8, 23.2, 24.0, 23.5, 23.3, 22.8, 21.5, 21.6, 22.6, 22.5, 22.6, 22.6, 22.8, 23.1, 22.7, 25.3, 22.3, 21.2, 22.0]",32.225,2.9560000000000004,21.4,78.9
876,2021030415,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.250000000000004,"[23.6, 23.7, 24.0, 24.2, 24.1, 24.2, 24.5, 24.6, 24.3, 24.3, 23.8, 26.6, 26.5, 25.8, 23.6, 23.7, 23.5, 23.5, 23.5, 23.6, 23.6, 24.3]",27.182999999999993,2.5780000000000003,21.4,78.9
877,2021030415,HXXID4,艾特网能空调1720,25.0,50.0,1,67.0,26.8,1,58.0,1,23.33181818181818,"[23.6, 23.6, 22.8, 21.8, 21.9, 22.1, 26.5, 26.1, 26.5, 23.7, 23.2, 23.0, 23.3, 23.1, 23.1, 23.8, 22.5, 22.2, 21.8, 22.8, 22.4, 23.5]",24.530999999999995,3.966,21.4,78.9
878,2021030415,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.0,1,30.0,1,23.785,"[27.1, 26.4, 24.5, 23.6, 24.2, 23.6, 24.1, 24.4, 24.6, 25.1, 24.1, 22.9, 22.4, 22.1, 22.2, 22.1, 22.7, 22.3, 23.5, 23.8]",38.278000000000006,3.6830000000000003,21.4,78.9
879,2021030415,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,21.764500000000005,"[21.6, 22.7, 22.1, 21.3, 21.1, 21.1, 21.4, 21.3, 21.3, 24.09, 22.1, 21.6, 22.0, 21.6, 21.7, 21.9, 22.3, 21.7, 21.1, 21.3]",34.217999999999996,2.597,21.4,78.9
880,2021030416,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,22.564285714285717,"[26.1, 21.3, 21.5, 24.8, 22.6, 21.1, 21.6, 22.0, 22.3, 22.3, 22.1, 21.6, 21.3, 25.3]",33.135000000000005,7.7620000000000005,21.0,81.5
881,2021030416,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,24.6,"[24.5, 24.4, 23.8, 23.6, 23.5, 23.1, 23.3, 24.3, 23.2, 24.8, 25.0, 25.1, 24.9, 24.6, 24.6, 25.6, 26.2, 27.3, 26.7, 23.5]",25.545000000000005,2.226,21.0,81.5
882,2021030416,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,23.176190476190477,"[23.2, 22.9, 29.0, 23.3, 24.2, 23.8, 23.5, 22.7, 21.9, 21.8, 23.0, 22.4, 22.3, 23.0, 22.7, 23.2, 22.8, 25.3, 22.5, 21.3, 21.9]",32.226000000000006,3.13,21.0,81.5
883,2021030416,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,21.814999999999998,"[21.9, 23.0, 22.3, 21.1, 20.7, 20.9, 21.2, 21.1, 21.1, 22.5, 22.5, 22.0, 22.5, 22.0, 22.1, 22.5, 22.5, 22.2, 21.0, 21.2]",33.836,2.61,21.0,81.5
884,2021030416,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.095454545454547,"[21.3, 21.6, 21.6, 25.4, 26.5, 26.1, 21.9, 21.8, 22.1, 21.5, 21.7, 21.5, 21.4, 20.8, 21.1, 20.9, 21.0, 22.1, 22.3, 21.3, 21.1, 21.1]",42.426,9.336,21.0,81.5
885,2021030416,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.795000000000005,"[23.8, 23.1, 23.5, 27.2, 23.1, 22.9, 22.9, 22.9, 23.0, 22.4, 21.5, 21.6, 20.1, 25.3, 25.4, 20.5, 20.7, 21.6, 22.0, 22.4]",29.148,2.887,21.0,81.5
886,2021030416,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.9,1,76.0,1,24.390909090909087,"[26.0, 22.6, 21.1, 23.2, 22.2, 22.8, 22.7, 21.6, 21.1, 20.8, 19.9, 26.2, 27.2, 27.3, 26.9, 31.4, 26.4, 26.4, 26.3, 25.8, 25.2, 23.5]",29.280999999999995,4.3,21.0,81.5
887,2021030416,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,25.9,1,26.0,1,23.925,"[27.2, 26.5, 24.8, 24.0, 24.3, 24.0, 24.2, 24.6, 24.6, 25.1, 24.1, 23.1, 22.7, 22.2, 22.2, 22.2, 22.7, 22.3, 23.6, 24.1]",38.17200000000001,4.477,21.0,81.5
888,2021030416,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.459090909090914,"[24.3, 23.8, 22.9, 22.0, 22.0, 22.3, 26.5, 26.1, 26.5, 23.8, 23.2, 22.6, 22.8, 23.1, 23.2, 24.1, 22.6, 22.4, 22.2, 23.1, 22.7, 23.9]",24.613,4.368,21.0,81.5
889,2021030416,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.495454545454546,"[23.6, 24.0, 24.3, 24.6, 24.5, 24.4, 24.6, 25.0, 24.5, 24.5, 24.3, 26.6, 26.5, 25.7, 24.0, 24.1, 23.6, 23.9, 23.8, 24.0, 24.1, 24.3]",27.078000000000003,2.667,21.0,81.5
890,2021030417,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,23.438095238095237,"[23.0, 23.1, 29.1, 23.5, 24.1, 23.6, 23.4, 23.1, 22.1, 22.4, 22.8, 23.0, 23.0, 22.7, 23.2, 23.8, 23.0, 25.3, 23.0, 22.0, 23.0]",32.35300000000001,2.9589999999999996,21.2,83.6
891,2021030417,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,22.365000000000002,"[22.3, 23.3, 22.9, 22.2, 21.7, 21.9, 22.2, 22.1, 22.1, 22.6, 22.6, 22.3, 22.8, 22.3, 22.3, 22.5, 22.8, 22.3, 22.0, 22.1]",33.970000000000006,2.639,21.2,83.6
892,2021030417,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,91.0,1,22.80909090909091,"[21.9, 22.1, 22.1, 25.8, 26.8, 26.3, 22.3, 22.3, 22.4, 22.0, 22.6, 22.5, 22.3, 21.9, 22.0, 21.9, 21.9, 23.1, 23.2, 22.3, 22.0, 22.1]",42.52299999999999,9.221,21.2,83.6
893,2021030417,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.985714285714288,"[26.4, 21.9, 22.1, 25.3, 23.1, 22.1, 22.1, 22.3, 22.5, 22.5, 22.3, 22.0, 21.9, 25.3]",33.304,7.819,21.2,83.6
894,2021030417,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.818181818181817,"[24.4, 24.0, 23.3, 22.5, 22.5, 22.7, 26.5, 26.3, 26.6, 24.1, 23.5, 23.3, 23.6, 23.6, 23.5, 24.3, 23.3, 22.9, 22.5, 23.6, 23.0, 24.0]",24.782000000000004,4.716,21.2,83.6
895,2021030417,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,24.87727272727273,"[26.2, 23.3, 22.5, 23.5, 23.5, 23.3, 23.4, 23.0, 22.6, 21.8, 21.1, 26.3, 27.1, 27.2, 26.6, 31.3, 26.3, 26.2, 26.3, 25.9, 25.4, 24.5]",28.975,4.351,21.2,83.6
896,2021030417,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,34.0,1,24.205000000000005,"[27.6, 26.5, 25.1, 24.4, 24.8, 24.0, 24.6, 24.8, 25.0, 25.2, 24.2, 23.3, 23.1, 22.6, 22.6, 22.6, 23.1, 22.8, 23.8, 24.0]",38.655,4.731,21.2,83.6
897,2021030417,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,24.835,"[24.9, 24.2, 23.6, 23.7, 24.0, 23.2, 23.6, 24.7, 23.8, 24.9, 25.1, 25.3, 25.0, 25.0, 24.9, 26.1, 26.5, 27.6, 27.1, 23.5]",25.897000000000006,2.449,21.2,83.6
898,2021030417,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,22.930000000000003,"[23.6, 22.6, 23.0, 27.3, 22.5, 22.4, 22.3, 22.1, 22.3, 22.7, 21.9, 22.3, 21.5, 26.1, 26.1, 21.4, 21.8, 22.1, 22.1, 22.5]",29.148,3.036,21.2,83.6
899,2021030417,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.645454545454548,"[24.1, 24.1, 24.3, 24.6, 24.3, 24.5, 24.9, 24.9, 24.9, 24.8, 24.1, 26.8, 26.7, 25.9, 24.1, 24.3, 24.0, 24.1, 24.0, 24.0, 24.1, 24.7]",27.544,2.727,21.2,83.6
900,2021030418,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,71.0,1,23.790909090909096,"[24.4, 24.0, 23.3, 22.3, 22.3, 22.6, 26.8, 26.5, 26.8, 24.1, 23.5, 23.0, 23.7, 23.7, 23.6, 24.1, 23.0, 22.8, 22.5, 23.4, 23.0, 24.0]",24.881,4.678,21.3,85.3
901,2021030418,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,35.0,1,24.225,"[27.6, 26.5, 25.0, 24.3, 24.8, 24.3, 24.5, 24.8, 24.9, 25.3, 24.5, 23.5, 23.1, 22.6, 22.6, 22.5, 23.3, 22.7, 23.7, 24.0]",39.246,4.886,21.3,85.3
902,2021030418,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,47.0,1,24.395454545454548,"[23.9, 24.0, 24.4, 24.6, 24.4, 24.2, 24.3, 24.4, 24.2, 24.0, 23.6, 26.6, 26.3, 25.8, 24.0, 24.1, 23.8, 23.9, 24.0, 24.0, 24.0, 24.2]",27.317999999999998,2.575,21.3,85.3
903,2021030418,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.350000000000005,"[24.1, 23.6, 23.3, 23.1, 23.6, 23.0, 23.5, 24.5, 23.8, 24.2, 24.3, 24.5, 24.1, 24.3, 24.3, 25.6, 26.1, 27.0, 26.6, 23.5]",25.409999999999997,2.2159999999999997,21.3,85.3
904,2021030418,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.37619047619048,"[23.0, 22.9, 29.1, 23.3, 24.3, 23.8, 23.6, 23.0, 22.3, 22.3, 22.8, 22.5, 22.6, 22.9, 22.9, 23.3, 23.0, 25.3, 22.8, 22.1, 23.1]",32.693999999999996,2.9530000000000003,21.3,85.3
905,2021030418,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,22.419999999999995,"[22.4, 23.5, 22.9, 22.0, 21.8, 22.0, 22.2, 22.1, 22.1, 22.7, 22.6, 22.4, 23.0, 22.4, 22.4, 22.7, 22.8, 22.5, 21.8, 22.1]",34.13799999999999,2.719,21.3,85.3
906,2021030418,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,92.0,1,22.80454545454546,"[21.8, 22.3, 22.3, 26.0, 26.9, 26.5, 22.4, 22.4, 22.5, 22.0, 22.4, 22.5, 22.2, 21.8, 21.9, 21.8, 21.8, 23.0, 23.1, 22.1, 22.0, 22.0]",42.709,9.286,21.3,85.3
907,2021030418,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,75.0,1,22.857142857142858,"[26.5, 22.0, 22.0, 25.3, 23.0, 21.9, 22.1, 22.0, 22.1, 22.2, 22.1, 21.9, 21.8, 25.1]",32.938,8.38,21.3,85.3
908,2021030418,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,57.0,1,22.995,"[23.3, 22.5, 23.0, 27.0, 22.5, 22.4, 22.5, 22.4, 22.5, 22.7, 22.0, 22.6, 21.5, 26.1, 26.5, 21.7, 21.8, 22.5, 22.1, 22.3]",29.340999999999994,3.335,21.3,85.3
909,2021030418,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,24.968181818181822,"[26.3, 23.3, 22.6, 23.6, 23.6, 23.5, 23.4, 22.9, 22.5, 22.1, 21.3, 26.4, 27.2, 27.3, 26.8, 31.3, 26.3, 26.3, 26.3, 26.0, 25.6, 24.7]",29.51,4.3260000000000005,21.3,85.3
910,2021030419,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.672727272727276,"[24.4, 23.9, 23.2, 22.1, 22.0, 22.3, 26.6, 26.4, 26.8, 24.0, 23.3, 22.8, 23.5, 23.6, 23.5, 24.3, 22.8, 22.5, 22.5, 23.1, 23.1, 24.1]",24.97,4.3580000000000005,20.9,85.9
911,2021030419,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,34.0,1,24.019999999999996,"[27.4, 26.3, 24.6, 24.0, 24.5, 24.1, 24.2, 24.5, 24.6, 25.2, 24.4, 23.3, 22.9, 22.4, 22.5, 22.5, 23.0, 22.4, 23.8, 23.8]",39.272000000000006,4.4430000000000005,20.9,85.9
912,2021030419,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.4,1,78.0,1,24.75,"[26.0, 23.3, 22.5, 23.7, 23.4, 23.3, 23.3, 22.3, 21.8, 21.8, 20.9, 26.1, 27.0, 27.0, 26.6, 31.4, 26.4, 26.3, 26.2, 25.7, 25.2, 24.3]",29.04200000000001,4.409,20.9,85.9
913,2021030419,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,52.0,1,22.805000000000003,"[23.0, 22.7, 23.1, 27.0, 22.5, 22.3, 22.6, 22.5, 22.5, 22.3, 21.8, 22.3, 21.1, 25.8, 26.2, 21.3, 21.3, 22.0, 21.7, 22.1]",28.839,2.818,20.9,85.9
914,2021030419,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,65.0,1,22.628571428571433,"[26.2, 21.9, 22.1, 25.3, 22.6, 21.6, 21.8, 21.7, 21.8, 21.8, 21.8, 21.6, 21.6, 25.0]",32.599000000000004,7.529,20.9,85.9
915,2021030419,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,22.194999999999997,"[22.3, 23.3, 22.7, 21.7, 21.5, 21.5, 21.8, 21.7, 21.7, 22.7, 22.6, 22.3, 22.8, 22.2, 22.2, 22.5, 22.8, 22.4, 21.5, 21.7]",34.04,2.655,20.9,85.9
916,2021030419,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,52.0,1,23.261904761904763,"[23.2, 22.9, 29.1, 23.2, 24.1, 23.6, 23.4, 22.6, 22.1, 21.8, 23.2, 22.5, 22.5, 23.2, 22.8, 23.3, 23.0, 25.0, 22.5, 21.7, 22.8]",31.688999999999993,2.875,20.9,85.9
917,2021030419,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.35,"[24.1, 23.5, 23.6, 23.3, 23.4, 23.1, 23.5, 24.3, 23.5, 24.2, 24.5, 24.5, 24.3, 24.2, 24.0, 25.6, 26.0, 27.0, 26.6, 23.8]",25.686000000000003,2.169,20.9,85.9
918,2021030419,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.472727272727276,"[23.6, 24.2, 24.5, 24.8, 24.5, 24.3, 24.3, 24.4, 24.1, 24.0, 23.9, 26.5, 26.3, 25.7, 24.3, 24.5, 23.8, 24.3, 24.1, 24.1, 24.1, 24.1]",27.221000000000004,2.501,20.9,85.9
919,2021030419,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,92.0,1,22.58181818181819,"[21.7, 22.1, 22.1, 25.9, 27.0, 26.5, 22.3, 22.3, 22.5, 22.0, 22.1, 22.1, 22.0, 21.4, 21.6, 21.4, 21.5, 22.6, 22.6, 21.9, 21.6, 21.6]",41.974,9.333,20.9,85.9
920,2021030420,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,50.0,1,21.759500000000006,"[21.8, 23.0, 23.0, 22.0, 20.0, 20.1, 20.5, 20.3, 22.3, 24.09, 22.6, 21.8, 22.1, 21.8, 21.8, 21.6, 22.5, 21.6, 22.0, 20.3]",34.014,2.9130000000000003,20.9,86.2
921,2021030420,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.520000000000003,"[24.3, 24.0, 23.4, 23.6, 24.1, 23.1, 23.4, 24.6, 23.3, 24.5, 25.3, 24.6, 25.0, 24.5, 24.4, 25.8, 26.1, 27.1, 26.8, 22.5]",25.442,2.597,20.9,86.2
922,2021030420,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.17142857142857,"[23.2, 23.0, 28.6, 23.4, 23.4, 23.3, 23.0, 23.1, 22.1, 22.5, 23.0, 22.9, 23.0, 22.9, 23.1, 23.4, 22.9, 25.3, 23.0, 20.2, 21.3]",32.047,3.361,20.9,86.2
923,2021030420,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,22.695454545454545,"[21.9, 21.5, 21.5, 26.0, 27.0, 26.6, 21.6, 22.3, 22.3, 22.0, 22.1, 22.7, 22.5, 20.0, 22.2, 22.0, 22.0, 23.2, 23.3, 22.3, 22.1, 22.2]",43.71699999999999,9.186,20.9,86.2
924,2021030420,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,75.0,1,22.785714285714285,"[24.7, 21.4, 22.0, 25.0, 23.1, 22.0, 22.1, 22.2, 22.4, 22.4, 22.3, 22.1, 22.0, 25.3]",33.509,9.102,20.9,86.2
925,2021030420,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,58.0,1,22.070000000000004,"[23.5, 22.2, 22.6, 27.1, 22.7, 22.5, 21.7, 21.9, 22.0, 22.5, 20.1, 20.3, 19.1, 25.0, 26.5, 19.3, 19.6, 20.1, 20.2, 22.5]",29.401999999999994,3.424,20.9,86.2
926,2021030420,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.6,1,78.0,1,23.772727272727266,"[26.0, 21.3, 20.8, 21.8, 21.8, 21.6, 21.3, 20.8, 20.5, 19.9, 18.8, 25.4, 26.2, 26.8, 26.5, 31.4, 26.4, 26.2, 26.2, 26.0, 24.5, 22.8]",28.836,4.434,20.9,86.2
927,2021030420,HXXID4,艾特网能空调1720,25.0,50.0,1,72.0,27.3,1,74.0,1,23.75909090909091,"[23.6, 24.0, 23.1, 22.6, 22.6, 22.8, 26.8, 26.5, 26.9, 24.3, 23.6, 23.4, 24.0, 23.8, 23.6, 23.1, 23.2, 22.9, 22.3, 23.6, 23.0, 23.0]",24.916,4.957,20.9,86.2
928,2021030420,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,35.0,1,24.005000000000003,"[27.5, 25.9, 25.0, 24.0, 25.0, 24.1, 24.4, 24.5, 24.6, 24.5, 23.3, 23.3, 23.1, 22.7, 22.7, 22.6, 23.4, 22.8, 22.7, 24.0]",41.774,5.087,20.9,86.2
929,2021030420,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.450000000000003,"[24.1, 24.0, 24.3, 24.3, 24.0, 24.3, 24.5, 25.1, 24.5, 24.3, 23.8, 26.6, 26.3, 25.8, 24.1, 24.1, 24.1, 24.0, 23.7, 23.6, 23.9, 24.5]",27.840000000000003,2.772,20.9,86.2
930,2021030421,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.186363636363637,"[22.8, 23.5, 23.8, 24.0, 23.9, 24.1, 24.8, 25.4, 25.1, 24.9, 24.3, 26.8, 26.8, 26.0, 22.8, 23.0, 22.6, 22.9, 23.2, 23.4, 23.6, 24.4]",27.31,2.241,21.2,87.0
931,2021030421,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.800000000000004,"[25.3, 24.5, 24.3, 23.7, 23.8, 23.0, 23.5, 23.9, 22.3, 25.0, 25.5, 25.6, 25.5, 25.3, 25.1, 26.1, 26.2, 27.5, 27.0, 22.9]",25.580000000000002,1.9780000000000002,21.2,87.0
932,2021030421,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,22.62857142857143,"[22.6, 22.6, 28.7, 23.0, 23.6, 23.5, 23.3, 22.0, 21.0, 20.7, 22.6, 22.1, 22.0, 22.8, 22.5, 22.8, 22.6, 25.4, 21.0, 19.6, 20.8]",31.912999999999997,2.2159999999999997,21.2,87.0
933,2021030421,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.785000000000004,"[20.9, 22.1, 21.0, 20.0, 19.5, 19.6, 20.0, 19.9, 20.3, 21.8, 21.5, 21.0, 21.3, 20.8, 21.1, 21.5, 21.8, 21.5, 20.0, 20.1]",34.291,2.135,21.2,87.0
934,2021030421,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.095454545454547,"[19.9, 20.0, 20.0, 25.4, 26.7, 26.3, 20.2, 20.3, 20.7, 20.3, 20.3, 20.7, 20.5, 19.5, 20.2, 20.0, 20.0, 21.2, 21.3, 20.3, 20.1, 20.2]",43.141999999999996,7.441,21.2,87.0
935,2021030421,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,22.064285714285717,"[25.8, 20.2, 20.6, 24.5, 21.7, 20.0, 20.9, 22.0, 22.5, 22.1, 21.8, 21.0, 20.6, 25.2]",33.142,6.566,21.2,87.0
936,2021030421,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.705000000000005,"[24.1, 24.2, 25.0, 28.2, 24.4, 24.3, 25.5, 25.5, 25.8, 22.0, 20.1, 19.0, 17.1, 23.3, 24.5, 17.3, 18.6, 20.6, 22.2, 22.4]",29.229,2.0909999999999997,21.2,87.0
937,2021030421,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.163636363636368,"[25.6, 19.9, 19.3, 20.8, 20.6, 20.5, 19.8, 19.1, 18.5, 17.9, 16.8, 25.5, 27.1, 27.5, 27.3, 31.5, 26.8, 26.6, 26.5, 25.7, 24.3, 22.0]",29.781,3.437,21.2,87.0
938,2021030421,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,22.0,1,22.995000000000005,"[26.6, 26.3, 23.9, 22.6, 23.4, 23.0, 23.3, 24.0, 24.1, 25.0, 23.1, 21.7, 21.1, 20.9, 21.1, 21.1, 21.5, 21.0, 22.6, 23.6]",41.83099999999999,3.5789999999999997,21.2,87.0
939,2021030421,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,22.51818181818182,"[23.8, 22.8, 21.8, 20.6, 20.6, 20.8, 25.7, 25.5, 26.0, 23.0, 22.5, 22.9, 22.9, 22.6, 22.4, 22.8, 21.2, 20.9, 20.6, 21.6, 21.6, 22.8]",24.818000000000005,3.719,21.2,87.0
940,2021030422,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,24.29090909090909,"[22.6, 23.5, 24.0, 24.0, 23.8, 24.3, 25.1, 25.4, 25.4, 25.3, 24.8, 27.3, 27.0, 26.0, 23.0, 23.1, 22.5, 23.0, 23.0, 23.2, 23.5, 24.6]",27.354000000000003,2.347,21.3,86.8
941,2021030422,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,22.866666666666667,"[23.1, 23.1, 28.8, 23.3, 23.7, 23.5, 23.3, 22.1, 21.0, 21.4, 22.6, 22.6, 22.6, 22.7, 23.0, 23.4, 22.9, 25.6, 21.3, 19.7, 20.5]",31.691,2.472,21.3,86.8
942,2021030422,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.924500000000002,"[21.1, 22.1, 21.1, 19.7, 19.5, 19.6, 19.8, 19.6, 20.1, 24.09, 21.5, 21.3, 21.6, 21.1, 21.3, 21.6, 22.0, 21.5, 20.0, 19.9]",33.809,2.2769999999999997,21.3,86.8
943,2021030422,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.940909090909095,"[20.0, 20.5, 20.5, 24.8, 26.0, 25.6, 20.5, 20.8, 21.0, 20.6, 20.5, 20.3, 20.1, 19.3, 19.8, 19.5, 19.6, 20.8, 20.9, 20.0, 19.8, 19.8]",42.994,7.4239999999999995,21.3,86.8
944,2021030422,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,22.285714285714285,"[25.8, 20.6, 21.1, 24.6, 21.5, 20.0, 21.6, 22.3, 22.8, 22.4, 22.1, 21.0, 20.7, 25.5]",32.760999999999996,6.614,21.3,86.8
945,2021030422,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.855000000000004,"[25.1, 25.0, 25.6, 28.6, 24.5, 24.8, 25.3, 25.4, 25.5, 21.8, 19.9, 18.7, 17.0, 23.1, 24.2, 17.3, 18.3, 20.5, 23.0, 23.5]",28.641,1.913,21.3,86.8
946,2021030422,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,69.0,1,23.00909090909091,"[25.5, 19.5, 19.0, 20.5, 20.5, 20.3, 19.6, 18.8, 18.6, 17.5, 16.1, 25.6, 27.1, 27.6, 27.2, 31.4, 26.7, 26.5, 26.6, 25.8, 24.1, 21.7]",29.392,3.355,21.3,86.8
947,2021030422,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,22.0,1,22.975,"[26.7, 26.4, 24.0, 22.8, 23.3, 23.0, 23.5, 24.0, 24.1, 24.8, 23.0, 21.5, 21.1, 20.9, 21.0, 21.0, 21.3, 21.0, 22.5, 23.6]",41.452999999999996,3.245,21.3,86.8
948,2021030422,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,22.459090909090914,"[23.5, 22.7, 21.7, 20.6, 20.6, 20.8, 25.3, 25.1, 25.5, 22.8, 22.4, 23.4, 23.3, 22.6, 22.2, 22.8, 21.4, 21.0, 20.6, 21.7, 21.5, 22.6]",24.781000000000002,3.2260000000000004,21.3,86.8
949,2021030422,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,25.145000000000003,"[25.6, 24.9, 24.3, 24.1, 24.5, 23.4, 23.6, 24.2, 22.6, 25.3, 25.8, 26.0, 25.8, 25.8, 25.6, 26.7, 26.6, 28.0, 27.3, 22.8]",25.925,1.9069999999999998,21.3,86.8
950,2021030423,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,67.0,1,23.254545454545458,"[25.6, 19.8, 19.4, 21.0, 20.6, 20.3, 19.8, 19.2, 18.5, 19.0, 18.1, 25.8, 27.1, 27.6, 27.0, 31.5, 26.6, 26.3, 26.6, 25.8, 24.1, 21.9]",29.043,3.734,21.2,86.9
951,2021030423,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,22.94761904761905,"[22.9, 23.0, 28.9, 23.1, 23.8, 23.6, 23.5, 22.3, 21.3, 21.6, 22.8, 22.6, 22.5, 22.8, 22.9, 23.3, 22.8, 25.8, 21.4, 20.4, 20.6]",32.253,2.457,21.2,86.9
952,2021030423,HXXID4,艾特网能空调1719,25.0,50.0,1,64.0,25.9,1,22.0,1,23.180000000000007,"[26.9, 26.5, 24.6, 23.6, 23.3, 23.5, 23.8, 24.4, 24.5, 24.5, 22.6, 22.1, 21.1, 21.1, 21.1, 21.1, 21.3, 21.1, 22.7, 23.8]",39.97099999999999,3.5239999999999996,21.2,86.9
953,2021030423,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,23.110000000000003,"[25.0, 25.0, 25.6, 28.6, 24.7, 24.9, 25.3, 25.5, 25.3, 22.1, 20.0, 18.8, 18.6, 23.5, 24.2, 18.3, 18.5, 21.8, 23.0, 23.5]",28.986000000000004,2.123,21.2,86.9
954,2021030423,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.160000000000004,"[25.6, 24.8, 24.3, 24.0, 24.3, 23.4, 23.6, 24.4, 22.8, 25.2, 25.7, 26.0, 25.8, 25.7, 25.6, 26.8, 26.7, 28.0, 27.4, 23.1]",25.899,1.935,21.2,86.9
955,2021030423,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.990909090909092,"[20.0, 20.0, 20.0, 24.8, 26.0, 25.6, 20.3, 20.4, 20.6, 20.3, 21.1, 20.2, 20.2, 20.1, 19.8, 20.0, 19.9, 20.8, 21.0, 20.3, 20.2, 20.2]",42.727,7.447,21.2,86.9
956,2021030423,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,22.47142857142857,"[25.8, 20.2, 20.9, 24.5, 22.0, 20.5, 21.3, 22.7, 23.2, 22.8, 22.5, 21.6, 21.1, 25.5]",33.134,7.059,21.2,86.9
957,2021030423,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,43.0,1,24.28636363636364,"[22.8, 23.4, 23.8, 24.0, 23.8, 24.1, 25.0, 25.2, 25.4, 25.3, 24.7, 27.3, 27.0, 26.0, 23.1, 23.2, 22.7, 23.1, 23.1, 23.3, 23.6, 24.4]",27.382,2.559,21.2,86.9
958,2021030423,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.6,"[23.6, 23.0, 21.5, 20.6, 20.6, 21.0, 25.3, 25.1, 25.6, 22.8, 22.4, 23.1, 23.1, 22.5, 22.4, 23.3, 21.8, 21.6, 21.5, 21.9, 21.7, 22.8]",24.809,3.924,21.2,86.9
959,2021030423,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.975,"[21.1, 22.3, 21.3, 20.4, 19.6, 19.8, 20.2, 20.3, 19.8, 22.0, 21.4, 21.2, 21.5, 21.1, 21.3, 21.6, 22.2, 21.6, 20.3, 20.5]",33.967,2.0669999999999997,21.2,86.9
960,2021030501,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,23.236363636363638,"[24.0, 23.6, 22.9, 21.8, 21.8, 22.0, 26.3, 26.0, 26.3, 23.6, 23.1, 22.6, 23.1, 22.9, 22.9, 23.6, 22.4, 22.1, 21.6, 22.8, 22.4, 23.4]",24.511,3.812,21.1,87.4
961,2021030501,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,70.0,1,23.959090909090914,"[25.7, 21.2, 20.6, 22.0, 21.9, 21.8, 21.3, 20.6, 20.4, 19.5, 18.3, 26.0, 27.3, 27.6, 27.2, 31.3, 26.8, 26.6, 26.8, 26.3, 25.0, 22.9]",29.345999999999997,3.755,21.1,87.4
962,2021030501,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.165000000000006,"[23.6, 22.8, 23.3, 27.1, 22.5, 22.5, 22.8, 22.8, 22.8, 21.8, 20.3, 20.1, 18.8, 24.3, 25.2, 19.1, 19.5, 20.3, 21.7, 22.0]",28.816999999999993,2.141,21.1,87.4
963,2021030501,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.6,1,55.0,1,22.235714285714288,"[25.8, 21.0, 21.4, 24.5, 22.1, 20.6, 21.1, 21.6, 22.0, 21.9, 21.8, 21.3, 21.1, 25.1]",32.30499999999999,6.478,21.1,87.4
964,2021030501,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.3,1,74.0,1,21.62272727272728,"[20.6, 21.1, 21.1, 25.3, 26.3, 25.9, 21.2, 21.3, 21.5, 20.9, 21.3, 21.1, 20.9, 20.5, 20.6, 20.3, 20.5, 21.6, 21.6, 20.9, 20.6, 20.6]",41.923,8.102,21.1,87.4
965,2021030501,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,44.0,1,24.236363636363638,"[23.1, 23.5, 23.9, 23.9, 23.9, 24.1, 24.7, 25.3, 24.9, 24.6, 24.2, 27.1, 26.8, 25.9, 23.2, 23.3, 23.0, 23.2, 23.2, 23.4, 23.8, 24.2]",27.272,2.3480000000000003,21.1,87.4
966,2021030501,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,41.0,1,21.365000000000002,"[21.4, 22.5, 22.0, 20.6, 20.1, 20.3, 20.6, 20.5, 20.7, 22.2, 22.2, 21.6, 21.8, 21.5, 21.6, 22.0, 22.3, 21.8, 21.0, 20.6]",33.589999999999996,2.378,21.1,87.4
967,2021030501,HXXID4,艾特网能空调1712,25.0,50.0,1,50.0,26.0,1,29.0,1,24.660000000000004,"[25.0, 24.5, 23.7, 23.3, 23.5, 22.5, 22.8, 23.5, 22.1, 25.1, 25.6, 25.8, 25.5, 25.3, 25.1, 26.1, 26.5, 27.6, 26.9, 22.8]",25.605999999999995,1.714,21.1,87.4
968,2021030501,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,50.0,1,22.766666666666673,"[22.9, 23.0, 28.9, 23.1, 23.9, 23.7, 23.5, 22.6, 21.3, 21.3, 22.0, 21.6, 21.8, 22.0, 22.1, 22.5, 22.3, 25.5, 22.0, 20.5, 21.6]",32.02,2.694,21.1,87.4
969,2021030501,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,28.0,1,23.855000000000004,"[27.1, 26.5, 24.8, 23.4, 24.4, 23.7, 24.1, 24.3, 24.5, 25.4, 24.3, 23.0, 22.5, 22.1, 22.2, 22.1, 22.6, 22.3, 23.5, 24.3]",38.065000000000005,3.6639999999999997,21.1,87.4
970,2021030502,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,23.045454545454547,"[23.8, 23.3, 22.5, 21.5, 21.5, 21.7, 26.2, 25.9, 26.4, 23.5, 23.0, 22.6, 22.9, 23.0, 22.9, 23.3, 22.1, 21.8, 21.5, 22.5, 22.0, 23.1]",24.244,3.675,20.9,88.1
971,2021030502,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,49.0,1,22.576190476190476,"[22.6, 22.7, 28.6, 22.9, 23.6, 23.4, 23.2, 22.6, 21.4, 21.1, 21.8, 21.5, 21.6, 21.9, 22.0, 22.3, 22.1, 25.5, 21.8, 20.1, 21.4]",32.183,2.391,20.9,88.1
972,2021030502,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.374499999999998,"[21.1, 22.2, 22.0, 20.8, 20.3, 20.4, 20.7, 20.6, 20.5, 24.09, 22.0, 21.3, 21.6, 21.2, 21.4, 21.8, 22.0, 21.7, 21.0, 20.8]",33.838,2.204,20.9,88.1
973,2021030502,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.750000000000004,"[20.9, 21.3, 21.3, 25.3, 26.4, 26.0, 21.4, 21.4, 21.6, 21.0, 21.1, 21.1, 21.0, 20.5, 20.7, 20.6, 20.6, 21.8, 22.0, 21.1, 20.7, 20.7]",40.959999999999994,7.327000000000001,20.9,88.1
974,2021030502,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,53.0,1,22.278571428571432,"[25.7, 21.1, 21.5, 24.6, 22.1, 20.8, 21.5, 21.6, 21.8, 21.8, 21.7, 21.4, 21.3, 25.0]",31.821999999999996,6.2989999999999995,20.9,88.1
975,2021030502,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,21.700000000000003,"[23.0, 22.3, 22.6, 26.9, 22.1, 22.0, 22.3, 22.1, 22.3, 21.6, 19.8, 19.5, 18.3, 24.1, 25.0, 18.6, 19.0, 20.0, 21.0, 21.5]",28.878999999999998,1.9809999999999999,20.9,88.1
976,2021030502,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,23.75454545454545,"[25.5, 20.8, 20.4, 21.8, 21.6, 21.5, 20.8, 20.2, 20.0, 19.0, 17.5, 26.0, 27.3, 27.6, 27.4, 31.4, 26.8, 26.7, 26.8, 26.0, 24.9, 22.6]",29.618,3.513,20.9,88.1
977,2021030502,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,22.0,1,23.630000000000003,"[27.1, 26.6, 24.6, 23.5, 24.0, 23.3, 24.0, 24.3, 24.4, 25.2, 24.0, 22.8, 22.1, 21.8, 21.8, 21.7, 22.3, 21.9, 23.1, 24.1]",37.794000000000004,3.563,20.9,88.1
978,2021030502,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,24.775000000000006,"[25.3, 24.2, 23.8, 23.3, 23.5, 22.3, 22.6, 23.5, 22.2, 25.2, 26.0, 26.1, 25.8, 25.6, 25.4, 26.6, 26.6, 27.8, 27.1, 22.6]",25.227,1.889,20.9,88.1
979,2021030502,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.363636363636363,"[23.2, 23.5, 24.0, 24.0, 24.0, 24.2, 25.1, 25.3, 25.3, 25.2, 24.7, 27.2, 27.1, 26.0, 23.2, 23.3, 23.0, 23.2, 23.1, 23.3, 23.6, 24.5]",27.113,2.454,20.9,88.1
980,2021030503,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.404545454545456,"[20.5, 20.3, 20.3, 25.2, 26.3, 26.0, 20.5, 20.6, 20.9, 20.5, 21.1, 21.1, 20.9, 19.8, 20.6, 20.4, 20.5, 21.6, 21.7, 20.9, 20.6, 20.6]",41.19900000000001,7.314,20.9,87.6
981,2021030503,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.075,"[25.4, 24.4, 24.5, 24.0, 23.5, 23.4, 23.5, 24.2, 22.9, 25.3, 25.7, 26.0, 25.6, 25.6, 25.4, 26.7, 26.7, 28.0, 27.2, 23.5]",25.363999999999997,1.883,20.9,87.6
982,2021030503,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,22.876190476190477,"[23.1, 23.1, 29.0, 23.3, 24.1, 23.8, 23.7, 22.3, 21.3, 21.2, 21.8, 22.4, 21.5, 23.3, 22.6, 23.0, 23.0, 25.3, 21.5, 19.8, 21.3]",32.208999999999996,2.4730000000000003,20.9,87.6
983,2021030503,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,21.135,"[21.1, 22.3, 21.5, 20.6, 20.0, 20.1, 20.4, 20.3, 20.7, 22.1, 21.8, 21.3, 21.6, 21.1, 21.4, 21.8, 22.0, 21.6, 20.5, 20.5]",33.675,2.025,20.9,87.6
984,2021030503,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,22.235714285714284,"[25.7, 20.5, 20.9, 24.4, 22.1, 20.6, 21.2, 22.0, 22.5, 22.2, 22.0, 21.2, 20.9, 25.1]",31.609,6.473,20.9,87.6
985,2021030503,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,63.0,1,23.59090909090909,"[25.7, 20.5, 20.1, 21.5, 21.4, 21.1, 20.4, 19.8, 19.5, 18.6, 17.3, 26.0, 27.2, 27.7, 27.3, 31.3, 26.8, 26.7, 26.7, 26.0, 24.9, 22.5]",29.882999999999996,3.603,20.9,87.6
986,2021030503,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,26.0,1,25.0,1,23.335,"[27.0, 26.5, 24.5, 23.3, 23.6, 23.3, 23.8, 24.2, 24.3, 24.7, 23.5, 22.4, 21.6, 21.4, 21.5, 21.3, 21.8, 21.5, 22.5, 24.0]",37.68899999999999,3.5010000000000003,20.9,87.6
987,2021030503,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,22.722727272727273,"[23.6, 23.1, 21.8, 21.0, 21.1, 21.3, 25.8, 25.5, 26.0, 23.2, 22.7, 22.8, 22.9, 22.8, 22.5, 22.7, 21.8, 21.4, 21.4, 22.1, 21.6, 22.8]",24.144000000000002,3.825,20.9,87.6
988,2021030503,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.7,1,46.0,1,24.450000000000003,"[22.9, 23.8, 24.3, 24.3, 24.1, 24.3, 25.1, 25.3, 25.3, 25.3, 24.8, 27.3, 27.1, 26.0, 23.4, 23.5, 22.8, 23.3, 23.4, 23.4, 23.7, 24.5]",27.206,2.363,20.9,87.6
989,2021030503,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,33.0,1,22.535,"[24.2, 23.9, 24.6, 27.6, 23.9, 23.8, 24.0, 24.0, 24.3, 22.1, 20.0, 19.3, 17.8, 23.7, 24.8, 18.3, 19.0, 20.7, 22.2, 22.5]",28.56,1.976,20.9,87.6
990,2021030504,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.75454545454546,"[22.4, 22.3, 22.9, 22.6, 22.1, 24.2, 24.8, 25.0, 25.2, 25.3, 25.1, 27.4, 27.1, 26.1, 22.3, 22.3, 22.3, 22.1, 22.1, 21.5, 23.0, 24.5]",26.981,2.531,21.1,87.7
991,2021030504,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,23.67619047619048,"[24.0, 24.2, 29.8, 24.5, 25.3, 24.9, 25.0, 22.5, 21.3, 21.3, 24.3, 23.1, 23.1, 24.1, 23.5, 23.8, 23.6, 25.9, 21.5, 19.5, 22.0]",32.55899999999999,2.066,21.1,87.7
992,2021030504,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,34.0,1,21.315000000000005,"[21.3, 22.5, 21.5, 20.3, 19.8, 20.0, 20.1, 20.1, 20.5, 22.9, 22.0, 21.6, 22.0, 21.5, 21.9, 22.6, 22.8, 22.1, 20.3, 20.5]",33.515,1.931,21.1,87.7
993,2021030504,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.954545454545457,"[19.6, 20.1, 20.1, 24.8, 25.9, 25.5, 20.3, 20.3, 20.6, 20.1, 20.7, 20.6, 20.5, 19.7, 20.0, 19.8, 19.9, 21.0, 21.1, 20.3, 20.0, 20.1]",40.80200000000001,7.122999999999999,21.1,87.7
994,2021030504,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,21.992857142857144,"[25.5, 20.2, 20.6, 24.3, 22.0, 20.1, 20.8, 21.8, 22.5, 22.0, 21.7, 20.8, 20.5, 25.1]",31.366,6.265,21.1,87.7
