,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
995,2021030504,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.574999999999996,"[24.4, 24.1, 24.8, 28.0, 23.9, 24.0, 24.4, 24.5, 24.5, 21.8, 19.9, 19.0, 17.4, 23.7, 24.6, 17.9, 18.7, 20.4, 22.5, 23.0]",28.774,1.79,21.1,87.7
996,2021030504,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.513636363636362,"[25.6, 20.5, 20.1, 21.6, 21.4, 21.1, 20.3, 19.6, 19.1, 18.1, 16.6, 26.1, 27.3, 27.8, 27.5, 31.5, 26.8, 26.7, 26.7, 26.0, 24.6, 22.3]",29.589000000000002,3.487,21.1,87.7
997,2021030504,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,22.0,1,23.144999999999996,"[26.9, 26.3, 24.0, 22.9, 23.3, 23.0, 23.7, 24.1, 24.3, 24.6, 23.0, 21.9, 21.4, 21.3, 21.3, 21.2, 21.6, 21.4, 22.7, 24.0]",37.66199999999999,3.236,21.1,87.7
998,2021030504,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,22.750000000000004,"[24.1, 23.0, 21.8, 20.8, 20.9, 21.2, 25.5, 25.3, 25.6, 23.1, 22.6, 23.8, 23.6, 23.0, 22.5, 23.1, 21.6, 21.3, 21.0, 22.1, 21.6, 23.0]",24.003000000000004,3.5460000000000003,21.1,87.7
999,2021030504,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,31.0,1,25.395000000000003,"[25.6, 25.0, 25.0, 24.3, 24.7, 24.0, 24.2, 24.6, 23.4, 25.1, 25.6, 25.8, 25.8, 25.8, 25.6, 26.8, 26.8, 28.0, 27.5, 24.3]",25.280999999999995,1.8840000000000001,21.1,87.7
1000,2021030505,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,23.318181818181817,"[25.6, 20.1, 19.7, 21.1, 21.1, 20.8, 20.0, 19.3, 18.9, 17.9, 16.6, 26.0, 27.1, 27.8, 27.3, 31.4, 26.8, 26.5, 26.8, 26.0, 24.4, 21.8]",29.092000000000006,3.3689999999999998,20.7,88.9
1001,2021030505,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,71.0,1,20.963636363636365,"[20.0, 20.1, 20.2, 24.7, 25.8, 25.4, 20.3, 20.4, 20.6, 20.1, 20.7, 20.5, 20.4, 19.5, 20.0, 19.8, 19.9, 21.1, 21.2, 20.3, 20.1, 20.1]",41.03999999999999,7.188,20.7,88.9
1002,2021030505,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,25.0,1,23.26,"[27.1, 26.5, 24.7, 23.8, 23.3, 23.0, 24.0, 24.3, 24.3, 24.3, 22.9, 23.0, 21.3, 21.8, 21.1, 21.0, 21.5, 21.2, 22.3, 23.8]",37.284000000000006,4.15,20.7,88.9
1003,2021030505,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.595000000000006,"[24.5, 24.3, 24.9, 28.0, 24.0, 24.1, 24.4, 24.5, 24.5, 22.0, 20.0, 19.0, 17.3, 23.6, 24.6, 17.8, 18.6, 20.3, 22.5, 23.0]",28.732999999999997,2.147,20.7,88.9
1004,2021030505,HXXID4,艾特网能空调1716,24.0,50.0,1,83.0,25.7,1,58.0,1,22.035714285714285,"[25.6, 20.6, 21.1, 24.3, 22.0, 20.0, 21.1, 21.5, 22.4, 22.0, 21.7, 20.8, 20.5, 24.9]",31.177999999999997,6.129,20.7,88.9
1005,2021030505,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,33.0,1,21.350000000000005,"[21.6, 22.5, 21.6, 20.3, 19.5, 19.6, 19.9, 19.8, 20.2, 23.1, 22.8, 21.8, 21.9, 21.6, 22.1, 22.6, 23.3, 22.1, 20.2, 20.5]",33.501999999999995,1.859,20.7,88.9
1006,2021030505,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,24.771428571428572,"[26.0, 25.7, 30.1, 25.7, 25.8, 25.2, 25.4, 22.9, 21.3, 21.3, 26.3, 26.3, 26.4, 26.3, 25.5, 25.9, 25.6, 26.3, 21.1, 19.8, 21.3]",32.60399999999999,1.777,20.7,88.9
1007,2021030505,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,25.265000000000004,"[25.0, 24.6, 24.1, 24.8, 24.8, 25.8, 26.1, 26.6, 24.8, 23.9, 24.5, 23.5, 24.8, 24.7, 24.5, 26.3, 26.6, 27.1, 27.3, 25.5]",24.773999999999997,1.8969999999999998,20.7,88.9
1008,2021030505,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,23.609090909090913,"[22.6, 23.3, 23.5, 23.8, 23.1, 22.6, 23.3, 24.0, 24.0, 24.1, 24.6, 26.7, 26.6, 25.4, 22.8, 22.9, 22.5, 22.6, 22.8, 22.6, 22.6, 23.0]",26.961999999999996,2.123,20.7,88.9
1009,2021030505,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.78636363636364,"[24.4, 23.3, 21.9, 20.8, 20.7, 21.0, 25.4, 25.2, 25.5, 22.8, 22.4, 23.8, 24.1, 23.4, 22.8, 23.0, 21.6, 21.1, 22.0, 21.8, 21.5, 22.8]",24.145,3.178,20.7,88.9
1010,2021030506,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.863636363636367,"[20.1, 20.6, 20.6, 24.5, 25.6, 25.1, 20.8, 20.7, 20.9, 20.3, 20.1, 20.3, 20.1, 19.8, 19.6, 19.5, 19.5, 20.7, 20.7, 20.0, 19.7, 19.8]",41.11899999999999,7.252000000000001,20.8,88.7
1011,2021030506,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,24.96666666666667,"[26.1, 26.1, 30.5, 25.6, 26.0, 25.5, 25.5, 22.9, 21.3, 21.1, 26.5, 26.4, 26.4, 26.5, 26.5, 26.8, 25.9, 27.1, 21.1, 19.6, 20.9]",32.236999999999995,1.9340000000000002,20.8,88.7
1012,2021030506,HXXID4,艾特网能空调1714,24.0,50.0,1,51.0,25.2,1,30.0,1,21.32,"[21.5, 22.3, 21.6, 20.2, 19.6, 19.7, 19.9, 20.0, 20.1, 23.1, 22.6, 21.7, 21.9, 21.5, 22.0, 22.7, 23.1, 22.4, 20.3, 20.2]",33.758,1.926,20.8,88.7
1013,2021030506,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.135714285714283,"[25.6, 20.6, 21.0, 24.3, 21.8, 19.9, 20.8, 22.1, 22.6, 22.2, 21.9, 21.1, 20.7, 25.3]",31.554000000000002,6.397,20.8,88.7
1014,2021030506,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.705000000000002,"[23.1, 23.8, 24.1, 24.5, 25.5, 25.7, 26.5, 26.9, 25.1, 22.7, 22.8, 23.2, 23.0, 23.5, 23.6, 25.3, 26.0, 26.6, 27.0, 25.2]",25.150999999999996,2.18,20.8,88.7
1015,2021030506,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,65.0,1,23.218181818181822,"[25.6, 19.8, 19.4, 20.9, 20.8, 20.6, 19.9, 19.3, 18.8, 17.7, 16.4, 25.9, 27.3, 27.8, 27.5, 31.4, 26.7, 26.5, 26.6, 25.8, 24.3, 21.8]",29.509999999999998,3.44,20.8,88.7
1016,2021030506,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,24.0,1,23.045000000000005,"[27.1, 26.3, 24.0, 22.8, 23.1, 22.7, 23.5, 23.8, 24.0, 25.1, 23.1, 22.0, 21.1, 21.0, 21.2, 21.1, 21.3, 21.1, 22.5, 24.1]",37.769,3.48,20.8,88.7
1017,2021030506,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.754545454545458,"[24.3, 23.3, 22.1, 20.7, 20.6, 21.0, 25.3, 25.0, 25.5, 22.8, 22.3, 24.0, 24.4, 23.5, 22.8, 23.0, 21.6, 21.1, 21.0, 21.8, 21.6, 22.9]",24.146000000000004,3.4819999999999998,20.8,88.7
1018,2021030506,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.5,"[24.5, 24.1, 24.8, 28.0, 23.8, 24.0, 24.4, 24.5, 24.6, 22.0, 19.7, 18.8, 17.1, 23.4, 24.6, 17.6, 18.4, 20.3, 22.4, 23.0]",28.587,1.945,20.8,88.7
1019,2021030506,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.372727272727275,"[22.7, 22.8, 23.1, 23.3, 23.0, 23.1, 22.8, 23.4, 23.0, 23.0, 24.5, 26.6, 26.3, 25.4, 22.7, 22.8, 22.6, 22.6, 22.5, 22.5, 22.4, 23.1]",27.231999999999996,2.4219999999999997,20.8,88.7
1020,2021030507,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.03636363636364,"[20.1, 20.6, 20.6, 24.8, 25.8, 25.4, 20.8, 20.7, 20.9, 20.4, 20.6, 20.5, 20.2, 19.8, 19.8, 19.7, 19.7, 21.0, 21.0, 20.3, 20.0, 20.1]",41.041,7.435,21.2,87.5
1021,2021030507,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.244500000000002,"[21.3, 22.1, 21.3, 20.0, 19.6, 19.8, 20.0, 20.0, 20.0, 24.09, 22.8, 21.5, 21.8, 21.4, 21.8, 22.3, 22.8, 22.0, 20.1, 20.2]",33.751,2.195,21.2,87.5
1022,2021030507,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.4,1,35.0,1,24.385714285714286,"[26.1, 26.0, 30.0, 25.0, 25.1, 24.8, 25.5, 22.8, 21.5, 21.1, 24.3, 24.3, 24.3, 24.5, 26.4, 24.6, 25.8, 27.5, 21.5, 19.9, 21.1]",32.023,2.531,21.2,87.5
1023,2021030507,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,22.178571428571427,"[25.6, 20.6, 21.0, 24.4, 21.9, 19.9, 20.9, 21.9, 22.6, 22.3, 22.0, 21.2, 20.9, 25.3]",31.929000000000002,6.763,21.2,87.5
1024,2021030507,HXXID4,艾特网能空调1717,25.0,50.0,1,51.0,26.0,1,29.0,1,22.455,"[24.4, 24.1, 24.8, 28.1, 23.9, 24.0, 24.3, 24.5, 24.6, 21.8, 19.6, 18.7, 17.1, 23.4, 24.5, 17.4, 18.4, 20.4, 22.3, 22.8]",28.843999999999994,1.8769999999999998,21.2,87.5
1025,2021030507,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.6,1,64.0,1,23.200000000000003,"[25.6, 19.9, 19.5, 21.0, 21.0, 20.7, 20.0, 19.3, 18.6, 17.5, 16.1, 25.9, 27.2, 27.7, 27.3, 31.3, 26.6, 26.5, 26.5, 25.7, 24.5, 22.0]",29.508999999999993,3.2260000000000004,21.2,87.5
1026,2021030507,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,21.0,1,22.995000000000005,"[27.0, 26.3, 24.0, 22.7, 23.1, 22.8, 23.4, 23.9, 24.0, 24.8, 23.1, 21.9, 21.1, 21.0, 21.1, 21.1, 21.3, 21.0, 22.5, 23.8]",38.007999999999996,3.187,21.2,87.5
1027,2021030507,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,35.0,1,24.855000000000004,"[23.5, 24.3, 24.3, 24.9, 25.8, 25.7, 26.2, 25.1, 25.5, 23.1, 23.1, 24.6, 23.3, 23.7, 24.3, 25.1, 26.0, 26.6, 27.0, 25.0]",24.985999999999994,1.6980000000000002,21.2,87.5
1028,2021030507,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.65454545454546,"[23.6, 23.0, 21.9, 20.6, 20.6, 21.0, 25.3, 25.1, 25.4, 22.8, 22.3, 24.1, 24.3, 23.3, 22.6, 23.0, 21.5, 21.1, 20.8, 21.7, 21.6, 22.8]",24.351,3.417,21.2,87.5
1029,2021030507,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.7,1,46.0,1,23.30454545454546,"[22.6, 22.5, 22.9, 22.8, 23.0, 23.3, 23.1, 23.5, 23.1, 23.4, 24.2, 26.5, 26.2, 25.3, 22.6, 22.7, 22.5, 22.5, 21.8, 22.5, 22.5, 23.2]",27.516,2.551,21.2,87.5
1030,2021030508,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,36.0,1,24.376190476190477,"[24.8, 25.4, 30.1, 25.6, 26.3, 25.9, 25.5, 23.0, 21.3, 21.6, 24.8, 24.5, 24.5, 24.8, 24.5, 25.4, 24.6, 26.5, 21.3, 19.7, 21.8]",32.160000000000004,2.1919999999999997,21.7,85.0
1031,2021030508,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.7,"[22.1, 23.0, 21.6, 20.1, 20.3, 20.3, 20.3, 20.0, 20.0, 22.9, 22.4, 22.3, 22.8, 22.3, 22.7, 23.5, 23.7, 22.7, 20.4, 20.6]",33.762,1.9369999999999998,21.7,85.0
1032,2021030508,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.71363636363637,"[19.4, 19.8, 20.0, 24.5, 25.7, 25.3, 20.1, 20.1, 20.5, 20.1, 20.1, 20.3, 20.1, 19.6, 19.8, 19.5, 19.6, 20.8, 20.8, 20.1, 19.7, 19.8]",41.01399999999999,7.577999999999999,21.7,85.0
1033,2021030508,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,22.00714285714286,"[25.7, 20.1, 20.5, 24.3, 22.2, 20.0, 21.0, 21.6, 22.6, 22.1, 21.8, 20.7, 20.3, 25.2]",32.065,6.684,21.7,85.0
1034,2021030508,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,26.0,1,22.89,"[24.9, 24.7, 25.5, 28.3, 24.5, 24.6, 25.1, 25.3, 25.4, 22.0, 19.9, 19.0, 17.4, 23.6, 24.5, 17.5, 18.6, 20.6, 22.9, 23.5]",29.100999999999996,2.251,21.7,85.0
1035,2021030508,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,22.968181818181815,"[21.4, 21.7, 22.1, 22.2, 21.9, 22.9, 23.6, 24.0, 24.3, 24.5, 24.6, 26.5, 26.3, 25.1, 21.3, 21.4, 21.2, 21.4, 21.4, 22.0, 22.2, 23.3]",27.141000000000002,2.7739999999999996,21.7,85.0
1036,2021030508,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.395454545454548,"[25.6, 20.1, 19.8, 21.5, 21.5, 21.1, 20.3, 19.3, 18.7, 17.6, 16.3, 26.3, 27.3, 27.7, 27.5, 31.4, 27.0, 26.8, 26.5, 25.8, 24.6, 22.0]",30.105999999999998,3.615,21.7,85.0
1037,2021030508,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,32.0,1,24.95,"[25.0, 24.7, 24.1, 24.4, 24.8, 24.5, 25.0, 25.5, 23.5, 24.1, 24.6, 24.5, 24.9, 24.9, 24.9, 25.6, 26.0, 26.8, 27.1, 24.1]",25.444000000000006,2.209,21.7,85.0
1038,2021030508,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.3,1,45.0,1,22.972727272727273,"[23.8, 23.5, 23.0, 20.9, 21.0, 21.3, 25.5, 25.3, 25.5, 23.0, 22.5, 24.1, 24.0, 23.0, 22.9, 23.8, 21.7, 21.3, 21.7, 22.0, 22.3, 23.3]",24.73,3.2939999999999996,21.7,85.0
1039,2021030508,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,19.0,1,23.51,"[27.0, 26.5, 24.5, 23.3, 23.4, 23.4, 23.6, 24.1, 24.2, 25.4, 24.2, 22.8, 21.5, 21.5, 22.1, 22.1, 21.8, 21.5, 23.5, 23.8]",38.00999999999999,3.679,21.7,85.0
1040,2021030509,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,23.19545454545455,"[21.9, 23.0, 23.1, 23.5, 23.1, 22.7, 23.0, 23.1, 23.4, 23.6, 24.6, 26.2, 26.0, 24.6, 22.2, 22.3, 21.7, 22.2, 22.6, 22.6, 22.1, 22.8]",27.063,2.418,22.4,80.5
1041,2021030509,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,24.889999999999993,"[24.0, 24.2, 23.7, 24.5, 24.9, 25.1, 26.0, 26.7, 23.9, 23.1, 24.3, 24.5, 24.5, 24.4, 24.5, 25.4, 26.0, 26.5, 26.9, 24.7]",25.120999999999995,2.5140000000000002,22.4,80.5
1042,2021030509,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.3,1,35.0,1,24.93333333333334,"[25.5, 25.8, 30.5, 25.9, 26.3, 25.8, 25.8, 23.1, 21.6, 21.3, 26.3, 26.2, 26.3, 26.2, 26.1, 26.8, 25.5, 26.4, 21.1, 19.6, 21.5]",32.199000000000005,1.821,22.4,80.5
1043,2021030509,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,28.0,1,21.500000000000004,"[21.8, 22.6, 21.5, 20.2, 19.7, 19.8, 20.0, 20.0, 20.2, 23.1, 23.1, 22.0, 22.3, 22.0, 22.5, 23.1, 23.3, 22.4, 20.1, 20.3]",33.891,1.9480000000000002,22.4,80.5
1044,2021030509,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.795454545454547,"[20.0, 20.4, 20.5, 24.5, 25.7, 25.3, 20.6, 20.6, 20.8, 20.3, 20.1, 20.3, 20.1, 19.5, 19.5, 19.4, 19.4, 20.6, 20.6, 19.9, 19.6, 19.8]",41.584,7.337000000000001,22.4,80.5
1045,2021030509,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.185714285714287,"[25.6, 20.3, 20.5, 24.3, 21.7, 19.9, 21.4, 22.3, 22.9, 22.5, 22.1, 21.3, 20.7, 25.1]",32.378,6.4670000000000005,22.4,80.5
1046,2021030509,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,35.0,1,22.780000000000005,"[25.0, 24.6, 25.3, 28.4, 24.3, 24.4, 24.9, 24.9, 25.1, 22.3, 20.0, 19.1, 17.3, 23.4, 24.5, 17.4, 18.5, 20.5, 22.6, 23.1]",28.507,2.165,22.4,80.5
1047,2021030509,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.277272727272727,"[24.2, 23.7, 22.7, 21.8, 21.6, 21.9, 26.2, 26.0, 26.3, 23.5, 23.0, 23.6, 24.0, 23.2, 23.0, 23.8, 22.3, 22.1, 21.8, 22.5, 22.2, 22.7]",24.488,3.8360000000000003,22.4,80.5
1048,2021030509,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,67.0,1,23.359090909090913,"[25.6, 20.0, 19.6, 21.1, 21.1, 20.8, 20.0, 19.2, 18.6, 17.6, 16.3, 26.2, 27.4, 28.0, 27.5, 32.1, 26.8, 26.6, 26.9, 26.0, 24.6, 21.9]",29.418,3.0869999999999997,22.4,80.5
1049,2021030509,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,25.9,1,23.0,1,23.735,"[27.0, 26.8, 24.9, 23.9, 24.1, 23.6, 24.1, 24.5, 24.6, 24.7, 23.5, 22.8, 22.3, 22.1, 22.2, 22.0, 22.5, 22.1, 22.5, 24.5]",38.089,3.5589999999999997,22.4,80.5
1050,2021030510,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.755000000000006,"[23.6, 24.1, 24.1, 24.6, 25.7, 25.6, 26.3, 26.4, 25.0, 23.0, 23.1, 23.1, 23.2, 23.7, 23.8, 25.1, 26.0, 26.6, 27.0, 25.1]",25.526999999999994,2.095,23.2,78.0
1051,2021030510,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,24.976190476190474,"[26.4, 26.6, 30.6, 25.6, 26.1, 25.7, 25.9, 23.4, 21.4, 21.0, 26.0, 26.0, 26.0, 26.1, 26.3, 26.3, 26.0, 27.1, 21.2, 19.5, 21.3]",32.45099999999999,2.037,23.2,78.0
1052,2021030510,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.225,"[21.2, 22.3, 21.3, 20.2, 19.6, 19.6, 19.8, 20.0, 20.1, 22.8, 23.1, 21.5, 21.8, 21.5, 21.9, 22.6, 22.8, 21.9, 20.2, 20.3]",33.677,2.181,23.2,78.0
1053,2021030510,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,20.845454545454547,"[19.9, 20.2, 20.3, 24.6, 25.7, 25.3, 20.5, 20.5, 20.6, 20.0, 20.5, 20.3, 20.1, 19.5, 19.8, 19.6, 19.6, 20.8, 21.0, 20.1, 19.8, 19.9]",41.87100000000001,7.531000000000001,23.2,78.0
1054,2021030510,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,22.099999999999998,"[25.6, 20.0, 20.6, 24.3, 21.8, 19.8, 21.0, 21.7, 22.7, 22.5, 22.1, 21.3, 20.8, 25.2]",32.677,7.126,23.2,78.0
1055,2021030510,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.355,"[24.5, 24.4, 24.8, 28.2, 24.1, 22.3, 24.6, 22.8, 22.8, 22.3, 20.0, 19.3, 16.9, 23.4, 24.5, 17.4, 18.7, 20.5, 22.5, 23.1]",28.61,1.8619999999999999,23.2,78.0
1056,2021030510,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,23.28636363636364,"[25.6, 20.1, 19.7, 21.1, 21.1, 20.8, 20.0, 19.4, 18.5, 17.5, 16.1, 25.5, 27.3, 27.6, 27.5, 32.0, 26.7, 26.6, 26.5, 25.6, 24.4, 22.7]",29.856999999999992,3.3489999999999998,23.2,78.0
1057,2021030510,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,20.0,1,22.975,"[26.7, 26.3, 23.8, 22.6, 23.0, 22.8, 23.3, 23.9, 24.1, 25.0, 23.4, 22.0, 21.0, 20.9, 21.3, 21.1, 21.2, 20.9, 22.6, 23.6]",38.334,3.0980000000000003,23.2,78.0
1058,2021030510,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.672727272727272,"[24.0, 23.1, 22.2, 20.5, 20.5, 20.8, 25.4, 25.1, 25.7, 22.8, 22.3, 24.1, 24.3, 23.2, 22.4, 22.7, 21.4, 21.0, 21.1, 21.6, 21.6, 23.0]",24.685000000000002,3.38,23.2,78.0
1059,2021030510,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.409090909090914,"[22.4, 23.0, 23.1, 23.6, 23.1, 23.3, 23.3, 23.5, 23.1, 23.5, 24.2, 26.3, 26.2, 25.2, 22.6, 22.6, 22.3, 22.4, 22.6, 22.8, 22.6, 23.3]",27.123000000000005,2.536,23.2,78.0
1060,2021030511,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.077272727272728,"[23.6, 23.1, 21.6, 22.3, 22.5, 22.3, 25.2, 25.1, 25.5, 23.3, 22.1, 23.5, 23.8, 23.0, 22.7, 23.5, 22.5, 22.4, 21.9, 22.5, 22.2, 23.1]",24.522000000000002,3.307,23.4,75.2
1061,2021030511,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,23.690000000000005,"[27.1, 26.4, 24.6, 24.0, 23.6, 24.1, 24.0, 24.5, 24.5, 24.0, 22.5, 22.5, 21.1, 22.6, 22.1, 22.1, 23.2, 23.0, 23.6, 24.3]",38.226,3.173,23.4,75.2
1062,2021030511,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.96818181818182,"[25.2, 19.3, 18.8, 20.4, 20.3, 20.1, 19.8, 21.4, 18.1, 17.0, 16.8, 24.9, 26.9, 27.5, 26.9, 31.9, 26.5, 26.1, 26.3, 25.6, 23.5, 22.0]",29.424999999999997,3.1210000000000004,23.4,75.2
1063,2021030511,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,21.84,"[23.5, 23.5, 23.3, 27.5, 23.0, 23.4, 23.7, 23.5, 23.5, 21.2, 19.6, 18.9, 18.1, 23.1, 24.2, 16.9, 18.0, 19.8, 21.0, 21.1]",28.370999999999995,2.255,23.4,75.2
1064,2021030511,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,22.357142857142858,"[25.9, 21.3, 21.8, 24.6, 21.8, 20.1, 21.3, 21.8, 22.0, 22.1, 22.0, 21.6, 21.5, 25.2]",32.812,6.0089999999999995,23.4,75.2
1065,2021030511,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.4,1,41.0,1,23.071428571428573,"[23.7, 23.5, 30.0, 23.8, 24.1, 24.5, 23.6, 22.9, 21.3, 21.0, 22.0, 22.0, 22.0, 22.1, 21.9, 23.3, 23.0, 27.0, 21.3, 20.8, 20.7]",32.077000000000005,2.519,23.4,75.2
1066,2021030511,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.145000000000003,"[21.3, 22.3, 21.1, 20.3, 20.1, 20.2, 20.4, 20.3, 20.0, 21.8, 22.9, 21.5, 21.6, 21.3, 21.5, 21.8, 22.3, 21.6, 20.1, 20.5]",33.702000000000005,2.16,23.4,75.2
1067,2021030511,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,32.0,1,24.920000000000005,"[25.5, 24.6, 24.0, 24.1, 25.9, 23.6, 24.3, 24.4, 22.6, 24.8, 25.6, 25.8, 25.8, 25.0, 25.2, 25.0, 25.8, 26.5, 26.8, 23.1]",24.961999999999996,1.72,23.4,75.2
1068,2021030511,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,23.35,"[20.7, 22.5, 23.0, 23.1, 23.0, 23.6, 24.6, 24.9, 24.8, 25.0, 24.6, 26.3, 26.1, 25.2, 21.0, 21.8, 20.6, 20.9, 22.2, 22.8, 23.2, 23.8]",27.283000000000005,2.583,23.4,75.2
1069,2021030511,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.313636363636366,"[20.9, 21.5, 21.4, 24.8, 25.9, 25.4, 21.5, 21.5, 21.6, 21.0, 20.8, 20.3, 20.1, 20.0, 20.0, 19.8, 19.8, 21.1, 21.2, 20.3, 20.0, 20.0]",42.137,6.938,23.4,75.2
1070,2021030512,HXXID4,艾特网能空调1716,24.0,50.0,1,76.0,25.1,1,39.0,1,22.50714285714286,"[25.8, 20.6, 21.0, 24.5, 22.9, 20.9, 21.1, 21.8, 22.3, 22.5, 22.4, 22.1, 21.9, 25.3]",33.001,7.1610000000000005,23.8,72.6
1071,2021030512,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.93,"[24.4, 24.0, 25.0, 27.8, 23.0, 23.5, 24.5, 23.8, 23.8, 22.3, 20.5, 20.3, 19.4, 24.4, 24.3, 19.8, 20.0, 21.8, 23.0, 23.0]",28.642,2.556,23.8,72.6
1072,2021030512,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.545454545454547,"[20.8, 20.6, 20.9, 25.2, 26.3, 26.0, 20.8, 21.1, 21.5, 20.7, 21.3, 20.9, 20.8, 20.5, 20.6, 20.2, 20.6, 21.4, 21.5, 21.0, 20.8, 20.5]",42.644000000000005,8.636000000000001,23.8,72.6
1073,2021030512,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,24.222727272727276,"[25.2, 21.3, 21.0, 22.5, 22.2, 22.0, 21.6, 21.7, 20.9, 19.8, 18.8, 26.1, 27.5, 27.6, 27.5, 31.9, 27.1, 27.1, 27.0, 25.8, 25.0, 23.3]",29.671999999999997,3.945,23.8,72.6
1074,2021030512,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,22.900000000000002,"[22.6, 22.7, 29.0, 23.0, 24.1, 23.9, 23.6, 22.6, 21.4, 21.5, 22.4, 21.8, 22.0, 22.4, 22.7, 23.0, 22.8, 25.5, 21.5, 20.8, 21.6]",32.83,3.074,23.8,72.6
1075,2021030512,HXXID4,艾特网能空调1712,25.0,50.0,1,46.0,25.7,1,18.0,1,25.080000000000002,"[25.6, 24.8, 23.9, 23.7, 24.6, 22.8, 23.0, 23.6, 22.3, 25.6, 26.6, 26.7, 26.3, 26.0, 25.9, 26.4, 26.3, 27.9, 27.0, 22.6]",25.714000000000002,2.161,23.8,72.6
1076,2021030512,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.495454545454546,"[22.7, 24.1, 24.5, 24.6, 24.7, 24.8, 25.6, 25.8, 25.6, 25.7, 24.7, 26.5, 26.2, 25.1, 22.9, 23.1, 22.6, 22.9, 23.9, 23.9, 24.3, 24.7]",27.490000000000002,2.6860000000000004,23.8,72.6
1077,2021030512,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,35.0,1,21.420000000000005,"[21.3, 22.5, 21.8, 21.1, 20.6, 20.7, 21.0, 20.5, 20.5, 22.3, 21.8, 21.5, 21.8, 21.4, 21.6, 22.1, 22.3, 21.8, 20.8, 21.0]",33.918,2.4130000000000003,23.8,72.6
1078,2021030512,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,55.0,1,22.686363636363634,"[24.0, 23.3, 22.3, 20.7, 20.7, 21.0, 25.8, 25.5, 25.9, 23.0, 22.4, 22.6, 22.6, 22.4, 22.7, 23.5, 21.3, 21.0, 21.4, 21.4, 22.2, 23.4]",24.779999999999998,4.388,23.8,72.6
1079,2021030512,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.5,1,14.0,1,23.315000000000005,"[27.0, 26.6, 24.5, 23.3, 23.3, 23.5, 24.0, 24.6, 24.8, 25.0, 23.4, 22.1, 21.2, 21.0, 21.6, 21.6, 21.2, 21.0, 23.0, 23.6]",39.40800000000001,3.668,23.8,72.6
1080,2021030513,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.54090909090909,"[23.6, 24.0, 24.2, 24.3, 24.3, 24.5, 24.6, 25.2, 24.8, 24.5, 24.4, 27.1, 26.9, 26.1, 23.8, 23.8, 23.5, 23.6, 23.8, 24.0, 24.1, 24.8]",27.328000000000003,2.7539999999999996,23.6,70.9
1081,2021030513,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.950000000000003,"[24.8, 24.3, 23.6, 23.7, 23.8, 23.2, 23.5, 24.6, 23.8, 24.9, 25.3, 25.3, 25.1, 25.8, 25.0, 26.7, 26.7, 28.0, 27.1, 23.8]",25.521,2.477,23.6,70.9
1082,2021030513,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,56.0,1,23.423809523809528,"[23.3, 23.1, 29.2, 23.5, 24.5, 23.5, 23.6, 23.1, 22.0, 22.3, 23.1, 22.8, 22.8, 23.0, 22.8, 23.6, 22.5, 25.1, 22.4, 22.3, 23.4]",32.388,3.345,23.6,70.9
1083,2021030513,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,22.6245,"[22.7, 23.6, 22.6, 21.8, 22.1, 22.3, 22.2, 22.1, 22.1, 24.09, 22.5, 22.8, 23.3, 22.7, 22.8, 23.0, 23.1, 22.6, 21.9, 22.2]",33.61,2.895,23.6,70.9
1084,2021030513,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.468181818181822,"[22.1, 22.4, 22.5, 25.5, 26.3, 25.9, 22.8, 22.8, 23.0, 22.6, 21.9, 22.1, 21.5, 21.1, 21.3, 21.0, 21.1, 22.2, 22.3, 21.6, 21.2, 21.1]",42.68299999999999,9.332,23.6,70.9
1085,2021030513,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.440909090909088,"[24.5, 23.6, 23.4, 21.8, 21.8, 22.1, 26.1, 25.8, 26.1, 23.6, 23.1, 23.3, 23.5, 23.5, 23.0, 23.8, 22.5, 22.2, 22.7, 22.9, 22.8, 23.6]",24.569,4.737,23.6,70.9
1086,2021030513,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,23.020000000000003,"[23.6, 23.0, 23.0, 27.4, 22.5, 22.1, 22.5, 22.4, 22.3, 22.8, 22.4, 22.3, 21.4, 26.0, 25.8, 21.8, 22.0, 22.7, 22.1, 22.3]",29.455999999999996,3.542,23.6,70.9
1087,2021030513,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,76.0,1,25.19090909090909,"[25.8, 23.3, 23.0, 23.8, 24.1, 24.0, 23.6, 22.5, 22.9, 21.8, 20.8, 26.5, 27.5, 27.7, 27.2, 32.0, 27.1, 26.9, 26.7, 26.5, 25.9, 24.6]",29.605999999999998,4.21,23.6,70.9
1088,2021030513,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,24.130000000000006,"[27.9, 26.8, 25.1, 24.3, 24.5, 24.2, 24.5, 24.8, 25.0, 25.5, 24.8, 23.6, 22.3, 22.5, 22.8, 22.3, 22.6, 22.1, 23.5, 23.5]",38.44200000000001,4.785,23.6,70.9
1089,2021030513,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,25.9,1,64.0,1,22.907142857142862,"[26.6, 22.1, 22.1, 25.3, 22.8, 21.5, 22.4, 22.0, 22.2, 22.3, 22.2, 21.8, 22.1, 25.3]",32.74,9.272,23.6,70.9
1090,2021030514,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,26.0,1,23.915,"[27.6, 26.5, 24.7, 23.9, 24.4, 23.6, 24.4, 24.6, 24.8, 24.8, 23.8, 23.0, 22.7, 22.5, 22.5, 22.4, 23.0, 22.3, 23.1, 23.7]",38.465,4.315,23.7,71.2
1091,2021030514,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.200000000000003,"[23.3, 23.5, 23.8, 24.0, 23.9, 24.0, 24.5, 24.5, 24.8, 24.5, 23.7, 26.8, 26.6, 25.8, 23.6, 23.6, 23.2, 23.5, 23.3, 23.6, 23.6, 24.3]",27.410000000000004,2.556,23.7,71.2
1092,2021030514,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,24.830000000000005,"[24.8, 24.6, 23.9, 23.6, 23.7, 23.1, 23.3, 24.2, 23.1, 24.9, 25.6, 26.0, 25.5, 25.3, 25.0, 26.1, 26.3, 27.5, 26.8, 23.3]",26.033999999999995,2.202,23.7,71.2
1093,2021030514,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,27.0,1,51.0,1,22.976190476190478,"[22.8, 22.6, 29.0, 23.0, 23.8, 23.6, 23.5, 22.6, 21.8, 21.8, 22.4, 22.3, 22.3, 22.3, 22.5, 22.8, 22.4, 25.1, 22.5, 21.2, 22.2]",31.641,2.792,23.7,71.2
1094,2021030514,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,21.810000000000006,"[21.6, 22.8, 22.6, 21.8, 20.8, 21.1, 21.3, 21.8, 21.8, 22.1, 22.3, 21.7, 22.0, 21.6, 21.8, 22.0, 22.3, 21.8, 21.4, 21.6]",33.737,2.494,23.7,71.2
1095,2021030514,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.381818181818183,"[21.3, 21.8, 21.8, 25.9, 27.0, 26.5, 21.8, 21.8, 22.1, 21.5, 21.8, 22.1, 21.8, 21.3, 21.5, 21.2, 21.4, 22.5, 22.6, 21.8, 21.4, 21.5]",41.978,9.295,23.7,71.2
1096,2021030514,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,64.0,1,22.55714285714286,"[26.1, 21.3, 21.5, 25.1, 22.6, 21.5, 21.8, 21.8, 22.0, 22.0, 21.9, 21.6, 21.6, 25.0]",32.892,7.3,23.7,71.2
1097,2021030514,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,22.485000000000007,"[23.3, 22.6, 23.0, 26.8, 22.5, 22.2, 22.3, 22.3, 22.3, 22.1, 21.0, 21.5, 20.4, 25.3, 26.0, 20.3, 20.6, 21.3, 21.8, 22.1]",28.912,2.634,23.7,71.2
1098,2021030514,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.454545454545453,"[26.3, 22.5, 21.8, 22.8, 22.7, 22.6, 22.4, 22.1, 21.4, 21.0, 20.2, 26.0, 27.1, 27.5, 26.8, 31.4, 26.1, 26.1, 26.5, 25.8, 25.1, 23.8]",29.257,4.266,23.7,71.2
1099,2021030514,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,23.468181818181822,"[24.1, 23.8, 22.8, 22.0, 22.1, 22.5, 26.5, 26.3, 26.6, 24.0, 23.3, 22.8, 23.3, 23.1, 23.1, 23.8, 22.8, 22.5, 21.9, 23.1, 22.6, 23.3]",24.701,4.452,23.7,71.2
1100,2021030515,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.7,1,46.0,1,24.24545454545455,"[23.1, 23.3, 23.6, 23.9, 24.0, 24.2, 25.0, 25.3, 25.3, 25.1, 24.1, 26.9, 26.6, 25.7, 23.2, 23.3, 23.0, 23.1, 23.3, 23.4, 23.6, 24.4]",27.540999999999997,2.5180000000000002,23.4,75.2
1101,2021030515,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,24.830000000000005,"[25.5, 24.3, 24.0, 23.5, 23.8, 23.0, 23.2, 24.1, 22.7, 25.2, 25.8, 25.8, 25.6, 25.1, 25.1, 26.1, 26.2, 27.6, 27.0, 23.0]",25.525999999999996,2.093,23.4,75.2
1102,2021030515,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,22.871428571428574,"[22.8, 22.6, 29.1, 23.0, 23.8, 23.4, 23.1, 22.6, 21.6, 21.7, 22.3, 22.1, 22.1, 22.3, 22.3, 22.6, 22.5, 25.2, 22.2, 20.9, 22.1]",32.105,2.926,23.4,75.2
1103,2021030515,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.7,1,43.0,1,21.545,"[21.4, 22.6, 22.2, 21.1, 20.6, 20.8, 21.0, 21.2, 21.3, 22.0, 22.3, 21.5, 21.8, 21.5, 21.6, 21.9, 22.1, 21.7, 21.1, 21.2]",33.65,2.375,23.4,75.2
1104,2021030515,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.05454545454546,"[21.0, 21.5, 21.4, 25.6, 26.8, 26.3, 21.5, 21.6, 21.7, 21.2, 21.7, 21.6, 21.4, 21.0, 21.1, 21.0, 21.0, 22.1, 22.2, 21.3, 21.1, 21.1]",41.949,9.001,23.4,75.2
1105,2021030515,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.7,1,58.0,1,22.53571428571429,"[25.7, 21.2, 21.5, 24.8, 22.5, 21.1, 21.6, 22.1, 22.3, 22.3, 22.1, 21.7, 21.5, 25.1]",32.78600000000001,7.487,23.4,75.2
1106,2021030515,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.7,1,42.0,1,22.575,"[23.6, 23.1, 23.5, 26.8, 22.8, 22.7, 22.8, 22.8, 22.8, 22.2, 20.9, 21.1, 19.7, 25.1, 25.6, 19.9, 20.4, 21.3, 22.0, 22.4]",28.586,2.612,23.4,75.2
1107,2021030515,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.45,"[26.0, 22.0, 21.3, 22.7, 22.7, 22.5, 22.1, 21.6, 21.0, 20.4, 19.5, 26.3, 27.6, 27.8, 27.4, 31.4, 27.0, 26.9, 26.7, 26.1, 25.3, 23.6]",29.267,4.1160000000000005,23.4,75.2
1108,2021030515,HXXID4,艾特网能空调1719,25.0,50.0,1,67.0,26.0,1,29.0,1,23.71,"[27.5, 26.8, 24.8, 23.8, 24.0, 23.8, 24.1, 24.7, 24.8, 25.2, 24.0, 22.7, 22.1, 21.7, 21.9, 21.8, 22.3, 21.8, 23.1, 23.3]",38.254000000000005,4.268,23.4,75.2
1109,2021030515,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.15909090909091,"[24.3, 23.5, 22.6, 21.5, 21.5, 21.8, 26.0, 25.8, 26.3, 23.5, 22.9, 23.0, 23.3, 23.1, 22.9, 23.5, 22.1, 21.9, 21.8, 22.5, 22.3, 23.4]",24.621,4.084,23.4,75.2
1110,2021030516,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.045,"[25.0, 24.5, 23.9, 24.0, 24.1, 23.3, 23.6, 24.6, 23.5, 25.0, 25.5, 25.7, 25.4, 25.6, 25.5, 26.5, 26.5, 28.0, 27.1, 23.6]",25.795999999999992,2.096,23.0,80.8
1111,2021030516,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.513636363636365,"[23.0, 24.0, 24.3, 24.6, 24.5, 24.5, 25.1, 25.1, 25.0, 25.0, 24.4, 27.1, 26.9, 25.9, 23.3, 23.5, 23.0, 23.3, 24.0, 24.1, 24.1, 24.6]",27.285000000000004,2.5140000000000002,23.0,80.8
1112,2021030516,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.4,"[24.5, 24.0, 23.1, 21.6, 21.7, 21.9, 26.1, 26.0, 26.2, 23.7, 23.0, 23.1, 23.4, 23.2, 23.4, 23.8, 22.3, 22.0, 22.0, 22.7, 23.0, 24.1]",24.523,4.407,23.0,80.8
1113,2021030516,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,61.0,1,22.721428571428568,"[25.7, 21.6, 21.7, 25.0, 22.7, 21.3, 22.0, 22.1, 22.5, 22.4, 22.3, 21.9, 21.7, 25.2]",33.138999999999996,7.42,23.0,80.8
1114,2021030516,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,26.0,1,23.875,"[27.5, 26.5, 24.6, 23.7, 24.0, 24.1, 24.3, 24.6, 24.7, 25.4, 24.3, 23.1, 22.2, 22.0, 22.3, 22.4, 22.5, 22.0, 23.6, 23.7]",38.357,4.197,23.0,80.8
1115,2021030516,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.645454545454548,"[26.0, 22.6, 22.1, 23.4, 23.3, 23.1, 22.8, 21.8, 21.9, 20.8, 19.8, 26.3, 27.3, 27.5, 27.0, 31.3, 26.6, 26.6, 26.4, 25.9, 25.4, 24.3]",29.147000000000006,4.209,23.0,80.8
1116,2021030516,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,44.0,1,22.825000000000006,"[23.8, 23.0, 23.4, 27.1, 22.9, 22.7, 22.8, 22.8, 22.8, 22.4, 21.5, 21.4, 20.3, 25.6, 25.6, 20.8, 21.1, 22.0, 22.1, 22.4]",29.131999999999998,2.583,23.0,80.8
1117,2021030516,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,23.30952380952381,"[23.1, 23.0, 29.0, 23.3, 24.1, 23.7, 23.5, 22.7, 22.1, 22.0, 22.9, 22.7, 22.7, 23.0, 23.0, 23.4, 23.1, 25.1, 22.3, 22.0, 22.8]",32.333000000000006,2.76,23.0,80.8
1118,2021030516,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,75.0,1,22.3,"[21.6, 22.0, 22.0, 25.5, 26.6, 26.2, 22.2, 22.2, 22.3, 21.8, 21.6, 21.5, 21.4, 21.5, 21.6, 20.8, 21.5, 22.1, 22.2, 21.3, 21.7, 21.0]",42.462999999999994,8.407,23.0,80.8
1119,2021030516,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.6,1,42.0,1,22.115000000000002,"[22.0, 23.1, 22.1, 22.1, 21.6, 21.8, 22.0, 21.6, 21.5, 22.7, 22.1, 22.1, 22.6, 22.1, 22.1, 22.4, 22.6, 22.2, 21.6, 22.0]",33.796,2.4330000000000003,23.0,80.8
1120,2021030517,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,24.763636363636362,"[26.0, 23.4, 22.3, 23.3, 23.4, 23.0, 23.1, 23.2, 22.5, 22.3, 21.8, 25.6, 26.2, 26.9, 26.5, 31.3, 26.5, 26.2, 26.2, 26.0, 24.8, 24.3]",29.148999999999997,4.3,22.2,84.8
1121,2021030517,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,57.0,1,23.189999999999998,"[23.6, 22.9, 23.3, 27.3, 23.0, 22.6, 22.7, 22.6, 22.5, 22.8, 22.0, 23.0, 21.9, 25.9, 26.6, 21.6, 22.0, 22.4, 22.5, 22.6]",28.237000000000002,2.792,22.2,84.8
1122,2021030517,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,23.11428571428571,"[26.5, 21.7, 22.1, 25.3, 23.4, 22.2, 22.3, 22.4, 22.6, 22.6, 22.5, 22.3, 22.3, 25.4]",33.002,8.176,22.2,84.8
1123,2021030517,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,94.0,1,22.809090909090912,"[21.7, 22.3, 22.0, 26.0, 26.9, 26.5, 22.2, 22.6, 22.5, 21.9, 22.5, 22.5, 22.3, 21.8, 22.0, 21.8, 21.8, 23.0, 23.2, 22.3, 22.0, 22.0]",42.513,9.355,22.2,84.8
1124,2021030517,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,49.0,1,22.21,"[22.1, 23.3, 23.1, 22.1, 21.5, 21.7, 22.0, 22.0, 22.0, 22.3, 22.6, 22.1, 22.5, 22.0, 22.0, 22.2, 22.4, 22.1, 22.1, 22.1]",33.701,2.6,22.2,84.8
1125,2021030517,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,59.0,1,23.27619047619048,"[23.0, 22.8, 29.3, 23.1, 23.8, 23.5, 23.3, 23.3, 22.5, 22.6, 22.6, 22.5, 22.4, 22.6, 22.6, 23.0, 23.1, 25.3, 22.9, 22.0, 22.6]",32.038,2.859,22.2,84.8
1126,2021030517,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,45.0,1,24.735,"[24.0, 24.3, 23.9, 23.5, 24.1, 23.2, 23.7, 24.7, 23.8, 24.2, 24.6, 24.7, 24.7, 25.1, 24.9, 26.3, 26.6, 27.8, 27.1, 23.5]",24.932999999999996,1.986,22.2,84.8
1127,2021030517,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.54545454545455,"[24.1, 24.1, 24.2, 24.3, 24.2, 24.5, 24.3, 25.0, 24.1, 24.0, 24.3, 27.0, 26.6, 25.9, 24.1, 24.3, 24.0, 24.1, 23.8, 24.1, 24.2, 24.8]",27.202000000000005,2.464,22.2,84.8
1128,2021030517,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,35.0,1,24.15,"[27.5, 25.9, 25.0, 24.1, 25.0, 24.2, 24.7, 24.5, 24.7, 25.0, 24.0, 23.4, 23.1, 22.8, 22.8, 22.8, 23.4, 22.8, 23.5, 23.8]",38.76100000000001,4.324,22.2,84.8
1129,2021030517,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,72.0,1,23.909090909090914,"[24.4, 24.2, 23.3, 22.6, 22.6, 22.8, 26.8, 26.5, 26.7, 24.3, 23.7, 23.5, 24.0, 23.8, 23.6, 24.3, 23.3, 22.8, 22.4, 23.6, 23.0, 23.8]",24.817000000000004,4.523,22.2,84.8
1130,2021030518,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,23.87,"[27.3, 26.1, 24.6, 23.6, 24.5, 24.0, 24.0, 24.3, 24.5, 25.4, 24.2, 22.9, 22.6, 22.3, 22.3, 22.3, 22.8, 22.4, 23.6, 23.7]",39.51400000000001,4.312,22.1,85.5
1131,2021030518,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.2,1,78.0,1,24.50454545454545,"[26.1, 22.5, 21.8, 23.1, 22.9, 22.6, 22.5, 22.0, 21.7, 20.9, 20.1, 25.9, 27.0, 27.0, 27.0, 31.4, 26.6, 26.6, 26.4, 25.6, 25.1, 24.3]",29.588999999999995,4.269,22.1,85.5
1132,2021030518,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.481818181818184,"[23.5, 23.8, 24.1, 24.5, 24.3, 24.5, 25.1, 25.4, 25.2, 25.1, 24.3, 26.7, 26.3, 25.5, 23.5, 23.6, 23.3, 23.5, 23.8, 23.9, 24.2, 24.5]",26.964000000000002,2.544,22.1,85.5
1133,2021030518,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.600000000000005,"[24.8, 23.8, 24.0, 23.2, 23.5, 22.9, 23.3, 24.3, 22.8, 25.0, 25.5, 25.6, 25.3, 24.5, 25.0, 25.8, 26.0, 27.1, 26.5, 23.1]",25.820999999999998,2.043,22.1,85.5
1134,2021030518,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,23.190476190476193,"[22.9, 22.8, 28.9, 23.0, 24.0, 23.7, 23.5, 22.5, 21.9, 21.7, 23.0, 22.5, 22.6, 23.0, 23.0, 23.5, 23.1, 25.0, 22.3, 21.6, 22.5]",31.911999999999995,2.891,22.1,85.5
1135,2021030518,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,21.965000000000003,"[21.8, 22.9, 22.5, 21.8, 21.3, 21.5, 21.8, 21.8, 21.8, 22.1, 22.3, 21.9, 22.3, 21.7, 21.9, 22.3, 22.3, 22.1, 21.4, 21.8]",33.755,2.49,22.1,85.5
1136,2021030518,HXXID4,艾特网能空调1715,24.0,50.0,1,95.0,26.7,1,88.0,1,22.513636363636365,"[21.5, 21.9, 22.0, 26.0, 27.0, 26.5, 22.1, 22.1, 22.2, 21.7, 22.1, 22.1, 21.9, 21.5, 21.6, 21.4, 21.5, 22.5, 22.7, 21.8, 21.6, 21.6]",42.79899999999999,9.047,22.1,85.5
1137,2021030518,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,22.475,"[23.0, 22.5, 22.6, 26.8, 22.3, 22.5, 22.0, 22.1, 22.5, 22.1, 21.4, 21.5, 20.3, 25.5, 26.0, 20.5, 20.8, 21.5, 21.6, 22.0]",28.932999999999996,2.7319999999999998,22.1,85.5
1138,2021030518,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,64.0,1,22.60714285714286,"[26.3, 21.5, 21.8, 25.2, 22.6, 21.4, 21.7, 21.8, 22.0, 22.0, 21.9, 21.6, 21.6, 25.1]",33.22800000000001,7.686,22.1,85.5
1139,2021030518,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.59090909090909,"[24.6, 23.9, 23.0, 22.1, 22.0, 22.2, 26.6, 26.3, 26.6, 24.0, 23.3, 22.9, 23.6, 23.6, 23.5, 24.1, 22.6, 22.3, 21.9, 23.0, 22.9, 24.0]",24.872000000000003,4.288,22.1,85.5
1140,2021030519,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,71.0,1,23.704545454545453,"[24.5, 23.8, 23.2, 22.1, 22.2, 22.4, 26.6, 26.3, 26.6, 24.1, 23.5, 23.3, 23.8, 23.6, 23.5, 24.1, 22.8, 22.5, 22.5, 23.1, 23.0, 24.0]",24.970000000000002,4.69,22.3,84.7
1141,2021030519,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,34.0,1,24.130000000000003,"[27.6, 26.6, 25.0, 24.2, 24.6, 24.0, 24.5, 24.8, 24.9, 25.1, 24.4, 23.3, 22.8, 22.4, 22.6, 22.6, 23.0, 22.4, 23.8, 24.0]",41.94500000000001,4.802,22.3,84.7
1142,2021030519,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.2,1,78.0,1,24.927272727272737,"[26.0, 23.1, 22.6, 23.7, 23.8, 23.7, 23.3, 22.5, 22.5, 21.8, 20.8, 26.5, 27.3, 27.3, 26.8, 31.3, 26.4, 26.2, 26.3, 26.1, 25.7, 24.7]",29.830999999999996,4.322,22.3,84.7
1143,2021030519,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,53.0,1,23.020000000000003,"[23.6, 22.8, 23.2, 27.1, 22.8, 22.6, 22.6, 22.6, 22.7, 22.6, 22.0, 22.4, 21.2, 26.0, 26.1, 21.5, 21.6, 22.3, 22.2, 22.5]",29.191999999999993,3.214,22.3,84.7
1144,2021030519,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.2,1,74.0,1,22.87857142857143,"[26.5, 21.8, 22.0, 25.3, 23.0, 21.8, 22.0, 22.1, 22.3, 22.3, 22.2, 21.9, 21.8, 25.3]",33.562999999999995,8.404,22.3,84.7
1145,2021030519,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.577272727272728,"[23.8, 24.3, 24.5, 24.8, 24.5, 24.4, 24.6, 25.1, 24.5, 24.4, 24.3, 27.0, 26.6, 25.7, 23.8, 23.9, 23.7, 23.9, 24.1, 24.0, 24.1, 24.7]",27.517000000000003,2.7880000000000003,22.3,84.7
1146,2021030519,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,22.325,"[22.3, 23.3, 22.6, 21.8, 22.0, 22.0, 22.3, 21.9, 21.8, 22.6, 22.4, 22.4, 22.9, 22.3, 22.4, 22.6, 22.7, 22.5, 21.8, 21.9]",34.02100000000001,2.725,22.3,84.7
1147,2021030519,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,23.447619047619053,"[23.1, 23.0, 29.1, 23.3, 24.1, 23.7, 23.5, 22.9, 22.2, 22.3, 23.1, 22.8, 22.9, 23.3, 23.2, 23.6, 23.1, 25.1, 22.6, 22.3, 23.2]",32.267,3.14,22.3,84.7
1148,2021030519,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.884999999999998,"[24.7, 24.4, 24.0, 23.6, 24.0, 23.4, 23.7, 24.8, 23.9, 24.6, 25.1, 25.1, 24.9, 25.3, 25.0, 26.2, 26.4, 27.7, 27.1, 23.8]",26.188,2.437,22.3,84.7
1149,2021030519,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.7,1,91.0,1,22.618181818181828,"[21.6, 22.1, 22.2, 25.9, 26.9, 26.4, 22.3, 22.4, 22.5, 22.0, 22.1, 22.3, 22.0, 21.6, 21.8, 21.5, 21.6, 22.6, 22.8, 21.8, 21.6, 21.6]",42.831,9.289,22.3,84.7
1150,2021030520,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.6,"[24.2, 24.0, 24.1, 24.1, 24.3, 24.3, 25.0, 25.4, 25.1, 25.2, 24.3, 26.6, 26.2, 25.7, 24.0, 24.3, 24.0, 24.0, 23.6, 24.2, 24.1, 24.5]",27.560000000000002,2.718,22.3,83.4
1151,2021030520,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.3,1,78.0,1,24.04090909090909,"[26.3, 21.9, 20.9, 22.1, 22.1, 21.8, 21.6, 22.2, 20.5, 20.3, 18.7, 25.8, 26.8, 26.3, 27.0, 31.4, 26.8, 26.7, 26.7, 25.3, 24.6, 23.1]",29.831,4.343,22.3,83.4
1152,2021030520,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,58.0,1,22.340000000000007,"[23.4, 22.4, 23.1, 27.3, 22.6, 22.1, 22.6, 22.3, 22.3, 22.0, 20.5, 21.1, 19.3, 24.9, 26.5, 19.5, 19.6, 21.1, 22.1, 22.1]",28.934,2.7939999999999996,22.3,83.4
1153,2021030520,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,82.0,1,22.492857142857144,"[24.5, 20.9, 21.2, 24.8, 23.1, 22.0, 22.4, 22.0, 22.1, 21.8, 21.8, 21.6, 21.8, 24.9]",33.135999999999996,7.462000000000001,22.3,83.4
1154,2021030520,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,22.754545454545454,"[21.9, 21.1, 21.5, 26.1, 27.1, 26.5, 21.3, 21.9, 22.2, 22.0, 22.6, 22.7, 22.5, 21.9, 22.1, 22.0, 22.0, 23.1, 23.4, 22.4, 22.1, 22.2]",43.316,9.396,22.3,83.4
1155,2021030520,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,53.0,1,21.535000000000004,"[21.0, 22.3, 23.1, 22.1, 20.0, 20.3, 20.5, 20.3, 22.2, 21.6, 22.8, 21.2, 22.1, 21.0, 21.2, 21.5, 21.6, 21.5, 22.1, 22.3]",34.183,2.65,22.3,83.4
1156,2021030520,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,22.8952380952381,"[22.4, 22.3, 29.1, 22.5, 23.4, 23.8, 23.6, 22.7, 22.5, 22.4, 22.1, 21.8, 21.8, 22.2, 22.3, 22.6, 22.4, 25.5, 23.1, 20.6, 21.7]",32.046,3.281,22.3,83.4
1157,2021030520,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.705,"[24.9, 24.1, 23.6, 23.6, 24.1, 22.8, 23.5, 24.0, 22.8, 25.0, 25.5, 25.7, 25.7, 24.5, 25.1, 25.9, 26.3, 27.3, 26.8, 22.9]",26.062999999999995,2.354,22.3,83.4
1158,2021030520,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,34.0,1,23.585000000000004,"[27.0, 25.6, 24.4, 23.5, 24.5, 23.8, 23.8, 23.9, 24.1, 24.8, 23.3, 23.3, 22.8, 22.8, 22.8, 22.6, 21.5, 20.9, 22.5, 23.8]",42.635000000000005,3.8560000000000003,22.3,83.4
1159,2021030520,HXXID4,艾特网能空调1720,25.0,50.0,1,72.0,27.3,1,74.0,1,23.55454545454546,"[24.2, 23.7, 23.0, 20.6, 20.6, 22.8, 27.0, 26.5, 26.8, 24.3, 23.7, 23.4, 23.8, 23.6, 23.5, 24.2, 23.0, 22.8, 21.0, 23.6, 23.0, 23.1]",25.014,4.7010000000000005,22.3,83.4
1160,2021030521,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.919999999999998,"[25.6, 24.6, 23.9, 23.6, 23.8, 22.7, 22.9, 23.6, 22.4, 25.3, 26.0, 26.0, 25.8, 25.7, 25.5, 26.6, 26.5, 27.9, 27.2, 22.8]",25.871,2.061,22.3,84.0
1161,2021030521,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,22.623809523809523,"[22.5, 22.6, 28.7, 22.8, 23.7, 23.5, 23.2, 22.5, 21.3, 21.1, 21.9, 21.6, 21.6, 21.9, 22.0, 22.4, 22.4, 25.1, 21.7, 20.3, 22.3]",31.532000000000004,2.563,22.3,84.0
1162,2021030521,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,21.05,"[21.1, 22.1, 21.5, 20.5, 19.9, 20.1, 20.5, 20.3, 20.5, 21.6, 21.8, 21.1, 21.4, 21.0, 21.2, 21.6, 22.0, 21.6, 20.7, 20.5]",34.13000000000001,2.2640000000000002,22.3,84.0
1163,2021030521,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,67.0,1,21.504545454545454,"[20.8, 21.0, 21.0, 25.3, 26.6, 26.2, 21.1, 21.1, 21.3, 20.9, 21.0, 20.9, 20.7, 20.1, 20.4, 20.2, 20.2, 21.5, 21.4, 20.8, 20.3, 20.3]",43.706,7.687,22.3,84.0
1164,2021030521,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.985714285714284,"[24.5, 20.5, 20.8, 24.4, 21.8, 20.6, 21.4, 21.6, 22.0, 21.7, 21.5, 21.1, 21.0, 24.9]",33.46399999999999,6.707999999999999,22.3,84.0
1165,2021030521,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,21.965000000000003,"[23.6, 22.8, 23.3, 26.9, 22.5, 22.4, 22.8, 22.8, 22.7, 21.9, 20.3, 19.8, 18.0, 24.1, 25.1, 18.2, 19.0, 20.1, 21.3, 21.7]",29.580000000000002,2.149,22.3,84.0
1166,2021030521,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.849999999999998,"[25.9, 20.6, 20.2, 21.9, 22.1, 21.7, 21.0, 20.3, 19.6, 18.6, 17.6, 26.3, 27.4, 27.7, 27.5, 31.4, 27.0, 26.8, 26.7, 26.4, 25.1, 22.9]",29.687999999999995,3.208,22.3,84.0
1167,2021030521,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,25.0,1,23.220000000000002,"[27.1, 26.5, 24.4, 23.0, 23.8, 23.3, 23.8, 24.1, 24.3, 25.0, 23.5, 22.1, 21.5, 21.3, 21.4, 21.3, 21.4, 21.3, 22.5, 22.8]",42.095,3.799,22.3,84.0
1168,2021030521,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.7,1,54.0,1,22.73181818181818,"[24.0, 23.0, 22.0, 20.8, 20.9, 21.3, 25.5, 25.4, 25.8, 23.1, 22.6, 23.3, 23.1, 22.7, 22.4, 23.0, 21.8, 21.5, 21.0, 22.2, 21.8, 22.9]",25.291999999999998,3.822,22.3,84.0
1169,2021030521,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.8,1,46.0,1,24.33181818181818,"[23.1, 23.5, 23.8, 24.0, 24.1, 24.1, 25.1, 25.4, 25.5, 25.3, 24.7, 27.0, 26.8, 25.9, 23.0, 23.1, 22.9, 23.0, 23.3, 23.5, 23.7, 24.5]",27.759000000000004,2.536,22.3,84.0
1170,2021030522,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.418181818181825,"[23.3, 23.3, 23.6, 23.7, 23.8, 24.3, 25.0, 25.4, 25.6, 25.4, 25.0, 27.3, 27.1, 26.1, 23.3, 23.3, 23.2, 23.3, 23.1, 23.6, 23.9, 24.6]",27.204000000000004,2.428,21.9,85.4
1171,2021030522,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.025000000000002,"[25.8, 24.6, 24.1, 24.1, 23.5, 23.0, 23.0, 23.9, 22.5, 25.4, 26.0, 26.1, 25.8, 25.7, 25.6, 26.8, 26.6, 28.0, 27.1, 22.9]",25.552999999999997,1.808,21.9,85.4
1172,2021030522,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.814285714285717,"[22.9, 23.0, 28.6, 23.1, 23.9, 23.4, 23.5, 22.2, 21.3, 21.5, 22.8, 22.4, 22.6, 22.8, 22.8, 23.3, 22.1, 24.9, 21.5, 19.8, 20.7]",32.363,2.447,21.9,85.4
1173,2021030522,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.980000000000004,"[21.0, 22.1, 21.6, 20.5, 19.8, 19.8, 20.1, 20.0, 20.5, 21.8, 21.7, 21.1, 21.3, 21.0, 21.2, 21.6, 22.1, 21.6, 20.3, 20.5]",33.935,2.083,21.9,85.4
1174,2021030522,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,25.0,1,23.075,"[27.0, 26.4, 24.1, 22.9, 23.5, 23.2, 23.8, 24.1, 24.3, 24.6, 23.1, 21.8, 21.3, 21.2, 21.3, 21.1, 21.5, 21.0, 22.4, 22.9]",41.56,3.378,21.9,85.4
1175,2021030522,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,22.099999999999998,"[24.5, 20.4, 20.6, 24.5, 22.0, 20.3, 21.1, 22.2, 22.7, 22.2, 22.0, 21.1, 20.8, 25.0]",32.412000000000006,6.457000000000001,21.9,85.4
1176,2021030522,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.585,"[24.5, 24.2, 24.7, 27.7, 23.7, 24.1, 24.1, 24.2, 24.8, 22.0, 19.8, 19.4, 17.6, 23.6, 24.8, 18.0, 18.7, 20.6, 22.5, 22.7]",29.132999999999992,1.883,21.9,85.4
1177,2021030522,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,23.37727272727273,"[25.8, 20.4, 19.8, 21.1, 21.2, 20.7, 20.2, 20.0, 19.0, 18.2, 16.7, 25.9, 27.1, 27.6, 27.1, 31.3, 26.6, 26.5, 26.8, 26.1, 24.1, 22.1]",29.334999999999997,3.4730000000000003,21.9,85.4
1178,2021030522,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,71.0,1,21.28636363636364,"[20.3, 20.5, 20.5, 25.1, 26.3, 25.9, 20.9, 20.9, 21.1, 20.5, 20.6, 20.8, 20.6, 20.1, 20.3, 20.0, 20.1, 21.3, 21.4, 20.6, 20.2, 20.3]",42.93899999999999,7.276,21.9,85.4
1179,2021030522,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,22.577272727272728,"[23.7, 22.8, 21.8, 20.6, 20.6, 21.1, 25.5, 25.4, 25.6, 23.0, 22.5, 23.0, 23.0, 22.6, 22.4, 23.0, 21.6, 21.3, 21.0, 22.0, 21.5, 22.7]",24.976000000000006,3.654,21.9,85.4
1180,2021030523,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,22.53636363636364,"[23.5, 22.9, 22.0, 20.5, 20.6, 21.1, 25.4, 25.3, 25.6, 22.9, 22.5, 23.1, 23.2, 22.6, 22.2, 22.8, 21.6, 21.3, 20.6, 21.9, 21.5, 22.7]",24.735000000000003,3.241,21.8,86.6
1181,2021030523,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.150000000000002,"[22.5, 23.1, 23.6, 23.7, 23.8, 23.9, 25.0, 25.5, 25.6, 25.5, 24.7, 27.3, 27.1, 25.9, 22.6, 22.6, 22.3, 22.5, 23.1, 23.1, 23.5, 24.4]",27.284,2.438,21.8,86.6
1182,2021030523,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.115000000000002,"[25.7, 24.8, 24.3, 23.8, 24.1, 23.1, 23.3, 24.0, 22.3, 25.4, 26.1, 26.2, 25.9, 26.0, 25.6, 26.8, 26.7, 28.0, 27.5, 22.7]",25.473,1.703,21.8,86.6
1183,2021030523,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,22.714285714285715,"[23.0, 23.0, 28.9, 23.2, 23.7, 23.5, 23.4, 22.5, 21.2, 21.5, 22.1, 22.0, 22.0, 22.2, 22.5, 22.6, 22.8, 25.3, 21.5, 19.6, 20.5]",32.236999999999995,2.359,21.8,86.6
1184,2021030523,HXXID4,艾特网能空调1714,24.0,50.0,1,54.0,25.5,1,38.0,1,20.884999999999998,"[21.0, 22.0, 21.5, 20.2, 19.5, 19.6, 20.1, 20.0, 20.2, 21.9, 21.7, 21.1, 21.1, 20.9, 21.1, 21.5, 22.1, 21.5, 20.4, 20.3]",33.915,2.182,21.8,86.6
1185,2021030523,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,55.0,1,22.285714285714285,"[25.8, 20.0, 20.3, 24.3, 22.1, 20.5, 21.2, 22.5, 23.0, 22.5, 22.3, 21.5, 21.0, 25.0]",32.253,6.189,21.8,86.6
1186,2021030523,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.865000000000006,"[24.8, 24.5, 25.1, 28.3, 24.2, 24.3, 24.8, 24.9, 24.9, 22.0, 20.0, 19.5, 17.5, 23.5, 24.6, 18.0, 18.8, 21.1, 23.0, 23.5]",28.801,1.787,21.8,86.6
1187,2021030523,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,70.0,1,23.29090909090909,"[25.6, 20.3, 19.5, 20.8, 20.8, 20.3, 20.0, 19.9, 18.9, 18.3, 16.8, 25.6, 27.1, 27.6, 27.2, 31.4, 26.8, 26.6, 26.7, 26.0, 23.9, 22.3]",29.75,3.305,21.8,86.6
1188,2021030523,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.8,1,22.0,1,23.075000000000006,"[27.0, 26.6, 24.3, 23.2, 23.3, 23.0, 23.9, 24.3, 24.5, 24.9, 23.1, 21.6, 21.1, 21.1, 21.1, 21.1, 21.4, 20.9, 22.3, 22.8]",40.941999999999986,2.964,21.8,86.6
1189,2021030523,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.995454545454546,"[19.6, 20.3, 20.3, 24.9, 26.1, 25.7, 20.3, 20.7, 20.8, 20.3, 20.4, 20.5, 20.4, 19.7, 20.0, 19.8, 19.8, 21.0, 21.0, 20.3, 20.0, 20.0]",42.699,7.263999999999999,21.8,86.6
1190,2021030600,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,24.028571428571436,"[21.8, 22.5, 22.6, 23.6, 23.5, 25.3, 25.8, 25.9, 25.9, 25.1, 27.3, 27.1, 25.8, 22.3, 22.3, 22.1, 22.3, 22.8, 23.1, 23.5, 24.0]",27.624000000000006,2.322,21.7,87.2
1191,2021030600,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,22.0,1,25.315,"[26.5, 25.1, 24.3, 24.1, 24.3, 23.3, 23.6, 23.9, 22.2, 25.7, 26.4, 26.6, 26.4, 26.0, 26.1, 26.9, 26.8, 28.0, 27.5, 22.6]",25.364,1.4680000000000002,21.7,87.2
1192,2021030600,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.6,1,38.0,1,22.514285714285716,"[22.7, 22.8, 28.6, 22.7, 22.9, 23.3, 23.0, 22.4, 20.7, 21.0, 22.2, 22.0, 22.0, 22.2, 22.3, 22.6, 21.9, 25.6, 21.1, 20.2, 20.6]",31.906000000000002,2.083,21.7,87.2
1193,2021030600,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.704545454545457,"[25.6, 19.3, 18.4, 20.3, 20.0, 19.9, 19.5, 18.7, 18.0, 17.0, 15.5, 24.6, 26.7, 27.3, 27.0, 31.4, 26.6, 26.3, 26.2, 25.8, 23.6, 21.8]",29.688999999999997,2.951,21.7,87.2
