,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1194,2021030600,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.813636363636366,"[19.6, 20.1, 20.1, 24.8, 25.9, 25.6, 20.4, 20.5, 20.6, 20.1, 20.4, 20.4, 19.3, 19.5, 19.8, 19.5, 19.6, 20.8, 20.9, 20.3, 19.8, 19.9]",41.36200000000001,7.09,21.7,87.2
1195,2021030600,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,22.349999999999998,"[25.8, 20.5, 21.0, 24.7, 22.5, 20.1, 21.1, 21.9, 22.8, 22.6, 22.3, 21.3, 20.9, 25.4]",32.063,6.428,21.7,87.2
1196,2021030600,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,22.785,"[24.6, 24.8, 25.6, 28.8, 24.2, 24.5, 25.1, 25.2, 25.2, 22.5, 20.6, 19.3, 16.8, 22.9, 24.0, 17.0, 18.3, 20.3, 22.7, 23.3]",28.933999999999997,1.706,21.7,87.2
1197,2021030600,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.6345,"[20.5, 21.5, 21.3, 19.9, 19.3, 19.6, 20.0, 19.2, 20.0, 24.09, 21.4, 20.6, 20.7, 20.5, 20.6, 21.0, 21.3, 21.0, 20.3, 19.9]",33.809999999999995,1.994,21.7,87.2
1198,2021030600,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,22.619999999999997,"[26.3, 26.1, 23.6, 22.2, 22.8, 22.7, 23.2, 23.9, 24.0, 24.4, 22.7, 21.4, 20.7, 20.6, 21.0, 20.9, 21.1, 20.7, 22.2, 21.9]",38.763000000000005,2.819,21.7,87.2
1199,2021030600,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.222727272727273,"[23.1, 22.4, 21.3, 20.3, 20.3, 20.6, 25.3, 25.0, 25.5, 22.6, 22.2, 23.3, 23.1, 22.3, 22.0, 22.7, 21.0, 20.6, 20.5, 21.4, 21.1, 22.3]",24.594,3.2319999999999998,21.7,87.2
1200,2021030601,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.759090909090908,"[19.4, 19.9, 20.0, 24.5, 25.8, 25.4, 20.2, 20.2, 20.6, 20.1, 20.2, 20.3, 20.2, 19.6, 19.7, 19.5, 19.6, 20.8, 20.9, 20.0, 19.8, 20.0]",41.067,6.666,21.9,86.2
1201,2021030601,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.657142857142862,"[22.6, 22.8, 28.4, 22.5, 23.1, 22.7, 23.1, 22.0, 21.2, 21.5, 22.5, 22.1, 22.3, 22.6, 22.8, 22.9, 22.3, 25.8, 21.5, 20.3, 20.8]",32.399,2.167,21.9,86.2
1202,2021030601,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.71,"[20.7, 21.9, 21.2, 20.0, 19.8, 19.9, 20.1, 20.1, 20.2, 21.5, 21.1, 20.9, 21.3, 20.7, 21.0, 21.2, 21.4, 21.1, 20.0, 20.1]",33.784,2.021,21.9,86.2
1203,2021030601,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.228571428571428,"[25.8, 20.3, 20.8, 24.5, 22.3, 19.9, 20.9, 21.9, 23.1, 22.6, 22.3, 21.1, 20.5, 25.2]",31.662,6.25,21.9,86.2
1204,2021030601,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,26.0,1,23.285,"[25.3, 25.6, 26.6, 29.3, 25.1, 25.5, 26.0, 26.2, 26.3, 22.6, 20.6, 19.4, 17.0, 23.0, 23.8, 17.2, 18.3, 20.7, 23.3, 23.9]",28.773999999999997,1.804,21.9,86.2
1205,2021030601,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,58.0,1,22.80454545454546,"[25.6, 19.6, 19.0, 20.4, 20.5, 20.1, 19.3, 18.6, 18.1, 17.1, 15.8, 25.3, 26.8, 27.3, 27.1, 31.5, 26.4, 26.1, 26.1, 25.4, 24.0, 21.6]",29.131,3.068,21.9,86.2
1206,2021030601,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.5,1,14.0,1,22.705000000000005,"[26.5, 26.1, 23.6, 22.5, 22.6, 22.3, 23.3, 24.0, 24.1, 24.2, 22.5, 21.4, 21.0, 21.0, 21.1, 21.0, 21.1, 20.8, 22.3, 22.7]",38.441,2.99,21.9,86.2
1207,2021030601,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.204545454545453,"[23.0, 22.3, 21.4, 20.3, 20.5, 20.8, 25.1, 25.1, 25.3, 22.5, 22.1, 23.5, 23.0, 21.8, 21.6, 22.3, 21.3, 21.0, 20.4, 21.6, 21.2, 22.4]",24.511,3.4730000000000003,21.9,86.2
1208,2021030601,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,24.0,1,25.525000000000002,"[26.3, 25.3, 24.7, 24.5, 24.5, 23.3, 23.6, 23.9, 22.4, 25.6, 26.5, 26.7, 26.6, 26.6, 26.5, 27.4, 27.1, 28.5, 27.8, 22.7]",24.798999999999996,1.704,21.9,86.2
1209,2021030601,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.227272727272734,"[22.5, 23.2, 23.7, 23.8, 23.6, 24.3, 25.0, 25.8, 25.9, 25.7, 25.4, 27.1, 27.0, 25.9, 22.6, 22.7, 22.3, 22.6, 22.8, 23.1, 23.5, 24.5]",27.434999999999995,2.27,21.9,86.2
1210,2021030602,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.51818181818182,"[24.2, 23.0, 21.8, 20.7, 20.6, 21.0, 25.3, 25.1, 25.4, 22.8, 22.3, 23.9, 23.4, 22.5, 21.9, 22.5, 21.5, 21.1, 20.3, 21.8, 21.5, 22.8]",24.269000000000002,3.1510000000000002,21.8,85.5
1211,2021030602,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.62272727272727,"[22.3, 23.2, 22.5, 23.8, 23.4, 24.0, 23.0, 23.6, 23.9, 23.7, 25.4, 27.2, 27.0, 25.9, 22.0, 22.0, 21.8, 22.0, 22.8, 22.9, 23.2, 24.1]",27.062,2.455,21.8,85.5
1212,2021030602,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.160000000000004,"[24.3, 25.4, 25.0, 24.6, 24.6, 25.1, 24.8, 25.9, 24.4, 23.6, 24.8, 23.8, 23.1, 24.4, 24.3, 27.3, 27.1, 28.2, 27.7, 24.8]",25.418,1.6469999999999998,21.8,85.5
1213,2021030602,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,25.123809523809523,"[26.6, 26.8, 30.1, 26.5, 27.1, 26.3, 25.1, 23.0, 21.5, 21.5, 26.5, 26.1, 26.5, 26.6, 26.2, 26.9, 25.9, 26.0, 21.5, 19.8, 21.1]",32.089999999999996,1.9380000000000002,21.8,85.5
1214,2021030602,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.504545454545454,"[19.1, 19.3, 19.3, 24.3, 25.6, 25.3, 19.5, 19.6, 19.8, 19.8, 20.1, 20.3, 20.1, 19.5, 19.7, 19.5, 19.5, 20.7, 20.7, 19.9, 19.6, 19.9]",40.918000000000006,7.01,21.8,85.5
1215,2021030602,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,22.021428571428572,"[26.2, 20.1, 20.4, 24.5, 22.1, 19.8, 20.6, 21.7, 23.0, 22.3, 22.0, 20.6, 20.0, 25.0]",31.536,6.277,21.8,85.5
1216,2021030602,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.2,1,30.0,1,21.499999999999996,"[21.9, 22.6, 21.5, 20.1, 19.9, 19.9, 20.1, 20.1, 20.3, 23.0, 22.6, 22.1, 22.3, 21.9, 22.5, 23.2, 23.4, 22.5, 20.0, 20.1]",33.622,1.828,21.8,85.5
1217,2021030602,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,22.730000000000008,"[26.6, 25.6, 23.6, 22.1, 22.8, 22.5, 23.0, 23.5, 23.6, 24.7, 22.9, 21.6, 21.1, 21.1, 21.3, 21.3, 20.8, 21.1, 22.6, 22.8]",37.659000000000006,3.017,21.8,85.5
1218,2021030602,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.185000000000006,"[25.6, 25.7, 26.4, 29.3, 25.0, 25.3, 26.0, 26.2, 26.3, 22.3, 20.8, 19.0, 16.8, 23.0, 24.0, 16.7, 18.1, 20.5, 23.1, 23.6]",28.478,1.797,21.8,85.5
1219,2021030602,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,22.804545454545455,"[25.8, 19.4, 18.9, 20.6, 20.4, 20.1, 19.6, 18.7, 18.0, 16.8, 15.5, 25.3, 26.9, 27.4, 27.1, 31.4, 26.5, 26.2, 26.3, 25.5, 23.7, 21.6]",28.901999999999994,2.9760000000000004,21.8,85.5
1220,2021030603,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.26,"[21.5, 22.2, 20.9, 20.0, 19.3, 19.5, 20.1, 20.0, 20.0, 23.1, 23.5, 21.8, 21.8, 21.5, 22.0, 22.6, 23.2, 22.3, 19.8, 20.1]",33.548,1.87,21.5,86.9
1221,2021030603,HXXID4,艾特网能空调1711,25.0,50.0,1,52.0,26.3,1,36.0,1,23.250000000000004,"[22.4, 22.6, 22.8, 23.2, 22.6, 23.0, 22.8, 23.5, 23.0, 23.3, 24.1, 26.6, 26.3, 25.3, 22.6, 22.8, 22.3, 22.5, 22.6, 22.2, 22.2, 22.8]",26.845000000000006,2.1519999999999997,21.5,86.9
1222,2021030603,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.705000000000005,"[23.6, 24.0, 23.9, 24.5, 25.2, 25.7, 26.4, 26.7, 25.1, 22.8, 22.8, 23.3, 23.1, 23.6, 23.6, 25.3, 26.1, 26.6, 26.8, 25.0]",24.767999999999994,1.965,21.5,86.9
1223,2021030603,HXXID4,艾特网能空调1713,25.0,50.0,1,50.0,26.0,1,28.0,1,25.02380952380952,"[26.3, 26.5, 30.7, 25.6, 25.8, 25.6, 25.8, 23.1, 21.2, 21.1, 26.4, 26.4, 26.3, 26.4, 26.5, 26.9, 26.0, 27.4, 20.9, 20.0, 20.6]",32.228,1.765,21.5,86.9
1224,2021030603,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.85,"[25.0, 25.6, 25.8, 28.8, 24.8, 25.4, 25.5, 25.6, 26.1, 22.3, 20.3, 18.8, 16.3, 22.6, 24.0, 16.5, 17.7, 20.0, 22.6, 23.3]",28.483999999999998,1.6380000000000001,21.5,86.9
1225,2021030603,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,63.0,1,22.60909090909091,"[25.7, 19.0, 18.4, 20.0, 20.0, 19.8, 19.1, 18.3, 17.6, 16.4, 15.0, 25.3, 27.0, 27.6, 27.2, 31.5, 26.5, 26.2, 26.3, 25.6, 23.7, 21.2]",29.338,2.985,21.5,86.9
1226,2021030603,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,63.0,1,20.522727272727277,"[19.9, 20.0, 20.0, 24.3, 25.5, 25.0, 20.3, 20.4, 20.5, 20.2, 20.0, 19.9, 19.6, 19.3, 19.2, 19.1, 19.0, 20.3, 20.7, 19.5, 19.3, 19.5]",40.946000000000005,7.181,21.5,86.9
1227,2021030603,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.02857142857143,"[25.5, 20.7, 21.1, 24.5, 21.3, 19.2, 20.2, 21.9, 23.0, 22.5, 22.1, 21.0, 20.4, 25.0]",31.431,6.294,21.5,86.9
1228,2021030603,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,22.55909090909091,"[23.9, 22.8, 21.6, 20.7, 20.5, 21.1, 25.3, 25.1, 25.5, 22.8, 22.3, 23.5, 23.8, 22.8, 22.4, 23.0, 21.5, 21.2, 21.0, 21.8, 21.4, 22.3]",24.217,3.142,21.5,86.9
1229,2021030603,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.875000000000004,"[26.8, 26.0, 23.8, 22.6, 23.0, 22.7, 23.3, 23.9, 24.1, 24.3, 22.6, 21.9, 21.3, 21.2, 21.3, 21.1, 21.6, 20.7, 22.3, 23.0]",37.712999999999994,2.819,21.5,86.9
1230,2021030604,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,26.0,1,25.12380952380953,"[26.6, 26.7, 30.6, 25.9, 26.0, 25.5, 25.6, 22.9, 21.5, 21.3, 26.7, 26.5, 26.6, 26.6, 26.5, 27.1, 26.1, 27.6, 21.3, 19.5, 20.5]",32.641000000000005,1.881,21.6,86.5
1231,2021030604,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.49545454545455,"[20.0, 19.9, 20.0, 24.3, 25.5, 25.1, 20.3, 20.4, 20.5, 20.1, 19.8, 19.9, 19.6, 19.0, 19.3, 19.1, 19.1, 20.3, 20.4, 19.5, 19.3, 19.5]",40.85300000000001,7.332999999999999,21.6,86.5
1232,2021030604,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.630000000000003,"[23.2, 23.9, 23.9, 24.3, 25.3, 25.6, 26.5, 27.0, 25.4, 22.6, 23.1, 23.0, 22.8, 23.3, 23.3, 25.0, 26.0, 26.5, 26.8, 25.1]",24.745999999999995,2.026,21.6,86.5
1233,2021030604,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.272727272727277,"[22.1, 22.9, 23.4, 23.4, 23.0, 23.0, 22.8, 23.5, 22.9, 23.1, 24.4, 26.6, 26.4, 25.4, 22.3, 22.3, 22.0, 22.1, 22.3, 22.6, 22.6, 22.9]",27.257999999999996,2.1430000000000002,21.6,86.5
1234,2021030604,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,53.0,1,22.021428571428572,"[25.5, 20.5, 20.8, 24.5, 21.8, 19.5, 20.3, 21.9, 23.0, 22.5, 22.1, 20.9, 20.3, 24.7]",31.343000000000004,6.29,21.6,86.5
1235,2021030604,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,29.0,1,21.150000000000006,"[21.6, 22.3, 21.1, 19.8, 19.3, 19.4, 19.6, 19.5, 19.8, 22.9, 22.6, 21.8, 22.0, 21.6, 22.1, 22.8, 23.0, 22.2, 19.8, 19.8]",33.73800000000001,1.953,21.6,86.5
1236,2021030604,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,23.135,"[25.4, 25.7, 26.4, 29.0, 25.1, 25.4, 26.0, 26.1, 26.1, 22.3, 20.2, 19.2, 16.8, 22.6, 24.1, 16.9, 18.1, 20.5, 23.2, 23.6]",28.857999999999997,1.8130000000000002,21.6,86.5
1237,2021030604,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.595454545454547,"[24.1, 22.8, 22.0, 20.8, 20.8, 21.0, 25.3, 25.1, 25.4, 22.7, 22.3, 23.8, 23.9, 22.8, 22.2, 22.6, 21.4, 21.1, 21.0, 21.6, 21.6, 22.8]",24.279999999999998,3.167,21.6,86.5
1238,2021030604,HXXID4,艾特网能空调1718,25.0,50.0,1,63.0,27.3,1,61.0,1,22.772727272727273,"[25.6, 19.3, 18.7, 20.3, 20.3, 20.0, 19.3, 18.6, 18.0, 16.8, 15.5, 25.5, 27.0, 27.5, 27.3, 31.3, 26.5, 26.3, 26.3, 25.5, 23.9, 21.5]",29.375,3.0610000000000004,21.6,86.5
1239,2021030604,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,22.92000000000001,"[26.8, 26.0, 23.6, 22.5, 22.8, 22.6, 23.3, 23.8, 24.0, 24.8, 23.1, 22.0, 21.1, 21.0, 21.5, 21.3, 21.5, 21.1, 22.6, 23.0]",37.068000000000005,3.016,21.6,86.5
1240,2021030605,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.740000000000002,"[23.3, 24.0, 24.0, 24.6, 25.6, 25.5, 26.5, 26.8, 26.0, 22.6, 23.1, 23.1, 23.0, 23.4, 23.5, 24.9, 26.0, 26.6, 27.0, 25.3]",24.346,2.015,21.6,86.9
1241,2021030605,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.071428571428577,"[26.5, 26.8, 30.6, 25.9, 26.1, 25.5, 25.7, 23.0, 21.3, 20.9, 26.6, 26.4, 26.5, 26.6, 26.3, 27.0, 26.1, 27.5, 20.8, 19.7, 20.7]",32.576,1.922,21.6,86.9
1242,2021030605,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.169500000000003,"[21.5, 22.1, 21.2, 19.8, 19.2, 19.3, 19.6, 19.5, 19.7, 24.09, 22.8, 21.8, 21.8, 21.5, 22.0, 22.6, 23.0, 22.1, 20.0, 19.8]",33.355,1.8619999999999999,21.6,86.9
1243,2021030605,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.9,1,62.0,1,20.42727272727273,"[19.3, 19.5, 19.6, 24.4, 25.5, 25.1, 20.0, 20.0, 20.2, 19.8, 20.0, 19.9, 19.8, 19.1, 19.3, 19.1, 19.2, 20.5, 20.5, 19.7, 19.4, 19.5]",40.90700000000001,7.125,21.6,86.9
1244,2021030605,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.871428571428574,"[25.5, 20.3, 20.6, 24.5, 21.7, 19.5, 20.3, 21.3, 22.5, 22.1, 21.9, 20.8, 20.2, 25.0]",31.287999999999997,6.257000000000001,21.6,86.9
1245,2021030605,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.2,1,28.0,1,22.855000000000008,"[24.7, 25.0, 25.7, 28.8, 24.6, 24.8, 25.3, 25.4, 25.5, 22.4, 20.6, 19.1, 16.9, 22.9, 24.1, 17.0, 18.3, 20.1, 22.6, 23.3]",28.907999999999994,1.804,21.6,86.9
1246,2021030605,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.831818181818182,"[25.6, 19.4, 18.8, 20.3, 20.3, 20.1, 19.5, 18.7, 18.2, 17.0, 15.7, 25.4, 27.0, 27.5, 27.3, 31.4, 26.6, 26.4, 26.2, 25.6, 23.8, 21.5]",29.309,3.0780000000000003,21.6,86.9
1247,2021030605,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.550000000000004,"[24.1, 22.7, 21.8, 20.6, 20.7, 20.8, 25.4, 25.0, 25.5, 22.6, 22.3, 24.0, 24.0, 23.0, 22.3, 22.9, 21.1, 20.8, 20.8, 21.6, 21.5, 22.6]",24.189000000000004,3.147,21.6,86.9
1248,2021030605,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,18.0,1,22.77,"[26.8, 25.8, 23.5, 22.1, 22.7, 22.7, 23.0, 23.7, 23.9, 24.6, 23.0, 21.7, 21.0, 21.0, 21.3, 21.1, 21.3, 20.8, 22.5, 22.9]",37.31,2.85,21.6,86.9
1249,2021030605,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.349999999999998,"[22.6, 22.7, 23.1, 23.3, 22.9, 23.3, 22.6, 23.3, 22.8, 23.1, 24.3, 26.5, 26.4, 25.3, 22.9, 23.0, 22.5, 22.6, 22.6, 22.4, 22.4, 23.1]",27.247,2.133,21.6,86.9
1250,2021030606,HXXID4,艾特网能空调1713,25.0,50.0,1,50.0,26.2,1,29.0,1,25.199999999999996,"[26.4, 26.6, 30.8, 25.6, 26.1, 25.9, 26.1, 23.5, 21.8, 21.3, 26.5, 26.5, 26.4, 26.4, 26.6, 27.0, 26.4, 27.7, 21.4, 19.7, 20.5]",32.265,1.6880000000000002,21.4,87.2
1251,2021030606,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.104999999999997,"[21.5, 22.1, 21.1, 19.8, 19.2, 19.3, 19.6, 19.6, 19.8, 23.0, 22.8, 21.6, 21.7, 21.5, 21.9, 22.4, 23.3, 22.0, 19.9, 20.0]",33.593999999999994,1.868,21.4,87.2
1252,2021030606,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,57.0,1,22.014285714285712,"[25.5, 20.4, 20.9, 24.5, 21.6, 19.4, 20.2, 21.9, 23.1, 22.5, 22.2, 20.9, 20.1, 25.0]",31.366,6.265,21.4,87.2
1253,2021030606,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.170000000000005,"[25.3, 25.6, 26.5, 29.3, 25.0, 25.3, 25.9, 26.1, 26.1, 22.6, 20.6, 19.5, 16.8, 23.0, 24.0, 16.8, 18.1, 20.3, 23.0, 23.6]",29.014999999999997,1.786,21.4,87.2
1254,2021030606,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,60.0,1,22.704545454545453,"[25.7, 19.2, 18.5, 20.2, 20.1, 20.0, 19.3, 18.4, 17.8, 16.7, 15.3, 25.2, 27.0, 27.5, 27.2, 31.5, 26.5, 26.3, 26.3, 25.5, 23.8, 21.5]",29.399,3.0789999999999997,21.4,87.2
1255,2021030606,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,16.0,1,22.880000000000003,"[26.8, 26.0, 23.6, 22.5, 22.5, 22.5, 23.2, 23.8, 24.0, 24.8, 23.0, 21.8, 21.2, 21.0, 21.5, 21.4, 21.5, 21.1, 22.6, 22.8]",37.363,2.947,21.4,87.2
1256,2021030606,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.43636363636364,"[24.0, 22.5, 21.8, 20.8, 20.6, 20.6, 25.2, 25.0, 25.3, 22.4, 22.2, 23.6, 23.6, 22.8, 22.1, 22.5, 21.2, 20.8, 20.9, 21.5, 21.6, 22.6]",24.226,3.173,21.4,87.2
1257,2021030606,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.4409090909091,"[23.0, 23.0, 23.3, 23.6, 23.2, 23.5, 23.0, 23.5, 22.9, 23.1, 24.1, 26.5, 26.3, 25.4, 22.5, 22.6, 22.7, 22.6, 22.5, 22.6, 22.6, 23.2]",27.096999999999998,2.1390000000000002,21.4,87.2
1258,2021030606,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.6,"[23.1, 23.8, 23.8, 24.3, 25.3, 25.6, 26.6, 27.0, 25.5, 22.6, 23.0, 23.0, 22.7, 23.2, 23.2, 25.0, 25.9, 26.5, 26.8, 25.1]",25.311999999999998,1.943,21.4,87.2
1259,2021030606,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.42272727272728,"[19.4, 19.5, 19.5, 24.0, 25.0, 25.0, 19.8, 19.7, 20.1, 19.9, 20.4, 20.0, 19.8, 19.2, 19.4, 19.3, 19.3, 20.6, 20.6, 19.6, 19.6, 19.6]",40.903999999999996,7.132000000000001,21.4,87.2
1260,2021030607,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.37272727272727,"[22.5, 23.0, 23.3, 23.7, 23.1, 23.1, 23.0, 23.6, 23.1, 23.4, 24.3, 26.4, 26.2, 25.2, 22.4, 22.5, 22.2, 22.4, 22.6, 22.6, 22.6, 23.0]",27.436999999999998,2.176,21.3,87.9
1261,2021030607,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.58181818181818,"[24.1, 22.8, 21.6, 20.5, 20.7, 21.0, 25.5, 25.3, 25.5, 22.8, 22.4, 23.8, 23.9, 23.0, 22.3, 22.8, 21.5, 21.2, 20.3, 21.9, 21.4, 22.5]",24.646999999999995,3.1860000000000004,21.3,87.9
1262,2021030607,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,22.659090909090914,"[25.7, 19.2, 18.4, 20.1, 20.0, 20.0, 19.4, 18.6, 17.9, 16.8, 15.3, 24.9, 26.9, 27.6, 27.0, 31.4, 26.5, 26.1, 26.3, 25.6, 23.5, 21.3]",29.431,3.114,21.3,87.9
1263,2021030607,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,23.105000000000004,"[25.5, 25.6, 26.3, 29.0, 25.1, 25.5, 26.0, 25.9, 26.2, 22.3, 20.6, 19.0, 16.6, 22.8, 24.0, 16.8, 18.0, 20.3, 23.0, 23.6]",29.043999999999997,2.008,21.3,87.9
1264,2021030607,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.921428571428574,"[25.6, 20.4, 20.5, 24.5, 21.8, 19.5, 20.6, 21.6, 22.7, 22.3, 22.0, 20.7, 20.1, 24.6]",31.555,6.485,21.3,87.9
1265,2021030607,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.840000000000003,"[26.8, 26.0, 23.8, 22.4, 23.0, 22.6, 23.3, 23.8, 24.0, 24.4, 22.6, 21.8, 21.3, 21.2, 21.3, 21.1, 21.0, 21.0, 22.4, 23.0]",38.089000000000006,3.0239999999999996,21.3,87.9
1266,2021030607,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.115000000000002,"[21.6, 22.3, 21.1, 19.8, 19.3, 19.4, 19.6, 19.5, 19.8, 22.8, 22.6, 21.7, 21.8, 21.5, 21.9, 22.5, 23.1, 22.3, 19.9, 19.8]",33.498000000000005,2.12,21.3,87.9
1267,2021030607,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.20952380952382,"[26.6, 26.8, 30.8, 25.8, 26.1, 25.5, 25.8, 23.2, 21.6, 21.1, 26.7, 26.6, 26.6, 26.6, 26.6, 27.1, 26.3, 27.6, 21.3, 20.1, 20.6]",31.866000000000003,1.8030000000000002,21.3,87.9
1268,2021030607,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.71,"[23.6, 24.0, 24.0, 24.5, 25.6, 25.7, 26.5, 27.0, 25.0, 23.0, 22.7, 23.3, 23.2, 23.6, 23.7, 24.8, 25.8, 26.4, 26.8, 25.0]",24.690999999999995,2.04,21.3,87.9
1269,2021030607,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,20.55454545454546,"[19.9, 20.0, 20.0, 24.3, 25.3, 25.0, 20.3, 20.3, 20.6, 20.1, 20.1, 19.9, 19.8, 19.1, 19.5, 19.1, 19.3, 20.4, 20.5, 19.8, 19.4, 19.5]",40.71900000000001,7.356,21.3,87.9
1270,2021030608,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.825000000000003,"[25.3, 25.3, 25.8, 28.8, 24.7, 25.1, 25.6, 25.6, 26.0, 22.2, 20.1, 18.8, 16.3, 22.8, 24.0, 16.5, 17.6, 20.0, 22.7, 23.3]",28.304999999999993,1.791,21.6,85.9
1271,2021030608,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.645454545454548,"[24.0, 22.9, 22.0, 20.8, 20.9, 21.1, 25.3, 25.1, 25.4, 22.8, 22.3, 23.9, 23.9, 23.0, 22.3, 22.6, 21.5, 21.1, 21.0, 21.9, 21.6, 22.8]",24.602,3.2489999999999997,21.6,85.9
1272,2021030608,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.395454545454548,"[22.9, 22.7, 23.3, 23.3, 23.1, 23.4, 23.1, 23.6, 23.1, 23.4, 23.8, 26.4, 26.2, 25.3, 22.6, 22.7, 22.7, 22.7, 22.2, 22.6, 22.6, 23.0]",27.286000000000005,2.388,21.6,85.9
1273,2021030608,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.745,"[23.6, 24.0, 24.0, 24.5, 25.6, 25.8, 26.6, 26.9, 25.5, 23.0, 22.6, 23.3, 23.2, 23.6, 23.6, 24.9, 25.9, 26.4, 26.8, 25.1]",25.042999999999996,1.989,21.6,85.9
1274,2021030608,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.052380952380954,"[26.2, 26.4, 31.0, 25.6, 25.9, 26.0, 26.2, 23.3, 21.5, 21.1, 26.3, 26.2, 26.1, 26.2, 26.5, 26.7, 26.3, 27.6, 21.0, 19.4, 20.6]",32.503,2.023,21.6,85.9
1275,2021030608,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,30.0,1,21.065,"[21.3, 22.1, 21.2, 19.7, 19.0, 19.3, 19.6, 19.5, 19.7, 22.9, 22.6, 21.6, 21.6, 21.4, 21.8, 22.5, 23.5, 22.2, 20.0, 19.8]",33.851,1.834,21.6,85.9
1276,2021030608,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,20.400000000000002,"[19.5, 19.8, 19.8, 24.3, 25.4, 25.0, 19.9, 19.8, 20.2, 19.8, 20.0, 19.9, 19.8, 18.9, 19.3, 19.1, 19.3, 20.3, 20.2, 19.8, 19.3, 19.4]",41.414,7.146,21.6,85.9
1277,2021030608,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,51.0,1,22.00714285714286,"[25.5, 20.6, 21.0, 24.4, 21.8, 19.5, 20.7, 21.4, 22.6, 22.3, 22.0, 20.8, 20.5, 25.0]",31.875,6.212999999999999,21.6,85.9
1278,2021030608,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,22.631818181818183,"[25.6, 18.8, 18.4, 20.1, 20.1, 19.8, 19.1, 18.4, 17.7, 16.5, 15.1, 25.3, 27.0, 27.6, 27.3, 31.5, 26.5, 26.3, 26.2, 25.5, 24.0, 21.1]",29.319000000000006,3.04,21.6,85.9
1279,2021030608,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,22.99,"[26.8, 26.1, 23.8, 22.7, 22.9, 22.6, 23.3, 23.8, 24.0, 24.7, 23.1, 22.0, 21.4, 21.2, 21.5, 21.4, 21.6, 21.3, 22.7, 22.9]",38.495,2.987,21.6,85.9
1280,2021030609,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.654545454545453,"[24.1, 22.8, 21.6, 20.6, 20.9, 21.1, 25.5, 25.3, 25.6, 22.9, 22.4, 23.7, 23.8, 23.0, 22.5, 23.0, 21.6, 21.3, 20.9, 21.9, 21.4, 22.5]",24.755,3.3739999999999997,21.6,85.9
1281,2021030609,HXXID4,艾特网能空调1711,25.0,50.0,1,54.0,26.4,1,39.0,1,23.263636363636365,"[22.1, 23.0, 23.1, 23.5, 22.9, 23.0, 23.1, 23.4, 23.0, 23.3, 24.1, 26.5, 26.3, 25.3, 22.3, 22.3, 22.0, 22.1, 22.5, 22.5, 22.5, 23.0]",27.811999999999998,2.331,21.6,85.9
1282,2021030609,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.615000000000002,"[23.5, 23.9, 23.8, 24.5, 25.3, 25.6, 26.3, 26.8, 24.8, 22.9, 23.0, 23.2, 23.0, 23.5, 23.6, 24.8, 25.9, 26.4, 26.7, 24.8]",25.524999999999995,2.032,21.6,85.9
1283,2021030609,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,24.985714285714288,"[26.2, 26.3, 30.6, 25.6, 26.1, 25.5, 25.7, 23.0, 21.6, 21.0, 26.4, 26.3, 26.3, 26.3, 26.3, 26.8, 26.0, 27.4, 21.1, 19.5, 20.7]",32.956,2.113,21.6,85.9
1284,2021030609,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.125000000000004,"[21.5, 22.3, 21.2, 19.6, 19.3, 19.4, 19.5, 19.4, 19.7, 23.0, 22.6, 21.8, 21.8, 21.6, 22.0, 22.6, 23.1, 22.3, 20.1, 19.7]",33.993,2.0340000000000003,21.6,85.9
1285,2021030609,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,20.70909090909091,"[19.8, 20.0, 20.0, 24.5, 25.6, 25.1, 20.5, 20.5, 20.6, 20.0, 20.4, 20.0, 19.9, 19.3, 19.6, 19.4, 19.5, 20.6, 20.8, 20.0, 19.7, 19.8]",41.21200000000001,7.502000000000001,21.6,85.9
1286,2021030609,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,22.935,"[26.8, 26.1, 23.8, 22.7, 23.1, 22.7, 23.3, 23.8, 24.0, 24.5, 22.8, 21.8, 21.2, 21.3, 21.4, 21.4, 21.5, 21.0, 22.5, 23.0]",38.54600000000001,3.125,21.6,85.9
1287,2021030609,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.87142857142857,"[25.6, 20.2, 20.5, 24.5, 22.0, 19.6, 20.5, 21.1, 22.5, 22.2, 21.9, 20.7, 20.2, 24.7]",32.235,6.483,21.6,85.9
1288,2021030609,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.729999999999997,"[24.9, 25.1, 25.8, 28.8, 24.5, 24.6, 25.2, 25.4, 25.5, 22.1, 20.3, 19.0, 16.5, 22.5, 23.8, 16.7, 17.9, 20.1, 22.7, 23.2]",28.906000000000002,1.861,21.6,85.9
1289,2021030609,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.2,1,59.0,1,22.69090909090909,"[25.4, 19.1, 18.6, 20.1, 20.3, 20.0, 19.3, 18.4, 17.8, 16.7, 15.3, 25.5, 26.9, 27.5, 27.3, 31.3, 26.4, 26.2, 26.3, 25.6, 24.0, 21.2]",29.362000000000002,3.052,21.6,85.9
1290,2021030610,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.4,1,36.0,1,24.845,"[23.6, 24.0, 24.0, 24.6, 25.6, 25.8, 26.6, 27.2, 25.8, 22.8, 23.2, 23.4, 23.2, 23.6, 23.7, 25.0, 26.0, 26.5, 26.8, 25.5]",24.989000000000004,2.173,21.7,86.7
1291,2021030610,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.21428571428572,"[26.5, 26.6, 30.8, 25.8, 25.9, 25.5, 25.8, 23.3, 21.9, 21.0, 26.6, 26.6, 26.6, 26.5, 26.6, 27.1, 26.3, 27.8, 21.4, 20.1, 20.8]",32.562,2.013,21.7,86.7
1292,2021030610,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.155000000000005,"[21.5, 22.1, 21.3, 19.8, 19.3, 19.5, 19.6, 19.5, 19.8, 23.1, 22.6, 21.8, 21.8, 21.5, 22.0, 22.6, 23.1, 22.3, 20.1, 19.8]",33.998000000000005,2.125,21.7,86.7
1293,2021030610,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.51818181818182,"[19.6, 19.8, 19.8, 24.4, 25.5, 25.0, 20.0, 20.0, 20.3, 19.9, 20.3, 20.0, 19.8, 19.1, 19.5, 19.2, 19.4, 20.5, 20.4, 19.8, 19.5, 19.6]",41.547999999999995,7.367999999999999,21.7,86.7
1294,2021030610,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.900000000000002,"[25.6, 20.3, 20.6, 24.5, 22.0, 19.5, 20.3, 21.1, 22.6, 22.4, 22.1, 20.8, 20.2, 24.6]",32.762,6.462999999999999,21.7,86.7
1295,2021030610,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.18636363636364,"[22.2, 22.7, 22.9, 23.3, 22.7, 23.0, 22.8, 23.4, 23.0, 23.3, 24.1, 26.3, 26.3, 25.3, 22.3, 22.4, 22.0, 22.2, 22.3, 22.3, 22.3, 23.0]",27.408999999999995,2.213,21.7,86.7
1296,2021030610,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,14.0,1,22.700000000000003,"[26.8, 25.9, 23.3, 22.2, 22.6, 22.5, 23.1, 23.8, 24.0, 24.3, 22.7, 21.6, 21.0, 20.9, 21.0, 21.0, 21.3, 20.8, 22.4, 22.8]",38.87,2.693,21.7,86.7
1297,2021030610,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.427272727272733,"[24.0, 22.5, 21.5, 20.5, 20.5, 20.8, 25.3, 25.1, 25.5, 22.6, 22.3, 23.8, 23.8, 22.8, 22.1, 22.6, 21.1, 20.8, 20.6, 21.6, 21.2, 22.4]",24.700999999999997,3.3810000000000002,21.7,86.7
1298,2021030610,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.2,1,26.0,1,23.120000000000005,"[25.2, 25.5, 26.5, 29.3, 25.0, 25.4, 26.0, 26.1, 26.1, 22.5, 20.8, 19.4, 16.6, 22.7, 23.8, 16.6, 18.0, 20.2, 23.1, 23.6]",28.878,1.79,21.7,86.7
1299,2021030610,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.568181818181817,"[25.5, 19.0, 18.4, 19.9, 20.0, 19.9, 19.1, 18.4, 17.8, 16.6, 15.3, 25.0, 26.8, 27.5, 27.0, 31.3, 26.4, 26.2, 26.1, 25.5, 23.6, 21.2]",29.104000000000003,3.073,21.7,86.7
1300,2021030611,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.150000000000002,"[22.1, 22.6, 22.8, 23.3, 22.7, 23.0, 23.0, 23.4, 23.0, 23.2, 24.1, 26.4, 26.3, 25.1, 22.2, 22.3, 22.0, 22.1, 22.3, 22.3, 22.3, 22.8]",27.385000000000005,2.378,21.9,85.6
1301,2021030611,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.04285714285715,"[26.1, 26.1, 30.6, 25.5, 26.0, 25.5, 25.6, 23.1, 22.0, 21.4, 26.2, 26.1, 26.1, 26.1, 26.3, 26.6, 26.1, 28.3, 21.6, 20.1, 20.5]",32.533,2.0269999999999997,21.9,85.6
1302,2021030611,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,34.0,1,21.165,"[21.5, 22.3, 21.2, 19.8, 19.3, 19.5, 19.7, 19.7, 19.9, 22.9, 22.7, 21.8, 21.8, 21.5, 22.0, 22.6, 23.1, 22.2, 20.0, 19.8]",34.479000000000006,2.115,21.9,85.6
1303,2021030611,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.504545454545454,"[19.5, 20.0, 20.1, 24.3, 25.4, 25.0, 20.1, 20.1, 20.5, 20.0, 20.0, 20.0, 19.8, 19.1, 19.4, 19.1, 19.2, 20.4, 20.5, 19.6, 19.4, 19.6]",42.112,7.335,21.9,85.6
1304,2021030611,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.03571428571428,"[25.6, 20.2, 20.5, 24.5, 21.8, 19.6, 20.3, 21.9, 23.0, 22.6, 22.2, 20.9, 20.7, 24.7]",32.629,6.854,21.9,85.6
1305,2021030611,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,23.130000000000006,"[25.5, 25.6, 26.6, 29.1, 25.1, 25.5, 26.0, 26.1, 26.2, 22.5, 20.1, 19.0, 16.6, 22.6, 23.8, 16.8, 17.8, 20.6, 23.3, 23.8]",28.666999999999998,2.051,21.9,85.6
1306,2021030611,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.677272727272726,"[25.5, 19.0, 18.5, 20.1, 20.3, 19.9, 19.2, 18.5, 17.8, 16.8, 15.3, 25.4, 27.0, 27.5, 27.2, 31.4, 26.5, 26.4, 26.2, 25.3, 23.8, 21.3]",29.698000000000004,3.589,21.9,85.6
1307,2021030611,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.665000000000003,"[23.5, 23.8, 23.9, 24.3, 25.3, 25.5, 26.4, 27.0, 25.3, 22.8, 23.0, 23.3, 23.1, 23.5, 23.6, 24.9, 25.8, 26.4, 26.8, 25.1]",25.874000000000002,2.173,21.9,85.6
1308,2021030611,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.52727272727273,"[24.0, 22.5, 22.1, 21.1, 20.9, 20.8, 25.3, 25.1, 25.3, 22.5, 22.1, 23.6, 23.7, 22.6, 21.9, 22.5, 21.3, 21.0, 21.1, 21.6, 21.8, 22.8]",24.889000000000003,3.2680000000000002,21.9,85.6
1309,2021030611,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.5,1,12.0,1,23.005000000000003,"[26.8, 26.1, 23.8, 22.6, 22.6, 22.6, 23.3, 23.9, 24.0, 24.8, 23.2, 22.1, 21.6, 21.3, 21.5, 21.0, 21.7, 21.6, 22.9, 22.7]",39.27100000000001,3.0460000000000003,21.9,85.6
1310,2021030612,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.81,"[25.3, 24.6, 25.2, 28.6, 24.5, 24.4, 23.3, 23.1, 24.0, 22.4, 20.3, 19.6, 18.4, 22.8, 24.5, 18.4, 19.4, 21.0, 22.9, 23.5]",28.826999999999998,2.275,22.2,84.4
1311,2021030612,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,22.0,1,23.790000000000003,"[27.3, 26.8, 24.6, 23.5, 24.0, 23.8, 24.0, 24.5, 24.5, 25.6, 24.4, 23.0, 22.5, 22.1, 22.1, 21.8, 22.3, 22.1, 23.4, 23.5]",39.407000000000004,3.592,22.2,84.4
1312,2021030612,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,23.272727272727273,"[24.1, 23.3, 23.1, 21.9, 21.8, 21.9, 25.9, 25.6, 25.9, 23.4, 22.9, 24.2, 24.3, 23.3, 22.6, 23.4, 22.1, 22.0, 21.8, 22.6, 22.4, 23.5]",24.942999999999998,3.84,22.2,84.4
1313,2021030612,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.7,1,58.0,1,22.35,"[25.8, 20.8, 21.0, 24.3, 22.0, 20.2, 21.3, 22.3, 23.0, 22.5, 22.2, 21.2, 21.2, 25.1]",32.318,6.737,22.2,84.4
1314,2021030612,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.755000000000003,"[22.1, 23.0, 21.8, 20.0, 20.3, 20.6, 20.1, 20.1, 20.3, 23.2, 22.6, 22.3, 22.7, 22.3, 22.6, 23.4, 23.5, 22.8, 20.8, 20.6]",34.479000000000006,2.043,22.2,84.4
1315,2021030612,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,24.247619047619057,"[24.5, 24.7, 30.3, 25.3, 26.0, 25.6, 25.3, 23.0, 21.7, 21.8, 24.2, 24.1, 24.1, 24.1, 24.8, 24.6, 24.6, 27.2, 21.6, 20.1, 21.6]",32.986999999999995,2.315,22.2,84.4
1316,2021030612,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.509999999999998,"[23.7, 24.1, 24.0, 24.1, 24.8, 24.4, 25.3, 25.5, 23.8, 23.1, 24.0, 23.8, 23.6, 23.9, 23.8, 24.9, 26.0, 26.5, 26.9, 24.0]",25.71599999999999,2.411,22.2,84.4
1317,2021030612,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.36818181818182,"[22.5, 22.8, 22.9, 23.4, 22.8, 23.2, 23.1, 23.3, 23.2, 23.5, 24.3, 26.5, 26.3, 25.3, 22.5, 22.6, 22.5, 22.6, 22.5, 22.5, 22.5, 23.3]",27.138999999999996,2.781,22.2,84.4
1318,2021030612,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.022727272727273,"[20.1, 20.9, 20.9, 24.5, 25.5, 25.1, 20.8, 20.8, 21.1, 20.6, 20.4, 20.3, 20.2, 20.2, 19.8, 19.9, 19.7, 20.8, 20.8, 20.2, 19.8, 20.1]",41.53399999999999,7.614,22.2,84.4
1319,2021030612,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,73.0,1,23.936363636363637,"[25.4, 20.4, 20.1, 22.1, 22.0, 21.7, 21.2, 20.3, 19.7, 18.4, 17.4, 26.5, 27.6, 28.0, 27.8, 32.0, 27.5, 27.4, 26.9, 26.0, 25.1, 23.1]",29.399999999999995,3.9139999999999997,22.2,84.4
1320,2021030613,HXXID4,艾特网能空调1712,25.0,50.0,1,50.0,26.2,1,29.0,1,24.81000000000001,"[25.6, 24.5, 23.5, 23.5, 23.9, 22.8, 23.3, 24.2, 23.3, 25.1, 25.4, 25.8, 25.6, 25.6, 25.3, 25.3, 26.1, 27.1, 26.8, 23.5]",25.898999999999994,2.424,22.6,82.6
1321,2021030613,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,23.57619047619048,"[23.0, 23.0, 30.0, 24.9, 25.9, 25.0, 23.8, 23.1, 21.9, 22.3, 22.7, 22.1, 22.5, 22.9, 22.8, 23.3, 22.8, 25.6, 22.2, 22.1, 23.2]",32.741,3.239,22.6,82.6
1322,2021030613,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,22.410000000000004,"[22.5, 23.5, 22.3, 21.0, 22.1, 22.0, 22.0, 21.8, 21.8, 22.6, 23.2, 22.6, 23.3, 22.5, 22.6, 22.8, 22.8, 22.8, 21.8, 22.2]",34.852000000000004,2.708,22.6,82.6
1323,2021030613,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.4,"[22.0, 22.3, 22.3, 25.3, 26.3, 25.7, 22.5, 22.5, 22.8, 22.1, 21.7, 21.6, 21.7, 21.1, 21.7, 21.8, 20.9, 22.0, 22.0, 21.5, 21.0, 22.0]",42.54599999999999,9.289,22.6,82.6
1324,2021030613,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,23.59090909090909,"[24.6, 24.0, 23.5, 22.4, 22.5, 22.3, 26.4, 26.0, 26.3, 23.8, 23.2, 23.1, 23.5, 23.5, 23.2, 23.9, 22.8, 22.3, 22.5, 22.9, 22.5, 23.8]",24.887,4.658,22.6,82.6
1325,2021030613,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.892857142857146,"[26.4, 22.0, 22.1, 25.2, 22.7, 21.5, 22.3, 22.0, 22.3, 22.3, 22.3, 22.1, 22.0, 25.3]",32.577999999999996,7.879,22.6,82.6
1326,2021030613,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.77,"[23.3, 22.9, 23.2, 27.7, 22.8, 22.8, 22.7, 22.7, 22.9, 22.7, 22.1, 21.6, 20.4, 24.2, 25.8, 20.4, 21.4, 22.1, 21.6, 22.1]",28.558999999999997,3.0610000000000004,22.6,82.6
1327,2021030613,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,25.09545454545454,"[25.7, 22.4, 22.1, 23.7, 23.7, 23.6, 23.2, 22.3, 21.7, 22.1, 21.4, 26.5, 27.5, 27.9, 27.5, 32.0, 27.3, 27.1, 27.2, 26.7, 25.6, 24.9]",30.060000000000002,4.31,22.6,82.6
1328,2021030613,HXXID4,艾特网能空调1719,25.0,50.0,1,68.0,26.0,1,28.0,1,24.17,"[27.6, 26.8, 25.1, 24.3, 24.6, 24.3, 24.6, 24.9, 25.0, 25.6, 24.7, 23.4, 22.8, 22.3, 22.6, 22.1, 23.3, 22.5, 23.4, 23.5]",40.28,4.7989999999999995,22.6,82.6
1329,2021030613,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.331818181818186,"[23.7, 23.6, 24.2, 23.3, 24.4, 24.4, 25.1, 25.3, 25.2, 25.2, 24.1, 26.5, 26.4, 25.3, 23.5, 23.6, 22.7, 23.0, 23.3, 23.8, 24.1, 24.6]",27.271999999999995,2.66,22.6,82.6
1330,2021030614,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.522727272727273,"[23.2, 24.0, 24.1, 24.5, 24.4, 24.5, 25.3, 25.4, 25.5, 25.5, 24.2, 26.8, 26.6, 25.8, 23.3, 23.5, 23.1, 23.3, 23.9, 23.7, 24.1, 24.8]",26.982,2.562,22.5,82.9
1331,2021030614,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,22.890476190476193,"[22.6, 22.5, 29.0, 23.0, 23.9, 23.3, 23.1, 22.5, 21.5, 21.6, 22.5, 21.9, 22.1, 22.4, 22.3, 22.9, 22.6, 25.1, 22.3, 21.5, 22.1]",33.062,2.8310000000000004,22.5,82.9
1332,2021030614,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,21.82,"[21.6, 22.8, 22.3, 21.5, 20.9, 21.9, 22.0, 21.7, 21.6, 21.9, 22.5, 21.7, 22.1, 21.6, 21.7, 22.0, 22.2, 21.8, 21.1, 21.5]",34.424,2.484,22.5,82.9
1333,2021030614,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.254545454545458,"[21.6, 21.8, 21.8, 25.7, 26.7, 26.2, 21.8, 21.9, 22.1, 21.5, 21.8, 21.8, 21.6, 21.1, 21.3, 21.0, 21.3, 22.3, 22.4, 21.5, 21.2, 21.2]",42.071,8.879,22.5,82.9
1334,2021030614,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.29090909090909,"[24.1, 23.6, 22.6, 21.8, 22.0, 22.0, 26.5, 26.2, 26.6, 23.7, 23.1, 22.4, 23.1, 23.0, 23.0, 23.8, 22.5, 22.2, 21.9, 22.8, 22.3, 23.2]",24.944000000000003,4.474,22.5,82.9
1335,2021030614,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.521428571428572,"[26.1, 21.5, 21.6, 25.0, 22.5, 21.3, 21.7, 21.8, 22.0, 22.0, 21.8, 21.5, 21.4, 25.1]",32.875,7.33,22.5,82.9
1336,2021030614,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,44.0,1,22.355000000000004,"[23.0, 22.3, 22.8, 26.8, 22.1, 22.0, 22.1, 22.0, 22.3, 22.0, 20.8, 21.3, 20.1, 25.7, 25.8, 20.3, 20.6, 21.5, 21.6, 22.0]",28.211999999999996,2.525,22.5,82.9
1337,2021030614,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.9,1,78.0,1,24.390909090909098,"[26.3, 22.3, 21.8, 22.8, 22.8, 22.6, 22.4, 21.8, 21.5, 20.6, 19.6, 26.1, 27.1, 27.4, 26.8, 31.6, 26.2, 26.1, 26.3, 25.8, 25.1, 23.6]",29.358,4.283,22.5,82.9
1338,2021030614,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,26.0,1,23.705000000000005,"[27.3, 26.5, 24.7, 24.0, 24.0, 23.5, 24.3, 24.7, 24.8, 24.8, 23.7, 22.7, 22.1, 22.0, 22.0, 22.1, 22.8, 21.8, 23.0, 23.3]",39.75600000000001,3.75,22.5,82.9
1339,2021030614,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,24.95,"[25.9, 24.6, 23.9, 23.6, 23.8, 22.9, 23.0, 24.1, 23.1, 25.1, 25.8, 26.1, 26.0, 25.7, 25.6, 26.0, 26.3, 27.5, 26.8, 23.2]",26.195999999999998,2.211,22.5,82.9
1340,2021030615,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.9,1,76.0,1,24.327272727272728,"[25.9, 21.9, 21.2, 22.5, 22.6, 22.5, 22.0, 21.5, 21.0, 20.3, 19.3, 26.3, 27.6, 27.5, 27.2, 31.4, 26.6, 26.5, 26.3, 26.1, 25.4, 23.6]",29.336999999999996,4.125,22.2,82.0
1341,2021030615,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.615000000000002,"[23.9, 23.1, 23.4, 26.9, 23.0, 22.5, 22.6, 22.5, 22.8, 22.5, 21.0, 21.2, 19.8, 25.2, 25.5, 20.0, 20.5, 21.4, 22.1, 22.4]",28.451999999999998,2.7510000000000003,22.2,82.0
1342,2021030615,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.779999999999998,"[25.5, 24.3, 23.7, 23.3, 23.8, 22.6, 23.0, 24.0, 22.5, 24.7, 26.0, 25.5, 25.3, 25.5, 25.4, 26.4, 26.6, 27.7, 27.0, 22.8]",26.199,1.781,22.2,82.0
1343,2021030615,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,50.0,1,22.871428571428577,"[22.6, 22.5, 28.8, 22.8, 23.6, 23.8, 23.6, 22.7, 21.5, 21.7, 22.3, 21.8, 22.0, 22.3, 22.3, 22.8, 22.6, 25.1, 22.3, 21.1, 22.1]",32.76800000000001,2.9219999999999997,22.2,82.0
1344,2021030615,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.605000000000004,"[21.6, 22.7, 22.1, 21.1, 20.8, 20.9, 21.2, 21.1, 21.1, 22.0, 21.9, 21.7, 22.1, 21.6, 21.8, 22.0, 22.5, 21.8, 21.0, 21.1]",34.426,2.479,22.2,82.0
1345,2021030615,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.286363636363646,"[23.2, 23.6, 23.8, 24.1, 23.9, 24.1, 24.8, 25.0, 25.0, 25.0, 24.1, 27.1, 26.8, 25.8, 23.1, 23.3, 23.0, 23.2, 23.5, 23.6, 23.8, 24.5]",26.879999999999995,2.448,22.2,82.0
1346,2021030615,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,64.0,1,22.514285714285716,"[26.0, 21.2, 21.5, 24.8, 22.5, 21.0, 21.8, 22.0, 22.3, 22.1, 22.0, 21.5, 21.3, 25.2]",32.867999999999995,7.539,22.2,82.0
1347,2021030615,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,23.054545454545448,"[24.4, 23.2, 22.6, 21.6, 21.6, 21.6, 26.1, 25.7, 26.1, 23.3, 22.8, 22.7, 23.0, 22.9, 22.8, 23.4, 22.1, 21.7, 21.7, 22.4, 22.2, 23.3]",24.898999999999997,3.9930000000000003,22.2,82.0
1348,2021030615,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,75.0,1,22.077272727272728,"[21.1, 21.6, 21.6, 25.6, 26.6, 26.2, 21.6, 21.7, 21.8, 21.3, 21.7, 21.6, 21.4, 20.9, 21.1, 21.0, 21.0, 22.1, 22.3, 21.3, 21.1, 21.1]",41.894,8.917,22.2,82.0
1349,2021030615,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,26.0,1,23.62,"[27.2, 26.8, 24.6, 23.7, 23.6, 23.6, 24.1, 24.6, 24.7, 25.1, 24.0, 22.8, 22.2, 21.6, 21.8, 21.6, 22.4, 21.9, 23.1, 23.0]",40.48300000000001,4.32,22.2,82.0
1350,2021030616,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,23.729999999999997,"[27.3, 26.4, 24.5, 23.8, 23.9, 24.0, 24.1, 24.6, 24.7, 25.3, 24.3, 22.9, 22.2, 21.8, 22.2, 21.8, 22.7, 21.9, 23.1, 23.1]",40.696999999999996,4.354,21.9,83.4
1351,2021030616,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,75.0,1,24.5,"[26.0, 22.1, 21.6, 23.0, 23.1, 22.9, 22.4, 21.6, 21.1, 20.9, 20.2, 26.3, 27.2, 27.4, 27.0, 31.3, 26.6, 26.6, 26.3, 25.8, 25.3, 24.3]",29.360999999999997,4.308,21.9,83.4
1352,2021030616,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.665000000000006,"[23.6, 22.9, 23.2, 27.0, 22.8, 22.8, 22.8, 22.8, 22.9, 22.4, 21.5, 21.3, 20.0, 24.9, 25.5, 20.1, 20.8, 21.6, 22.1, 22.3]",28.894000000000005,2.656,21.9,83.4
1353,2021030616,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.678571428571427,"[26.1, 21.4, 21.6, 25.0, 22.5, 21.2, 22.0, 22.2, 22.5, 22.3, 22.1, 21.7, 21.6, 25.3]",32.6,7.797000000000001,21.9,83.4
1354,2021030616,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,75.0,1,22.12272727272727,"[21.4, 21.9, 21.9, 25.5, 26.5, 26.1, 22.0, 22.1, 22.2, 21.6, 21.5, 21.4, 21.3, 20.8, 21.0, 21.1, 20.9, 22.0, 22.1, 21.3, 20.9, 21.2]",42.216,8.585,21.9,83.4
1355,2021030616,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.880000000000003,"[22.1, 23.0, 22.0, 21.0, 21.3, 21.2, 21.1, 21.2, 21.3, 22.4, 22.0, 22.0, 22.5, 22.0, 22.1, 22.4, 22.8, 22.2, 21.4, 21.6]",34.762,2.48,21.9,83.4
1356,2021030616,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,23.05238095238095,"[23.0, 22.8, 28.8, 22.8, 23.8, 23.8, 23.6, 22.7, 21.6, 22.0, 22.7, 21.8, 22.4, 22.7, 22.5, 23.3, 22.7, 25.0, 22.1, 21.4, 22.6]",32.68600000000001,2.842,21.9,83.4
1357,2021030616,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.29545454545455,"[24.4, 23.3, 23.0, 22.1, 22.1, 22.0, 26.0, 25.9, 26.1, 23.5, 22.9, 22.8, 23.1, 23.1, 23.1, 23.6, 22.2, 21.9, 22.0, 22.6, 22.8, 24.0]",24.860999999999997,4.343999999999999,21.9,83.4
1358,2021030616,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,25.020000000000003,"[25.5, 24.5, 24.0, 23.6, 23.8, 22.9, 22.8, 24.1, 23.0, 25.6, 26.0, 26.3, 26.1, 25.5, 25.3, 26.5, 26.6, 28.1, 27.0, 23.2]",25.607,2.129,21.9,83.4
1359,2021030616,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.563636363636363,"[23.3, 23.6, 24.3, 24.0, 24.5, 24.8, 25.5, 25.7, 25.7, 25.3, 24.4, 27.1, 26.8, 25.8, 23.3, 23.4, 23.0, 23.3, 23.5, 24.0, 24.3, 24.8]",27.383,2.676,21.9,83.4
1360,2021030617,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.622727272727275,"[24.1, 24.0, 24.3, 24.6, 24.4, 24.6, 24.6, 25.0, 24.6, 24.5, 24.2, 27.0, 26.7, 25.9, 24.1, 24.1, 23.9, 24.1, 24.0, 24.1, 24.2, 24.7]",27.520000000000003,2.8689999999999998,21.9,84.7
1361,2021030617,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,49.0,1,22.610000000000007,"[22.6, 23.7, 22.9, 21.9, 22.5, 22.4, 22.3, 22.3, 22.1, 22.8, 22.4, 22.7, 23.3, 22.6, 22.6, 22.8, 23.0, 22.6, 22.1, 22.6]",34.611000000000004,2.748,21.9,84.7
1362,2021030617,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,91.0,1,22.89545454545455,"[22.3, 22.6, 22.5, 25.8, 26.8, 26.3, 22.8, 23.0, 23.1, 22.8, 22.3, 22.3, 22.1, 21.5, 22.0, 22.1, 21.6, 22.8, 22.8, 22.1, 21.8, 22.3]",42.028000000000006,9.436,21.9,84.7
1363,2021030617,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,74.0,1,23.142857142857146,"[26.6, 22.4, 22.4, 25.5, 23.2, 22.1, 22.3, 22.3, 22.5, 22.5, 22.4, 22.3, 22.1, 25.4]",32.629,8.416,21.9,84.7
1364,2021030617,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,54.0,1,23.070000000000004,"[23.4, 22.8, 23.1, 27.3, 22.7, 22.5, 22.2, 22.2, 22.5, 22.9, 22.4, 22.8, 21.6, 25.4, 26.3, 21.6, 22.1, 22.7, 22.3, 22.6]",29.284,3.24,21.9,84.7
1365,2021030617,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.3,1,78.0,1,25.013636363636362,"[26.1, 23.4, 22.9, 23.8, 23.8, 23.8, 23.6, 23.0, 22.6, 22.4, 21.9, 26.0, 26.8, 27.4, 26.6, 31.4, 26.3, 26.2, 26.4, 25.9, 25.3, 24.7]",29.898,4.34,21.9,84.7
1366,2021030617,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,35.0,1,24.200000000000003,"[27.7, 26.4, 25.1, 24.3, 24.8, 24.1, 24.8, 24.8, 25.0, 24.9, 24.3, 23.6, 22.8, 22.6, 22.9, 22.6, 23.5, 22.6, 23.5, 23.7]",40.64399999999999,4.848,21.9,84.7
1367,2021030617,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,68.0,1,23.85,"[24.5, 24.0, 23.3, 22.6, 22.5, 22.7, 26.7, 26.4, 26.6, 24.2, 23.5, 23.3, 23.8, 23.7, 23.6, 24.2, 23.1, 22.8, 22.8, 23.5, 23.0, 23.9]",24.783000000000005,4.735,21.9,84.7
1368,2021030617,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,24.795000000000005,"[24.5, 24.3, 23.8, 23.6, 24.1, 23.2, 23.6, 24.6, 23.8, 24.8, 25.2, 25.0, 24.6, 24.6, 24.6, 26.3, 26.6, 27.7, 27.2, 23.8]",26.357999999999997,2.4619999999999997,21.9,84.7
1369,2021030617,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,59.0,1,23.523809523809526,"[23.0, 22.8, 29.2, 23.2, 24.1, 24.0, 23.8, 23.3, 22.3, 22.6, 23.2, 22.8, 22.8, 23.2, 23.1, 23.6, 23.2, 25.2, 22.8, 22.4, 23.4]",32.631,3.315,21.9,84.7
1370,2021030618,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,22.025,"[21.7, 22.9, 22.5, 22.0, 21.1, 22.3, 22.4, 22.2, 22.1, 22.0, 22.5, 21.7, 22.1, 21.6, 21.7, 22.1, 22.2, 22.0, 21.5, 21.9]",34.61000000000001,2.5069999999999997,21.6,86.5
1371,2021030618,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.32,"[24.3, 23.6, 23.4, 23.0, 23.6, 22.7, 23.2, 24.1, 23.1, 24.1, 24.3, 24.6, 24.3, 24.9, 24.4, 25.8, 26.2, 27.1, 26.5, 23.2]",26.278000000000002,2.128,21.6,86.5
1372,2021030618,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,52.0,1,22.90476190476191,"[22.6, 22.5, 29.0, 22.8, 23.6, 23.2, 23.0, 22.4, 21.8, 21.7, 22.3, 22.2, 22.1, 22.3, 22.5, 22.8, 22.5, 25.0, 22.3, 21.9, 22.5]",32.775999999999996,2.821,21.6,86.5
1373,2021030618,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,92.0,1,22.55454545454546,"[21.6, 22.0, 21.8, 25.9, 27.0, 26.6, 22.1, 22.0, 22.2, 21.6, 22.1, 22.3, 22.0, 21.5, 21.7, 21.5, 21.6, 22.7, 22.8, 21.8, 21.6, 21.8]",41.763,8.95,21.6,86.5
1374,2021030618,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,64.0,1,22.514285714285712,"[26.1, 21.6, 21.8, 25.2, 22.5, 21.5, 21.6, 21.5, 21.7, 21.8, 21.8, 21.6, 21.5, 25.0]",32.521,7.599,21.6,86.5
1375,2021030618,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,22.490000000000002,"[22.8, 22.6, 22.4, 26.8, 22.3, 22.5, 22.5, 22.5, 22.3, 22.0, 21.3, 21.5, 20.5, 26.1, 26.1, 20.6, 20.7, 21.3, 21.3, 21.7]",28.773999999999997,2.785,21.6,86.5
1376,2021030618,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.622727272727275,"[26.1, 22.8, 22.0, 23.0, 22.9, 22.8, 22.5, 22.3, 21.8, 21.5, 19.9, 26.3, 27.2, 27.5, 27.0, 31.4, 26.5, 26.5, 26.5, 25.8, 25.3, 24.1]",30.182,4.302,21.6,86.5
1377,2021030618,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.0,1,30.0,1,23.880000000000003,"[27.3, 26.5, 24.6, 23.8, 24.3, 23.8, 24.3, 24.5, 24.7, 25.3, 24.1, 22.9, 22.8, 22.3, 22.3, 22.2, 22.6, 22.3, 23.5, 23.5]",40.21399999999999,4.686,21.6,86.5
1378,2021030618,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,65.0,1,23.50909090909091,"[24.5, 23.7, 22.9, 22.1, 22.1, 22.3, 26.6, 26.3, 26.7, 23.8, 23.3, 22.7, 23.5, 23.2, 23.1, 23.9, 22.6, 22.3, 21.8, 23.0, 22.9, 23.9]",24.89,4.388999999999999,21.6,86.5
1379,2021030618,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.19545454545455,"[23.6, 23.9, 23.8, 24.5, 23.8, 24.0, 24.3, 24.3, 24.2, 24.1, 23.8, 26.6, 26.4, 25.7, 23.5, 23.6, 23.3, 23.4, 23.8, 23.8, 23.8, 24.1]",27.301000000000002,2.679,21.6,86.5
1380,2021030619,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,68.0,1,23.713636363636372,"[24.5, 23.8, 23.4, 22.5, 22.6, 22.5, 26.5, 26.3, 26.5, 24.0, 23.3, 23.1, 23.6, 23.6, 23.5, 24.1, 22.8, 22.5, 22.3, 23.1, 23.1, 24.1]",25.075000000000003,4.749,21.5,86.0
1381,2021030619,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.252380952380957,"[23.0, 22.8, 28.9, 23.0, 23.9, 23.6, 23.4, 22.8, 22.0, 22.1, 23.0, 22.6, 22.8, 23.0, 22.8, 23.5, 23.0, 25.0, 22.5, 21.6, 23.0]",32.669,3.293,21.5,86.0
1382,2021030619,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,22.2095,"[22.2, 23.2, 22.6, 21.6, 21.6, 21.5, 21.6, 21.6, 21.6, 24.09, 22.1, 22.3, 22.8, 22.2, 22.3, 22.5, 22.6, 22.3, 21.6, 21.9]",34.882000000000005,2.748,21.5,86.0
1383,2021030619,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,84.0,1,22.481818181818184,"[21.6, 22.1, 22.0, 25.7, 26.8, 26.3, 22.3, 22.3, 22.4, 21.9, 22.1, 22.0, 21.9, 21.3, 21.5, 21.3, 21.3, 22.5, 22.6, 21.7, 21.5, 21.5]",42.592999999999996,9.211,21.5,86.0
1384,2021030619,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,34.0,1,24.065000000000005,"[27.5, 26.3, 24.7, 24.0, 24.5, 24.2, 24.3, 24.6, 24.7, 25.3, 24.4, 23.3, 23.1, 22.3, 22.6, 22.3, 23.1, 22.8, 23.8, 23.5]",41.15400000000001,4.9,21.5,86.0
1385,2021030619,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,22.859999999999996,"[23.6, 22.9, 23.2, 27.1, 22.8, 22.6, 22.6, 22.6, 22.7, 22.5, 21.8, 22.0, 20.7, 25.4, 26.0, 20.8, 21.3, 22.0, 22.2, 22.4]",29.122999999999998,3.255,21.5,86.0
1386,2021030619,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.3,1,78.0,1,24.69545454545455,"[26.0, 22.8, 22.1, 23.4, 23.4, 23.3, 22.8, 22.1, 21.8, 21.5, 20.6, 26.3, 27.1, 27.1, 26.8, 31.3, 26.4, 26.3, 26.5, 25.8, 25.4, 24.5]",29.857000000000003,4.377,21.5,86.0
1387,2021030619,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.650000000000002,"[23.8, 24.3, 24.4, 24.9, 24.5, 24.5, 24.9, 25.0, 24.9, 24.9, 24.1, 26.8, 26.6, 25.9, 23.9, 24.0, 23.7, 23.8, 24.1, 24.3, 24.3, 24.7]",27.54,2.728,21.5,86.0
1388,2021030619,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,65.0,1,22.771428571428572,"[26.3, 21.7, 21.8, 25.2, 22.9, 21.6, 22.0, 22.0, 22.3, 22.2, 22.1, 21.8, 21.8, 25.1]",32.999,8.458,21.5,86.0
1389,2021030619,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.6,1,38.0,1,24.81,"[25.0, 24.2, 23.7, 23.6, 24.0, 23.1, 23.4, 24.6, 23.5, 24.9, 25.5, 25.3, 25.0, 25.0, 24.9, 26.0, 26.4, 27.6, 27.0, 23.5]",26.305999999999997,2.461,21.5,86.0
1390,2021030620,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,22.7,"[21.6, 21.9, 21.8, 26.0, 27.0, 26.3, 22.1, 22.3, 22.3, 21.8, 22.4, 22.5, 22.3, 21.7, 21.9, 21.8, 21.8, 23.0, 23.0, 22.1, 21.9, 21.9]",43.075,9.214,21.6,86.1
1391,2021030620,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.58636363636364,"[24.1, 24.2, 24.5, 24.8, 24.5, 24.5, 24.5, 24.6, 24.4, 24.1, 24.0, 26.8, 26.5, 25.8, 24.1, 24.2, 24.0, 24.1, 24.1, 24.2, 24.2, 24.7]",27.528000000000002,2.7319999999999998,21.6,86.1
1392,2021030620,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.585,"[24.1, 24.2, 23.8, 23.6, 23.3, 23.2, 23.6, 24.8, 23.7, 24.5, 25.1, 24.7, 24.2, 24.3, 24.3, 26.0, 26.4, 27.3, 27.0, 23.6]",26.056,2.4659999999999997,21.6,86.1
