,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1393,2021030620,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,23.314285714285717,"[22.3, 22.3, 29.1, 23.3, 24.1, 23.6, 23.3, 23.0, 22.3, 22.4, 23.0, 22.9, 22.8, 22.9, 23.1, 23.3, 23.0, 25.2, 22.9, 22.3, 22.5]",32.398,3.281,21.6,86.1
1394,2021030620,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,50.0,1,22.250000000000004,"[22.3, 23.5, 23.0, 22.0, 21.8, 21.8, 22.1, 22.0, 22.0, 22.3, 22.5, 22.2, 22.5, 22.1, 22.1, 22.0, 22.7, 22.0, 22.0, 22.1]",34.82900000000001,2.9019999999999997,21.6,86.1
1395,2021030620,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.4,1,78.0,1,23.064285714285717,"[26.6, 22.0, 22.2, 25.2, 23.2, 22.1, 22.3, 22.4, 22.5, 22.5, 22.4, 22.2, 22.1, 25.2]",33.35,9.151,21.6,86.1
1396,2021030620,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,57.0,1,22.560000000000006,"[23.5, 22.8, 23.1, 27.1, 22.7, 22.3, 21.4, 21.3, 21.9, 22.8, 21.4, 22.6, 19.6, 25.8, 26.3, 19.7, 20.0, 22.1, 22.2, 22.6]",28.988999999999997,3.375,21.6,86.1
1397,2021030620,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.3,1,78.0,1,24.322727272727274,"[26.1, 23.4, 22.5, 23.1, 23.3, 23.1, 23.3, 22.8, 22.4, 20.4, 19.5, 25.3, 26.0, 26.1, 26.0, 31.1, 25.9, 25.6, 26.4, 25.0, 24.4, 23.4]",29.317999999999998,4.388999999999999,21.6,86.1
1398,2021030620,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,36.0,1,23.820000000000007,"[27.1, 25.6, 24.5, 23.8, 24.5, 24.1, 24.1, 24.3, 24.4, 24.6, 23.3, 23.3, 22.8, 22.6, 22.6, 22.6, 23.3, 22.3, 22.6, 24.0]",42.05100000000001,4.656000000000001,21.6,86.1
1399,2021030620,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,74.0,1,23.772727272727273,"[24.4, 24.0, 22.9, 22.3, 22.5, 22.7, 26.9, 26.5, 26.8, 24.3, 23.6, 23.3, 23.8, 23.8, 23.6, 24.2, 23.0, 22.7, 22.4, 23.4, 22.9, 23.0]",25.272999999999996,4.916,21.6,86.1
1400,2021030621,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,56.0,1,22.672727272727276,"[24.1, 22.8, 21.8, 20.8, 21.0, 21.1, 25.8, 25.5, 26.0, 23.0, 22.6, 22.6, 23.1, 22.8, 22.5, 23.1, 21.5, 21.2, 21.0, 21.8, 21.9, 22.8]",25.514,3.8689999999999998,21.4,84.5
1401,2021030621,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,24.71,"[25.3, 24.2, 23.6, 23.6, 23.6, 22.6, 22.9, 23.7, 22.5, 25.3, 25.6, 25.9, 25.7, 25.5, 25.3, 25.8, 26.2, 27.3, 26.8, 22.8]",26.05399999999999,2.004,21.4,84.5
1402,2021030621,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,24.24545454545455,"[23.0, 23.3, 23.8, 23.8, 23.8, 24.0, 25.0, 25.3, 25.4, 25.1, 24.2, 26.8, 26.6, 25.7, 23.3, 23.4, 23.1, 23.3, 23.3, 23.2, 23.8, 24.2]",27.686,2.593,21.4,84.5
1403,2021030621,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,22.538095238095238,"[22.5, 22.6, 28.7, 22.5, 23.4, 23.1, 23.1, 22.3, 21.3, 21.0, 21.7, 21.7, 21.6, 21.8, 22.2, 22.2, 22.1, 25.3, 21.7, 21.0, 21.5]",32.528999999999996,2.613,21.4,84.5
1404,2021030621,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,26.0,1,23.120000000000005,"[27.1, 26.4, 24.1, 22.9, 23.5, 23.2, 23.7, 24.1, 24.3, 24.8, 23.1, 22.1, 21.7, 21.1, 21.4, 21.3, 21.3, 21.1, 22.6, 22.6]",41.74799999999999,3.455,21.4,84.5
1405,2021030621,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,67.0,1,23.959090909090914,"[26.1, 21.4, 20.5, 21.8, 21.8, 21.6, 21.3, 20.8, 20.4, 19.9, 17.5, 26.1, 27.5, 27.7, 27.3, 31.4, 26.8, 26.6, 26.8, 26.1, 25.1, 22.6]",29.776,3.138,21.4,84.5
1406,2021030621,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,21.985000000000003,"[23.1, 22.8, 22.6, 26.5, 22.2, 22.5, 22.6, 22.6, 22.8, 22.0, 20.1, 20.6, 18.0, 25.5, 25.3, 18.1, 20.0, 20.1, 21.0, 21.3]",28.543999999999997,2.0909999999999997,21.4,84.5
1407,2021030621,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,22.1,"[24.6, 20.7, 21.3, 24.5, 22.0, 20.6, 21.3, 21.7, 22.0, 21.8, 21.6, 21.2, 21.1, 25.0]",32.745,6.803,21.4,84.5
1408,2021030621,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,71.0,1,21.613636363636367,"[20.7, 21.0, 20.8, 25.6, 26.8, 26.4, 21.0, 21.3, 21.1, 20.8, 21.0, 21.1, 20.9, 20.4, 20.6, 20.3, 20.5, 21.6, 21.8, 20.8, 20.5, 20.5]",43.228,7.862,21.4,84.5
1409,2021030621,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,40.0,1,21.115000000000002,"[20.9, 22.1, 21.5, 20.7, 19.8, 20.8, 21.1, 20.9, 20.9, 21.6, 21.8, 21.0, 21.2, 20.8, 21.0, 21.5, 21.7, 21.5, 20.7, 20.8]",34.596999999999994,2.296,21.4,84.5
1410,2021030622,HXXID4,艾特网能空调1718,25.0,50.0,1,63.0,27.3,1,62.0,1,23.50909090909091,"[25.6, 20.6, 20.0, 21.1, 21.3, 20.8, 20.7, 20.0, 19.4, 18.3, 16.8, 25.8, 27.3, 27.8, 27.3, 31.4, 26.8, 26.7, 26.9, 26.0, 24.3, 22.3]",29.767,3.225,21.4,83.1
1411,2021030622,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.720000000000006,"[24.2, 24.5, 25.1, 27.8, 23.8, 24.3, 24.6, 24.6, 24.8, 22.0, 19.9, 19.3, 17.5, 24.1, 24.8, 17.9, 19.0, 20.6, 22.6, 23.0]",28.825,1.9709999999999999,21.4,83.1
1412,2021030622,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.427272727272733,"[22.8, 23.6, 24.3, 24.1, 24.2, 24.2, 25.3, 25.6, 25.7, 25.6, 25.0, 27.4, 27.1, 26.0, 22.8, 22.9, 22.6, 22.8, 23.3, 23.4, 24.0, 24.7]",27.839,2.3569999999999998,21.4,83.1
1413,2021030622,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,25.235,"[26.1, 25.1, 24.3, 24.3, 24.4, 23.1, 23.1, 24.1, 22.4, 25.5, 26.1, 26.4, 26.1, 26.0, 25.9, 26.7, 26.6, 28.1, 27.4, 23.0]",26.570999999999998,1.913,21.4,83.1
1414,2021030622,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,49.0,1,22.84285714285714,"[23.0, 23.1, 28.6, 22.9, 23.6, 23.4, 23.2, 22.1, 21.5, 21.3, 22.8, 21.9, 22.6, 22.9, 22.5, 23.4, 22.6, 25.5, 21.7, 20.1, 21.0]",32.57999999999999,2.418,21.4,83.1
1415,2021030622,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,21.055,"[21.2, 22.3, 21.4, 20.5, 20.0, 20.0, 20.3, 20.2, 20.4, 21.9, 21.5, 21.3, 21.6, 21.2, 21.5, 21.7, 22.0, 21.6, 20.1, 20.4]",34.56000000000001,2.164,21.4,83.1
1416,2021030622,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.7,1,20.0,1,23.080000000000005,"[26.9, 26.5, 24.2, 23.0, 22.9, 23.0, 23.8, 24.3, 24.5, 24.8, 23.2, 21.8, 21.5, 21.0, 21.3, 21.1, 21.3, 21.3, 22.6, 22.6]",40.402,3.5389999999999997,21.4,83.1
1417,2021030622,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,55.0,1,21.892857142857142,"[23.5, 20.4, 20.6, 24.5, 21.6, 20.2, 20.8, 22.0, 22.5, 22.0, 21.7, 20.8, 20.8, 25.1]",32.152,7.122999999999999,21.4,83.1
1418,2021030622,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,55.0,1,22.509090909090915,"[23.5, 22.7, 22.0, 20.8, 20.9, 20.8, 25.4, 25.1, 25.6, 22.7, 22.3, 23.3, 23.1, 22.6, 22.2, 22.8, 21.3, 21.1, 20.6, 21.6, 21.8, 23.0]",25.104,3.266,21.4,83.1
1419,2021030622,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.36818181818182,"[20.5, 20.5, 20.5, 25.1, 26.4, 26.0, 20.7, 20.8, 21.0, 20.5, 21.0, 21.0, 20.8, 20.1, 20.4, 20.1, 20.3, 21.4, 21.5, 20.6, 20.5, 20.4]",43.355,8.061,21.4,83.1
1420,2021030623,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,61.0,1,22.763636363636365,"[23.8, 23.2, 22.0, 21.1, 21.0, 21.3, 25.6, 25.5, 25.7, 23.0, 22.6, 23.1, 23.3, 22.9, 22.6, 23.1, 21.8, 21.6, 20.6, 22.2, 21.8, 23.0]",24.844000000000005,3.549,21.1,82.3
1421,2021030623,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,26.0,1,26.0,1,23.21,"[26.8, 26.2, 24.3, 23.0, 23.7, 23.3, 23.9, 24.0, 24.2, 25.0, 23.3, 22.0, 21.5, 21.4, 21.5, 21.4, 21.8, 21.3, 22.6, 23.0]",39.62199999999999,3.237,21.1,82.3
1422,2021030623,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.4409090909091,"[22.7, 23.2, 24.1, 23.8, 24.1, 24.6, 25.4, 25.8, 25.8, 25.6, 24.6, 27.3, 27.1, 26.0, 23.1, 23.2, 22.7, 23.0, 23.4, 23.6, 24.0, 24.6]",26.671,2.437,21.1,82.3
1423,2021030623,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.225,"[25.7, 24.8, 24.3, 24.0, 23.5, 23.2, 23.4, 24.1, 22.9, 25.7, 26.1, 26.5, 26.1, 25.8, 25.7, 27.0, 26.8, 28.3, 27.5, 23.1]",25.501,1.645,21.1,82.3
1424,2021030623,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,49.0,1,22.861904761904764,"[23.0, 23.1, 29.0, 23.1, 24.0, 23.8, 23.5, 22.4, 21.6, 21.3, 22.2, 22.3, 22.2, 22.2, 22.6, 22.4, 22.7, 25.5, 22.1, 20.0, 21.1]",32.291000000000004,2.376,21.1,82.3
1425,2021030623,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.5,1,38.0,1,20.979999999999997,"[21.0, 22.2, 21.9, 20.4, 19.8, 19.8, 20.1, 20.0, 20.3, 21.6, 21.6, 21.1, 21.3, 21.0, 21.2, 21.5, 22.3, 21.3, 20.8, 20.4]",34.077,2.023,21.1,82.3
1426,2021030623,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.236363636363645,"[20.3, 20.6, 20.5, 25.0, 26.1, 25.8, 20.8, 20.8, 20.8, 20.6, 20.9, 20.6, 20.7, 19.8, 20.3, 20.0, 20.3, 21.1, 21.1, 20.6, 20.2, 20.3]",42.136,7.115,21.1,82.3
1427,2021030623,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,61.0,1,21.821428571428573,"[22.4, 20.5, 20.8, 24.4, 22.4, 20.6, 21.5, 21.5, 21.9, 21.6, 21.5, 20.8, 20.5, 25.1]",32.333000000000006,6.419,21.1,82.3
1428,2021030623,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.765000000000004,"[25.1, 24.5, 24.9, 28.1, 24.3, 24.0, 24.1, 24.4, 24.1, 21.6, 20.6, 19.0, 18.0, 23.6, 25.0, 18.1, 19.0, 21.3, 22.6, 23.0]",28.236,1.9880000000000002,21.1,82.3
1429,2021030623,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.9,1,75.0,1,23.65454545454546,"[25.6, 20.7, 20.8, 21.3, 21.5, 21.1, 21.0, 20.3, 19.4, 18.1, 18.4, 25.6, 26.8, 27.6, 27.1, 31.4, 26.8, 26.7, 26.8, 26.1, 24.6, 22.7]",29.561999999999998,3.612,21.1,82.3
1430,2021030700,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.985714285714288,"[22.3, 20.5, 21.0, 24.6, 22.5, 20.0, 21.0, 21.6, 22.7, 22.4, 22.1, 21.1, 20.7, 25.3]",31.799000000000003,6.462999999999999,21.4,80.3
1431,2021030700,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.8,"[19.9, 20.1, 20.1, 24.8, 26.0, 25.6, 20.3, 20.5, 20.5, 20.2, 20.1, 20.4, 20.3, 19.6, 19.9, 19.3, 19.8, 19.9, 20.9, 20.3, 19.8, 19.3]",41.018,6.978,21.4,80.3
1432,2021030700,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,35.0,1,20.82,"[20.8, 22.0, 21.3, 20.2, 19.6, 19.7, 20.1, 20.0, 20.1, 21.9, 21.5, 21.0, 21.1, 20.8, 21.0, 21.5, 21.9, 21.5, 20.1, 20.3]",33.970000000000006,1.9409999999999998,21.4,80.3
1433,2021030700,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.8,1,20.0,1,22.845000000000006,"[26.5, 26.1, 23.7, 22.2, 23.1, 22.4, 23.3, 23.7, 23.9, 24.6, 22.9, 21.6, 21.5, 21.0, 21.3, 21.3, 21.1, 21.3, 22.6, 22.8]",38.335,2.844,21.4,80.3
1434,2021030700,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,24.20909090909091,"[23.1, 23.3, 23.5, 23.8, 23.0, 24.3, 24.5, 25.2, 25.3, 25.5, 25.1, 27.3, 27.1, 25.9, 22.9, 23.0, 22.8, 23.0, 23.0, 23.1, 23.4, 24.5]",27.642000000000003,2.347,21.4,80.3
1435,2021030700,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.825000000000003,"[24.5, 25.7, 24.8, 28.0, 24.5, 25.1, 25.0, 24.9, 25.1, 22.3, 20.4, 19.2, 16.9, 23.8, 24.2, 17.1, 19.0, 20.3, 22.6, 23.1]",28.961,1.7209999999999999,21.4,80.3
1436,2021030700,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,22.41363636363637,"[23.5, 22.8, 21.6, 20.6, 20.8, 20.8, 25.4, 25.1, 25.4, 22.6, 22.3, 23.2, 23.0, 22.5, 22.1, 22.8, 21.3, 20.9, 20.6, 21.6, 21.6, 22.6]",24.450000000000003,3.261,21.4,80.3
1437,2021030700,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,22.75714285714286,"[22.4, 22.6, 28.7, 23.0, 23.6, 23.5, 23.6, 22.5, 21.1, 20.9, 22.6, 22.3, 22.4, 22.6, 22.8, 23.1, 22.8, 25.6, 21.1, 19.9, 20.8]",32.157000000000004,2.293,21.4,80.3
1438,2021030700,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,67.0,1,23.06818181818182,"[25.6, 20.1, 19.1, 20.3, 20.3, 20.1, 19.9, 19.2, 19.0, 18.2, 16.4, 25.1, 26.9, 27.5, 27.1, 31.5, 26.8, 26.5, 26.6, 25.9, 23.8, 21.6]",29.485,2.957,21.4,80.3
1439,2021030700,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.2,1,28.0,1,25.170000000000005,"[26.1, 25.0, 24.3, 24.0, 24.3, 23.2, 23.3, 24.0, 22.5, 25.1, 25.5, 26.2, 26.1, 26.1, 26.0, 26.8, 26.8, 28.0, 27.3, 22.8]",25.496,1.546,21.4,80.3
1440,2021030701,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,25.230000000000004,"[24.1, 25.1, 24.6, 25.1, 25.3, 25.1, 25.3, 26.0, 24.5, 24.2, 24.5, 24.2, 24.1, 24.1, 24.0, 26.3, 27.1, 28.3, 27.9, 24.8]",24.77399999999999,1.7009999999999998,21.3,82.1
1441,2021030701,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.190909090909088,"[22.5, 22.0, 22.6, 22.8, 23.0, 24.2, 22.6, 23.2, 23.2, 23.5, 23.8, 27.3, 27.0, 26.0, 22.0, 22.2, 22.2, 22.3, 21.4, 22.5, 21.5, 22.4]",27.017,1.911,21.3,82.1
1442,2021030701,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.900000000000002,"[25.6, 19.5, 19.1, 20.6, 20.5, 20.3, 19.6, 18.7, 18.1, 17.0, 15.6, 25.7, 27.0, 27.4, 27.3, 31.4, 26.6, 26.3, 26.2, 25.6, 24.1, 21.6]",29.345000000000006,2.987,21.3,82.1
1443,2021030701,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.195,"[25.6, 25.7, 26.3, 29.2, 25.0, 25.5, 26.0, 26.1, 26.1, 22.5, 20.3, 19.0, 16.9, 23.0, 24.1, 17.0, 18.3, 20.5, 23.1, 23.7]",28.773,1.8119999999999998,21.3,82.1
1444,2021030701,HXXID4,艾特网能空调1720,25.0,50.0,1,64.0,26.6,1,49.0,1,22.52727272727273,"[24.0, 22.6, 21.9, 20.6, 20.6, 20.8, 25.2, 25.0, 25.5, 22.7, 22.3, 24.4, 24.1, 22.8, 22.1, 22.7, 21.1, 20.8, 20.8, 21.5, 21.5, 22.6]",24.548000000000002,3.173,21.3,82.1
1445,2021030701,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,18.0,1,22.7,"[26.6, 25.7, 23.3, 22.0, 22.7, 22.5, 23.0, 23.6, 23.7, 24.6, 23.0, 21.7, 21.0, 20.8, 21.3, 21.2, 21.0, 21.0, 22.5, 22.8]",37.848000000000006,3.02,21.3,82.1
1446,2021030701,HXXID4,艾特网能空调1715,24.0,50.0,1,83.0,25.7,1,58.0,1,20.51363636363637,"[19.1, 19.8, 19.8, 24.4, 25.6, 25.3, 19.8, 19.9, 20.3, 19.8, 20.0, 20.1, 20.0, 19.3, 19.5, 19.3, 19.3, 20.6, 20.6, 19.7, 19.5, 19.6]",40.88099999999999,7.149,21.3,82.1
1447,2021030701,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,28.0,1,21.425000000000004,"[21.9, 22.6, 21.3, 19.9, 19.5, 19.6, 19.8, 19.8, 20.0, 23.6, 22.5, 22.1, 22.3, 22.0, 22.6, 23.3, 23.3, 22.3, 20.0, 20.1]",33.811,1.6059999999999999,21.3,82.1
1448,2021030701,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,24.923809523809528,"[25.3, 25.5, 30.1, 26.1, 27.0, 26.0, 25.6, 23.2, 21.3, 21.5, 26.6, 26.2, 26.5, 26.6, 26.3, 27.1, 24.8, 26.1, 20.8, 20.0, 20.8]",31.991999999999997,1.766,21.3,82.1
1449,2021030701,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,51.0,1,21.778571428571432,"[22.6, 20.2, 20.5, 24.5, 22.1, 19.6, 21.0, 21.6, 22.8, 22.3, 22.1, 20.8, 20.2, 24.6]",31.42,6.475,21.3,82.1
1450,2021030702,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.295238095238098,"[26.6, 27.2, 31.1, 26.5, 26.3, 26.4, 26.6, 23.6, 21.8, 20.9, 26.6, 26.3, 26.5, 26.5, 26.4, 27.0, 26.1, 27.4, 21.0, 19.8, 20.6]",32.604000000000006,1.7109999999999999,21.3,80.5
1451,2021030702,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.490909090909096,"[23.9, 22.8, 21.6, 20.5, 20.7, 20.8, 25.3, 25.0, 25.4, 22.6, 22.2, 23.8, 24.0, 23.0, 22.3, 22.8, 21.1, 20.9, 20.5, 21.5, 21.5, 22.6]",24.270999999999997,3.31,21.3,80.5
1452,2021030702,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.47727272727273,"[19.3, 19.6, 19.6, 24.3, 25.5, 25.1, 19.9, 19.8, 20.1, 19.8, 20.0, 20.1, 20.0, 19.3, 19.5, 19.3, 19.3, 20.5, 20.5, 20.0, 19.5, 19.5]",40.937999999999995,6.755,21.3,80.5
1453,2021030702,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,22.00714285714286,"[24.4, 20.6, 21.0, 24.5, 21.6, 19.5, 20.3, 21.6, 22.8, 22.6, 22.3, 21.3, 20.5, 25.1]",31.131000000000004,5.8229999999999995,21.3,80.5
1454,2021030702,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.970000000000002,"[25.2, 25.5, 25.9, 28.7, 24.8, 25.3, 25.3, 25.5, 25.6, 22.6, 20.8, 19.1, 16.9, 23.1, 24.0, 16.8, 18.3, 20.2, 22.6, 23.2]",28.802999999999997,1.7380000000000002,21.3,80.5
1455,2021030702,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.64090909090909,"[25.7, 19.3, 18.5, 20.0, 20.0, 19.8, 19.3, 18.6, 18.0, 16.8, 15.3, 24.8, 26.8, 27.5, 27.0, 31.4, 26.5, 26.1, 26.2, 25.6, 23.5, 21.4]",29.470000000000002,3.008,21.3,80.5
1456,2021030702,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.6,1,18.0,1,22.695,"[26.6, 25.7, 23.4, 22.0, 22.6, 22.6, 23.0, 23.6, 23.8, 24.5, 22.7, 21.4, 21.1, 20.9, 21.2, 21.3, 21.1, 21.1, 22.6, 22.7]",37.52600000000001,2.886,21.3,80.5
1457,2021030702,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.1,1,28.0,1,21.339500000000008,"[21.6, 22.2, 21.5, 20.1, 19.2, 19.6, 19.8, 19.7, 20.0, 24.09, 23.3, 21.8, 21.8, 21.6, 22.1, 22.7, 23.5, 22.3, 19.8, 20.1]",33.735,1.715,21.3,80.5
1458,2021030702,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.8,1,46.0,1,23.254545454545454,"[22.4, 22.8, 23.3, 23.2, 22.8, 23.3, 22.7, 23.5, 23.0, 23.2, 24.2, 26.6, 26.4, 25.4, 22.2, 22.3, 22.2, 22.1, 22.2, 22.3, 22.5, 23.0]",27.09,2.083,21.3,80.5
1459,2021030702,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.66,"[23.5, 23.8, 23.9, 24.4, 25.5, 25.5, 26.3, 26.6, 25.3, 22.8, 22.9, 23.1, 23.0, 23.5, 23.6, 25.0, 26.2, 26.5, 26.9, 24.9]",25.037999999999997,1.9,21.3,80.5
1460,2021030703,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.53636363636364,"[24.0, 22.8, 21.6, 20.5, 20.6, 20.9, 25.3, 25.1, 25.3, 22.6, 22.3, 23.9, 24.1, 23.0, 22.2, 22.6, 21.5, 21.1, 20.7, 21.7, 21.4, 22.6]",24.333000000000002,3.195,21.0,81.7
1461,2021030703,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.7,1,17.0,1,22.800000000000004,"[26.7, 26.0, 23.6, 22.4, 22.7, 22.5, 23.2, 23.7, 23.8, 24.5, 22.9, 21.6, 21.1, 21.0, 21.3, 21.3, 21.3, 21.0, 22.5, 22.9]",37.605000000000004,2.9360000000000004,21.0,81.7
1462,2021030703,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,27.0,1,23.140000000000008,"[25.5, 25.6, 26.3, 29.2, 25.1, 25.3, 25.9, 26.1, 26.1, 22.3, 20.5, 19.6, 16.6, 22.7, 24.2, 16.6, 18.1, 20.5, 23.0, 23.6]",28.671,1.925,21.0,81.7
1463,2021030703,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,55.0,1,21.85714285714286,"[25.3, 20.0, 20.5, 24.4, 21.9, 19.4, 20.9, 21.3, 22.3, 22.1, 21.8, 20.5, 20.6, 25.0]",31.180000000000007,5.767,21.0,81.7
1464,2021030703,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.331818181818182,"[19.3, 20.0, 20.0, 24.2, 25.3, 24.9, 19.9, 20.0, 20.3, 19.7, 19.6, 19.8, 19.5, 19.1, 19.0, 18.9, 18.9, 20.3, 20.6, 19.3, 19.3, 19.4]",40.962,6.769,21.0,81.7
1465,2021030703,HXXID4,艾特网能空调1714,24.0,50.0,1,51.0,25.2,1,30.0,1,21.05,"[21.3, 22.1, 21.1, 19.6, 19.0, 19.3, 19.5, 19.5, 19.7, 23.0, 22.9, 21.6, 21.6, 21.4, 22.0, 22.5, 23.0, 22.3, 19.8, 19.8]",33.576,1.715,21.0,81.7
1466,2021030703,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.261904761904766,"[27.0, 27.2, 31.0, 25.9, 26.1, 26.3, 26.3, 23.2, 21.4, 20.8, 26.5, 26.6, 26.6, 26.5, 26.5, 26.9, 26.3, 27.8, 21.1, 19.9, 20.6]",32.336,1.89,21.0,81.7
1467,2021030703,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.665,"[23.2, 23.8, 24.0, 24.4, 25.5, 25.6, 26.6, 27.0, 25.7, 22.8, 22.8, 22.9, 22.8, 23.1, 23.3, 24.8, 26.1, 26.6, 26.9, 25.4]",24.933999999999994,2.3369999999999997,21.0,81.7
1468,2021030703,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,22.65909090909091,"[25.6, 19.1, 18.6, 20.0, 19.9, 19.7, 19.3, 18.6, 18.0, 16.8, 15.2, 25.2, 26.9, 27.5, 27.3, 31.5, 26.5, 26.3, 26.3, 25.5, 23.5, 21.2]",29.630999999999997,3.115,21.0,81.7
1469,2021030703,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.386363636363637,"[22.4, 23.1, 23.3, 23.6, 22.9, 23.5, 22.6, 23.2, 22.8, 23.0, 24.0, 26.5, 26.3, 25.3, 22.9, 23.0, 22.7, 22.8, 22.7, 22.6, 22.5, 22.8]",26.88,2.161,21.0,81.7
1470,2021030704,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.545000000000005,"[23.1, 23.7, 24.0, 24.3, 25.5, 25.5, 26.5, 26.7, 25.3, 22.6, 22.6, 23.0, 22.8, 23.1, 23.1, 24.8, 26.0, 26.5, 26.8, 25.0]",24.935,1.9709999999999999,20.8,81.5
1471,2021030704,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,34.0,1,20.98,"[21.5, 22.0, 20.8, 19.4, 19.1, 19.2, 19.4, 19.3, 19.6, 23.1, 22.6, 21.6, 21.8, 21.5, 22.0, 22.5, 23.1, 22.0, 19.6, 19.5]",33.463,1.963,20.8,81.5
1472,2021030704,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.313636363636366,"[19.3, 19.7, 19.7, 24.1, 25.3, 25.0, 19.9, 19.9, 20.2, 19.8, 19.7, 19.8, 19.5, 19.1, 19.1, 19.0, 19.0, 20.3, 20.5, 19.4, 19.2, 19.4]",40.825,7.034,20.8,81.5
1473,2021030704,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,22.264285714285716,"[25.5, 20.5, 21.1, 24.5, 21.7, 19.5, 20.3, 22.4, 23.4, 22.9, 22.6, 21.5, 20.8, 25.0]",31.421000000000003,6.332000000000001,20.8,81.5
1474,2021030704,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.119999999999997,"[25.4, 25.6, 26.3, 29.1, 25.1, 25.3, 26.0, 26.1, 26.1, 22.5, 20.6, 19.5, 16.7, 22.6, 24.0, 16.7, 18.0, 20.4, 22.9, 23.5]",28.453999999999997,1.925,20.8,81.5
1475,2021030704,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.650000000000002,"[25.6, 19.1, 18.6, 20.1, 20.1, 19.9, 19.3, 18.6, 17.8, 16.6, 15.1, 25.3, 27.0, 27.5, 27.3, 31.3, 26.3, 26.2, 26.2, 25.5, 23.7, 21.2]",29.591999999999995,3.005,20.8,81.5
1476,2021030704,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,16.0,1,22.789999999999996,"[26.7, 25.8, 23.5, 22.3, 22.8, 22.5, 23.1, 23.6, 23.8, 24.6, 22.9, 21.7, 21.0, 21.0, 21.4, 21.3, 21.4, 21.0, 22.5, 22.9]",37.312,3.0460000000000003,20.8,81.5
1477,2021030704,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,44.0,1,22.522727272727277,"[24.0, 22.6, 21.7, 20.6, 20.6, 21.0, 25.2, 25.1, 25.4, 22.7, 22.3, 23.8, 23.8, 23.0, 22.3, 22.6, 21.4, 21.0, 20.8, 21.6, 21.4, 22.6]",24.119,3.197,20.8,81.5
1478,2021030704,HXXID4,艾特网能空调1711,25.0,50.0,1,54.0,26.4,1,40.0,1,23.309090909090912,"[22.3, 23.0, 23.1, 23.6, 23.0, 23.2, 22.8, 23.5, 22.9, 23.0, 23.8, 26.5, 26.3, 25.3, 22.6, 22.7, 22.2, 22.4, 22.6, 22.5, 22.5, 23.0]",27.096999999999998,2.269,20.8,81.5
1479,2021030704,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.071428571428573,"[26.3, 26.5, 30.6, 25.8, 26.1, 25.5, 25.6, 23.1, 21.3, 21.1, 26.5, 26.5, 26.4, 26.5, 26.5, 27.0, 25.8, 27.8, 21.1, 19.9, 20.6]",32.074999999999996,1.7009999999999998,20.8,81.5
1480,2021030705,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.409090909090914,"[22.2, 23.2, 23.0, 23.8, 23.2, 23.3, 23.0, 23.5, 23.0, 23.3, 24.0, 26.5, 26.2, 25.3, 22.6, 22.8, 22.3, 22.5, 22.8, 22.7, 22.6, 23.2]",27.287,2.069,21.0,80.7
1481,2021030705,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.12,"[21.6, 22.2, 21.1, 19.6, 19.3, 19.2, 19.5, 19.5, 19.7, 23.0, 22.7, 21.8, 21.9, 21.6, 22.1, 22.7, 23.2, 22.1, 19.8, 19.8]",33.496,1.982,21.0,80.7
1482,2021030705,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.409090909090914,"[19.4, 19.8, 19.8, 24.3, 25.4, 25.0, 20.0, 20.0, 20.3, 19.9, 20.0, 19.8, 19.7, 19.0, 19.3, 19.1, 19.1, 20.3, 20.4, 19.6, 19.3, 19.5]",40.559,7.167999999999999,21.0,80.7
1483,2021030705,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.099999999999998,"[25.5, 20.4, 20.8, 24.5, 21.6, 19.5, 20.3, 22.2, 23.2, 22.6, 22.3, 21.1, 20.5, 24.9]",31.342000000000002,6.4879999999999995,21.0,80.7
1484,2021030705,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.175000000000004,"[25.4, 25.6, 26.5, 29.3, 25.1, 25.5, 26.0, 26.1, 26.1, 22.3, 20.5, 19.3, 16.8, 22.8, 24.1, 17.0, 18.1, 20.3, 23.1, 23.6]",29.125999999999994,1.932,21.0,80.7
1485,2021030705,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,22.754545454545458,"[25.6, 19.1, 18.6, 20.2, 20.4, 20.1, 19.4, 18.4, 17.8, 16.6, 15.5, 25.5, 27.0, 27.6, 27.4, 31.4, 26.5, 26.3, 26.3, 25.6, 23.8, 21.5]",29.160000000000007,3.2689999999999997,21.0,80.7
1486,2021030705,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,22.960000000000004,"[26.7, 26.0, 23.8, 22.7, 23.0, 22.6, 23.3, 23.8, 24.0, 24.8, 23.1, 22.0, 21.2, 21.2, 21.3, 21.4, 21.6, 21.1, 22.6, 23.0]",37.04,3.037,21.0,80.7
1487,2021030705,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.63636363636364,"[24.1, 22.8, 21.9, 20.7, 20.7, 21.0, 25.4, 25.3, 25.5, 22.8, 22.5, 23.8, 23.9, 23.0, 22.3, 22.8, 21.5, 21.1, 20.9, 21.8, 21.5, 22.7]",24.225999999999996,3.181,21.0,80.7
1488,2021030705,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.18571428571429,"[26.6, 26.8, 30.7, 25.9, 26.2, 25.6, 25.8, 23.2, 21.4, 21.4, 26.6, 26.6, 26.5, 26.6, 26.5, 27.1, 26.2, 27.7, 21.1, 19.8, 20.6]",32.406,1.785,21.0,80.7
1489,2021030705,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.669999999999998,"[23.4, 23.8, 24.0, 24.5, 25.6, 25.6, 26.5, 27.0, 25.2, 22.8, 22.9, 23.0, 23.0, 23.4, 23.5, 24.8, 26.0, 26.4, 26.8, 25.2]",24.853999999999996,1.979,21.0,80.7
1490,2021030706,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.730000000000004,"[23.5, 24.0, 24.1, 24.4, 25.6, 25.7, 26.4, 26.8, 25.4, 22.7, 23.0, 23.4, 23.1, 23.5, 23.6, 25.0, 26.0, 26.5, 26.8, 25.1]",24.773,2.05,20.8,81.5
1491,2021030706,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,22.835000000000004,"[26.7, 25.9, 23.5, 22.2, 22.8, 22.6, 23.2, 23.9, 24.1, 24.8, 22.8, 21.6, 21.2, 21.0, 21.3, 21.3, 21.3, 21.1, 22.6, 22.8]",37.255,2.612,20.8,81.5
1492,2021030706,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.222727272727273,"[22.5, 22.6, 23.0, 23.3, 22.8, 23.2, 22.8, 23.3, 22.9, 23.2, 24.1, 26.5, 26.2, 25.3, 22.3, 22.5, 22.3, 22.3, 22.2, 22.3, 22.3, 23.0]",27.156,2.158,20.8,81.5
1493,2021030706,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.095238095238095,"[26.4, 26.5, 30.6, 25.6, 25.9, 25.4, 25.6, 23.3, 21.5, 21.0, 26.6, 26.5, 26.5, 26.6, 26.4, 27.0, 26.1, 27.7, 21.3, 19.7, 20.8]",32.32,1.893,20.8,81.5
1494,2021030706,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.075,"[21.5, 22.1, 21.2, 19.7, 19.3, 19.5, 19.6, 19.6, 19.9, 22.8, 22.7, 21.6, 21.7, 21.3, 21.8, 22.5, 22.9, 22.1, 19.9, 19.8]",33.924,1.982,20.8,81.5
1495,2021030706,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.53636363636364,"[24.1, 22.6, 21.6, 20.7, 20.8, 20.9, 25.4, 25.1, 25.5, 22.7, 22.3, 23.6, 23.8, 23.0, 22.3, 22.8, 21.3, 20.9, 20.6, 21.6, 21.5, 22.7]",24.279999999999998,3.299,20.8,81.5
1496,2021030706,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.95,"[25.5, 20.3, 20.6, 24.5, 22.1, 19.5, 20.3, 21.1, 22.6, 22.4, 22.1, 20.9, 20.3, 25.1]",31.636000000000006,6.362,20.8,81.5
1497,2021030706,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.095000000000002,"[25.4, 25.6, 26.3, 29.1, 25.0, 25.2, 25.8, 25.9, 26.0, 22.5, 20.5, 19.2, 16.6, 22.8, 24.0, 17.0, 18.2, 20.3, 23.0, 23.5]",28.320999999999998,1.751,20.8,81.5
1498,2021030706,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,22.704545454545453,"[25.6, 19.3, 18.6, 20.2, 20.0, 19.9, 19.4, 18.6, 18.0, 16.8, 15.3, 25.0, 26.9, 27.5, 27.3, 31.4, 26.5, 26.3, 26.3, 25.5, 23.7, 21.4]",29.185,3.003,20.8,81.5
1499,2021030706,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.44090909090909,"[19.3, 19.7, 19.8, 24.2, 25.3, 25.0, 20.0, 20.0, 20.3, 19.8, 20.0, 20.0, 19.7, 19.1, 19.3, 19.2, 19.2, 20.5, 20.5, 19.7, 19.5, 19.6]",40.55800000000001,7.195,20.8,81.5
1500,2021030707,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.327272727272728,"[22.1, 22.7, 23.1, 23.5, 22.9, 23.4, 22.9, 23.6, 23.0, 23.3, 24.3, 26.4, 26.2, 25.2, 22.6, 22.4, 22.6, 22.7, 22.5, 22.1, 22.6, 23.1]",27.096999999999998,1.9909999999999999,20.7,80.3
1501,2021030707,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.20952380952381,"[26.6, 27.0, 30.8, 26.0, 26.0, 25.9, 26.2, 23.6, 21.6, 21.1, 26.3, 26.5, 26.5, 26.3, 26.4, 26.8, 26.1, 27.8, 21.1, 20.0, 20.8]",32.791000000000004,1.954,20.7,80.3
1502,2021030707,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.190000000000005,"[21.6, 22.3, 21.3, 19.8, 19.5, 19.5, 19.6, 19.6, 20.0, 23.0, 22.7, 21.7, 21.8, 21.5, 22.0, 22.6, 23.3, 22.1, 20.1, 19.8]",33.577999999999996,1.864,20.7,80.3
1503,2021030707,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.440909090909095,"[19.4, 19.8, 19.9, 24.2, 25.3, 24.9, 20.1, 20.1, 20.4, 20.0, 19.9, 20.0, 19.8, 19.1, 19.3, 19.1, 19.1, 20.3, 20.5, 19.7, 19.3, 19.5]",40.747000000000014,7.154,20.7,80.3
1504,2021030707,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.021428571428572,"[25.7, 20.3, 20.7, 24.5, 22.0, 19.6, 20.3, 21.3, 22.9, 22.5, 22.2, 21.0, 20.3, 25.0]",31.394,6.256,20.7,80.3
1505,2021030707,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.055000000000003,"[25.1, 25.5, 26.3, 29.1, 24.9, 25.2, 25.8, 25.9, 26.0, 22.6, 20.5, 19.1, 16.7, 22.8, 24.0, 16.8, 18.0, 20.3, 22.9, 23.6]",28.858,1.963,20.7,80.3
1506,2021030707,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,22.76,"[26.8, 26.0, 23.5, 22.3, 22.6, 22.5, 23.1, 23.8, 24.0, 24.4, 22.8, 21.6, 21.0, 21.0, 21.2, 21.1, 21.3, 20.9, 22.5, 22.8]",37.87499999999999,2.947,20.7,80.3
1507,2021030707,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.459090909090914,"[23.8, 22.6, 21.6, 20.5, 20.5, 20.9, 25.3, 25.1, 25.3, 22.6, 22.3, 23.6, 23.9, 22.8, 22.1, 22.6, 21.3, 21.0, 20.6, 21.6, 21.5, 22.6]",24.493999999999996,3.261,20.7,80.3
1508,2021030707,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.619999999999997,"[23.4, 23.9, 24.0, 24.3, 25.1, 25.7, 26.5, 26.8, 25.6, 22.5, 22.6, 22.9, 23.0, 23.4, 23.5, 24.8, 26.0, 26.5, 26.9, 25.0]",24.289,2.0,20.7,80.3
1509,2021030707,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,22.704545454545453,"[25.6, 19.2, 18.6, 20.1, 20.3, 20.1, 19.4, 18.5, 17.8, 16.8, 15.4, 25.1, 26.9, 27.5, 27.2, 31.4, 26.5, 26.3, 26.2, 25.5, 23.6, 21.5]",28.688,2.977,20.7,80.3
1510,2021030708,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.25714285714286,"[26.5, 27.0, 31.0, 26.2, 26.5, 26.0, 26.3, 23.6, 21.9, 21.3, 26.3, 26.1, 26.2, 26.3, 26.3, 26.9, 26.2, 27.8, 21.3, 20.1, 20.6]",32.49700000000001,1.9980000000000002,21.0,79.9
1511,2021030708,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.695000000000004,"[23.6, 24.0, 23.8, 24.5, 25.4, 25.4, 26.4, 26.8, 25.5, 22.8, 23.0, 23.3, 23.2, 23.5, 23.6, 25.0, 25.8, 26.5, 26.8, 25.0]",25.279999999999994,2.059,21.0,79.9
1512,2021030708,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.3,"[22.3, 22.8, 23.3, 23.3, 22.8, 23.3, 22.7, 23.6, 23.0, 23.3, 24.1, 26.4, 26.2, 25.2, 22.6, 22.5, 22.5, 22.6, 22.3, 22.2, 22.6, 23.0]",27.355,2.407,21.0,79.9
1513,2021030708,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.35,"[19.1, 19.8, 19.8, 24.3, 25.4, 25.0, 19.5, 19.8, 20.1, 19.6, 19.9, 20.0, 19.8, 18.9, 19.4, 19.1, 19.1, 20.3, 20.3, 19.8, 19.3, 19.4]",41.417,7.176,21.0,79.9
1514,2021030708,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.468181818181822,"[23.9, 22.7, 21.6, 20.5, 20.5, 20.8, 25.3, 25.0, 25.4, 22.6, 22.2, 23.8, 24.0, 22.9, 22.1, 22.5, 21.3, 21.0, 20.8, 21.6, 21.3, 22.5]",24.593,3.114,21.0,79.9
1515,2021030708,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.307142857142857,"[26.0, 20.8, 21.0, 24.5, 21.8, 19.6, 20.4, 22.3, 23.4, 22.9, 22.6, 21.5, 20.7, 24.8]",31.741,6.316,21.0,79.9
1516,2021030708,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.145000000000003,"[25.3, 25.4, 26.5, 29.2, 25.0, 25.3, 25.9, 26.1, 26.1, 22.7, 20.6, 19.3, 16.9, 22.9, 24.0, 16.8, 18.1, 20.2, 23.0, 23.6]",28.908999999999995,1.7519999999999998,21.0,79.9
1517,2021030708,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,22.763636363636365,"[25.7, 19.3, 18.6, 20.2, 20.3, 20.2, 19.5, 18.5, 17.9, 16.8, 15.5, 25.1, 27.0, 27.6, 27.2, 31.3, 26.5, 26.3, 26.3, 25.5, 24.0, 21.5]",28.79499999999999,2.951,21.0,79.9
1518,2021030708,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,22.79,"[26.8, 26.0, 23.5, 22.4, 22.8, 22.5, 23.1, 23.8, 23.9, 24.4, 22.8, 21.7, 21.0, 21.0, 21.2, 21.2, 21.3, 20.9, 22.5, 23.0]",38.196,2.888,21.0,79.9
1519,2021030708,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.285000000000004,"[21.8, 22.3, 21.4, 19.8, 19.4, 19.5, 19.7, 19.6, 19.9, 23.0, 22.7, 22.0, 22.1, 21.8, 22.3, 23.0, 23.5, 22.1, 20.0, 19.8]",33.81099999999999,1.839,21.0,79.9
1520,2021030709,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.404545454545453,"[22.6, 23.0, 23.1, 23.5, 23.0, 23.0, 23.1, 23.5, 23.1, 23.4, 24.2, 26.5, 26.4, 25.3, 22.7, 22.8, 22.5, 22.5, 22.5, 22.6, 22.5, 23.1]",26.776000000000003,2.185,21.2,78.3
1521,2021030709,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,22.79,"[26.8, 26.0, 23.5, 22.3, 22.8, 22.5, 23.1, 23.8, 24.0, 24.4, 23.0, 21.7, 21.0, 21.0, 21.2, 21.1, 21.3, 21.0, 22.5, 22.8]",38.519999999999996,3.123,21.2,78.3
1522,2021030709,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.890000000000004,"[23.8, 24.1, 24.1, 24.6, 25.9, 25.5, 26.4, 26.8, 25.6, 23.1, 23.3, 23.5, 23.5, 23.8, 23.8, 25.1, 26.0, 26.6, 27.0, 25.3]",24.962999999999994,2.1519999999999997,21.2,78.3
1523,2021030709,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.385714285714293,"[26.6, 27.0, 31.0, 26.6, 26.4, 26.3, 26.3, 23.5, 21.8, 21.6, 26.6, 26.4, 26.6, 26.6, 26.5, 27.3, 26.3, 27.6, 21.3, 20.1, 20.7]",32.658,2.0780000000000003,21.2,78.3
1524,2021030709,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.485,"[22.0, 22.6, 21.6, 19.8, 19.6, 19.6, 19.9, 19.8, 20.1, 23.8, 23.1, 22.0, 22.0, 21.9, 22.3, 23.3, 23.7, 22.5, 20.1, 20.0]",33.942,1.9909999999999999,21.2,78.3
1525,2021030709,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.422727272727276,"[19.7, 19.6, 19.7, 24.1, 25.3, 24.9, 20.2, 20.0, 20.4, 20.0, 19.9, 20.0, 19.8, 19.3, 19.3, 19.1, 19.1, 20.3, 20.5, 19.6, 19.2, 19.3]",40.99900000000001,7.5089999999999995,21.2,78.3
1526,2021030709,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.914285714285715,"[25.5, 20.3, 20.2, 24.5, 21.5, 19.5, 20.5, 21.6, 22.8, 22.4, 22.1, 20.9, 20.1, 24.9]",31.992,6.314,21.2,78.3
1527,2021030709,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.195,"[25.5, 25.7, 26.4, 29.2, 25.0, 25.4, 25.9, 26.1, 26.1, 22.5, 20.4, 19.5, 16.8, 22.8, 24.1, 17.1, 18.2, 20.4, 23.1, 23.7]",28.506999999999998,2.03,21.2,78.3
1528,2021030709,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,22.827272727272728,"[25.7, 19.1, 18.6, 20.4, 20.5, 20.2, 19.6, 18.6, 18.1, 17.0, 15.7, 25.3, 27.1, 27.5, 27.1, 31.4, 26.5, 26.4, 26.3, 25.6, 24.0, 21.5]",29.172,3.4619999999999997,21.2,78.3
1529,2021030709,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.509090909090915,"[24.1, 22.6, 21.6, 20.6, 20.6, 20.9, 25.2, 25.0, 25.4, 22.6, 22.3, 24.0, 24.0, 23.0, 22.1, 22.6, 21.3, 21.0, 20.8, 21.6, 21.3, 22.6]",24.656,3.373,21.2,78.3
1530,2021030710,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.810000000000002,"[23.6, 24.1, 24.3, 24.3, 25.5, 25.5, 26.5, 26.9, 25.7, 22.8, 23.1, 23.4, 23.2, 23.6, 23.7, 25.0, 26.1, 26.6, 27.0, 25.3]",24.531,2.149,22.0,76.6
1531,2021030710,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.518181818181823,"[19.7, 19.6, 19.9, 24.1, 25.3, 25.0, 20.0, 20.0, 20.4, 19.9, 20.3, 20.1, 19.8, 19.5, 19.3, 19.3, 19.1, 20.6, 20.8, 19.5, 19.5, 19.7]",41.36099999999999,7.89,22.0,76.6
1532,2021030710,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.227272727272734,"[22.3, 22.6, 23.1, 22.9, 22.6, 23.0, 22.9, 23.3, 23.0, 23.3, 24.3, 26.5, 26.4, 25.3, 22.5, 22.6, 22.1, 22.3, 22.2, 22.3, 22.5, 23.0]",26.764,2.6069999999999998,22.0,76.6
1533,2021030710,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.133333333333333,"[26.3, 26.3, 30.6, 26.0, 26.5, 25.7, 25.6, 23.4, 21.6, 21.7, 26.4, 26.1, 26.2, 26.4, 26.1, 26.9, 26.1, 27.8, 21.5, 19.9, 20.7]",32.602000000000004,2.06,22.0,76.6
1534,2021030710,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.335,"[21.7, 22.5, 21.5, 19.8, 19.2, 19.6, 19.9, 19.8, 20.1, 23.0, 22.9, 21.8, 21.7, 21.7, 22.2, 23.2, 23.5, 22.3, 20.2, 20.1]",33.902,2.074,22.0,76.6
1535,2021030710,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,22.854545454545455,"[25.6, 19.3, 18.7, 20.5, 20.5, 20.3, 19.6, 18.8, 18.2, 17.1, 15.6, 25.3, 27.0, 27.5, 27.1, 31.4, 26.5, 26.4, 26.3, 25.6, 24.0, 21.5]",29.198999999999998,3.2680000000000002,22.0,76.6
1536,2021030710,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.215000000000003,"[25.6, 25.6, 26.3, 29.2, 25.1, 25.4, 26.0, 26.0, 26.1, 22.4, 20.5, 19.3, 16.9, 23.0, 24.1, 17.1, 18.3, 20.5, 23.1, 23.8]",28.678999999999995,1.911,22.0,76.6
1537,2021030710,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,22.810000000000006,"[26.8, 26.0, 23.6, 22.3, 22.8, 22.5, 23.3, 23.8, 24.0, 24.5, 22.8, 21.7, 21.1, 21.0, 21.1, 21.1, 21.4, 21.1, 22.5, 22.8]",38.762,2.998,22.0,76.6
1538,2021030710,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.51818181818182,"[24.0, 22.6, 21.6, 20.6, 20.6, 20.9, 25.3, 25.1, 25.4, 22.7, 22.1, 23.7, 24.0, 23.0, 22.2, 22.8, 21.3, 21.0, 20.8, 21.7, 21.4, 22.6]",24.781999999999996,3.36,22.0,76.6
1539,2021030710,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.992857142857144,"[25.6, 20.3, 20.1, 24.5, 21.8, 19.6, 20.8, 21.5, 22.8, 22.4, 22.1, 20.9, 20.6, 24.9]",32.388000000000005,6.768,22.0,76.6
1540,2021030711,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.28636363636364,"[22.0, 22.8, 23.0, 23.3, 22.8, 23.1, 23.2, 23.5, 23.1, 23.3, 24.3, 26.4, 26.3, 25.3, 22.5, 22.5, 22.1, 22.2, 22.5, 22.5, 22.5, 23.1]",27.435000000000002,2.6439999999999997,22.4,75.4
1541,2021030711,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.805000000000003,"[23.7, 24.1, 24.0, 24.5, 25.5, 25.5, 26.3, 26.8, 25.6, 23.0, 23.1, 23.5, 23.4, 23.7, 23.8, 25.0, 26.1, 26.6, 26.8, 25.1]",25.445999999999994,2.272,22.4,75.4
1542,2021030711,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.242857142857144,"[26.5, 26.8, 31.0, 26.2, 26.6, 26.1, 26.2, 23.3, 21.6, 21.5, 26.5, 26.2, 26.3, 26.4, 26.3, 27.0, 26.2, 27.6, 21.6, 19.8, 20.4]",32.82,2.121,22.4,75.4
1543,2021030711,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.44,"[21.9, 22.6, 21.4, 19.8, 19.6, 19.4, 19.7, 19.6, 19.9, 23.6, 23.0, 22.1, 22.2, 22.0, 22.5, 23.2, 23.6, 22.5, 20.2, 20.0]",33.761,2.029,22.4,75.4
1544,2021030711,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.58636363636364,"[19.8, 20.1, 20.1, 24.2, 25.3, 24.9, 20.4, 20.5, 20.6, 20.1, 19.9, 20.0, 19.8, 19.4, 19.3, 19.3, 19.1, 20.6, 20.8, 19.6, 19.5, 19.6]",41.37500000000001,7.452999999999999,22.4,75.4
1545,2021030711,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.014285714285716,"[25.4, 20.1, 20.4, 24.4, 21.6, 19.6, 20.8, 22.0, 23.1, 22.5, 22.2, 21.0, 20.3, 24.8]",32.422000000000004,6.332999999999999,22.4,75.4
1546,2021030711,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.214999999999996,"[25.6, 25.7, 26.5, 29.2, 25.1, 25.4, 26.0, 26.1, 26.1, 22.3, 20.0, 19.4, 16.8, 23.0, 24.2, 17.0, 18.2, 20.5, 23.3, 23.9]",28.296,2.158,22.4,75.4
1547,2021030711,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.509090909090904,"[23.8, 22.5, 22.0, 20.6, 20.6, 20.9, 25.2, 25.1, 25.3, 22.6, 22.2, 23.8, 24.0, 22.9, 22.1, 22.7, 21.3, 21.0, 20.9, 21.7, 21.4, 22.6]",24.755000000000003,3.412,22.4,75.4
1548,2021030711,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,22.870000000000005,"[26.8, 26.1, 23.8, 22.6, 22.8, 22.7, 23.3, 23.9, 24.0, 24.5, 23.2, 21.8, 21.1, 20.9, 21.1, 21.1, 21.5, 21.0, 22.5, 22.7]",38.52100000000001,3.24,22.4,75.4
1549,2021030711,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,22.845454545454544,"[25.6, 19.3, 18.8, 20.4, 20.5, 20.1, 19.6, 18.7, 18.1, 17.0, 15.6, 25.4, 27.1, 27.6, 27.2, 31.5, 26.6, 26.4, 26.3, 25.4, 23.9, 21.5]",29.416,3.612,22.4,75.4
1550,2021030712,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,23.325,"[27.3, 26.5, 24.1, 23.2, 23.3, 23.1, 23.8, 24.5, 24.6, 24.8, 23.8, 22.5, 21.4, 21.3, 21.5, 21.6, 22.0, 21.5, 22.7, 23.0]",38.95100000000001,3.44,22.6,75.1
1551,2021030712,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,24.000000000000004,"[25.5, 19.9, 20.3, 22.1, 22.1, 22.0, 21.3, 19.5, 20.0, 19.3, 18.1, 26.5, 27.8, 27.9, 27.8, 32.1, 27.3, 27.3, 26.8, 26.1, 25.1, 23.2]",29.402,3.667,22.6,75.1
1552,2021030712,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.014999999999997,"[25.3, 24.8, 25.4, 28.8, 24.7, 24.5, 25.0, 23.1, 25.1, 22.1, 20.3, 19.2, 18.8, 23.0, 24.7, 19.0, 19.3, 20.9, 22.8, 23.5]",28.8,2.221,22.6,75.1
1553,2021030712,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.307142857142857,"[25.5, 20.7, 21.1, 24.3, 22.1, 20.2, 21.1, 22.5, 23.0, 22.5, 22.1, 21.3, 20.8, 25.1]",32.253,7.138999999999999,22.6,75.1
1554,2021030712,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.959090909090914,"[20.5, 20.4, 20.2, 24.5, 25.5, 25.1, 21.0, 21.0, 21.3, 20.6, 20.3, 20.3, 20.0, 19.5, 19.8, 20.0, 19.6, 20.8, 20.8, 20.1, 19.7, 20.1]",41.43899999999999,7.6129999999999995,22.6,75.1
1555,2021030712,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.585,"[21.8, 22.9, 21.3, 20.1, 20.2, 20.0, 20.1, 20.1, 20.1, 22.9, 23.1, 22.1, 22.5, 22.1, 22.5, 23.0, 23.6, 22.6, 20.0, 20.7]",34.077,1.99,22.6,75.1
1556,2021030712,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,24.971428571428575,"[26.5, 26.5, 30.8, 25.9, 26.0, 25.7, 25.8, 23.0, 21.3, 21.4, 26.2, 24.5, 25.3, 25.6, 26.5, 26.5, 26.0, 27.3, 21.5, 20.1, 22.0]",32.478,2.0269999999999997,22.6,75.1
1557,2021030712,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.965,"[23.8, 24.4, 24.3, 24.8, 24.9, 25.9, 26.5, 27.0, 25.7, 23.1, 23.3, 23.9, 23.6, 23.9, 24.0, 25.0, 26.1, 26.8, 27.0, 25.3]",25.552,2.16,22.6,75.1
1558,2021030712,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.445454545454552,"[22.3, 22.8, 23.0, 23.5, 23.0, 23.3, 23.4, 23.6, 23.2, 23.5, 24.7, 26.5, 26.3, 25.3, 22.6, 22.6, 22.5, 22.6, 22.6, 22.6, 22.6, 23.3]",27.326,2.33,22.6,75.1
1559,2021030712,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.922727272727276,"[24.4, 23.0, 22.0, 21.0, 21.0, 21.4, 25.7, 25.5, 25.7, 23.1, 22.6, 24.1, 24.3, 23.3, 22.5, 23.1, 21.8, 21.4, 21.6, 22.1, 21.8, 22.9]",24.863,3.7289999999999996,22.6,75.1
1560,2021030713,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.55,"[24.6, 24.0, 23.0, 22.0, 21.9, 22.3, 26.4, 26.1, 26.2, 23.8, 23.2, 23.1, 23.6, 23.4, 23.2, 23.9, 22.8, 22.5, 22.6, 23.1, 22.6, 23.8]",24.817999999999998,3.897,22.9,74.3
1561,2021030713,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,23.90952380952381,"[24.5, 24.5, 30.0, 23.9, 24.3, 24.3, 24.0, 23.1, 22.0, 22.3, 23.6, 22.5, 23.3, 23.6, 24.5, 24.5, 24.0, 25.8, 22.3, 22.0, 23.1]",32.024,3.2060000000000004,22.9,74.3
1562,2021030713,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,22.290000000000003,"[22.5, 23.5, 22.6, 21.1, 22.0, 21.8, 21.8, 21.0, 21.0, 22.7, 23.0, 22.6, 23.1, 22.4, 22.5, 23.1, 23.0, 22.5, 21.5, 22.1]",33.673,2.464,22.9,74.3
1563,2021030713,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,22.331818181818186,"[21.8, 21.9, 21.8, 25.5, 26.3, 25.8, 22.4, 22.5, 22.7, 22.1, 21.8, 21.5, 21.5, 20.8, 21.5, 21.7, 21.0, 22.1, 22.1, 21.5, 21.1, 21.9]",41.666999999999994,8.704,22.9,74.3
1564,2021030713,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.95,"[25.4, 24.3, 23.5, 23.5, 24.1, 23.9, 24.5, 25.0, 23.7, 25.0, 25.3, 25.9, 25.5, 25.4, 25.3, 25.1, 26.2, 27.1, 26.8, 23.5]",25.648,1.7480000000000002,22.9,74.3
1565,2021030713,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.950000000000003,"[23.3, 22.9, 23.4, 27.5, 22.7, 22.8, 23.0, 22.7, 23.1, 22.8, 22.1, 22.5, 20.8, 24.5, 25.8, 21.0, 21.8, 22.7, 21.6, 22.0]",28.665999999999997,2.593,22.9,74.3
1566,2021030713,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,24.922727272727272,"[25.6, 21.8, 22.1, 23.3, 23.4, 23.4, 23.0, 21.5, 22.0, 21.3, 21.5, 26.2, 27.3, 28.0, 27.5, 31.8, 27.2, 27.0, 27.2, 26.8, 25.6, 24.8]",29.535000000000007,4.176,22.9,74.3
1567,2021030713,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,24.08,"[27.6, 26.7, 25.0, 24.3, 24.5, 24.0, 24.6, 24.7, 24.9, 25.6, 24.3, 23.4, 22.5, 22.4, 22.4, 22.3, 23.0, 22.3, 23.5, 23.6]",39.34400000000001,4.254,22.9,74.3
1568,2021030713,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.240909090909096,"[23.5, 23.1, 23.9, 23.7, 24.3, 24.6, 24.8, 25.2, 25.1, 24.9, 24.0, 26.6, 26.4, 25.4, 22.8, 23.2, 23.3, 23.3, 23.1, 23.8, 23.9, 24.4]",27.253999999999998,2.6189999999999998,22.9,74.3
1569,2021030713,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.95,"[26.2, 22.0, 22.0, 25.2, 23.0, 21.7, 21.9, 22.3, 22.6, 22.5, 22.4, 22.1, 22.0, 25.4]",32.448,7.21,22.9,74.3
1570,2021030714,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.055000000000003,"[25.6, 24.6, 23.9, 23.7, 24.0, 23.3, 23.5, 24.7, 23.8, 25.1, 25.1, 26.1, 25.8, 25.6, 25.5, 26.6, 26.4, 27.6, 26.9, 23.3]",25.387999999999995,2.068,23.1,74.9
1571,2021030714,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,24.50909090909091,"[26.3, 22.8, 21.9, 22.6, 22.6, 22.3, 22.7, 22.5, 22.8, 20.8, 20.0, 26.0, 27.1, 27.5, 26.8, 31.4, 26.3, 26.2, 26.3, 25.8, 24.9, 23.6]",29.581000000000003,4.016,23.1,74.9
1572,2021030714,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.604545454545452,"[24.2, 24.1, 22.5, 22.8, 22.8, 22.6, 26.6, 26.3, 26.8, 23.9, 23.2, 22.5, 23.1, 23.2, 23.4, 24.2, 22.6, 22.2, 21.9, 22.8, 23.3, 24.3]",24.887,4.236000000000001,23.1,74.9
1573,2021030714,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,24.119999999999997,"[27.3, 26.5, 24.8, 23.8, 24.4, 23.7, 24.4, 24.6, 24.7, 25.5, 23.6, 23.5, 23.4, 22.8, 22.8, 22.7, 22.9, 23.0, 24.0, 24.0]",38.762,4.244,23.1,74.9
1574,2021030714,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,23.123809523809523,"[23.3, 23.0, 29.2, 22.8, 23.6, 23.3, 23.2, 22.4, 21.6, 21.5, 23.0, 21.7, 22.8, 22.8, 23.0, 23.6, 23.2, 25.1, 22.3, 22.3, 21.9]",31.85,2.613,23.1,74.9
1575,2021030714,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.43,"[22.4, 22.5, 23.3, 27.1, 22.4, 22.5, 22.8, 21.8, 22.3, 22.0, 20.7, 21.1, 20.1, 25.8, 25.9, 20.3, 20.4, 21.8, 21.5, 21.9]",28.491,2.44,23.1,74.9
1576,2021030714,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,22.486363636363638,"[21.3, 21.7, 21.7, 25.8, 26.8, 26.5, 21.8, 21.8, 22.0, 21.5, 21.6, 22.3, 21.9, 22.0, 22.1, 21.4, 21.8, 22.6, 22.9, 21.8, 21.6, 21.8]",41.51999999999999,8.392000000000001,23.1,74.9
1577,2021030714,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.404545454545453,"[23.3, 23.5, 24.1, 24.1, 24.2, 24.5, 25.1, 25.5, 25.3, 25.2, 24.3, 26.8, 26.5, 25.7, 23.3, 23.4, 23.1, 23.2, 23.5, 23.7, 24.0, 24.6]",27.598000000000003,2.5,23.1,74.9
1578,2021030714,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,22.175000000000004,"[21.5, 22.6, 22.5, 22.3, 21.8, 22.4, 22.5, 22.4, 22.3, 21.9, 23.0, 21.5, 21.8, 21.5, 21.5, 22.8, 22.3, 22.6, 22.2, 22.1]",33.743,2.323,23.1,74.9
1579,2021030714,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.52857142857143,"[26.1, 21.4, 21.7, 25.1, 22.4, 21.5, 22.4, 21.6, 21.8, 21.8, 21.7, 21.5, 21.4, 25.0]",32.306,6.95,23.1,74.9
1580,2021030715,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.099999999999998,"[23.8, 23.1, 22.5, 21.6, 21.7, 21.8, 26.2, 25.9, 26.3, 23.5, 22.9, 23.1, 23.1, 22.9, 22.8, 23.5, 22.0, 21.7, 21.5, 22.5, 22.4, 23.4]",24.676000000000002,3.708,23.2,72.3
1581,2021030715,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,23.499999999999996,"[27.3, 26.4, 24.2, 23.1, 23.8, 23.5, 23.8, 24.4, 24.6, 24.7, 23.7, 22.4, 22.1, 21.8, 21.9, 21.9, 22.2, 21.9, 23.2, 23.1]",38.496,4.154,23.2,72.3
1582,2021030715,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,24.25,"[25.9, 22.0, 21.1, 22.3, 22.5, 22.3, 21.9, 21.4, 21.0, 19.8, 19.0, 26.1, 27.4, 27.3, 27.3, 31.4, 27.0, 26.9, 26.2, 26.0, 25.2, 23.5]",29.360000000000003,3.778,23.2,72.3
1583,2021030715,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.405,"[23.8, 22.8, 23.2, 27.0, 22.7, 22.6, 22.6, 22.6, 22.6, 22.1, 20.8, 20.8, 19.3, 25.2, 25.3, 19.5, 20.0, 21.1, 21.8, 22.3]",28.729,2.3480000000000003,23.2,72.3
1584,2021030715,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.400000000000002,"[25.8, 21.1, 21.5, 25.1, 22.3, 21.0, 21.5, 21.7, 22.0, 22.0, 21.8, 21.4, 21.3, 25.1]",32.384,7.101,23.2,72.3
1585,2021030715,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.986363636363635,"[21.0, 21.7, 21.7, 25.5, 26.5, 26.3, 21.5, 21.6, 21.7, 21.2, 21.6, 21.5, 21.3, 20.8, 20.9, 20.7, 20.8, 22.1, 22.2, 21.2, 20.9, 21.0]",41.574,8.61,23.2,72.3
1586,2021030715,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.520000000000003,"[21.5, 22.6, 22.0, 21.1, 20.6, 20.8, 21.1, 21.0, 21.0, 22.1, 21.8, 21.6, 22.0, 21.6, 21.7, 22.0, 22.4, 21.6, 20.8, 21.1]",33.849000000000004,2.386,23.2,72.3
1587,2021030715,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,22.847619047619055,"[22.6, 22.5, 28.7, 23.0, 24.0, 23.5, 23.4, 22.6, 21.5, 21.5, 22.3, 22.1, 22.1, 22.5, 22.3, 22.8, 22.5, 25.1, 22.1, 20.9, 21.8]",31.878,3.003,23.2,72.3
1588,2021030715,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.17000000000001,"[25.8, 24.8, 24.3, 24.0, 23.9, 23.0, 23.2, 24.0, 22.8, 25.5, 26.1, 26.3, 26.1, 26.0, 25.8, 26.6, 26.6, 28.3, 27.3, 23.0]",25.765,2.055,23.2,72.3
1589,2021030715,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.431818181818183,"[23.0, 23.4, 23.8, 24.0, 24.0, 24.3, 25.3, 25.5, 25.7, 25.5, 24.9, 27.3, 27.0, 25.8, 23.1, 23.3, 23.0, 23.2, 23.3, 23.5, 23.8, 24.8]",27.596000000000004,2.557,23.2,72.3
1590,2021030716,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.125000000000004,"[25.8, 24.8, 24.1, 23.8, 23.8, 22.9, 23.1, 23.9, 22.6, 25.5, 26.1, 26.3, 26.1, 26.0, 25.8, 26.9, 26.6, 28.1, 27.3, 23.0]",25.334999999999994,2.035,23.4,72.1
1591,2021030716,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.536363636363635,"[23.5, 23.5, 24.1, 24.1, 24.3, 24.5, 25.4, 25.6, 25.7, 25.6, 24.7, 27.2, 27.0, 25.8, 23.1, 23.2, 23.2, 23.3, 23.4, 23.6, 24.1, 24.9]",27.464000000000002,2.549,23.4,72.1
1592,2021030716,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,22.942857142857143,"[22.6, 22.6, 28.8, 23.0, 24.2, 23.6, 23.5, 22.8, 21.6, 22.0, 22.3, 21.9, 22.0, 22.2, 22.5, 22.8, 22.5, 25.0, 22.1, 21.3, 22.5]",32.442,2.98,23.4,72.1
