,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1593,2021030716,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.755000000000003,"[22.0, 23.1, 22.0, 20.8, 21.3, 21.1, 21.0, 20.7, 20.8, 22.5, 22.0, 22.0, 22.5, 22.0, 22.1, 22.3, 22.6, 22.0, 20.8, 21.5]",34.05,2.374,23.4,72.1
1594,2021030716,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.995454545454546,"[21.3, 21.4, 21.5, 25.4, 26.5, 26.0, 21.9, 22.0, 22.1, 21.6, 21.5, 21.3, 21.2, 20.6, 20.9, 21.0, 20.7, 21.9, 22.0, 21.2, 20.8, 21.1]",41.358999999999995,8.558,23.4,72.1
1595,2021030716,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.186363636363637,"[23.9, 23.5, 22.6, 21.7, 21.6, 22.0, 26.1, 26.0, 26.1, 23.6, 23.1, 23.0, 23.0, 22.7, 22.8, 23.6, 22.3, 22.1, 21.9, 22.7, 22.3, 23.5]",24.703000000000007,4.285,23.4,72.1
1596,2021030716,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.73,"[23.5, 22.9, 23.4, 27.1, 22.8, 22.9, 22.9, 23.0, 22.8, 22.5, 21.5, 21.6, 20.0, 24.8, 25.3, 20.2, 21.0, 22.0, 22.0, 22.4]",28.694,2.532,23.4,72.1
1597,2021030716,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,24.15909090909091,"[25.9, 21.6, 21.5, 22.7, 22.8, 22.7, 22.3, 21.0, 21.0, 20.4, 19.8, 26.1, 27.1, 27.4, 26.6, 28.0, 26.4, 26.4, 26.4, 25.8, 25.3, 24.3]",29.71,4.099,23.4,72.1
1598,2021030716,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,23.770000000000003,"[27.3, 26.5, 24.6, 23.8, 24.1, 23.7, 24.3, 24.6, 24.8, 25.3, 24.0, 22.8, 22.2, 22.0, 22.1, 22.0, 22.8, 22.0, 23.1, 23.4]",38.43999999999999,4.231,23.4,72.1
1599,2021030716,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.62857142857143,"[26.0, 21.3, 21.6, 24.9, 22.8, 21.3, 21.6, 22.1, 22.4, 22.3, 22.1, 21.6, 21.5, 25.3]",32.224000000000004,7.231,23.4,72.1
1600,2021030717,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.659090909090914,"[24.0, 23.8, 23.0, 22.5, 22.3, 22.5, 26.6, 26.3, 26.5, 24.0, 23.5, 23.3, 23.6, 23.3, 23.3, 24.0, 23.0, 22.6, 22.6, 23.3, 22.9, 23.6]",24.889,4.752,23.2,72.2
1601,2021030717,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,24.145,"[27.8, 26.5, 25.0, 24.4, 24.6, 24.0, 24.6, 25.0, 25.1, 25.1, 23.9, 23.6, 22.7, 22.6, 22.6, 22.5, 23.4, 22.5, 23.4, 23.6]",38.857,4.896,23.2,72.2
1602,2021030717,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,24.736363636363638,"[26.1, 22.8, 22.8, 23.9, 24.0, 23.8, 23.5, 22.4, 22.5, 22.1, 21.6, 26.1, 27.3, 27.3, 26.3, 27.4, 26.3, 26.0, 26.4, 26.0, 25.4, 24.2]",29.28,4.371,23.2,72.2
1603,2021030717,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.125000000000007,"[23.6, 23.1, 23.5, 27.3, 23.0, 22.6, 22.9, 22.4, 23.0, 23.0, 22.2, 22.5, 21.6, 25.3, 26.1, 21.8, 21.8, 21.9, 22.3, 22.6]",29.151999999999997,3.267,23.2,72.2
1604,2021030717,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,23.12142857142857,"[26.5, 22.2, 22.2, 25.3, 23.3, 22.1, 22.3, 22.4, 22.6, 22.6, 22.5, 22.3, 22.2, 25.2]",32.413000000000004,9.074,23.2,72.2
1605,2021030717,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,22.4595,"[22.6, 23.6, 22.8, 21.9, 22.1, 21.6, 21.9, 21.8, 21.8, 24.09, 22.5, 22.5, 22.8, 22.4, 22.5, 22.9, 23.0, 22.4, 21.9, 22.1]",33.994,2.7489999999999997,23.2,72.2
1606,2021030717,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,23.476190476190474,"[23.2, 23.1, 29.3, 23.5, 24.2, 24.0, 23.8, 23.3, 22.3, 22.5, 22.9, 22.7, 22.7, 23.0, 22.8, 23.3, 23.0, 25.4, 22.9, 22.3, 22.8]",32.091,3.29,23.2,72.2
1607,2021030717,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.785000000000007,"[24.7, 24.1, 23.8, 23.7, 23.5, 23.1, 23.5, 24.4, 23.3, 24.9, 25.4, 25.1, 24.8, 24.9, 24.8, 26.6, 26.6, 27.8, 27.1, 23.6]",25.622999999999998,2.576,23.2,72.2
1608,2021030717,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.727272727272723,"[24.2, 24.3, 24.6, 25.0, 24.6, 24.5, 25.0, 24.9, 24.8, 24.7, 24.1, 27.0, 26.7, 25.9, 24.1, 24.2, 24.0, 24.0, 24.2, 24.2, 24.2, 24.8]",27.143,2.838,23.2,72.2
1609,2021030717,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,22.60454545454546,"[21.6, 22.0, 21.8, 25.8, 26.7, 26.3, 22.1, 22.3, 22.5, 22.1, 22.3, 22.3, 22.0, 21.5, 21.8, 21.6, 21.6, 22.8, 22.7, 22.0, 21.8, 21.7]",41.415000000000006,9.227,23.2,72.2
1610,2021030718,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,22.37727272727273,"[21.5, 21.9, 21.9, 25.7, 26.7, 26.4, 22.1, 22.1, 22.3, 21.6, 21.9, 22.0, 21.8, 21.3, 21.3, 21.2, 21.2, 22.4, 22.5, 21.6, 21.4, 21.5]",41.17400000000001,9.126,22.5,74.8
1611,2021030718,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.340000000000003,"[24.2, 23.8, 23.1, 23.1, 23.8, 22.7, 23.3, 24.1, 22.9, 24.4, 24.6, 24.6, 24.5, 24.4, 24.3, 26.0, 26.1, 27.2, 26.6, 23.1]",25.575,2.099,22.5,74.8
1612,2021030718,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,22.923809523809524,"[22.6, 22.5, 29.0, 22.9, 23.8, 23.3, 23.0, 22.3, 21.6, 21.6, 22.4, 22.3, 22.1, 22.6, 22.6, 22.9, 22.6, 25.0, 22.4, 21.7, 22.2]",32.335,2.765,22.5,74.8
1613,2021030718,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.805000000000003,"[21.6, 22.7, 22.3, 21.6, 21.0, 21.6, 21.8, 21.6, 21.6, 21.9, 22.3, 21.7, 22.1, 21.6, 21.7, 22.3, 22.0, 22.1, 21.1, 21.5]",33.954,2.551,22.5,74.8
1614,2021030718,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.55714285714286,"[26.0, 21.6, 21.6, 25.3, 22.3, 21.2, 21.6, 21.8, 22.0, 22.0, 22.0, 21.7, 21.6, 25.1]",32.305,7.718,22.5,74.8
1615,2021030718,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.486363636363638,"[24.0, 24.2, 24.6, 24.8, 24.4, 24.2, 24.6, 24.6, 24.4, 24.3, 23.8, 26.6, 26.4, 25.6, 24.0, 24.1, 23.7, 23.8, 24.1, 24.1, 24.0, 24.4]",26.873000000000005,2.611,22.5,74.8
1616,2021030718,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,24.322727272727278,"[26.1, 22.7, 21.6, 22.7, 22.8, 22.5, 22.7, 22.1, 21.9, 20.7, 20.0, 26.0, 27.1, 27.3, 26.6, 27.3, 26.6, 26.6, 26.5, 26.1, 25.1, 24.1]",29.310000000000002,4.37,22.5,74.8
1617,2021030718,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,23.770000000000003,"[27.3, 26.3, 24.7, 23.6, 24.5, 23.8, 24.1, 24.4, 24.6, 24.5, 23.8, 22.8, 22.5, 22.3, 22.3, 22.1, 22.8, 22.2, 23.3, 23.5]",38.172,4.663,22.5,74.8
1618,2021030718,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.372727272727275,"[24.1, 23.6, 22.6, 21.9, 21.8, 22.2, 26.5, 26.2, 26.6, 23.8, 23.2, 22.7, 23.3, 23.1, 23.1, 23.8, 22.6, 22.3, 22.1, 22.9, 22.4, 23.4]",24.703,4.412,22.5,74.8
1619,2021030718,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.495,"[23.3, 22.5, 22.9, 27.0, 22.5, 22.3, 22.3, 22.3, 22.2, 22.1, 21.5, 21.3, 20.0, 25.8, 26.0, 20.1, 20.7, 21.5, 21.6, 22.0]",29.044999999999995,2.824,22.5,74.8
1620,2021030719,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.577272727272724,"[24.1, 23.6, 23.0, 22.1, 22.1, 22.4, 26.5, 26.1, 26.6, 24.0, 23.4, 23.3, 23.6, 23.5, 23.4, 24.0, 22.7, 22.4, 22.3, 23.1, 22.7, 23.8]",24.870000000000005,4.44,22.0,77.0
1621,2021030719,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,24.005000000000003,"[27.7, 26.5, 24.8, 24.0, 24.6, 24.0, 24.4, 24.7, 24.8, 25.1, 24.2, 23.1, 22.8, 22.3, 22.3, 22.3, 22.9, 22.5, 23.6, 23.5]",38.760999999999996,4.696000000000001,22.0,77.0
1622,2021030719,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,24.472727272727273,"[25.8, 22.5, 22.0, 23.3, 23.3, 23.2, 22.7, 22.0, 21.6, 21.3, 20.5, 26.2, 27.1, 27.4, 26.6, 27.4, 26.6, 26.4, 26.4, 26.1, 25.5, 24.5]",29.347,4.36,22.0,77.0
1623,2021030719,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.85,"[23.5, 22.8, 23.2, 27.0, 22.6, 22.7, 22.6, 22.6, 22.5, 22.6, 21.8, 22.1, 20.7, 25.3, 25.9, 21.0, 21.4, 22.1, 22.1, 22.5]",28.801,2.786,22.0,77.0
1624,2021030719,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.792857142857144,"[26.2, 21.7, 21.8, 25.1, 22.8, 21.6, 22.0, 22.2, 22.4, 22.3, 22.2, 21.8, 21.7, 25.3]",32.58,7.662000000000001,22.0,77.0
1625,2021030719,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,22.40909090909091,"[21.6, 22.0, 22.0, 25.6, 26.7, 26.3, 22.1, 22.2, 22.4, 21.8, 22.0, 22.0, 21.7, 21.1, 21.5, 21.3, 21.3, 22.3, 22.5, 21.7, 21.4, 21.5]",41.294000000000004,9.027999999999999,22.0,77.0
1626,2021030719,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,23.285714285714285,"[23.0, 22.8, 28.9, 23.2, 24.3, 23.6, 23.5, 22.9, 22.0, 22.2, 23.0, 22.7, 22.7, 23.0, 22.9, 23.3, 22.9, 25.0, 22.5, 21.8, 22.8]",32.185,2.877,22.0,77.0
1627,2021030719,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.715,"[24.8, 24.3, 23.8, 23.6, 24.1, 23.2, 23.6, 24.5, 23.4, 24.7, 25.0, 25.0, 24.8, 24.9, 24.8, 25.9, 26.1, 27.4, 26.8, 23.6]",26.039,2.3480000000000003,22.0,77.0
1628,2021030719,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.60454545454546,"[24.0, 24.1, 24.3, 24.6, 24.5, 24.5, 24.8, 24.8, 24.8, 24.7, 24.3, 26.6, 26.5, 25.8, 24.1, 24.2, 23.9, 24.0, 24.0, 24.1, 24.1, 24.6]",27.23,2.701,22.0,77.0
1629,2021030719,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,22.080000000000002,"[22.3, 23.3, 22.5, 21.5, 21.6, 21.5, 21.5, 21.5, 21.5, 22.5, 22.0, 22.2, 22.8, 22.1, 22.2, 22.5, 22.8, 22.1, 21.4, 21.8]",33.916000000000004,2.546,22.0,77.0
1630,2021030720,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.80909090909091,"[24.1, 23.9, 23.1, 22.3, 22.3, 22.7, 26.8, 26.4, 26.8, 24.3, 23.6, 23.5, 23.8, 23.6, 23.5, 24.2, 23.1, 22.8, 22.7, 23.4, 22.9, 24.0]",25.218999999999998,4.852,21.8,76.6
1631,2021030720,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,24.15,"[27.8, 26.2, 25.0, 24.2, 24.8, 24.1, 24.5, 24.8, 24.8, 25.1, 24.2, 23.5, 22.9, 22.7, 22.7, 22.6, 23.3, 22.5, 23.5, 23.8]",40.861999999999995,4.7989999999999995,21.8,76.6
1632,2021030720,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,24.71363636363636,"[26.1, 23.2, 22.7, 23.8, 23.7, 23.7, 23.3, 22.7, 22.3, 22.2, 21.5, 26.0, 26.9, 27.0, 26.4, 26.8, 26.4, 26.4, 26.3, 26.0, 25.4, 24.9]",29.456999999999997,4.311,21.8,76.6
1633,2021030720,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.175000000000004,"[23.5, 22.8, 23.3, 27.3, 22.8, 22.6, 22.8, 22.5, 22.8, 23.0, 22.3, 22.8, 21.6, 25.7, 26.4, 21.8, 22.1, 22.5, 22.3, 22.6]",28.666,3.322,21.8,76.6
1634,2021030720,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,23.533333333333335,"[23.2, 23.0, 29.3, 23.5, 24.0, 23.9, 23.7, 23.2, 22.4, 22.5, 23.1, 22.8, 22.9, 23.1, 23.1, 23.6, 23.2, 25.3, 22.9, 22.3, 23.2]",32.504999999999995,3.128,21.8,76.6
1635,2021030720,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,22.445,"[22.5, 23.6, 23.0, 22.0, 22.2, 22.1, 22.1, 22.0, 22.0, 22.5, 22.6, 22.5, 22.9, 22.4, 22.3, 22.6, 23.0, 22.3, 22.0, 22.3]",33.998,2.72,21.8,76.6
1636,2021030720,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.730000000000004,"[24.4, 24.1, 23.8, 23.6, 24.1, 23.5, 23.8, 24.6, 23.7, 24.5, 25.0, 24.8, 24.6, 24.7, 24.6, 26.0, 26.4, 27.6, 27.0, 23.8]",26.334000000000003,2.52,21.8,76.6
1637,2021030720,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.65454545454546,"[24.3, 24.4, 24.6, 24.8, 24.5, 24.5, 24.6, 24.7, 24.5, 24.5, 24.1, 26.7, 26.5, 25.8, 24.3, 24.3, 24.1, 24.1, 24.2, 24.3, 24.1, 24.5]",27.553,2.687,21.8,76.6
1638,2021030720,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,22.78636363636364,"[22.0, 22.1, 22.0, 25.9, 26.8, 26.4, 22.6, 22.6, 22.7, 22.4, 22.4, 22.3, 22.1, 21.6, 21.9, 22.0, 21.8, 22.8, 22.9, 22.1, 21.8, 22.1]",41.629999999999995,9.297,21.8,76.6
1639,2021030720,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,23.12142857142857,"[26.5, 22.2, 22.2, 25.1, 23.3, 22.1, 22.3, 22.4, 22.6, 22.5, 22.5, 22.3, 22.2, 25.5]",32.811,9.031,21.8,76.6
1640,2021030721,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.665,"[25.0, 24.3, 23.5, 23.3, 23.5, 23.1, 23.5, 24.6, 23.3, 24.7, 25.1, 25.4, 25.2, 25.1, 25.0, 25.9, 26.0, 27.3, 26.6, 22.9]",25.767,2.008,21.9,73.5
1641,2021030721,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.218181818181822,"[23.1, 23.6, 24.1, 24.4, 23.8, 23.9, 24.9, 25.0, 25.0, 24.8, 24.3, 26.6, 26.5, 25.7, 23.1, 23.1, 22.8, 22.9, 23.5, 23.5, 23.8, 24.4]",27.223000000000006,2.697,21.9,73.5
1642,2021030721,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,22.95714285714286,"[23.0, 22.7, 29.0, 22.6, 23.8, 23.3, 23.1, 22.4, 21.2, 21.1, 22.9, 21.7, 22.6, 22.6, 23.0, 23.4, 23.0, 25.2, 22.0, 21.5, 22.0]",32.34,2.543,21.9,73.5
1643,2021030721,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.535000000000004,"[21.1, 22.6, 21.9, 21.6, 20.2, 20.4, 20.4, 21.1, 22.1, 21.9, 22.6, 21.3, 21.6, 21.1, 21.4, 22.6, 22.0, 22.5, 20.6, 21.7]",34.358999999999995,2.211,21.9,73.5
1644,2021030721,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,22.204545454545457,"[20.9, 22.3, 22.3, 25.7, 26.9, 26.5, 21.3, 21.3, 21.4, 21.0, 21.5, 22.0, 21.5, 21.4, 21.6, 21.0, 21.3, 22.3, 22.5, 21.3, 21.2, 21.3]",42.493,7.891,21.9,73.5
1645,2021030721,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.935714285714287,"[24.5, 20.6, 21.1, 24.5, 21.7, 21.0, 21.0, 21.3, 21.6, 21.5, 21.4, 20.9, 21.0, 25.0]",33.556999999999995,6.627999999999999,21.9,73.5
1646,2021030721,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.250000000000007,"[22.5, 22.6, 23.2, 26.9, 22.3, 22.5, 22.5, 22.6, 22.5, 21.9, 20.4, 20.8, 19.6, 26.1, 25.5, 19.8, 20.1, 20.5, 21.1, 21.6]",28.892999999999994,2.186,21.9,73.5
1647,2021030721,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,24.04090909090909,"[26.4, 21.9, 20.7, 21.8, 22.0, 21.7, 21.8, 21.5, 20.5, 20.2, 19.5, 26.1, 27.4, 27.7, 27.0, 28.0, 26.8, 26.8, 26.8, 26.0, 25.2, 23.1]",29.104,3.158,21.9,73.5
1648,2021030721,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,23.610000000000003,"[27.1, 26.4, 24.0, 23.0, 23.7, 24.0, 23.8, 24.2, 24.4, 25.0, 24.4, 22.9, 22.6, 21.8, 22.4, 22.0, 21.6, 22.0, 23.6, 23.3]",41.343,3.603,21.9,73.5
1649,2021030721,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.113636363636367,"[24.1, 23.1, 23.3, 22.3, 22.3, 22.1, 26.1, 25.8, 26.5, 23.3, 22.7, 22.4, 22.8, 22.6, 22.6, 23.5, 21.8, 21.4, 21.2, 22.1, 22.8, 23.7]",24.996999999999996,3.877,21.9,73.5
1650,2021030722,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,23.19,"[26.8, 26.2, 24.2, 22.8, 23.5, 23.3, 23.7, 24.1, 24.3, 24.9, 23.4, 22.0, 21.6, 21.3, 21.5, 21.4, 21.6, 21.4, 22.8, 23.0]",40.537,3.4760000000000004,21.5,73.3
1651,2021030722,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.677272727272726,"[23.5, 22.8, 22.1, 21.1, 21.0, 21.3, 25.7, 25.5, 25.8, 23.1, 22.6, 22.7, 22.9, 22.6, 22.4, 23.1, 21.6, 21.3, 20.9, 22.0, 21.9, 23.0]",24.970000000000002,3.6010000000000004,21.5,73.3
1652,2021030722,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,23.463636363636365,"[25.8, 20.7, 20.0, 21.5, 21.1, 21.3, 20.8, 20.2, 19.5, 18.7, 17.5, 25.8, 27.1, 27.6, 26.8, 28.0, 26.8, 26.8, 26.7, 26.2, 24.6, 22.7]",29.094,3.565,21.5,73.3
1653,2021030722,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.490000000000002,"[23.6, 23.8, 24.3, 27.1, 23.1, 23.6, 24.5, 24.5, 24.4, 21.8, 20.0, 19.5, 18.0, 24.5, 24.8, 18.3, 18.9, 20.2, 22.3, 22.6]",28.17,1.944,21.5,73.3
1654,2021030722,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.835714285714293,"[22.6, 20.2, 20.8, 24.4, 21.9, 20.3, 21.3, 21.8, 22.3, 21.9, 21.6, 20.9, 20.6, 25.1]",32.95,6.437,21.5,73.3
1655,2021030722,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.340909090909097,"[20.0, 21.1, 21.1, 25.1, 26.3, 26.0, 20.5, 20.5, 20.8, 20.3, 21.1, 21.0, 20.7, 20.1, 20.3, 20.1, 20.1, 21.5, 21.5, 20.6, 20.4, 20.4]",41.71,7.212000000000001,21.5,73.3
1656,2021030722,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.07,"[21.2, 22.3, 21.6, 20.3, 19.8, 20.0, 20.2, 20.1, 20.4, 22.0, 21.7, 21.3, 21.6, 21.2, 21.5, 21.8, 22.0, 21.6, 20.3, 20.5]",34.118,1.993,21.5,73.3
1657,2021030722,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,22.571428571428577,"[22.5, 22.6, 28.6, 22.7, 24.1, 23.3, 23.1, 22.3, 21.2, 21.2, 22.0, 21.4, 21.6, 22.0, 22.0, 22.5, 22.6, 25.3, 21.6, 20.3, 21.1]",32.095,2.345,21.5,73.3
1658,2021030722,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.975,"[25.5, 24.8, 24.2, 24.0, 24.6, 23.5, 22.9, 23.6, 22.4, 25.1, 25.8, 26.0, 25.8, 25.6, 25.5, 26.3, 26.4, 27.8, 27.1, 22.6]",26.060999999999996,1.7819999999999998,21.5,73.3
1659,2021030722,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.34090909090909,"[23.0, 23.8, 24.0, 24.0, 23.7, 24.0, 25.0, 25.2, 25.4, 25.2, 24.9, 27.0, 26.8, 25.9, 23.3, 23.3, 22.9, 23.1, 23.3, 23.5, 23.8, 24.4]",27.999000000000002,2.424,21.5,73.3
1660,2021030723,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.80909090909091,"[23.6, 23.1, 22.0, 21.1, 20.9, 21.4, 25.6, 25.4, 25.7, 23.1, 22.6, 23.8, 23.7, 23.0, 22.6, 23.0, 22.0, 21.6, 20.6, 22.2, 21.9, 22.9]",24.799999999999997,3.6,21.5,73.7
1661,2021030723,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,23.125000000000007,"[26.8, 26.0, 24.1, 22.6, 23.5, 23.1, 23.6, 24.0, 24.2, 24.6, 23.0, 22.1, 21.5, 21.5, 21.6, 21.5, 22.0, 21.1, 22.6, 23.1]",39.07499999999999,3.426,21.5,73.7
1662,2021030723,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.918181818181825,"[21.9, 22.9, 23.1, 23.4, 23.1, 23.7, 24.8, 25.1, 25.4, 25.3, 25.0, 27.3, 27.0, 25.8, 22.5, 22.6, 22.1, 22.3, 22.6, 22.9, 23.2, 24.2]",27.612000000000002,2.509,21.5,73.7
1663,2021030723,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.675000000000004,"[24.3, 24.3, 25.1, 27.6, 23.6, 24.0, 24.4, 24.5, 24.5, 22.0, 20.3, 19.5, 17.9, 23.8, 24.8, 18.2, 19.0, 20.6, 22.3, 22.8]",28.639,2.051,21.5,73.7
1664,2021030723,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.007142857142856,"[22.6, 20.8, 20.8, 24.4, 22.2, 20.2, 21.1, 21.6, 22.5, 22.3, 22.1, 21.3, 21.0, 25.2]",31.904999999999998,6.946000000000001,21.5,73.7
1665,2021030723,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.140909090909098,"[20.1, 20.3, 20.3, 25.0, 26.1, 25.6, 20.5, 20.4, 20.7, 20.3, 20.8, 20.7, 20.6, 20.0, 20.2, 20.1, 20.1, 21.1, 21.3, 20.6, 20.1, 20.2]",41.922,7.731,21.5,73.7
1666,2021030723,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,23.436363636363637,"[25.7, 20.8, 20.5, 21.8, 21.3, 21.6, 21.0, 20.1, 19.8, 18.6, 17.3, 25.4, 27.0, 27.6, 26.8, 27.8, 26.7, 26.5, 26.7, 26.1, 24.4, 22.1]",29.185000000000002,3.5469999999999997,21.5,73.7
1667,2021030723,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,23.271428571428572,"[23.5, 23.6, 29.1, 23.8, 24.0, 24.2, 24.0, 22.7, 21.5, 21.1, 23.1, 22.9, 23.0, 23.3, 23.1, 23.7, 23.3, 25.8, 21.9, 20.1, 21.0]",32.291000000000004,2.434,21.5,73.7
1668,2021030723,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.360000000000003,"[25.8, 25.0, 24.6, 24.3, 24.3, 23.7, 23.9, 24.5, 23.4, 25.3, 25.9, 26.1, 26.1, 26.0, 25.8, 26.8, 26.7, 27.9, 27.6, 23.5]",25.652,1.84,21.5,73.7
1669,2021030723,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.175,"[20.9, 22.0, 21.9, 20.5, 20.3, 20.4, 20.4, 20.3, 20.5, 22.0, 22.0, 21.2, 21.4, 21.0, 21.3, 22.0, 22.3, 21.9, 20.7, 20.5]",33.943,2.046,21.5,73.7
1670,2021030813,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,35.0,1,25.099999999999998,"[25.8, 24.8, 24.0, 24.0, 24.4, 23.9, 24.6, 24.4, 23.3, 25.4, 25.7, 25.9, 25.7, 26.0, 25.7, 25.4, 26.0, 26.8, 26.7, 23.5]",25.224999999999994,1.645,24.9,61.2
1671,2021030813,HXXID4,艾特网能空调1719,25.0,50.0,1,69.0,26.0,1,29.0,1,24.1,"[27.6, 26.8, 25.1, 24.2, 24.3, 23.9, 24.7, 24.9, 25.0, 25.5, 24.5, 23.5, 22.7, 22.3, 22.3, 22.2, 22.9, 22.4, 23.6, 23.6]",38.52,3.8089999999999997,24.9,61.2
1672,2021030813,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,23.623809523809523,"[23.3, 23.8, 30.0, 24.0, 24.3, 24.0, 23.7, 23.1, 22.1, 21.9, 24.5, 23.5, 22.6, 23.0, 23.1, 24.9, 23.0, 26.0, 22.3, 21.2, 21.8]",32.231,3.1639999999999997,24.9,61.2
1673,2021030813,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.5,1,36.0,1,22.195,"[22.3, 23.3, 22.5, 21.6, 21.2, 21.3, 21.6, 21.6, 21.0, 22.5, 23.4, 22.3, 22.7, 22.3, 22.6, 23.5, 22.7, 22.8, 21.4, 21.3]",34.052,2.492,24.9,61.2
1674,2021030813,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,74.0,1,22.318181818181827,"[22.1, 22.1, 22.0, 25.5, 26.1, 25.8, 22.7, 22.8, 22.3, 22.6, 21.8, 21.5, 21.4, 21.1, 21.2, 21.0, 21.1, 22.1, 22.1, 21.5, 21.1, 21.1]",41.01600000000001,8.857999999999999,24.9,61.2
1675,2021030813,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,22.62142857142857,"[25.1, 22.0, 22.1, 24.4, 22.9, 21.6, 21.9, 21.7, 21.8, 21.9, 22.0, 22.0, 22.1, 25.2]",30.965999999999998,7.12,24.9,61.2
1676,2021030813,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,52.0,1,23.95454545454546,"[22.1, 22.4, 23.8, 23.1, 23.3, 24.4, 24.9, 25.3, 25.4, 25.5, 24.7, 26.5, 26.3, 25.3, 22.5, 22.6, 22.3, 22.5, 22.3, 23.3, 24.0, 24.5]",27.516000000000002,2.544,24.9,61.2
1677,2021030813,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.285000000000004,"[23.3, 23.0, 23.6, 27.3, 22.8, 21.1, 21.6, 21.8, 22.0, 21.9, 21.1, 20.5, 20.8, 24.3, 25.6, 20.5, 20.6, 20.7, 21.4, 21.8]",28.746,2.456,24.9,61.2
1678,2021030813,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,75.0,1,24.404545454545453,"[25.8, 21.8, 21.3, 22.6, 23.1, 22.7, 22.1, 21.3, 21.0, 21.7, 20.5, 26.0, 27.1, 28.0, 27.3, 27.8, 27.1, 27.2, 27.3, 26.6, 25.3, 23.3]",29.362,4.138999999999999,24.9,61.2
1679,2021030813,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.431818181818187,"[23.8, 23.6, 23.2, 22.1, 22.0, 22.1, 26.4, 26.2, 26.3, 23.7, 23.1, 23.1, 23.3, 23.1, 23.0, 24.0, 22.6, 22.3, 22.5, 22.8, 22.6, 23.7]",24.596000000000004,3.915,24.9,61.2
1680,2021030814,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,25.9,1,51.0,1,22.335,"[21.8, 23.0, 22.8, 22.6, 21.6, 21.6, 21.9, 22.4, 22.6, 22.3, 22.7, 21.8, 23.1, 22.5, 22.5, 22.6, 22.4, 22.6, 21.3, 22.6]",34.022,2.734,26.1,58.5
1681,2021030814,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,25.020000000000007,"[25.8, 24.6, 24.0, 23.7, 24.1, 23.3, 23.7, 24.2, 23.1, 24.9, 25.4, 25.5, 25.6, 25.6, 25.6, 26.3, 26.6, 27.8, 27.1, 23.5]",25.311999999999998,2.553,26.1,58.5
1682,2021030814,HXXID4,艾特网能空调1713,25.0,50.0,1,64.0,27.4,1,62.0,1,23.30476190476191,"[22.5, 23.1, 29.3, 23.4, 23.8, 23.4, 23.3, 22.6, 21.7, 22.3, 23.0, 22.6, 22.8, 22.8, 22.7, 23.5, 22.6, 25.6, 23.0, 22.6, 22.8]",32.01,3.1689999999999996,26.1,58.5
1683,2021030814,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,23.095454545454547,"[21.5, 22.6, 22.6, 26.0, 27.0, 26.5, 21.8, 21.9, 23.1, 22.2, 23.1, 23.1, 22.7, 22.4, 22.4, 22.4, 22.2, 23.6, 23.6, 22.1, 22.6, 22.7]",41.20300000000001,9.328,26.1,58.5
1684,2021030814,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.828571428571426,"[26.3, 21.6, 22.0, 25.1, 22.9, 22.4, 22.6, 21.6, 21.9, 22.7, 21.7, 22.3, 21.4, 25.1]",31.210000000000004,7.898,26.1,58.5
1685,2021030814,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.025000000000002,"[23.7, 22.4, 22.9, 27.3, 22.8, 23.1, 22.8, 23.1, 23.1, 22.3, 21.8, 22.5, 21.3, 25.8, 26.1, 21.4, 22.0, 22.7, 21.6, 21.8]",28.614,2.812,26.1,58.5
1686,2021030814,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,24.681818181818187,"[26.1, 23.8, 22.3, 22.8, 22.9, 23.6, 23.8, 23.3, 23.0, 20.8, 20.3, 26.1, 27.5, 27.8, 26.5, 27.6, 26.3, 26.2, 26.2, 26.3, 25.3, 24.5]",29.122999999999998,4.178999999999999,26.1,58.5
1687,2021030814,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,71.0,1,23.836363636363636,"[24.2, 24.0, 23.4, 22.7, 22.8, 22.6, 27.0, 26.6, 27.1, 24.0, 23.5, 23.3, 23.2, 23.8, 23.9, 24.6, 22.8, 22.3, 22.0, 23.0, 23.3, 24.3]",24.548999999999996,4.651,26.1,58.5
1688,2021030814,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,52.0,1,24.622727272727275,"[23.9, 24.2, 24.1, 24.8, 24.6, 24.6, 24.8, 24.9, 25.1, 25.0, 24.3, 26.9, 26.6, 25.9, 24.0, 23.7, 23.8, 23.8, 24.1, 24.1, 24.0, 24.5]",27.177000000000003,2.707,26.1,58.5
1689,2021030814,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,35.0,1,24.325000000000006,"[27.5, 26.8, 24.9, 24.3, 25.0, 24.5, 24.2, 24.9, 25.0, 25.3, 24.5, 23.5, 23.3, 22.8, 23.1, 23.0, 22.6, 23.1, 24.1, 24.1]",37.90200000000001,3.7039999999999997,26.1,58.5
1690,2021030815,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.24545454545455,"[23.3, 23.5, 23.8, 24.1, 24.0, 24.0, 24.8, 25.1, 25.0, 25.0, 24.0, 27.0, 26.8, 26.0, 23.1, 23.1, 23.1, 23.1, 23.3, 23.4, 23.6, 24.3]",27.533,2.385,26.6,58.5
1691,2021030815,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,23.05909090909091,"[24.0, 23.5, 22.6, 21.6, 21.5, 21.8, 26.1, 25.9, 26.3, 23.5, 23.0, 22.5, 22.8, 22.7, 22.7, 23.3, 22.2, 21.9, 21.4, 22.5, 22.3, 23.2]",24.746,3.83,26.6,58.5
1692,2021030815,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,50.0,1,22.880952380952383,"[22.7, 22.7, 28.7, 23.0, 24.1, 23.8, 23.5, 22.5, 21.5, 21.6, 22.0, 21.9, 21.8, 22.2, 22.3, 23.0, 22.5, 25.2, 22.3, 21.1, 22.1]",32.107,2.605,26.6,58.5
1693,2021030815,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,21.525,"[21.5, 22.6, 22.1, 21.1, 20.7, 20.8, 21.1, 20.9, 21.1, 22.0, 22.0, 21.5, 21.9, 21.5, 21.6, 22.0, 22.4, 21.8, 20.8, 21.1]",33.95700000000001,2.293,26.6,58.5
1694,2021030815,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.2,1,75.0,1,22.068181818181824,"[21.1, 21.8, 21.8, 25.6, 26.6, 26.3, 21.5, 21.5, 21.7, 21.5, 21.6, 21.6, 21.3, 20.8, 21.1, 20.9, 21.0, 22.1, 22.3, 21.2, 21.1, 21.1]",40.958000000000006,8.436,26.6,58.5
1695,2021030815,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,62.0,1,22.4,"[25.9, 21.1, 21.5, 25.1, 22.2, 20.8, 21.6, 21.8, 22.1, 22.0, 21.9, 21.4, 21.2, 25.0]",31.368000000000006,7.138999999999999,26.6,58.5
1696,2021030815,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,43.0,1,22.580000000000005,"[23.0, 23.0, 23.5, 26.8, 22.6, 22.8, 23.0, 23.0, 22.6, 22.3, 21.1, 21.1, 20.0, 25.3, 25.6, 20.1, 20.3, 21.1, 22.1, 22.3]",28.351999999999997,2.449,26.6,58.5
1697,2021030815,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,76.0,1,24.072727272727278,"[26.1, 22.0, 21.3, 22.3, 22.2, 22.3, 22.0, 21.5, 21.0, 20.0, 19.0, 26.0, 27.2, 27.3, 26.8, 27.7, 26.5, 26.3, 26.6, 26.3, 25.3, 23.9]",29.105999999999995,3.938,26.6,58.5
1698,2021030815,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,25.0,1,23.53,"[27.1, 26.3, 24.5, 23.3, 23.9, 23.5, 24.1, 24.3, 24.5, 24.7, 23.8, 22.6, 22.1, 21.8, 21.9, 21.7, 22.4, 21.8, 23.0, 23.3]",38.495000000000005,3.2319999999999998,26.6,58.5
1699,2021030815,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,31.0,1,24.724999999999998,"[25.6, 24.2, 23.5, 23.1, 23.8, 22.9, 23.1, 23.7, 22.1, 25.1, 25.5, 25.6, 25.3, 25.5, 25.4, 26.4, 26.4, 27.6, 27.0, 22.7]",25.442999999999998,1.735,26.6,58.5
1700,2021030816,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,22.699999999999996,"[25.9, 21.5, 21.7, 24.8, 22.7, 21.1, 21.7, 22.3, 22.6, 22.5, 22.2, 21.9, 21.7, 25.2]",31.099,7.327999999999999,24.6,63.0
1701,2021030816,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.950000000000003,"[25.8, 24.7, 23.8, 23.7, 23.5, 22.5, 22.8, 24.0, 22.7, 25.5, 26.0, 26.2, 25.8, 25.8, 25.5, 26.5, 26.5, 28.0, 27.1, 22.6]",25.357,2.15,24.6,63.0
1702,2021030816,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,22.84761904761905,"[22.6, 22.8, 28.8, 23.0, 24.3, 23.9, 23.7, 22.9, 21.6, 22.0, 22.0, 21.5, 21.6, 22.1, 22.2, 22.6, 22.4, 25.0, 22.1, 21.0, 21.7]",32.229,3.0380000000000003,24.6,63.0
1703,2021030816,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,22.759999999999994,"[21.9, 23.0, 22.1, 21.1, 20.7, 20.8, 21.1, 21.1, 20.9, 44.1, 22.0, 21.7, 21.9, 21.8, 22.0, 22.4, 22.7, 21.9, 21.0, 21.0]",33.91700000000001,2.5069999999999997,24.6,63.0
1704,2021030816,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,74.0,1,21.986363636363638,"[21.3, 21.5, 21.5, 25.5, 26.5, 26.1, 21.5, 22.0, 21.7, 21.3, 21.5, 21.5, 21.3, 20.7, 21.0, 20.8, 20.8, 22.0, 22.1, 21.1, 21.0, 21.0]",41.12,8.747,24.6,63.0
1705,2021030816,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.7,1,55.0,1,22.98636363636364,"[23.5, 23.4, 22.5, 21.5, 21.3, 21.8, 26.0, 25.8, 26.1, 23.3, 22.8, 22.8, 22.8, 22.5, 22.6, 23.2, 22.3, 22.0, 21.8, 22.6, 22.1, 23.0]",24.586,4.234,24.6,63.0
1706,2021030816,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.505000000000003,"[23.6, 23.0, 23.6, 27.1, 22.8, 22.6, 23.0, 22.7, 22.8, 22.3, 21.2, 20.8, 19.8, 24.8, 25.3, 19.6, 20.1, 21.0, 21.8, 22.2]",29.015,2.57,24.6,63.0
1707,2021030816,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.7,1,46.0,1,24.65,"[23.3, 23.7, 24.5, 24.3, 24.3, 24.7, 25.5, 25.7, 25.6, 25.5, 24.8, 27.1, 27.0, 26.0, 23.5, 23.6, 23.2, 23.4, 23.5, 24.0, 24.2, 24.9]",27.077,2.7039999999999997,24.6,63.0
1708,2021030816,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,74.0,1,23.963636363636365,"[26.1, 21.6, 20.9, 22.2, 22.3, 22.0, 21.6, 21.1, 20.6, 20.6, 19.4, 25.6, 27.0, 27.3, 26.8, 27.4, 26.7, 26.6, 26.8, 26.3, 24.8, 23.5]",29.225999999999996,4.172,24.6,63.0
1709,2021030816,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,23.585,"[27.2, 26.2, 24.5, 23.6, 24.0, 23.4, 24.3, 24.4, 24.6, 24.8, 23.7, 22.8, 22.0, 21.9, 21.9, 21.8, 22.6, 21.7, 23.0, 23.3]",38.605,3.573,24.6,63.0
1710,2021030817,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.59545454545455,"[23.6, 24.0, 24.5, 24.6, 24.5, 24.5, 25.0, 24.9, 24.8, 24.6, 24.0, 27.0, 26.9, 26.0, 24.0, 24.1, 23.6, 23.8, 23.8, 24.1, 24.2, 24.6]",27.445,2.739,23.8,66.9
1711,2021030817,HXXID4,艾特网能空调1713,25.0,50.0,1,60.0,27.0,1,54.0,1,23.295238095238094,"[23.1, 23.0, 29.0, 23.1, 24.3, 23.8, 23.6, 23.2, 22.2, 22.4, 22.6, 22.6, 22.6, 22.8, 22.8, 23.0, 23.0, 25.0, 22.7, 22.0, 22.4]",32.388000000000005,3.181,23.8,66.9
1712,2021030817,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.8,1,46.0,1,22.34,"[22.5, 23.5, 22.7, 22.0, 21.6, 21.8, 22.1, 22.1, 21.6, 22.8, 22.3, 22.5, 23.0, 22.5, 22.5, 22.6, 22.8, 22.4, 21.7, 21.8]",33.676,2.659,23.8,66.9
1713,2021030817,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,22.513636363636373,"[21.9, 21.8, 21.9, 25.7, 26.6, 26.1, 22.3, 22.5, 22.4, 21.8, 22.1, 22.1, 22.0, 21.5, 21.6, 21.3, 21.5, 22.6, 22.6, 21.8, 21.6, 21.6]",41.16,9.352,23.8,66.9
1714,2021030817,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,25.9,1,68.0,1,22.97142857142857,"[26.4, 22.0, 22.1, 24.9, 23.1, 22.0, 22.3, 22.3, 22.5, 22.5, 22.1, 22.1, 22.0, 25.3]",31.432000000000002,8.155,23.8,66.9
1715,2021030817,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,26.9,1,51.0,1,23.010000000000005,"[23.8, 23.3, 23.6, 27.3, 23.1, 23.0, 22.8, 22.8, 23.0, 22.8, 22.1, 21.6, 21.1, 25.0, 26.1, 21.2, 20.9, 21.8, 22.3, 22.6]",28.719999999999995,3.1639999999999997,23.8,66.9
1716,2021030817,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.2,1,78.0,1,24.65909090909091,"[26.1, 22.6, 22.2, 23.3, 23.7, 23.3, 22.8, 21.9, 21.6, 22.0, 21.1, 26.2, 27.0, 27.3, 26.6, 30.3, 26.5, 26.3, 26.4, 26.0, 25.5, 23.8]",29.337000000000003,4.229,23.8,66.9
1717,2021030817,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,33.0,1,24.07,"[27.6, 26.5, 24.9, 24.2, 24.6, 24.0, 24.6, 24.7, 24.9, 24.9, 24.2, 23.5, 22.6, 22.5, 22.6, 22.4, 23.2, 22.4, 23.5, 23.6]",38.709,4.537,23.8,66.9
1718,2021030817,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.59545454545455,"[23.6, 23.9, 23.0, 22.2, 22.1, 22.5, 26.5, 26.3, 26.4, 24.1, 23.4, 23.1, 23.6, 23.5, 23.1, 23.9, 23.0, 22.6, 22.6, 23.3, 22.8, 23.6]",24.548,4.58,23.8,66.9
1719,2021030817,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.765,"[24.6, 24.4, 23.6, 23.7, 23.8, 23.0, 23.3, 24.7, 23.7, 24.7, 25.0, 25.2, 25.0, 24.7, 24.7, 26.5, 26.6, 27.6, 27.0, 23.5]",25.337999999999994,2.38,23.8,66.9
1720,2021030818,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.9,1,78.0,1,24.468181818181822,"[26.3, 22.6, 22.2, 22.7, 22.5, 22.6, 22.5, 22.3, 21.8, 22.0, 19.5, 25.6, 27.0, 27.1, 26.9, 31.5, 26.1, 26.2, 26.0, 25.6, 24.8, 24.5]",29.767000000000003,3.99,23.5,66.6
1721,2021030818,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.590000000000003,"[22.9, 22.7, 23.1, 26.8, 22.5, 21.8, 22.4, 21.8, 21.8, 22.3, 21.8, 22.0, 21.1, 25.8, 25.9, 21.2, 21.1, 21.5, 21.5, 21.8]",29.052999999999997,2.5380000000000003,23.5,66.6
1722,2021030818,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,61.0,1,22.664285714285718,"[26.0, 21.4, 21.7, 25.3, 22.5, 21.1, 21.5, 22.2, 22.5, 22.3, 22.1, 22.0, 21.6, 25.1]",31.421000000000006,7.215,23.5,66.6
1723,2021030818,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,26.0,1,23.755000000000003,"[27.1, 26.3, 24.3, 23.3, 24.1, 23.8, 24.1, 24.4, 24.5, 25.2, 24.3, 22.8, 22.6, 22.1, 22.2, 22.2, 22.6, 22.2, 23.5, 23.5]",38.309,3.64,23.5,66.6
1724,2021030818,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,21.930000000000003,"[21.4, 22.6, 22.4, 21.3, 21.1, 21.2, 21.3, 21.2, 21.7, 21.8, 22.5, 22.5, 23.0, 22.5, 22.5, 22.6, 22.0, 22.3, 21.1, 21.6]",34.038999999999994,2.293,23.5,66.6
1725,2021030818,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,50.0,1,23.028571428571436,"[22.6, 22.5, 29.0, 22.8, 23.6, 23.3, 23.0, 22.3, 21.6, 21.8, 23.1, 22.3, 22.0, 22.8, 22.8, 23.5, 22.6, 25.1, 22.3, 21.6, 23.0]",31.741999999999997,2.622,23.5,66.6
1726,2021030818,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.650000000000002,"[25.3, 24.3, 23.8, 23.3, 23.8, 23.0, 23.5, 23.8, 22.4, 25.1, 25.3, 25.5, 25.3, 25.4, 24.6, 25.9, 26.2, 27.1, 26.6, 22.8]",26.275999999999996,1.9769999999999999,23.5,66.6
1727,2021030818,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.4,1,84.0,1,22.40909090909091,"[21.5, 21.9, 21.8, 25.8, 26.8, 26.4, 22.3, 21.9, 22.5, 21.7, 21.9, 22.0, 21.8, 21.3, 21.4, 21.3, 21.3, 22.5, 22.5, 21.6, 21.3, 21.5]",41.202000000000005,8.87,23.5,66.6
1728,2021030818,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,45.0,1,24.46363636363636,"[24.0, 24.1, 24.0, 24.3, 24.1, 24.2, 24.8, 25.0, 25.0, 25.1, 24.1, 26.7, 26.5, 25.8, 23.6, 23.7, 23.7, 23.7, 23.9, 23.7, 23.8, 24.4]",27.247999999999998,2.3609999999999998,23.5,66.6
1729,2021030818,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,23.377272727272725,"[24.4, 23.5, 23.2, 22.2, 22.1, 22.1, 26.5, 26.1, 26.6, 23.7, 23.1, 22.5, 23.0, 22.9, 23.0, 23.9, 22.5, 22.1, 21.7, 22.8, 22.8, 23.6]",24.915999999999997,3.833,23.5,66.6
1730,2021030819,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,79.0,1,22.281818181818185,"[21.5, 21.7, 21.6, 25.6, 26.6, 26.3, 22.0, 22.1, 22.0, 21.6, 21.9, 21.8, 21.6, 21.1, 21.3, 21.1, 21.3, 22.4, 22.5, 21.6, 21.3, 21.3]",41.496,8.805,23.1,66.8
1731,2021030819,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.1,1,68.0,1,23.39090909090909,"[24.3, 23.6, 22.6, 21.8, 21.8, 22.1, 26.3, 26.0, 26.3, 23.6, 23.1, 23.3, 23.6, 23.5, 23.2, 23.8, 22.5, 22.1, 22.1, 22.9, 22.5, 23.6]",24.826,4.375,23.1,66.8
1732,2021030819,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.1,1,78.0,1,24.563636363636363,"[25.9, 22.5, 21.8, 23.0, 23.2, 22.8, 22.5, 21.8, 21.4, 21.3, 20.3, 26.3, 27.3, 27.4, 27.0, 31.3, 26.6, 26.5, 26.5, 25.9, 25.3, 23.8]",29.563,4.217,23.1,66.8
1733,2021030819,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,21.88,"[22.1, 23.1, 22.3, 21.6, 21.2, 21.4, 21.6, 21.5, 21.5, 22.3, 21.9, 21.5, 22.0, 21.9, 22.0, 22.4, 22.5, 22.0, 21.3, 21.5]",34.065999999999995,2.4330000000000003,23.1,66.8
1734,2021030819,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,53.0,1,23.147619047619052,"[23.0, 22.9, 28.8, 23.0, 24.1, 23.6, 23.5, 22.8, 21.8, 22.1, 22.5, 22.6, 22.6, 22.9, 22.9, 23.0, 22.8, 25.1, 22.5, 21.5, 22.1]",32.21000000000001,3.042,23.1,66.8
1735,2021030819,HXXID4,艾特网能空调1712,25.0,50.0,1,54.0,26.6,1,40.0,1,24.855,"[24.8, 24.5, 24.1, 23.6, 24.1, 23.1, 23.3, 24.5, 23.4, 24.8, 25.1, 25.3, 25.0, 25.1, 24.9, 26.3, 26.6, 27.9, 27.2, 23.5]",25.971,2.099,23.1,66.8
1736,2021030819,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.45454545454546,"[23.4, 23.7, 24.1, 24.3, 24.3, 24.4, 24.8, 25.0, 24.8, 24.8, 24.1, 27.1, 27.0, 26.0, 23.6, 23.7, 23.4, 23.6, 23.5, 23.8, 24.0, 24.6]",27.316000000000003,2.603,23.1,66.8
1737,2021030819,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.2,1,33.0,1,23.815000000000005,"[27.5, 26.5, 24.6, 23.8, 24.3, 23.8, 24.2, 24.6, 24.7, 25.1, 24.0, 23.0, 22.5, 22.1, 22.1, 22.1, 22.6, 22.2, 23.3, 23.3]",38.451,3.7039999999999997,23.1,66.8
1738,2021030819,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,22.830000000000005,"[23.7, 23.1, 23.5, 27.1, 23.1, 22.7, 23.1, 22.8, 22.8, 22.5, 21.7, 21.5, 20.5, 25.3, 25.8, 20.3, 20.8, 21.7, 22.1, 22.5]",29.348,2.713,23.1,66.8
1739,2021030819,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,64.0,1,22.74285714285714,"[26.2, 21.6, 21.7, 25.1, 22.8, 21.5, 21.9, 22.1, 22.3, 22.3, 22.1, 21.8, 21.8, 25.2]",31.341000000000005,7.397,23.1,66.8
1740,2021030820,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,34.0,1,24.135000000000005,"[27.6, 26.5, 25.0, 24.3, 24.6, 24.0, 24.5, 24.8, 25.0, 25.3, 24.3, 23.5, 22.8, 22.6, 22.5, 22.5, 23.3, 22.5, 23.5, 23.6]",40.934999999999995,4.538,22.4,67.7
1741,2021030820,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.3,1,78.0,1,24.877272727272725,"[26.1, 23.0, 22.4, 23.4, 23.8, 23.4, 23.0, 22.3, 21.9, 22.2, 21.2, 26.5, 27.3, 27.2, 26.9, 31.4, 26.6, 26.5, 26.2, 26.0, 25.7, 24.3]",29.457,4.228,22.4,67.7
1742,2021030820,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,54.0,1,22.970000000000002,"[23.5, 23.0, 23.4, 27.2, 23.0, 22.6, 22.5, 22.5, 22.6, 22.8, 22.1, 22.1, 21.3, 25.5, 26.3, 21.0, 21.3, 22.0, 22.2, 22.5]",29.162,3.292,22.4,67.7
1743,2021030820,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,72.0,1,22.95,"[26.4, 22.0, 22.0, 25.1, 23.1, 22.0, 22.2, 22.3, 22.4, 22.4, 22.2, 22.0, 22.0, 25.2]",31.473,8.0,22.4,67.7
1744,2021030820,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,91.0,1,22.66818181818182,"[21.8, 22.0, 22.0, 25.9, 26.8, 26.3, 22.4, 22.6, 22.7, 22.0, 22.2, 22.3, 22.1, 21.5, 21.8, 21.6, 21.7, 22.8, 22.8, 22.0, 21.7, 21.7]",41.657,9.269,22.4,67.7
1745,2021030820,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,22.35,"[22.5, 23.5, 22.8, 22.1, 21.8, 21.8, 22.1, 22.1, 21.9, 22.6, 22.5, 22.3, 22.6, 22.5, 22.3, 22.6, 22.8, 22.4, 21.8, 22.0]",34.278,2.5469999999999997,22.4,67.7
1746,2021030820,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.414285714285715,"[23.1, 23.0, 29.1, 23.3, 24.2, 23.8, 23.6, 23.1, 22.2, 22.5, 23.0, 22.8, 22.7, 23.1, 23.0, 23.4, 23.0, 25.2, 22.8, 22.0, 22.8]",32.127,3.0989999999999998,22.4,67.7
1747,2021030820,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,68.0,1,23.736363636363638,"[24.5, 24.0, 23.1, 22.3, 22.2, 22.6, 26.6, 26.4, 26.6, 24.1, 23.5, 23.3, 23.7, 23.5, 23.5, 24.0, 23.0, 22.7, 22.6, 23.3, 22.8, 23.9]",24.962,4.44,22.4,67.7
1748,2021030820,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.6,1,43.0,1,24.690000000000005,"[24.4, 24.2, 23.7, 23.6, 24.0, 23.2, 23.6, 24.6, 23.8, 24.5, 24.6, 24.9, 24.6, 24.6, 24.6, 26.2, 26.5, 27.6, 27.0, 23.6]",25.909,2.278,22.4,67.7
1749,2021030820,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.55,"[23.8, 24.1, 24.6, 24.6, 24.5, 24.4, 24.7, 24.6, 24.6, 24.4, 24.0, 26.8, 26.6, 25.8, 24.1, 24.2, 23.8, 23.9, 23.9, 24.1, 24.1, 24.5]",27.668000000000003,2.734,22.4,67.7
1750,2021030821,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,74.0,1,23.777272727272727,"[24.4, 23.8, 23.4, 22.6, 22.6, 22.8, 27.0, 26.5, 27.0, 24.3, 23.6, 23.1, 23.4, 23.5, 23.5, 24.3, 23.0, 22.6, 21.0, 23.5, 23.1, 24.1]",24.950000000000006,3.687,22.3,68.1
1751,2021030821,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,51.0,1,24.55454545454545,"[24.3, 24.5, 24.5, 25.0, 24.6, 24.5, 24.1, 24.0, 24.1, 24.1, 24.3, 26.6, 26.5, 25.9, 24.3, 24.4, 24.2, 24.3, 24.3, 24.1, 23.8, 23.8]",27.472,2.496,22.3,68.1
1752,2021030821,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.515,"[25.1, 24.0, 23.7, 23.4, 23.8, 23.1, 23.6, 23.7, 22.2, 23.8, 25.3, 25.3, 24.4, 24.8, 24.5, 25.8, 26.3, 27.3, 26.8, 23.4]",25.494,1.969,22.3,68.1
1753,2021030821,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,23.18095238095238,"[22.8, 22.7, 29.1, 23.1, 23.1, 23.4, 23.0, 22.5, 22.0, 22.5, 23.0, 22.6, 22.7, 22.9, 22.8, 23.5, 22.8, 25.3, 23.0, 20.7, 23.3]",32.391,2.485,22.3,68.1
1754,2021030821,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.099500000000003,"[20.9, 22.6, 23.4, 22.1, 21.1, 20.5, 22.0, 21.4, 20.4, 24.09, 22.6, 22.6, 23.1, 22.5, 22.5, 22.6, 21.8, 22.5, 22.1, 21.2]",34.16,2.286,22.3,68.1
1755,2021030821,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,22.1909090909091,"[21.9, 22.3, 22.3, 26.2, 27.2, 26.8, 22.4, 21.5, 22.7, 22.4, 22.2, 22.8, 22.6, 20.6, 20.3, 20.1, 20.1, 21.3, 21.3, 20.5, 20.3, 20.4]",42.031,8.201,22.3,68.1
1756,2021030821,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.342857142857145,"[24.4, 21.0, 21.3, 25.5, 21.5, 20.7, 22.1, 21.2, 21.5, 22.1, 22.3, 22.1, 21.8, 25.3]",31.448,6.3020000000000005,22.3,68.1
1757,2021030821,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,58.0,1,22.525000000000002,"[23.5, 22.8, 23.2, 27.3, 22.8, 22.5, 22.5, 22.4, 22.5, 21.9, 22.1, 20.8, 19.6, 26.2, 26.3, 19.7, 20.0, 20.6, 22.0, 21.8]",28.829,2.1319999999999997,22.3,68.1
1758,2021030821,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.3,1,78.0,1,24.304545454545462,"[26.3, 21.6, 22.5, 23.1, 23.2, 23.1, 22.9, 20.8, 20.5, 20.2, 19.2, 25.8, 27.1, 26.8, 27.1, 31.5, 26.1, 26.1, 25.1, 25.8, 25.1, 24.8]",29.658,3.385,22.3,68.1
1759,2021030821,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,34.0,1,23.979999999999997,"[27.0, 26.0, 24.2, 23.5, 24.5, 24.0, 23.8, 24.1, 24.2, 25.1, 24.5, 23.2, 23.2, 22.9, 22.8, 22.8, 23.0, 22.9, 23.9, 24.0]",40.62800000000001,3.4,22.3,68.1
1760,2021030822,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.19545454545455,"[20.5, 21.2, 21.2, 25.3, 26.5, 26.1, 20.5, 21.0, 21.3, 20.8, 20.5, 20.5, 20.3, 19.7, 19.8, 19.6, 19.8, 20.9, 20.9, 20.1, 19.8, 20.0]",42.441,7.367000000000001,22.0,68.5
1761,2021030822,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,26.0,1,23.119999999999997,"[27.1, 26.5, 24.3, 23.2, 23.7, 23.3, 23.6, 24.2, 24.3, 24.8, 23.1, 22.1, 21.2, 20.9, 21.4, 21.1, 21.3, 20.9, 22.4, 23.0]",40.64699999999999,3.4989999999999997,22.0,68.5
1762,2021030822,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.6,1,66.0,1,23.759090909090904,"[25.9, 20.6, 20.5, 21.8, 21.6, 21.5, 20.9, 20.1, 19.5, 18.6, 17.3, 26.1, 27.5, 27.8, 27.3, 31.4, 26.8, 26.7, 26.9, 26.3, 24.7, 22.9]",29.537000000000003,3.29,22.0,68.5
1763,2021030822,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.32,"[23.3, 23.8, 24.1, 26.9, 23.5, 23.3, 24.1, 22.6, 24.3, 22.3, 20.3, 19.8, 18.0, 24.5, 25.0, 18.1, 19.0, 20.5, 21.3, 21.7]",28.803,1.989,22.0,68.5
1764,2021030822,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,52.0,1,21.928571428571427,"[23.2, 20.6, 21.2, 24.8, 21.6, 20.2, 21.1, 21.8, 22.3, 22.0, 21.7, 21.0, 20.6, 24.9]",32.917,6.897,22.0,68.5
1765,2021030822,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.9,"[20.9, 22.1, 21.3, 20.3, 19.8, 19.9, 20.3, 20.1, 20.1, 21.6, 21.4, 21.1, 21.3, 21.0, 21.2, 21.5, 21.9, 21.5, 20.5, 20.2]",34.382999999999996,2.272,22.0,68.5
1766,2021030822,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,42.0,1,22.738095238095237,"[23.0, 23.0, 28.5, 22.8, 23.6, 23.5, 23.4, 22.1, 21.3, 21.3, 22.0, 22.0, 22.4, 22.3, 22.5, 22.5, 22.6, 25.4, 21.5, 20.2, 21.6]",32.236999999999995,2.501,22.0,68.5
1767,2021030822,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,31.0,1,24.865000000000002,"[25.3, 24.4, 23.8, 24.0, 23.7, 22.7, 23.0, 23.9, 22.8, 25.1, 25.6, 25.9, 25.6, 25.6, 25.3, 26.2, 26.5, 27.7, 27.1, 23.1]",25.983999999999998,1.871,22.0,68.5
1768,2021030822,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.231818181818184,"[23.0, 23.5, 23.8, 23.9, 23.7, 23.9, 25.0, 25.2, 25.3, 25.2, 24.2, 27.1, 27.0, 26.0, 23.1, 23.1, 22.7, 22.9, 23.1, 23.4, 23.6, 24.4]",27.406999999999996,2.438,22.0,68.5
1769,2021030822,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,22.62272727272728,"[23.7, 22.9, 21.7, 20.6, 20.7, 21.2, 25.6, 25.3, 25.8, 23.0, 22.6, 22.9, 23.3, 22.8, 22.6, 23.0, 21.6, 21.2, 21.0, 21.8, 21.6, 22.8]",24.807,3.6289999999999996,22.0,68.5
1770,2021030823,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.40454545454546,"[23.4, 23.9, 23.6, 24.3, 24.1, 24.2, 24.8, 25.2, 25.4, 25.3, 25.0, 27.3, 27.1, 26.1, 23.2, 23.1, 23.1, 23.1, 23.5, 23.6, 23.3, 24.3]",26.967999999999996,2.45,21.9,69.0
1771,2021030823,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.134999999999998,"[26.0, 24.7, 24.4, 24.1, 23.8, 23.1, 23.4, 24.1, 22.8, 25.1, 25.9, 26.1, 25.8, 25.9, 25.5, 26.6, 26.8, 28.0, 27.4, 23.2]",26.087999999999997,1.63,21.9,69.0
1772,2021030823,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.957142857142863,"[23.3, 23.4, 28.8, 23.4, 24.1, 24.0, 23.7, 22.1, 21.3, 21.3, 22.5, 22.6, 22.6, 22.8, 23.0, 22.6, 22.9, 25.6, 21.4, 19.6, 21.1]",32.629999999999995,2.397,21.9,69.0
1773,2021030823,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,35.0,1,21.095,"[21.2, 22.5, 21.3, 20.5, 20.1, 20.1, 20.5, 20.3, 20.5, 22.1, 21.5, 20.9, 21.2, 21.1, 21.3, 21.9, 22.4, 21.5, 20.5, 20.5]",34.209,2.0469999999999997,21.9,69.0
1774,2021030823,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.00454545454546,"[19.8, 20.4, 20.4, 24.8, 26.0, 25.6, 20.5, 20.4, 20.8, 20.3, 20.4, 20.5, 20.3, 19.8, 20.0, 19.8, 19.8, 21.0, 21.1, 20.3, 20.0, 20.1]",41.90599999999999,7.346,21.9,69.0
1775,2021030823,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,21.77857142857143,"[22.5, 20.2, 20.6, 24.5, 22.1, 20.1, 21.0, 21.6, 22.3, 22.0, 21.7, 20.8, 20.4, 25.1]",31.934,6.454,21.9,69.0
1776,2021030823,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.544999999999998,"[24.5, 24.1, 24.8, 27.7, 23.8, 23.9, 24.3, 24.5, 24.4, 21.8, 20.1, 18.9, 17.5, 23.8, 24.5, 17.7, 18.8, 20.4, 22.4, 23.0]",28.908,1.903,21.9,69.0
1777,2021030823,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,67.0,1,23.44090909090909,"[25.8, 20.2, 20.0, 21.4, 21.1, 21.0, 20.5, 19.5, 19.0, 18.0, 16.7, 26.0, 27.3, 27.8, 27.3, 31.5, 26.8, 26.6, 26.6, 25.8, 24.3, 22.5]",29.657,3.514,21.9,69.0
1778,2021030823,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,22.0,1,23.075,"[27.0, 26.3, 24.0, 22.8, 23.3, 23.0, 23.7, 24.2, 24.4, 24.8, 23.3, 21.8, 21.3, 21.2, 21.3, 21.2, 21.4, 21.1, 22.6, 22.8]",38.900999999999996,3.377,21.9,69.0
1779,2021030823,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,22.586363636363636,"[23.8, 22.8, 21.8, 20.7, 20.8, 21.0, 25.4, 25.2, 25.6, 22.8, 22.4, 23.4, 23.4, 22.8, 22.3, 22.9, 21.5, 21.1, 20.8, 21.8, 21.7, 22.9]",25.095,3.6660000000000004,21.9,69.0
1780,2021030900,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.957142857142863,"[23.1, 23.3, 23.6, 23.5, 24.0, 24.5, 24.7, 25.0, 24.4, 24.0, 27.3, 27.1, 25.9, 22.5, 22.6, 22.3, 22.6, 22.8, 22.8, 23.1, 24.0]",27.596999999999994,2.533,21.8,68.1
1781,2021030900,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,23.542857142857148,"[24.3, 24.4, 29.5, 24.6, 25.3, 24.9, 24.6, 22.4, 21.5, 21.1, 23.1, 23.2, 23.3, 23.5, 23.5, 23.5, 23.8, 25.8, 21.3, 20.1, 20.7]",31.934000000000005,2.254,21.8,68.1
1782,2021030900,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.434500000000003,"[21.5, 22.6, 21.6, 20.6, 20.3, 20.2, 20.6, 20.5, 20.3, 24.09, 21.1, 21.5, 21.6, 21.5, 21.8, 22.6, 23.2, 22.0, 20.5, 20.6]",33.64999999999999,1.899,21.8,68.1
1783,2021030900,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,21.271428571428572,"[22.4, 20.2, 20.8, 20.2, 22.1, 20.4, 21.1, 21.5, 22.3, 22.0, 21.6, 20.6, 20.5, 22.1]",31.662000000000003,6.352,21.8,68.1
1784,2021030900,HXXID4,艾特网能空调1717,25.0,50.0,1,51.0,26.2,1,30.0,1,22.700000000000003,"[24.5, 25.0, 27.7, 23.5, 24.1, 24.6, 24.5, 24.6, 22.1, 20.0, 19.5, 18.2, 23.5, 24.6, 18.5, 19.3, 21.1, 22.7, 23.3]",28.588,1.7790000000000001,21.8,68.1
1785,2021030900,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,23.21904761904762,"[25.5, 20.8, 20.1, 21.6, 21.8, 20.9, 20.6, 19.9, 19.5, 18.8, 17.8, 26.0, 27.3, 28.0, 27.4, 26.8, 26.5, 26.7, 25.9, 24.5, 21.2]",29.413999999999994,3.056,21.8,68.1
1786,2021030900,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,22.0,1,23.061111111111114,"[27.0, 26.5, 24.2, 23.1, 23.2, 23.0, 24.0, 24.3, 24.6, 23.3, 21.6, 21.1, 21.1, 21.3, 21.7, 21.0, 21.2, 22.9]",38.603,3.3710000000000004,21.8,68.1
1787,2021030900,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,22.659090909090907,"[23.8, 23.0, 22.0, 20.8, 20.8, 21.0, 25.4, 25.3, 25.6, 22.8, 22.5, 24.0, 24.0, 23.0, 22.4, 22.9, 21.6, 21.3, 21.0, 21.9, 21.7, 21.7]",24.538999999999998,3.6289999999999996,21.8,68.1
1788,2021030900,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.895454545454545,"[19.6, 20.2, 20.2, 24.8, 25.9, 25.5, 20.3, 20.5, 20.7, 20.3, 20.3, 20.4, 20.4, 19.8, 19.9, 19.6, 19.6, 20.8, 20.9, 20.1, 19.9, 20.0]",41.146,7.317,21.8,68.1
1789,2021030901,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,67.0,1,22.99545454545455,"[25.8, 19.2, 19.7, 20.8, 20.4, 20.6, 20.2, 18.6, 18.0, 16.8, 15.7, 25.0, 26.9, 27.5, 27.3, 31.3, 26.8, 26.6, 26.8, 26.0, 23.6, 22.3]",29.304999999999996,3.2910000000000004,21.8,68.2
1790,2021030901,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.44545454545454,"[22.9, 23.3, 22.8, 23.0, 23.3, 23.0, 23.1, 23.6, 23.0, 23.5, 24.3, 26.6, 26.3, 25.0, 22.8, 22.4, 22.4, 22.5, 22.8, 22.9, 23.0, 23.3]",26.90800000000001,2.259,21.8,68.2
1791,2021030901,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,35.0,1,24.83,"[23.7, 24.1, 24.0, 24.5, 24.7, 25.6, 25.6, 26.6, 25.1, 23.0, 23.2, 23.7, 23.7, 23.8, 24.3, 26.0, 26.2, 26.8, 27.0, 25.0]",24.827999999999996,1.702,21.8,68.2
1792,2021030901,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,24.752380952380957,"[26.1, 26.4, 30.1, 25.7, 26.1, 25.7, 25.8, 22.6, 21.3, 21.1, 25.8, 26.0, 25.3, 25.5, 25.5, 26.5, 25.6, 26.5, 21.0, 19.8, 21.4]",32.54899999999999,1.953,21.8,68.2
