,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1793,2021030901,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.11,"[21.3, 22.0, 21.6, 20.0, 19.0, 19.1, 19.7, 19.6, 19.6, 22.8, 22.7, 21.7, 21.9, 21.6, 22.0, 22.6, 23.1, 22.4, 20.0, 19.5]",33.758,1.9480000000000002,21.8,68.2
1794,2021030901,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.60454545454546,"[19.5, 20.3, 20.0, 24.5, 25.7, 25.3, 20.5, 20.6, 20.5, 20.0, 19.9, 20.4, 20.3, 19.1, 19.1, 19.0, 19.6, 20.3, 20.3, 19.6, 19.3, 19.5]",41.040000000000006,7.415,21.8,68.2
1795,2021030901,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.735714285714288,"[22.6, 20.7, 21.3, 24.3, 21.8, 19.6, 21.0, 20.8, 22.3, 22.5, 21.6, 20.7, 20.3, 24.8]",31.395000000000007,6.51,21.8,68.2
1796,2021030901,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.79,"[24.6, 25.1, 25.8, 28.1, 24.1, 24.7, 25.2, 25.4, 25.3, 22.3, 20.3, 18.8, 16.6, 23.7, 24.5, 16.8, 18.1, 20.2, 22.8, 23.4]",27.862000000000002,2.009,21.8,68.2
1797,2021030901,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,22.686363636363637,"[24.0, 23.1, 21.9, 20.6, 20.5, 21.1, 25.4, 25.1, 25.5, 22.8, 22.4, 24.5, 24.1, 23.3, 22.6, 23.1, 21.5, 21.1, 20.5, 21.9, 21.4, 22.7]",24.440999999999995,3.2969999999999997,21.8,68.2
1798,2021030901,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,22.0,1,22.935000000000002,"[26.8, 26.0, 24.0, 22.6, 23.3, 23.0, 23.3, 23.8, 24.0, 24.8, 23.1, 21.8, 21.1, 20.9, 21.3, 21.2, 21.3, 21.0, 22.5, 22.9]",37.687,3.18,21.8,68.2
1799,2021030902,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.58636363636364,"[24.0, 22.9, 21.7, 20.6, 20.5, 21.1, 25.3, 25.1, 25.3, 22.7, 22.3, 23.7, 23.9, 23.1, 22.3, 22.8, 21.5, 21.3, 20.8, 21.9, 21.5, 22.6]",24.241999999999997,3.295,21.5,68.6
1800,2021030902,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,36.0,1,23.427272727272733,"[22.2, 23.0, 23.3, 23.5, 23.1, 23.3, 23.3, 23.4, 23.3, 23.3, 24.5, 26.6, 26.3, 25.3, 22.7, 22.8, 22.7, 22.8, 22.4, 22.1, 22.5, 23.0]",27.331000000000007,2.38,21.5,68.6
1801,2021030902,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.815,"[23.6, 24.1, 24.1, 24.5, 25.6, 25.6, 26.4, 26.8, 25.1, 22.9, 23.1, 23.4, 23.3, 23.6, 23.9, 25.4, 26.0, 26.6, 27.0, 25.3]",24.527999999999995,2.009,21.5,68.6
1802,2021030902,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,17.0,1,22.855000000000004,"[26.8, 26.1, 23.8, 22.7, 23.1, 22.6, 23.4, 23.9, 24.1, 24.3, 22.7, 22.0, 20.8, 20.8, 21.3, 21.1, 21.6, 20.7, 22.3, 23.0]",37.741,3.017,21.5,68.6
1803,2021030902,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.70909090909091,"[25.5, 19.1, 18.6, 20.3, 20.1, 20.0, 19.5, 18.3, 17.8, 16.6, 15.3, 25.5, 27.0, 27.5, 27.2, 31.5, 26.5, 26.2, 26.1, 25.6, 23.9, 21.5]",28.943,3.022,21.5,68.6
1804,2021030902,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.815000000000005,"[24.7, 25.2, 26.0, 28.8, 24.6, 24.8, 25.5, 25.5, 25.6, 22.2, 20.3, 18.9, 16.5, 22.8, 24.1, 16.6, 18.0, 20.1, 22.8, 23.3]",28.692999999999994,1.837,21.5,68.6
1805,2021030902,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.77857142857143,"[22.9, 20.3, 20.5, 24.5, 22.0, 19.6, 20.4, 21.5, 22.6, 22.4, 22.1, 20.9, 20.4, 24.8]",31.502999999999997,6.571000000000001,21.5,68.6
1806,2021030902,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.52727272727273,"[19.6, 19.7, 19.8, 24.3, 25.5, 25.1, 20.0, 19.9, 20.3, 20.0, 20.3, 19.8, 19.6, 19.3, 19.5, 19.4, 19.1, 20.6, 20.7, 19.8, 19.6, 19.7]",41.148,7.472,21.5,68.6
1807,2021030902,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,30.0,1,21.279500000000006,"[21.8, 22.5, 21.0, 19.8, 19.3, 19.5, 19.6, 19.6, 19.8, 24.09, 22.7, 21.6, 21.6, 21.6, 22.1, 23.1, 23.5, 22.6, 20.0, 19.8]",33.65,1.982,21.5,68.6
1808,2021030902,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.161904761904765,"[26.4, 26.8, 30.7, 25.9, 26.5, 26.0, 26.2, 23.2, 21.4, 20.8, 26.5, 26.5, 26.5, 26.6, 26.5, 27.1, 26.1, 27.6, 21.0, 19.6, 20.5]",32.533,1.98,21.5,68.6
1809,2021030903,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.345454545454547,"[22.0, 22.9, 23.3, 23.6, 22.7, 23.5, 22.8, 23.3, 23.0, 23.0, 24.0, 26.6, 26.3, 25.4, 22.8, 22.9, 22.8, 22.9, 22.5, 22.2, 22.3, 22.8]",27.116,2.349,21.6,69.1
1810,2021030903,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.700000000000003,"[23.0, 24.1, 24.1, 24.5, 25.6, 25.8, 26.5, 26.7, 25.0, 22.5, 23.0, 23.3, 23.2, 23.1, 23.7, 25.1, 25.9, 26.6, 27.0, 25.3]",24.771,2.089,21.6,69.1
1811,2021030903,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.24285714285714,"[26.8, 27.1, 31.0, 26.4, 26.5, 26.1, 26.5, 23.4, 21.5, 20.8, 26.4, 26.3, 26.4, 26.5, 26.4, 27.0, 26.3, 27.7, 20.9, 19.5, 20.6]",32.503,1.912,21.6,69.1
1812,2021030903,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,27.0,1,21.240000000000002,"[21.6, 22.3, 21.3, 19.8, 19.2, 19.3, 19.5, 19.5, 19.7, 23.1, 22.8, 22.0, 22.0, 21.8, 22.3, 22.8, 23.5, 22.6, 20.0, 19.7]",33.70300000000001,1.9809999999999999,21.6,69.1
1813,2021030903,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.43636363636364,"[24.1, 22.6, 21.5, 20.5, 20.5, 20.8, 25.1, 25.0, 25.3, 22.6, 22.2, 23.8, 24.0, 22.8, 22.0, 22.3, 21.3, 21.1, 20.8, 21.7, 21.3, 22.3]",24.461,3.194,21.6,69.1
1814,2021030903,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.81428571428571,"[22.8, 20.3, 21.0, 24.3, 22.0, 19.5, 20.6, 21.5, 22.6, 22.4, 22.1, 20.9, 20.4, 25.0]",31.343,6.577999999999999,21.6,69.1
1815,2021030903,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,25.0,1,23.095000000000002,"[24.8, 25.7, 26.5, 28.9, 24.7, 25.3, 26.0, 26.1, 26.1, 22.5, 20.3, 19.2, 16.8, 22.7, 24.1, 16.8, 18.1, 20.4, 23.2, 23.7]",28.962999999999997,1.8319999999999999,21.6,69.1
1816,2021030903,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,57.0,1,22.650000000000002,"[25.6, 19.1, 18.3, 20.4, 20.1, 20.0, 19.3, 18.3, 17.8, 16.9, 15.5, 25.2, 26.9, 27.4, 27.2, 31.4, 26.5, 26.3, 26.1, 25.4, 23.5, 21.1]",29.050000000000004,3.032,21.6,69.1
1817,2021030903,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.5,1,14.0,1,22.690000000000005,"[26.8, 26.0, 23.5, 22.3, 22.6, 22.3, 23.2, 23.8, 23.8, 24.3, 22.7, 21.8, 20.9, 20.8, 21.1, 21.0, 21.3, 20.7, 22.1, 22.8]",37.606,3.0869999999999997,21.6,69.1
1818,2021030903,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.377272727272725,"[19.4, 19.9, 19.7, 24.2, 25.3, 25.0, 20.0, 20.2, 20.3, 19.7, 19.7, 20.1, 19.8, 18.9, 19.2, 19.0, 19.3, 20.3, 20.3, 19.5, 19.2, 19.3]",40.533,7.457000000000001,21.6,69.1
1819,2021030904,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,36.0,1,23.381818181818186,"[22.7, 23.1, 23.1, 23.3, 23.1, 23.1, 22.9, 23.5, 23.0, 23.3, 24.0, 26.4, 26.3, 25.3, 22.7, 22.8, 22.5, 22.5, 22.5, 22.6, 22.6, 23.1]",27.045,2.083,21.3,71.1
1820,2021030904,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.468181818181822,"[23.9, 22.6, 21.8, 20.6, 20.6, 20.9, 25.2, 25.1, 25.4, 22.6, 22.3, 23.7, 23.8, 22.7, 22.1, 22.7, 21.3, 21.0, 20.6, 21.6, 21.3, 22.5]",24.253,3.2030000000000003,21.3,71.1
1821,2021030904,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,14.0,1,22.780000000000005,"[26.5, 25.9, 23.5, 22.3, 22.8, 22.5, 23.1, 23.8, 23.8, 24.6, 23.0, 21.6, 21.0, 21.0, 21.3, 21.2, 21.3, 21.0, 22.6, 22.8]",37.64300000000001,2.977,21.3,71.1
1822,2021030904,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,23.105,"[25.3, 25.6, 26.5, 29.1, 25.0, 25.3, 26.0, 26.1, 26.1, 22.5, 20.5, 19.4, 16.7, 22.6, 23.6, 16.7, 18.0, 20.4, 23.1, 23.6]",28.505999999999997,1.754,21.3,71.1
1823,2021030904,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.88571428571429,"[23.0, 20.3, 21.0, 24.5, 21.6, 19.3, 20.3, 22.0, 23.0, 22.6, 22.3, 21.1, 20.5, 24.9]",31.396,6.3260000000000005,21.3,71.1
1824,2021030904,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.340909090909097,"[19.5, 20.1, 20.1, 24.3, 25.4, 25.0, 20.1, 20.1, 20.3, 19.8, 19.6, 19.8, 19.6, 18.8, 19.1, 18.8, 19.1, 20.1, 20.1, 19.4, 19.1, 19.3]",40.82799999999999,7.244,21.3,71.1
1825,2021030904,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,32.0,1,21.149500000000003,"[21.1, 22.0, 21.3, 19.5, 19.0, 19.1, 19.4, 19.3, 19.5, 24.09, 23.0, 21.9, 22.0, 21.7, 22.3, 23.0, 23.0, 22.5, 19.8, 19.5]",33.461999999999996,1.963,21.3,71.1
1826,2021030904,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.138095238095232,"[26.5, 26.8, 31.0, 25.9, 26.0, 26.1, 25.9, 23.2, 21.6, 21.0, 26.5, 26.4, 26.4, 26.4, 26.4, 26.9, 26.0, 27.8, 21.0, 19.6, 20.5]",32.507000000000005,1.6980000000000002,21.3,71.1
1827,2021030904,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.630000000000003,"[23.5, 23.8, 23.9, 24.4, 25.4, 25.5, 26.4, 27.0, 25.5, 22.8, 22.7, 23.0, 22.9, 23.5, 23.2, 25.0, 25.8, 26.4, 26.8, 25.1]",25.278,2.04,21.3,71.1
1828,2021030904,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,57.0,1,22.522727272727273,"[25.6, 19.0, 18.3, 19.8, 20.0, 19.5, 19.0, 18.5, 17.8, 16.5, 15.0, 25.0, 26.8, 27.3, 27.2, 31.4, 26.4, 26.3, 26.1, 25.4, 23.5, 21.1]",29.131999999999998,3.009,21.3,71.1
1829,2021030905,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,22.845000000000002,"[26.6, 26.0, 23.6, 22.5, 22.8, 22.5, 23.1, 23.8, 24.0, 24.6, 23.0, 21.8, 21.0, 21.0, 21.3, 21.2, 21.5, 21.0, 22.6, 23.0]",37.528000000000006,2.8810000000000002,21.1,72.2
1830,2021030905,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.07,"[25.5, 25.7, 26.4, 29.1, 25.1, 25.3, 25.9, 26.1, 26.1, 22.5, 20.5, 19.0, 16.3, 22.7, 23.7, 16.6, 18.0, 20.3, 23.0, 23.6]",28.746999999999996,1.767,21.1,72.2
1831,2021030905,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.892857142857142,"[23.0, 20.6, 21.0, 24.5, 21.9, 19.6, 20.7, 21.6, 23.0, 22.6, 22.1, 21.0, 20.3, 24.6]",31.315,6.337000000000001,21.1,72.2
1832,2021030905,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.38181818181818,"[19.1, 19.9, 20.0, 24.1, 25.3, 25.0, 20.0, 20.0, 20.1, 19.8, 19.9, 19.6, 19.5, 19.1, 19.3, 19.1, 18.9, 20.4, 20.5, 19.8, 19.5, 19.5]",40.693999999999996,7.122999999999999,21.1,72.2
1833,2021030905,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.005000000000006,"[21.3, 22.1, 20.9, 19.7, 19.1, 19.3, 19.3, 19.3, 19.8, 23.0, 22.8, 21.5, 21.6, 21.3, 21.8, 22.6, 23.1, 22.1, 19.8, 19.7]",33.326,1.881,21.1,72.2
1834,2021030905,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,25.104761904761908,"[26.5, 26.7, 30.8, 25.6, 26.0, 25.6, 25.8, 23.0, 21.3, 21.1, 26.6, 26.5, 26.5, 26.6, 26.5, 27.0, 26.1, 27.6, 21.0, 19.8, 20.6]",31.864,1.899,21.1,72.2
1835,2021030905,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.4,1,36.0,1,24.65,"[23.5, 23.8, 23.9, 24.4, 25.4, 25.6, 26.5, 27.0, 25.2, 22.6, 22.9, 23.1, 23.0, 23.4, 23.5, 25.1, 25.8, 26.4, 26.9, 25.0]",24.532999999999998,2.0340000000000003,21.1,72.2
1836,2021030905,HXXID4,艾特网能空调1711,25.0,50.0,1,52.0,26.4,1,35.0,1,23.41818181818182,"[22.3, 23.0, 23.3, 23.3, 23.1, 23.3, 23.2, 23.3, 23.1, 23.1, 24.2, 26.4, 26.3, 25.2, 23.0, 23.1, 22.6, 22.8, 22.6, 22.5, 22.5, 23.0]",27.047000000000004,2.291,21.1,72.2
1837,2021030905,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.536363636363635,"[24.1, 22.7, 21.7, 20.6, 20.7, 21.0, 25.2, 25.0, 25.3, 22.7, 22.3, 23.7, 23.9, 22.7, 22.1, 22.7, 21.4, 21.1, 21.0, 21.8, 21.5, 22.6]",24.145000000000003,3.195,21.1,72.2
1838,2021030905,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,60.0,1,22.577272727272728,"[25.6, 19.0, 18.7, 20.1, 20.0, 19.6, 19.3, 18.2, 17.6, 16.3, 14.9, 25.2, 26.9, 27.5, 27.1, 31.4, 26.3, 26.1, 26.1, 25.6, 23.8, 21.4]",29.323,3.0239999999999996,21.1,72.2
1839,2021030906,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.033333333333342,"[26.5, 26.7, 30.6, 25.8, 26.2, 25.8, 26.0, 23.1, 21.6, 21.3, 26.3, 26.2, 26.1, 26.1, 26.1, 26.6, 26.0, 27.3, 20.8, 19.6, 21.0]",32.198,1.949,20.9,73.3
1840,2021030906,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,28.0,1,21.235000000000003,"[21.7, 22.5, 21.1, 20.0, 19.5, 19.6, 19.8, 19.8, 20.0, 22.9, 22.7, 21.6, 21.8, 21.5, 22.0, 22.8, 23.3, 22.1, 20.0, 20.0]",33.72899999999999,1.767,20.9,73.3
1841,2021030906,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,61.0,1,20.495454545454546,"[19.3, 19.8, 19.8, 24.3, 25.4, 25.0, 20.0, 20.0, 20.2, 19.9, 20.0, 20.0, 19.8, 19.3, 19.5, 19.3, 19.2, 20.5, 20.6, 19.8, 19.5, 19.7]",40.813,6.966,20.9,73.3
1842,2021030906,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.768181818181816,"[24.2, 23.0, 22.1, 20.9, 20.8, 21.3, 25.6, 25.4, 25.6, 23.0, 22.5, 23.8, 24.0, 23.1, 22.4, 22.9, 21.7, 21.4, 20.8, 22.0, 21.6, 22.8]",24.225999999999996,3.173,20.9,73.3
1843,2021030906,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,23.13,"[25.5, 25.8, 26.5, 29.3, 25.1, 25.5, 26.0, 26.1, 26.1, 22.5, 20.5, 19.0, 16.5, 22.8, 24.0, 16.5, 17.9, 20.2, 23.1, 23.7]",28.585000000000004,1.922,20.9,73.3
1844,2021030906,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,23.045,"[26.8, 26.1, 23.9, 22.8, 23.1, 22.8, 23.5, 24.0, 24.1, 24.7, 23.2, 21.8, 21.3, 21.1, 21.5, 21.4, 21.7, 21.2, 22.8, 23.1]",37.497,3.0389999999999997,20.9,73.3
1845,2021030906,HXXID4,艾特网能空调1712,25.0,50.0,1,54.0,26.6,1,39.0,1,24.640000000000004,"[23.6, 24.0, 23.8, 24.5, 25.3, 25.4, 26.4, 26.9, 25.0, 22.7, 22.8, 22.8, 23.0, 23.5, 23.6, 25.1, 26.0, 26.5, 26.8, 25.1]",24.612000000000002,1.955,20.9,73.3
1846,2021030906,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,51.0,1,21.842857142857145,"[22.6, 20.3, 20.8, 24.6, 21.9, 19.7, 20.8, 21.6, 23.0, 22.5, 22.1, 20.8, 20.3, 24.8]",31.511000000000003,6.271,20.9,73.3
1847,2021030906,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.340909090909097,"[22.3, 22.8, 23.3, 23.5, 22.8, 23.4, 22.6, 23.4, 23.0, 23.3, 24.2, 26.5, 26.3, 25.3, 22.6, 22.6, 22.7, 22.8, 22.3, 22.2, 22.6, 23.0]",26.912,2.278,20.9,73.3
1848,2021030906,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,22.663636363636368,"[25.6, 19.0, 18.6, 20.2, 20.1, 20.1, 19.3, 18.3, 17.6, 16.5, 15.1, 25.4, 27.0, 27.6, 27.1, 31.4, 26.5, 26.3, 26.3, 25.6, 23.6, 21.4]",29.306999999999995,3.077,20.9,73.3
1849,2021030907,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,25.0,1,23.15000000000001,"[25.0, 25.3, 26.0, 29.1, 24.8, 25.1, 25.5, 25.8, 25.8, 22.7, 20.5, 19.6, 17.3, 22.6, 24.5, 17.5, 18.6, 20.6, 23.1, 23.6]",28.505999999999993,1.9969999999999999,21.1,70.8
1850,2021030907,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.250000000000004,"[22.2, 22.6, 23.0, 23.8, 22.8, 23.4, 22.7, 23.4, 23.0, 23.3, 24.2, 26.5, 26.5, 25.5, 22.1, 22.3, 22.1, 22.1, 22.4, 22.3, 22.3, 23.0]",27.473000000000003,2.4619999999999997,21.1,70.8
1851,2021030907,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,22.91818181818182,"[25.6, 19.6, 18.6, 20.7, 20.5, 20.4, 19.6, 19.0, 18.4, 17.5, 16.2, 25.4, 27.0, 27.6, 27.2, 31.4, 26.5, 26.3, 26.1, 25.3, 24.0, 21.3]",29.966,3.408,21.1,70.8
1852,2021030907,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,14.0,1,22.65500000000001,"[26.9, 26.1, 23.5, 22.3, 22.5, 22.3, 23.2, 23.8, 23.8, 24.4, 22.6, 21.6, 20.8, 20.6, 21.0, 21.0, 21.2, 20.6, 22.3, 22.6]",37.77000000000001,3.01,21.1,70.8
1853,2021030907,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.413636363636364,"[24.0, 22.7, 21.5, 20.4, 20.6, 20.8, 25.1, 24.9, 25.3, 22.5, 22.1, 23.8, 24.0, 23.0, 22.1, 22.4, 21.3, 21.0, 20.6, 21.5, 21.2, 22.3]",24.656,3.427,21.1,70.8
1854,2021030907,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.878571428571426,"[22.6, 20.3, 20.8, 24.6, 22.1, 19.8, 20.8, 21.6, 22.8, 22.5, 22.1, 21.0, 20.4, 24.9]",31.317000000000007,7.193,21.1,70.8
1855,2021030907,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.0,1,27.0,1,21.42,"[21.6, 22.5, 21.5, 20.1, 19.7, 19.8, 19.9, 20.0, 20.0, 23.0, 22.9, 22.0, 22.1, 21.8, 22.3, 22.8, 23.5, 22.4, 20.3, 20.2]",33.756,1.9240000000000002,21.1,70.8
1856,2021030907,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,20.563636363636363,"[19.4, 19.8, 19.8, 24.3, 25.3, 25.0, 20.0, 20.1, 20.4, 19.9, 20.1, 20.1, 20.0, 19.5, 19.5, 19.4, 19.4, 20.5, 20.6, 19.8, 19.7, 19.8]",40.717,7.676,21.1,70.8
1857,2021030907,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.114285714285717,"[26.6, 27.0, 30.8, 26.3, 26.3, 25.8, 26.0, 23.3, 21.8, 21.1, 26.1, 26.0, 26.0, 26.1, 26.0, 26.6, 26.1, 27.6, 21.3, 20.0, 20.6]",32.291999999999994,2.046,21.1,70.8
1858,2021030907,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.695,"[23.6, 24.0, 24.0, 24.4, 25.2, 25.5, 26.3, 26.9, 25.1, 23.0, 22.9, 23.1, 23.0, 23.7, 23.6, 24.9, 26.0, 26.6, 26.9, 25.2]",24.908999999999995,2.116,21.1,70.8
1859,2021030908,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.590909090909093,"[24.1, 22.8, 21.8, 20.6, 20.6, 21.0, 25.2, 25.0, 25.3, 22.8, 22.3, 24.0, 24.1, 23.1, 22.4, 22.7, 21.4, 21.1, 20.8, 21.8, 21.5, 22.6]",24.568999999999996,3.492,21.6,70.0
1860,2021030908,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.82,"[23.8, 24.1, 24.0, 24.5, 25.4, 25.5, 26.3, 26.9, 25.7, 23.0, 23.1, 23.5, 23.3, 23.8, 23.6, 25.0, 26.0, 26.6, 26.9, 25.4]",25.604999999999993,2.066,21.6,70.0
1861,2021030908,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,17.0,1,22.835,"[26.8, 26.1, 23.5, 22.5, 22.9, 22.5, 23.3, 23.9, 24.1, 24.6, 22.8, 21.7, 21.1, 21.0, 21.2, 21.1, 21.3, 21.0, 22.5, 22.8]",37.898,3.115,21.6,70.0
1862,2021030908,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,28.0,1,21.550000000000004,"[21.8, 22.6, 21.5, 20.1, 19.8, 20.0, 20.0, 20.0, 20.1, 23.5, 23.1, 22.0, 22.1, 21.8, 22.3, 23.2, 23.8, 22.7, 20.3, 20.3]",33.891000000000005,1.892,21.6,70.0
1863,2021030908,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.62272727272728,"[19.4, 19.9, 20.0, 24.2, 25.4, 25.0, 19.6, 20.0, 20.4, 19.8, 20.4, 20.1, 20.0, 19.6, 19.8, 19.5, 19.3, 20.8, 20.8, 20.0, 19.8, 19.9]",41.548,7.546,21.6,70.0
1864,2021030908,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.75,"[22.4, 20.4, 20.3, 24.5, 21.8, 20.0, 20.8, 21.5, 22.5, 22.1, 21.8, 20.7, 20.8, 24.9]",31.449000000000005,6.069,21.6,70.0
1865,2021030908,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,26.0,1,22.840000000000007,"[25.0, 24.9, 25.8, 28.6, 24.6, 24.8, 25.1, 25.3, 25.4, 22.1, 20.1, 18.9, 17.0, 23.1, 24.3, 17.1, 18.3, 20.3, 22.8, 23.3]",27.809,1.915,21.6,70.0
1866,2021030908,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,22.954545454545457,"[25.7, 19.5, 19.1, 20.6, 20.6, 20.3, 19.6, 18.9, 18.3, 17.2, 15.9, 25.5, 27.1, 27.5, 27.3, 31.5, 26.5, 26.3, 26.3, 25.6, 24.0, 21.7]",28.967000000000006,3.305,21.6,70.0
1867,2021030908,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,25.25238095238095,"[26.6, 27.0, 31.0, 26.4, 26.6, 26.2, 26.3, 23.3, 22.0, 21.3, 26.3, 26.2, 26.3, 26.3, 26.3, 26.9, 26.1, 27.4, 21.0, 19.8, 21.0]",31.936,2.08,21.6,70.0
1868,2021030908,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.3,"[22.0, 22.5, 23.0, 23.4, 22.8, 23.1, 23.1, 23.5, 23.1, 23.4, 24.5, 26.6, 26.4, 25.3, 22.6, 22.6, 22.3, 22.4, 22.5, 22.2, 22.3, 23.0]",27.089999999999996,2.2680000000000002,21.6,70.0
1869,2021030909,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.5,1,14.0,1,22.815000000000005,"[26.9, 26.0, 23.5, 22.4, 22.8, 22.6, 23.3, 23.9, 24.1, 24.5, 22.8, 21.7, 21.1, 21.0, 21.1, 21.1, 21.4, 21.0, 22.5, 22.6]",37.981,3.096,22.1,68.9
1870,2021030909,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.349999999999998,"[22.4, 22.8, 23.1, 23.5, 22.8, 23.2, 23.1, 23.6, 23.1, 23.5, 24.2, 26.6, 26.3, 25.4, 22.5, 22.6, 22.2, 22.3, 22.5, 22.4, 22.5, 23.1]",27.406000000000006,2.371,22.1,68.9
1871,2021030909,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,37.0,1,24.900000000000006,"[23.7, 24.2, 24.2, 24.4, 25.6, 25.6, 26.5, 26.8, 25.9, 23.0, 23.3, 23.6, 23.5, 23.8, 23.8, 25.1, 26.1, 26.6, 27.0, 25.3]",24.794999999999998,2.2119999999999997,22.1,68.9
1872,2021030909,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,24.976190476190474,"[26.0, 26.1, 31.0, 25.1, 26.1, 26.0, 25.6, 23.4, 21.1, 21.0, 26.3, 26.1, 26.1, 26.3, 26.3, 26.7, 25.8, 27.5, 21.4, 19.8, 20.8]",32.122,2.052,22.1,68.9
1873,2021030909,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.345000000000002,"[21.6, 22.5, 21.4, 20.0, 19.5, 19.7, 19.7, 19.7, 20.1, 22.8, 23.1, 22.0, 22.0, 21.8, 22.3, 23.0, 23.2, 22.5, 19.9, 20.1]",33.784000000000006,1.9380000000000002,22.1,68.9
1874,2021030909,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,62.0,1,20.604545454545455,"[19.5, 20.0, 20.1, 24.4, 25.4, 25.1, 19.9, 20.0, 20.2, 20.0, 20.2, 20.1, 19.9, 19.4, 19.6, 19.5, 19.3, 20.6, 20.7, 20.0, 19.6, 19.8]",41.01199999999999,7.287000000000001,22.1,68.9
1875,2021030909,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,21.82857142857143,"[24.5, 20.2, 20.6, 24.3, 21.8, 19.8, 20.5, 21.3, 22.4, 22.6, 21.7, 20.8, 20.1, 25.0]",31.744,6.537000000000001,22.1,68.9
1876,2021030909,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.800000000000004,"[24.9, 24.9, 25.6, 28.5, 24.5, 24.8, 25.2, 25.3, 25.4, 22.0, 20.1, 18.8, 16.9, 23.1, 24.3, 17.1, 18.2, 20.3, 22.7, 23.4]",29.232000000000003,1.801,22.1,68.9
1877,2021030909,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,22.94545454545455,"[25.6, 19.6, 19.0, 20.5, 20.6, 20.2, 19.6, 18.9, 18.3, 17.1, 15.8, 25.6, 27.1, 27.6, 27.3, 31.3, 26.5, 26.4, 26.4, 25.7, 24.1, 21.6]",29.687,3.248,22.1,68.9
1878,2021030909,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.572727272727274,"[24.1, 22.8, 21.7, 20.6, 20.6, 21.0, 25.3, 25.1, 25.4, 22.7, 22.3, 23.9, 24.0, 23.0, 22.2, 22.8, 21.3, 21.0, 20.8, 21.7, 21.5, 22.8]",24.569000000000003,3.443,22.1,68.9
1879,2021030910,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,47.0,1,22.60909090909091,"[24.2, 22.8, 21.8, 20.7, 20.6, 21.0, 25.4, 25.1, 25.3, 22.8, 22.4, 24.0, 24.1, 23.0, 22.3, 22.8, 21.4, 21.1, 20.7, 21.7, 21.5, 22.7]",24.569000000000003,3.4010000000000002,22.8,67.8
1880,2021030910,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,18.0,1,22.865000000000002,"[26.7, 26.0, 23.5, 22.3, 23.0, 22.7, 23.3, 24.0, 24.1, 24.6, 23.0, 21.7, 21.1, 21.1, 21.3, 21.1, 21.4, 21.1, 22.5, 22.8]",37.874,3.0389999999999997,22.8,67.8
1881,2021030910,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,64.0,1,22.87272727272727,"[25.6, 19.3, 19.1, 20.4, 20.3, 20.2, 19.6, 18.7, 18.1, 17.0, 15.7, 25.4, 27.0, 27.5, 27.3, 31.4, 26.6, 26.5, 26.3, 25.7, 23.8, 21.7]",29.762000000000004,3.2489999999999997,22.8,67.8
1882,2021030910,HXXID4,艾特网能空调1717,25.0,50.0,1,51.0,26.0,1,29.0,1,22.785000000000004,"[24.8, 24.8, 25.8, 28.6, 24.5, 24.8, 25.2, 25.4, 25.5, 22.0, 20.1, 19.0, 16.7, 23.1, 24.3, 16.9, 18.1, 20.2, 22.6, 23.3]",28.345,1.88,22.8,67.8
1883,2021030910,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.95,"[25.4, 20.3, 20.8, 24.4, 22.3, 19.5, 20.6, 21.3, 22.5, 22.5, 21.8, 20.8, 20.3, 24.8]",32.1,6.657,22.8,67.8
1884,2021030910,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,20.545454545454547,"[19.6, 19.6, 19.7, 24.4, 25.5, 25.0, 20.2, 20.1, 20.5, 19.9, 20.1, 20.3, 20.0, 19.1, 19.4, 19.1, 19.5, 20.6, 20.6, 19.8, 19.5, 19.5]",41.373000000000005,7.442,22.8,67.8
1885,2021030910,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,30.0,1,21.175000000000004,"[21.5, 22.5, 21.6, 19.6, 19.0, 19.2, 19.4, 19.3, 19.7, 23.0, 22.9, 22.0, 22.1, 21.8, 22.3, 22.9, 23.2, 22.3, 19.6, 19.6]",33.779999999999994,1.9409999999999998,22.8,67.8
1886,2021030910,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.03809523809524,"[26.3, 26.6, 30.7, 25.8, 26.3, 25.7, 25.9, 23.3, 21.3, 21.2, 26.3, 26.2, 26.2, 26.3, 26.3, 26.8, 25.9, 27.3, 20.8, 19.7, 20.9]",32.713,2.033,22.8,67.8
1887,2021030910,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.825000000000006,"[23.5, 24.1, 24.1, 24.5, 25.4, 25.5, 26.3, 26.9, 25.8, 22.9, 23.2, 23.5, 23.3, 23.5, 23.8, 25.1, 26.1, 26.7, 27.0, 25.3]",24.820999999999994,2.1959999999999997,22.8,67.8
1888,2021030910,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.36363636363636,"[22.4, 22.8, 23.3, 23.5, 22.8, 23.3, 23.0, 23.5, 23.1, 23.3, 24.1, 26.6, 26.4, 25.4, 22.4, 22.5, 22.4, 22.5, 22.4, 22.5, 22.7, 23.1]",27.249,2.551,22.8,67.8
1889,2021030911,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.40909090909091,"[22.6, 23.0, 23.1, 23.3, 23.0, 23.1, 23.0, 23.5, 23.1, 23.5, 24.6, 26.5, 26.3, 25.3, 22.6, 22.8, 22.4, 22.5, 22.4, 22.6, 22.6, 23.2]",27.521,2.244,23.5,66.7
1890,2021030911,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.799999999999997,"[23.8, 24.1, 24.0, 24.6, 25.5, 25.7, 26.5, 27.0, 25.6, 23.0, 23.0, 23.2, 23.1, 23.7, 23.5, 25.0, 26.0, 26.5, 26.9, 25.3]",25.276999999999994,2.21,23.5,66.7
1891,2021030911,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.070000000000007,"[21.5, 22.1, 21.2, 19.5, 19.0, 19.1, 19.3, 19.3, 19.6, 23.0, 22.8, 21.8, 22.0, 21.6, 22.1, 22.8, 23.1, 22.3, 19.8, 19.5]",33.814,2.043,23.5,66.7
1892,2021030911,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,25.176190476190484,"[26.5, 26.6, 30.8, 26.0, 26.2, 25.6, 25.8, 23.3, 21.3, 21.0, 26.7, 26.6, 26.6, 26.6, 26.6, 27.1, 26.3, 27.6, 21.1, 19.8, 20.6]",32.558,2.0380000000000003,23.5,66.7
1893,2021030911,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,22.028571428571432,"[25.4, 20.6, 20.8, 24.4, 22.0, 19.5, 20.3, 21.3, 22.6, 22.5, 22.1, 21.0, 20.6, 25.3]",32.30499999999999,6.702000000000001,23.5,66.7
1894,2021030911,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.775000000000002,"[24.8, 24.9, 25.7, 28.6, 24.5, 24.8, 25.2, 25.3, 25.5, 22.1, 20.1, 18.8, 16.6, 22.9, 24.2, 16.8, 18.1, 20.3, 22.8, 23.5]",28.612999999999996,1.8090000000000002,23.5,66.7
1895,2021030911,HXXID4,艾特网能空调1718,25.0,50.0,1,63.0,27.3,1,62.0,1,22.795454545454547,"[25.4, 19.1, 18.6, 20.2, 20.5, 20.2, 19.4, 18.6, 17.9, 17.0, 15.8, 25.5, 27.0, 27.5, 27.2, 31.4, 26.5, 26.3, 26.3, 25.6, 24.0, 21.5]",29.237000000000002,3.22,23.5,66.7
1896,2021030911,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,17.0,1,22.925000000000008,"[26.6, 26.1, 23.7, 22.5, 23.1, 22.6, 23.5, 24.0, 24.2, 24.6, 22.8, 22.1, 21.1, 21.1, 21.3, 21.1, 21.6, 21.1, 22.6, 22.8]",37.927,3.052,23.5,66.7
1897,2021030911,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,22.65909090909091,"[24.1, 22.8, 21.7, 20.8, 20.7, 21.1, 25.4, 25.2, 25.4, 22.8, 22.4, 24.0, 24.0, 23.0, 22.3, 22.8, 21.5, 21.3, 21.2, 21.9, 21.5, 22.6]",24.686,3.437,23.5,66.7
1898,2021030911,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,20.650000000000006,"[20.1, 20.1, 20.2, 24.4, 25.5, 25.1, 20.3, 20.3, 20.5, 20.1, 20.3, 20.0, 19.8, 19.1, 19.5, 19.2, 19.3, 20.6, 20.8, 20.0, 19.5, 19.6]",42.431999999999995,7.669,23.5,66.7
1899,2021030912,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.468181818181815,"[22.2, 22.6, 23.1, 23.4, 23.1, 23.1, 23.5, 23.8, 24.0, 24.3, 24.3, 26.5, 26.4, 25.4, 22.3, 22.4, 22.2, 22.3, 22.7, 22.4, 22.8, 23.5]",27.238999999999997,2.695,24.4,64.3
1900,2021030912,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,23.113636363636363,"[24.5, 23.1, 22.6, 21.8, 22.0, 21.8, 25.7, 25.5, 25.7, 23.2, 22.7, 23.8, 24.0, 23.2, 22.6, 23.0, 22.1, 21.8, 22.0, 22.4, 22.0, 23.0]",24.774,3.8989999999999996,24.4,64.3
1901,2021030912,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,71.0,1,23.872727272727275,"[25.5, 21.1, 20.0, 21.6, 22.5, 21.8, 21.1, 20.6, 19.9, 19.0, 17.6, 26.4, 27.8, 28.2, 27.3, 31.4, 26.8, 26.5, 26.6, 26.3, 25.1, 22.1]",29.293,4.067,24.4,64.3
1902,2021030912,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.855,"[25.3, 23.6, 25.2, 28.6, 24.2, 23.2, 24.0, 23.0, 23.3, 22.3, 20.6, 20.4, 18.6, 23.2, 24.9, 18.8, 19.8, 21.4, 23.2, 23.5]",28.488999999999997,2.4619999999999997,24.4,64.3
1903,2021030912,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.478571428571428,"[25.3, 20.8, 21.0, 24.4, 21.7, 20.9, 21.2, 22.6, 23.3, 22.8, 22.6, 21.6, 21.0, 25.5]",31.852999999999994,6.4910000000000005,24.4,64.3
1904,2021030912,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.463636363636365,"[21.1, 21.2, 20.9, 24.6, 25.6, 25.3, 20.8, 20.8, 21.1, 20.5, 21.3, 20.5, 20.2, 20.5, 20.7, 20.6, 20.3, 21.8, 22.0, 21.0, 20.7, 20.7]",41.476000000000006,8.324,24.4,64.3
1905,2021030912,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.625000000000004,"[22.1, 23.0, 21.0, 20.8, 20.3, 20.6, 20.6, 20.5, 20.8, 22.8, 22.7, 21.8, 21.9, 21.6, 22.1, 23.1, 23.3, 22.2, 20.3, 21.0]",33.742,2.227,24.4,64.3
1906,2021030912,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.976190476190474,"[24.5, 24.6, 30.0, 24.6, 25.3, 25.4, 25.1, 23.0, 21.4, 21.4, 23.5, 23.4, 23.6, 23.9, 23.7, 24.8, 24.4, 26.9, 22.0, 20.8, 21.2]",31.887,3.076,24.4,64.3
1907,2021030912,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,25.105000000000004,"[25.4, 24.3, 24.3, 23.7, 24.5, 24.7, 25.2, 25.0, 23.6, 25.0, 25.5, 25.6, 25.1, 25.1, 25.0, 25.1, 26.2, 26.8, 27.0, 25.0]",25.281999999999996,1.736,24.4,64.3
1908,2021030912,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,21.0,1,23.600000000000005,"[27.3, 27.1, 25.1, 24.0, 23.4, 23.1, 24.2, 24.8, 24.9, 24.7, 23.2, 23.1, 21.6, 21.7, 22.1, 22.0, 22.3, 21.5, 22.8, 23.1]",38.117,3.6039999999999996,24.4,64.3
1909,2021030913,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,58.0,1,23.457142857142863,"[23.0, 23.0, 29.1, 23.2, 24.3, 24.2, 24.6, 23.0, 22.5, 22.4, 23.0, 22.6, 22.5, 22.8, 23.0, 23.6, 22.8, 25.1, 22.8, 22.3, 22.8]",32.345,3.11,25.6,62.1
1910,2021030913,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.1,1,78.0,1,24.972727272727276,"[26.0, 23.1, 22.4, 23.5, 24.0, 23.7, 23.1, 22.6, 21.9, 22.6, 21.6, 25.9, 27.1, 27.5, 27.4, 32.1, 26.8, 26.5, 26.6, 26.1, 25.3, 23.6]",29.023000000000003,4.1,25.6,62.1
1911,2021030913,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.8,1,46.0,1,23.165000000000003,"[23.6, 22.9, 23.2, 27.1, 23.1, 22.6, 22.8, 22.7, 22.8, 23.1, 22.6, 22.4, 22.3, 24.8, 26.1, 21.8, 21.8, 22.6, 22.4, 22.6]",28.587,3.133,25.6,62.1
1912,2021030913,HXXID4,艾特网能空调1716,24.0,50.0,1,87.0,26.0,1,66.0,1,22.935714285714287,"[26.1, 22.4, 22.3, 24.5, 22.9, 22.5, 22.6, 22.0, 22.3, 22.3, 22.1, 21.8, 22.0, 25.3]",31.958,8.385,25.6,62.1
1913,2021030913,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,23.045454545454547,"[22.4, 22.1, 22.3, 25.6, 26.5, 26.1, 22.3, 22.5, 22.8, 22.5, 23.1, 22.4, 22.1, 22.4, 22.5, 22.4, 22.2, 23.5, 23.6, 22.6, 22.5, 22.6]",41.653999999999996,9.494,25.6,62.1
1914,2021030913,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,22.570000000000007,"[22.8, 23.0, 22.3, 22.6, 22.3, 22.5, 22.3, 22.3, 22.8, 22.6, 22.8, 22.3, 22.7, 22.3, 22.6, 22.8, 23.1, 22.6, 22.1, 22.6]",33.699,2.6689999999999996,25.6,62.1
1915,2021030913,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,24.260000000000005,"[27.7, 26.6, 25.1, 24.5, 24.8, 24.0, 24.7, 25.0, 25.1, 25.3, 24.3, 23.8, 22.6, 22.6, 23.0, 22.8, 23.3, 22.5, 23.7, 23.8]",38.147000000000006,4.5760000000000005,25.6,62.1
1916,2021030913,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.900000000000002,"[24.5, 24.5, 23.8, 23.6, 24.0, 23.1, 23.5, 24.3, 23.6, 25.0, 25.5, 25.6, 25.6, 24.8, 25.3, 26.0, 26.5, 28.1, 27.3, 23.4]",25.361,2.399,25.6,62.1
1917,2021030913,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.718181818181815,"[24.0, 24.1, 23.1, 22.7, 22.3, 22.6, 26.6, 26.3, 26.5, 24.1, 23.5, 23.0, 23.5, 23.5, 23.3, 24.0, 23.0, 22.7, 23.0, 23.4, 23.0, 23.6]",24.674,4.601,25.6,62.1
1918,2021030913,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,47.0,1,24.745454545454546,"[24.2, 24.3, 24.7, 24.3, 24.5, 24.6, 25.1, 25.3, 25.3, 24.7, 24.0, 27.0, 26.8, 25.8, 24.1, 24.0, 24.0, 23.9, 24.2, 24.3, 24.4, 24.9]",27.41,2.748,25.6,62.1
1919,2021030914,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.1,1,78.0,1,24.622727272727275,"[26.5, 23.0, 22.8, 23.2, 23.4, 23.1, 23.0, 22.4, 22.1, 21.5, 20.1, 25.8, 27.0, 27.3, 25.9, 31.4, 26.3, 26.0, 25.6, 25.8, 25.0, 24.5]",29.391000000000002,4.204,26.0,59.7
1920,2021030914,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,51.0,1,22.71,"[23.0, 23.1, 23.5, 26.9, 22.5, 23.0, 21.8, 21.9, 22.0, 22.0, 22.3, 21.8, 20.9, 26.1, 26.1, 21.0, 21.1, 21.5, 21.9, 21.8]",28.133999999999997,2.763,26.0,59.7
1921,2021030914,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,64.0,1,22.91428571428571,"[26.6, 21.5, 21.8, 25.5, 23.8, 21.3, 21.6, 22.5, 22.6, 22.5, 22.0, 22.0, 21.9, 25.2]",31.826,7.29,26.0,59.7
1922,2021030914,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,92.0,1,22.809090909090912,"[22.3, 22.5, 22.2, 25.9, 27.0, 26.6, 22.9, 23.1, 23.3, 22.4, 21.9, 23.3, 23.0, 21.1, 21.3, 21.1, 22.6, 22.4, 22.5, 21.6, 21.4, 21.4]",41.896,9.245,26.0,59.7
1923,2021030914,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,22.18,"[21.6, 22.8, 23.6, 21.8, 21.3, 21.3, 21.8, 21.6, 21.5, 21.9, 22.7, 22.8, 23.3, 22.7, 22.7, 22.6, 22.1, 22.6, 21.5, 21.4]",33.68,2.477,26.0,59.7
1924,2021030914,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,28.0,1,24.06,"[27.3, 26.4, 24.6, 23.8, 24.4, 23.6, 24.3, 24.5, 24.6, 24.8, 24.1, 22.9, 23.6, 23.2, 22.5, 22.5, 22.9, 23.2, 23.7, 24.3]",37.902,4.18,26.0,59.7
1925,2021030914,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,65.0,1,23.681818181818187,"[24.3, 23.8, 23.4, 23.0, 23.0, 22.8, 26.7, 26.4, 26.8, 24.0, 23.4, 22.8, 23.5, 23.3, 23.3, 24.0, 22.8, 22.5, 21.8, 23.0, 22.8, 23.6]",24.542,4.246,26.0,59.7
1926,2021030914,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.540000000000003,"[24.3, 24.1, 23.6, 23.2, 23.6, 23.3, 23.6, 24.3, 23.3, 24.3, 24.6, 24.9, 24.6, 24.5, 24.6, 26.1, 26.2, 27.3, 26.7, 23.7]",25.818999999999996,1.993,26.0,59.7
1927,2021030914,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,52.0,1,23.22380952380953,"[22.9, 22.6, 28.8, 23.0, 23.7, 23.3, 23.6, 23.5, 22.6, 22.8, 22.6, 22.3, 22.5, 22.6, 22.6, 23.1, 22.8, 25.1, 22.5, 21.4, 23.4]",32.20100000000001,2.736,26.0,59.7
1928,2021030914,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.286363636363635,"[23.5, 24.2, 23.9, 24.3, 24.6, 23.9, 24.6, 24.6, 24.5, 24.2, 23.5, 26.7, 26.5, 25.8, 23.5, 23.6, 23.4, 23.5, 24.0, 23.7, 23.6, 24.2]",27.571000000000005,2.468,26.0,59.7
1929,2021030915,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.46363636363636,"[23.5, 23.8, 24.0, 24.0, 24.0, 24.3, 24.9, 25.1, 25.3, 25.4, 24.7, 27.0, 26.8, 25.8, 23.4, 23.5, 23.3, 23.4, 23.5, 23.7, 24.0, 24.8]",27.93,2.5839999999999996,26.7,57.1
1930,2021030915,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,24.955000000000005,"[25.6, 24.6, 23.7, 23.8, 24.1, 23.1, 23.3, 24.2, 23.0, 25.4, 25.7, 25.8, 25.6, 25.8, 25.4, 26.0, 26.3, 27.6, 27.0, 23.1]",25.583999999999996,2.002,26.7,57.1
1931,2021030915,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,78.0,1,22.200000000000003,"[21.5, 21.9, 21.9, 25.6, 26.7, 26.3, 22.1, 22.1, 22.2, 21.6, 21.5, 21.8, 21.6, 20.8, 21.0, 20.8, 21.3, 22.1, 22.2, 21.3, 21.0, 21.1]",41.117999999999995,8.229,26.7,57.1
1932,2021030915,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,23.052380952380954,"[23.0, 22.8, 28.8, 23.1, 24.0, 23.6, 23.3, 22.5, 21.7, 21.6, 22.7, 22.4, 22.5, 22.8, 22.8, 23.2, 22.6, 25.1, 22.1, 21.4, 22.1]",31.983999999999998,2.625,26.7,57.1
1933,2021030915,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,44.0,1,22.690000000000005,"[23.2, 23.0, 26.6, 26.7, 22.2, 22.9, 23.1, 23.1, 23.3, 22.0, 21.1, 20.8, 19.7, 25.4, 24.8, 20.0, 20.3, 21.3, 22.0, 22.3]",28.642,2.435,26.7,57.1
1934,2021030915,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,21.744500000000002,"[21.6, 22.8, 22.3, 21.3, 20.8, 21.0, 21.2, 21.1, 21.1, 24.09, 22.1, 21.8, 22.0, 21.6, 21.7, 22.0, 22.4, 21.8, 21.1, 21.1]",34.104,2.2030000000000003,26.7,57.1
1935,2021030915,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.8,1,75.0,1,24.236363636363635,"[26.0, 22.1, 21.7, 22.6, 22.5, 22.4, 22.1, 21.5, 21.2, 20.5, 19.2, 25.8, 27.0, 27.2, 26.7, 31.3, 26.4, 26.3, 26.3, 25.8, 24.8, 23.8]",29.492,4.041,26.7,57.1
1936,2021030915,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,26.0,1,23.700000000000003,"[27.1, 26.1, 24.3, 23.2, 24.0, 23.7, 24.0, 24.3, 24.6, 25.1, 24.1, 22.7, 22.6, 22.3, 22.1, 22.1, 22.5, 22.3, 23.5, 23.4]",38.25300000000001,4.145,26.7,57.1
1937,2021030915,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,22.428571428571434,"[24.6, 21.3, 21.8, 25.1, 22.4, 21.1, 21.6, 21.8, 22.0, 22.0, 22.0, 21.7, 21.6, 25.0]",31.824,6.643,26.7,57.1
1938,2021030915,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,64.0,1,23.300000000000008,"[24.1, 23.6, 22.8, 21.8, 22.0, 22.0, 26.3, 26.0, 26.5, 23.7, 23.2, 23.0, 23.3, 23.1, 23.0, 23.8, 22.3, 22.0, 21.5, 22.6, 22.5, 23.5]",24.602999999999998,4.199,26.7,57.1
1939,2021030916,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,22.92,"[24.0, 23.0, 24.6, 27.7, 23.0, 23.0, 23.0, 22.8, 23.0, 22.6, 21.8, 21.5, 20.4, 24.9, 25.6, 20.3, 21.0, 21.8, 22.1, 22.3]",29.025999999999996,2.574,26.9,58.2
1940,2021030916,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,23.755000000000006,"[27.6, 26.6, 24.9, 24.0, 24.2, 23.6, 24.3, 24.7, 24.8, 24.9, 23.6, 23.2, 21.8, 21.8, 22.3, 22.1, 22.6, 21.8, 23.0, 23.3]",38.279,4.223,26.9,58.2
1941,2021030916,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.604545454545452,"[23.7, 24.0, 24.3, 24.2, 24.2, 24.4, 25.2, 25.4, 25.5, 25.0, 24.3, 27.3, 27.0, 26.1, 23.6, 23.7, 23.5, 23.5, 23.7, 23.9, 24.0, 24.8]",27.1,2.496,26.9,58.2
1942,2021030916,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.142857142857146,"[23.1, 22.9, 29.0, 23.2, 24.0, 23.5, 23.3, 22.6, 21.9, 21.8, 22.8, 22.6, 22.6, 22.8, 22.8, 23.2, 22.9, 25.0, 22.4, 21.5, 22.1]",32.021,2.7489999999999997,26.9,58.2
1943,2021030916,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,21.89,"[22.1, 22.6, 22.2, 21.7, 21.3, 21.6, 21.6, 21.6, 21.9, 22.1, 22.1, 21.7, 22.0, 21.6, 21.8, 22.4, 22.5, 21.9, 21.3, 21.8]",34.013999999999996,2.307,26.9,58.2
1944,2021030916,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.345454545454544,"[21.6, 21.7, 21.6, 25.5, 26.5, 26.1, 21.6, 22.0, 22.0, 21.3, 22.1, 21.6, 21.4, 21.5, 21.7, 21.5, 21.2, 22.7, 22.8, 21.9, 21.6, 21.7]",42.08,8.698,26.9,58.2
1945,2021030916,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,62.0,1,22.650000000000002,"[24.9, 21.7, 22.0, 24.8, 22.6, 21.7, 22.0, 22.0, 22.5, 22.3, 22.1, 21.6, 21.6, 25.3]",32.144000000000005,7.127999999999999,26.9,58.2
1946,2021030916,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.9,1,78.0,1,24.590909090909097,"[26.1, 22.5, 21.6, 23.0, 23.2, 22.8, 22.5, 21.9, 21.4, 21.0, 20.4, 26.3, 27.3, 27.5, 26.9, 31.4, 26.9, 26.6, 26.6, 26.0, 25.5, 23.6]",29.566000000000003,3.842,26.9,58.2
1947,2021030916,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.125000000000004,"[25.0, 24.6, 24.0, 23.9, 24.1, 23.3, 23.5, 24.5, 23.5, 25.3, 25.9, 26.0, 25.8, 25.2, 25.6, 26.7, 26.6, 28.1, 27.4, 23.5]",25.392999999999997,2.09,26.9,58.2
1948,2021030916,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.277272727272727,"[24.0, 23.6, 22.6, 22.0, 21.6, 21.9, 26.0, 25.8, 26.0, 23.5, 23.0, 23.3, 23.5, 23.3, 23.0, 23.5, 22.4, 22.1, 22.4, 22.8, 22.5, 23.3]",24.656000000000002,4.013,26.9,58.2
1949,2021030917,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,74.0,1,23.95000000000001,"[24.5, 24.1, 23.3, 22.5, 22.5, 23.0, 27.0, 26.6, 26.8, 24.5, 23.8, 23.3, 23.8, 23.8, 23.8, 24.3, 23.3, 23.0, 22.1, 23.6, 23.1, 24.2]",24.549999999999997,4.283,25.3,63.2
1950,2021030917,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,24.87727272727273,"[26.3, 23.7, 23.0, 23.8, 23.3, 23.8, 23.5, 23.0, 22.7, 22.1, 20.6, 25.8, 26.7, 26.3, 26.8, 31.3, 26.5, 26.3, 26.3, 25.8, 25.2, 24.5]",29.374000000000002,4.237,25.3,63.2
1951,2021030917,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,35.0,1,24.16,"[27.3, 25.8, 25.0, 24.1, 25.0, 24.3, 24.5, 24.2, 24.3, 25.3, 24.5, 23.5, 22.9, 22.6, 23.0, 22.9, 23.6, 22.7, 23.8, 23.9]",38.172999999999995,4.352,25.3,63.2
1952,2021030917,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,62.0,1,23.24761904761905,"[23.0, 22.8, 29.1, 23.1, 23.6, 23.2, 23.5, 23.0, 22.2, 22.4, 22.6, 22.6, 22.6, 22.7, 22.7, 22.8, 23.0, 25.3, 23.1, 21.9, 23.0]",32.156,2.7769999999999997,25.3,63.2
1953,2021030917,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,22.290000000000006,"[21.8, 23.0, 22.8, 22.5, 22.0, 21.8, 22.5, 22.3, 21.8, 21.9, 22.6, 22.2, 22.8, 22.1, 22.3, 22.6, 22.1, 22.5, 22.2, 22.0]",33.756,2.426,25.3,63.2
1954,2021030917,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,22.627272727272732,"[22.0, 22.1, 22.1, 26.1, 27.0, 26.5, 22.3, 22.3, 22.5, 22.1, 22.4, 22.4, 22.1, 21.5, 21.5, 21.3, 21.6, 22.5, 22.6, 21.8, 21.5, 21.6]",41.262,9.366,25.3,63.2
1955,2021030917,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.985714285714288,"[26.7, 21.6, 21.9, 25.1, 23.3, 21.7, 22.3, 22.3, 22.5, 22.5, 22.4, 22.1, 22.0, 25.4]",31.906000000000002,8.107999999999999,25.3,63.2
1956,2021030917,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,57.0,1,23.28,"[23.7, 23.0, 26.3, 28.2, 23.1, 22.8, 22.6, 22.8, 22.9, 22.7, 21.9, 22.6, 21.7, 25.7, 25.8, 21.9, 21.6, 22.0, 22.0, 22.3]",28.989,2.7110000000000003,25.3,63.2
1957,2021030917,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,27.0,1,52.0,1,24.531818181818178,"[23.8, 23.9, 24.1, 24.8, 24.6, 24.6, 25.0, 25.0, 24.9, 24.0, 23.3, 26.8, 26.5, 25.9, 24.0, 24.1, 23.9, 24.0, 24.1, 24.0, 24.1, 24.3]",27.366999999999997,2.407,25.3,63.2
1958,2021030917,HXXID4,艾特网能空调1712,25.0,50.0,1,57.0,26.7,1,46.0,1,24.725,"[24.0, 24.3, 23.8, 23.4, 23.8, 23.2, 23.5, 24.7, 23.7, 24.1, 25.3, 25.3, 25.0, 24.3, 25.0, 26.3, 26.5, 27.6, 27.0, 23.7]",25.820999999999998,2.019,25.3,63.2
1959,2021030918,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.15454545454546,"[23.5, 23.7, 24.1, 24.3, 24.0, 24.0, 24.3, 24.4, 24.3, 24.1, 23.8, 26.6, 26.3, 25.6, 23.4, 23.5, 23.3, 23.4, 23.5, 23.6, 23.6, 24.1]",27.46,2.46,23.5,69.9
1960,2021030918,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.310000000000002,"[24.5, 23.9, 23.2, 23.4, 23.6, 22.8, 23.4, 24.2, 22.8, 24.3, 24.4, 24.5, 24.3, 24.3, 24.2, 25.7, 26.0, 27.1, 26.5, 23.1]",25.928999999999995,1.905,23.5,69.9
1961,2021030918,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,23.090476190476192,"[22.7, 22.6, 28.7, 22.7, 24.0, 23.5, 23.2, 22.6, 21.6, 21.9, 22.8, 22.5, 22.5, 22.8, 22.8, 23.4, 22.6, 25.1, 22.3, 22.0, 22.6]",32.469,2.7060000000000004,23.5,69.9
1962,2021030918,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,44.0,1,21.794999999999998,"[21.9, 23.0, 22.5, 21.4, 21.0, 21.3, 21.3, 21.3, 21.6, 22.1, 22.1, 21.8, 22.2, 21.7, 21.8, 22.1, 22.4, 21.9, 21.0, 21.5]",33.691,2.394,23.5,69.9
1963,2021030918,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,84.0,1,22.349999999999998,"[21.4, 21.7, 21.7, 25.6, 26.8, 26.4, 22.0, 22.0, 22.1, 21.6, 21.9, 22.0, 21.8, 21.1, 21.4, 21.3, 21.3, 22.5, 22.5, 21.7, 21.4, 21.5]",41.469,8.82,23.5,69.9
1964,2021030918,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,62.0,1,22.671428571428574,"[26.1, 21.6, 21.8, 25.3, 23.0, 21.4, 21.8, 22.0, 22.2, 22.1, 21.9, 21.6, 21.5, 25.1]",32.007000000000005,7.836,23.5,69.9
1965,2021030918,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,22.770000000000003,"[23.3, 23.1, 24.3, 27.3, 23.1, 23.0, 22.5, 22.5, 22.6, 22.4, 21.6, 21.5, 20.3, 25.6, 25.7, 20.5, 20.8, 21.6, 21.8, 21.9]",29.266,2.6710000000000003,23.5,69.9
1966,2021030918,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.495454545454546,"[26.1, 22.5, 22.1, 22.7, 23.0, 22.6, 22.5, 21.9, 21.6, 21.0, 20.2, 26.1, 27.1, 27.2, 26.6, 31.3, 26.4, 26.3, 26.3, 25.8, 25.3, 24.3]",29.579,4.1610000000000005,23.5,69.9
1967,2021030918,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,28.0,1,23.835,"[27.3, 26.3, 24.5, 23.7, 24.3, 23.8, 24.1, 24.5, 24.6, 25.3, 24.1, 23.1, 22.6, 22.3, 22.2, 22.1, 22.7, 22.3, 23.4, 23.5]",38.17199999999999,4.07,23.5,69.9
1968,2021030918,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.45454545454546,"[24.5, 23.8, 22.9, 22.1, 22.0, 22.1, 26.5, 26.1, 26.6, 23.8, 23.2, 22.6, 23.3, 23.3, 23.3, 24.0, 22.6, 22.2, 22.1, 22.8, 22.6, 23.6]",25.024,4.192,23.5,69.9
1969,2021030919,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,91.0,1,22.57272727272727,"[21.8, 21.8, 21.8, 25.7, 26.8, 26.4, 21.9, 22.1, 22.2, 21.6, 22.3, 22.0, 21.8, 21.8, 21.8, 21.6, 21.5, 22.9, 23.0, 22.0, 21.9, 21.9]",41.989999999999995,9.378,23.1,71.6
1970,2021030919,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.727272727272727,"[24.5, 23.9, 23.1, 22.2, 22.2, 22.5, 26.6, 26.3, 26.6, 24.1, 23.5, 23.2, 23.7, 23.7, 23.6, 24.2, 23.0, 22.6, 22.5, 23.3, 22.9, 23.8]",25.077,4.575,23.1,71.6
1971,2021030919,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,34.0,1,24.12,"[27.6, 26.4, 25.0, 24.2, 24.6, 24.0, 24.4, 24.7, 25.0, 25.3, 24.3, 23.5, 22.8, 22.5, 22.6, 22.5, 23.2, 22.5, 23.7, 23.6]",38.977,4.6819999999999995,23.1,71.6
1972,2021030919,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.2,1,78.0,1,24.781818181818185,"[26.1, 23.0, 22.1, 23.3, 23.6, 23.2, 23.0, 22.4, 22.0, 21.7, 21.0, 26.4, 27.2, 27.3, 26.8, 31.3, 26.3, 26.4, 26.3, 26.0, 25.6, 24.2]",29.832999999999995,4.238,23.1,71.6
1973,2021030919,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,22.950000000000003,"[23.5, 22.8, 23.4, 27.3, 22.6, 22.6, 22.8, 22.3, 22.6, 22.6, 21.9, 22.3, 21.1, 25.5, 26.1, 21.0, 21.6, 22.3, 22.2, 22.5]",28.505,2.937,23.1,71.6
1974,2021030919,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.792857142857144,"[26.3, 21.8, 22.0, 25.2, 22.8, 21.9, 22.1, 22.0, 22.2, 22.2, 22.1, 21.8, 21.6, 25.1]",32.178000000000004,7.979,23.1,71.6
1975,2021030919,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.64,"[24.4, 24.0, 23.6, 23.6, 24.0, 23.3, 23.7, 24.6, 23.7, 24.6, 24.7, 24.8, 24.6, 24.6, 24.5, 25.9, 26.2, 27.5, 26.9, 23.6]",25.687,2.3819999999999997,23.1,71.6
1976,2021030919,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,48.0,1,22.235000000000003,"[22.4, 23.4, 22.5, 22.0, 21.8, 21.9, 22.0, 22.0, 22.1, 22.5, 22.3, 22.0, 22.5, 22.0, 22.0, 22.6, 22.8, 22.1, 21.7, 22.1]",34.022999999999996,2.6310000000000002,23.1,71.6
1977,2021030919,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,23.371428571428574,"[23.1, 23.0, 29.1, 23.3, 24.1, 23.8, 23.4, 22.8, 22.3, 22.1, 23.0, 22.7, 22.8, 23.1, 23.1, 23.6, 23.0, 25.2, 22.7, 22.0, 22.6]",32.370999999999995,3.091,23.1,71.6
1978,2021030919,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,48.0,1,24.55909090909091,"[24.1, 24.3, 24.5, 24.6, 24.3, 24.3, 24.6, 24.8, 24.7, 24.5, 23.9, 26.7, 26.5, 25.7, 24.0, 24.1, 23.9, 24.0, 24.0, 24.1, 24.1, 24.6]",27.488999999999997,2.738,23.1,71.6
1979,2021030920,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,23.150000000000002,"[26.6, 22.5, 22.5, 25.4, 23.3, 22.4, 22.6, 22.2, 22.4, 22.4, 22.3, 22.1, 22.1, 25.3]",32.304,8.749,23.1,71.7
1980,2021030920,HXXID4,艾特网能空调1717,25.0,50.0,1,62.0,27.3,1,62.0,1,23.23,"[23.5, 22.6, 23.2, 27.5, 22.6, 22.5, 22.6, 22.5, 22.6, 23.0, 22.3, 23.0, 22.0, 26.1, 26.6, 22.0, 22.2, 22.8, 22.4, 22.6]",28.744999999999997,3.16,23.1,71.7
1981,2021030920,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.4,1,78.0,1,24.91363636363636,"[26.3, 23.8, 22.8, 23.6, 23.7, 23.5, 23.6, 23.0, 22.5, 22.5, 21.9, 25.5, 26.3, 26.3, 26.9, 31.3, 26.4, 26.5, 25.8, 26.0, 25.1, 24.8]",29.211000000000002,4.292,23.1,71.7
1982,2021030920,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,23.050000000000008,"[22.0, 22.3, 22.3, 26.2, 27.1, 26.7, 22.3, 22.7, 22.8, 22.3, 23.0, 22.5, 22.3, 22.5, 22.3, 22.5, 22.1, 22.9, 23.0, 22.1, 22.6, 22.6]",42.351,9.349,23.1,71.7
1983,2021030920,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,75.0,1,23.963636363636365,"[24.6, 24.0, 23.5, 22.6, 22.6, 22.9, 27.0, 26.6, 27.0, 24.4, 23.7, 23.4, 23.8, 23.6, 23.6, 24.4, 23.2, 23.0, 22.6, 23.5, 23.1, 24.1]",25.023000000000003,4.785,23.1,71.7
1984,2021030920,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,23.571428571428573,"[23.1, 23.0, 29.1, 23.2, 24.0, 23.6, 23.6, 23.1, 22.7, 22.6, 23.3, 23.0, 23.0, 23.3, 23.2, 23.8, 23.1, 25.3, 23.1, 22.6, 23.3]",31.918000000000003,3.1910000000000003,23.1,71.7
1985,2021030920,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.8,1,46.0,1,24.700000000000003,"[24.4, 24.1, 23.6, 23.6, 24.1, 23.5, 23.9, 24.9, 24.0, 24.5, 24.7, 24.8, 24.5, 24.6, 24.5, 26.0, 26.1, 27.4, 27.0, 23.8]",25.413999999999998,2.494,23.1,71.7
1986,2021030920,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,36.0,1,24.2,"[27.4, 25.8, 24.6, 24.1, 24.6, 24.3, 24.3, 24.5, 24.6, 25.5, 24.6, 23.7, 23.2, 22.8, 23.0, 22.8, 23.5, 22.9, 23.8, 24.0]",42.065,4.6,23.1,71.7
1987,2021030920,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.669999999999998,"[22.4, 23.4, 23.0, 22.5, 22.6, 22.7, 22.8, 22.7, 22.8, 22.6, 22.6, 22.4, 22.9, 22.4, 22.5, 22.6, 22.9, 22.5, 22.3, 22.8]",34.023999999999994,2.798,23.1,71.7
1988,2021030920,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,52.0,1,24.63181818181818,"[24.1, 24.3, 24.5, 25.0, 24.5, 24.5, 24.6, 24.6, 24.6, 24.5, 24.0, 26.6, 26.4, 25.9, 24.2, 24.3, 24.1, 24.1, 24.2, 24.2, 24.1, 24.6]",27.224000000000004,2.877,23.1,71.7
1989,2021030921,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,36.0,1,23.360000000000003,"[27.0, 26.3, 24.3, 22.9, 23.6, 23.2, 23.6, 24.1, 24.4, 24.3, 23.6, 22.0, 22.8, 22.3, 21.5, 21.4, 21.5, 22.1, 22.8, 23.5]",41.18299999999999,3.263,23.0,69.5
1990,2021030921,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,75.0,1,22.950000000000003,"[23.8, 23.0, 22.7, 22.3, 21.8, 21.4, 26.0, 25.7, 26.4, 23.3, 22.8, 22.8, 23.1, 23.2, 22.6, 23.2, 21.7, 21.4, 20.6, 22.3, 22.0, 22.8]",24.942000000000004,3.3569999999999998,23.0,69.5
1991,2021030921,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.4,1,78.0,1,24.045454545454547,"[26.3, 21.8, 21.8, 22.1, 22.5, 21.8, 21.9, 21.0, 20.5, 20.3, 17.9, 26.0, 27.2, 27.5, 26.1, 31.1, 26.8, 26.3, 26.0, 25.7, 24.9, 23.5]",29.482999999999997,3.017,23.0,69.5
