,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1992,2021030921,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,52.0,1,24.354545454545452,"[23.1, 23.9, 23.8, 23.7, 24.3, 24.0, 24.1, 25.1, 25.2, 25.4, 25.0, 26.6, 26.5, 25.7, 23.5, 23.6, 23.4, 23.5, 23.3, 23.7, 23.9, 24.5]",27.380999999999993,2.463,23.0,69.5
1993,2021030921,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.8,1,46.0,1,24.975,"[25.6, 25.0, 24.0, 24.0, 24.3, 23.2, 23.5, 24.0, 22.8, 25.3, 25.6, 25.9, 25.7, 25.5, 25.5, 25.8, 26.1, 27.4, 26.8, 23.5]",25.687,1.98,23.0,69.5
1994,2021030921,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,22.85238095238096,"[22.6, 22.5, 28.4, 22.5, 23.4, 23.1, 23.3, 22.6, 21.8, 21.6, 22.6, 22.4, 22.3, 22.6, 22.7, 23.3, 22.1, 25.1, 21.6, 20.6, 22.8]",32.18299999999999,2.499,23.0,69.5
1995,2021030921,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,21.335,"[20.7, 23.8, 21.6, 20.6, 20.6, 20.7, 20.8, 20.7, 20.8, 21.6, 22.1, 20.7, 21.1, 20.6, 22.6, 22.5, 21.7, 22.4, 20.3, 20.8]",34.0,2.274,23.0,69.5
1996,2021030921,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,21.900000000000002,"[21.9, 21.6, 21.5, 25.5, 26.9, 26.5, 22.1, 22.3, 22.5, 21.6, 21.0, 21.0, 20.7, 20.5, 20.6, 20.5, 20.1, 21.5, 21.6, 20.7, 20.6, 20.6]",42.18999999999999,7.511,23.0,69.5
1997,2021030921,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.142857142857142,"[24.6, 20.9, 21.4, 25.6, 23.0, 21.8, 21.3, 21.1, 21.3, 21.3, 21.2, 20.8, 20.8, 24.9]",31.663000000000004,6.53,23.0,69.5
1998,2021030921,HXXID4,艾特网能空调1717,25.0,50.0,1,62.0,27.3,1,62.0,1,22.21,"[22.5, 22.5, 22.2, 26.7, 22.6, 22.3, 22.4, 22.6, 22.7, 21.6, 21.1, 21.0, 19.8, 25.7, 25.0, 20.0, 20.2, 20.8, 21.0, 21.5]",29.014,1.963,23.0,69.5
1999,2021030922,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,23.70909090909091,"[25.8, 20.9, 20.5, 21.6, 21.5, 21.3, 21.0, 20.1, 19.5, 18.8, 17.3, 26.0, 27.3, 27.6, 27.2, 31.3, 26.6, 26.6, 26.7, 26.2, 24.9, 22.9]",29.364000000000004,3.307,22.7,68.2
2000,2021030922,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.195000000000004,"[23.3, 22.8, 23.2, 27.1, 22.5, 23.6, 24.5, 24.1, 24.5, 21.7, 20.1, 19.5, 18.1, 24.3, 24.6, 18.3, 18.9, 20.1, 21.1, 21.6]",29.348,1.8980000000000001,22.7,68.2
2001,2021030922,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,55.0,1,21.82857142857143,"[23.3, 20.8, 21.2, 24.6, 21.6, 20.5, 21.4, 21.3, 21.7, 21.6, 21.3, 20.8, 20.6, 24.9]",32.00999999999999,6.475,22.7,68.2
2002,2021030922,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,22.628571428571433,"[22.6, 22.7, 28.6, 22.8, 23.7, 23.5, 23.3, 22.2, 21.3, 21.0, 22.0, 21.7, 21.8, 22.0, 22.1, 22.6, 22.3, 25.4, 21.6, 20.0, 22.0]",32.065999999999995,2.503,22.7,68.2
2003,2021030922,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.074499999999997,"[21.0, 21.9, 21.5, 20.4, 19.8, 20.0, 20.3, 20.2, 20.3, 24.09, 21.3, 21.2, 21.4, 21.2, 21.0, 21.6, 22.0, 21.4, 20.5, 20.4]",34.25300000000001,2.207,22.7,68.2
2004,2021030922,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.990000000000002,"[25.6, 24.8, 24.2, 23.6, 23.7, 22.8, 23.1, 23.6, 22.5, 25.4, 25.9, 26.1, 25.9, 25.8, 25.6, 26.7, 26.6, 27.8, 27.2, 22.9]",25.625,1.922,22.7,68.2
2005,2021030922,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,26.0,1,23.265000000000008,"[27.0, 26.3, 24.2, 23.1, 23.6, 23.3, 23.8, 24.3, 24.5, 25.0, 23.3, 22.1, 21.5, 21.3, 21.5, 21.3, 21.8, 21.5, 22.8, 23.1]",40.552,3.443,22.7,68.2
2006,2021030922,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.39090909090909,"[20.6, 20.7, 20.6, 25.1, 26.3, 26.0, 21.1, 21.1, 21.2, 20.6, 20.9, 20.9, 20.7, 20.0, 20.3, 20.0, 20.3, 21.4, 21.5, 20.8, 20.2, 20.3]",42.056999999999995,7.417000000000001,22.7,68.2
2007,2021030922,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,22.736363636363638,"[23.8, 23.0, 22.1, 20.8, 21.0, 21.3, 25.6, 25.5, 25.8, 23.1, 22.6, 22.8, 23.1, 22.8, 22.5, 23.1, 21.7, 21.4, 21.1, 22.1, 21.9, 23.1]",24.914,3.7460000000000004,22.7,68.2
2008,2021030922,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.327272727272724,"[23.2, 23.6, 24.1, 23.7, 23.9, 24.0, 24.9, 25.4, 25.5, 25.5, 25.0, 27.3, 26.9, 25.8, 23.0, 22.7, 22.9, 22.7, 23.2, 23.5, 23.8, 24.6]",27.6,2.572,22.7,68.2
2009,2021030923,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.322727272727278,"[22.7, 23.3, 23.6, 24.3, 23.8, 24.3, 25.1, 25.3, 25.5, 25.3, 24.8, 27.4, 27.1, 26.1, 23.0, 23.1, 22.8, 23.0, 23.3, 23.3, 23.6, 24.4]",27.435000000000006,2.349,22.4,66.8
2010,2021030923,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,22.722727272727273,"[23.6, 22.8, 22.0, 21.0, 20.9, 21.3, 25.5, 25.4, 25.8, 23.1, 22.6, 23.6, 23.4, 22.8, 22.3, 23.0, 21.6, 21.3, 21.2, 22.0, 21.8, 22.9]",24.676000000000002,3.719,22.4,66.8
2011,2021030923,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,22.0,1,23.109999999999996,"[27.0, 26.3, 24.0, 22.9, 23.3, 23.0, 23.6, 24.2, 24.4, 24.8, 23.2, 21.9, 21.4, 21.2, 21.4, 21.3, 21.6, 21.2, 22.7, 22.8]",39.65099999999999,3.258,22.4,66.8
2012,2021030923,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,70.0,1,23.359090909090913,"[25.6, 20.3, 19.8, 21.1, 21.1, 20.8, 20.2, 19.5, 18.9, 18.0, 16.6, 26.1, 27.4, 27.6, 27.3, 31.3, 26.6, 26.5, 26.5, 25.8, 24.6, 22.3]",28.959,3.525,22.4,66.8
2013,2021030923,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.720000000000006,"[24.6, 24.5, 25.1, 27.9, 23.9, 24.3, 24.8, 24.9, 25.0, 21.9, 19.7, 19.0, 17.5, 23.6, 24.3, 17.9, 18.8, 20.8, 22.6, 23.3]",28.881999999999998,1.901,22.4,66.8
2014,2021030923,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.295000000000005,"[25.8, 24.9, 24.0, 24.4, 24.7, 23.8, 23.8, 24.4, 23.1, 25.2, 26.0, 26.1, 25.9, 25.8, 25.6, 26.8, 26.7, 28.1, 27.5, 23.3]",26.007999999999996,1.82,22.4,66.8
2015,2021030923,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.022727272727277,"[19.9, 20.1, 20.3, 24.8, 26.0, 25.6, 20.6, 20.5, 20.8, 20.2, 20.5, 20.7, 20.4, 19.8, 20.0, 19.8, 19.9, 21.1, 21.1, 20.3, 20.0, 20.1]",41.897000000000006,7.36,22.4,66.8
2016,2021030923,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.96,"[21.0, 22.0, 21.6, 20.5, 19.8, 20.0, 20.3, 20.2, 20.3, 21.9, 21.5, 21.0, 21.3, 21.0, 21.2, 21.5, 22.0, 21.3, 20.3, 20.5]",33.972,2.0180000000000002,22.4,66.8
2017,2021030923,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,22.93333333333333,"[23.1, 23.1, 28.8, 23.0, 23.7, 23.4, 23.3, 22.0, 21.3, 21.3, 23.1, 22.9, 22.9, 23.1, 23.1, 23.4, 23.0, 25.4, 21.3, 19.4, 21.0]",32.41599999999999,2.3819999999999997,22.4,66.8
2018,2021030923,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,21.9,"[23.0, 20.6, 20.8, 24.5, 21.6, 20.4, 21.3, 21.9, 22.5, 22.1, 21.7, 20.8, 20.4, 25.0]",32.089,6.4239999999999995,22.4,66.8
2019,2021031000,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,22.422727272727272,"[23.9, 22.7, 21.4, 21.0, 20.2, 20.8, 25.2, 25.0, 25.5, 22.6, 22.3, 23.8, 23.8, 22.5, 22.0, 22.6, 21.2, 20.8, 20.4, 21.6, 21.4, 22.6]",24.702,3.2760000000000002,22.3,68.2
2020,2021031000,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.663636363636364,"[19.5, 19.4, 19.0, 24.6, 25.8, 25.4, 20.2, 20.1, 20.5, 19.4, 19.9, 20.3, 20.1, 19.9, 19.8, 19.8, 19.6, 20.6, 20.8, 20.0, 20.0, 19.9]",40.830999999999996,6.683,22.3,68.2
2021,2021031000,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,21.38181818181818,"[22.5, 20.0, 20.5, 24.5, 20.5, 20.0, 20.5, 21.7, 19.9, 19.9, 25.2]",31.478000000000005,6.221,22.3,68.2
2022,2021031000,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.3,1,35.0,1,22.745000000000005,"[24.4, 24.8, 25.1, 28.3, 24.3, 24.6, 25.4, 25.3, 25.4, 21.8, 19.8, 18.8, 16.6, 23.7, 24.3, 17.5, 18.5, 20.5, 22.6, 23.2]",28.820999999999998,1.7,22.3,68.2
2023,2021031000,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,74.0,1,23.077272727272728,"[25.6, 20.0, 19.5, 21.0, 20.9, 20.6, 20.0, 19.3, 18.7, 17.7, 16.0, 25.8, 27.1, 27.5, 27.4, 29.8, 27.0, 26.8, 26.6, 26.1, 23.9, 20.4]",29.563000000000002,2.99,22.3,68.2
2024,2021031000,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,23.0,1,22.725,"[26.8, 26.0, 23.7, 22.3, 22.9, 22.6, 23.2, 23.6, 23.9, 24.3, 23.1, 21.6, 21.3, 21.2, 21.0, 20.8, 21.2, 21.1, 21.2, 22.7]",38.440999999999995,3.145,22.3,68.2
2025,2021031000,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,21.07,"[20.8, 22.8, 21.3, 20.0, 19.8, 19.9, 20.0, 19.8, 20.1, 22.8, 22.1, 21.4, 21.2, 21.3, 21.2, 22.1, 23.4, 21.0, 20.2, 20.2]",33.67,1.821,22.3,68.2
2026,2021031000,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.30454545454546,"[21.5, 22.1, 22.3, 23.5, 22.3, 23.6, 23.0, 24.3, 24.1, 24.6, 24.8, 27.2, 27.0, 25.7, 21.8, 21.9, 21.5, 21.8, 21.6, 22.1, 22.6, 23.4]",27.141000000000002,2.569,22.3,68.2
2027,2021031000,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,23.952380952380956,"[24.4, 24.7, 30.1, 24.8, 25.7, 25.4, 25.3, 22.3, 21.6, 20.9, 24.1, 24.0, 24.5, 24.8, 24.1, 25.0, 23.6, 25.9, 20.9, 19.8, 21.1]",31.816,2.079,22.3,68.2
2028,2021031001,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,26.0,1,21.315,"[21.6, 22.8, 21.2, 20.0, 19.7, 19.6, 19.6, 19.5, 19.8, 22.6, 23.2, 21.8, 22.0, 21.7, 22.3, 23.3, 22.6, 22.4, 20.1, 20.5]",33.621,1.868,22.2,67.0
2029,2021031001,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.870000000000008,"[26.8, 26.0, 23.6, 22.4, 22.5, 22.6, 23.3, 23.8, 24.0, 24.9, 23.3, 21.8, 21.1, 21.0, 21.5, 21.2, 21.1, 21.1, 22.8, 22.6]",38.06300000000001,2.906,22.2,67.0
2030,2021031001,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.513636363636365,"[24.2, 23.1, 22.1, 20.5, 20.7, 20.5, 25.1, 24.9, 25.4, 22.4, 22.1, 24.0, 24.0, 23.0, 22.1, 22.7, 21.1, 20.8, 20.7, 21.3, 21.6, 23.0]",24.466,3.3089999999999997,22.2,67.0
2031,2021031001,HXXID4,艾特网能空调1713,25.0,50.0,1,49.0,26.0,1,28.0,1,24.93809523809524,"[26.4, 26.5, 30.5, 26.6, 25.3, 25.5, 25.2, 22.9, 21.1, 21.3, 26.1, 26.0, 26.5, 26.0, 26.1, 27.0, 25.6, 27.3, 20.9, 19.3, 21.6]",32.823,1.9680000000000002,22.2,67.0
2032,2021031001,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,22.877272727272725,"[25.5, 19.5, 19.5, 20.1, 20.5, 19.9, 19.9, 18.3, 17.7, 17.0, 15.3, 25.7, 27.1, 27.5, 27.3, 31.4, 26.6, 26.4, 26.5, 25.8, 23.9, 21.9]",29.630000000000003,3.127,22.2,67.0
2033,2021031001,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,25.0,1,22.910000000000004,"[25.6, 24.9, 26.3, 29.0, 24.8, 24.9, 25.6, 25.3, 25.3, 21.9, 20.1, 18.5, 16.8, 23.3, 24.0, 17.0, 18.2, 20.5, 23.1, 23.1]",28.479,2.0069999999999997,22.2,67.0
2034,2021031001,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,53.0,1,21.800000000000004,"[22.5, 20.1, 20.8, 24.5, 21.8, 19.5, 21.0, 22.0, 22.8, 22.5, 22.0, 20.8, 20.1, 24.8]",31.378,6.327000000000001,22.2,67.0
2035,2021031001,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.413636363636364,"[22.2, 22.7, 23.1, 23.5, 22.8, 23.4, 22.8, 23.5, 23.1, 23.3, 24.2, 26.7, 26.5, 25.5, 22.6, 22.7, 22.5, 22.6, 22.8, 22.7, 22.8, 23.1]",26.884,2.273,22.2,67.0
2036,2021031001,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.7,1,58.0,1,20.47727272727273,"[19.8, 19.6, 19.6, 24.5, 25.6, 25.1, 19.6, 19.9, 20.0, 19.8, 20.1, 19.8, 19.6, 19.5, 19.5, 19.4, 19.1, 20.5, 20.6, 19.7, 19.6, 19.6]",40.652,7.558,22.2,67.0
2037,2021031002,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.650000000000006,"[19.8, 20.3, 20.4, 24.4, 25.6, 25.1, 20.5, 20.5, 20.7, 20.2, 20.0, 20.0, 19.6, 19.3, 19.5, 19.4, 19.1, 20.5, 20.6, 19.6, 19.6, 19.6]",40.854,7.085,22.1,67.7
2038,2021031002,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,18.0,1,22.480000000000004,"[26.6, 25.6, 23.1, 22.0, 22.3, 22.1, 23.0, 23.7, 23.9, 24.2, 22.5, 21.4, 20.6, 20.6, 20.9, 20.8, 21.1, 20.5, 22.1, 22.6]",37.066,2.887,22.1,67.7
2039,2021031002,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.736363636363638,"[25.5, 19.2, 18.6, 20.2, 20.5, 20.0, 19.3, 18.6, 18.0, 16.7, 15.7, 25.4, 27.0, 27.5, 27.2, 31.5, 26.5, 26.3, 26.1, 25.3, 23.8, 21.3]",29.399000000000004,3.137,22.1,67.7
2040,2021031002,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.300000000000008,"[22.2, 22.6, 23.1, 23.1, 22.7, 23.1, 22.8, 23.5, 23.2, 23.1, 24.2, 26.5, 26.3, 25.3, 22.7, 22.8, 22.5, 22.6, 22.3, 22.6, 22.5, 22.9]",27.007,2.176,22.1,67.7
2041,2021031002,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.061904761904763,"[26.1, 26.1, 30.6, 25.5, 26.2, 25.7, 26.0, 22.9, 21.4, 21.0, 26.5, 26.3, 26.4, 26.5, 26.3, 26.8, 26.1, 27.8, 21.3, 20.1, 20.7]",32.289,1.965,22.1,67.7
2042,2021031002,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,33.0,1,20.96,"[21.1, 22.1, 21.1, 19.6, 19.2, 19.3, 19.6, 19.5, 19.8, 22.8, 22.3, 21.5, 21.5, 21.3, 21.7, 22.2, 23.1, 22.0, 19.9, 19.6]",33.625,1.7819999999999998,22.1,67.7
2043,2021031002,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.272727272727277,"[24.0, 22.3, 21.2, 20.3, 20.3, 20.6, 25.0, 24.9, 25.1, 22.5, 22.1, 23.7, 23.8, 22.6, 21.9, 22.5, 21.0, 20.8, 20.6, 21.5, 21.1, 22.2]",24.270999999999997,3.214,22.1,67.7
2044,2021031002,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.892857142857142,"[22.6, 20.1, 20.6, 24.5, 21.7, 19.6, 20.2, 22.1, 23.0, 22.5, 22.3, 21.3, 20.8, 25.2]",31.235000000000003,6.316,22.1,67.7
2045,2021031002,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.994999999999997,"[24.8, 25.5, 25.6, 28.6, 24.5, 25.4, 26.0, 26.1, 26.1, 22.4, 20.5, 19.0, 16.6, 22.9, 24.1, 16.7, 17.9, 20.3, 23.2, 23.7]",28.639,1.9369999999999998,22.1,67.7
2046,2021031003,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.35909090909091,"[22.3, 22.8, 23.3, 23.5, 23.0, 23.3, 23.1, 23.6, 23.2, 23.4, 24.2, 26.6, 26.4, 25.5, 22.4, 22.5, 22.1, 22.3, 22.5, 22.3, 22.5, 23.1]",27.112,2.161,22.1,67.7
2047,2021031003,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,15.0,1,22.68,"[26.7, 25.8, 23.3, 22.1, 22.5, 22.3, 23.1, 23.7, 24.0, 24.4, 22.8, 21.5, 21.0, 20.9, 21.1, 21.1, 21.2, 20.9, 22.4, 22.8]",37.471,2.9730000000000003,22.1,67.7
2048,2021031003,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.7,"[25.7, 19.2, 18.9, 20.0, 20.0, 19.8, 19.5, 18.5, 17.8, 16.7, 15.1, 25.4, 26.8, 27.4, 27.2, 31.4, 26.5, 26.3, 26.2, 25.6, 23.8, 21.6]",29.589999999999996,3.012,22.1,67.7
2049,2021031003,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,23.110000000000003,"[25.6, 25.5, 26.5, 29.1, 25.1, 25.4, 26.0, 26.1, 26.1, 22.3, 20.3, 19.0, 16.6, 22.9, 23.8, 16.8, 18.1, 20.4, 23.0, 23.6]",28.776999999999997,1.723,22.1,67.7
2050,2021031003,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.6,1,55.0,1,21.757142857142863,"[22.5, 20.1, 20.6, 24.6, 21.3, 19.5, 20.3, 22.3, 23.1, 22.5, 22.1, 20.8, 20.3, 24.6]",31.344,5.919,22.1,67.7
2051,2021031003,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.354545454545452,"[19.0, 19.6, 19.8, 24.3, 25.4, 25.0, 19.7, 19.7, 20.0, 19.6, 19.9, 19.9, 19.7, 19.2, 19.3, 19.2, 19.1, 20.4, 20.5, 19.6, 19.4, 19.5]",41.037000000000006,7.221,22.1,67.7
2052,2021031003,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,27.0,1,21.225,"[21.7, 22.2, 21.3, 19.7, 19.1, 19.3, 19.6, 19.6, 19.8, 23.1, 23.0, 22.0, 22.1, 21.8, 22.1, 23.0, 23.3, 22.1, 19.9, 19.8]",33.711000000000006,1.778,22.1,67.7
2053,2021031003,HXXID4,艾特网能空调1713,25.0,50.0,1,50.0,26.0,1,31.0,1,25.361904761904764,"[26.8, 27.1, 31.0, 26.5, 26.4, 26.1, 26.3, 23.3, 21.6, 21.6, 26.6, 26.5, 26.5, 26.5, 26.5, 27.1, 26.3, 28.0, 21.2, 19.9, 20.8]",32.39600000000001,1.963,22.1,67.7
2054,2021031003,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.431818181818183,"[24.1, 22.5, 21.5, 20.4, 20.4, 20.8, 25.1, 25.0, 25.3, 22.5, 22.1, 24.0, 24.0, 22.8, 22.1, 22.6, 21.2, 20.9, 20.7, 21.5, 21.4, 22.6]",24.351000000000003,3.2110000000000003,22.1,67.7
2055,2021031004,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.5,1,14.0,1,22.715000000000003,"[26.7, 25.8, 23.3, 22.1, 22.6, 22.3, 23.1, 23.7, 23.9, 24.4, 22.7, 21.6, 21.0, 21.0, 21.3, 21.2, 21.3, 21.0, 22.5, 22.8]",37.30699999999999,2.877,21.7,66.8
2056,2021031004,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.6,"[25.5, 19.1, 18.5, 20.1, 20.1, 19.8, 19.2, 18.4, 17.8, 16.6, 15.2, 25.3, 26.9, 27.3, 27.1, 31.4, 26.4, 26.1, 26.1, 25.5, 23.5, 21.3]",29.373000000000005,3.033,21.7,66.8
2057,2021031004,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,26.0,1,23.060000000000002,"[25.1, 25.6, 26.5, 29.3, 25.0, 25.3, 26.0, 26.1, 26.1, 22.3, 20.2, 19.0, 16.5, 22.6, 23.8, 16.7, 18.0, 20.4, 23.1, 23.6]",28.570999999999998,1.831,21.7,66.8
2058,2021031004,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,53.0,1,21.685714285714287,"[22.5, 20.2, 20.7, 24.5, 21.8, 19.5, 20.4, 21.3, 22.7, 22.4, 22.1, 20.8, 20.1, 24.6]",31.180000000000003,6.306,21.7,66.8
2059,2021031004,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.527272727272734,"[22.9, 23.3, 23.2, 23.4, 23.1, 23.3, 23.0, 23.6, 23.3, 23.4, 24.2, 26.6, 26.5, 25.5, 22.9, 22.9, 22.8, 22.6, 22.7, 22.6, 22.6, 23.2]",26.898000000000003,2.373,21.7,66.8
2060,2021031004,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.1904761904762,"[26.6, 27.1, 31.1, 26.5, 26.7, 26.2, 26.5, 23.5, 21.7, 21.1, 26.1, 26.1, 26.1, 26.1, 26.1, 26.8, 26.0, 27.6, 20.8, 19.8, 20.5]",32.48,1.9769999999999999,21.7,66.8
2061,2021031004,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.1,1,29.0,1,21.285,"[21.6, 22.3, 21.3, 19.7, 19.3, 19.5, 19.6, 19.6, 19.9, 23.1, 23.1, 22.0, 21.9, 21.8, 22.4, 23.1, 23.5, 22.3, 19.9, 19.8]",33.397000000000006,1.7890000000000001,21.7,66.8
2062,2021031004,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,62.0,1,20.350000000000005,"[19.3, 19.6, 19.6, 24.1, 25.3, 24.8, 19.9, 19.9, 20.2, 19.8, 19.8, 20.0, 19.7, 19.1, 19.3, 19.1, 19.1, 20.4, 20.4, 19.5, 19.3, 19.5]",40.451,7.287999999999999,21.7,66.8
2063,2021031004,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.450000000000003,"[24.0, 22.5, 21.6, 20.6, 20.6, 20.8, 25.2, 25.1, 25.3, 22.6, 22.2, 23.7, 23.8, 22.8, 22.1, 22.6, 21.3, 21.0, 20.7, 21.6, 21.3, 22.5]",24.215000000000003,3.23,21.7,66.8
2064,2021031005,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.472727272727276,"[24.0, 22.6, 21.6, 20.6, 20.6, 20.8, 25.1, 25.1, 25.4, 22.6, 22.2, 23.6, 23.9, 22.8, 22.1, 22.6, 21.3, 21.0, 20.8, 21.6, 21.5, 22.6]",24.269000000000005,3.222,21.7,65.0
2065,2021031005,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.63636363636364,"[25.5, 19.1, 18.5, 20.1, 20.1, 19.8, 19.3, 18.5, 17.8, 16.6, 15.3, 25.3, 26.9, 27.5, 27.1, 31.4, 26.4, 26.3, 26.1, 25.6, 23.5, 21.3]",29.065999999999995,3.035,21.7,65.0
2066,2021031005,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,62.0,1,20.327272727272735,"[19.1, 19.6, 19.7, 24.1, 25.3, 24.8, 19.9, 19.8, 20.1, 19.8, 19.8, 19.9, 19.7, 19.1, 19.3, 19.1, 19.1, 20.3, 20.3, 19.6, 19.3, 19.5]",40.506,7.261,21.7,65.0
2067,2021031005,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.692857142857147,"[22.5, 20.1, 20.6, 24.5, 21.8, 19.5, 20.4, 21.4, 22.8, 22.4, 22.1, 20.8, 20.1, 24.7]",31.317000000000004,6.566,21.7,65.0
2068,2021031005,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.1,1,28.0,1,21.294999999999998,"[21.6, 22.5, 21.2, 19.6, 19.3, 19.4, 19.6, 19.5, 19.8, 23.4, 23.1, 22.0, 22.0, 21.8, 22.4, 23.0, 23.5, 22.4, 20.0, 19.8]",33.596000000000004,1.703,21.7,65.0
2069,2021031005,HXXID4,艾特网能空调1713,25.0,50.0,1,51.0,26.2,1,32.0,1,25.16666666666667,"[26.6, 27.1, 31.1, 26.4, 26.6, 26.3, 26.5, 23.5, 21.6, 21.2, 26.1, 26.0, 26.0, 26.1, 26.1, 26.7, 26.0, 27.6, 20.8, 19.6, 20.6]",32.71400000000001,1.975,21.7,65.0
2070,2021031005,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.472727272727273,"[22.6, 23.1, 23.5, 23.8, 23.1, 23.6, 23.3, 23.7, 23.3, 23.5, 24.2, 26.6, 26.4, 25.4, 22.3, 22.4, 22.1, 22.2, 22.8, 22.5, 22.8, 23.2]",27.034,2.301,21.7,65.0
2071,2021031005,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,23.1,"[25.4, 25.6, 26.5, 29.3, 25.0, 25.3, 26.0, 26.1, 26.1, 22.3, 20.3, 19.1, 16.5, 22.8, 24.0, 16.7, 18.0, 20.3, 23.0, 23.7]",28.21,1.757,21.7,65.0
2072,2021031005,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,14.0,1,22.76,"[26.7, 25.9, 23.4, 22.3, 22.6, 22.4, 23.2, 23.7, 24.0, 24.5, 22.8, 21.6, 21.0, 21.0, 21.3, 21.2, 21.3, 21.0, 22.5, 22.8]",37.44599999999999,2.8789999999999996,21.7,65.0
2073,2021031006,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.742857142857144,"[22.4, 20.0, 20.2, 24.5, 21.7, 19.6, 20.6, 22.1, 23.1, 22.6, 22.1, 20.8, 20.1, 24.6]",31.344000000000005,6.452999999999999,21.3,64.8
2074,2021031006,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,17.0,1,22.81,"[26.8, 25.8, 23.5, 22.3, 22.8, 22.5, 23.1, 23.8, 24.0, 24.7, 23.0, 21.6, 21.0, 21.0, 21.3, 21.2, 21.4, 21.0, 22.6, 22.8]",37.82299999999999,3.028,21.3,64.8
2075,2021031006,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,60.0,1,22.718181818181822,"[25.6, 19.3, 18.7, 20.3, 20.1, 20.0, 19.3, 18.5, 17.8, 16.6, 15.3, 25.5, 27.0, 27.5, 27.3, 31.3, 26.5, 26.3, 26.3, 25.5, 23.8, 21.3]",28.958000000000006,2.988,21.3,64.8
2076,2021031006,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,23.015000000000004,"[25.5, 25.4, 26.5, 29.3, 25.0, 25.3, 25.9, 25.5, 25.5, 22.1, 20.3, 19.0, 16.6, 22.8, 24.0, 16.8, 18.1, 20.4, 23.0, 23.3]",28.347999999999995,1.806,21.3,64.8
2077,2021031006,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.400000000000002,"[19.1, 19.6, 19.6, 24.3, 25.3, 25.0, 20.0, 20.0, 20.3, 19.8, 19.9, 20.0, 19.8, 19.0, 19.3, 19.0, 19.4, 20.5, 20.4, 19.8, 19.3, 19.4]",40.752,7.148,21.3,64.8
2078,2021031006,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.1,1,30.0,1,21.33,"[21.6, 22.5, 21.4, 19.7, 19.3, 19.4, 19.6, 19.6, 19.8, 23.1, 23.1, 22.0, 22.0, 21.9, 22.5, 23.2, 23.6, 22.4, 20.0, 19.9]",33.496,1.7630000000000001,21.3,64.8
2079,2021031006,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.20476190476191,"[26.6, 27.1, 31.1, 26.4, 26.5, 26.3, 26.6, 23.3, 21.5, 21.4, 26.3, 26.1, 26.1, 26.3, 26.2, 26.8, 26.0, 27.4, 21.0, 19.5, 20.8]",32.225,1.944,21.3,64.8
2080,2021031006,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,23.436363636363637,"[22.4, 22.8, 23.3, 23.3, 23.0, 23.3, 23.0, 23.7, 23.4, 23.5, 24.1, 26.6, 26.4, 25.5, 22.6, 22.8, 22.5, 22.6, 22.4, 22.7, 22.6, 23.1]",27.139999999999997,2.136,21.3,64.8
2081,2021031006,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.572727272727278,"[24.1, 22.8, 21.8, 20.6, 20.6, 20.9, 25.2, 25.1, 25.3, 22.7, 22.3, 23.8, 24.0, 23.1, 22.4, 22.8, 21.3, 21.1, 20.8, 21.8, 21.5, 22.6]",24.322000000000003,3.17,21.3,64.8
2082,2021031007,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,25.35238095238095,"[26.8, 27.5, 31.2, 26.8, 27.0, 26.6, 26.7, 23.5, 21.9, 21.2, 26.4, 26.3, 26.3, 26.4, 26.3, 27.0, 26.1, 27.5, 20.6, 19.5, 20.8]",32.343,2.061,21.8,63.6
2083,2021031007,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,30.0,1,21.505000000000003,"[21.8, 22.8, 21.5, 19.8, 19.5, 19.5, 19.7, 19.6, 19.9, 23.7, 23.4, 22.1, 22.2, 22.0, 22.6, 23.3, 23.8, 22.9, 20.1, 19.9]",33.586999999999996,1.95,21.8,63.6
2084,2021031007,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.359090909090913,"[19.2, 19.6, 19.8, 24.2, 25.3, 24.8, 19.9, 20.0, 20.3, 19.8, 19.7, 20.0, 19.7, 19.0, 19.3, 19.0, 19.1, 20.3, 20.5, 19.6, 19.3, 19.5]",40.693000000000005,7.36,21.8,63.6
2085,2021031007,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.84,"[24.9, 25.3, 25.8, 28.8, 24.5, 25.1, 25.9, 26.0, 26.0, 22.1, 20.0, 18.8, 16.5, 22.8, 23.8, 16.6, 17.8, 20.0, 22.9, 23.2]",28.702999999999996,1.994,21.8,63.6
2086,2021031007,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,22.70909090909091,"[25.5, 19.1, 18.7, 20.3, 20.3, 20.0, 19.3, 18.4, 17.8, 16.5, 15.1, 25.5, 27.0, 27.5, 27.3, 31.4, 26.5, 26.3, 26.3, 25.6, 23.8, 21.4]",29.131999999999994,3.431,21.8,63.6
2087,2021031007,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.780000000000005,"[26.8, 25.7, 23.5, 22.0, 22.8, 22.6, 23.0, 23.8, 24.0, 24.6, 23.0, 21.5, 21.1, 21.1, 21.4, 21.3, 20.9, 21.1, 22.6, 22.8]",37.875,3.074,21.8,63.6
2088,2021031007,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,47.0,1,22.522727272727277,"[24.1, 22.7, 21.8, 20.6, 20.7, 20.8, 25.3, 25.0, 25.4, 22.6, 22.3, 23.8, 24.0, 23.0, 22.3, 22.8, 21.0, 20.6, 20.9, 21.4, 21.6, 22.8]",24.413999999999994,3.3089999999999997,21.8,63.6
2089,2021031007,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.431818181818183,"[22.8, 23.2, 22.8, 23.4, 23.2, 23.3, 23.0, 23.5, 23.3, 23.3, 24.4, 26.6, 26.5, 25.5, 22.5, 22.5, 22.4, 22.3, 22.7, 22.6, 22.6, 23.1]",26.884,2.155,21.8,63.6
2090,2021031007,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.650000000000002,"[22.5, 20.0, 20.6, 24.5, 21.9, 19.5, 20.6, 21.6, 22.6, 22.1, 21.8, 20.6, 20.1, 24.7]",31.634999999999994,6.021,21.8,63.6
2091,2021031008,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,22.613636363636363,"[25.5, 18.8, 18.7, 20.1, 20.1, 19.7, 19.3, 18.2, 17.6, 16.5, 15.0, 25.5, 26.9, 27.3, 27.2, 31.4, 26.6, 26.3, 26.2, 25.5, 23.8, 21.3]",29.455999999999996,3.139,23.0,62.8
2092,2021031008,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.62727272727273,"[24.3, 22.7, 22.0, 20.8, 20.8, 21.0, 25.4, 25.1, 25.5, 22.8, 22.3, 24.0, 24.1, 23.0, 22.3, 22.9, 21.2, 20.8, 21.0, 21.6, 21.5, 22.7]",24.602999999999998,3.304,23.0,62.8
2093,2021031008,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,17.0,1,22.855000000000004,"[26.7, 25.9, 23.7, 22.2, 23.1, 22.7, 23.0, 23.8, 23.9, 24.6, 23.1, 21.6, 21.3, 21.2, 21.3, 21.3, 21.1, 21.2, 22.6, 22.8]",37.958000000000006,2.992,23.0,62.8
2094,2021031008,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.454545454545453,"[22.4, 22.8, 23.2, 23.4, 22.9, 23.3, 23.0, 23.5, 23.3, 23.4, 24.4, 26.5, 26.4, 25.4, 22.8, 23.0, 22.6, 22.6, 22.5, 22.8, 22.7, 23.1]",27.068,2.235,23.0,62.8
2095,2021031008,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.895000000000003,"[23.6, 24.2, 24.3, 24.5, 25.6, 25.6, 26.5, 26.8, 25.6, 23.0, 23.3, 23.5, 23.3, 23.7, 23.8, 25.3, 26.0, 26.8, 27.1, 25.4]",25.067999999999994,2.134,23.0,62.8
2096,2021031008,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,33.0,1,25.2904761904762,"[26.8, 27.3, 31.2, 26.5, 26.5, 26.6, 26.3, 23.5, 21.6, 21.3, 26.6, 26.5, 26.5, 26.5, 26.5, 27.1, 26.3, 27.4, 20.6, 19.0, 20.5]",32.53200000000001,2.059,23.0,62.8
2097,2021031008,HXXID4,艾特网能空调1714,24.0,50.0,1,51.0,25.1,1,30.0,1,21.51,"[21.9, 22.6, 21.5, 19.8, 19.5, 19.6, 19.7, 19.6, 19.9, 23.6, 23.3, 22.3, 22.1, 22.2, 22.7, 23.6, 23.4, 22.8, 20.3, 19.8]",33.69,1.854,23.0,62.8
2098,2021031008,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,20.509090909090915,"[19.6, 20.1, 20.1, 24.2, 25.2, 24.8, 20.3, 20.4, 20.6, 20.0, 19.8, 20.1, 20.0, 19.0, 19.3, 19.0, 19.6, 20.5, 20.2, 20.0, 19.1, 19.3]",40.773,7.524,23.0,62.8
2099,2021031008,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,31.0,1,22.995000000000005,"[25.5, 25.5, 26.4, 29.1, 25.1, 25.4, 26.0, 26.1, 26.2, 22.1, 19.8, 18.5, 16.6, 22.8, 23.7, 16.5, 17.8, 20.1, 23.1, 23.6]",28.249999999999993,1.819,23.0,62.8
2100,2021031008,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,50.0,1,21.96428571428572,"[22.2, 20.1, 20.6, 24.5, 21.8, 19.9, 20.6, 22.3, 23.4, 22.8, 22.5, 21.5, 20.6, 24.7]",31.499,6.752000000000001,23.0,62.8
2101,2021031009,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.4,1,62.0,1,22.699999999999996,"[25.5, 19.2, 18.9, 20.0, 20.1, 19.6, 19.3, 18.6, 17.9, 16.9, 14.9, 25.5, 27.0, 27.4, 27.3, 31.4, 26.5, 26.4, 26.3, 25.5, 23.7, 21.5]",29.157,3.13,23.5,61.9
2102,2021031009,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.345454545454547,"[22.3, 22.8, 23.0, 23.2, 22.7, 23.1, 23.1, 23.4, 23.3, 23.3, 24.1, 26.4, 26.3, 25.2, 22.8, 22.8, 22.5, 22.7, 22.5, 22.6, 22.5, 23.0]",27.089000000000002,2.454,23.5,61.9
2103,2021031009,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.4,1,36.0,1,24.674999999999997,"[23.6, 23.9, 23.8, 24.3, 25.5, 25.6, 26.3, 26.6, 24.9, 22.8, 23.3, 23.4, 23.2, 23.7, 23.5, 25.2, 25.7, 26.4, 26.7, 25.1]",24.448,2.069,23.5,61.9
2104,2021031009,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.133333333333336,"[26.5, 26.8, 31.0, 26.1, 26.5, 26.0, 26.2, 23.3, 21.9, 21.3, 26.3, 26.2, 26.2, 26.3, 26.3, 26.8, 26.0, 27.3, 21.0, 19.1, 20.7]",32.801,2.069,23.5,61.9
2105,2021031009,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.677272727272726,"[24.2, 22.9, 22.0, 20.8, 20.8, 21.1, 25.5, 25.1, 25.5, 22.9, 22.3, 23.7, 23.8, 23.0, 22.4, 23.0, 21.5, 21.2, 21.0, 21.9, 21.6, 22.7]",24.54,3.301,23.5,61.9
2106,2021031009,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.975000000000005,"[26.8, 26.1, 23.8, 22.7, 23.1, 22.7, 23.4, 23.8, 24.0, 24.6, 23.1, 22.0, 21.2, 21.1, 21.3, 21.3, 21.6, 21.3, 22.6, 23.0]",38.249,3.1010000000000004,23.5,61.9
2107,2021031009,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.1,1,28.0,1,21.339999999999996,"[21.8, 22.4, 21.3, 19.8, 19.3, 19.4, 19.6, 19.6, 19.8, 23.2, 23.0, 22.1, 22.0, 22.0, 22.4, 23.1, 23.6, 22.4, 20.1, 19.9]",33.76,2.036,23.5,61.9
2108,2021031009,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,20.622727272727275,"[20.0, 20.1, 19.9, 24.4, 25.4, 25.0, 20.5, 20.5, 20.6, 20.0, 20.4, 20.0, 19.8, 19.0, 19.4, 18.9, 19.6, 20.8, 20.5, 20.1, 19.3, 19.5]",40.907,7.749,23.5,61.9
2109,2021031009,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,22.014285714285712,"[24.3, 19.8, 20.6, 24.5, 21.8, 19.8, 20.6, 22.4, 23.2, 23.0, 22.1, 21.4, 20.2, 24.5]",31.794999999999998,6.584,23.5,61.9
2110,2021031009,HXXID4,艾特网能空调1717,25.0,50.0,1,50.0,26.0,1,28.0,1,22.975,"[25.5, 25.4, 26.4, 29.2, 25.1, 25.4, 25.9, 25.4, 25.5, 22.1, 20.0, 18.8, 16.6, 22.9, 23.6, 17.0, 18.1, 20.3, 23.1, 23.2]",29.099999999999998,1.808,23.5,61.9
2111,2021031010,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.830000000000005,"[23.6, 24.1, 24.1, 24.6, 25.6, 25.6, 26.4, 26.8, 25.9, 23.0, 23.2, 23.3, 23.2, 23.6, 23.7, 25.1, 25.8, 26.6, 27.0, 25.4]",25.475,2.076,23.5,60.9
2112,2021031010,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,25.157142857142862,"[26.5, 26.8, 31.0, 26.2, 26.6, 26.2, 26.2, 23.6, 21.8, 20.8, 26.3, 26.1, 26.2, 26.2, 26.2, 26.8, 26.1, 27.6, 21.1, 19.5, 20.5]",32.102999999999994,1.986,23.5,60.9
2113,2021031010,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.47500000000001,"[21.9, 22.5, 21.5, 20.0, 19.4, 19.5, 19.8, 19.8, 20.0, 23.6, 23.0, 22.3, 22.0, 22.1, 22.5, 23.3, 23.6, 22.6, 20.3, 19.8]",33.867,1.886,23.5,60.9
2114,2021031010,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.518181818181816,"[20.2, 20.1, 19.9, 24.1, 25.3, 24.8, 20.8, 20.7, 20.9, 20.0, 19.6, 20.0, 20.0, 19.0, 19.2, 18.9, 19.4, 20.3, 20.1, 19.8, 19.0, 19.3]",41.34100000000001,7.406000000000001,23.5,60.9
2115,2021031010,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.807142857142857,"[25.8, 19.6, 20.3, 24.4, 22.2, 19.7, 20.9, 21.1, 22.1, 22.3, 21.6, 20.6, 20.0, 24.7]",32.39,6.4670000000000005,23.5,60.9
2116,2021031010,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.915000000000003,"[24.8, 25.5, 25.9, 28.8, 24.6, 25.3, 25.8, 26.1, 26.2, 22.1, 20.0, 18.8, 16.5, 22.7, 23.8, 16.6, 17.9, 20.1, 23.1, 23.7]",28.107000000000003,1.834,23.5,60.9
2117,2021031010,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.636363636363637,"[25.4, 18.9, 18.5, 20.2, 20.1, 19.9, 19.2, 18.4, 17.8, 16.6, 15.3, 25.5, 27.0, 27.5, 27.2, 31.4, 26.4, 26.3, 26.1, 25.3, 23.7, 21.3]",29.562999999999995,3.154,23.5,60.9
2118,2021031010,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.468181818181815,"[24.1, 22.7, 21.5, 20.5, 20.6, 20.9, 25.2, 25.0, 25.2, 22.6, 22.2, 23.8, 24.0, 22.7, 22.0, 22.4, 21.4, 21.1, 21.0, 21.8, 21.3, 22.3]",24.593999999999998,3.342,23.5,60.9
2119,2021031010,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.468181818181822,"[22.5, 22.8, 23.3, 23.4, 22.7, 23.3, 23.1, 23.5, 23.2, 23.5, 24.3, 26.5, 26.3, 25.3, 22.8, 22.9, 22.7, 22.8, 22.6, 22.9, 22.8, 23.1]",27.218999999999994,2.47,23.5,60.9
2120,2021031010,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,18.0,1,22.685000000000006,"[26.8, 26.0, 23.6, 22.4, 22.6, 22.3, 23.3, 23.8, 24.0, 24.3, 22.6, 21.8, 20.9, 20.6, 21.1, 20.9, 21.4, 20.6, 22.1, 22.6]",38.468,3.1180000000000003,23.5,60.9
2121,2021031011,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,22.057142857142853,"[25.5, 20.2, 20.5, 24.4, 21.9, 19.6, 21.0, 22.5, 22.8, 22.7, 22.1, 20.9, 20.2, 24.5]",32.211000000000006,6.648,24.1,60.1
2122,2021031011,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.695454545454545,"[24.2, 23.0, 21.9, 20.8, 20.7, 21.1, 25.4, 25.2, 25.5, 22.9, 22.5, 24.0, 24.1, 23.0, 22.3, 22.9, 21.6, 21.3, 20.8, 21.9, 21.5, 22.7]",24.709,3.365,24.1,60.1
2123,2021031011,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.925000000000004,"[26.8, 26.1, 23.7, 22.6, 23.0, 22.7, 23.4, 23.9, 24.1, 24.6, 23.0, 22.0, 21.3, 21.0, 21.3, 21.1, 21.6, 21.0, 22.5, 22.8]",38.468,3.24,24.1,60.1
2124,2021031011,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.713636363636365,"[25.5, 19.1, 18.6, 20.3, 20.0, 20.1, 19.3, 18.5, 17.8, 16.8, 15.6, 25.5, 27.0, 27.5, 27.2, 31.3, 26.5, 26.4, 26.2, 25.5, 23.8, 21.2]",29.282999999999994,3.195,24.1,60.1
2125,2021031011,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,31.0,1,23.01,"[25.3, 25.4, 26.6, 29.1, 25.1, 25.3, 25.8, 25.5, 25.6, 22.1, 20.1, 18.9, 16.6, 22.8, 24.0, 16.8, 18.0, 20.4, 23.0, 23.8]",28.65,1.8459999999999999,24.1,60.1
2126,2021031011,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.45909090909091,"[19.7, 19.8, 19.8, 24.3, 25.3, 24.9, 20.3, 20.3, 20.6, 19.8, 20.1, 19.9, 19.8, 18.8, 19.3, 18.8, 19.3, 20.4, 20.4, 19.8, 19.3, 19.4]",41.30100000000001,7.473,24.1,60.1
2127,2021031011,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,30.0,1,21.295,"[21.7, 22.8, 21.1, 19.5, 19.0, 19.1, 19.5, 19.5, 19.7, 23.3, 23.1, 22.0, 22.0, 21.8, 22.8, 23.3, 23.3, 22.8, 20.0, 19.6]",34.00900000000001,1.992,24.1,60.1
2128,2021031011,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,33.0,1,25.200000000000003,"[26.6, 27.0, 31.1, 26.3, 26.2, 26.5, 26.5, 23.4, 21.6, 21.0, 26.4, 26.2, 26.2, 26.3, 26.3, 26.8, 26.1, 27.5, 21.1, 19.3, 20.8]",32.632000000000005,1.889,24.1,60.1
2129,2021031011,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.390909090909098,"[22.4, 22.8, 23.1, 23.3, 22.8, 23.3, 23.1, 23.3, 23.2, 23.1, 24.3, 26.5, 26.3, 25.3, 22.7, 22.8, 22.6, 22.7, 22.6, 22.7, 22.7, 23.0]",27.281,2.267,24.1,60.1
2130,2021031011,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.830000000000005,"[23.6, 24.1, 24.1, 24.7, 25.6, 25.8, 26.4, 26.6, 25.6, 22.6, 23.3, 23.5, 23.3, 23.6, 23.8, 25.2, 25.8, 26.7, 27.0, 25.3]",25.445999999999994,2.254,24.1,60.1
2131,2021031012,HXXID4,艾特网能空调1719,25.0,50.0,1,62.0,25.8,1,19.0,1,23.380000000000003,"[27.2, 26.6, 24.6, 23.4, 23.5, 23.1, 23.9, 24.5, 24.5, 24.9, 23.3, 22.7, 21.5, 21.5, 21.5, 21.5, 22.0, 21.5, 22.8, 23.1]",40.18600000000001,3.847,25.2,57.8
2132,2021031012,HXXID4,艾特网能空调1717,25.0,50.0,1,51.0,26.0,1,29.0,1,23.015000000000008,"[25.2, 25.0, 26.0, 29.0, 24.6, 24.8, 25.4, 25.1, 25.0, 22.3, 20.3, 19.0, 17.8, 23.0, 24.6, 17.5, 18.6, 20.6, 23.0, 23.5]",29.455999999999996,2.276,25.2,57.8
2133,2021031012,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.05,"[24.3, 23.2, 22.1, 21.3, 21.5, 21.5, 25.6, 25.5, 25.7, 23.1, 22.6, 24.4, 24.3, 23.5, 22.8, 23.1, 21.9, 21.6, 21.9, 22.3, 21.8, 23.1]",24.834,3.322,25.2,57.8
2134,2021031012,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,22.192857142857147,"[25.3, 20.8, 20.9, 24.5, 22.0, 20.3, 21.2, 21.7, 22.9, 22.5, 22.0, 21.0, 20.6, 25.0]",32.251,7.195,25.2,57.8
2135,2021031012,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.895454545454545,"[19.8, 20.3, 20.2, 24.5, 25.5, 25.1, 20.5, 20.5, 20.7, 20.1, 20.5, 20.7, 20.3, 19.5, 19.9, 19.5, 19.8, 21.0, 21.0, 20.3, 19.9, 20.1]",41.94799999999999,8.365,25.2,57.8
2136,2021031012,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.710000000000004,"[22.1, 22.3, 22.0, 20.5, 19.8, 20.1, 20.4, 20.4, 20.5, 23.5, 23.0, 22.1, 22.6, 22.1, 22.5, 23.3, 23.7, 22.3, 20.5, 20.5]",33.797999999999995,2.005,25.2,57.8
2137,2021031012,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,23.38181818181818,"[25.5, 19.8, 19.0, 21.4, 21.6, 20.9, 20.0, 19.4, 18.9, 18.1, 17.0, 25.4, 27.8, 28.0, 27.3, 31.4, 26.8, 26.5, 26.6, 26.0, 25.2, 21.8]",29.427,4.024,25.2,57.8
2138,2021031012,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.805,"[23.5, 24.0, 24.2, 24.4, 25.1, 25.7, 26.3, 27.0, 25.7, 23.1, 23.2, 23.4, 23.3, 23.4, 23.5, 25.0, 26.1, 26.8, 27.1, 25.3]",25.686999999999998,2.104,25.2,57.8
2139,2021031012,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,37.0,1,23.372727272727275,"[22.0, 22.6, 22.8, 23.6, 22.7, 23.3, 23.2, 23.3, 23.2, 23.4, 24.3, 26.5, 26.4, 25.4, 22.6, 22.6, 22.5, 22.5, 22.8, 22.6, 22.8, 23.1]",27.058999999999997,2.7230000000000003,25.2,57.8
2140,2021031012,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,24.871428571428574,"[26.5, 26.6, 30.8, 25.9, 26.3, 25.8, 26.0, 23.2, 21.5, 21.5, 24.7, 24.5, 24.5, 26.6, 26.6, 26.0, 26.2, 27.3, 21.4, 19.5, 20.9]",32.18599999999999,2.572,25.2,57.8
2141,2021031013,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,28.0,1,24.115,"[27.5, 26.5, 25.1, 24.1, 24.5, 24.0, 24.6, 24.7, 24.8, 25.8, 24.6, 23.3, 22.7, 22.4, 22.4, 22.4, 23.1, 22.5, 23.6, 23.7]",38.627,4.51,26.2,56.8
2142,2021031013,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.549999999999997,"[24.2, 24.1, 23.4, 22.3, 22.4, 22.3, 26.3, 26.2, 26.4, 23.7, 23.1, 23.0, 23.5, 23.2, 23.3, 24.0, 22.9, 22.5, 21.9, 23.0, 22.8, 23.6]",24.834,4.537,26.2,56.8
2143,2021031013,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.870000000000005,"[23.8, 23.6, 24.0, 27.5, 23.8, 23.6, 23.4, 23.1, 23.0, 22.7, 20.8, 21.2, 21.1, 24.6, 25.6, 21.1, 20.0, 20.8, 21.7, 22.0]",28.83,2.8989999999999996,26.2,56.8
2144,2021031013,HXXID4,艾特网能空调1716,24.0,50.0,1,83.0,25.8,1,58.0,1,22.55714285714286,"[26.1, 22.0, 22.0, 24.4, 22.2, 21.3, 21.5, 21.9, 22.0, 22.0, 21.8, 21.5, 21.8, 25.3]",32.116,8.371,26.2,56.8
2145,2021031013,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,74.0,1,22.08181818181819,"[21.3, 21.8, 21.5, 25.3, 26.1, 25.8, 21.8, 22.0, 22.3, 21.1, 21.9, 21.6, 21.5, 20.8, 21.0, 20.8, 21.1, 22.3, 22.2, 21.5, 21.0, 21.1]",41.815,9.332,26.2,56.8
2146,2021031013,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,22.07,"[22.1, 23.0, 22.3, 21.3, 20.7, 20.8, 21.1, 21.1, 21.1, 23.1, 23.3, 22.2, 22.8, 22.2, 22.8, 23.5, 22.9, 22.7, 21.2, 21.2]",33.861000000000004,2.716,26.2,56.8
2147,2021031013,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,49.0,1,23.933333333333337,"[24.5, 24.8, 30.0, 24.9, 24.5, 25.3, 25.4, 23.1, 22.2, 21.5, 22.7, 22.5, 22.5, 24.6, 24.6, 24.3, 24.2, 25.5, 22.3, 21.1, 22.1]",31.834,3.29,26.2,56.8
2148,2021031013,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,25.029999999999998,"[25.7, 24.6, 23.5, 23.7, 24.0, 23.7, 24.3, 25.0, 23.7, 25.1, 25.6, 25.8, 25.7, 25.9, 25.5, 25.0, 26.1, 26.9, 26.8, 24.0]",25.629,2.15,26.2,56.8
2149,2021031013,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,75.0,1,24.713636363636365,"[25.7, 21.8, 21.0, 23.0, 23.2, 22.8, 22.0, 21.4, 21.8, 21.3, 21.0, 26.5, 27.8, 27.6, 27.8, 32.2, 27.2, 27.2, 27.3, 26.6, 25.2, 23.3]",29.591,4.322,26.2,56.8
2150,2021031013,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,51.0,1,24.13636363636364,"[23.0, 23.3, 24.0, 23.2, 24.2, 24.4, 25.2, 25.2, 25.2, 25.4, 24.0, 26.5, 26.3, 25.3, 22.6, 22.6, 22.5, 22.6, 23.1, 23.5, 24.1, 24.8]",27.249,2.661,26.2,56.8
2151,2021031014,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,23.08571428571429,"[26.5, 21.3, 21.5, 25.2, 23.5, 22.1, 22.5, 22.6, 22.8, 22.8, 22.5, 22.5, 22.3, 25.1]",31.967000000000002,8.302,26.2,56.8
2152,2021031014,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,71.0,1,23.61818181818182,"[24.5, 24.0, 23.5, 22.6, 22.7, 22.2, 26.5, 26.1, 26.8, 23.9, 23.2, 22.3, 22.9, 23.4, 23.0, 24.2, 22.7, 22.6, 22.6, 22.6, 23.2, 24.1]",24.649,4.058,26.2,56.8
2153,2021031014,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,35.0,1,24.259999999999998,"[27.4, 26.8, 24.9, 24.0, 24.3, 24.3, 24.5, 24.7, 25.0, 25.5, 24.7, 23.6, 23.2, 23.0, 23.0, 22.8, 22.5, 23.0, 24.0, 24.0]",39.059000000000005,4.396,26.2,56.8
2154,2021031014,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,57.0,1,23.015000000000008,"[23.8, 23.1, 23.6, 27.3, 23.1, 22.9, 22.9, 22.8, 22.9, 22.1, 22.2, 22.6, 19.8, 25.8, 25.5, 21.5, 22.0, 22.0, 22.1, 22.3]",28.88,2.6919999999999997,26.2,56.8
2155,2021031014,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,94.0,1,22.568181818181824,"[21.9, 22.5, 22.5, 25.6, 26.7, 26.2, 22.6, 22.6, 22.8, 22.7, 21.5, 21.9, 21.8, 21.6, 21.6, 21.8, 21.6, 22.1, 22.3, 21.3, 21.4, 21.5]",42.016,8.567,26.2,56.8
2156,2021031014,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,22.314500000000002,"[21.6, 23.4, 22.2, 22.0, 22.2, 22.1, 22.1, 22.0, 22.0, 24.09, 22.9, 21.5, 22.0, 21.3, 22.6, 22.9, 22.6, 22.8, 21.9, 22.1]",33.996,2.512,26.2,56.8
2157,2021031014,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,62.0,1,23.328571428571436,"[23.1, 23.1, 29.1, 23.3, 24.3, 23.9, 23.8, 23.3, 22.4, 22.5, 22.1, 22.1, 21.8, 22.8, 23.0, 23.3, 23.1, 25.2, 22.1, 22.3, 23.3]",31.992999999999995,2.747,26.2,56.8
2158,2021031014,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,24.875000000000007,"[25.2, 24.4, 23.9, 23.5, 23.9, 23.1, 23.6, 24.7, 23.8, 25.0, 25.2, 25.3, 25.1, 25.3, 25.3, 26.3, 26.3, 27.5, 26.8, 23.3]",25.575,2.073,26.2,56.8
2159,2021031014,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.4,1,78.0,1,24.754545454545454,"[26.3, 23.7, 22.6, 22.5, 23.5, 23.6, 23.4, 22.5, 22.4, 20.5, 19.3, 26.3, 27.2, 27.7, 26.8, 31.8, 26.4, 26.3, 25.5, 26.0, 25.3, 25.0]",29.748999999999995,4.183,26.2,56.8
2160,2021031014,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.64545454545454,"[23.8, 24.1, 24.5, 24.6, 24.6, 24.8, 25.3, 25.2, 25.1, 25.3, 24.4, 26.7, 26.5, 25.7, 23.7, 23.6, 23.7, 23.5, 23.9, 24.1, 24.3, 24.8]",27.222,2.5860000000000003,26.2,56.8
2161,2021031015,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,61.0,1,22.995454545454546,"[23.7, 23.5, 22.3, 21.5, 21.5, 21.7, 26.0, 25.8, 26.0, 23.3, 22.8, 22.5, 23.0, 22.8, 22.7, 23.4, 22.2, 21.8, 21.7, 22.5, 22.1, 23.1]",24.549,3.897,26.6,53.6
2162,2021031015,HXXID4,艾特网能空调1718,25.0,50.0,1,66.0,27.6,1,70.0,1,24.200000000000003,"[25.9, 21.7, 21.2, 22.3, 22.4, 22.1, 21.8, 21.1, 20.6, 20.0, 18.9, 26.0, 27.3, 27.8, 27.0, 31.3, 26.8, 26.6, 26.8, 26.2, 25.1, 23.5]",29.510999999999996,3.84,26.6,53.6
2163,2021031015,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.305,"[23.4, 22.6, 23.1, 27.3, 22.6, 22.4, 22.5, 22.6, 22.6, 22.0, 20.8, 20.7, 19.3, 24.9, 25.1, 19.7, 20.0, 20.9, 21.6, 22.0]",28.157,2.327,26.6,53.6
2164,2021031015,HXXID4,艾特网能空调1716,24.0,50.0,1,83.0,25.8,1,58.0,1,22.400000000000002,"[25.9, 21.3, 21.5, 25.0, 22.3, 20.7, 21.5, 21.7, 22.0, 22.0, 21.8, 21.5, 21.3, 25.1]",32.336,6.952999999999999,26.6,53.6
2165,2021031015,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,21.763636363636365,"[21.1, 21.5, 21.5, 25.4, 26.5, 25.9, 21.6, 21.5, 21.6, 21.1, 21.2, 21.2, 21.0, 20.4, 20.6, 20.5, 20.5, 21.6, 21.8, 21.0, 20.6, 20.7]",41.422,8.488999999999999,26.6,53.6
2166,2021031015,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.39,"[21.4, 22.8, 21.6, 20.6, 20.3, 20.5, 20.6, 20.6, 20.7, 22.1, 22.1, 21.5, 21.8, 21.3, 22.0, 22.2, 22.3, 22.1, 20.6, 20.7]",33.83500000000001,2.403,26.6,53.6
2167,2021031015,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,26.0,1,23.565000000000005,"[27.3, 26.7, 24.8, 23.8, 24.0, 23.5, 24.1, 24.6, 24.6, 25.0, 23.7, 22.6, 21.9, 21.6, 21.7, 21.6, 22.3, 21.6, 22.8, 23.1]",38.78900000000001,3.725,26.6,53.6
2168,2021031015,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.0,1,54.0,1,22.89047619047619,"[22.8, 22.8, 28.9, 23.1, 24.0, 23.6, 23.6, 22.6, 21.3, 21.4, 22.1, 21.9, 21.9, 22.7, 22.8, 22.6, 22.8, 25.1, 21.9, 21.0, 21.8]",31.968999999999998,2.7510000000000003,26.6,53.6
2169,2021031015,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.780000000000005,"[25.5, 24.5, 23.5, 23.5, 23.6, 22.8, 23.1, 24.1, 22.8, 25.2, 25.6, 25.8, 25.7, 25.6, 25.3, 26.1, 26.1, 27.3, 26.6, 22.9]",25.309999999999995,1.7209999999999999,26.6,53.6
2170,2021031015,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.495454545454553,"[23.5, 23.9, 24.4, 24.1, 24.5, 24.5, 25.3, 25.4, 25.3, 25.3, 24.1, 26.8, 26.6, 25.8, 23.3, 23.5, 23.1, 23.3, 23.6, 23.8, 24.1, 24.7]",26.912,2.367,26.6,53.6
2171,2021031016,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,21.78000000000001,"[21.8, 22.6, 22.1, 21.3, 20.8, 21.0, 21.3, 21.3, 21.3, 22.5, 22.3, 22.0, 22.3, 21.8, 21.8, 22.3, 22.6, 22.1, 21.2, 21.2]",33.984,2.62,25.3,57.3
2172,2021031016,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,50.0,1,23.090476190476195,"[23.0, 22.8, 29.0, 23.3, 24.2, 23.8, 23.5, 22.7, 21.8, 21.8, 22.7, 22.3, 22.4, 22.3, 22.5, 23.3, 22.6, 25.3, 22.5, 21.3, 21.8]",31.907,2.9939999999999998,25.3,57.3
2173,2021031016,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,64.0,1,23.163636363636368,"[23.8, 23.3, 22.6, 21.8, 22.0, 22.0, 26.0, 25.8, 26.1, 23.5, 22.9, 23.1, 23.2, 23.0, 22.8, 23.5, 22.3, 22.0, 21.7, 22.6, 22.3, 23.3]",24.63,4.415,25.3,57.3
2174,2021031016,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,26.0,1,23.750000000000007,"[27.5, 27.0, 25.1, 24.1, 24.0, 23.5, 24.3, 24.8, 25.0, 24.7, 23.6, 23.1, 22.1, 21.8, 22.0, 21.8, 22.5, 22.0, 23.0, 23.1]",38.215,3.734,25.3,57.3
2175,2021031016,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,75.0,1,24.36818181818182,"[25.8, 21.8, 21.1, 22.6, 23.0, 22.5, 22.0, 22.1, 21.1, 20.9, 20.1, 26.0, 27.3, 27.8, 26.9, 31.3, 26.3, 26.3, 26.3, 26.3, 25.1, 23.5]",29.120999999999995,4.132,25.3,57.3
2176,2021031016,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.689999999999998,"[23.5, 22.9, 23.4, 27.3, 22.8, 22.6, 23.2, 22.8, 23.0, 22.5, 21.1, 20.6, 20.4, 24.9, 25.5, 20.5, 20.1, 21.6, 22.4, 22.7]",28.573,2.594,25.3,57.3
2177,2021031016,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,22.57857142857143,"[26.0, 21.5, 21.7, 24.8, 22.5, 21.3, 21.8, 21.8, 22.2, 22.1, 22.0, 21.6, 21.5, 25.3]",32.394000000000005,7.669,25.3,57.3
2178,2021031016,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,78.0,1,22.09090909090909,"[21.1, 21.5, 21.5, 25.5, 26.5, 25.9, 21.6, 21.7, 21.9, 21.2, 21.8, 21.7, 21.5, 21.0, 21.2, 21.0, 21.1, 22.3, 22.2, 21.5, 21.1, 21.2]",41.37500000000001,9.068,25.3,57.3
2179,2021031016,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,24.468181818181822,"[23.5, 23.8, 24.1, 24.6, 24.2, 24.3, 24.7, 24.8, 24.7, 24.7, 24.5, 27.1, 27.0, 26.1, 23.6, 23.7, 23.4, 23.5, 23.8, 23.8, 23.9, 24.5]",27.287000000000006,2.738,25.3,57.3
2180,2021031016,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.795,"[24.8, 24.6, 24.1, 23.5, 23.8, 23.1, 23.1, 24.1, 22.9, 24.7, 25.0, 25.3, 24.9, 24.9, 25.6, 26.6, 26.7, 28.0, 27.1, 23.1]",25.709,2.254,25.3,57.3
2181,2021031017,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.63636363636364,"[24.2, 24.3, 24.3, 24.5, 24.5, 24.5, 24.8, 25.0, 24.8, 24.6, 23.9, 26.8, 26.6, 25.8, 24.1, 24.2, 24.0, 24.0, 24.1, 24.2, 24.2, 24.6]",27.274,2.6319999999999997,23.9,61.5
2182,2021031017,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.775000000000002,"[24.8, 24.1, 23.7, 23.6, 24.0, 23.3, 23.5, 24.6, 23.6, 24.8, 25.1, 25.2, 25.0, 24.8, 24.8, 26.0, 26.5, 27.5, 27.0, 23.6]",25.607999999999997,2.241,23.9,61.5
2183,2021031017,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.2,1,78.0,1,24.881818181818186,"[26.0, 22.7, 22.1, 23.5, 23.8, 23.3, 23.0, 22.6, 22.0, 22.1, 21.3, 26.5, 27.6, 27.3, 27.1, 31.3, 26.5, 26.6, 26.2, 26.1, 25.5, 24.3]",29.148000000000003,4.405,23.9,61.5
2184,2021031017,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,23.400000000000002,"[23.1, 23.0, 29.1, 23.5, 24.3, 23.8, 23.5, 22.8, 22.3, 22.2, 23.0, 22.8, 22.8, 22.8, 22.9, 23.7, 23.0, 25.3, 22.8, 22.0, 22.7]",32.172999999999995,3.237,23.9,61.5
2185,2021031017,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,22.240000000000002,"[22.2, 23.1, 22.6, 21.9, 21.5, 21.6, 22.0, 21.8, 21.9, 22.8, 22.5, 22.4, 22.8, 22.3, 22.2, 22.5, 22.9, 22.3, 21.6, 21.9]",34.11899999999999,2.741,23.9,61.5
2186,2021031017,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,22.568181818181817,"[21.6, 22.0, 21.9, 25.8, 26.7, 26.1, 22.1, 22.4, 22.2, 21.7, 22.3, 22.3, 22.1, 21.5, 21.7, 21.5, 21.6, 22.7, 22.8, 22.0, 21.7, 21.8]",41.840999999999994,9.394,23.9,61.5
2187,2021031017,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,72.0,1,22.900000000000002,"[26.3, 22.0, 22.2, 25.0, 22.9, 21.8, 22.1, 22.2, 22.4, 22.3, 22.2, 21.9, 22.0, 25.3]",32.54600000000001,7.476,23.9,61.5
2188,2021031017,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,51.0,1,23.000000000000007,"[23.7, 23.0, 23.5, 27.5, 22.9, 22.8, 22.8, 22.8, 23.0, 22.6, 21.8, 21.8, 21.1, 25.4, 26.1, 21.1, 21.1, 22.1, 22.3, 22.6]",28.327999999999996,2.968,23.9,61.5
2189,2021031017,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,33.0,1,24.17,"[27.6, 26.5, 25.0, 24.3, 24.6, 24.0, 24.6, 24.8, 25.0, 25.3, 24.4, 23.6, 22.9, 22.5, 22.6, 22.5, 23.4, 22.5, 23.6, 23.7]",38.791,4.623,23.9,61.5
2190,2021031017,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.79090909090909,"[24.6, 24.0, 23.2, 22.5, 22.6, 22.6, 26.7, 26.4, 26.6, 24.1, 23.5, 23.3, 23.7, 23.6, 23.5, 24.2, 23.0, 22.8, 22.1, 23.5, 23.0, 23.9]",24.753999999999998,4.601,23.9,61.5
2191,2021031018,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,23.890000000000004,"[27.4, 26.4, 24.9, 23.8, 24.6, 24.0, 24.3, 24.6, 24.7, 25.1, 24.0, 23.0, 22.5, 22.1, 22.3, 22.3, 22.8, 22.1, 23.3, 23.6]",39.355000000000004,4.421,23.9,61.5
