,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2192,2021031018,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,26.9,1,68.0,1,23.55454545454546,"[24.5, 23.9, 22.8, 22.0, 22.0, 22.3, 26.6, 26.3, 26.6, 24.0, 23.3, 22.8, 23.5, 23.5, 23.5, 24.1, 22.8, 22.4, 22.1, 23.0, 22.6, 23.6]",24.878999999999998,4.393,23.9,61.5
2193,2021031018,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.368181818181824,"[23.8, 24.0, 24.5, 24.3, 24.3, 24.1, 24.5, 24.6, 24.3, 24.3, 23.5, 26.6, 26.3, 25.6, 23.8, 24.0, 23.8, 23.8, 23.8, 23.9, 24.0, 24.3]",27.293000000000003,2.615,23.9,61.5
2194,2021031018,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.595454545454547,"[26.0, 22.9, 22.1, 23.0, 23.0, 22.8, 22.7, 22.0, 21.6, 20.9, 20.1, 26.3, 27.1, 27.5, 26.7, 31.4, 26.6, 26.4, 26.5, 25.9, 25.5, 24.1]",29.373999999999995,4.368,23.9,61.5
2195,2021031018,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,22.947619047619042,"[22.6, 22.5, 28.8, 22.8, 23.8, 23.4, 23.4, 22.5, 21.6, 21.7, 22.5, 22.1, 22.3, 22.9, 22.7, 22.9, 22.5, 24.9, 22.3, 21.4, 22.3]",32.103,2.636,23.9,61.5
2196,2021031018,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,21.82,"[21.6, 23.2, 22.3, 21.4, 21.2, 21.3, 21.6, 21.5, 21.5, 22.1, 22.0, 21.7, 22.1, 21.6, 22.0, 22.0, 22.9, 21.8, 21.1, 21.5]",33.55700000000001,2.5,23.9,61.5
2197,2021031018,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,92.0,1,22.30909090909091,"[21.4, 21.9, 21.9, 25.6, 26.7, 26.1, 22.0, 22.1, 22.1, 21.6, 21.9, 21.9, 21.6, 21.2, 21.4, 21.2, 21.2, 22.3, 22.5, 21.5, 21.3, 21.4]",41.441,9.074,23.9,61.5
2198,2021031018,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.280000000000005,"[24.3, 23.8, 23.0, 23.2, 23.5, 22.8, 23.2, 24.1, 22.8, 24.4, 24.5, 24.6, 24.4, 24.5, 24.1, 25.7, 26.1, 27.0, 26.5, 23.1]",25.603,2.138,23.9,61.5
2199,2021031018,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,22.405000000000005,"[23.0, 22.1, 22.5, 27.0, 22.0, 21.7, 22.0, 21.9, 22.1, 22.1, 21.3, 21.7, 20.3, 25.6, 25.6, 21.1, 21.0, 21.6, 21.5, 22.0]",28.516999999999996,2.685,23.9,61.5
2200,2021031018,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,62.0,1,22.600000000000005,"[26.1, 21.6, 21.8, 25.3, 22.6, 21.3, 21.6, 21.8, 22.0, 22.0, 21.9, 21.7, 21.6, 25.1]",32.357,7.662999999999999,23.9,61.5
2201,2021031019,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,65.0,1,23.654545454545453,"[24.5, 23.8, 23.0, 22.2, 22.3, 22.5, 26.6, 26.2, 26.6, 24.0, 23.4, 23.3, 23.7, 23.5, 23.3, 24.0, 22.8, 22.5, 22.1, 23.2, 22.9, 24.0]",24.969,4.428,23.2,64.4
2202,2021031019,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.2,1,33.0,1,24.025,"[27.5, 26.4, 24.9, 24.1, 24.5, 24.0, 24.4, 24.6, 24.8, 25.1, 24.3, 23.3, 22.8, 22.4, 22.4, 22.3, 23.0, 22.5, 23.5, 23.7]",41.156000000000006,4.562,23.2,64.4
2203,2021031019,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.1,1,78.0,1,24.65909090909091,"[25.9, 22.6, 22.0, 23.2, 23.2, 23.0, 22.7, 22.4, 21.8, 21.5, 20.7, 26.3, 27.3, 27.2, 27.0, 31.3, 26.3, 26.5, 26.2, 25.9, 25.3, 24.2]",29.617,4.213,23.2,64.4
2204,2021031019,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,49.0,1,22.789999999999992,"[23.5, 22.8, 23.2, 27.1, 22.6, 22.5, 22.7, 22.6, 22.7, 22.6, 21.4, 21.5, 20.9, 25.4, 26.0, 20.9, 20.8, 21.9, 22.2, 22.5]",28.483999999999998,2.9410000000000003,23.2,64.4
2205,2021031019,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,67.0,1,22.692857142857147,"[26.2, 21.8, 21.8, 25.1, 22.8, 21.6, 21.8, 22.0, 22.1, 22.1, 22.0, 21.7, 21.6, 25.1]",33.107,8.176,23.2,64.4
2206,2021031019,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.40909090909091,"[21.5, 21.9, 21.8, 25.6, 26.6, 26.1, 22.0, 22.0, 22.1, 21.6, 22.1, 22.1, 21.9, 21.3, 21.5, 21.3, 21.5, 22.6, 22.6, 21.8, 21.5, 21.6]",42.512,9.227,23.2,64.4
2207,2021031019,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,22.020000000000003,"[22.0, 22.9, 22.5, 21.6, 21.4, 21.4, 21.8, 21.7, 21.7, 22.5, 22.3, 22.1, 22.6, 22.0, 22.0, 22.3, 22.4, 22.1, 21.5, 21.6]",33.845,2.627,23.2,64.4
2208,2021031019,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,51.0,1,23.26666666666667,"[23.1, 22.9, 29.0, 23.2, 24.1, 23.6, 23.3, 22.7, 22.1, 22.0, 23.0, 22.8, 22.8, 22.8, 22.8, 23.4, 23.0, 25.1, 22.6, 21.6, 22.7]",32.159,3.0610000000000004,23.2,64.4
2209,2021031019,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.654999999999998,"[24.5, 24.1, 23.8, 23.6, 23.8, 23.2, 23.6, 24.7, 23.7, 24.5, 24.8, 25.0, 24.7, 24.8, 24.6, 25.7, 26.3, 27.2, 26.9, 23.6]",25.846,2.366,23.2,64.4
2210,2021031019,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.522727272727273,"[23.8, 24.0, 24.3, 24.9, 24.4, 24.4, 24.7, 24.7, 24.6, 24.5, 23.9, 26.7, 26.5, 25.8, 24.0, 24.1, 23.8, 23.8, 24.1, 24.0, 24.0, 24.5]",27.572,2.603,23.2,64.4
2211,2021031020,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,43.0,1,24.620000000000005,"[24.4, 24.2, 23.6, 23.5, 24.0, 23.4, 23.8, 24.8, 23.9, 24.3, 24.5, 24.6, 24.5, 24.3, 24.8, 25.9, 26.3, 27.1, 26.8, 23.7]",25.981,2.4730000000000003,22.8,65.0
2212,2021031020,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,54.0,1,23.095,"[23.5, 22.9, 23.3, 27.3, 22.8, 22.6, 22.6, 22.5, 22.6, 22.8, 22.0, 22.3, 21.7, 26.0, 26.5, 21.7, 21.5, 22.4, 22.3, 22.6]",29.427999999999997,3.26,22.8,65.0
2213,2021031020,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.971428571428568,"[26.4, 22.2, 22.3, 25.3, 23.1, 22.0, 22.1, 22.1, 22.3, 22.3, 22.2, 22.0, 22.0, 25.3]",33.081999999999994,8.218,22.8,65.0
2214,2021031020,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,22.795454545454547,"[21.7, 22.1, 22.1, 26.0, 26.9, 26.5, 22.3, 22.5, 22.5, 21.9, 22.5, 22.6, 22.3, 21.8, 22.0, 21.8, 21.9, 22.9, 23.1, 22.2, 21.9, 22.0]",42.244,9.187000000000001,22.8,65.0
2215,2021031020,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,49.0,1,22.415,"[22.3, 23.3, 22.9, 22.2, 21.9, 22.0, 22.3, 22.1, 22.2, 22.6, 22.6, 22.5, 22.9, 22.4, 22.3, 22.6, 22.7, 22.4, 22.0, 22.1]",33.986000000000004,2.7489999999999997,22.8,65.0
2216,2021031020,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,23.447619047619053,"[23.1, 23.0, 29.1, 23.3, 24.0, 23.6, 23.5, 23.0, 22.5, 22.3, 23.1, 22.7, 22.9, 23.1, 23.1, 23.6, 23.1, 25.3, 23.0, 22.1, 23.0]",32.144,3.156,22.8,65.0
2217,2021031020,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.55,"[24.1, 24.3, 24.3, 24.8, 24.3, 24.3, 24.5, 24.6, 24.5, 24.2, 24.0, 26.6, 26.5, 25.8, 24.2, 24.3, 24.0, 24.1, 24.1, 24.2, 24.1, 24.3]",27.66100000000001,2.74,22.8,65.0
2218,2021031020,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.3,1,78.0,1,24.922727272727276,"[26.1, 23.1, 22.5, 23.6, 23.6, 23.5, 23.4, 23.0, 22.3, 22.2, 21.5, 26.2, 27.2, 26.8, 26.8, 31.4, 26.3, 26.5, 26.3, 26.0, 25.4, 24.6]",29.814000000000004,4.238,22.8,65.0
2219,2021031020,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,35.0,1,24.140000000000004,"[27.5, 26.0, 24.9, 24.2, 24.7, 24.1, 24.4, 24.5, 24.7, 25.4, 24.4, 23.6, 23.0, 22.6, 22.6, 22.6, 23.4, 22.7, 23.7, 23.8]",42.95300000000001,4.716,22.8,65.0
2220,2021031020,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,71.0,1,23.890909090909098,"[24.5, 24.0, 23.3, 22.5, 22.6, 22.8, 26.9, 26.6, 26.8, 24.3, 23.6, 23.3, 23.8, 23.7, 23.6, 24.3, 23.1, 22.8, 22.5, 23.5, 23.0, 24.1]",25.406999999999993,4.585,22.8,65.0
2221,2021031021,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,52.0,1,21.525000000000002,"[21.0, 23.6, 21.8, 20.8, 20.9, 21.4, 21.3, 20.8, 21.0, 21.6, 22.0, 21.1, 21.3, 21.0, 22.4, 22.3, 22.6, 22.1, 20.5, 21.0]",33.916000000000004,2.424,23.1,63.9
2222,2021031021,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,59.0,1,22.790476190476195,"[22.4, 22.3, 28.6, 22.5, 23.3, 23.1, 23.1, 22.4, 21.3, 21.3, 22.1, 21.8, 21.8, 23.3, 23.2, 23.0, 23.0, 25.2, 21.6, 20.8, 22.5]",31.994,2.5180000000000002,23.1,63.9
2223,2021031021,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,24.800000000000004,"[25.5, 24.5, 23.3, 23.5, 23.8, 23.1, 23.5, 24.5, 22.8, 25.2, 25.5, 25.7, 25.6, 25.6, 25.3, 25.5, 26.0, 27.0, 26.6, 23.5]",25.818999999999996,1.7269999999999999,23.1,63.9
2224,2021031021,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.35454545454546,"[23.3, 23.8, 24.0, 23.8, 24.0, 24.1, 25.1, 25.4, 25.3, 25.3, 23.7, 26.6, 26.5, 25.6, 23.6, 23.6, 23.4, 23.5, 23.3, 23.7, 23.7, 24.5]",27.183999999999997,2.375,23.1,63.9
2225,2021031021,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.3,1,78.0,1,23.963636363636365,"[26.3, 21.4, 20.6, 22.1, 22.0, 21.9, 22.0, 21.0, 20.9, 20.2, 19.5, 25.6, 26.3, 27.6, 25.8, 31.3, 26.3, 26.1, 25.8, 25.8, 24.9, 23.8]",29.319999999999993,3.364,23.1,63.9
2226,2021031021,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,22.090000000000003,"[22.3, 22.5, 22.8, 26.6, 22.6, 22.3, 22.3, 22.0, 21.6, 22.0, 21.3, 20.5, 19.7, 25.6, 25.0, 19.8, 19.7, 20.5, 21.1, 21.6]",28.531,2.167,23.1,63.9
2227,2021031021,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,75.0,1,22.995454545454546,"[23.7, 23.1, 22.7, 22.3, 21.9, 21.3, 26.0, 25.6, 26.4, 23.1, 22.7, 22.5, 23.1, 23.1, 22.5, 23.3, 21.7, 21.3, 22.5, 22.2, 22.0, 22.9]",25.336000000000002,3.753,23.1,63.9
2228,2021031021,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,34.0,1,23.415000000000003,"[27.0, 26.3, 24.3, 22.9, 23.5, 23.1, 23.7, 24.1, 24.2, 24.5, 23.8, 22.1, 22.9, 22.1, 21.8, 21.5, 21.6, 22.2, 23.1, 23.6]",41.93599999999999,3.301,23.1,63.9
2229,2021031021,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,22.335714285714282,"[26.1, 21.0, 21.4, 25.5, 22.7, 21.5, 22.1, 21.8, 21.2, 21.3, 21.2, 21.0, 20.9, 25.0]",32.251000000000005,6.5520000000000005,23.1,63.9
2230,2021031021,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,21.986363636363638,"[21.5, 21.8, 21.8, 25.6, 26.9, 26.3, 22.1, 22.1, 22.5, 21.8, 21.0, 21.1, 20.8, 20.7, 20.8, 20.8, 20.3, 21.6, 21.9, 20.7, 20.8, 20.8]",42.272000000000006,8.919,23.1,63.9
2231,2021031022,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,22.07,"[21.0, 22.1, 21.4, 20.3, 19.8, 19.9, 20.3, 20.2, 20.3, 45.0, 21.4, 21.1, 21.4, 20.9, 21.0, 21.5, 21.8, 21.2, 20.5, 20.3]",33.701,2.162,22.8,64.1
2232,2021031022,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,24.895000000000003,"[25.4, 24.5, 23.8, 23.8, 23.7, 22.9, 23.1, 23.8, 22.5, 25.0, 25.6, 25.9, 25.6, 25.5, 25.3, 26.5, 26.6, 27.8, 27.3, 23.3]",25.762,1.7080000000000002,22.8,64.1
2233,2021031022,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,22.695238095238093,"[22.8, 22.7, 28.6, 23.0, 23.3, 23.1, 23.0, 22.2, 21.1, 21.0, 22.5, 22.5, 22.4, 22.5, 22.1, 22.5, 22.1, 25.5, 21.7, 20.4, 21.6]",32.284,2.285,22.8,64.1
2234,2021031022,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,21.322727272727278,"[20.5, 20.6, 20.6, 25.1, 26.3, 25.8, 20.9, 20.8, 21.1, 20.8, 20.9, 20.7, 20.6, 20.0, 20.2, 20.1, 20.1, 21.3, 21.5, 20.6, 20.3, 20.3]",42.84400000000001,7.535,22.8,64.1
2235,2021031022,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,53.0,1,21.892857142857142,"[25.8, 20.3, 20.8, 24.6, 21.6, 20.2, 20.8, 21.2, 21.6, 21.8, 21.4, 20.8, 20.6, 25.0]",32.337,6.2829999999999995,22.8,64.1
2236,2021031022,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.260000000000005,"[23.3, 22.8, 23.5, 27.2, 22.5, 22.6, 23.8, 22.8, 24.6, 22.3, 20.6, 19.6, 18.2, 24.3, 24.9, 18.3, 18.8, 20.1, 22.4, 22.6]",28.639,2.072,22.8,64.1
2237,2021031022,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.3,1,62.0,1,23.781818181818185,"[25.8, 20.6, 20.3, 21.8, 21.8, 21.5, 20.8, 20.1, 19.6, 18.7, 17.5, 26.0, 27.4, 27.8, 27.3, 31.4, 26.8, 26.7, 26.8, 26.2, 25.3, 23.0]",29.334000000000003,3.2569999999999997,22.8,64.1
2238,2021031022,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,26.0,1,23.24,"[27.0, 26.6, 24.5, 23.2, 23.3, 23.2, 23.8, 24.2, 24.5, 25.0, 23.5, 22.1, 21.6, 21.3, 21.4, 21.4, 21.5, 21.3, 22.7, 22.7]",41.98599999999999,3.532,22.8,64.1
2239,2021031022,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,22.67272727272728,"[24.0, 22.9, 22.1, 21.0, 21.0, 21.0, 25.5, 25.3, 25.8, 22.8, 22.5, 23.5, 23.2, 22.8, 22.5, 23.1, 21.5, 21.1, 20.8, 21.6, 21.8, 23.0]",25.174000000000003,3.6889999999999996,22.8,64.1
2240,2021031022,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.20909090909091,"[22.5, 23.2, 24.2, 24.3, 24.0, 24.1, 24.8, 25.1, 25.2, 25.0, 24.4, 27.3, 27.0, 26.0, 22.9, 23.0, 22.6, 22.8, 23.2, 23.1, 23.6, 24.3]",27.641,2.25,22.8,64.1
2241,2021031023,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.46363636363636,"[23.0, 23.3, 24.2, 24.2, 23.5, 24.5, 24.8, 25.4, 25.6, 25.3, 24.8, 27.4, 27.1, 26.1, 23.4, 23.5, 23.2, 23.4, 23.5, 23.7, 24.0, 24.3]",27.64,2.344,22.8,64.1
2242,2021031023,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,25.185,"[25.8, 24.8, 24.4, 24.0, 24.0, 23.4, 23.5, 24.2, 22.8, 25.4, 26.0, 26.2, 25.9, 25.7, 25.6, 26.7, 26.7, 28.1, 27.3, 23.2]",25.224999999999998,1.815,22.8,64.1
2243,2021031023,HXXID4,艾特网能空调1719,25.0,50.0,1,63.0,25.8,1,22.0,1,23.265000000000008,"[27.0, 26.5, 24.5, 23.4, 24.1, 23.5, 23.6, 24.2, 24.3, 25.0, 23.5, 22.1, 21.2, 21.0, 21.5, 21.5, 21.6, 21.1, 22.6, 23.1]",39.35300000000001,3.42,22.8,64.1
2244,2021031023,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,70.0,1,23.936363636363637,"[25.9, 21.3, 20.6, 22.1, 22.1, 21.9, 21.3, 20.8, 20.1, 19.3, 18.1, 26.1, 27.2, 27.6, 27.2, 31.4, 26.9, 26.6, 26.8, 26.0, 24.5, 22.8]",29.578999999999997,3.531,22.8,64.1
2245,2021031023,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,23.025000000000002,"[24.7, 24.5, 25.1, 28.1, 24.0, 24.3, 24.6, 24.7, 24.9, 22.2, 20.5, 19.8, 18.7, 24.3, 24.8, 19.1, 19.5, 21.5, 22.7, 22.5]",29.365000000000002,1.993,22.8,64.1
2246,2021031023,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,55.0,1,22.84090909090909,"[23.9, 23.4, 22.0, 20.7, 20.8, 21.4, 25.6, 25.5, 25.8, 23.1, 22.7, 23.4, 23.3, 23.1, 22.9, 23.3, 21.7, 21.3, 21.2, 22.1, 22.0, 23.3]",24.799,3.187,22.8,64.1
2247,2021031023,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.331818181818186,"[20.1, 20.6, 20.6, 25.0, 26.1, 25.7, 20.5, 20.6, 20.9, 20.6, 20.8, 21.1, 20.8, 20.3, 20.5, 20.3, 20.3, 21.5, 21.5, 20.5, 20.4, 20.6]",41.681999999999995,7.365,22.8,64.1
2248,2021031023,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,21.40500000000001,"[21.6, 22.1, 22.1, 21.0, 20.4, 20.6, 20.9, 20.8, 20.9, 21.8, 21.8, 21.6, 22.1, 21.6, 21.6, 22.1, 21.8, 21.5, 20.8, 21.0]",33.916000000000004,2.165,22.8,64.1
2249,2021031023,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.7,1,55.0,1,22.335714285714285,"[26.0, 20.5, 20.8, 24.5, 22.5, 20.5, 21.1, 22.1, 22.8, 22.5, 22.1, 21.3, 20.9, 25.1]",32.037,6.511,22.8,64.1
2250,2021031023,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,22.90952380952381,"[23.1, 23.0, 28.9, 23.3, 23.7, 23.1, 23.1, 22.5, 21.3, 21.7, 22.8, 22.5, 22.6, 22.6, 22.7, 22.8, 22.8, 25.3, 21.6, 20.3, 21.4]",32.178000000000004,2.498,22.8,64.1
2251,2021031100,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,22.363636363636367,"[23.8, 22.6, 21.8, 20.9, 20.8, 20.7, 25.2, 25.0, 25.4, 22.6, 22.3, 23.1, 23.3, 22.3, 22.0, 22.6, 21.1, 20.8, 20.3, 21.4, 21.4, 22.6]",24.575000000000003,3.258,,
2252,2021031100,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,70.0,1,23.236363636363638,"[25.7, 19.8, 19.3, 20.8, 20.8, 20.6, 20.0, 19.1, 18.6, 17.6, 16.2, 26.0, 27.4, 27.5, 27.5, 31.4, 26.8, 26.8, 26.6, 26.0, 24.6, 22.1]",29.788999999999994,3.09,,
2253,2021031100,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.669999999999998,"[24.6, 24.3, 25.0, 28.0, 24.0, 24.1, 24.9, 24.6, 25.2, 22.1, 20.4, 19.2, 17.0, 23.6, 24.4, 17.4, 18.5, 20.2, 22.6, 23.3]",28.826999999999998,1.913,,
2254,2021031100,HXXID4,艾特网能空调1719,25.0,50.0,1,64.0,25.9,1,22.0,1,22.745000000000005,"[26.6, 26.0, 23.7, 22.3, 22.9, 22.8, 23.1, 23.6, 23.8, 24.8, 23.2, 21.4, 21.3, 21.1, 21.1, 21.0, 21.0, 20.1, 22.5, 22.6]",38.26200000000001,3.0180000000000002,,
2255,2021031100,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,34.0,1,20.970000000000006,"[20.8, 22.0, 21.1, 20.0, 20.1, 20.0, 20.0, 20.0, 20.1, 22.5, 21.8, 21.2, 21.1, 21.0, 21.1, 21.8, 22.6, 21.6, 20.3, 20.3]",33.784000000000006,1.8219999999999998,,
2256,2021031100,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.4,1,41.0,1,22.971428571428568,"[23.0, 23.3, 28.8, 24.1, 25.0, 23.9, 24.1, 22.6, 21.5, 21.0, 22.6, 22.2, 22.2, 22.2, 22.5, 23.9, 21.8, 25.7, 21.0, 20.0, 21.0]",32.33800000000001,2.151,,
2257,2021031100,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.027272727272734,"[22.3, 22.9, 23.3, 23.6, 23.1, 24.0, 24.6, 25.3, 25.7, 25.3, 24.3, 27.2, 27.0, 25.8, 22.8, 22.8, 22.6, 22.8, 22.8, 23.1, 23.3, 24.0]",27.365000000000006,2.469,,
2258,2021031100,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.809090909090912,"[20.1, 20.5, 20.5, 24.5, 25.8, 25.3, 20.2, 20.3, 20.6, 20.3, 19.8, 20.2, 20.1, 19.8, 19.8, 19.8, 19.7, 20.4, 20.7, 19.8, 19.8, 19.8]",40.99900000000001,6.648,,
2259,2021031100,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.192857142857143,"[25.7, 20.3, 20.8, 24.3, 22.2, 20.1, 20.8, 22.0, 22.7, 22.3, 22.1, 21.3, 20.9, 25.2]",31.619,6.272,,
2260,2021031101,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,23.622727272727275,"[23.0, 23.3, 23.3, 23.6, 23.3, 23.1, 23.2, 23.8, 23.7, 23.3, 25.3, 26.5, 26.4, 25.0, 22.8, 22.8, 22.6, 22.8, 22.8, 22.9, 22.8, 23.4]",27.364,1.9809999999999999,22.5,65.1
2261,2021031101,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,22.51818181818182,"[23.9, 23.0, 21.7, 20.6, 20.4, 21.0, 25.1, 25.1, 25.3, 22.6, 22.3, 23.6, 23.9, 23.1, 22.5, 22.7, 21.4, 21.1, 20.6, 21.7, 21.3, 22.5]",24.466999999999995,3.1660000000000004,22.5,65.1
2262,2021031101,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,22.755000000000003,"[26.7, 26.0, 23.6, 22.1, 22.9, 22.5, 23.2, 23.6, 23.8, 24.6, 23.0, 21.6, 21.0, 20.8, 21.3, 21.0, 21.5, 20.8, 22.2, 22.9]",38.386,3.0269999999999997,22.5,65.1
2263,2021031101,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.85,"[25.5, 19.5, 19.0, 20.5, 20.6, 20.3, 19.5, 18.7, 18.0, 16.8, 15.4, 25.6, 27.0, 27.5, 27.3, 31.3, 26.5, 26.3, 26.3, 25.6, 23.9, 21.6]",29.347,3.088,22.5,65.1
2264,2021031101,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,22.775,"[24.6, 24.8, 25.6, 28.6, 24.3, 24.6, 25.2, 25.2, 25.4, 22.1, 20.4, 19.4, 16.6, 23.1, 24.3, 16.8, 18.3, 20.2, 22.7, 23.3]",29.266999999999996,1.798,22.5,65.1
2265,2021031101,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.950000000000006,"[25.6, 20.6, 20.8, 24.6, 22.0, 19.5, 20.3, 21.2, 22.4, 22.1, 21.8, 20.7, 20.6, 25.1]",31.552,6.478,22.5,65.1
2266,2021031101,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.545454545454547,"[19.4, 19.9, 19.9, 24.4, 25.6, 25.1, 20.1, 20.1, 20.5, 19.9, 20.0, 20.1, 19.8, 19.3, 19.5, 19.3, 19.2, 20.6, 20.6, 19.6, 19.5, 19.6]",40.693,7.195,22.5,65.1
2267,2021031101,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.105000000000004,"[21.3, 22.4, 21.4, 20.0, 19.4, 19.6, 19.8, 19.6, 19.9, 22.9, 22.3, 21.5, 21.6, 21.3, 21.8, 22.3, 23.1, 22.0, 20.0, 19.9]",33.61,1.861,22.5,65.1
2268,2021031101,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,24.714285714285715,"[25.0, 25.3, 30.1, 25.2, 26.0, 25.0, 25.2, 22.8, 21.7, 20.9, 26.1, 26.3, 26.2, 26.3, 26.0, 26.0, 26.1, 27.0, 21.0, 19.8, 21.0]",32.129,1.8519999999999999,22.5,65.1
2269,2021031102,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.572727272727278,"[24.1, 22.9, 21.9, 20.6, 20.7, 21.1, 25.3, 25.2, 25.3, 22.8, 22.4, 23.7, 23.9, 22.8, 22.1, 22.8, 21.4, 21.1, 20.5, 21.8, 21.5, 22.7]",24.245,3.2089999999999996,22.5,65.1
2270,2021031102,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.2,1,59.0,1,22.754545454545454,"[25.7, 19.1, 18.6, 20.2, 20.0, 19.8, 19.5, 18.5, 18.1, 16.9, 15.6, 25.1, 26.9, 27.5, 27.3, 31.4, 26.6, 26.3, 26.4, 25.7, 23.8, 21.6]",29.294999999999998,3.16,22.5,65.1
2271,2021031102,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,25.0,1,23.119999999999997,"[25.5, 25.6, 26.4, 29.1, 24.9, 25.3, 25.8, 26.0, 26.0, 22.5, 20.5, 19.0, 16.9, 23.0, 23.9, 17.0, 18.0, 20.4, 23.1, 23.5]",28.993000000000002,2.015,22.5,65.1
2272,2021031102,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,55.0,1,22.092857142857145,"[25.4, 19.7, 20.5, 24.5, 21.8, 19.5, 20.5, 22.1, 23.3, 22.7, 22.5, 21.5, 20.8, 24.5]",31.343000000000007,6.524,22.5,65.1
2273,2021031102,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.31363636363637,"[19.7, 19.9, 20.1, 24.2, 25.4, 25.0, 19.3, 19.7, 20.1, 19.8, 19.6, 19.8, 19.6, 19.1, 19.2, 19.1, 19.1, 20.1, 20.1, 19.6, 19.1, 19.3]",40.851,7.236000000000001,22.5,65.1
2274,2021031102,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,28.0,1,21.085000000000004,"[21.2, 22.3, 21.0, 19.7, 19.2, 19.4, 19.5, 19.5, 19.8, 23.0, 22.9, 21.7, 21.5, 21.5, 21.8, 22.9, 23.1, 22.1, 19.8, 19.8]",33.499,2.055,22.5,65.1
2275,2021031102,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.14285714285715,"[26.6, 26.8, 30.7, 25.9, 25.9, 25.8, 25.7, 23.2, 21.5, 21.1, 26.5, 26.5, 26.6, 26.6, 26.5, 27.1, 26.1, 27.6, 20.8, 19.5, 21.0]",32.214,1.78,22.5,65.1
2276,2021031102,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.4,"[22.7, 23.0, 23.2, 23.8, 23.0, 23.5, 22.8, 23.5, 23.0, 23.2, 24.3, 26.4, 26.3, 25.3, 22.6, 22.8, 22.5, 22.5, 22.7, 22.3, 22.4, 23.0]",27.329000000000008,2.375,22.5,65.1
2277,2021031102,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,14.0,1,22.910000000000004,"[26.8, 26.0, 23.7, 22.5, 23.0, 22.6, 23.2, 23.8, 23.9, 24.8, 23.1, 22.0, 21.0, 21.0, 21.3, 21.3, 21.5, 21.1, 22.6, 23.0]",38.08800000000001,3.14,22.5,65.1
2278,2021031103,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.040000000000006,"[21.3, 22.4, 21.0, 19.6, 19.1, 19.3, 19.4, 19.3, 19.6, 22.9, 22.7, 21.5, 21.5, 21.3, 22.3, 22.8, 23.1, 22.5, 19.6, 19.6]",33.515,1.959,22.5,65.8
2279,2021031103,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,20.418181818181818,"[19.9, 20.0, 20.0, 24.1, 25.4, 24.9, 20.6, 20.6, 20.8, 20.0, 19.6, 19.6, 19.5, 18.9, 19.2, 18.9, 19.0, 20.1, 20.2, 19.5, 19.1, 19.3]",40.637,7.407,22.5,65.8
2280,2021031103,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.4,1,48.0,1,21.921428571428574,"[25.6, 20.3, 20.5, 24.5, 22.0, 19.3, 21.0, 21.0, 22.5, 22.4, 22.0, 20.8, 20.3, 24.7]",31.370000000000008,6.496,22.5,65.8
2281,2021031103,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.540909090909093,"[23.9, 22.7, 21.8, 20.7, 20.6, 21.0, 25.4, 25.1, 25.5, 22.7, 22.3, 23.7, 23.9, 22.8, 22.1, 22.8, 21.4, 21.1, 20.8, 21.6, 21.4, 22.6]",24.226,3.185,22.5,65.8
2282,2021031103,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.595454545454547,"[25.5, 18.9, 18.5, 20.1, 20.1, 19.8, 19.0, 18.1, 17.5, 16.3, 15.2, 25.5, 27.0, 27.5, 27.3, 31.4, 26.5, 26.3, 26.2, 25.5, 23.8, 21.1]",29.075000000000006,2.99,22.5,65.8
2283,2021031103,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.85,"[26.7, 25.9, 23.5, 22.3, 22.9, 22.5, 23.1, 23.7, 23.8, 24.8, 23.1, 21.8, 21.2, 21.1, 21.3, 21.3, 21.4, 21.1, 22.6, 22.9]",38.197,2.98,22.5,65.8
2284,2021031103,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.0,1,30.0,1,24.990476190476194,"[26.3, 26.5, 30.7, 25.6, 26.1, 25.6, 25.9, 23.0, 21.3, 20.9, 26.4, 26.3, 26.4, 26.3, 26.3, 26.5, 26.1, 27.6, 20.8, 19.6, 20.6]",32.263000000000005,1.881,22.5,65.8
2285,2021031103,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.975,"[25.1, 25.6, 26.4, 29.1, 24.9, 25.2, 25.7, 25.9, 26.0, 22.5, 20.4, 19.1, 16.4, 22.6, 23.8, 16.4, 17.8, 20.1, 23.0, 23.5]",28.907999999999998,1.814,22.5,65.8
2286,2021031103,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,42.0,1,23.41363636363637,"[22.6, 23.0, 23.5, 23.7, 23.1, 23.1, 22.8, 23.6, 23.1, 23.3, 24.0, 26.5, 26.2, 25.1, 22.7, 22.8, 22.5, 22.6, 22.6, 22.6, 22.6, 23.1]",26.935000000000002,2.363,22.5,65.8
2287,2021031104,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,14.0,1,22.870000000000005,"[26.6, 26.0, 23.7, 22.5, 22.8, 22.5, 23.3, 23.8, 23.9, 24.6, 23.0, 21.9, 21.1, 21.0, 21.3, 21.3, 21.5, 21.0, 22.6, 23.0]",37.52599999999998,3.042,22.2,67.8
2288,2021031104,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.290909090909096,"[22.3, 22.7, 23.5, 23.3, 22.8, 23.4, 22.9, 23.5, 23.1, 23.3, 24.2, 26.5, 26.3, 25.3, 22.5, 22.4, 22.1, 22.2, 22.3, 22.3, 22.5, 23.0]",27.131000000000004,2.252,22.2,67.8
2289,2021031104,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.735000000000003,"[23.5, 24.0, 24.0, 24.5, 25.5, 25.8, 26.6, 26.8, 25.5, 22.8, 23.0, 23.1, 23.0, 23.5, 23.6, 25.1, 25.8, 26.5, 26.9, 25.2]",25.120999999999995,2.218,22.2,67.8
2290,2021031104,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,60.0,1,22.55,"[25.5, 18.9, 18.5, 20.1, 19.9, 19.7, 19.0, 18.1, 17.6, 16.3, 14.9, 25.3, 27.0, 27.5, 27.2, 31.5, 26.4, 26.2, 26.2, 25.5, 23.7, 21.1]",29.754000000000005,3.008,22.2,67.8
2291,2021031104,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,22.925000000000004,"[25.0, 25.4, 26.5, 28.9, 25.0, 25.2, 25.7, 26.0, 26.0, 22.5, 20.3, 18.8, 16.2, 22.6, 23.8, 16.4, 17.8, 20.1, 22.8, 23.5]",29.069999999999997,1.817,22.2,67.8
2292,2021031104,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.807142857142857,"[25.5, 20.1, 20.6, 24.5, 21.9, 19.5, 20.2, 21.1, 22.4, 22.4, 21.9, 20.6, 20.0, 24.6]",31.290000000000006,6.306,22.2,67.8
2293,2021031104,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.9,1,61.0,1,20.263636363636365,"[19.0, 19.6, 19.5, 24.1, 25.2, 24.9, 19.6, 19.8, 20.1, 19.6, 19.8, 19.9, 19.6, 19.0, 19.2, 19.0, 19.2, 20.3, 20.3, 19.6, 19.2, 19.3]",40.854,7.347,22.2,67.8
2294,2021031104,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.1,1,32.0,1,21.085,"[21.4, 22.2, 21.1, 19.6, 19.2, 19.4, 19.5, 19.5, 19.7, 23.0, 22.7, 21.7, 21.8, 21.5, 22.1, 22.6, 23.1, 22.1, 19.8, 19.7]",33.302,1.8659999999999999,22.2,67.8
2295,2021031104,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.1,"[26.6, 26.8, 30.8, 25.9, 26.1, 25.6, 25.8, 23.1, 21.3, 21.0, 26.6, 26.5, 26.5, 26.5, 26.4, 27.1, 26.3, 27.6, 20.7, 19.5, 20.4]",32.022999999999996,1.946,22.2,67.8
2296,2021031104,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.581818181818182,"[23.9, 22.9, 21.6, 20.6, 20.8, 21.0, 25.3, 25.2, 25.3, 22.8, 22.4, 23.8, 24.0, 22.9, 22.2, 22.7, 21.5, 21.2, 20.8, 21.8, 21.5, 22.6]",24.235000000000003,3.29,22.2,67.8
2297,2021031105,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,22.65454545454546,"[24.1, 23.0, 21.8, 20.5, 20.5, 21.2, 25.4, 25.2, 25.4, 22.9, 22.5, 23.7, 24.0, 23.1, 22.4, 22.8, 21.6, 21.3, 20.6, 22.0, 21.6, 22.8]",24.163999999999998,3.284,21.8,69.1
2298,2021031105,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.5,1,14.0,1,22.884999999999998,"[26.8, 26.1, 23.8, 22.3, 23.1, 22.6, 23.1, 23.7, 23.9, 24.6, 23.0, 21.9, 20.8, 21.0, 21.5, 21.3, 21.5, 21.0, 22.5, 23.2]",37.634,3.072,21.8,69.1
2299,2021031105,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,58.0,1,22.740909090909092,"[25.6, 19.3, 18.9, 20.3, 20.3, 20.1, 19.3, 18.5, 17.9, 16.8, 15.3, 25.2, 26.9, 27.5, 27.2, 31.4, 26.5, 26.3, 26.3, 25.6, 23.7, 21.4]",29.067,3.109,21.8,69.1
2300,2021031105,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.0,"[25.7, 20.2, 20.6, 24.3, 22.1, 19.7, 20.9, 21.4, 22.6, 22.8, 22.1, 20.9, 20.2, 24.5]",31.182000000000006,6.471,21.8,69.1
2301,2021031105,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.322727272727274,"[19.1, 19.8, 20.0, 24.2, 25.3, 25.0, 19.3, 19.7, 20.1, 19.9, 19.9, 20.0, 19.8, 19.0, 19.2, 19.0, 19.4, 20.3, 20.0, 19.8, 19.0, 19.3]",40.639,7.343999999999999,21.8,69.1
2302,2021031105,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,26.0,1,21.384999999999998,"[21.7, 22.3, 21.3, 19.9, 19.5, 19.6, 19.7, 19.6, 19.9, 23.1, 23.3, 22.2, 22.0, 22.1, 22.4, 23.4, 23.1, 22.6, 20.0, 20.0]",33.664,2.04,21.8,69.1
2303,2021031105,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.25238095238096,"[27.0, 27.3, 31.1, 26.5, 26.0, 26.2, 26.0, 23.5, 21.8, 21.2, 26.6, 26.0, 26.1, 26.3, 26.5, 27.3, 25.8, 27.6, 21.0, 19.5, 21.0]",32.550000000000004,1.959,21.8,69.1
2304,2021031105,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.655,"[23.3, 23.8, 23.9, 24.3, 25.4, 25.5, 26.6, 27.0, 25.8, 22.6, 22.8, 23.0, 22.9, 23.4, 23.5, 25.1, 25.8, 26.3, 26.8, 25.3]",24.796999999999993,2.1,21.8,69.1
2305,2021031105,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.25,"[22.5, 22.5, 23.3, 23.3, 22.6, 23.0, 22.9, 23.4, 23.0, 23.1, 24.1, 26.4, 26.2, 25.3, 22.3, 22.4, 22.1, 22.1, 22.5, 22.8, 22.7, 23.0]",27.060999999999996,2.449,21.8,69.1
2306,2021031105,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,23.080000000000002,"[25.2, 25.5, 26.4, 29.1, 24.9, 25.1, 26.0, 26.0, 26.0, 22.3, 20.5, 19.3, 16.7, 22.8, 24.0, 16.8, 18.2, 20.5, 22.8, 23.5]",28.409999999999997,1.814,21.8,69.1
2307,2021031106,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.375000000000007,"[21.8, 22.2, 21.5, 20.0, 19.3, 19.7, 19.8, 19.8, 20.0, 23.1, 22.9, 22.1, 22.2, 22.0, 22.3, 23.1, 23.3, 22.3, 20.0, 20.1]",33.435,1.804,21.0,74.7
2308,2021031106,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,33.0,1,25.033333333333335,"[26.3, 26.7, 30.8, 26.1, 26.5, 25.6, 25.8, 23.2, 21.5, 21.3, 26.2, 26.2, 26.2, 26.3, 26.2, 26.6, 26.1, 27.4, 20.9, 19.3, 20.5]",32.53,1.9509999999999998,21.0,74.7
2309,2021031106,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.5,1,14.0,1,22.880000000000003,"[26.6, 25.9, 23.6, 22.7, 23.2, 22.9, 23.0, 23.9, 24.1, 24.5, 23.0, 21.6, 21.0, 21.0, 21.3, 21.6, 21.2, 21.0, 22.6, 22.9]",37.41700000000001,3.008,21.0,74.7
2310,2021031106,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.268181818181816,"[22.2, 22.6, 23.1, 23.3, 22.9, 23.5, 22.7, 23.5, 23.0, 23.5, 24.1, 26.5, 26.3, 25.3, 22.3, 22.4, 22.1, 22.2, 22.3, 22.7, 22.4, 23.0]",27.139000000000003,2.468,21.0,74.7
2311,2021031106,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.721428571428568,"[25.6, 20.0, 20.7, 24.5, 22.0, 19.8, 20.2, 20.5, 22.0, 22.3, 21.6, 20.4, 19.8, 24.7]",31.342,6.295,21.0,74.7
2312,2021031106,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,43.0,1,24.660000000000004,"[23.5, 24.1, 23.8, 24.5, 25.5, 25.6, 26.2, 26.6, 25.3, 22.7, 22.8, 23.1, 23.0, 23.5, 23.6, 25.1, 25.8, 26.5, 26.9, 25.1]",25.099,2.0140000000000002,21.0,74.7
2313,2021031106,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,25.0,1,22.975,"[24.8, 25.2, 26.1, 29.0, 24.6, 24.8, 25.8, 26.0, 26.1, 22.3, 20.5, 18.6, 16.8, 22.8, 23.9, 17.0, 18.2, 20.7, 22.8, 23.5]",29.203999999999997,1.9880000000000002,21.0,74.7
2314,2021031106,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.52272727272727,"[19.5, 19.6, 19.5, 24.3, 25.4, 25.0, 20.0, 20.0, 20.4, 19.7, 20.3, 20.1, 20.0, 19.3, 19.4, 19.2, 19.4, 20.7, 20.7, 19.8, 19.5, 19.7]",40.748000000000005,7.335,21.0,74.7
2315,2021031106,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.768181818181816,"[25.6, 19.5, 18.6, 20.5, 20.6, 20.0, 19.4, 19.0, 18.0, 16.9, 15.5, 25.1, 26.9, 27.4, 27.1, 31.4, 26.5, 26.2, 26.3, 25.5, 23.5, 21.4]",29.242,3.375,21.0,74.7
2316,2021031106,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,22.559090909090912,"[24.0, 22.7, 21.7, 20.5, 20.6, 21.0, 25.5, 25.1, 25.5, 22.8, 22.4, 23.8, 23.8, 23.0, 22.4, 22.9, 21.1, 20.8, 20.8, 21.5, 21.6, 22.8]",24.352,3.273,21.0,74.7
2317,2021031107,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,70.0,1,22.881818181818186,"[25.5, 19.6, 19.0, 20.5, 20.5, 20.3, 19.3, 18.6, 18.0, 16.8, 16.0, 25.5, 27.0, 27.6, 27.3, 31.4, 26.6, 26.5, 26.3, 25.6, 24.1, 21.4]",29.401000000000003,2.931,21.0,74.7
2318,2021031107,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,20.0,1,22.82,"[26.9, 26.0, 23.5, 22.3, 22.5, 22.5, 23.3, 23.9, 24.1, 24.6, 23.0, 21.6, 21.4, 21.1, 21.2, 21.1, 21.2, 21.0, 22.5, 22.7]",37.82000000000001,2.8989999999999996,21.0,74.7
2319,2021031107,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,22.572727272727278,"[24.1, 22.8, 21.9, 21.0, 20.8, 20.8, 25.1, 25.0, 25.3, 22.6, 22.3, 24.0, 24.1, 23.0, 22.2, 22.7, 21.3, 21.0, 21.3, 21.5, 21.3, 22.5]",24.28900000000001,3.2239999999999998,21.0,74.7
2320,2021031107,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,22.07857142857143,"[25.4, 20.6, 20.5, 24.5, 21.9, 19.4, 21.0, 22.5, 22.2, 22.3, 22.0, 21.0, 20.7, 25.1]",31.637999999999998,6.23,21.0,74.7
2321,2021031107,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,25.9,1,64.0,1,20.550000000000004,"[19.8, 20.2, 20.2, 24.3, 25.4, 25.0, 20.3, 20.5, 20.8, 20.1, 20.0, 19.8, 19.7, 19.0, 19.3, 19.0, 19.1, 20.5, 20.5, 19.8, 19.3, 19.5]",40.745000000000005,7.255,21.0,74.7
2322,2021031107,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.96,"[24.8, 25.1, 26.0, 28.8, 25.1, 25.2, 25.5, 25.6, 26.1, 22.5, 20.4, 19.3, 16.5, 23.0, 24.3, 16.8, 18.2, 20.1, 22.7, 23.2]",28.482,1.709,21.0,74.7
2323,2021031107,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.4,1,34.0,1,25.11904761904762,"[26.5, 26.8, 30.9, 25.9, 26.5, 26.1, 26.2, 23.1, 22.1, 20.7, 26.5, 26.1, 26.1, 26.2, 26.2, 26.8, 26.0, 27.6, 21.1, 19.8, 20.3]",32.747,1.923,21.0,74.7
2324,2021031107,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.910000000000004,"[23.9, 24.3, 24.3, 24.5, 25.3, 25.5, 26.5, 26.8, 25.5, 23.1, 23.4, 23.6, 23.5, 23.9, 23.8, 25.3, 26.1, 26.7, 27.1, 25.1]",24.717,2.065,21.0,74.7
2325,2021031107,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.431818181818183,"[22.4, 22.9, 23.1, 23.5, 23.0, 23.3, 23.1, 23.6, 23.4, 23.6, 24.5, 26.6, 26.5, 25.4, 22.6, 22.6, 22.3, 22.4, 22.4, 22.6, 22.6, 23.1]",26.836000000000002,2.031,21.0,74.7
2326,2021031107,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,28.0,1,21.145000000000003,"[21.3, 22.8, 21.1, 19.5, 19.0, 19.1, 19.3, 19.3, 19.5, 23.0, 22.9, 21.8, 21.7, 21.5, 22.6, 23.1, 23.5, 22.5, 19.9, 19.5]",33.415,1.9140000000000001,21.0,74.7
2327,2021031108,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.50909090909091,"[19.5, 20.1, 20.2, 24.4, 25.5, 25.1, 19.6, 19.9, 20.1, 20.1, 20.2, 20.0, 19.9, 19.1, 19.3, 19.1, 19.5, 20.6, 20.3, 20.0, 19.2, 19.5]",41.227999999999994,7.095,22.1,71.0
2328,2021031108,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,22.62272727272728,"[24.1, 22.9, 21.8, 20.6, 20.6, 21.0, 25.3, 25.1, 25.3, 22.8, 22.3, 23.9, 24.0, 23.1, 22.5, 23.0, 21.5, 21.1, 20.6, 21.8, 21.6, 22.8]",24.459999999999997,3.2430000000000003,22.1,71.0
2329,2021031108,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,23.190909090909095,"[25.9, 19.8, 19.0, 20.6, 20.8, 20.5, 20.1, 19.3, 18.8, 17.7, 16.3, 25.5, 27.1, 27.6, 27.4, 31.3, 26.8, 26.6, 26.7, 26.0, 24.3, 22.1]",28.94,3.1,22.1,71.0
2330,2021031108,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,36.0,1,23.38181818181818,"[22.6, 23.0, 23.2, 23.5, 23.0, 23.0, 23.0, 23.6, 23.1, 23.2, 24.1, 26.5, 26.3, 25.3, 22.6, 22.7, 22.4, 22.6, 22.5, 22.5, 22.6, 23.1]",27.306,2.225,22.1,71.0
2331,2021031108,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.01,"[25.1, 25.0, 25.8, 28.8, 24.6, 24.7, 25.2, 25.3, 25.5, 22.5, 20.6, 19.2, 17.4, 23.5, 24.3, 17.6, 18.4, 20.6, 22.8, 23.3]",29.151,1.982,22.1,71.0
2332,2021031108,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,55.0,1,21.99285714285714,"[25.4, 20.2, 20.2, 24.5, 22.0, 19.8, 20.5, 22.5, 22.6, 22.3, 21.9, 20.8, 20.3, 24.9]",31.692,5.928999999999999,22.1,71.0
2333,2021031108,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,30.0,1,21.165,"[21.5, 22.1, 21.3, 19.6, 19.5, 19.5, 19.6, 19.5, 19.7, 23.0, 22.9, 21.8, 21.8, 21.6, 22.0, 22.8, 23.2, 22.3, 19.7, 19.9]",33.757,1.831,22.1,71.0
2334,2021031108,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.7,1,17.0,1,22.920000000000005,"[26.9, 26.1, 23.7, 22.5, 23.0, 22.6, 23.3, 23.9, 24.1, 24.8, 23.0, 21.8, 21.1, 21.0, 21.3, 21.2, 21.5, 21.1, 22.5, 23.0]",37.876000000000005,2.965,22.1,71.0
2335,2021031108,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.670000000000005,"[23.5, 23.8, 23.8, 24.4, 25.3, 25.5, 26.3, 26.8, 25.5, 22.8, 23.0, 23.3, 23.1, 23.5, 23.5, 25.1, 25.8, 26.5, 26.9, 25.0]",24.637999999999998,2.012,22.1,71.0
2336,2021031108,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.066666666666666,"[26.4, 26.6, 30.7, 25.9, 26.1, 25.5, 25.8, 23.0, 21.8, 21.3, 26.3, 26.1, 26.2, 26.3, 26.2, 26.8, 26.0, 27.4, 21.2, 19.7, 21.1]",32.183,1.857,22.1,71.0
2337,2021031109,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.545454545454547,"[22.8, 23.3, 23.3, 23.8, 23.3, 23.3, 23.0, 23.5, 23.1, 23.4, 24.3, 26.4, 26.3, 25.3, 22.9, 23.0, 22.8, 22.9, 22.8, 22.7, 22.7, 23.1]",27.421,2.546,23.0,68.3
2338,2021031109,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.69,"[23.6, 24.0, 24.0, 24.5, 25.4, 25.5, 26.4, 26.8, 25.2, 22.8, 22.9, 23.2, 23.0, 23.5, 23.6, 25.0, 25.9, 26.5, 26.8, 25.2]",25.581,2.225,23.0,68.3
2339,2021031109,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,25.119047619047624,"[26.5, 26.7, 30.8, 26.0, 26.3, 25.8, 26.0, 23.3, 21.8, 21.4, 26.3, 26.1, 26.1, 26.3, 26.4, 26.8, 26.1, 27.6, 21.0, 19.6, 20.6]",32.638,2.089,23.0,68.3
2340,2021031109,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,30.0,1,21.604499999999998,"[21.7, 22.6, 21.6, 20.3, 20.0, 20.1, 20.3, 20.1, 20.3, 24.09, 23.1, 21.8, 22.3, 21.7, 22.4, 23.0, 23.4, 22.5, 20.3, 20.5]",33.839000000000006,2.022,23.0,68.3
2341,2021031109,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.650000000000002,"[19.6, 19.7, 19.7, 24.4, 25.5, 25.1, 20.0, 20.1, 20.3, 19.9, 20.3, 20.1, 19.9, 19.6, 19.8, 19.6, 19.3, 20.7, 21.1, 19.8, 19.9, 19.9]",41.440999999999995,7.345,23.0,68.3
2342,2021031109,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,22.02857142857143,"[25.8, 20.5, 20.9, 24.5, 22.3, 19.6, 20.5, 21.5, 22.6, 22.1, 21.8, 20.8, 20.6, 24.9]",32.223,6.445,23.0,68.3
2343,2021031109,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,22.904545454545453,"[25.6, 19.5, 18.7, 20.4, 20.4, 20.1, 19.6, 18.8, 18.3, 17.1, 15.7, 25.5, 27.0, 27.6, 27.3, 31.4, 26.6, 26.5, 26.5, 25.7, 23.9, 21.7]",29.157000000000004,3.252,23.0,68.3
2344,2021031109,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,22.645454545454548,"[24.1, 22.9, 21.9, 20.7, 20.7, 21.0, 25.4, 25.1, 25.5, 22.7, 22.3, 23.9, 24.1, 23.1, 22.5, 22.9, 21.5, 21.1, 20.8, 21.7, 21.6, 22.7]",24.682000000000002,3.248,23.0,68.3
2345,2021031109,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.965000000000003,"[26.9, 26.1, 23.7, 22.6, 23.0, 22.7, 23.4, 24.0, 24.0, 24.8, 23.1, 22.0, 21.3, 21.1, 21.3, 21.3, 21.5, 21.0, 22.6, 22.9]",38.229,2.9810000000000003,23.0,68.3
2346,2021031109,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.814999999999998,"[24.8, 24.9, 25.8, 28.6, 24.5, 24.6, 25.2, 25.3, 25.4, 22.2, 20.1, 19.1, 16.9, 23.1, 24.2, 17.0, 18.2, 20.4, 22.7, 23.3]",28.641,1.901,23.0,68.3
2347,2021031110,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,22.935000000000006,"[26.8, 26.1, 23.7, 22.4, 23.0, 22.7, 23.3, 23.8, 24.0, 24.8, 23.3, 21.8, 21.3, 21.1, 21.3, 21.3, 21.4, 21.2, 22.6, 22.8]",38.574000000000005,3.1430000000000002,23.7,66.8
2348,2021031110,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,22.963636363636365,"[25.7, 19.4, 19.0, 20.5, 20.5, 20.2, 19.7, 18.8, 18.3, 17.2, 15.8, 25.5, 27.1, 27.7, 27.4, 31.3, 26.8, 26.5, 26.5, 25.8, 23.9, 21.6]",29.238999999999997,3.26,23.7,66.8
2349,2021031110,HXXID4,艾特网能空调1717,25.0,50.0,1,51.0,26.0,1,29.0,1,22.88000000000001,"[25.1, 25.1, 25.8, 28.7, 24.6, 24.8, 25.3, 25.3, 25.4, 22.3, 20.3, 19.1, 17.0, 23.1, 24.3, 17.1, 18.3, 20.3, 22.6, 23.1]",28.826999999999995,1.92,23.7,66.8
2350,2021031110,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,22.014285714285712,"[25.5, 19.9, 20.6, 24.5, 22.1, 19.6, 20.8, 22.1, 22.6, 22.5, 22.0, 20.9, 20.5, 24.6]",32.332,6.444,23.7,66.8
2351,2021031110,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,22.62272727272727,"[24.2, 22.9, 22.1, 20.8, 20.8, 20.9, 25.4, 25.1, 25.5, 22.7, 22.3, 23.8, 24.0, 22.8, 22.2, 23.0, 21.4, 21.1, 20.8, 21.7, 21.5, 22.7]",24.747999999999998,3.275,23.7,66.8
2352,2021031110,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.690000000000005,"[23.5, 24.0, 24.0, 24.4, 25.5, 25.5, 26.3, 26.8, 25.3, 22.8, 23.0, 23.2, 23.1, 23.5, 23.6, 25.1, 25.8, 26.5, 26.9, 25.0]",25.172,2.026,23.7,66.8
2353,2021031110,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.080952380952382,"[26.3, 26.6, 30.7, 25.8, 26.2, 25.7, 25.8, 23.3, 21.5, 21.2, 26.3, 26.2, 26.3, 26.3, 26.3, 26.8, 26.0, 27.6, 21.1, 19.8, 20.9]",32.425,1.949,23.7,66.8
2354,2021031110,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.289500000000004,"[21.5, 22.4, 21.3, 19.8, 19.4, 19.6, 19.8, 19.7, 19.9, 24.09, 22.8, 21.8, 22.0, 21.6, 22.1, 22.8, 23.2, 22.1, 20.0, 19.9]",33.62,1.953,23.7,66.8
2355,2021031110,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.36818181818182,"[22.5, 23.0, 22.9, 23.6, 23.0, 23.2, 22.8, 23.5, 23.0, 23.2, 24.3, 26.5, 26.3, 25.3, 22.6, 22.7, 22.4, 22.5, 22.5, 22.8, 22.4, 23.1]",27.157000000000004,2.448,23.7,66.8
2356,2021031110,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.545454545454543,"[19.6, 20.1, 20.2, 24.4, 25.5, 25.1, 20.1, 20.1, 20.5, 20.1, 19.8, 20.0, 19.8, 19.2, 19.4, 19.3, 19.4, 20.4, 20.4, 19.8, 19.3, 19.5]",41.894999999999996,7.337000000000001,23.7,66.8
2357,2021031111,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.6,1,17.0,1,22.825,"[27.0, 26.2, 23.8, 22.6, 22.8, 22.6, 23.2, 23.8, 24.0, 24.6, 22.8, 21.8, 20.9, 20.8, 21.1, 21.1, 21.3, 20.8, 22.4, 22.9]",38.81900000000001,2.917,25.0,65.7
2358,2021031111,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,27.0,1,21.405,"[21.7, 22.3, 21.3, 20.1, 19.6, 19.9, 20.0, 20.0, 20.1, 23.1, 23.1, 21.6, 22.3, 21.8, 22.2, 23.0, 23.1, 22.6, 20.1, 20.2]",33.486999999999995,1.965,25.0,65.7
2359,2021031111,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,23.004545454545454,"[25.7, 19.8, 19.0, 20.6, 20.6, 20.5, 19.6, 18.9, 18.2, 17.1, 16.0, 25.5, 27.1, 27.7, 27.3, 31.4, 26.8, 26.5, 26.5, 25.7, 24.0, 21.6]",28.825000000000006,2.997,25.0,65.7
2360,2021031111,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,26.0,1,22.860000000000003,"[24.7, 24.8, 25.6, 28.8, 24.5, 24.6, 25.2, 25.2, 25.3, 22.2, 20.6, 19.6, 16.9, 23.1, 24.3, 17.1, 18.3, 20.3, 22.8, 23.3]",28.319999999999997,1.8159999999999998,25.0,65.7
2361,2021031111,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,21.87857142857143,"[25.8, 20.4, 21.1, 24.4, 22.0, 19.5, 20.2, 21.0, 22.3, 22.1, 21.8, 20.7, 20.1, 24.9]",32.06699999999999,6.434,25.0,65.7
2362,2021031111,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.531818181818185,"[19.4, 20.1, 19.6, 24.3, 25.4, 25.0, 20.1, 20.5, 20.1, 19.8, 20.1, 20.0, 19.6, 19.3, 19.6, 19.3, 19.0, 20.5, 20.9, 19.6, 19.7, 19.8]",41.655,7.379,25.0,65.7
2363,2021031111,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,22.495454545454546,"[24.0, 22.8, 21.5, 20.5, 20.5, 20.8, 25.2, 25.0, 25.3, 22.6, 22.2, 24.0, 24.0, 23.0, 22.3, 22.7, 21.3, 21.0, 20.6, 21.7, 21.3, 22.6]",24.691999999999997,3.264,25.0,65.7
2364,2021031111,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.138095238095243,"[26.5, 26.9, 31.0, 26.1, 26.1, 26.0, 25.9, 23.5, 21.6, 21.2, 26.2, 26.0, 26.1, 26.2, 26.1, 26.8, 26.0, 27.6, 21.2, 20.1, 20.8]",33.169999999999995,1.972,25.0,65.7
2365,2021031111,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.30454545454546,"[22.3, 22.8, 23.1, 23.3, 22.9, 23.3, 23.0, 23.6, 23.1, 23.3, 24.0, 26.5, 26.3, 25.3, 22.5, 22.5, 22.1, 22.3, 22.4, 22.4, 22.6, 23.1]",26.999000000000002,2.36,25.0,65.7
2366,2021031111,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.675000000000004,"[23.6, 23.8, 23.9, 24.5, 25.4, 25.4, 26.3, 26.6, 25.4, 22.8, 23.0, 23.2, 23.1, 23.6, 23.6, 25.0, 25.8, 26.5, 27.0, 25.0]",25.229,2.106,25.0,65.7
2367,2021031112,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.181818181818187,"[24.5, 23.5, 22.8, 21.8, 21.8, 21.5, 25.8, 25.5, 25.8, 23.2, 22.8, 24.2, 24.1, 23.6, 23.0, 23.3, 22.1, 21.8, 21.2, 22.3, 22.1, 23.3]",24.917000000000005,3.747,25.0,65.7
2368,2021031112,HXXID4,艾特网能空调1719,25.0,50.0,1,64.0,25.8,1,22.0,1,23.670000000000005,"[27.0, 27.2, 25.3, 24.3, 23.9, 23.5, 24.3, 24.8, 24.8, 25.1, 23.5, 23.5, 21.5, 21.5, 21.6, 21.6, 22.1, 21.9, 23.0, 23.0]",38.603,3.568,25.0,65.7
2369,2021031112,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,70.0,1,23.9,"[25.7, 21.0, 20.8, 22.1, 22.3, 21.9, 20.7, 20.2, 19.5, 18.5, 18.0, 25.8, 27.3, 28.3, 27.5, 31.3, 27.2, 27.0, 27.1, 26.5, 24.7, 22.4]",29.158000000000005,3.926,25.0,65.7
2370,2021031112,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,33.0,1,22.775,"[25.1, 24.8, 25.0, 28.7, 24.6, 22.9, 24.2, 23.3, 23.3, 22.3, 20.2, 19.9, 17.9, 23.8, 25.1, 18.3, 19.4, 21.1, 22.9, 22.7]",28.858,2.199,25.0,65.7
2371,2021031112,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.5,1,48.0,1,22.47142857142857,"[25.6, 21.3, 21.3, 24.5, 21.9, 20.5, 21.4, 22.7, 23.0, 22.5, 22.2, 21.3, 21.3, 25.1]",32.303999999999995,7.034,25.0,65.7
2372,2021031112,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.177272727272733,"[20.3, 20.7, 20.5, 24.6, 25.6, 25.2, 21.0, 21.1, 21.1, 20.3, 20.8, 20.8, 20.6, 19.8, 20.1, 19.8, 20.1, 21.3, 21.3, 20.6, 20.1, 20.2]",41.46900000000001,8.033,25.0,65.7
2373,2021031112,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.509999999999998,"[21.8, 22.2, 21.7, 20.3, 19.8, 20.0, 20.2, 20.2, 20.3, 23.0, 23.0, 22.0, 22.2, 22.0, 22.2, 23.0, 23.1, 22.3, 20.4, 20.5]",33.711000000000006,2.085,25.0,65.7
2374,2021031112,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,24.26666666666667,"[24.5, 25.6, 30.0, 25.5, 26.2, 25.6, 25.8, 22.8, 21.3, 21.7, 24.5, 24.0, 24.1, 24.1, 24.3, 25.0, 24.2, 26.9, 22.0, 20.2, 21.3]",32.535000000000004,2.147,25.0,65.7
2375,2021031112,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.309090909090912,"[22.1, 22.4, 23.2, 23.0, 22.9, 23.1, 23.3, 23.8, 23.3, 23.8, 24.4, 26.5, 26.2, 25.3, 22.2, 22.3, 21.9, 22.1, 22.3, 22.8, 22.6, 23.3]",27.169000000000004,2.4,25.0,65.7
2376,2021031112,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,39.0,1,24.510000000000005,"[24.1, 24.1, 24.4, 24.4, 24.0, 24.0, 24.5, 25.0, 23.3, 23.3, 23.5, 23.8, 23.6, 24.0, 24.1, 25.2, 26.0, 26.6, 27.1, 25.2]",25.414,2.3409999999999997,25.0,65.7
2377,2021031113,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.718181818181815,"[24.1, 24.2, 24.0, 24.7, 24.5, 24.6, 25.3, 25.3, 25.3, 25.4, 23.9, 26.9, 26.7, 25.8, 24.0, 24.1, 23.9, 24.0, 24.1, 24.1, 24.1, 24.8]",27.517000000000003,2.533,26.4,62.4
2378,2021031113,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.075000000000006,"[26.0, 24.2, 23.7, 23.7, 24.1, 23.3, 23.7, 24.6, 23.7, 25.3, 25.5, 25.8, 25.6, 25.8, 25.6, 25.8, 26.4, 27.8, 27.3, 23.6]",25.279999999999998,1.8019999999999998,26.4,62.4
2379,2021031113,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,33.0,1,24.325,"[27.6, 26.5, 25.1, 24.5, 24.9, 24.1, 24.9, 24.8, 25.2, 25.5, 24.4, 23.8, 22.7, 22.6, 23.0, 22.9, 23.6, 22.7, 23.7, 24.0]",40.32500000000002,4.277,26.4,62.4
2380,2021031113,HXXID4,艾特网能空调1718,25.0,50.0,1,69.0,28.0,1,78.0,1,25.027272727272727,"[26.0, 23.0, 22.6, 23.6, 24.1, 23.4, 22.6, 22.2, 21.5, 22.5, 21.2, 26.8, 28.0, 27.3, 27.6, 32.3, 26.8, 26.6, 26.5, 26.5, 25.6, 23.9]",29.320999999999998,4.117,26.4,62.4
2381,2021031113,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,44.0,1,23.0,"[23.1, 22.8, 23.5, 27.3, 22.6, 22.5, 22.7, 22.7, 22.6, 23.0, 21.9, 21.9, 22.0, 25.1, 26.4, 21.3, 21.5, 21.8, 22.6, 22.7]",28.477999999999998,2.5540000000000003,26.4,62.4
2382,2021031113,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,59.0,1,23.918181818181825,"[24.5, 24.3, 23.4, 22.7, 22.9, 22.9, 26.8, 26.5, 26.6, 24.3, 23.6, 23.3, 23.8, 23.8, 23.6, 24.3, 23.3, 23.0, 22.1, 23.6, 23.1, 23.8]",24.89,4.143,26.4,62.4
2383,2021031113,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.650000000000002,"[21.6, 22.3, 22.0, 25.7, 26.5, 26.1, 22.0, 22.6, 22.5, 21.8, 22.3, 22.3, 22.3, 21.5, 21.7, 21.5, 22.0, 22.9, 22.9, 22.2, 21.8, 21.8]",41.786,8.891,26.4,62.4
2384,2021031113,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.7,1,43.0,1,22.31,"[22.3, 23.0, 22.8, 22.0, 21.5, 21.6, 22.0, 22.0, 21.9, 22.5, 22.6, 22.5, 22.8, 22.4, 22.5, 22.7, 23.2, 22.3, 21.8, 21.8]",33.648,2.489,26.4,62.4
2385,2021031113,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,23.571428571428577,"[23.3, 23.6, 29.3, 23.5, 25.1, 24.7, 24.3, 22.9, 21.8, 22.5, 23.0, 22.6, 22.8, 23.1, 23.1, 23.5, 23.1, 25.3, 23.0, 22.0, 22.5]",31.865,3.12,26.4,62.4
2386,2021031113,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,61.0,1,22.978571428571428,"[26.3, 21.7, 22.6, 24.6, 22.8, 22.2, 22.4, 22.3, 22.5, 22.5, 22.3, 22.1, 22.0, 25.4]",32.52,7.215,26.4,62.4
2387,2021031114,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,22.61428571428572,"[26.3, 21.5, 21.8, 25.3, 22.7, 21.3, 21.8, 21.8, 22.0, 22.0, 21.9, 21.6, 21.5, 25.1]",32.25,7.135,27.4,61.0
2388,2021031114,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.8,1,46.0,1,24.36818181818182,"[23.3, 23.6, 24.3, 24.2, 24.2, 24.5, 24.8, 25.2, 24.8, 24.8, 23.5, 27.0, 26.7, 25.8, 23.4, 23.5, 23.2, 23.4, 23.5, 23.6, 24.0, 24.8]",27.141999999999996,2.491,27.4,61.0
2389,2021031114,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,33.0,1,24.560000000000002,"[24.0, 23.8, 23.5, 23.7, 23.8, 22.8, 23.1, 23.9, 23.4, 24.6, 24.3, 24.6, 24.3, 25.3, 25.2, 26.0, 26.5, 27.8, 27.1, 23.5]",25.791000000000004,2.04,27.4,61.0
2390,2021031114,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,22.85714285714286,"[22.5, 22.4, 28.7, 22.9, 23.6, 23.2, 23.1, 22.5, 22.0, 21.8, 22.4, 22.0, 22.1, 22.3, 22.3, 22.8, 22.4, 25.1, 22.2, 21.4, 22.3]",32.146,2.5980000000000003,27.4,61.0
2391,2021031114,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,21.825,"[21.8, 23.0, 22.4, 21.6, 21.3, 21.5, 21.6, 21.5, 21.6, 21.9, 22.1, 21.6, 22.2, 21.5, 21.8, 22.1, 22.3, 21.9, 21.2, 21.6]",33.75600000000001,2.293,27.4,61.0
