,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2392,2021031114,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,92.0,1,22.37727272727273,"[21.5, 22.0, 22.0, 25.7, 26.8, 26.4, 22.1, 22.1, 22.3, 21.8, 21.8, 21.8, 21.6, 21.3, 21.4, 21.3, 21.1, 22.3, 22.5, 21.6, 21.4, 21.5]",41.708,8.371,27.4,61.0
2393,2021031114,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,27.0,1,23.890000000000004,"[27.4, 26.3, 24.7, 23.8, 24.5, 24.0, 24.1, 24.4, 24.6, 25.4, 24.3, 22.9, 22.6, 22.3, 22.3, 22.3, 22.5, 22.3, 23.6, 23.5]",38.95,4.282,27.4,61.0
2394,2021031114,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.1,1,78.0,1,24.50454545454545,"[26.2, 22.7, 22.0, 23.0, 23.0, 22.8, 22.8, 22.2, 21.7, 20.6, 20.2, 25.5, 26.4, 27.4, 26.8, 31.3, 26.5, 26.3, 26.5, 26.0, 24.8, 24.4]",29.602999999999994,4.138,27.4,61.0
2395,2021031114,HXXID4,艾特网能空调1717,25.0,50.0,1,57.0,26.8,1,46.0,1,22.455000000000002,"[23.1, 22.1, 22.7, 27.1, 21.8, 22.1, 22.2, 22.0, 22.2, 22.1, 21.5, 21.8, 20.0, 25.6, 25.8, 20.8, 21.0, 21.8, 21.5, 21.9]",28.694,2.449,27.4,61.0
2396,2021031114,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.522727272727277,"[24.5, 24.0, 22.8, 22.0, 21.9, 22.1, 26.5, 26.1, 26.6, 23.8, 23.3, 23.1, 23.6, 23.6, 23.5, 24.1, 22.5, 22.1, 22.0, 22.8, 22.8, 23.8]",24.730999999999998,4.335,27.4,61.0
2397,2021031115,HXXID4,艾特网能空调1719,25.0,50.0,1,69.0,26.0,1,29.0,1,23.525000000000002,"[27.4, 26.6, 24.7, 23.8, 23.7, 23.3, 24.1, 24.3, 24.6, 24.7, 23.6, 22.8, 22.0, 21.7, 21.6, 21.6, 22.2, 21.8, 23.0, 23.0]",38.117000000000004,4.002,28.7,57.9
2398,2021031115,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.36818181818182,"[23.0, 23.4, 24.0, 24.0, 24.2, 24.4, 25.2, 25.4, 25.3, 25.2, 24.4, 27.1, 27.0, 25.8, 23.1, 23.2, 22.9, 23.1, 23.2, 23.6, 24.0, 24.6]",26.927000000000007,2.426,28.7,57.9
2399,2021031115,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.025000000000002,"[25.5, 24.6, 24.0, 23.7, 23.9, 23.0, 23.3, 24.1, 23.2, 25.3, 25.7, 25.9, 25.6, 25.6, 25.4, 26.6, 26.7, 28.0, 27.3, 23.1]",26.087,2.024,28.7,57.9
2400,2021031115,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,49.0,1,22.814285714285717,"[22.6, 22.5, 28.6, 22.7, 23.6, 23.2, 22.9, 22.3, 21.5, 21.6, 22.3, 22.0, 22.1, 22.5, 22.5, 22.9, 22.5, 25.1, 22.3, 21.2, 22.2]",31.925,2.557,28.7,57.9
2401,2021031115,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,21.445,"[21.3, 22.7, 22.1, 21.1, 20.8, 20.9, 21.2, 21.1, 21.1, 21.6, 21.8, 21.3, 21.7, 21.3, 21.6, 21.7, 22.1, 21.6, 20.8, 21.1]",33.888999999999996,2.271,28.7,57.9
2402,2021031115,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,67.0,1,23.018181818181816,"[24.1, 23.3, 22.3, 21.5, 21.5, 21.6, 26.0, 25.7, 26.1, 23.3, 22.8, 23.0, 23.2, 22.9, 22.7, 23.4, 22.0, 21.7, 21.6, 22.4, 22.1, 23.2]",24.702,3.8160000000000003,28.7,57.9
2403,2021031115,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,78.0,1,22.036363636363635,"[21.3, 21.6, 21.6, 25.4, 26.5, 26.1, 21.8, 21.8, 22.0, 21.5, 21.5, 21.5, 21.3, 20.9, 21.0, 20.9, 20.8, 22.0, 22.1, 21.2, 21.0, 21.0]",41.416,8.248,28.7,57.9
2404,2021031115,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.54285714285714,"[26.0, 21.2, 21.4, 25.1, 22.5, 20.9, 21.6, 22.0, 22.3, 22.2, 22.1, 21.6, 21.5, 25.2]",31.930999999999997,7.056,28.7,57.9
2405,2021031115,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.57,"[23.5, 22.8, 23.5, 27.2, 22.4, 22.8, 23.0, 22.8, 23.0, 22.1, 21.0, 21.1, 19.7, 25.1, 25.5, 19.9, 20.4, 21.3, 22.0, 22.3]",28.615,2.521,28.7,57.9
2406,2021031115,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.9,1,76.0,1,24.218181818181826,"[26.0, 22.0, 21.4, 22.5, 22.7, 22.3, 22.0, 21.4, 21.1, 20.3, 19.4, 26.1, 27.0, 27.6, 26.8, 31.3, 26.2, 26.1, 26.1, 25.8, 25.0, 23.7]",29.323,3.897,28.7,57.9
2407,2021031116,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.71428571428572,"[26.1, 21.8, 21.9, 24.8, 22.7, 21.5, 21.8, 22.1, 22.4, 22.3, 22.1, 21.6, 21.6, 25.3]",32.358000000000004,7.188,29.2,56.2
2408,2021031116,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.075000000000003,"[25.3, 24.5, 24.0, 23.8, 24.0, 23.2, 23.5, 24.5, 23.5, 25.2, 25.7, 25.8, 25.5, 25.6, 25.5, 26.5, 26.6, 28.1, 27.3, 23.4]",25.553999999999995,2.017,29.2,56.2
2409,2021031116,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.618181818181814,"[23.8, 24.0, 23.9, 24.5, 24.1, 24.4, 25.1, 25.3, 25.3, 25.3, 24.3, 27.3, 27.0, 26.0, 23.7, 23.9, 23.6, 23.8, 23.8, 23.9, 23.8, 24.8]",26.982000000000003,2.635,29.2,56.2
2410,2021031116,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.41818181818182,"[24.1, 23.8, 22.6, 21.9, 22.1, 22.2, 26.3, 26.0, 26.2, 23.8, 23.2, 23.3, 23.8, 23.4, 23.2, 23.6, 22.6, 22.4, 21.6, 23.0, 22.5, 23.6]",24.698999999999998,4.263999999999999,29.2,56.2
2411,2021031116,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,23.794999999999995,"[27.5, 26.3, 24.8, 24.0, 24.2, 23.6, 24.3, 24.6, 24.8, 24.9, 23.8, 23.2, 22.2, 21.9, 22.2, 22.1, 22.9, 22.0, 23.2, 23.4]",39.543,4.381,29.2,56.2
2412,2021031116,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,49.0,1,23.123809523809523,"[23.0, 22.9, 29.1, 23.0, 23.5, 23.1, 23.1, 22.6, 21.6, 22.0, 22.9, 22.6, 22.6, 23.0, 22.9, 23.4, 23.0, 25.0, 22.5, 21.5, 22.3]",32.449999999999996,2.9560000000000004,29.2,56.2
2413,2021031116,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,21.82,"[21.8, 22.6, 22.4, 21.5, 21.0, 21.3, 21.5, 21.4, 21.5, 22.4, 22.0, 22.0, 22.2, 22.0, 21.8, 22.3, 22.4, 21.6, 21.3, 21.4]",33.70399999999999,2.45,29.2,56.2
2414,2021031116,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,76.0,1,24.386363636363637,"[26.0, 22.3, 21.9, 23.0, 23.1, 22.8, 22.0, 21.6, 20.9, 21.2, 20.0, 26.2, 27.1, 27.2, 26.8, 31.3, 26.4, 26.2, 26.3, 25.7, 24.9, 23.6]",30.022,4.101,29.2,56.2
2415,2021031116,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,44.0,1,22.755000000000006,"[23.6, 22.9, 23.5, 27.4, 22.8, 22.8, 23.0, 22.8, 22.9, 22.3, 21.3, 21.2, 20.5, 25.1, 25.8, 20.1, 20.8, 21.6, 22.2, 22.5]",28.933999999999997,2.7310000000000003,29.2,56.2
2416,2021031116,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,74.0,1,22.195454545454545,"[21.1, 21.7, 21.6, 25.5, 26.5, 26.2, 21.6, 22.0, 21.9, 21.4, 21.7, 21.9, 21.6, 21.1, 21.2, 21.1, 21.3, 22.3, 22.4, 21.5, 21.3, 21.4]",41.840999999999994,9.172,29.2,56.2
2417,2021031117,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,57.0,1,23.294999999999995,"[23.6, 23.1, 23.5, 27.5, 23.0, 22.5, 22.7, 22.7, 22.5, 23.0, 22.4, 22.9, 22.0, 26.0, 26.7, 21.7, 22.1, 22.7, 22.5, 22.8]",28.613,3.2119999999999997,28.6,60.0
2418,2021031117,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,35.0,1,24.225000000000005,"[27.3, 25.7, 24.5, 24.0, 24.7, 24.3, 24.3, 24.4, 24.5, 25.5, 24.7, 23.5, 23.3, 23.1, 23.0, 22.9, 23.6, 23.1, 24.1, 24.0]",38.925000000000004,4.622,28.6,60.0
2419,2021031117,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.4,1,78.0,1,24.931818181818183,"[26.3, 23.8, 22.8, 23.6, 23.6, 23.5, 23.6, 22.9, 22.3, 22.5, 21.7, 26.1, 27.0, 26.2, 26.8, 31.3, 26.3, 26.4, 25.9, 25.8, 25.3, 24.8]",29.588,4.185,28.6,60.0
2420,2021031117,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,91.0,1,23.12727272727273,"[22.1, 22.4, 22.4, 26.1, 27.1, 26.6, 22.5, 22.6, 22.7, 22.3, 23.0, 23.0, 22.8, 22.1, 22.3, 22.1, 22.3, 23.5, 23.5, 22.6, 22.3, 22.5]",41.789,9.18,28.6,60.0
2421,2021031117,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,71.0,1,24.027272727272727,"[24.5, 24.2, 23.6, 22.6, 22.8, 23.0, 27.1, 26.7, 27.0, 24.5, 23.8, 23.2, 23.8, 23.7, 23.6, 24.5, 23.3, 23.0, 22.6, 23.6, 23.3, 24.2]",24.676000000000002,4.8180000000000005,28.6,60.0
2422,2021031117,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,50.0,1,22.595,"[22.5, 23.3, 23.2, 22.6, 22.1, 22.3, 22.6, 22.6, 22.6, 22.6, 22.6, 22.6, 23.0, 22.6, 22.4, 22.5, 22.8, 22.3, 22.3, 22.4]",34.050000000000004,2.727,28.6,60.0
2423,2021031117,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.457142857142863,"[23.1, 22.9, 29.1, 23.1, 24.1, 23.8, 23.4, 23.1, 22.4, 22.6, 23.0, 22.6, 22.7, 23.0, 23.0, 23.5, 23.0, 25.3, 23.1, 22.6, 23.2]",31.994,3.012,28.6,60.0
2424,2021031117,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.780000000000005,"[25.0, 24.3, 23.7, 23.5, 24.0, 23.3, 23.7, 24.8, 23.6, 24.8, 25.2, 25.1, 24.8, 24.6, 24.5, 26.3, 26.3, 27.5, 26.9, 23.7]",25.575999999999993,2.432,28.6,60.0
2425,2021031117,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,51.0,1,24.659090909090914,"[24.2, 24.3, 24.5, 24.9, 24.6, 24.4, 24.7, 24.8, 24.6, 24.5, 24.3, 26.8, 26.5, 25.8, 24.1, 24.3, 24.0, 24.1, 24.1, 24.2, 24.2, 24.6]",27.518000000000008,2.6839999999999997,28.6,60.0
2426,2021031117,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.2,1,74.0,1,23.235714285714288,"[26.6, 22.0, 22.5, 25.2, 23.6, 22.4, 22.4, 22.5, 22.7, 22.6, 22.6, 22.4, 22.3, 25.5]",32.467,8.592,28.6,60.0
2427,2021031118,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.7,1,46.0,1,24.031818181818185,"[23.2, 23.5, 24.3, 24.0, 23.9, 23.9, 24.2, 24.3, 24.1, 24.0, 23.4, 26.6, 26.3, 25.5, 23.3, 23.4, 23.1, 23.2, 23.3, 23.4, 23.8, 24.0]",27.093000000000004,2.431,26.0,66.0
2428,2021031118,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.190000000000005,"[23.8, 23.5, 23.1, 23.3, 23.6, 22.8, 23.3, 24.3, 23.0, 24.0, 24.3, 24.2, 24.0, 24.1, 24.1, 25.6, 25.9, 27.1, 26.5, 23.3]",26.161999999999995,2.012,26.0,66.0
2429,2021031118,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.1,1,78.0,1,24.404545454545453,"[26.1, 22.8, 21.9, 22.8, 22.8, 22.7, 22.8, 22.3, 22.0, 21.0, 20.5, 25.5, 26.4, 26.9, 26.2, 31.3, 26.1, 25.9, 26.0, 25.6, 25.0, 24.3]",29.589,4.133,26.0,66.0
2430,2021031118,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,22.97142857142857,"[22.8, 22.6, 28.8, 22.7, 23.5, 23.0, 23.0, 22.5, 22.1, 21.7, 22.6, 22.3, 22.3, 22.8, 22.8, 23.0, 22.6, 25.0, 22.2, 21.5, 22.6]",32.479000000000006,2.6719999999999997,26.0,66.0
2431,2021031118,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,21.830000000000002,"[21.6, 23.2, 22.5, 21.5, 21.5, 21.4, 21.6, 21.5, 21.6, 22.1, 22.1, 21.6, 22.1, 21.5, 21.8, 22.0, 22.3, 21.9, 21.2, 21.6]",33.592,2.4659999999999997,26.0,66.0
2432,2021031118,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,30.0,1,23.785,"[27.1, 26.1, 24.5, 23.6, 24.3, 23.7, 23.9, 24.3, 24.5, 25.0, 24.1, 23.0, 22.7, 22.4, 22.3, 22.2, 22.6, 22.4, 23.5, 23.5]",39.219,4.1530000000000005,26.0,66.0
2433,2021031118,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.477272727272727,"[24.3, 23.8, 22.9, 22.1, 22.1, 22.1, 26.6, 26.2, 26.6, 23.8, 23.2, 22.7, 23.3, 23.5, 23.4, 24.0, 22.5, 22.1, 22.1, 22.8, 22.7, 23.7]",24.817999999999994,4.305,26.0,66.0
2434,2021031118,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,22.450000000000003,"[21.5, 21.9, 22.0, 25.9, 27.0, 26.6, 22.1, 22.1, 22.3, 21.8, 22.0, 21.9, 21.8, 21.3, 21.4, 21.3, 21.3, 22.5, 22.6, 21.6, 21.5, 21.5]",41.704,9.243,26.0,66.0
2435,2021031118,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.2,1,68.0,1,22.571428571428577,"[26.3, 21.6, 21.9, 25.5, 22.6, 21.3, 21.8, 21.6, 21.8, 21.8, 21.7, 21.5, 21.5, 25.1]",32.346000000000004,7.862,26.0,66.0
2436,2021031118,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,52.0,1,22.604999999999997,"[22.9, 22.5, 22.9, 26.9, 22.3, 22.3, 22.4, 22.1, 22.4, 22.5, 21.6, 21.9, 20.3, 25.9, 25.8, 21.2, 21.0, 21.7, 21.6, 21.9]",29.23,2.653,26.0,66.0
2437,2021031119,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.650000000000002,"[24.4, 24.0, 23.6, 23.6, 24.1, 23.3, 23.6, 24.7, 23.9, 24.5, 24.8, 24.8, 24.6, 24.8, 24.7, 25.8, 26.1, 27.4, 26.8, 23.5]",25.523000000000003,2.445,24.6,71.2
2438,2021031119,HXXID4,艾特网能空调1713,25.0,50.0,1,60.0,27.1,1,54.0,1,23.314285714285717,"[23.1, 22.9, 28.8, 23.1, 23.8, 23.5, 23.2, 22.8, 22.0, 22.2, 23.1, 22.8, 22.8, 23.1, 23.0, 23.5, 23.1, 25.3, 22.8, 22.0, 22.7]",32.794999999999995,3.155,24.6,71.2
2439,2021031119,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,22.150000000000002,"[22.1, 23.0, 22.8, 21.9, 21.6, 21.6, 22.0, 21.9, 21.9, 22.6, 22.3, 22.1, 22.5, 22.1, 22.0, 22.3, 22.6, 22.1, 21.7, 21.9]",33.971,2.733,24.6,71.2
2440,2021031119,HXXID4,艾特网能空调1716,24.0,50.0,1,87.0,26.0,1,69.0,1,22.857142857142858,"[26.3, 22.0, 22.0, 25.3, 23.0, 21.8, 22.0, 22.1, 22.3, 22.2, 22.1, 21.8, 21.8, 25.3]",32.577000000000005,8.107999999999999,24.6,71.2
2441,2021031119,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,22.9,"[23.4, 22.6, 23.3, 27.3, 22.5, 22.6, 22.7, 22.6, 22.7, 22.6, 21.7, 22.1, 21.1, 25.5, 26.3, 20.8, 21.4, 22.0, 22.3, 22.5]",28.584999999999997,3.218,24.6,71.2
2442,2021031119,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.2,1,78.0,1,24.69545454545454,"[26.1, 23.0, 22.5, 23.3, 23.6, 23.3, 22.9, 22.3, 21.9, 21.8, 20.9, 25.8, 26.8, 27.4, 26.6, 31.4, 26.2, 26.2, 26.2, 25.8, 25.0, 24.3]",29.820000000000004,4.189,24.6,71.2
2443,2021031119,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.3,1,33.0,1,24.12,"[27.1, 26.6, 25.0, 24.3, 24.6, 24.0, 24.5, 24.8, 25.0, 25.3, 24.3, 23.4, 22.8, 22.5, 22.6, 22.5, 23.1, 22.6, 23.7, 23.7]",42.123999999999995,5.404,24.6,71.2
2444,2021031119,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,64.0,1,23.777272727272724,"[24.5, 24.0, 23.1, 22.3, 22.4, 22.6, 26.8, 26.5, 26.7, 24.1, 23.5, 23.2, 23.8, 23.7, 23.5, 24.2, 23.0, 22.7, 22.3, 23.3, 22.9, 24.0]",25.129,4.648,24.6,71.2
2445,2021031119,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.481818181818184,"[24.0, 24.1, 24.0, 24.7, 24.2, 24.3, 24.6, 24.7, 24.5, 24.5, 23.8, 26.8, 26.5, 25.6, 24.0, 24.1, 23.8, 24.0, 24.1, 24.0, 23.8, 24.5]",27.730999999999998,2.807,24.6,71.2
2446,2021031119,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,22.586363636363636,"[21.6, 22.0, 22.0, 25.9, 26.9, 26.5, 22.0, 22.1, 22.2, 21.8, 22.1, 22.3, 22.1, 21.5, 21.7, 21.5, 21.7, 22.7, 22.8, 22.0, 21.7, 21.8]",42.724,9.28,24.6,71.2
2447,2021031120,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,22.455000000000005,"[23.5, 22.8, 23.1, 27.5, 22.7, 21.3, 22.3, 21.5, 21.3, 22.7, 22.1, 20.8, 20.8, 26.1, 26.1, 19.8, 19.8, 22.0, 21.3, 21.6]",29.309,2.6710000000000003,23.9,72.5
2448,2021031120,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.685000000000002,"[24.4, 24.0, 23.6, 23.7, 24.1, 23.5, 23.9, 24.9, 23.6, 24.4, 24.8, 24.8, 24.5, 24.7, 24.6, 25.9, 26.3, 27.5, 26.9, 23.6]",25.899999999999995,2.416,23.9,72.5
2449,2021031120,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,52.0,1,24.54090909090909,"[24.1, 24.2, 24.4, 24.8, 24.5, 24.3, 24.5, 24.7, 24.5, 24.4, 24.0, 26.5, 26.4, 25.8, 24.1, 24.2, 24.0, 24.0, 24.0, 24.0, 24.0, 24.5]",27.676999999999996,2.69,23.9,72.5
2450,2021031120,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,59.0,1,23.471428571428575,"[23.1, 23.0, 29.1, 23.1, 23.9, 23.4, 23.2, 23.1, 22.4, 22.5, 23.3, 23.0, 23.0, 23.3, 23.2, 23.6, 23.1, 25.5, 22.8, 22.1, 23.2]",32.316,3.1439999999999997,23.9,72.5
2451,2021031120,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,22.609499999999997,"[22.5, 23.3, 23.3, 22.5, 22.1, 22.4, 22.6, 22.5, 22.6, 24.09, 22.5, 22.3, 23.0, 22.3, 22.2, 22.4, 22.7, 22.3, 22.2, 22.4]",34.183,2.716,23.9,72.5
2452,2021031120,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,22.986363636363638,"[22.0, 22.4, 22.5, 26.1, 27.1, 26.7, 22.5, 22.5, 22.7, 22.3, 22.4, 22.8, 22.5, 22.1, 22.1, 22.1, 22.0, 23.0, 23.3, 22.2, 22.2, 22.2]",42.872,9.301,23.9,72.5
2453,2021031120,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.97142857142857,"[26.6, 21.1, 21.7, 25.4, 23.5, 22.1, 22.3, 22.2, 22.4, 22.5, 22.4, 22.1, 22.1, 25.2]",32.316,7.375,23.9,72.5
2454,2021031120,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.3,1,78.0,1,24.490909090909096,"[26.3, 23.3, 22.3, 23.3, 23.1, 23.1, 23.5, 22.8, 22.4, 21.5, 20.6, 25.6, 26.5, 26.5, 25.9, 31.5, 25.3, 25.3, 25.3, 25.1, 25.0, 24.6]",29.563000000000002,4.191,23.9,72.5
2455,2021031120,HXXID4,艾特网能空调1719,25.0,50.0,1,71.0,26.3,1,36.0,1,23.950000000000006,"[27.1, 25.8, 24.3, 23.6, 24.4, 23.8, 24.1, 24.0, 24.4, 24.9, 24.3, 23.3, 23.1, 22.8, 22.6, 22.8, 23.0, 22.8, 23.9, 24.0]",41.693999999999996,4.328,23.9,72.5
2456,2021031120,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,73.0,1,23.768181818181816,"[24.0, 23.8, 23.3, 22.5, 22.5, 22.5, 26.8, 26.5, 27.0, 24.1, 23.5, 23.4, 23.6, 23.4, 23.5, 24.4, 22.8, 22.5, 22.5, 23.1, 23.1, 24.1]",25.21,4.359,23.9,72.5
2457,2021031121,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.863636363636363,"[23.9, 23.6, 22.4, 21.0, 21.1, 21.1, 25.7, 25.5, 26.0, 23.0, 22.6, 23.4, 23.3, 23.0, 22.6, 23.5, 21.5, 21.2, 21.3, 21.9, 22.1, 23.3]",25.227999999999998,3.9939999999999998,23.5,74.5
2458,2021031121,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,22.0,1,23.330000000000005,"[27.2, 26.6, 24.4, 23.2, 23.5, 23.2, 23.6, 24.3, 24.4, 25.1, 23.7, 22.3, 21.6, 21.5, 21.7, 21.6, 21.3, 21.6, 23.0, 22.8]",40.23899999999999,3.577,23.5,74.5
2459,2021031121,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,24.729999999999997,"[23.9, 23.6, 23.6, 23.8, 23.9, 23.0, 23.3, 24.0, 22.8, 25.0, 25.5, 25.8, 25.3, 25.4, 25.3, 25.9, 26.4, 27.7, 27.1, 23.3]",26.086999999999996,2.0669999999999997,23.5,74.5
2460,2021031121,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,22.628571428571433,"[22.6, 22.5, 28.5, 22.8, 22.8, 22.5, 22.9, 22.3, 21.5, 21.3, 22.3, 22.1, 22.1, 22.3, 22.3, 22.8, 22.5, 25.3, 21.6, 20.5, 21.7]",32.641999999999996,2.6319999999999997,23.5,74.5
2461,2021031121,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,21.035,"[21.1, 22.4, 21.7, 20.5, 20.1, 20.4, 20.6, 20.5, 20.6, 21.7, 21.5, 21.1, 21.0, 21.0, 21.0, 21.5, 21.8, 21.2, 20.6, 20.4]",34.345000000000006,2.295,23.5,74.5
2462,2021031121,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,21.45454545454546,"[20.7, 21.0, 21.1, 25.2, 26.5, 26.0, 21.0, 21.1, 21.7, 21.0, 20.8, 21.0, 20.6, 20.1, 20.5, 20.1, 20.0, 21.3, 21.3, 20.6, 20.2, 20.2]",41.979,8.299,23.5,74.5
2463,2021031121,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.99285714285714,"[23.8, 20.8, 21.1, 25.1, 22.1, 20.1, 20.9, 21.6, 22.0, 21.8, 21.6, 21.1, 21.0, 24.9]",32.092,6.749,23.5,74.5
2464,2021031121,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,23.813636363636363,"[26.1, 21.3, 20.3, 21.9, 21.9, 21.6, 21.5, 20.8, 20.4, 19.5, 18.6, 25.3, 26.3, 27.7, 26.9, 31.4, 26.4, 26.5, 26.1, 26.0, 24.3, 23.1]",29.426999999999996,3.14,23.5,74.5
2465,2021031121,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.06000000000001,"[23.0, 22.8, 23.3, 26.9, 22.3, 22.6, 22.8, 22.6, 22.8, 21.8, 20.8, 20.0, 18.8, 24.6, 24.8, 18.6, 19.3, 20.3, 21.3, 21.8]",29.124,2.0580000000000003,23.5,74.5
2466,2021031121,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.050000000000008,"[22.6, 23.1, 24.1, 23.5, 24.3, 24.0, 25.0, 24.8, 24.8, 25.0, 23.4, 27.0, 26.8, 25.8, 22.6, 22.8, 22.5, 22.7, 22.8, 23.0, 24.0, 24.5]",27.454000000000008,2.5580000000000003,23.5,74.5
2467,2021031122,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,45.0,1,23.91818181818182,"[22.4, 23.0, 23.5, 23.5, 23.5, 23.7, 24.5, 25.0, 25.1, 25.0, 24.3, 27.1, 26.9, 25.8, 22.5, 22.6, 22.3, 22.5, 22.7, 22.9, 23.3, 24.1]",27.488999999999997,2.4290000000000003,23.1,75.5
2468,2021031122,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,24.965,"[25.4, 24.5, 23.8, 23.8, 24.1, 23.2, 23.4, 24.1, 22.7, 24.9, 25.7, 25.7, 25.5, 25.6, 25.4, 26.6, 26.6, 27.8, 27.3, 23.2]",25.306,1.795,23.1,75.5
2469,2021031122,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,22.78095238095238,"[22.8, 22.9, 28.5, 22.8, 23.3, 23.0, 22.9, 22.3, 21.1, 21.3, 22.6, 22.4, 22.5, 22.5, 22.5, 23.1, 22.7, 25.5, 21.7, 20.5, 21.5]",32.499,2.37,23.1,75.5
2470,2021031122,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.935000000000002,"[21.0, 22.0, 21.8, 20.3, 19.9, 20.0, 20.3, 20.2, 20.3, 21.6, 21.4, 21.2, 21.2, 21.1, 21.0, 21.5, 21.6, 21.3, 20.6, 20.4]",34.211,2.169,23.1,75.5
2471,2021031122,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,21.814285714285713,"[22.8, 20.6, 21.2, 24.4, 22.0, 20.4, 21.2, 21.6, 21.7, 21.6, 21.4, 20.8, 20.7, 25.0]",31.769000000000002,6.419,23.1,75.5
2472,2021031122,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.325000000000003,"[23.5, 23.8, 23.8, 27.3, 22.6, 23.6, 23.6, 23.6, 23.8, 21.8, 20.1, 20.0, 18.1, 24.3, 24.8, 18.4, 19.3, 20.4, 22.1, 21.6]",28.852999999999998,2.032,23.1,75.5
2473,2021031122,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,67.0,1,23.977272727272734,"[25.8, 21.1, 20.5, 22.0, 22.1, 21.9, 21.3, 20.5, 20.0, 18.9, 18.0, 26.3, 27.5, 27.9, 27.3, 31.3, 27.1, 26.8, 27.0, 26.3, 25.1, 22.8]",29.814999999999994,3.093,23.1,75.5
2474,2021031122,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,26.0,1,23.12,"[27.2, 26.6, 24.4, 23.0, 23.6, 23.3, 23.6, 24.3, 24.4, 24.8, 23.1, 22.0, 21.1, 20.9, 21.3, 21.2, 21.3, 20.8, 22.5, 23.0]",41.583999999999996,3.49,23.1,75.5
2475,2021031122,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,22.663636363636364,"[23.8, 22.8, 21.6, 20.8, 20.6, 21.1, 25.5, 25.3, 25.7, 23.0, 22.6, 23.4, 23.4, 23.1, 22.7, 23.0, 21.5, 21.1, 21.2, 21.8, 21.6, 23.0]",24.944000000000003,3.5210000000000004,23.1,75.5
2476,2021031122,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.413636363636368,"[20.5, 21.0, 21.0, 25.1, 26.3, 25.9, 21.1, 21.1, 21.3, 20.8, 20.6, 21.0, 20.7, 20.1, 20.3, 20.1, 20.2, 21.3, 21.5, 20.6, 20.3, 20.3]",41.89500000000001,7.319,23.1,75.5
2477,2021031123,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.3,1,35.0,1,22.76,"[24.6, 24.3, 25.1, 28.0, 23.9, 24.3, 24.7, 24.8, 24.9, 22.1, 20.2, 18.9, 17.9, 24.0, 24.3, 17.7, 19.1, 20.6, 22.6, 23.2]",29.418999999999993,1.974,23.0,75.3
2478,2021031123,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.7,1,54.0,1,22.604545454545455,"[23.7, 22.8, 21.8, 20.8, 20.8, 21.1, 25.5, 25.3, 25.7, 23.0, 22.5, 23.3, 23.3, 22.6, 22.3, 22.9, 21.5, 21.2, 21.0, 21.9, 21.6, 22.7]",24.757,3.668,23.0,75.3
2479,2021031123,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,22.0,1,23.1,"[26.9, 26.5, 24.1, 22.8, 23.3, 23.1, 23.7, 24.2, 24.3, 24.9, 23.2, 21.8, 21.3, 21.2, 21.3, 21.3, 21.5, 21.1, 22.6, 22.9]",41.801,3.136,23.0,75.3
2480,2021031123,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,70.0,1,23.609090909090913,"[25.8, 20.8, 20.1, 21.3, 21.1, 20.9, 20.8, 20.1, 19.5, 18.5, 17.4, 25.9, 27.4, 27.7, 27.1, 31.5, 26.9, 26.6, 26.7, 26.0, 24.8, 22.5]",29.603,3.508,23.0,75.3
2481,2021031123,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,22.02857142857143,"[24.8, 20.3, 20.7, 24.5, 21.8, 20.3, 21.1, 21.9, 22.6, 22.1, 21.8, 21.0, 20.5, 25.0]",32.416,6.45,23.0,75.3
2482,2021031123,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.9,1,62.0,1,20.99545454545455,"[19.8, 20.3, 20.3, 24.8, 26.0, 25.6, 20.5, 20.5, 20.8, 20.4, 20.3, 20.6, 20.4, 19.8, 19.8, 19.8, 19.8, 20.9, 21.1, 20.3, 20.0, 20.1]",42.35900000000001,7.292000000000001,23.0,75.3
2483,2021031123,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.5,1,38.0,1,20.955000000000002,"[21.0, 22.1, 21.4, 20.3, 19.9, 20.0, 20.4, 20.2, 20.3, 21.9, 21.5, 21.1, 21.4, 21.0, 21.1, 21.5, 21.8, 21.5, 20.2, 20.5]",33.620999999999995,2.155,23.0,75.3
2484,2021031123,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,22.785714285714285,"[22.9, 22.9, 28.7, 22.8, 23.5, 23.3, 23.1, 22.0, 21.3, 21.3, 22.6, 22.5, 22.5, 22.7, 22.8, 23.3, 22.7, 25.3, 21.3, 19.9, 21.1]",32.145999999999994,2.3819999999999997,23.0,75.3
2485,2021031123,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,25.0,1,25.12,"[25.3, 24.3, 23.6, 24.3, 24.4, 23.4, 23.5, 24.0, 22.6, 25.5, 26.1, 26.4, 25.8, 26.0, 25.9, 26.5, 26.6, 28.1, 27.3, 22.8]",25.792999999999996,1.551,23.0,75.3
2486,2021031123,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.6,1,44.0,1,24.113636363636363,"[22.5, 23.1, 23.3, 23.6, 23.3, 24.5, 25.2, 25.2, 25.3, 25.6, 24.2, 27.3, 27.0, 26.0, 22.6, 22.8, 22.4, 22.6, 22.8, 22.8, 23.9, 24.5]",28.050999999999995,2.229,23.0,75.3
2487,2021031200,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,22.70476190476191,"[22.9, 23.1, 28.6, 23.3, 23.0, 23.4, 23.3, 22.4, 21.0, 21.3, 22.5, 22.1, 22.2, 22.3, 22.4, 23.0, 22.6, 25.5, 21.5, 19.6, 20.8]",32.372,2.419,22.8,76.0
2488,2021031200,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,21.11111111111111,"[21.2, 22.2, 21.6, 20.5, 20.1, 20.5, 20.2, 20.5, 22.1, 21.6, 21.5, 20.8, 21.3, 21.3, 22.0, 21.6, 20.6, 20.4]",33.943999999999996,2.051,22.8,76.0
2489,2021031200,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.022727272727277,"[19.7, 20.1, 20.3, 24.8, 25.9, 25.5, 20.5, 20.5, 20.8, 20.2, 20.6, 20.6, 20.5, 19.8, 20.0, 19.8, 20.0, 21.1, 21.1, 20.5, 20.0, 20.2]",41.387,7.212999999999999,22.8,76.0
2490,2021031200,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,55.0,1,21.8,"[25.5, 20.2, 20.8, 20.3, 21.8, 20.2, 21.1, 22.0, 22.6, 22.1, 21.8, 21.0, 20.5, 25.3]",31.848,6.936,22.8,76.0
2491,2021031200,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.540000000000003,"[24.5, 24.3, 25.2, 28.3, 24.1, 24.1, 24.6, 24.7, 24.8, 21.8, 19.6, 17.6, 17.2, 23.5, 24.3, 17.8, 18.3, 20.5, 22.5, 23.1]",28.961,1.814,22.8,76.0
2492,2021031200,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,70.0,1,23.095238095238102,"[25.5, 20.1, 19.6, 21.1, 21.1, 20.8, 20.1, 19.4, 18.9, 17.9, 16.6, 25.8, 27.6, 27.3, 31.4, 26.8, 26.6, 26.6, 25.9, 23.6, 22.3]",29.560999999999993,3.548,22.8,76.0
2493,2021031200,HXXID4,艾特网能空调1719,25.0,50.0,1,62.0,25.7,1,20.0,1,22.8421052631579,"[26.4, 24.0, 22.8, 23.1, 22.9, 23.6, 24.0, 24.3, 24.8, 23.1, 22.0, 21.3, 21.1, 21.3, 21.1, 21.6, 21.2, 22.6, 22.8]",38.14800000000001,3.0380000000000003,22.8,76.0
2494,2021031200,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,22.577272727272728,"[23.6, 22.6, 21.9, 20.8, 20.8, 21.1, 25.4, 25.2, 25.5, 23.0, 22.5, 23.6, 23.1, 22.6, 22.3, 22.9, 21.5, 21.2, 20.6, 22.0, 21.6, 22.9]",24.592,3.31,22.8,76.0
2495,2021031200,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,33.0,1,25.210000000000004,"[25.7, 24.9, 24.4, 24.0, 23.8, 23.0, 23.3, 23.6, 22.3, 25.6, 26.1, 26.3, 26.1, 26.2, 26.0, 27.0, 26.9, 28.3, 27.6, 23.1]",25.979000000000003,1.7269999999999999,22.8,76.0
2496,2021031200,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,24.236363636363638,"[22.6, 23.1, 23.5, 23.6, 23.4, 24.3, 25.3, 25.6, 25.8, 25.6, 24.8, 27.4, 27.1, 26.0, 22.7, 22.8, 22.4, 22.6, 22.8, 23.5, 23.8, 24.5]",27.382000000000005,2.362,22.8,76.0
2497,2021031201,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,23.747619047619047,"[24.6, 24.8, 30.1, 24.8, 24.7, 24.5, 24.6, 22.9, 21.3, 21.6, 23.6, 23.4, 23.4, 24.1, 24.1, 24.2, 24.0, 25.9, 21.4, 19.6, 21.1]",31.833000000000002,2.04,22.5,77.3
2498,2021031201,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,22.640909090909094,"[23.6, 22.8, 21.9, 20.8, 20.8, 21.0, 25.3, 25.1, 25.5, 22.8, 22.4, 24.3, 24.1, 22.8, 22.3, 22.9, 21.5, 21.1, 20.8, 21.8, 21.6, 22.9]",24.406000000000002,3.259,22.5,77.3
2499,2021031201,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,25.65,"[25.8, 25.2, 24.7, 24.5, 25.0, 24.0, 24.5, 24.9, 24.1, 25.5, 26.3, 26.5, 26.3, 26.1, 25.9, 27.0, 26.9, 28.1, 27.7, 24.0]",25.122,1.895,22.5,77.3
2500,2021031201,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,20.0,1,23.005000000000003,"[26.8, 26.3, 24.1, 22.9, 23.1, 22.8, 23.5, 24.1, 24.2, 24.6, 23.0, 22.1, 21.3, 21.1, 21.3, 21.1, 21.3, 21.2, 22.5, 22.8]",37.983000000000004,3.141,22.5,77.3
2501,2021031201,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,23.49090909090909,"[25.7, 20.3, 20.3, 21.1, 21.3, 20.9, 20.2, 19.6, 19.3, 18.5, 17.3, 25.8, 27.2, 27.8, 27.3, 31.3, 26.9, 26.7, 26.7, 26.1, 24.2, 22.3]",29.509999999999994,3.3539999999999996,22.5,77.3
2502,2021031201,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,23.009999999999998,"[25.1, 24.7, 25.6, 28.5, 24.4, 24.6, 25.1, 25.1, 25.1, 22.0, 20.0, 19.2, 17.8, 23.7, 24.6, 18.5, 18.8, 21.0, 23.0, 23.4]",28.811,1.903,22.5,77.3
2503,2021031201,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.19285714285714,"[25.5, 20.5, 20.7, 24.5, 22.2, 20.0, 21.2, 22.4, 22.9, 22.4, 22.1, 21.0, 20.4, 24.9]",31.475,7.065,22.5,77.3
2504,2021031201,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.85454545454546,"[19.5, 20.0, 20.1, 24.6, 25.8, 25.3, 20.2, 20.3, 20.6, 20.2, 20.4, 20.6, 20.3, 19.6, 20.0, 19.6, 19.8, 21.0, 20.9, 20.2, 19.8, 20.0]",40.800000000000004,7.36,22.5,77.3
2505,2021031201,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,30.0,1,21.450000000000003,"[21.8, 22.4, 21.9, 20.5, 20.0, 20.1, 20.4, 20.2, 20.4, 22.9, 22.6, 21.9, 21.8, 21.8, 22.0, 22.8, 22.3, 22.1, 20.5, 20.6]",33.772999999999996,1.8459999999999999,22.5,77.3
2506,2021031201,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.713636363636365,"[21.3, 22.0, 23.5, 22.8, 23.3, 23.7, 24.9, 25.6, 25.6, 25.3, 25.1, 27.2, 26.9, 25.8, 22.1, 21.6, 21.2, 21.5, 21.8, 23.2, 23.3, 24.0]",27.437000000000005,2.955,22.5,77.3
2507,2021031202,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.05,"[23.8, 23.5, 23.1, 21.6, 21.5, 21.5, 25.9, 25.7, 26.0, 23.2, 22.7, 23.1, 23.1, 23.0, 22.7, 23.7, 22.0, 21.6, 21.5, 22.2, 22.3, 23.4]",24.361,3.293,22.2,78.9
2508,2021031202,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,23.64285714285715,"[23.5, 24.8, 30.0, 25.0, 26.0, 25.4, 25.1, 22.8, 21.8, 21.0, 23.3, 22.1, 22.1, 22.6, 23.8, 24.3, 23.6, 26.0, 21.4, 20.2, 21.7]",31.932000000000002,2.423,22.2,78.9
2509,2021031202,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.810000000000006,"[22.1, 23.0, 21.8, 20.8, 20.5, 20.6, 20.8, 20.7, 20.8, 22.4, 23.1, 21.8, 22.5, 22.1, 22.5, 23.3, 23.3, 22.6, 20.5, 21.0]",33.469,2.2,22.2,78.9
2510,2021031202,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,71.0,1,21.218181818181822,"[20.1, 20.6, 20.5, 24.9, 26.0, 25.6, 20.8, 20.9, 21.1, 20.6, 20.5, 20.5, 20.3, 20.3, 20.1, 20.2, 20.0, 21.1, 21.5, 20.3, 20.4, 20.5]",41.013000000000005,7.987,22.2,78.9
2511,2021031202,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,64.0,1,22.09285714285715,"[26.0, 20.3, 21.0, 24.4, 22.1, 20.4, 21.3, 21.8, 21.9, 22.1, 21.5, 20.8, 20.6, 25.1]",31.314000000000004,6.325,22.2,78.9
2512,2021031202,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.715,"[25.0, 24.8, 25.0, 28.3, 24.6, 24.0, 23.1, 23.2, 23.1, 22.3, 20.6, 19.8, 18.8, 24.4, 24.8, 17.9, 19.5, 20.5, 22.3, 22.3]",28.616999999999997,1.99,22.2,78.9
2513,2021031202,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,28.0,1,23.645000000000003,"[27.1, 26.6, 24.5, 23.3, 23.7, 23.5, 24.0, 24.3, 24.5, 25.6, 24.4, 22.8, 22.2, 22.0, 22.0, 21.9, 22.0, 22.1, 23.3, 23.1]",37.631,3.1919999999999997,22.2,78.9
2514,2021031202,HXXID4,艾特网能空调1712,25.0,50.0,1,51.0,26.2,1,31.0,1,24.755000000000003,"[24.3, 24.6, 23.6, 24.5, 23.8, 22.8, 23.5, 23.8, 22.1, 23.5, 25.4, 25.9, 25.6, 25.9, 25.6, 26.0, 26.3, 27.3, 27.1, 23.5]",24.962,1.6369999999999998,22.2,78.9
2515,2021031202,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,74.0,1,23.927272727272722,"[26.0, 21.2, 20.8, 22.1, 21.5, 21.1, 21.1, 20.5, 19.8, 19.1, 17.7, 26.4, 27.5, 27.9, 27.5, 31.4, 26.9, 26.8, 26.8, 26.2, 25.0, 23.1]",29.255000000000003,3.3,22.2,78.9
2516,2021031202,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,52.0,1,22.922727272727276,"[21.0, 21.6, 22.4, 22.3, 22.3, 23.0, 23.6, 24.3, 23.7, 24.3, 24.2, 26.6, 26.4, 25.1, 21.1, 21.2, 20.8, 21.1, 21.5, 21.9, 22.3, 23.6]",26.802000000000003,2.682,22.2,78.9
2517,2021031203,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.577272727272728,"[23.7, 22.9, 22.0, 21.0, 20.8, 20.8, 25.2, 25.0, 25.5, 22.5, 22.2, 24.1, 24.1, 23.0, 22.4, 22.9, 21.3, 20.8, 21.1, 21.4, 21.4, 22.6]",24.218,3.2910000000000004,22.1,79.2
2518,2021031203,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,24.661904761904772,"[25.5, 25.9, 30.1, 25.9, 26.0, 24.9, 24.8, 22.8, 21.5, 20.8, 26.0, 26.1, 26.1, 26.1, 25.8, 27.1, 25.0, 26.3, 20.6, 19.5, 21.1]",32.101000000000006,2.028,22.1,79.2
2519,2021031203,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.469500000000004,"[21.6, 22.4, 21.3, 20.5, 20.0, 20.0, 20.3, 20.1, 20.3, 24.09, 22.6, 21.9, 21.9, 21.8, 21.9, 22.9, 22.6, 22.6, 20.1, 20.5]",33.443000000000005,1.9409999999999998,22.1,79.2
2520,2021031203,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.745454545454546,"[19.8, 20.4, 20.5, 24.5, 25.6, 25.2, 20.3, 20.4, 20.8, 20.5, 19.7, 20.1, 19.8, 19.7, 19.4, 19.6, 19.3, 20.3, 21.0, 19.7, 19.8, 20.0]",40.879000000000005,7.382999999999999,22.1,79.2
2521,2021031203,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.91428571428571,"[25.6, 20.5, 20.4, 24.3, 22.0, 19.8, 21.1, 22.2, 21.9, 22.0, 21.5, 20.5, 20.0, 25.0]",31.261,6.689,22.1,79.2
2522,2021031203,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.810000000000006,"[24.6, 25.0, 25.6, 28.1, 24.1, 24.5, 25.0, 25.1, 25.1, 22.1, 20.1, 19.8, 17.1, 23.5, 24.3, 17.1, 18.8, 20.2, 22.8, 23.3]",28.508,1.723,22.1,79.2
2523,2021031203,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.35454545454546,"[25.7, 20.1, 19.5, 21.0, 20.6, 20.6, 20.3, 19.6, 19.0, 17.8, 16.6, 26.0, 27.5, 27.6, 27.5, 31.4, 27.0, 26.8, 26.6, 26.0, 24.6, 22.0]",29.78,2.991,22.1,79.2
2524,2021031203,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,22.0,1,22.965,"[26.9, 26.2, 24.0, 22.7, 22.8, 22.8, 23.3, 24.0, 24.0, 24.9, 23.3, 22.0, 21.4, 21.2, 21.3, 21.0, 21.1, 21.2, 22.5, 22.7]",37.552,3.054,22.1,79.2
2525,2021031203,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.075000000000006,"[24.3, 25.4, 24.9, 24.4, 25.1, 24.8, 25.8, 25.8, 24.1, 23.0, 24.0, 24.5, 24.3, 24.0, 24.0, 26.7, 26.6, 27.6, 27.6, 24.6]",24.933000000000003,1.906,22.1,79.2
2526,2021031203,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.131818181818186,"[21.9, 22.5, 22.3, 22.6, 22.5, 22.7, 24.3, 23.7, 24.8, 23.2, 25.1, 26.3, 26.2, 25.1, 21.8, 21.6, 21.5, 21.6, 21.7, 21.8, 22.1, 23.6]",27.061,2.5780000000000003,22.1,79.2
2527,2021031204,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.525,"[21.8, 22.7, 21.6, 20.1, 19.6, 19.8, 20.0, 19.9, 20.1, 23.1, 23.1, 22.1, 22.3, 22.0, 22.5, 23.3, 23.7, 22.6, 20.1, 20.1]",33.389,1.844,22.4,79.1
2528,2021031204,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.490909090909092,"[19.3, 19.3, 19.5, 24.3, 25.5, 25.0, 20.0, 20.0, 20.4, 19.8, 20.0, 20.0, 19.9, 19.4, 19.3, 19.4, 19.4, 20.6, 20.7, 19.8, 19.6, 19.6]",40.958,7.357,22.4,79.1
2529,2021031204,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,21.892857142857146,"[25.5, 20.2, 20.6, 24.4, 21.6, 19.6, 20.1, 22.3, 22.8, 22.2, 21.8, 20.6, 20.2, 24.6]",31.318000000000005,6.489,22.4,79.1
2530,2021031204,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,22.994999999999997,"[25.1, 25.1, 26.4, 28.8, 24.9, 25.3, 25.9, 26.0, 26.0, 22.1, 20.3, 19.1, 16.4, 22.9, 24.1, 16.4, 18.3, 20.5, 22.8, 23.5]",28.752,1.6159999999999999,22.4,79.1
2531,2021031204,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.799999999999997,"[25.6, 19.4, 18.5, 20.4, 20.8, 20.3, 19.4, 18.7, 18.1, 16.6, 15.6, 25.6, 27.1, 27.5, 27.2, 31.4, 26.5, 26.2, 26.3, 25.5, 23.6, 21.3]",28.998,2.988,22.4,79.1
2532,2021031204,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,18.0,1,22.825000000000006,"[26.9, 26.2, 23.8, 22.6, 22.8, 22.6, 23.3, 23.9, 24.0, 24.5, 22.7, 21.9, 20.6, 20.8, 21.3, 21.1, 21.6, 20.6, 22.3, 23.0]",37.58,2.608,22.4,79.1
2533,2021031204,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.62727272727273,"[24.0, 23.1, 21.8, 20.6, 20.8, 21.1, 25.3, 25.1, 25.3, 22.8, 22.4, 23.5, 24.0, 23.2, 22.6, 22.8, 21.6, 21.2, 20.6, 21.9, 21.4, 22.7]",24.198,3.2710000000000004,22.4,79.1
2534,2021031204,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,25.20952380952382,"[26.6, 27.0, 31.1, 26.3, 26.4, 26.0, 26.1, 23.3, 21.8, 21.5, 26.3, 26.1, 26.1, 26.6, 26.3, 26.6, 26.1, 27.5, 21.2, 19.8, 20.7]",32.318,1.95,22.4,79.1
2535,2021031204,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.354545454545452,"[22.3, 22.8, 23.2, 23.3, 23.0, 23.1, 23.0, 23.5, 23.3, 23.2, 24.6, 26.5, 26.4, 25.3, 22.3, 22.5, 22.6, 22.2, 22.2, 22.9, 22.5, 23.1]",26.961000000000002,2.467,22.4,79.1
2536,2021031204,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,37.0,1,24.710000000000004,"[23.3, 24.2, 24.2, 24.5, 25.4, 25.5, 26.3, 26.6, 25.3, 22.7, 23.1, 23.1, 22.8, 23.4, 23.6, 25.3, 26.1, 26.6, 26.8, 25.4]",24.801,2.103,22.4,79.1
2537,2021031205,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,22.51818181818182,"[24.0, 22.8, 21.6, 20.5, 20.6, 21.0, 25.3, 25.1, 25.3, 22.7, 22.3, 23.5, 23.8, 22.9, 22.3, 22.8, 21.4, 21.1, 20.5, 21.7, 21.5, 22.7]",24.307,3.14,22.2,80.4
2538,2021031205,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.042857142857148,"[26.3, 26.6, 30.7, 25.8, 26.1, 25.6, 26.0, 23.1, 21.8, 21.3, 26.5, 26.1, 26.3, 26.3, 26.1, 27.0, 25.7, 27.4, 20.9, 19.6, 20.7]",32.209,1.743,22.2,80.4
2539,2021031205,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,29.0,1,21.165000000000003,"[21.5, 22.3, 21.2, 20.0, 19.3, 19.5, 19.6, 19.6, 19.9, 23.0, 22.8, 21.7, 21.8, 21.5, 22.1, 22.6, 23.1, 22.2, 19.8, 19.8]",33.368,1.828,22.2,80.4
2540,2021031205,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.40909090909091,"[19.3, 19.5, 19.6, 24.3, 25.4, 25.0, 20.0, 20.0, 20.3, 19.8, 19.9, 20.0, 19.7, 19.2, 19.3, 19.2, 19.1, 20.3, 20.5, 19.6, 19.4, 19.6]",41.146,7.102,22.2,80.4
2541,2021031205,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.928571428571427,"[25.8, 20.1, 20.6, 24.5, 21.8, 19.4, 20.1, 21.8, 22.9, 22.5, 22.1, 20.8, 20.1, 24.5]",31.236,6.278,22.2,80.4
2542,2021031205,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,23.14,"[25.0, 25.7, 26.5, 29.0, 25.0, 25.4, 26.0, 26.1, 26.1, 22.5, 20.8, 19.4, 16.8, 22.9, 24.0, 16.6, 17.8, 20.5, 23.1, 23.6]",28.810999999999993,1.791,22.2,80.4
2543,2021031205,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.0,1,54.0,1,22.622727272727275,"[25.7, 19.0, 18.6, 20.3, 20.3, 20.0, 19.3, 18.1, 17.5, 16.7, 14.9, 25.1, 26.8, 27.5, 27.1, 31.5, 26.5, 26.1, 26.3, 25.5, 23.4, 21.5]",29.269,2.987,22.2,80.4
2544,2021031205,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.5,1,12.0,1,22.83,"[26.8, 26.0, 23.6, 22.5, 22.8, 22.6, 23.2, 23.8, 24.0, 24.6, 22.9, 21.7, 20.8, 21.0, 21.3, 21.2, 21.5, 20.9, 22.5, 22.9]",37.876999999999995,3.002,22.2,80.4
2545,2021031205,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.313636363636363,"[22.4, 22.9, 23.3, 23.5, 23.0, 23.3, 22.7, 23.5, 23.1, 23.1, 24.0, 26.5, 26.3, 25.3, 22.5, 22.6, 22.2, 22.4, 22.4, 22.3, 22.6, 23.0]",27.099,2.309,22.2,80.4
2546,2021031205,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,35.0,1,24.494999999999997,"[23.1, 23.8, 23.8, 24.3, 25.3, 25.2, 26.3, 26.5, 25.0, 22.5, 22.9, 22.9, 22.6, 23.2, 23.3, 25.0, 26.0, 26.5, 26.8, 24.9]",25.31299999999999,1.9969999999999999,22.2,80.4
2547,2021031206,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.62727272727273,"[24.1, 22.8, 21.8, 20.8, 20.6, 21.0, 25.4, 25.2, 25.5, 22.8, 22.4, 23.7, 23.9, 23.0, 22.4, 22.9, 21.5, 21.1, 20.8, 21.8, 21.5, 22.8]",24.461,3.1689999999999996,22.4,79.0
2548,2021031206,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.6,1,18.0,1,22.874999999999996,"[26.8, 26.0, 23.5, 22.4, 22.9, 22.6, 23.2, 23.7, 23.9, 24.7, 23.0, 21.7, 21.2, 21.1, 21.5, 21.3, 21.4, 21.1, 22.6, 22.9]",38.09199999999999,3.025,22.4,79.0
2549,2021031206,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.645454545454548,"[25.6, 19.1, 18.5, 20.1, 20.1, 19.9, 19.2, 18.3, 17.8, 16.6, 15.1, 25.4, 26.9, 27.5, 27.3, 31.4, 26.5, 26.3, 26.2, 25.6, 23.5, 21.3]",29.320999999999998,2.9960000000000004,22.4,79.0
2550,2021031206,HXXID4,艾特网能空调1717,25.0,50.0,1,51.0,26.2,1,30.0,1,23.12,"[25.3, 25.7, 26.6, 29.3, 25.1, 25.3, 26.0, 26.1, 26.1, 22.5, 20.4, 19.4, 16.6, 22.7, 23.8, 16.6, 18.0, 20.3, 23.0, 23.6]",28.867999999999995,1.9040000000000001,22.4,79.0
2551,2021031206,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.921428571428574,"[25.6, 20.1, 20.6, 24.5, 21.6, 19.3, 20.3, 21.6, 23.0, 22.5, 22.1, 20.9, 20.2, 24.6]",31.313000000000002,6.028,22.4,79.0
2552,2021031206,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.263636363636365,"[19.1, 19.6, 19.6, 24.1, 25.2, 24.8, 19.8, 19.8, 20.2, 19.6, 19.8, 19.8, 19.6, 19.0, 19.2, 19.0, 19.1, 20.2, 20.3, 19.5, 19.2, 19.3]",40.800000000000004,7.169,22.4,79.0
2553,2021031206,HXXID4,艾特网能空调1714,24.0,50.0,1,51.0,25.2,1,30.0,1,21.035,"[21.4, 22.1, 21.1, 19.6, 19.1, 19.1, 19.5, 19.4, 19.7, 23.0, 22.7, 21.7, 21.6, 21.5, 22.0, 22.6, 23.1, 22.0, 19.8, 19.7]",33.611999999999995,1.756,22.4,79.0
2554,2021031206,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.11904761904762,"[26.6, 26.9, 30.8, 25.9, 26.1, 25.6, 25.9, 23.0, 21.3, 21.3, 26.5, 26.5, 26.5, 26.5, 26.5, 27.1, 26.2, 27.5, 20.8, 19.5, 20.5]",32.642,1.959,22.4,79.0
2555,2021031206,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.58636363636364,"[23.0, 23.4, 23.3, 24.0, 23.3, 23.3, 23.0, 23.5, 23.1, 23.3, 24.3, 26.5, 26.3, 25.3, 23.0, 23.1, 22.8, 23.0, 23.0, 22.8, 22.6, 23.0]",27.059000000000005,2.339,22.4,79.0
2556,2021031206,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.610000000000003,"[23.1, 23.8, 24.0, 24.3, 25.5, 25.6, 26.5, 26.9, 25.4, 22.7, 23.0, 22.8, 22.7, 23.3, 23.3, 25.0, 25.9, 26.5, 26.8, 25.1]",24.179999999999996,2.046,22.4,79.0
2557,2021031207,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.599999999999998,"[24.1, 22.8, 21.9, 20.8, 20.7, 20.9, 25.5, 25.1, 25.5, 22.8, 22.5, 23.8, 23.9, 23.0, 22.4, 22.9, 21.2, 20.8, 20.8, 21.6, 21.5, 22.7]",24.468,3.202,22.3,79.6
2558,2021031207,HXXID4,艾特网能空调1719,25.0,50.0,1,60.0,25.7,1,18.0,1,22.865000000000006,"[26.8, 25.9, 23.6, 22.2, 23.0, 22.7, 23.1, 23.6, 23.8, 24.8, 23.1, 21.8, 21.1, 21.1, 21.5, 21.3, 21.1, 21.1, 22.7, 23.0]",37.63499999999999,2.883,22.3,79.6
2559,2021031207,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,61.0,1,22.66363636363636,"[25.7, 19.0, 18.4, 20.4, 20.2, 20.1, 19.2, 18.3, 17.6, 16.5, 15.1, 25.3, 27.0, 27.5, 27.3, 31.4, 26.5, 26.2, 26.3, 25.7, 23.7, 21.2]",29.131999999999998,2.9330000000000003,22.3,79.6
2560,2021031207,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.970000000000002,"[25.3, 25.6, 26.1, 29.2, 25.1, 25.4, 25.5, 25.6, 25.7, 22.5, 20.5, 19.3, 16.6, 22.7, 23.9, 16.7, 17.8, 20.1, 22.6, 23.2]",29.002999999999993,1.9580000000000002,22.3,79.6
2561,2021031207,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.871428571428574,"[25.6, 20.3, 20.9, 24.5, 21.9, 19.7, 20.5, 21.0, 22.3, 22.5, 21.8, 20.6, 20.0, 24.6]",31.66,6.166,22.3,79.6
2562,2021031207,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.33636363636364,"[19.7, 20.0, 20.0, 24.1, 25.2, 24.8, 19.8, 20.1, 20.3, 19.8, 19.4, 19.7, 19.6, 19.0, 19.3, 19.0, 19.0, 20.1, 20.4, 19.5, 19.3, 19.3]",40.71800000000001,6.601,22.3,79.6
2563,2021031207,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,36.0,1,23.345454545454547,"[22.4, 22.8, 22.9, 23.6, 22.9, 23.3, 23.0, 23.6, 23.1, 23.1, 24.1, 26.5, 26.3, 25.3, 22.6, 22.6, 22.3, 22.4, 22.5, 22.5, 22.6, 23.2]",27.015,2.099,22.3,79.6
2564,2021031207,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.095238095238102,"[26.6, 27.0, 30.8, 26.0, 26.1, 25.7, 26.0, 23.0, 21.5, 21.0, 26.4, 26.3, 26.3, 26.6, 26.3, 26.8, 26.0, 27.6, 20.7, 19.6, 20.7]",32.66700000000001,1.839,22.3,79.6
2565,2021031207,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.619999999999997,"[23.3, 23.7, 23.8, 24.4, 25.3, 25.5, 26.5, 26.8, 25.5, 22.6, 23.0, 23.1, 22.8, 23.3, 23.4, 24.9, 26.0, 26.5, 26.8, 25.2]",25.286,2.166,22.3,79.6
2566,2021031207,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.1445,"[21.5, 22.1, 21.1, 19.6, 19.1, 19.3, 19.5, 19.5, 19.7, 24.09, 22.8, 21.7, 21.8, 21.6, 22.0, 22.7, 23.1, 22.2, 19.8, 19.7]",33.862,1.726,22.3,79.6
2567,2021031208,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.71,"[23.4, 23.8, 23.8, 24.4, 25.5, 25.6, 26.5, 26.9, 25.8, 22.6, 23.1, 23.3, 23.0, 23.4, 23.5, 24.8, 26.0, 26.6, 26.9, 25.3]",25.145999999999994,2.124,22.9,78.2
2568,2021031208,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.095238095238095,"[26.4, 26.6, 30.7, 25.8, 26.0, 25.6, 25.8, 23.1, 21.7, 21.3, 26.8, 26.4, 26.5, 26.4, 26.3, 27.1, 26.1, 27.5, 21.1, 19.5, 20.3]",32.830999999999996,1.964,22.9,78.2
2569,2021031208,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.17,"[21.6, 22.2, 21.3, 19.8, 19.3, 19.5, 19.6, 19.6, 19.8, 23.0, 22.8, 21.8, 21.8, 21.6, 22.0, 22.7, 23.0, 22.2, 20.0, 19.8]",33.556000000000004,1.8559999999999999,22.9,78.2
2570,2021031208,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,22.15,"[25.6, 20.8, 21.0, 24.5, 22.0, 19.7, 20.9, 21.6, 22.8, 22.8, 22.2, 21.0, 20.3, 24.9]",31.69,6.122000000000001,22.9,78.2
2571,2021031208,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.42727272727273,"[19.1, 20.0, 19.8, 24.1, 25.3, 24.9, 20.2, 20.3, 20.2, 19.8, 20.0, 20.0, 19.7, 19.1, 19.4, 19.1, 19.1, 20.5, 20.5, 19.5, 19.3, 19.5]",40.68899999999999,7.343999999999999,22.9,78.2
2572,2021031208,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.61363636363636,"[25.5, 19.0, 18.3, 20.3, 20.3, 20.1, 19.3, 18.4, 17.8, 16.7, 15.3, 24.6, 26.8, 27.5, 27.1, 31.4, 26.4, 26.2, 26.2, 25.4, 23.4, 21.5]",29.317999999999998,3.235,22.9,78.2
2573,2021031208,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.5,1,13.0,1,22.96500000000001,"[26.8, 26.1, 23.9, 22.8, 23.0, 22.6, 23.4, 23.9, 24.1, 24.5, 23.0, 22.1, 21.1, 21.1, 21.3, 21.3, 21.6, 21.1, 22.6, 23.0]",37.875,2.967,22.9,78.2
2574,2021031208,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.400000000000002,"[22.6, 23.0, 23.0, 23.5, 23.0, 23.4, 23.0, 23.5, 23.1, 23.3, 24.1, 26.5, 26.2, 25.3, 22.6, 22.7, 22.5, 22.6, 22.6, 22.5, 22.5, 23.3]",27.276,2.1719999999999997,22.9,78.2
2575,2021031208,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.672727272727276,"[23.9, 23.0, 21.8, 20.8, 20.9, 21.2, 25.5, 25.3, 25.5, 22.8, 22.4, 23.9, 24.0, 23.0, 22.3, 22.8, 21.6, 21.3, 20.7, 21.8, 21.6, 22.7]",24.46,3.31,22.9,78.2
2576,2021031208,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,23.075000000000003,"[24.9, 25.5, 26.5, 29.0, 25.0, 25.4, 26.0, 26.1, 26.1, 22.3, 20.5, 18.9, 16.8, 22.8, 24.0, 16.6, 18.0, 20.3, 23.1, 23.7]",28.116,1.801,22.9,78.2
2577,2021031209,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,59.0,1,22.63181818181818,"[25.5, 18.8, 18.5, 20.1, 20.3, 20.0, 19.1, 18.3, 17.6, 16.5, 15.1, 25.3, 27.0, 27.5, 27.2, 31.4, 26.5, 26.4, 26.2, 25.6, 23.8, 21.2]",29.346999999999994,3.108,23.3,77.2
2578,2021031209,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,26.0,1,22.875,"[24.9, 25.5, 26.1, 29.0, 24.8, 25.1, 25.5, 25.6, 25.6, 22.2, 20.1, 18.9, 16.3, 22.8, 23.9, 16.7, 17.8, 20.1, 23.0, 23.6]",28.397999999999996,1.886,23.3,77.2
2579,2021031209,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,57.0,1,21.985714285714284,"[25.5, 20.8, 20.1, 24.5, 22.3, 19.5, 20.8, 21.1, 22.3, 22.5, 22.1, 21.0, 20.4, 24.9]",31.824,6.103,23.3,77.2
2580,2021031209,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.490909090909096,"[19.9, 20.3, 20.3, 24.2, 25.3, 24.8, 19.8, 20.0, 20.3, 20.0, 19.9, 20.1, 19.8, 19.1, 19.6, 19.1, 19.1, 20.4, 20.3, 19.5, 19.4, 19.6]",41.254000000000005,7.5120000000000005,23.3,77.2
2581,2021031209,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.369999999999997,"[21.6, 22.5, 21.4, 20.1, 19.6, 19.6, 19.8, 19.8, 20.0, 23.0, 23.0, 21.9, 22.1, 21.7, 22.2, 22.9, 23.4, 22.6, 20.2, 20.0]",33.622,1.837,23.3,77.2
2582,2021031209,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.152380952380955,"[26.5, 26.8, 30.8, 26.1, 26.3, 25.7, 25.9, 23.2, 21.7, 20.9, 26.8, 26.2, 26.3, 26.6, 26.2, 27.0, 26.1, 27.6, 21.0, 19.6, 20.9]",32.74999999999999,2.032,23.3,77.2
2583,2021031209,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.572727272727274,"[22.8, 23.3, 23.1, 24.0, 23.2, 23.0, 23.3, 23.5, 23.2, 23.5, 24.5, 26.5, 26.4, 25.3, 22.9, 23.0, 22.8, 22.8, 22.8, 22.6, 22.8, 23.3]",27.390000000000004,2.141,23.3,77.2
2584,2021031209,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.581818181818186,"[24.3, 22.9, 22.1, 21.0, 21.0, 20.8, 25.2, 24.9, 25.5, 22.5, 22.1, 23.8, 24.0, 23.0, 22.3, 22.9, 21.0, 20.8, 21.0, 21.3, 21.6, 22.8]",24.655000000000005,3.435,23.3,77.2
2585,2021031209,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,22.860000000000007,"[26.8, 25.8, 23.5, 22.3, 22.5, 22.7, 23.0, 23.8, 24.0, 24.6, 23.1, 21.8, 21.5, 21.3, 21.6, 21.1, 21.1, 21.4, 22.8, 22.5]",38.038999999999994,3.259,23.3,77.2
2586,2021031209,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.820000000000007,"[23.6, 24.1, 24.1, 24.6, 25.4, 25.5, 26.3, 26.8, 25.8, 23.1, 23.4, 23.3, 23.1, 23.6, 23.6, 25.1, 26.0, 26.7, 27.0, 25.3]",25.01599999999999,2.129,23.3,77.2
2587,2021031210,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,22.192857142857147,"[25.6, 20.3, 20.7, 24.4, 22.0, 19.5, 20.3, 21.6, 23.0, 22.8, 22.6, 21.7, 21.1, 25.1]",32.438,6.784,24.2,75.8
2588,2021031210,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,22.804545454545455,"[25.4, 19.3, 18.6, 20.2, 20.4, 20.0, 19.5, 18.6, 18.1, 16.9, 16.0, 25.8, 27.0, 27.5, 27.2, 31.4, 26.5, 26.4, 26.3, 25.6, 23.8, 21.2]",29.025000000000002,3.2769999999999997,24.2,75.8
2589,2021031210,HXXID4,艾特网能空调1717,25.0,50.0,1,50.0,26.2,1,29.0,1,22.965,"[25.4, 25.4, 26.0, 29.1, 25.0, 24.9, 25.5, 25.6, 25.6, 22.2, 20.2, 18.8, 16.6, 22.8, 24.1, 17.3, 17.9, 20.4, 23.0, 23.5]",28.8,1.8869999999999998,24.2,75.8
2590,2021031210,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.545454545454547,"[20.1, 19.9, 20.0, 24.4, 25.4, 25.0, 20.1, 20.0, 20.3, 19.8, 20.5, 19.7, 19.5, 19.6, 19.4, 19.5, 19.4, 20.5, 20.5, 19.6, 19.3, 19.5]",41.467999999999996,7.335,24.2,75.8
