,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2591,2021031210,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,19.0,1,22.88,"[26.8, 26.0, 23.5, 22.3, 22.5, 22.7, 23.2, 23.9, 24.0, 24.6, 23.2, 21.8, 21.5, 21.3, 21.5, 21.1, 21.2, 21.4, 22.7, 22.4]",38.144999999999996,2.97,24.2,75.8
2592,2021031210,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,25.095238095238095,"[25.9, 26.0, 30.8, 26.7, 27.1, 26.6, 26.8, 23.3, 21.5, 20.6, 26.4, 25.9, 26.0, 26.4, 26.1, 26.5, 25.9, 27.4, 21.1, 19.6, 20.4]",32.347,2.042,24.2,75.8
2593,2021031210,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.810000000000002,"[23.6, 24.1, 24.2, 24.5, 25.3, 25.5, 26.2, 26.8, 25.6, 23.0, 23.4, 23.5, 23.3, 23.7, 23.7, 25.1, 26.0, 26.6, 27.0, 25.1]",24.958,2.15,24.2,75.8
2594,2021031210,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,43.0,1,23.35909090909091,"[22.5, 22.9, 23.1, 23.5, 22.9, 23.1, 23.1, 23.5, 23.1, 23.3, 24.4, 26.5, 26.3, 25.3, 22.6, 22.6, 22.3, 22.4, 22.5, 22.4, 22.5, 23.1]",27.222000000000005,2.47,24.2,75.8
2595,2021031210,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,28.0,1,21.450000000000003,"[21.8, 23.1, 21.0, 19.8, 19.7, 19.6, 19.6, 19.8, 19.8, 22.7, 23.3, 21.6, 22.5, 21.7, 22.8, 23.3, 24.1, 22.6, 20.0, 20.2]",33.678999999999995,1.972,24.2,75.8
2596,2021031210,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.563636363636366,"[24.2, 22.8, 22.1, 21.1, 21.0, 20.7, 25.1, 25.0, 25.5, 22.5, 22.1, 23.8, 24.0, 22.8, 22.1, 22.8, 21.2, 20.9, 21.1, 21.5, 21.5, 22.6]",24.648,3.327,24.2,75.8
2597,2021031211,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.75909090909091,"[24.3, 23.1, 22.0, 20.8, 20.8, 21.2, 25.4, 25.3, 25.5, 22.8, 22.5, 23.9, 24.2, 23.1, 22.5, 22.9, 21.7, 21.3, 20.9, 22.1, 21.6, 22.8]",24.754000000000005,3.467,25.3,73.1
2598,2021031211,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,17.0,1,22.940000000000005,"[26.8, 26.0, 23.8, 22.3, 22.9, 22.6, 23.4, 23.7, 24.0, 24.7, 23.1, 21.8, 21.3, 21.1, 21.5, 21.3, 21.8, 21.1, 22.6, 23.0]",38.468,3.1710000000000003,25.3,73.1
2599,2021031211,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,28.0,1,21.365000000000002,"[21.8, 22.0, 21.5, 19.9, 19.3, 19.5, 19.8, 19.6, 19.9, 23.5, 23.1, 22.0, 21.6, 22.0, 22.2, 23.1, 23.5, 22.6, 20.3, 20.1]",33.742000000000004,1.95,25.3,73.1
2600,2021031211,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,25.06666666666667,"[26.6, 26.8, 30.8, 26.1, 26.0, 25.8, 25.7, 23.2, 21.2, 21.0, 26.3, 26.3, 26.3, 26.3, 26.3, 26.9, 26.1, 27.5, 20.8, 19.3, 21.1]",32.495999999999995,2.237,25.3,73.1
2601,2021031211,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.809999999999995,"[23.6, 23.9, 24.0, 24.5, 25.6, 25.6, 26.4, 26.8, 25.6, 23.0, 23.4, 23.3, 23.2, 23.7, 23.7, 25.0, 26.1, 26.7, 26.9, 25.2]",25.575999999999997,2.149,25.3,73.1
2602,2021031211,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,42.0,1,23.345454545454547,"[22.5, 22.9, 23.0, 23.5, 22.8, 23.1, 23.1, 23.6, 23.1, 23.4, 24.1, 26.5, 26.3, 25.3, 22.5, 22.6, 22.3, 22.5, 22.5, 22.4, 22.5, 23.1]",27.059,2.485,25.3,73.1
2603,2021031211,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,26.0,1,22.895,"[25.1, 25.1, 26.0, 28.8, 24.7, 24.9, 25.5, 25.6, 25.7, 22.1, 19.9, 19.2, 16.8, 23.1, 24.0, 16.7, 18.4, 20.1, 22.8, 23.4]",28.675999999999995,2.0269999999999997,25.3,73.1
2604,2021031211,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,22.922727272727272,"[25.4, 19.5, 19.1, 20.6, 20.3, 20.0, 19.7, 19.0, 18.4, 17.2, 16.0, 25.5, 27.0, 27.5, 27.3, 31.4, 26.6, 26.5, 26.3, 25.6, 23.9, 21.5]",29.39,3.448,25.3,73.1
2605,2021031211,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.436363636363634,"[19.3, 20.0, 20.0, 24.3, 25.4, 25.0, 19.4, 19.7, 20.3, 20.0, 19.8, 20.1, 20.0, 19.0, 19.5, 19.0, 19.4, 20.4, 20.3, 19.9, 19.3, 19.5]",41.324999999999996,7.8229999999999995,25.3,73.1
2606,2021031211,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.87142857142857,"[25.5, 20.0, 20.4, 24.4, 22.0, 19.7, 20.8, 22.5, 22.3, 22.1, 21.6, 20.5, 19.9, 24.5]",32.293,6.767,25.3,73.1
2607,2021031212,HXXID4,艾特网能空调1719,25.0,50.0,1,61.0,25.7,1,17.0,1,23.545,"[26.8, 26.8, 25.0, 23.9, 23.7, 23.3, 24.3, 24.6, 24.8, 25.0, 23.6, 23.1, 21.3, 21.4, 21.7, 21.6, 22.3, 21.7, 22.9, 23.1]",39.004000000000005,3.5989999999999998,26.3,70.4
2608,2021031212,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,23.85909090909091,"[25.7, 21.5, 20.0, 22.0, 22.3, 21.6, 21.5, 20.6, 20.1, 19.4, 17.6, 25.6, 26.9, 28.1, 27.2, 31.4, 27.0, 26.8, 26.9, 26.1, 24.3, 22.3]",29.615999999999996,4.079,26.3,70.4
2609,2021031212,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.327272727272728,"[22.1, 22.4, 23.0, 23.1, 22.8, 23.2, 23.5, 23.6, 23.5, 23.7, 24.2, 26.6, 26.4, 25.5, 22.1, 22.3, 22.1, 22.1, 22.2, 22.8, 22.8, 23.2]",27.417,2.7319999999999998,26.3,70.4
2610,2021031212,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,23.185000000000006,"[25.3, 25.0, 25.6, 29.1, 24.8, 24.9, 25.3, 25.3, 25.3, 22.3, 20.6, 19.0, 17.9, 23.5, 25.1, 18.7, 19.3, 21.1, 22.5, 23.1]",28.615,2.19,26.3,70.4
2611,2021031212,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,55.0,1,22.264285714285716,"[25.6, 20.0, 21.0, 24.4, 22.0, 20.5, 21.3, 22.0, 22.9, 22.6, 22.3, 21.3, 20.8, 25.0]",32.333,7.176,26.3,70.4
2612,2021031212,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.86818181818182,"[19.9, 20.4, 20.0, 24.6, 25.5, 25.1, 20.1, 20.8, 20.6, 20.0, 20.6, 20.6, 20.4, 19.5, 20.0, 19.5, 19.9, 21.1, 20.8, 20.3, 19.6, 19.8]",41.899,8.279,26.3,70.4
2613,2021031212,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.685000000000002,"[22.2, 22.6, 21.8, 20.1, 19.8, 19.8, 20.0, 19.9, 20.3, 23.8, 23.2, 22.4, 22.2, 22.4, 22.6, 23.6, 23.9, 22.5, 20.5, 20.1]",33.678,2.0140000000000002,26.3,70.4
2614,2021031212,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,24.761904761904766,"[25.8, 26.1, 30.9, 26.3, 26.5, 26.1, 26.3, 23.0, 21.8, 21.5, 24.7, 24.8, 24.7, 26.3, 25.6, 25.1, 25.1, 26.8, 21.6, 19.9, 21.1]",32.505,2.262,26.3,70.4
2615,2021031212,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.250000000000004,"[24.4, 23.6, 22.9, 21.8, 21.8, 21.7, 25.8, 25.6, 25.6, 23.3, 22.8, 24.1, 24.3, 23.6, 23.0, 23.4, 22.3, 22.0, 21.3, 22.5, 22.3, 23.4]",24.845,3.745,26.3,70.4
2616,2021031212,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,24.919999999999995,"[24.1, 24.1, 24.4, 24.4, 25.0, 24.9, 25.4, 26.2, 25.2, 23.5, 24.0, 24.0, 24.0, 24.2, 24.2, 25.1, 26.2, 26.9, 27.2, 25.4]",26.010999999999996,2.386,26.3,70.4
2617,2021031213,HXXID4,艾特网能空调1719,25.0,50.0,1,65.0,25.9,1,26.0,1,24.300000000000004,"[27.5, 26.6, 25.3, 24.5, 24.8, 24.2, 24.9, 24.9, 25.1, 25.5, 24.5, 23.8, 22.8, 22.5, 22.8, 22.7, 23.5, 22.7, 23.6, 23.8]",39.018,3.97,27.6,66.6
2618,2021031213,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,76.0,1,25.059090909090912,"[26.1, 23.5, 22.3, 23.6, 24.0, 23.5, 23.5, 22.6, 22.1, 22.3, 21.6, 26.3, 27.4, 27.3, 27.3, 32.1, 27.0, 26.8, 26.9, 26.3, 25.1, 23.7]",29.884999999999998,4.188,27.6,66.6
2619,2021031213,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,56.0,1,23.827272727272728,"[24.3, 24.2, 23.3, 22.6, 22.7, 22.7, 26.6, 26.5, 26.6, 24.2, 23.5, 23.1, 23.8, 23.6, 23.6, 24.3, 23.2, 22.9, 22.1, 23.5, 23.1, 23.8]",24.843000000000004,4.2139999999999995,27.6,66.6
2620,2021031213,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.7,1,46.0,1,23.4,"[24.1, 23.7, 24.0, 27.6, 23.6, 23.6, 23.3, 23.3, 23.3, 22.8, 21.8, 22.4, 21.5, 25.0, 26.3, 21.6, 22.0, 22.9, 22.5, 22.7]",28.734,2.786,27.6,66.6
2621,2021031213,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.413636363636364,"[21.6, 22.2, 22.0, 25.6, 26.5, 26.1, 22.0, 22.6, 22.4, 21.5, 22.3, 22.3, 22.1, 20.9, 21.5, 20.9, 21.6, 22.7, 22.2, 22.0, 21.0, 21.1]",41.520999999999994,9.283999999999999,27.6,66.6
2622,2021031213,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,23.80952380952381,"[23.8, 24.1, 30.0, 24.3, 25.6, 25.0, 24.6, 23.1, 22.0, 22.3, 23.0, 22.8, 22.7, 24.3, 23.6, 23.4, 23.1, 25.5, 22.9, 21.9, 22.0]",32.237,3.165,27.6,66.6
2623,2021031213,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.41363636363637,"[23.6, 23.8, 23.8, 24.3, 24.0, 23.8, 24.4, 25.5, 25.4, 25.1, 23.7, 26.7, 26.5, 25.6, 23.5, 23.6, 23.5, 23.6, 23.8, 24.0, 24.3, 24.6]",27.392000000000003,2.4930000000000003,27.6,66.6
2624,2021031213,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,32.0,1,24.9,"[25.6, 23.8, 23.6, 23.6, 24.0, 23.1, 23.6, 24.5, 23.2, 25.3, 25.8, 26.0, 25.7, 25.5, 25.4, 25.3, 26.3, 27.3, 27.0, 23.4]",25.467999999999996,1.755,27.6,66.6
2625,2021031213,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,22.134999999999998,"[22.3, 23.2, 22.6, 21.2, 20.9, 21.0, 21.2, 21.0, 21.2, 22.7, 22.8, 22.5, 22.8, 22.4, 22.7, 22.9, 23.8, 22.6, 21.6, 21.3]",34.308,2.427,27.6,66.6
2626,2021031213,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,63.0,1,23.042857142857144,"[26.1, 22.3, 22.5, 24.4, 23.0, 22.3, 22.5, 22.3, 22.6, 22.5, 22.4, 22.2, 22.0, 25.5]",32.33,7.125,27.6,66.6
2627,2021031214,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,55.0,1,22.45714285714286,"[26.2, 21.3, 21.6, 25.3, 22.5, 20.9, 21.6, 21.8, 21.8, 21.9, 21.7, 21.5, 21.3, 25.0]",32.277,7.334,28.3,63.8
2628,2021031214,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,92.0,1,22.200000000000003,"[21.5, 21.9, 22.0, 25.6, 26.6, 26.2, 22.0, 22.0, 22.1, 21.6, 21.6, 21.6, 21.4, 21.0, 21.1, 21.0, 21.0, 22.1, 22.3, 21.3, 21.2, 21.3]",41.305,8.853,28.3,63.8
2629,2021031214,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,21.675000000000004,"[21.7, 23.0, 22.2, 21.3, 21.0, 21.1, 21.4, 21.3, 21.4, 21.9, 22.1, 21.6, 21.8, 21.6, 21.6, 22.0, 22.5, 21.7, 21.1, 21.2]",33.995999999999995,2.311,28.3,63.8
2630,2021031214,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,33.0,1,24.924999999999997,"[25.8, 23.8, 23.5, 23.9, 23.6, 23.1, 23.1, 24.2, 22.4, 25.6, 25.9, 26.2, 25.9, 25.5, 25.4, 26.0, 26.5, 28.0, 27.1, 23.0]",25.581000000000003,1.736,28.3,63.8
2631,2021031214,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.45454545454545,"[23.3, 23.6, 24.1, 24.3, 24.4, 24.5, 25.0, 25.7, 25.7, 25.3, 23.3, 27.0, 26.8, 25.9, 23.5, 23.5, 23.2, 23.3, 23.5, 23.4, 23.9, 24.8]",27.621,2.384,28.3,63.8
2632,2021031214,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.33636363636364,"[26.1, 21.8, 21.7, 22.5, 22.8, 22.4, 22.1, 21.4, 21.2, 20.5, 19.6, 25.6, 26.5, 27.3, 27.1, 31.3, 26.8, 26.7, 26.8, 26.5, 24.7, 24.0]",29.535000000000004,3.83,28.3,63.8
2633,2021031214,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,26.0,1,23.740000000000002,"[27.6, 26.3, 24.4, 23.6, 24.3, 23.8, 23.8, 24.3, 24.5, 25.5, 24.1, 22.7, 22.3, 22.0, 22.5, 22.2, 22.1, 22.1, 23.4, 23.3]",38.358000000000004,3.6839999999999997,28.3,63.8
2634,2021031214,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,23.38181818181818,"[24.5, 24.0, 22.8, 21.8, 22.0, 21.9, 26.3, 26.0, 26.5, 23.6, 23.1, 23.2, 23.3, 23.4, 23.3, 24.0, 22.1, 21.8, 21.9, 22.5, 22.6, 23.8]",24.752,3.865,28.3,63.8
2635,2021031214,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,45.0,1,22.28,"[23.0, 22.8, 22.8, 27.0, 22.0, 22.6, 22.1, 21.8, 21.9, 22.1, 21.1, 20.8, 19.6, 25.5, 25.3, 20.2, 20.2, 21.0, 21.8, 22.0]",28.854999999999997,2.562,28.3,63.8
2636,2021031214,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,22.828571428571433,"[22.6, 22.5, 28.8, 23.0, 23.6, 23.1, 23.5, 22.5, 21.5, 21.9, 22.2, 21.6, 22.1, 22.8, 22.3, 22.5, 22.8, 25.0, 22.0, 21.0, 22.1]",32.481,2.539,28.3,63.8
2637,2021031215,HXXID4,艾特网能空调1719,25.0,50.0,1,66.0,26.0,1,28.0,1,23.695,"[27.1, 26.5, 24.6, 23.6, 23.9, 23.7, 24.1, 24.5, 24.7, 25.4, 24.0, 22.7, 22.2, 21.9, 22.0, 21.9, 22.5, 22.0, 23.3, 23.3]",38.387,4.18,27.6,64.8
2638,2021031215,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.227272727272734,"[24.3, 23.6, 22.7, 21.6, 21.6, 22.0, 26.2, 26.0, 26.1, 23.6, 23.1, 23.1, 23.3, 23.0, 23.0, 23.6, 22.3, 22.0, 21.6, 22.6, 22.3, 23.4]",24.895000000000007,4.23,27.6,64.8
2639,2021031215,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,73.0,1,24.268181818181816,"[26.0, 21.9, 21.2, 22.5, 22.5, 22.1, 21.8, 21.2, 20.6, 20.0, 18.9, 26.3, 27.4, 27.6, 27.4, 31.3, 27.0, 27.0, 26.4, 26.1, 25.2, 23.5]",29.536,3.824,27.6,64.8
2640,2021031215,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,22.464285714285715,"[25.9, 21.3, 21.6, 24.9, 22.3, 21.1, 21.5, 21.8, 22.1, 22.1, 21.9, 21.5, 21.3, 25.2]",32.331,7.28,27.6,64.8
2641,2021031215,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,75.0,1,21.768181818181816,"[20.8, 21.3, 21.3, 25.3, 26.3, 25.9, 21.5, 21.6, 21.6, 21.0, 21.5, 21.4, 21.1, 20.4, 20.6, 20.4, 20.8, 21.9, 21.7, 21.2, 20.6, 20.7]",41.68,8.746,27.6,64.8
2642,2021031215,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.380000000000006,"[21.5, 22.6, 21.8, 20.7, 20.3, 20.5, 20.7, 20.6, 20.8, 22.0, 21.8, 21.7, 21.8, 21.6, 21.6, 22.1, 22.3, 21.6, 20.8, 20.8]",33.891,2.419,27.6,64.8
2643,2021031215,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,43.0,1,24.54545454545455,"[23.7, 24.0, 23.9, 24.6, 24.1, 24.3, 25.0, 25.3, 25.3, 25.3, 23.6, 27.0, 26.8, 25.9, 23.8, 23.8, 23.6, 23.8, 23.8, 23.9, 23.8, 24.7]",26.991,2.695,27.6,64.8
2644,2021031215,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.815,"[25.3, 23.7, 23.5, 23.6, 24.0, 23.1, 23.2, 24.2, 22.8, 25.2, 25.7, 25.7, 25.5, 25.5, 25.3, 26.1, 26.3, 27.6, 27.0, 23.0]",25.5,2.1519999999999997,27.6,64.8
2645,2021031215,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,48.0,1,22.85238095238096,"[22.8, 22.6, 28.8, 23.0, 23.7, 23.5, 23.3, 22.5, 21.2, 21.6, 22.5, 22.0, 22.0, 22.3, 22.4, 23.1, 22.6, 25.0, 22.1, 20.8, 22.1]",31.618,3.122,27.6,64.8
2646,2021031215,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.515000000000004,"[23.6, 23.1, 23.5, 27.3, 22.9, 22.6, 23.0, 22.8, 23.0, 22.3, 20.9, 20.6, 19.5, 25.0, 25.1, 19.5, 20.2, 21.1, 22.0, 22.3]",28.854999999999997,2.459,27.6,64.8
2647,2021031216,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.636363636363637,"[24.0, 24.1, 24.2, 24.7, 24.4, 24.4, 24.8, 25.1, 24.8, 24.8, 24.2, 27.0, 26.7, 25.9, 24.0, 24.1, 23.9, 24.0, 24.0, 24.0, 24.1, 24.8]",27.366,2.5869999999999997,27.2,65.0
2648,2021031216,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.759999999999998,"[25.0, 24.3, 23.6, 23.6, 24.0, 23.1, 23.6, 24.6, 23.3, 24.8, 25.0, 25.2, 25.0, 24.9, 24.8, 26.3, 26.3, 27.5, 26.9, 23.4]",25.845999999999997,2.3369999999999997,27.2,65.0
2649,2021031216,HXXID4,艾特网能空调1713,25.0,50.0,1,60.0,27.0,1,54.0,1,23.26666666666667,"[23.0, 23.0, 29.1, 23.3, 24.1, 23.8, 23.4, 22.8, 21.8, 22.2, 23.1, 22.5, 22.6, 22.6, 22.8, 23.6, 22.8, 25.2, 22.7, 21.8, 22.4]",32.095,3.023,27.2,65.0
2650,2021031216,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,21.970000000000006,"[22.0, 22.9, 22.6, 21.5, 21.1, 21.3, 21.5, 21.4, 21.5, 22.6, 22.3, 22.1, 22.5, 22.1, 22.0, 22.3, 22.5, 22.1, 21.6, 21.5]",33.53900000000001,2.614,27.2,65.0
2651,2021031216,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,65.0,1,22.857142857142858,"[26.1, 22.0, 22.1, 24.9, 23.0, 22.0, 22.1, 22.1, 22.3, 22.3, 22.1, 21.8, 21.8, 25.4]",32.385000000000005,7.8389999999999995,27.2,65.0
2652,2021031216,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.7,1,46.0,1,23.06,"[23.8, 23.2, 23.6, 27.5, 23.0, 23.0, 23.0, 23.1, 23.1, 22.6, 21.6, 22.3, 21.0, 25.2, 26.2, 20.8, 21.6, 21.9, 22.2, 22.5]",28.574999999999996,3.076,27.2,65.0
2653,2021031216,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.9,1,75.0,1,24.818181818181817,"[26.0, 23.1, 22.1, 23.5, 23.8, 23.3, 23.2, 22.4, 22.0, 21.3, 20.6, 26.3, 27.3, 27.5, 27.0, 31.4, 26.6, 26.5, 26.6, 26.2, 25.3, 24.0]",29.173999999999996,4.152,27.2,65.0
2654,2021031216,HXXID4,艾特网能空调1719,25.0,50.0,1,70.0,26.2,1,33.0,1,24.130000000000003,"[27.3, 26.8, 25.1, 24.4, 24.6, 24.0, 24.7, 25.0, 25.1, 25.4, 24.3, 23.5, 22.3, 22.3, 22.6, 22.5, 23.3, 22.4, 23.3, 23.7]",38.629000000000005,4.629,27.2,65.0
2655,2021031216,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,65.0,1,23.75454545454546,"[24.4, 24.3, 23.1, 22.3, 22.5, 22.7, 26.6, 26.3, 26.4, 24.1, 23.5, 23.1, 23.8, 23.7, 23.6, 24.0, 23.1, 22.8, 22.0, 23.4, 23.0, 23.9]",24.736,4.499,27.2,65.0
2656,2021031216,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,84.0,1,22.381818181818183,"[21.5, 21.8, 21.8, 25.6, 26.6, 26.2, 21.7, 22.3, 22.1, 21.5, 22.2, 22.2, 22.0, 21.1, 21.6, 21.1, 21.6, 22.7, 22.3, 22.0, 21.2, 21.3]",41.626999999999995,9.339,27.2,65.0
2657,2021031217,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.580000000000005,"[24.5, 24.0, 23.6, 23.6, 23.5, 23.4, 23.5, 25.0, 23.8, 24.4, 24.6, 24.9, 24.6, 24.3, 24.3, 25.8, 26.2, 27.1, 26.8, 23.7]",25.630999999999993,2.495,26.7,66.3
2658,2021031217,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,74.0,1,23.863636363636363,"[24.5, 23.5, 23.5, 22.6, 22.8, 22.8, 27.1, 26.7, 27.0, 24.4, 23.8, 23.4, 23.4, 23.3, 23.3, 24.3, 22.8, 22.6, 22.6, 23.5, 23.1, 24.0]",24.970000000000002,4.708,26.7,66.3
2659,2021031217,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.436363636363637,"[23.8, 23.8, 24.4, 24.4, 24.5, 24.4, 24.6, 24.8, 24.5, 24.3, 24.0, 26.6, 26.5, 25.9, 23.7, 23.8, 23.6, 23.6, 23.7, 24.1, 24.1, 24.5]",27.384,2.846,26.7,66.3
2660,2021031217,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,24.372727272727275,"[26.3, 23.3, 22.9, 23.8, 23.3, 23.3, 23.6, 23.0, 22.6, 22.3, 21.8, 24.1, 25.0, 25.5, 25.4, 31.4, 24.6, 25.8, 24.6, 24.2, 24.6, 24.8]",29.021999999999995,3.873,26.7,66.3
2661,2021031217,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.3,1,59.0,1,23.255000000000003,"[23.6, 23.0, 23.3, 27.6, 22.9, 22.7, 22.7, 22.6, 22.8, 22.9, 22.5, 23.0, 22.0, 26.0, 26.4, 22.2, 21.8, 22.8, 22.0, 22.3]",28.625999999999998,3.248,26.7,66.3
2662,2021031217,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,36.0,1,23.995,"[27.7, 24.8, 24.0, 23.2, 24.0, 24.1, 24.2, 24.1, 24.3, 25.1, 24.2, 23.3, 23.3, 23.1, 23.0, 22.9, 23.3, 23.1, 24.0, 24.2]",38.95100000000001,2.675,26.7,66.3
2663,2021031217,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,23.300000000000004,"[26.6, 22.0, 21.9, 25.4, 24.0, 22.2, 22.5, 22.6, 22.8, 22.8, 22.7, 22.6, 22.5, 25.6]",32.759,9.326,26.7,66.3
2664,2021031217,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,23.20454545454546,"[22.3, 22.6, 22.6, 26.1, 27.1, 26.6, 22.7, 22.8, 22.9, 22.5, 23.1, 23.2, 22.8, 22.1, 22.6, 22.1, 22.3, 23.6, 23.4, 22.5, 22.3, 22.3]",42.08200000000001,9.292,26.7,66.3
2665,2021031217,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,57.0,1,22.599999999999998,"[22.6, 23.5, 23.5, 22.3, 22.1, 22.2, 22.5, 22.4, 22.5, 22.1, 22.7, 22.7, 22.9, 22.6, 22.5, 22.7, 22.8, 22.5, 22.5, 22.4]",34.173,3.161,26.7,66.3
2666,2021031217,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,60.0,1,23.52380952380953,"[22.9, 22.7, 29.1, 23.0, 24.1, 23.5, 23.3, 23.3, 22.6, 22.8, 23.1, 22.6, 22.6, 23.1, 22.9, 23.6, 23.0, 26.0, 23.5, 22.7, 23.6]",32.047999999999995,3.2260000000000004,26.7,66.3
2667,2021031218,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,36.0,1,23.645000000000003,"[26.5, 25.5, 24.0, 23.4, 23.8, 23.3, 24.0, 24.4, 24.5, 24.3, 23.8, 23.1, 22.8, 22.4, 22.3, 22.3, 22.9, 22.5, 23.6, 23.5]",38.602,2.623,25.2,68.7
2668,2021031218,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,23.95,"[26.3, 22.8, 22.0, 22.3, 22.4, 22.3, 22.6, 22.1, 21.7, 21.3, 20.5, 23.8, 25.8, 26.0, 25.6, 31.1, 25.2, 25.4, 25.2, 24.6, 24.1, 23.8]",28.889000000000003,3.977,25.2,68.7
2669,2021031218,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.3,1,59.0,1,22.675000000000004,"[22.9, 22.7, 22.9, 27.1, 22.4, 22.1, 22.1, 22.0, 22.0, 22.6, 21.8, 22.2, 20.8, 25.6, 25.8, 20.8, 21.3, 22.0, 22.1, 22.3]",28.642,2.5380000000000003,25.2,68.7
2670,2021031218,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,22.41818181818182,"[21.3, 21.8, 21.8, 25.9, 27.0, 26.5, 21.9, 22.0, 22.1, 21.8, 22.0, 22.0, 21.7, 21.3, 21.5, 21.3, 21.4, 22.5, 22.6, 21.7, 21.5, 21.6]",42.004,9.492,25.2,68.7
2671,2021031218,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.7,"[26.4, 21.7, 22.0, 25.4, 23.1, 21.6, 21.6, 21.8, 22.0, 22.0, 21.8, 21.6, 21.5, 25.3]",32.626,7.808,25.2,68.7
2672,2021031218,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,60.0,1,23.02380952380953,"[22.7, 22.5, 28.8, 22.8, 23.4, 23.3, 23.1, 22.8, 22.0, 22.0, 22.5, 22.2, 22.1, 22.6, 22.6, 22.8, 22.5, 25.8, 22.5, 21.9, 22.6]",32.101,2.741,25.2,68.7
2673,2021031218,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.32,"[24.3, 23.6, 23.2, 23.1, 23.6, 22.7, 23.3, 24.2, 23.0, 24.3, 24.5, 24.7, 24.5, 24.6, 24.5, 25.7, 26.0, 27.1, 26.6, 22.9]",25.364999999999995,2.025,25.2,68.7
2674,2021031218,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.19090909090909,"[23.6, 23.9, 24.0, 24.3, 24.0, 23.9, 24.4, 24.4, 24.4, 24.3, 23.6, 26.5, 26.5, 25.6, 23.6, 23.7, 23.4, 23.5, 23.5, 23.5, 23.5, 24.1]",27.554000000000002,2.3569999999999998,25.2,68.7
2675,2021031218,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,57.0,1,21.935000000000006,"[21.9, 23.1, 22.5, 21.8, 21.5, 21.6, 21.9, 21.9, 21.8, 22.1, 22.1, 21.7, 22.3, 21.6, 21.8, 22.0, 22.1, 21.9, 21.3, 21.8]",33.78,2.4819999999999998,25.2,68.7
2676,2021031218,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,74.0,1,23.22727272727273,"[22.8, 22.8, 22.8, 22.2, 22.1, 22.3, 26.6, 26.3, 26.6, 23.7, 23.2, 22.5, 22.7, 22.3, 22.6, 23.7, 22.6, 22.3, 22.2, 22.9, 22.5, 23.3]",24.897000000000002,4.086,25.2,68.7
2677,2021031219,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,74.0,1,23.70909090909091,"[23.1, 23.5, 23.1, 22.5, 22.7, 22.8, 26.9, 26.6, 26.9, 24.2, 23.6, 23.3, 23.4, 23.0, 23.1, 24.1, 23.1, 22.9, 22.4, 23.5, 23.0, 23.9]",24.953,4.627,24.6,68.8
2678,2021031219,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,60.0,1,23.442857142857143,"[23.1, 23.0, 29.0, 23.3, 23.9, 23.6, 23.4, 23.0, 22.2, 22.4, 23.2, 22.8, 22.9, 22.8, 23.0, 23.6, 23.0, 25.6, 23.0, 22.5, 23.0]",32.294999999999995,3.049,24.6,68.8
2679,2021031219,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,57.0,1,22.270000000000003,"[22.3, 23.1, 22.8, 22.0, 21.7, 21.8, 22.1, 22.0, 22.1, 22.6, 22.5, 22.3, 22.7, 22.1, 22.1, 22.5, 22.5, 22.3, 21.9, 22.0]",33.97,2.785,24.6,68.8
2680,2021031219,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,22.809090909090912,"[21.8, 22.2, 22.2, 26.1, 27.1, 26.6, 22.3, 22.5, 22.4, 22.0, 22.5, 22.7, 22.4, 21.6, 22.0, 21.6, 22.0, 23.0, 22.9, 22.3, 21.8, 21.8]",42.16199999999999,8.954,24.6,68.8
2681,2021031219,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,23.142857142857146,"[26.4, 22.3, 22.4, 25.3, 23.6, 22.3, 22.4, 22.3, 22.5, 22.5, 22.4, 22.1, 22.0, 25.5]",32.81700000000001,9.068999999999999,24.6,68.8
2682,2021031219,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.3,1,59.0,1,23.285,"[23.8, 23.0, 23.6, 27.6, 23.0, 22.6, 23.0, 22.9, 23.0, 23.0, 22.3, 22.9, 21.6, 25.7, 26.4, 21.6, 22.1, 22.4, 22.5, 22.7]",29.307999999999996,2.9019999999999997,24.6,68.8
2683,2021031219,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,24.44545454545454,"[26.3, 23.5, 22.1, 23.1, 23.4, 23.1, 23.3, 22.8, 22.5, 22.0, 21.3, 24.6, 26.2, 26.2, 25.9, 31.2, 25.5, 25.4, 25.4, 25.0, 24.8, 24.2]",28.864,4.422,24.6,68.8
2684,2021031219,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,36.0,1,23.975000000000005,"[26.3, 25.8, 24.4, 24.0, 24.3, 23.8, 24.3, 24.5, 24.6, 24.3, 24.1, 23.6, 23.0, 22.8, 22.8, 22.8, 23.6, 22.8, 23.9, 23.8]",40.132999999999996,2.845,24.6,68.8
2685,2021031219,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.61,"[24.3, 24.3, 23.7, 23.5, 24.0, 23.3, 23.8, 24.8, 23.7, 24.4, 24.5, 24.7, 24.5, 24.5, 24.5, 26.0, 26.3, 27.2, 26.8, 23.4]",25.572,2.502,24.6,68.8
2686,2021031219,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.55,"[24.1, 24.2, 24.3, 24.8, 24.3, 24.4, 24.6, 24.6, 24.5, 24.3, 24.3, 26.5, 26.4, 25.8, 24.1, 24.3, 24.0, 24.0, 24.1, 24.1, 24.1, 24.3]",27.095,2.728,24.6,68.8
2687,2021031220,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.259090909090904,"[23.4, 23.7, 24.5, 24.1, 24.4, 24.3, 24.5, 24.3, 24.3, 23.9, 24.0, 26.4, 26.3, 25.8, 23.4, 23.5, 23.7, 23.4, 23.4, 24.1, 24.0, 24.3]",27.593999999999998,2.43,24.4,69.7
2688,2021031220,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.270000000000003,"[24.0, 24.0, 23.6, 23.5, 23.1, 22.6, 23.6, 24.2, 23.9, 23.6, 23.9, 24.1, 24.1, 24.1, 23.9, 25.8, 26.1, 27.0, 26.6, 23.7]",26.162,1.972,24.4,69.7
2689,2021031220,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,60.0,1,23.509523809523813,"[23.2, 22.9, 29.1, 23.2, 23.8, 23.6, 23.3, 22.9, 22.8, 22.7, 23.0, 23.1, 23.0, 23.3, 23.3, 22.9, 23.2, 25.8, 22.5, 22.6, 23.5]",31.88,2.5810000000000004,24.4,69.7
2690,2021031220,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,57.0,1,22.084500000000006,"[22.6, 23.6, 23.3, 20.8, 20.5, 20.6, 20.9, 20.8, 20.8, 24.09, 22.8, 22.3, 23.1, 22.5, 22.4, 22.8, 22.6, 22.6, 21.8, 20.8]",34.07600000000001,2.451,24.4,69.7
2691,2021031220,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,22.55,"[22.2, 22.6, 22.6, 26.1, 27.2, 26.8, 22.8, 22.8, 23.0, 22.6, 21.9, 22.3, 22.0, 20.4, 22.3, 20.3, 21.3, 22.7, 21.7, 21.4, 20.5, 20.6]",42.97600000000001,8.583,24.4,69.7
2692,2021031220,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.349999999999998,"[24.8, 20.8, 21.3, 25.6, 22.8, 20.4, 22.4, 22.1, 21.2, 21.5, 21.5, 21.3, 22.2, 25.0]",32.686,6.702000000000001,24.4,69.7
2693,2021031220,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.3,1,59.0,1,22.775,"[23.6, 23.1, 23.5, 27.4, 23.1, 23.0, 22.6, 22.6, 22.6, 23.2, 22.6, 21.4, 20.0, 26.3, 25.6, 20.0, 20.3, 21.7, 21.3, 21.6]",28.933999999999997,2.202,24.4,69.7
2694,2021031220,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,23.981818181818177,"[26.5, 21.8, 20.8, 22.0, 22.8, 22.1, 22.0, 21.9, 22.0, 21.7, 19.7, 24.8, 26.0, 26.2, 25.5, 31.5, 25.3, 25.2, 25.3, 24.9, 24.7, 24.9]",29.063,3.699,24.4,69.7
2695,2021031220,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,36.0,1,24.020000000000003,"[27.0, 25.6, 24.0, 23.4, 24.3, 24.0, 23.5, 24.3, 24.4, 24.8, 24.5, 23.5, 23.5, 23.2, 23.0, 22.9, 22.7, 23.3, 24.2, 24.3]",42.025,2.78,24.4,69.7
2696,2021031220,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,74.0,1,23.6,"[23.6, 23.6, 23.6, 22.8, 22.9, 22.6, 26.7, 26.3, 27.0, 23.9, 23.3, 23.0, 22.7, 23.0, 23.1, 24.4, 22.5, 21.6, 22.8, 22.7, 23.1, 24.0]",25.132,3.8160000000000003,24.4,69.7
2697,2021031221,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,74.0,1,22.504545454545458,"[22.6, 21.9, 21.6, 20.8, 21.1, 21.4, 25.7, 25.6, 25.9, 23.0, 22.5, 23.4, 23.1, 21.9, 21.7, 22.8, 21.6, 21.3, 21.1, 21.9, 21.6, 22.6]",25.148000000000003,3.582,23.7,70.8
2698,2021031221,HXXID4,艾特网能空调1719,25.0,50.0,1,73.0,26.4,1,36.0,1,22.790000000000003,"[26.1, 25.3, 23.1, 22.1, 22.8, 22.6, 23.4, 24.2, 24.3, 23.3, 22.5, 21.8, 21.5, 21.2, 21.5, 21.4, 21.8, 21.3, 22.6, 23.0]",42.902,2.425,23.7,70.8
2699,2021031221,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.5,1,78.0,1,23.0,"[26.0, 20.5, 19.6, 20.9, 20.8, 20.8, 20.6, 20.2, 20.0, 19.7, 17.7, 22.8, 25.7, 26.1, 26.1, 31.2, 25.5, 25.6, 25.3, 24.5, 23.5, 22.9]",28.984,3.4219999999999997,23.7,70.8
2700,2021031221,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.99000000000001,"[25.5, 24.5, 24.1, 23.8, 24.3, 23.4, 23.8, 24.5, 23.3, 25.0, 25.5, 25.6, 25.6, 25.6, 25.5, 26.1, 26.3, 27.3, 27.0, 23.1]",26.249,1.814,23.7,70.8
2701,2021031221,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,21.97857142857143,"[24.8, 20.8, 20.5, 24.7, 22.6, 20.4, 20.6, 21.1, 22.3, 22.1, 21.7, 20.7, 20.3, 25.1]",33.108,6.9639999999999995,23.7,70.8
2702,2021031221,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,21.04545454545455,"[20.2, 20.6, 20.6, 24.9, 26.3, 25.8, 20.8, 20.8, 21.0, 20.6, 20.3, 20.6, 20.3, 19.5, 20.3, 19.5, 19.7, 20.9, 20.8, 20.1, 19.6, 19.8]",42.807,7.229,23.7,70.8
2703,2021031221,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,57.0,1,20.87,"[20.9, 22.0, 21.3, 20.3, 19.8, 20.0, 20.1, 20.2, 20.8, 21.9, 21.5, 21.1, 21.1, 20.9, 21.0, 21.3, 21.5, 21.3, 20.1, 20.3]",33.816,2.052,23.7,70.8
2704,2021031221,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.15909090909091,"[22.6, 23.3, 24.5, 23.8, 24.4, 24.1, 24.1, 24.9, 25.0, 25.1, 24.8, 26.8, 26.8, 25.8, 22.8, 22.9, 23.1, 22.7, 22.8, 23.4, 23.6, 24.2]",27.775,2.405,23.7,70.8
2705,2021031221,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.3,1,59.0,1,23.095000000000006,"[24.6, 24.5, 24.8, 27.6, 24.3, 24.1, 24.8, 24.8, 24.8, 22.3, 21.3, 20.3, 18.6, 24.3, 24.7, 18.6, 19.5, 21.4, 23.1, 23.5]",28.722999999999995,1.9169999999999998,23.7,70.8
2706,2021031221,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,60.0,1,22.923809523809524,"[23.0, 22.9, 28.5, 22.9, 23.1, 23.1, 23.1, 22.6, 21.4, 21.2, 22.6, 22.4, 22.7, 22.6, 22.6, 22.5, 22.9, 26.3, 22.0, 21.3, 21.7]",32.067,2.32,23.7,70.8
2707,2021031222,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.622727272727275,"[19.3, 19.9, 19.8, 24.5, 25.8, 25.3, 20.0, 19.9, 20.4, 20.0, 20.1, 20.4, 20.1, 19.4, 19.8, 19.3, 19.5, 20.6, 20.6, 19.8, 19.5, 19.7]",42.672999999999995,7.295,23.7,68.2
2708,2021031222,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,28.0,1,22.695,"[25.9, 25.4, 23.0, 22.0, 22.6, 22.5, 23.1, 23.8, 24.0, 23.6, 22.6, 21.8, 21.5, 21.3, 21.3, 21.3, 21.5, 21.2, 22.7, 22.8]",42.05200000000001,2.177,23.7,68.2
2709,2021031222,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,22.981818181818188,"[26.1, 20.3, 19.6, 20.8, 20.8, 20.6, 20.3, 19.8, 19.5, 18.5, 17.3, 23.8, 26.1, 26.6, 26.3, 31.5, 26.0, 25.6, 25.6, 24.9, 23.3, 22.3]",29.226,3.214,23.7,68.2
2710,2021031222,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,23.18,"[24.9, 24.7, 25.6, 28.6, 24.5, 24.7, 25.0, 25.1, 25.2, 22.6, 21.0, 20.0, 18.2, 23.9, 24.6, 18.3, 19.3, 21.1, 22.9, 23.4]",28.453,1.885,23.7,68.2
2711,2021031222,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,61.0,1,21.892857142857142,"[26.0, 20.1, 20.5, 24.6, 22.6, 20.0, 20.5, 21.1, 21.9, 22.0, 21.6, 20.5, 20.0, 25.1]",32.92,7.223,23.7,68.2
2712,2021031222,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,22.468181818181822,"[22.6, 21.6, 21.5, 20.9, 20.9, 21.0, 25.5, 25.4, 25.7, 22.7, 22.3, 24.3, 24.1, 22.1, 21.7, 22.6, 21.4, 21.1, 21.0, 21.8, 21.5, 22.6]",25.371000000000002,3.2310000000000003,23.7,68.2
2713,2021031222,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,35.0,1,21.175000000000004,"[21.4, 22.5, 21.7, 20.3, 19.7, 19.9, 20.1, 20.0, 20.2, 22.4, 22.1, 21.6, 21.6, 21.4, 21.6, 22.3, 22.6, 21.8, 20.1, 20.2]",34.291999999999994,1.926,23.7,68.2
2714,2021031222,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,23.366666666666667,"[23.6, 23.7, 29.2, 23.8, 24.1, 24.1, 24.1, 23.1, 21.5, 21.2, 22.8, 22.8, 23.0, 23.0, 23.1, 23.3, 23.4, 26.5, 21.9, 21.1, 21.4]",32.551,2.0909999999999997,23.7,68.2
2715,2021031222,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,33.0,1,25.520000000000007,"[26.0, 25.1, 24.6, 24.5, 25.2, 24.1, 24.5, 25.1, 23.4, 25.0, 25.8, 26.1, 26.1, 26.1, 26.0, 26.8, 27.0, 27.8, 27.6, 23.6]",26.026,1.8780000000000001,23.7,68.2
2716,2021031222,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,23.736363636363638,"[21.6, 22.3, 23.7, 23.0, 23.5, 23.7, 24.6, 25.0, 25.2, 25.1, 25.3, 27.3, 27.0, 25.7, 21.8, 21.8, 22.0, 21.6, 21.9, 22.7, 23.3, 24.1]",28.051000000000002,2.648,23.7,68.2
2717,2021031223,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,27.0,1,51.0,1,22.76818181818182,"[21.1, 21.7, 22.3, 22.1, 22.0, 22.6, 23.5, 24.3, 23.8, 23.6, 24.1, 26.6, 26.3, 25.0, 21.1, 21.2, 20.9, 21.1, 21.3, 21.4, 21.8, 23.1]",27.615000000000002,2.668,24.1,68.2
2718,2021031223,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.790000000000003,"[24.0, 24.8, 24.3, 24.5, 24.8, 24.1, 25.0, 25.5, 24.2, 23.2, 23.8, 24.1, 24.1, 24.5, 24.2, 26.1, 26.3, 26.8, 27.1, 24.4]",26.06,1.936,24.1,68.2
2719,2021031223,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,36.0,1,24.323809523809526,"[25.0, 25.1, 30.1, 25.1, 25.6, 25.4, 25.4, 23.3, 22.1, 21.2, 24.6, 24.0, 24.3, 24.1, 24.3, 25.3, 24.7, 26.9, 21.7, 20.6, 22.0]",32.38699999999999,2.184,24.1,68.2
2720,2021031223,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.434500000000007,"[21.9, 22.6, 21.6, 20.1, 19.6, 19.8, 20.0, 19.9, 20.1, 24.09, 23.0, 21.8, 22.0, 21.6, 22.1, 22.8, 23.1, 22.3, 20.2, 20.1]",34.12200000000001,1.8459999999999999,24.1,68.2
2721,2021031223,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,66.0,1,20.736363636363638,"[19.4, 20.1, 20.2, 24.6, 25.8, 25.4, 20.4, 20.5, 20.5, 20.3, 20.1, 20.4, 20.2, 19.3, 19.6, 19.3, 19.5, 20.8, 20.6, 20.0, 19.5, 19.7]",42.44700000000001,8.087,24.1,68.2
2722,2021031223,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,22.995454545454546,"[26.2, 20.3, 19.3, 20.6, 21.1, 20.6, 20.1, 19.8, 19.3, 18.3, 17.1, 23.8, 26.3, 26.7, 26.5, 31.4, 25.9, 25.6, 25.8, 25.1, 23.8, 22.3]",28.743999999999996,3.622,24.1,68.2
2723,2021031223,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,23.18,"[24.9, 24.7, 25.7, 28.7, 24.6, 24.6, 25.0, 25.1, 25.1, 22.5, 21.6, 20.0, 18.0, 24.0, 24.6, 18.3, 19.1, 21.2, 23.0, 22.9]",29.028999999999996,2.13,24.1,68.2
2724,2021031223,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,25.0,1,22.95,"[26.1, 25.7, 23.5, 22.1, 23.3, 23.0, 23.2, 23.8, 24.0, 24.0, 23.2, 22.0, 21.4, 21.1, 21.7, 21.9, 21.7, 21.1, 23.1, 23.1]",41.531,2.565,24.1,68.2
2725,2021031223,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.66363636363637,"[23.1, 21.9, 21.7, 20.9, 20.9, 21.3, 25.8, 25.6, 25.8, 22.9, 22.5, 23.9, 23.6, 22.8, 22.1, 23.2, 21.6, 21.3, 20.8, 21.8, 22.0, 23.1]",25.067000000000004,3.24,24.1,68.2
2726,2021031223,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,21.892857142857146,"[25.7, 20.1, 20.5, 24.6, 22.3, 19.8, 20.6, 21.2, 22.3, 22.0, 21.6, 20.6, 20.1, 25.1]",32.071000000000005,6.879,24.1,68.2
2727,2021031300,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,20.955000000000005,"[21.5, 21.4, 21.4, 19.5, 18.9, 19.0, 19.3, 19.1, 18.8, 23.0, 22.8, 21.8, 21.9, 21.5, 22.0, 22.6, 23.0, 22.1, 20.0, 19.5]",33.626,1.704,23.6,69.4
2728,2021031300,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.513636363636373,"[22.6, 23.1, 23.5, 23.8, 23.3, 23.6, 22.8, 23.5, 23.4, 23.7, 24.3, 26.6, 26.5, 25.5, 22.6, 22.7, 22.6, 22.6, 22.6, 22.6, 22.6, 22.8]",27.132,1.9809999999999999,23.6,69.4
2729,2021031300,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,33.0,1,25.090476190476195,"[26.3, 26.7, 30.8, 26.0, 25.8, 25.8, 26.1, 24.0, 21.8, 20.7, 26.0, 25.8, 26.1, 26.0, 25.9, 25.6, 26.1, 28.3, 21.8, 20.4, 20.9]",32.713,1.8130000000000002,23.6,69.4
2730,2021031300,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,20.286363636363635,"[19.5, 19.4, 19.5, 24.5, 25.5, 25.1, 19.6, 19.6, 20.1, 19.6, 20.1, 19.9, 19.6, 18.8, 19.5, 18.6, 19.2, 20.5, 20.1, 19.7, 18.9, 19.0]",41.54599999999999,6.93,23.6,69.4
2731,2021031300,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,22.00769230769231,"[26.0, 20.5, 24.5, 22.1, 19.6, 19.9, 20.6, 22.1, 22.2, 22.0, 21.0, 20.5, 25.1]",32.141999999999996,6.005,23.6,69.4
2732,2021031300,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,22.955000000000002,"[24.3, 24.7, 25.6, 28.6, 24.5, 24.5, 25.1, 25.1, 25.1, 22.4, 21.2, 20.8, 17.5, 23.2, 23.8, 17.4, 18.6, 20.6, 22.8, 23.3]",28.718999999999998,1.577,23.6,69.4
2733,2021031300,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,22.140909090909094,"[26.1, 19.8, 18.6, 19.7, 19.6, 19.5, 19.2, 18.6, 18.6, 17.8, 16.3, 23.5, 25.6, 26.0, 25.8, 31.3, 25.1, 24.7, 24.8, 24.0, 22.5, 20.0]",28.69100000000001,2.762,23.6,69.4
2734,2021031300,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.9,1,28.0,1,22.645000000000003,"[26.0, 24.7, 22.7, 22.0, 22.5, 22.1, 22.8, 23.4, 23.5, 23.6, 22.7, 22.0, 21.4, 21.3, 21.7, 21.6, 21.8, 21.3, 22.6, 23.2]",39.217999999999996,1.933,23.6,69.4
2735,2021031300,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,22.563636363636366,"[23.8, 22.0, 21.6, 20.9, 21.0, 21.3, 25.6, 25.5, 25.7, 22.9, 22.4, 23.8, 23.8, 22.5, 21.8, 22.6, 21.5, 21.3, 20.8, 21.8, 21.4, 22.4]",24.801000000000002,3.033,23.6,69.4
2736,2021031301,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,27.0,1,21.290000000000003,"[21.9, 22.1, 21.1, 19.6, 19.7, 19.5, 19.5, 19.5, 19.7, 23.1, 23.1, 22.3, 21.4, 22.1, 22.1, 23.1, 23.6, 22.3, 20.1, 20.0]",33.75,1.6740000000000002,23.0,71.2
2737,2021031301,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.20909090909091,"[18.6, 19.2, 19.5, 24.8, 25.3, 24.8, 19.1, 19.3, 20.1, 19.5, 19.5, 20.1, 19.9, 19.3, 19.2, 19.0, 19.2, 20.2, 20.3, 19.6, 19.0, 19.1]",41.239,7.347,23.0,71.2
2738,2021031301,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.521428571428572,"[26.0, 19.9, 20.2, 24.8, 22.1, 19.0, 20.0, 20.3, 21.5, 21.8, 21.4, 20.0, 19.5, 24.8]",31.602,5.757000000000001,23.0,71.2
2739,2021031301,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,23.295,"[24.7, 25.1, 25.9, 28.8, 25.0, 25.0, 25.7, 25.8, 25.8, 22.8, 21.3, 20.2, 17.6, 23.1, 24.3, 17.7, 19.0, 20.9, 23.4, 23.8]",28.865999999999996,1.973,23.0,71.2
2740,2021031301,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,22.52727272727273,"[26.1, 19.9, 19.0, 20.4, 20.2, 20.0, 19.6, 19.1, 18.5, 17.5, 16.3, 23.3, 25.9, 26.3, 26.3, 31.1, 25.6, 25.9, 25.3, 24.5, 23.2, 21.6]",29.257000000000005,3.1060000000000003,23.0,71.2
2741,2021031301,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,25.0,1,22.64,"[25.5, 25.0, 22.8, 22.0, 22.5, 22.2, 23.2, 23.9, 24.2, 23.6, 22.5, 21.9, 21.1, 21.0, 21.5, 21.5, 21.6, 21.0, 22.7, 23.1]",37.82299999999999,2.211,23.0,71.2
2742,2021031301,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.47727272727273,"[23.7, 22.2, 21.3, 20.7, 20.8, 21.1, 25.5, 25.3, 25.6, 22.8, 22.3, 23.8, 24.0, 22.6, 21.8, 22.5, 21.4, 21.2, 20.6, 21.8, 21.2, 22.3]",24.224999999999998,3.1660000000000004,23.0,71.2
2743,2021031301,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.331818181818186,"[22.3, 22.8, 23.3, 23.4, 22.7, 23.5, 22.8, 24.1, 23.4, 23.2, 24.0, 26.5, 26.3, 25.4, 22.3, 22.4, 22.3, 22.1, 22.1, 22.6, 22.6, 23.2]",27.337,2.043,23.0,71.2
2744,2021031301,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.428571428571427,"[26.6, 27.2, 31.1, 26.4, 26.2, 26.3, 26.5, 23.9, 22.2, 21.5, 26.2, 26.0, 26.0, 26.3, 26.2, 26.7, 26.3, 28.5, 21.9, 20.9, 21.1]",32.337,1.95,23.0,71.2
2745,2021031302,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.527272727272727,"[26.0, 19.5, 18.5, 19.9, 20.0, 19.8, 19.7, 18.6, 18.3, 17.5, 16.0, 23.2, 26.2, 26.9, 26.6, 31.5, 26.1, 25.9, 25.8, 24.8, 23.0, 21.8]",29.562,3.005,22.7,71.1
2746,2021031302,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.29,"[25.1, 25.4, 26.6, 29.4, 25.1, 25.3, 25.8, 26.0, 26.1, 22.9, 21.0, 20.0, 17.1, 22.9, 23.9, 17.1, 18.5, 20.6, 23.2, 23.8]",28.800999999999995,1.6469999999999998,22.7,71.1
2747,2021031302,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,20.168181818181814,"[19.3, 19.4, 19.3, 24.1, 25.2, 24.7, 19.5, 19.5, 20.1, 19.5, 20.0, 19.8, 19.6, 18.8, 19.0, 18.7, 19.0, 20.4, 20.2, 19.4, 19.0, 19.2]",40.774,7.239,22.7,71.1
2748,2021031302,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.119999999999997,"[22.0, 21.8, 20.8, 19.3, 19.0, 19.1, 19.3, 19.2, 19.6, 23.5, 23.1, 22.1, 21.6, 21.8, 22.3, 23.0, 23.4, 22.0, 20.0, 19.5]",33.864,1.7719999999999998,22.7,71.1
2749,2021031302,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.428571428571434,"[26.8, 27.1, 31.1, 26.4, 26.5, 26.3, 26.5, 23.9, 22.0, 20.9, 26.3, 26.1, 26.3, 26.3, 26.3, 27.0, 26.5, 28.6, 21.8, 20.4, 20.9]",32.75,1.796,22.7,71.1
2750,2021031302,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.486363636363635,"[22.6, 23.1, 23.5, 23.5, 23.0, 23.8, 23.1, 23.5, 23.4, 23.5, 23.8, 26.7, 26.5, 25.6, 22.5, 22.7, 22.7, 22.4, 22.4, 22.8, 22.7, 22.9]",26.947000000000003,2.155,22.7,71.1
2751,2021031302,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.495454545454546,"[23.8, 22.2, 21.5, 20.8, 20.8, 21.0, 25.5, 25.3, 25.6, 22.7, 22.2, 24.0, 24.1, 22.8, 21.8, 22.5, 21.2, 21.0, 20.8, 21.7, 21.3, 22.3]",24.317999999999998,3.173,22.7,71.1
2752,2021031302,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.6,1,22.0,1,22.750000000000007,"[26.1, 25.1, 22.9, 22.0, 22.5, 22.3, 23.3, 24.2, 24.4, 23.5, 22.6, 21.8, 21.3, 21.2, 21.6, 21.6, 21.5, 21.3, 22.8, 23.0]",37.47200000000001,2.246,22.7,71.1
2753,2021031302,HXXID4,艾特网能空调1716,24.0,50.0,1,83.0,25.8,1,58.0,1,21.792857142857144,"[25.8, 19.9, 20.5, 24.6, 22.1, 19.1, 19.9, 20.5, 22.1, 22.5, 22.1, 20.9, 20.3, 24.8]",31.317,6.291,22.7,71.1
2754,2021031303,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.461904761904766,"[26.5, 27.1, 31.3, 26.5, 27.0, 26.1, 26.3, 23.8, 22.1, 21.1, 26.3, 26.3, 26.3, 26.4, 26.4, 27.0, 26.3, 28.5, 21.7, 20.5, 21.2]",32.37,1.9780000000000002,22.2,68.3
2755,2021031303,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.220000000000002,"[21.6, 22.3, 21.1, 19.8, 19.4, 19.5, 19.8, 19.6, 19.6, 23.1, 23.1, 21.9, 21.8, 21.6, 22.3, 22.8, 23.6, 22.0, 19.6, 19.9]",33.405,1.8,22.2,68.3
2756,2021031303,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,20.222727272727276,"[19.3, 19.3, 19.5, 24.1, 25.1, 24.8, 20.1, 20.1, 20.4, 19.8, 19.3, 19.7, 19.5, 19.1, 19.0, 19.0, 18.8, 19.8, 20.3, 19.5, 19.1, 19.3]",41.282,7.247000000000001,22.2,68.3
2757,2021031303,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,51.0,1,21.650000000000002,"[25.8, 19.9, 20.3, 24.6, 21.8, 19.2, 20.5, 20.3, 21.6, 22.1, 21.6, 20.3, 20.3, 24.8]",31.691,6.716,22.2,68.3
2758,2021031303,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,23.370000000000005,"[25.3, 25.6, 26.7, 29.3, 25.3, 25.4, 26.0, 26.1, 26.1, 22.9, 21.1, 19.9, 17.1, 23.1, 24.0, 17.1, 18.5, 20.8, 23.3, 23.8]",28.333999999999996,1.73,22.2,68.3
2759,2021031303,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,22.745454545454546,"[26.0, 19.4, 18.5, 19.9, 20.0, 19.8, 19.7, 18.7, 18.6, 17.5, 15.8, 23.7, 26.8, 27.4, 27.1, 31.4, 26.6, 26.3, 26.3, 25.4, 23.5, 22.0]",29.159999999999997,3.042,22.2,68.3
2760,2021031303,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,24.0,1,22.8,"[26.0, 25.7, 22.9, 22.0, 22.6, 22.5, 23.5, 24.3, 24.6, 23.6, 22.6, 21.8, 21.4, 21.1, 21.5, 21.5, 21.6, 21.2, 22.7, 22.9]",37.634,2.0980000000000003,22.2,68.3
2761,2021031303,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.42727272727273,"[23.7, 21.9, 21.6, 20.7, 20.8, 21.0, 25.4, 25.3, 25.5, 22.7, 22.3, 23.8, 23.9, 22.5, 21.6, 22.5, 21.2, 21.0, 20.8, 21.6, 21.3, 22.3]",24.243999999999996,3.2089999999999996,22.2,68.3
2762,2021031303,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.6,1,38.0,1,23.4909090909091,"[22.8, 23.3, 23.2, 24.0, 23.0, 23.3, 23.0, 23.7, 23.3, 23.5, 24.2, 26.6, 26.5, 25.5, 22.8, 22.6, 22.5, 22.6, 22.6, 22.3, 22.5, 23.0]",27.327,2.173,22.2,68.3
2763,2021031304,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.540909090909096,"[22.6, 23.1, 23.3, 23.7, 23.1, 23.3, 23.1, 23.8, 23.5, 23.5, 24.1, 26.6, 26.5, 25.5, 22.8, 23.0, 22.6, 22.7, 22.8, 22.6, 22.6, 23.1]",27.112000000000002,2.363,22.3,67.5
2764,2021031304,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,25.590476190476185,"[26.8, 27.3, 31.1, 26.6, 26.7, 26.5, 26.7, 24.1, 22.5, 21.5, 26.3, 26.2, 26.3, 26.3, 26.3, 26.9, 26.5, 28.9, 21.9, 21.0, 21.0]",32.58,2.149,22.3,67.5
2765,2021031304,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.0,1,28.0,1,21.655000000000005,"[22.0, 22.5, 21.5, 20.4, 20.0, 20.1, 20.2, 20.2, 20.0, 23.8, 23.3, 22.3, 22.1, 22.1, 22.5, 23.1, 23.6, 22.6, 20.4, 20.4]",33.647999999999996,1.976,22.3,67.5
2766,2021031304,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.8,1,58.0,1,21.650000000000002,"[26.2, 19.8, 20.4, 24.5, 22.1, 19.6, 20.5, 20.3, 21.5, 22.2, 21.3, 20.1, 20.0, 24.6]",31.236000000000004,6.532,22.3,67.5
2767,2021031304,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.213636363636365,"[18.9, 19.0, 19.2, 23.8, 25.1, 24.6, 19.4, 19.3, 20.0, 19.5, 19.1, 20.0, 19.8, 19.6, 19.5, 19.5, 19.3, 20.0, 20.8, 19.5, 19.3, 19.5]",40.799,7.4479999999999995,22.3,67.5
2768,2021031304,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.64090909090909,"[25.8, 19.3, 18.5, 20.0, 20.0, 19.7, 19.5, 18.6, 18.2, 17.0, 15.6, 23.6, 26.6, 27.5, 27.1, 31.4, 26.6, 26.4, 26.3, 25.3, 23.4, 21.7]",29.443999999999996,3.008,22.3,67.5
2769,2021031304,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.7,1,24.0,1,22.765,"[26.0, 25.5, 23.0, 22.0, 22.6, 22.5, 23.3, 24.3, 24.5, 23.4, 22.6, 21.8, 21.3, 21.2, 21.5, 21.4, 21.6, 21.2, 22.7, 22.9]",37.446,2.1719999999999997,22.3,67.5
2770,2021031304,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.490909090909096,"[24.1, 22.1, 21.5, 20.7, 20.7, 21.0, 25.5, 25.3, 25.5, 22.8, 22.3, 24.0, 23.9, 22.6, 21.7, 22.5, 21.3, 21.1, 20.8, 21.6, 21.4, 22.4]",24.136000000000003,3.193,22.3,67.5
2771,2021031304,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,25.0,1,23.27,"[25.2, 25.5, 26.8, 29.3, 25.3, 25.5, 26.0, 26.2, 26.2, 22.6, 20.8, 19.3, 16.9, 22.9, 23.9, 17.0, 18.3, 20.6, 23.3, 23.8]",29.122999999999998,1.7480000000000002,22.3,67.5
2772,2021031305,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.513636363636365,"[22.6, 23.0, 23.2, 23.7, 23.1, 23.5, 23.0, 23.8, 23.4, 23.6, 24.2, 26.7, 26.5, 25.5, 22.7, 22.8, 22.5, 22.6, 22.6, 22.5, 22.6, 23.2]",27.104,2.068,22.5,68.4
2773,2021031305,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,25.652380952380955,"[27.0, 27.5, 31.4, 26.8, 27.0, 26.7, 26.8, 24.0, 21.9, 21.2, 26.6, 26.4, 26.5, 26.6, 26.5, 27.3, 26.6, 28.6, 21.8, 20.7, 20.8]",32.556999999999995,1.972,22.5,68.4
2774,2021031305,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,30.0,1,21.565000000000005,"[22.0, 22.8, 21.7, 19.6, 19.6, 19.5, 20.2, 19.6, 20.3, 23.9, 23.3, 22.3, 22.5, 22.0, 22.6, 23.1, 23.9, 22.3, 20.1, 20.0]",33.539,1.857,22.5,68.4
2775,2021031305,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,20.250000000000004,"[18.8, 19.2, 19.5, 24.0, 25.1, 24.7, 19.8, 19.9, 20.0, 19.8, 19.2, 20.0, 19.8, 19.2, 19.4, 19.1, 19.0, 20.1, 20.5, 19.6, 19.3, 19.5]",41.36,7.4270000000000005,22.5,68.4
2776,2021031305,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.571428571428573,"[25.8, 19.8, 20.4, 24.5, 22.1, 19.5, 20.1, 20.4, 21.8, 21.8, 21.3, 20.0, 19.8, 24.7]",31.370000000000005,7.01,22.5,68.4
2777,2021031305,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.235,"[25.1, 25.5, 26.6, 29.1, 25.2, 25.4, 26.0, 26.1, 26.2, 22.6, 21.0, 19.7, 16.9, 22.8, 23.8, 17.0, 18.3, 20.5, 23.2, 23.7]",28.815999999999995,1.713,22.5,68.4
2778,2021031305,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,24.0,1,22.800000000000004,"[26.1, 25.6, 23.0, 22.0, 22.6, 22.5, 23.3, 24.3, 24.5, 23.8, 22.8, 21.8, 21.3, 21.1, 21.5, 21.5, 21.5, 21.1, 22.8, 22.9]",37.31,2.169,22.5,68.4
2779,2021031305,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.504545454545458,"[24.0, 22.1, 21.6, 20.8, 20.8, 21.0, 25.5, 25.3, 25.6, 22.6, 22.3, 24.0, 24.0, 22.6, 21.8, 22.6, 21.3, 21.0, 20.8, 21.7, 21.3, 22.4]",24.260000000000005,3.175,22.5,68.4
2780,2021031305,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,22.62272727272727,"[25.8, 19.3, 18.3, 19.8, 19.9, 19.7, 19.5, 18.5, 18.1, 17.0, 15.6, 23.8, 26.6, 27.5, 27.2, 31.5, 26.7, 26.2, 26.3, 25.4, 23.4, 21.6]",29.668999999999997,2.9939999999999998,22.5,68.4
2781,2021031306,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.64285714285715,"[26.8, 27.6, 31.3, 27.0, 27.1, 26.5, 26.8, 24.0, 22.5, 21.3, 26.5, 26.2, 26.3, 26.3, 26.3, 27.1, 26.4, 28.7, 22.0, 20.7, 21.1]",32.871,2.121,22.4,69.6
2782,2021031306,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.463636363636365,"[22.5, 23.0, 23.1, 23.7, 23.3, 23.3, 23.0, 23.8, 23.4, 23.6, 24.1, 26.7, 26.6, 25.5, 22.6, 22.7, 22.3, 22.5, 22.5, 22.4, 22.5, 23.1]",27.231,2.374,22.4,69.6
2783,2021031306,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.309090909090916,"[18.8, 19.5, 19.8, 24.0, 25.1, 24.7, 19.8, 20.0, 19.8, 19.8, 19.9, 20.0, 19.7, 19.3, 19.3, 19.1, 19.1, 20.3, 20.6, 19.6, 19.3, 19.3]",41.038999999999994,7.392,22.4,69.6
2784,2021031306,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.4,1,48.0,1,21.757142857142863,"[25.8, 19.8, 20.7, 24.5, 22.1, 19.3, 19.6, 20.7, 22.3, 22.3, 22.0, 20.8, 20.1, 24.6]",31.505000000000006,6.959,22.4,69.6
2785,2021031306,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,25.0,1,21.42,"[21.9, 22.3, 21.3, 19.7, 19.6, 19.6, 19.6, 19.8, 19.7, 23.7, 23.1, 22.3, 21.8, 22.1, 22.6, 23.4, 23.8, 22.1, 19.9, 20.1]",33.601,1.8630000000000002,22.4,69.6
2786,2021031306,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,22.631818181818183,"[26.0, 19.6, 18.8, 20.1, 20.1, 20.0, 19.6, 19.0, 18.1, 17.1, 16.1, 23.0, 26.3, 27.1, 26.8, 31.5, 26.3, 26.3, 26.1, 25.0, 23.3, 21.7]",29.147000000000002,3.102,22.4,69.6
2787,2021031306,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,22.0,1,22.680000000000003,"[25.8, 25.3, 22.7, 21.8, 22.4, 22.3, 23.4, 24.2, 24.5, 23.3, 22.5, 21.8, 21.3, 21.1, 21.5, 21.5, 21.5, 21.1, 22.7, 22.9]",37.876,2.088,22.4,69.6
2788,2021031306,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.3,1,44.0,1,22.42727272727273,"[24.0, 22.0, 21.4, 20.7, 20.6, 21.0, 25.4, 25.2, 25.5, 22.6, 22.3, 23.9, 24.0, 22.4, 21.6, 22.5, 21.3, 21.0, 20.7, 21.7, 21.3, 22.3]",24.360999999999997,3.176,22.4,69.6
2789,2021031306,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,25.0,1,23.45,"[25.0, 25.6, 26.8, 29.5, 25.3, 25.5, 26.0, 26.2, 26.2, 22.9, 21.3, 20.1, 17.3, 22.9, 24.1, 17.4, 18.8, 20.8, 23.4, 23.9]",28.404,1.8019999999999998,22.4,69.6
2790,2021031307,HXXID4,艾特网能空调1719,25.0,50.0,1,52.0,25.7,1,22.0,1,22.669999999999998,"[25.9, 25.4, 22.8, 21.8, 22.5, 22.4, 23.3, 24.1, 24.3, 23.3, 22.5, 21.7, 21.2, 21.1, 21.4, 21.5, 21.5, 21.1, 22.7, 22.9]",37.391,2.142,22.4,69.0
