,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2791,2021031307,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.663636363636364,"[26.1, 19.7, 18.6, 20.1, 20.1, 20.0, 19.7, 19.0, 18.5, 17.4, 16.0, 23.0, 26.3, 27.1, 26.8, 31.5, 26.4, 26.2, 26.0, 25.0, 23.3, 21.8]",29.456000000000007,3.035,22.4,69.0
2792,2021031307,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.2,1,28.0,1,23.435000000000002,"[25.1, 25.6, 26.7, 29.4, 25.3, 25.5, 26.0, 26.1, 26.1, 23.0, 21.3, 20.1, 17.4, 23.0, 24.1, 17.4, 18.6, 20.8, 23.3, 23.9]",28.667999999999996,1.7009999999999998,22.4,69.0
2793,2021031307,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.37727272727273,"[23.8, 21.9, 21.4, 20.6, 20.6, 21.0, 25.4, 25.1, 25.5, 22.5, 22.1, 23.8, 24.0, 22.6, 21.7, 22.4, 21.2, 21.0, 20.6, 21.5, 21.3, 22.3]",24.55,3.1060000000000003,22.4,69.0
2794,2021031307,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.22727272727273,"[19.3, 19.3, 19.5, 24.0, 25.1, 24.7, 19.9, 19.9, 20.1, 19.6, 20.1, 19.6, 19.5, 19.1, 19.0, 18.8, 18.8, 20.5, 20.6, 19.1, 19.2, 19.3]",40.932,6.3389999999999995,22.4,69.0
2795,2021031307,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,27.0,1,21.270000000000003,"[21.8, 22.0, 21.0, 20.1, 19.4, 19.9, 20.0, 20.0, 19.8, 23.2, 23.1, 21.8, 21.8, 21.5, 22.1, 22.7, 23.4, 22.1, 19.7, 20.0]",33.516,1.585,22.4,69.0
2796,2021031307,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,25.552380952380954,"[26.8, 27.5, 31.3, 26.6, 26.8, 26.4, 26.7, 23.7, 22.2, 21.5, 26.5, 26.2, 26.1, 26.4, 26.3, 27.1, 26.3, 28.6, 21.9, 20.6, 21.1]",32.776,1.932,22.4,69.0
2797,2021031307,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.835714285714285,"[26.0, 20.0, 20.4, 24.6, 21.9, 19.6, 19.9, 21.1, 22.0, 22.5, 22.1, 20.8, 20.2, 24.6]",31.553,6.192,22.4,69.0
2798,2021031307,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.427272727272733,"[22.4, 22.9, 23.1, 23.5, 23.0, 23.5, 23.0, 23.8, 23.4, 23.3, 24.1, 26.7, 26.5, 25.5, 22.6, 22.7, 22.3, 22.5, 22.5, 22.5, 22.5, 23.1]",27.340999999999998,2.119,22.4,69.0
2799,2021031308,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.33636363636364,"[22.4, 22.9, 23.1, 23.4, 23.0, 23.3, 23.0, 23.6, 23.3, 23.3, 23.8, 26.6, 26.4, 25.3, 22.5, 22.6, 22.3, 22.5, 22.5, 22.2, 22.4, 23.0]",27.419,2.661,22.9,67.8
2800,2021031308,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.800000000000004,"[23.4, 23.8, 23.9, 24.3, 25.5, 25.4, 26.5, 27.0, 25.9, 22.9, 23.0, 23.5, 23.1, 23.8, 23.8, 25.0, 26.0, 26.5, 27.0, 25.7]",25.74,2.801,22.9,67.8
2801,2021031308,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.3,1,35.0,1,25.447619047619046,"[26.0, 26.8, 31.3, 26.5, 27.0, 26.4, 26.5, 24.1, 22.0, 21.3, 26.3, 26.3, 26.3, 26.3, 26.4, 27.0, 25.9, 28.5, 22.0, 20.5, 21.0]",31.929000000000002,2.033,22.9,67.8
2802,2021031308,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.700000000000006,"[22.0, 23.0, 22.2, 20.1, 19.6, 19.8, 20.0, 19.8, 20.3, 23.8, 23.3, 22.3, 22.6, 22.2, 22.8, 23.4, 24.1, 22.3, 20.3, 20.1]",33.416,1.849,22.9,67.8
2803,2021031308,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.345454545454547,"[18.6, 19.4, 19.6, 24.1, 25.1, 24.8, 20.1, 20.3, 20.0, 20.1, 19.7, 20.1, 19.9, 19.0, 19.3, 19.3, 19.3, 20.2, 20.1, 19.8, 19.3, 19.5]",40.82299999999999,7.007000000000001,22.9,67.8
2804,2021031308,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,21.849999999999998,"[25.9, 19.8, 20.2, 24.5, 22.1, 19.6, 20.5, 21.2, 22.6, 22.2, 21.9, 20.6, 20.0, 24.8]",31.877000000000002,6.165,22.9,67.8
2805,2021031308,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,27.0,1,23.445000000000004,"[25.1, 25.6, 26.8, 29.4, 25.3, 25.5, 26.0, 26.2, 26.2, 22.7, 21.3, 20.0, 17.4, 23.1, 24.3, 17.5, 18.6, 20.8, 23.3, 23.8]",28.671000000000003,1.88,22.9,67.8
2806,2021031308,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.763636363636365,"[26.0, 19.6, 18.7, 20.1, 20.2, 20.2, 19.6, 19.0, 18.5, 17.3, 16.1, 23.4, 26.6, 27.4, 27.2, 31.4, 26.6, 26.5, 26.3, 25.0, 23.3, 21.8]",29.225,3.23,22.9,67.8
2807,2021031308,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.386363636363637,"[23.1, 22.1, 21.5, 20.7, 20.6, 20.9, 25.3, 25.1, 25.5, 22.6, 22.3, 24.1, 24.0, 22.7, 21.8, 22.3, 21.2, 21.0, 20.8, 21.5, 21.2, 22.2]",24.709,3.2960000000000003,22.9,67.8
2808,2021031308,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,24.0,1,22.675000000000004,"[26.1, 25.5, 22.8, 21.8, 22.5, 22.5, 23.4, 24.1, 24.3, 23.3, 22.5, 21.7, 21.3, 21.1, 21.3, 21.3, 21.5, 21.1, 22.6, 22.8]",38.467999999999996,2.4619999999999997,22.9,67.8
2809,2021031309,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.504545454545454,"[23.8, 22.0, 21.5, 20.7, 20.7, 21.1, 25.5, 25.3, 25.5, 22.7, 22.3, 23.9, 24.0, 22.8, 21.9, 22.6, 21.2, 21.0, 20.7, 21.8, 21.5, 22.6]",24.882,3.303,23.2,67.7
2810,2021031309,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,36.0,1,25.40952380952381,"[26.7, 27.1, 31.1, 26.7, 26.6, 26.6, 26.8, 23.8, 22.3, 21.2, 26.3, 25.0, 26.0, 26.3, 25.7, 27.0, 26.4, 28.5, 22.0, 20.6, 20.9]",32.713,2.204,23.2,67.7
2811,2021031309,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.835,"[23.5, 24.0, 24.8, 24.6, 25.3, 25.5, 26.3, 27.1, 25.3, 22.9, 23.1, 23.4, 23.3, 23.6, 23.7, 25.2, 26.0, 26.5, 27.0, 25.6]",25.63,2.499,23.2,67.7
2812,2021031309,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.35,"[22.4, 22.8, 23.1, 23.3, 22.9, 23.1, 23.7, 23.6, 23.9, 23.1, 23.7, 26.5, 26.3, 25.3, 22.5, 22.5, 22.2, 22.3, 22.4, 22.5, 22.6, 23.0]",27.294000000000004,2.687,23.2,67.7
2813,2021031309,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,22.042857142857144,"[26.0, 20.2, 20.6, 24.5, 22.4, 19.6, 20.1, 21.5, 22.5, 22.6, 22.4, 21.1, 20.5, 24.6]",32.145,7.197,23.2,67.7
2814,2021031309,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.0,1,28.0,1,23.45,"[25.6, 25.6, 26.7, 29.5, 25.3, 25.5, 26.1, 26.2, 26.3, 23.0, 21.1, 20.0, 17.2, 23.1, 24.0, 17.2, 18.5, 20.8, 23.4, 23.9]",28.933999999999997,1.893,23.2,67.7
2815,2021031309,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.790909090909093,"[25.9, 19.3, 18.3, 19.8, 20.1, 20.1, 19.7, 19.0, 18.5, 17.5, 16.1, 23.8, 26.8, 27.5, 27.3, 31.5, 26.8, 26.3, 26.4, 25.3, 23.6, 21.8]",29.253,3.248,23.2,67.7
2816,2021031309,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,22.0,1,22.770000000000003,"[26.1, 25.8, 23.1, 21.9, 22.6, 22.5, 23.3, 24.3, 24.5, 23.6, 22.5, 21.8, 21.3, 21.1, 21.4, 21.3, 21.6, 21.1, 22.7, 22.9]",38.631,2.495,23.2,67.7
2817,2021031309,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,28.0,1,21.475,"[22.0, 22.2, 21.1, 19.8, 19.5, 19.6, 19.8, 19.7, 20.0, 23.7, 23.5, 22.2, 22.5, 22.0, 22.3, 23.3, 23.5, 22.6, 20.3, 19.9]",33.916000000000004,2.062,23.2,67.7
2818,2021031309,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,20.300000000000008,"[19.3, 19.4, 19.1, 23.8, 24.9, 24.5, 19.3, 19.5, 20.0, 19.5, 20.3, 20.1, 19.9, 19.1, 19.5, 19.3, 19.3, 20.6, 20.5, 19.6, 19.5, 19.6]",41.28,7.694,23.2,67.7
2819,2021031310,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,21.0,1,22.725,"[25.9, 25.6, 22.9, 22.0, 22.6, 22.5, 23.4, 24.2, 24.5, 23.6, 22.5, 21.7, 21.3, 21.1, 21.4, 21.3, 21.4, 21.1, 22.7, 22.8]",38.681,1.944,23.5,66.0
2820,2021031310,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,55.0,1,22.763636363636365,"[25.8, 19.6, 18.6, 20.0, 20.2, 20.1, 19.6, 19.1, 18.3, 17.1, 16.1, 23.8, 26.7, 27.5, 27.1, 31.5, 26.6, 26.5, 26.3, 25.3, 23.4, 21.6]",29.645000000000003,3.245,23.5,66.0
2821,2021031310,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,25.0,1,23.525000000000002,"[25.3, 25.6, 26.9, 29.4, 25.4, 25.6, 26.1, 26.2, 26.3, 22.8, 21.3, 20.5, 17.6, 23.0, 24.1, 17.5, 18.6, 21.0, 23.4, 23.9]",28.572999999999993,1.806,23.5,66.0
2822,2021031310,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,53.0,1,22.021428571428572,"[25.9, 20.0, 20.6, 24.5, 22.2, 19.5, 19.8, 21.3, 23.0, 22.6, 22.5, 21.3, 20.5, 24.6]",32.528999999999996,6.37,23.5,66.0
2823,2021031310,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,24.9,1,25.0,1,21.395000000000003,"[21.8, 22.3, 21.2, 19.9, 19.3, 19.6, 19.9, 19.7, 19.9, 23.8, 23.3, 22.1, 22.0, 21.8, 22.3, 23.2, 23.4, 22.6, 19.8, 20.0]",33.56400000000001,1.768,23.5,66.0
2824,2021031310,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.231818181818184,"[22.4, 22.8, 23.1, 23.5, 22.8, 23.2, 23.0, 23.3, 23.2, 23.3, 23.9, 26.3, 26.2, 25.1, 22.3, 22.5, 22.1, 22.3, 22.3, 22.3, 22.3, 22.9]",27.170000000000005,2.2359999999999998,23.5,66.0
2825,2021031310,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.805,"[23.5, 23.9, 24.0, 24.5, 25.3, 25.5, 26.4, 27.1, 26.0, 23.0, 23.2, 23.5, 23.1, 23.7, 23.8, 25.1, 25.8, 26.3, 26.9, 25.5]",25.011,1.985,23.5,66.0
2826,2021031310,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,31.0,1,25.56190476190476,"[26.9, 27.4, 31.1, 26.8, 26.9, 26.6, 27.0, 23.9, 22.1, 21.3, 26.4, 26.1, 26.2, 26.4, 26.3, 27.0, 26.5, 28.4, 22.0, 20.5, 21.0]",32.692,2.032,23.5,66.0
2827,2021031310,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.39090909090909,"[23.9, 21.9, 21.3, 20.6, 20.7, 21.0, 25.4, 25.1, 25.5, 22.5, 22.2, 23.8, 24.0, 22.5, 21.6, 22.4, 21.3, 21.0, 20.6, 21.6, 21.3, 22.4]",24.675,3.321,23.5,66.0
2828,2021031310,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.19545454545454,"[19.3, 19.5, 19.2, 24.0, 25.1, 24.7, 19.1, 20.0, 19.5, 19.4, 20.1, 19.8, 19.7, 18.9, 19.1, 19.0, 19.1, 20.4, 20.3, 19.5, 19.2, 19.4]",41.456999999999994,7.535,23.5,66.0
2829,2021031311,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,21.921428571428574,"[25.9, 20.3, 20.3, 24.5, 21.9, 19.6, 20.9, 22.1, 22.0, 22.3, 21.4, 20.0, 20.8, 24.9]",32.706,7.165,24.2,65.0
2830,2021031311,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,25.9,1,26.0,1,23.300000000000004,"[25.6, 25.6, 26.6, 29.3, 25.3, 25.5, 26.1, 26.2, 26.2, 22.6, 20.6, 19.3, 16.8, 23.0, 24.0, 17.0, 18.5, 20.7, 23.3, 23.8]",28.678999999999995,1.9569999999999999,24.2,65.0
2831,2021031311,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.681818181818187,"[25.8, 19.2, 18.4, 20.0, 20.1, 19.8, 19.6, 18.6, 18.3, 17.2, 15.8, 23.5, 26.8, 27.5, 27.3, 31.5, 26.8, 26.3, 26.3, 25.3, 23.3, 21.6]",29.792,3.048,24.2,65.0
2832,2021031311,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,24.0,1,22.795,"[26.1, 25.8, 23.1, 22.0, 22.8, 22.6, 23.5, 24.2, 24.5, 23.6, 22.7, 21.8, 21.3, 21.1, 21.3, 21.4, 21.5, 21.1, 22.7, 22.8]",38.549,2.445,24.2,65.0
2833,2021031311,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.46818181818182,"[23.8, 22.2, 21.6, 20.8, 20.8, 21.0, 25.4, 25.1, 25.5, 22.7, 22.3, 23.9, 23.7, 22.6, 21.8, 22.5, 21.3, 21.1, 20.7, 21.6, 21.4, 22.5]",24.801,3.217,24.2,65.0
2834,2021031311,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,27.0,1,21.614999999999995,"[22.5, 22.3, 21.3, 20.3, 20.1, 20.0, 20.1, 20.1, 20.0, 23.0, 23.1, 22.1, 22.3, 21.9, 22.9, 23.2, 23.5, 22.8, 20.4, 20.4]",34.735,2.005,24.2,65.0
2835,2021031311,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.447619047619046,"[26.3, 26.8, 31.2, 26.5, 26.8, 25.8, 26.1, 24.1, 22.5, 21.6, 26.3, 26.1, 26.1, 26.3, 26.4, 26.9, 26.1, 28.5, 22.1, 20.6, 21.3]",32.498,1.911,24.2,65.0
2836,2021031311,HXXID4,艾特网能空调1715,24.0,50.0,1,81.0,25.6,1,55.0,1,20.42727272727273,"[18.4, 19.1, 19.8, 23.8, 25.0, 24.6, 19.1, 20.0, 20.4, 19.5, 21.1, 20.1, 20.0, 19.8, 19.8, 19.4, 19.6, 20.0, 20.6, 20.0, 19.6, 19.7]",42.326,6.707999999999999,24.2,65.0
2837,2021031311,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.21363636363636,"[22.4, 22.8, 23.0, 23.1, 22.8, 23.3, 22.7, 23.5, 23.0, 22.7, 23.9, 26.5, 26.2, 25.2, 22.5, 22.5, 22.2, 22.3, 22.4, 22.3, 22.4, 23.0]",27.453,2.1,24.2,65.0
2838,2021031311,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.699999999999996,"[23.5, 24.0, 23.8, 24.5, 25.0, 25.3, 26.5, 27.2, 26.2, 22.5, 22.8, 23.0, 23.2, 23.2, 23.2, 25.1, 26.0, 26.5, 27.0, 25.5]",25.683999999999997,1.91,24.2,65.0
2839,2021031312,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.063636363636366,"[19.4, 20.6, 20.1, 24.5, 25.5, 25.1, 20.8, 20.5, 20.6, 20.2, 20.8, 20.6, 20.5, 20.3, 20.1, 20.1, 20.0, 21.0, 21.7, 20.4, 20.3, 20.3]",42.00299999999999,8.318999999999999,24.8,63.0
2840,2021031312,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.4,1,35.0,1,21.744999999999997,"[22.0, 22.6, 21.9, 20.9, 20.5, 20.6, 20.1, 20.7, 20.4, 23.5, 23.1, 22.3, 22.0, 22.1, 22.4, 23.1, 23.4, 22.1, 20.3, 20.9]",34.987,1.995,24.8,63.0
2841,2021031312,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.4,1,35.0,1,24.75238095238096,"[25.5, 25.8, 30.8, 25.6, 26.3, 25.7, 25.8, 23.5, 21.8, 21.6, 24.9, 24.1, 24.6, 25.5, 26.0, 25.1, 25.1, 27.3, 22.3, 21.3, 21.2]",33.016,2.6489999999999996,24.8,63.0
2842,2021031312,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.800000000000004,"[23.9, 24.1, 24.0, 24.1, 24.5, 24.5, 26.4, 25.9, 25.0, 23.6, 23.9, 24.1, 23.6, 24.4, 24.3, 25.0, 26.1, 26.8, 26.8, 25.0]",26.416000000000004,2.0669999999999997,24.8,63.0
2843,2021031312,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,45.0,1,23.236363636363638,"[21.9, 22.5, 23.3, 23.0, 22.8, 23.1, 23.3, 23.1, 23.5, 23.8, 24.5, 26.5, 26.3, 25.3, 22.1, 22.2, 22.2, 22.0, 22.3, 22.0, 22.6, 22.9]",27.194,2.722,24.8,63.0
2844,2021031312,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.9,1,31.0,1,23.530000000000005,"[26.3, 25.8, 24.1, 23.3, 23.5, 23.1, 24.2, 24.8, 24.9, 23.9, 23.5, 22.5, 22.2, 22.1, 22.3, 22.1, 23.0, 22.1, 23.3, 23.6]",39.16799999999999,2.546,24.8,63.0
2845,2021031312,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,73.0,1,23.413636363636364,"[25.9, 21.2, 20.4, 21.4, 21.8, 21.3, 21.1, 20.6, 19.5, 18.6, 18.5, 24.2, 26.4, 27.1, 26.6, 31.5, 26.1, 26.1, 25.9, 25.0, 23.5, 22.4]",29.534000000000002,3.852,24.8,63.0
2846,2021031312,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,23.16,"[25.1, 24.8, 25.3, 29.1, 24.7, 24.7, 23.3, 23.4, 23.5, 22.7, 21.3, 21.0, 18.8, 23.5, 25.2, 19.0, 20.2, 21.6, 23.2, 22.8]",28.587,2.291,24.8,63.0
2847,2021031312,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,22.300000000000004,"[26.1, 20.0, 21.3, 24.5, 22.6, 20.5, 21.5, 21.6, 22.8, 22.4, 22.0, 21.0, 20.6, 25.3]",32.598,7.172999999999999,24.8,63.0
2848,2021031312,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.100000000000005,"[23.0, 22.3, 22.3, 22.0, 22.0, 22.1, 26.2, 26.0, 26.1, 23.6, 23.0, 23.6, 24.0, 22.7, 22.1, 23.1, 22.3, 22.1, 21.6, 22.7, 22.3, 23.1]",25.076999999999998,3.612,24.8,63.0
2849,2021031313,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.422727272727272,"[24.0, 24.3, 23.0, 24.7, 24.7, 23.6, 24.0, 23.9, 25.3, 25.2, 24.0, 26.5, 26.3, 25.5, 23.9, 23.6, 23.9, 23.8, 23.9, 24.1, 24.3, 24.8]",27.542000000000005,2.5839999999999996,25.3,61.1
2850,2021031313,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.9,1,75.0,1,24.290909090909096,"[26.5, 23.2, 22.2, 22.9, 22.9, 22.8, 23.0, 22.5, 21.5, 22.1, 21.6, 23.9, 26.0, 26.5, 25.9, 31.5, 25.6, 25.3, 25.6, 24.8, 24.4, 23.7]",29.604000000000003,4.1080000000000005,25.3,61.1
2851,2021031313,HXXID4,艾特网能空调1717,25.0,50.0,1,57.0,26.8,1,46.0,1,23.125000000000004,"[23.7, 22.8, 23.5, 27.5, 22.7, 22.7, 22.8, 22.6, 22.8, 22.7, 22.3, 23.0, 20.8, 24.9, 26.3, 21.3, 22.2, 22.6, 22.5, 22.8]",28.773000000000003,3.092,25.3,61.1
2852,2021031313,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,23.05,"[26.6, 21.2, 22.3, 24.6, 23.6, 22.0, 22.0, 22.6, 22.6, 22.6, 22.5, 22.3, 22.2, 25.6]",32.519999999999996,8.225,25.3,61.1
2853,2021031313,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,87.0,1,22.763636363636373,"[21.2, 21.8, 21.9, 25.8, 26.7, 26.3, 21.8, 21.8, 22.5, 22.2, 22.8, 22.5, 22.3, 22.2, 22.1, 22.1, 22.0, 22.8, 23.5, 22.3, 22.1, 22.1]",41.655,9.183,25.3,61.1
2854,2021031313,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,22.630000000000006,"[22.3, 23.3, 22.3, 22.6, 22.3, 22.5, 22.6, 22.6, 22.3, 22.8, 22.8, 22.6, 23.0, 22.5, 22.6, 22.8, 23.6, 22.5, 22.1, 22.5]",34.642,2.7089999999999996,25.3,61.1
2855,2021031313,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,23.828571428571433,"[23.5, 23.8, 30.0, 24.1, 25.4, 24.4, 24.3, 23.5, 22.2, 22.6, 22.9, 22.6, 22.6, 23.5, 24.0, 23.3, 23.3, 26.3, 23.1, 22.4, 22.6]",32.416,3.114,25.3,61.1
2856,2021031313,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.720000000000002,"[24.4, 23.9, 23.3, 23.4, 24.0, 23.0, 24.8, 24.5, 23.3, 25.1, 25.3, 25.4, 24.7, 25.3, 25.1, 25.3, 26.3, 27.2, 26.8, 23.3]",26.573000000000008,1.8869999999999998,25.3,61.1
2857,2021031313,HXXID4,艾特网能空调1719,25.0,50.0,1,57.0,25.8,1,28.0,1,23.985000000000003,"[26.5, 25.5, 24.3, 23.5, 24.3, 23.9, 24.1, 24.1, 24.3, 24.3, 24.2, 23.5, 23.1, 22.9, 23.1, 23.1, 23.9, 22.9, 24.1, 24.1]",39.516999999999996,2.721,25.3,61.1
2858,2021031313,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,23.672727272727276,"[22.7, 23.2, 23.3, 22.8, 22.8, 23.1, 27.1, 26.7, 26.9, 24.3, 23.7, 23.0, 23.1, 22.6, 22.8, 24.1, 23.2, 23.0, 22.2, 23.6, 23.0, 23.6]",25.131,4.0280000000000005,25.3,61.1
2859,2021031314,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.531818181818185,"[23.3, 24.3, 24.1, 24.1, 24.7, 24.0, 24.5, 25.2, 25.3, 25.3, 24.1, 26.8, 26.6, 25.8, 23.8, 24.0, 23.9, 23.9, 24.0, 23.5, 23.8, 24.7]",27.227999999999998,2.496,26.3,58.5
2860,2021031314,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,23.100000000000005,"[22.5, 22.8, 22.6, 22.0, 22.0, 22.0, 26.5, 26.2, 26.6, 23.8, 23.1, 22.6, 22.5, 22.1, 22.4, 23.5, 22.5, 22.1, 21.8, 22.8, 22.5, 23.3]",24.926,3.884,26.3,58.5
2861,2021031314,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.7,1,70.0,1,24.104545454545452,"[26.3, 22.3, 21.2, 22.2, 22.2, 22.2, 22.3, 21.9, 21.8, 21.0, 21.5, 24.0, 25.9, 26.5, 26.3, 31.3, 26.0, 26.2, 26.0, 25.0, 24.2, 24.0]",29.209,3.99,26.3,58.5
2862,2021031314,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,52.0,1,22.310000000000006,"[22.7, 22.0, 22.6, 26.8, 21.6, 21.6, 22.4, 21.8, 22.0, 22.1, 21.5, 21.8, 20.5, 25.3, 25.6, 20.6, 20.8, 21.5, 21.4, 21.6]",28.643,2.806,26.3,58.5
2863,2021031314,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,22.614285714285717,"[26.6, 21.5, 21.8, 25.3, 22.8, 22.0, 21.5, 21.6, 21.8, 21.8, 21.8, 21.5, 21.5, 25.1]",32.461,7.234,26.3,58.5
2864,2021031314,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,95.0,1,22.431818181818187,"[21.6, 22.1, 22.1, 25.6, 26.8, 26.3, 22.1, 22.2, 22.3, 21.9, 21.9, 21.7, 21.5, 21.0, 21.6, 21.8, 21.1, 22.2, 22.3, 21.6, 21.8, 22.0]",41.745000000000005,9.222999999999999,26.3,58.5
2865,2021031314,HXXID4,艾特网能空调1714,24.0,50.0,1,57.0,25.7,1,46.0,1,21.810000000000002,"[21.7, 23.0, 22.6, 21.2, 20.8, 21.0, 22.6, 21.1, 22.5, 21.7, 22.2, 21.6, 22.5, 22.0, 21.6, 22.0, 22.0, 22.0, 21.0, 21.1]",34.53999999999999,2.535,26.3,58.5
2866,2021031314,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,53.0,1,22.961904761904762,"[22.7, 22.5, 28.9, 22.8, 23.4, 23.4, 23.1, 22.6, 21.8, 21.5, 22.1, 22.0, 22.3, 22.9, 22.6, 22.6, 22.6, 25.7, 22.3, 21.9, 22.5]",33.019000000000005,2.9019999999999997,26.3,58.5
2867,2021031314,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.4,1,36.0,1,24.720000000000002,"[24.6, 24.0, 23.4, 23.3, 23.8, 22.7, 23.4, 23.8, 22.8, 25.5, 25.7, 25.8, 25.0, 25.6, 25.5, 26.2, 26.3, 27.5, 26.8, 22.7]",26.137,1.9369999999999998,26.3,58.5
2868,2021031314,HXXID4,艾特网能空调1719,25.0,50.0,1,57.0,25.9,1,28.0,1,23.585,"[26.1, 25.5, 23.9, 23.5, 23.8, 23.5, 24.1, 24.2, 24.3, 24.4, 23.8, 23.2, 22.6, 22.2, 22.3, 22.3, 22.7, 22.2, 23.6, 23.5]",38.816,2.415,26.3,58.5
2869,2021031315,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,21.405,"[21.3, 22.5, 22.1, 21.0, 20.6, 20.8, 21.3, 21.0, 21.3, 21.9, 21.6, 21.5, 21.8, 21.3, 21.4, 21.6, 21.9, 21.5, 20.8, 20.9]",34.68300000000001,2.4459999999999997,26.1,58.9
2870,2021031315,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,25.125,"[25.8, 24.8, 24.1, 23.8, 23.8, 22.9, 23.0, 23.7, 22.5, 25.6, 26.1, 26.4, 26.2, 26.1, 25.9, 26.8, 26.8, 28.3, 27.3, 22.6]",26.408999999999995,2.085,26.1,58.9
2871,2021031315,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,24.581818181818186,"[23.3, 23.7, 24.2, 24.2, 24.2, 24.5, 25.4, 25.7, 25.8, 25.6, 25.0, 27.1, 27.0, 26.1, 23.3, 23.4, 23.2, 23.3, 23.5, 23.7, 23.9, 24.7]",27.249000000000002,2.6010000000000004,26.1,58.9
2872,2021031315,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.113636363636367,"[21.2, 21.6, 21.6, 25.6, 26.6, 26.3, 21.8, 21.8, 21.9, 21.5, 21.7, 21.5, 21.3, 20.8, 21.1, 21.0, 21.0, 22.2, 22.3, 21.4, 21.1, 21.2]",41.823,8.995,26.1,58.9
2873,2021031315,HXXID4,艾特网能空调1716,24.0,50.0,1,83.0,25.8,1,58.0,1,22.492857142857144,"[26.0, 21.5, 21.8, 25.1, 22.6, 21.0, 21.5, 21.7, 21.9, 21.9, 21.8, 21.5, 21.5, 25.1]",32.363,6.606,26.1,58.9
2874,2021031315,HXXID4,艾特网能空调1717,25.0,50.0,1,57.0,26.8,1,46.0,1,22.31,"[22.6, 22.5, 23.2, 26.8, 22.1, 22.1, 22.3, 22.3, 22.5, 22.2, 21.1, 21.4, 20.0, 24.9, 25.3, 20.0, 20.5, 21.1, 21.5, 21.8]",29.426000000000002,2.5789999999999997,26.1,58.9
2875,2021031315,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.6,1,73.0,1,23.88636363636364,"[26.0, 21.9, 21.0, 21.8, 21.8, 21.9, 22.0, 21.5, 21.3, 20.3, 20.8, 24.1, 26.2, 26.6, 26.1, 31.5, 25.9, 25.6, 25.9, 25.1, 24.3, 23.9]",29.316999999999997,3.841,26.1,58.9
2876,2021031315,HXXID4,艾特网能空调1719,25.0,50.0,1,59.0,25.9,1,30.0,1,23.470000000000006,"[26.5, 25.7, 24.0, 23.3, 23.6, 23.3, 23.8, 24.7, 24.8, 24.0, 23.5, 22.8, 22.3, 22.0, 22.0, 22.0, 22.5, 22.1, 23.3, 23.2]",39.005,2.478,26.1,58.9
2877,2021031315,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,61.0,1,22.931818181818183,"[22.3, 22.4, 22.4, 21.8, 21.8, 21.9, 26.3, 25.9, 26.3, 23.4, 22.9, 23.2, 22.8, 22.0, 22.2, 23.3, 22.1, 21.9, 21.7, 22.6, 22.2, 23.1]",24.891,4.143,26.1,58.9
2878,2021031315,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,22.642857142857146,"[22.4, 22.2, 28.6, 22.5, 23.3, 23.0, 22.8, 22.5, 21.4, 21.4, 22.0, 21.6, 21.8, 22.0, 22.2, 22.5, 22.3, 25.4, 22.1, 21.5, 22.0]",32.908,2.656,26.1,58.9
2879,2021031316,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.134999999999998,"[25.8, 24.8, 24.1, 23.8, 24.0, 23.1, 23.0, 24.1, 22.5, 25.5, 26.0, 26.2, 26.2, 25.8, 25.3, 27.0, 26.9, 28.3, 27.3, 23.0]",25.849999999999998,2.199,25.0,61.8
2880,2021031316,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,22.99523809523809,"[22.5, 22.3, 28.6, 22.6, 23.4, 23.1, 23.1, 22.9, 21.6, 22.0, 22.7, 22.5, 22.5, 22.8, 22.5, 23.3, 22.4, 25.5, 22.5, 21.9, 22.2]",32.992,2.64,25.0,61.8
2881,2021031316,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,21.705000000000005,"[21.5, 22.5, 21.9, 21.7, 21.3, 21.5, 21.1, 21.6, 21.3, 22.5, 21.8, 21.8, 21.6, 21.8, 21.6, 22.1, 22.2, 21.5, 21.2, 21.6]",34.621,2.6510000000000002,25.0,61.8
2882,2021031316,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.65,"[23.6, 23.9, 24.1, 24.5, 24.3, 24.5, 25.5, 25.6, 25.5, 25.2, 25.1, 27.2, 27.0, 26.3, 23.5, 23.5, 23.4, 23.5, 23.7, 23.8, 24.0, 24.6]",27.661000000000005,2.701,25.0,61.8
2883,2021031316,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,45.0,1,22.89,"[23.6, 22.9, 23.6, 27.5, 22.9, 22.6, 23.0, 22.8, 23.0, 22.8, 21.9, 22.1, 20.2, 24.9, 25.8, 20.5, 21.2, 21.8, 22.2, 22.5]",29.045999999999996,2.48,25.0,61.8
2884,2021031316,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,70.0,1,23.95,"[26.2, 22.4, 21.5, 22.3, 22.6, 22.3, 22.3, 21.7, 21.0, 21.0, 20.8, 23.5, 26.0, 26.4, 26.1, 31.2, 25.6, 25.8, 25.5, 24.9, 24.2, 23.6]",29.322000000000003,4.197,25.0,61.8
2885,2021031316,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,28.0,1,23.44,"[26.1, 25.6, 24.0, 23.3, 23.6, 23.3, 24.1, 24.8, 24.9, 23.8, 23.1, 22.5, 22.0, 21.9, 22.2, 22.1, 22.9, 22.1, 23.2, 23.3]",39.14100000000001,2.407,25.0,61.8
2886,2021031316,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,61.0,1,23.05,"[22.1, 22.6, 22.2, 22.0, 22.1, 22.2, 26.3, 26.1, 26.1, 23.7, 23.1, 23.4, 23.0, 22.1, 22.2, 23.3, 22.5, 22.3, 21.5, 22.8, 22.4, 23.1]",24.764,4.234,25.0,61.8
2887,2021031316,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,64.0,1,22.671428571428574,"[26.1, 21.3, 21.9, 25.0, 22.9, 21.4, 21.5, 22.1, 22.3, 22.3, 22.1, 21.7, 21.5, 25.3]",32.867999999999995,8.186,25.0,61.8
2888,2021031316,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.177272727272733,"[21.1, 21.6, 21.5, 25.6, 26.6, 26.2, 21.7, 21.6, 21.8, 21.3, 21.9, 21.8, 21.6, 21.3, 21.1, 21.1, 21.1, 22.2, 22.6, 21.6, 21.3, 21.3]",41.763000000000005,8.792,25.0,61.8
2889,2021031317,HXXID4,艾特网能空调1712,25.0,50.0,1,54.0,26.6,1,40.0,1,24.800000000000004,"[25.0, 24.4, 23.8, 23.6, 23.5, 23.3, 23.4, 24.8, 23.3, 24.8, 25.2, 25.2, 25.2, 24.7, 24.5, 26.5, 26.6, 27.8, 27.1, 23.3]",26.519,2.452,25.4,61.6
2890,2021031317,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.731818181818188,"[23.0, 23.1, 23.1, 22.5, 22.5, 22.9, 27.2, 26.7, 27.0, 24.5, 23.8, 23.3, 23.3, 23.0, 23.3, 24.3, 22.8, 22.6, 22.5, 23.6, 23.1, 24.0]",24.972,4.647,25.4,61.6
2891,2021031317,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.9,1,32.0,1,23.985000000000007,"[26.5, 25.6, 24.3, 23.3, 24.6, 24.0, 24.1, 24.8, 24.9, 23.9, 23.9, 23.5, 23.1, 22.8, 23.1, 23.0, 23.3, 22.9, 24.1, 24.0]",39.165,2.5269999999999997,25.4,61.6
2892,2021031317,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,57.0,1,23.190000000000005,"[23.5, 23.0, 23.4, 27.6, 23.0, 22.8, 23.0, 21.7, 22.6, 22.9, 22.6, 22.9, 21.6, 25.6, 26.2, 21.8, 22.1, 23.0, 22.5, 22.0]",28.721,3.2089999999999996,25.4,61.6
2893,2021031317,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,23.02857142857143,"[26.1, 21.8, 21.8, 25.2, 23.8, 21.6, 22.5, 22.1, 22.6, 22.6, 22.5, 22.3, 22.2, 25.3]",32.787,8.811,25.4,61.6
2894,2021031317,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,96.0,1,22.822727272727278,"[21.6, 22.1, 22.1, 26.0, 27.0, 26.5, 22.2, 22.3, 22.4, 22.2, 22.5, 23.0, 22.7, 22.0, 21.8, 21.6, 22.3, 23.3, 22.8, 22.5, 21.6, 21.6]",42.0,9.229,25.4,61.6
2895,2021031317,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,22.395,"[22.5, 23.3, 22.8, 22.1, 22.2, 22.1, 22.2, 22.3, 21.8, 22.2, 22.7, 22.5, 22.5, 22.4, 22.3, 22.6, 22.6, 22.4, 22.2, 22.2]",34.669000000000004,2.99,25.4,61.6
2896,2021031317,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.4,1,62.0,1,23.390476190476196,"[23.0, 22.9, 29.2, 23.3, 24.0, 23.6, 23.5, 23.0, 22.5, 22.3, 22.7, 22.5, 22.5, 22.8, 22.8, 22.8, 23.0, 25.8, 23.3, 22.6, 23.1]",32.605,3.156,25.4,61.6
2897,2021031317,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.9,1,78.0,1,24.413636363636364,"[26.5, 23.5, 22.1, 23.0, 23.2, 23.2, 23.5, 23.0, 22.3, 22.1, 22.2, 23.8, 26.0, 26.1, 25.6, 31.1, 25.5, 25.3, 25.4, 25.0, 24.6, 24.1]",29.253999999999998,4.17,25.4,61.6
2898,2021031317,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.55454545454546,"[23.9, 23.9, 24.3, 24.5, 24.3, 24.5, 25.0, 25.0, 24.9, 24.6, 24.6, 26.8, 26.7, 26.0, 23.7, 23.8, 23.7, 23.6, 23.8, 24.0, 24.0, 24.6]",27.249000000000002,2.807,25.4,61.6
2899,2021031318,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.263636363636365,"[23.0, 23.9, 24.0, 24.0, 24.1, 23.9, 24.3, 24.4, 25.1, 25.2, 23.7, 26.7, 26.6, 25.8, 23.6, 23.7, 23.6, 23.5, 23.5, 23.3, 23.6, 24.3]",26.938000000000002,2.4530000000000003,23.5,66.4
2900,2021031318,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,22.295000000000005,"[22.6, 22.0, 22.7, 26.6, 21.9, 21.7, 21.8, 21.8, 22.0, 22.3, 21.5, 21.8, 20.5, 25.3, 25.7, 20.6, 20.8, 21.2, 21.5, 21.6]",28.653,2.54,23.5,66.4
2901,2021031318,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.66,"[24.3, 23.6, 23.2, 23.5, 23.8, 22.8, 23.4, 24.0, 22.9, 25.2, 25.5, 25.7, 25.2, 25.5, 25.4, 25.9, 26.1, 27.5, 26.8, 22.9]",26.224999999999994,1.885,23.5,66.4
2902,2021031318,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.0,1,54.0,1,22.96666666666667,"[22.6, 22.5, 28.9, 22.7, 23.6, 23.2, 23.0, 22.7, 21.8, 22.0, 22.3, 22.0, 22.3, 22.7, 22.5, 22.8, 22.5, 25.6, 22.3, 21.8, 22.5]",32.873999999999995,2.7089999999999996,23.5,66.4
2903,2021031318,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,21.949500000000008,"[21.8, 23.1, 22.7, 21.9, 21.0, 21.2, 22.3, 21.3, 22.1, 24.09, 22.0, 21.6, 22.1, 21.6, 21.8, 22.0, 22.2, 21.8, 21.1, 21.3]",34.44,2.496,23.5,66.4
2904,2021031318,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,22.459090909090914,"[21.6, 21.9, 22.0, 25.8, 26.9, 26.5, 22.1, 22.1, 22.3, 21.9, 21.9, 21.8, 21.6, 21.2, 21.6, 21.5, 21.2, 22.5, 22.6, 21.6, 21.7, 21.8]",41.628,8.932,23.5,66.4
2905,2021031318,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,65.0,1,22.60714285714286,"[26.5, 21.6, 22.0, 25.4, 22.7, 21.5, 21.5, 21.6, 21.8, 21.8, 21.8, 21.6, 21.6, 25.1]",32.43899999999999,7.111000000000001,23.5,66.4
2906,2021031318,HXXID4,艾特网能空调1719,25.0,50.0,1,59.0,26.0,1,31.0,1,23.650000000000002,"[26.1, 25.6, 24.0, 23.1, 24.0, 23.6, 23.8, 24.3, 24.5, 24.2, 24.0, 23.1, 22.9, 22.5, 22.3, 22.3, 22.8, 22.7, 23.7, 23.5]",39.462,2.608,23.5,66.4
2907,2021031318,HXXID4,艾特网能空调1718,25.0,50.0,1,68.0,27.9,1,75.0,1,23.986363636363635,"[26.2, 22.3, 21.3, 22.1, 22.3, 22.0, 22.3, 22.0, 22.1, 21.3, 21.6, 23.4, 25.8, 26.1, 26.0, 31.3, 25.5, 25.2, 25.3, 24.9, 24.4, 24.3]",29.548999999999996,3.8089999999999997,23.5,66.4
2908,2021031318,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,23.199999999999996,"[22.4, 22.9, 23.0, 22.3, 22.1, 22.2, 26.6, 26.2, 26.6, 23.7, 23.2, 22.7, 22.7, 22.3, 22.5, 23.7, 22.4, 22.1, 22.2, 22.8, 22.5, 23.3]",24.979,3.815,23.5,66.4
2909,2021031319,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,22.472727272727273,"[21.4, 21.8, 21.9, 25.8, 26.9, 26.5, 22.0, 22.0, 22.1, 21.6, 22.2, 22.2, 22.0, 21.5, 21.4, 21.3, 21.5, 22.6, 22.9, 21.8, 21.5, 21.5]",41.97599999999999,9.346,23.3,66.8
2910,2021031319,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,22.8,"[26.4, 21.7, 22.0, 25.3, 23.2, 21.3, 21.8, 22.1, 22.3, 22.2, 22.1, 21.8, 21.7, 25.3]",33.215,8.162,23.3,66.8
2911,2021031319,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.1,1,54.0,1,23.25714285714286,"[23.0, 22.8, 28.9, 23.0, 23.6, 23.5, 23.3, 23.0, 22.1, 22.1, 22.9, 22.6, 22.6, 22.9, 22.6, 23.4, 23.0, 25.7, 22.7, 22.1, 22.6]",33.153999999999996,3.0410000000000004,23.3,66.8
2912,2021031319,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.45909090909091,"[23.6, 23.5, 24.0, 24.3, 24.0, 24.3, 25.0, 25.6, 25.0, 25.0, 24.9, 26.9, 26.9, 26.0, 23.5, 23.3, 23.3, 23.3, 23.6, 23.6, 24.0, 24.5]",27.849000000000004,2.7260000000000004,23.3,66.8
2913,2021031319,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.1,"[25.7, 24.7, 24.1, 23.7, 24.0, 23.3, 23.2, 24.5, 23.1, 25.5, 25.8, 26.0, 26.0, 25.6, 25.2, 26.7, 26.6, 27.9, 27.3, 23.1]",26.175,2.17,23.3,66.8
2914,2021031319,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,48.0,1,21.990000000000002,"[21.9, 23.0, 22.5, 21.9, 21.6, 21.8, 21.5, 21.9, 21.5, 22.3, 22.2, 22.0, 22.0, 22.0, 21.8, 22.2, 22.2, 22.1, 21.5, 21.9]",34.45200000000001,2.628,23.3,66.8
2915,2021031319,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,22.825000000000003,"[23.3, 22.6, 23.3, 27.2, 22.5, 22.4, 22.6, 22.6, 22.7, 22.7, 21.9, 22.3, 20.6, 25.1, 25.8, 20.8, 21.5, 22.1, 22.1, 22.4]",28.505999999999997,2.721,23.3,66.8
2916,2021031319,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.04545454545455,"[26.3, 22.8, 21.8, 22.5, 22.5, 22.5, 22.6, 22.2, 21.6, 21.5, 21.3, 23.5, 25.9, 26.0, 25.8, 31.1, 25.3, 25.6, 25.3, 24.6, 24.3, 24.0]",29.509999999999998,4.05,23.3,66.8
2917,2021031319,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,26.0,1,32.0,1,23.675,"[26.3, 25.4, 24.0, 23.3, 24.0, 23.6, 24.0, 24.7, 24.8, 23.9, 23.6, 23.0, 22.7, 22.4, 22.5, 22.5, 23.2, 22.5, 23.6, 23.5]",39.735,2.638,23.3,66.8
2918,2021031319,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,64.0,1,23.37272727272728,"[22.5, 22.9, 22.8, 22.1, 22.3, 22.5, 26.8, 26.3, 26.7, 24.0, 23.3, 23.3, 23.1, 22.5, 22.6, 23.7, 22.8, 22.5, 22.1, 23.1, 22.7, 23.6]",25.113,4.243,23.3,66.8
2919,2021031320,HXXID4,艾特网能空调1719,25.0,50.0,1,59.0,26.2,1,32.0,1,23.78,"[26.1, 25.3, 24.2, 23.3, 24.3, 23.7, 24.0, 24.1, 24.3, 24.0, 23.9, 23.3, 23.1, 22.7, 23.0, 22.7, 23.0, 22.8, 24.0, 23.8]",41.381,2.77,23.4,64.2
2920,2021031320,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,68.0,1,23.60909090909091,"[22.9, 23.1, 23.0, 22.5, 22.4, 22.7, 27.0, 26.6, 26.9, 24.3, 23.6, 23.3, 23.2, 22.9, 23.1, 24.1, 22.7, 22.4, 22.5, 23.4, 23.0, 23.8]",25.185,4.417,23.4,64.2
2921,2021031320,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,24.240909090909096,"[26.5, 23.3, 22.1, 22.9, 23.1, 23.0, 23.3, 22.8, 22.1, 21.9, 22.0, 23.8, 25.6, 25.8, 25.3, 31.3, 25.0, 25.0, 25.1, 24.6, 24.5, 24.3]",29.427,4.2219999999999995,23.4,64.2
2922,2021031320,HXXID4,艾特网能空调1711,25.0,50.0,1,60.0,27.0,1,53.0,1,24.490909090909096,"[23.8, 23.9, 24.2, 24.4, 24.4, 24.4, 24.9, 24.9, 24.7, 24.5, 24.5, 26.6, 26.6, 25.8, 23.7, 23.8, 23.7, 23.6, 23.8, 24.0, 24.0, 24.6]",27.727999999999998,2.7460000000000004,23.4,64.2
2923,2021031320,HXXID4,艾特网能空调1712,25.0,50.0,1,57.0,26.7,1,44.0,1,24.735000000000007,"[24.8, 24.5, 23.6, 23.7, 23.6, 23.2, 23.6, 24.6, 23.5, 24.6, 25.1, 25.1, 25.0, 24.6, 24.6, 26.3, 26.5, 27.6, 26.9, 23.3]",26.241999999999997,2.369,23.4,64.2
2924,2021031320,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,60.0,1,23.352380952380955,"[22.9, 22.8, 29.3, 23.1, 24.1, 23.5, 23.3, 22.9, 22.4, 22.2, 22.8, 22.4, 22.6, 22.9, 23.0, 22.8, 22.9, 25.8, 23.0, 22.6, 23.1]",32.694,3.076,23.4,64.2
2925,2021031320,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,22.385,"[22.3, 23.3, 23.0, 22.1, 22.1, 22.1, 22.1, 22.2, 22.0, 22.4, 22.5, 22.5, 22.7, 22.3, 22.3, 22.5, 22.8, 22.3, 22.1, 22.1]",34.746,2.872,23.4,64.2
2926,2021031320,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,22.813636363636366,"[21.7, 22.3, 22.1, 26.1, 27.1, 26.6, 22.3, 22.3, 22.5, 22.0, 22.3, 22.8, 22.6, 21.9, 21.8, 21.6, 22.0, 23.4, 22.7, 22.3, 21.7, 21.8]",42.217,9.282,23.4,64.2
2927,2021031320,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,22.842857142857145,"[26.4, 21.8, 21.3, 25.3, 23.5, 21.8, 22.4, 21.8, 22.0, 22.3, 22.2, 22.0, 22.0, 25.0]",32.707,8.385,23.4,64.2
2928,2021031320,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,22.860000000000003,"[23.5, 22.7, 23.1, 27.5, 22.8, 22.5, 22.6, 21.0, 21.2, 22.8, 22.3, 22.6, 21.6, 25.7, 26.0, 21.8, 21.7, 22.1, 22.2, 21.5]",29.337,3.233,23.4,64.2
2929,2021031321,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,67.0,1,23.41818181818182,"[26.0, 21.3, 20.1, 20.9, 21.1, 21.0, 21.3, 20.8, 20.6, 19.9, 20.0, 22.6, 25.8, 26.4, 26.4, 31.5, 25.8, 26.3, 25.6, 24.9, 23.7, 23.2]",29.008,3.3339999999999996,23.2,64.1
2930,2021031321,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.6,1,44.0,1,24.15454545454546,"[22.3, 23.8, 23.5, 23.5, 23.9, 23.6, 24.4, 24.8, 25.6, 25.5, 24.3, 27.0, 26.8, 25.6, 23.5, 23.5, 23.3, 23.2, 23.4, 22.6, 23.1, 24.2]",27.451999999999998,2.3569999999999998,23.2,64.1
2931,2021031321,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,24.890000000000004,"[25.1, 24.1, 23.7, 23.6, 23.6, 22.6, 23.3, 23.5, 22.3, 25.5, 26.2, 26.5, 26.0, 26.1, 26.0, 26.1, 26.3, 27.6, 27.2, 22.5]",26.168,1.6230000000000002,23.2,64.1
2932,2021031321,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.63809523809524,"[22.5, 22.5, 28.5, 22.6, 22.8, 23.1, 23.1, 22.3, 21.3, 21.6, 21.8, 21.6, 21.8, 22.5, 22.2, 22.4, 22.3, 25.9, 21.8, 21.1, 21.7]",32.74,2.397,23.2,64.1
2933,2021031321,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,20.985000000000007,"[20.8, 22.2, 21.8, 21.6, 20.1, 20.1, 20.1, 20.2, 21.8, 21.5, 21.5, 20.9, 21.5, 21.0, 20.8, 21.2, 21.3, 21.1, 20.1, 20.1]",35.227999999999994,2.144,23.2,64.1
2934,2021031321,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,21.572727272727274,"[20.8, 20.9, 21.1, 25.2, 26.5, 26.0, 21.3, 21.4, 21.5, 21.1, 20.5, 20.8, 20.6, 19.9, 21.0, 21.0, 20.0, 21.4, 21.1, 20.3, 21.0, 21.2]",42.13999999999999,8.923,23.2,64.1
2935,2021031321,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,55.0,1,21.914285714285715,"[24.4, 21.0, 20.9, 25.0, 22.3, 20.6, 20.5, 21.1, 21.9, 21.6, 21.3, 20.7, 20.5, 25.0]",32.52,6.43,23.2,64.1
2936,2021031321,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.355,"[22.8, 22.8, 23.3, 27.0, 22.5, 22.6, 23.1, 23.0, 23.2, 22.1, 21.3, 21.1, 19.6, 24.4, 24.8, 19.8, 19.7, 20.4, 21.6, 22.0]",29.23,2.371,23.2,64.1
2937,2021031321,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,25.0,1,23.105000000000004,"[25.9, 25.7, 23.3, 22.4, 23.0, 22.8, 24.0, 24.2, 24.1, 23.8, 23.2, 22.1, 22.0, 21.6, 21.8, 21.7, 22.3, 21.8, 23.1, 23.3]",41.184000000000005,2.279,23.2,64.1
2938,2021031321,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.61363636363637,"[21.7, 22.1, 22.1, 21.4, 21.5, 21.6, 26.0, 25.8, 26.1, 23.2, 22.6, 23.1, 22.6, 21.5, 21.6, 22.8, 22.0, 21.8, 21.3, 22.3, 21.8, 22.6]",25.014000000000003,3.517,23.2,64.1
2939,2021031322,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,28.0,1,22.915000000000003,"[26.1, 25.6, 23.9, 23.0, 22.6, 22.5, 23.5, 24.6, 24.8, 23.6, 22.6, 22.5, 21.2, 20.9, 21.3, 21.3, 21.6, 21.3, 22.6, 22.8]",41.317,2.2319999999999998,23.2,64.6
2940,2021031322,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.300000000000004,"[23.7, 23.3, 23.7, 27.3, 23.0, 23.0, 23.1, 23.0, 23.1, 22.2, 21.0, 20.8, 18.5, 23.8, 24.8, 18.5, 19.1, 20.6, 21.6, 21.9]",29.229999999999997,2.059,23.2,64.6
2941,2021031322,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,22.38636363636364,"[22.3, 21.8, 21.4, 21.1, 20.7, 21.1, 25.5, 25.3, 25.7, 22.8, 22.4, 23.8, 23.5, 21.8, 21.6, 22.6, 21.4, 21.1, 20.8, 21.7, 21.5, 22.6]",25.077,3.217,23.2,64.6
2942,2021031322,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.78571428571428,"[24.7, 20.3, 20.9, 24.5, 22.0, 20.1, 21.1, 21.2, 21.7, 21.6, 21.2, 20.5, 20.2, 25.0]",32.788,6.218999999999999,23.2,64.6
2943,2021031322,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.181818181818183,"[20.5, 20.6, 20.9, 24.9, 26.1, 25.6, 21.0, 21.1, 21.1, 20.5, 20.3, 20.6, 20.5, 19.9, 20.0, 19.8, 20.0, 21.3, 21.0, 20.3, 20.0, 20.0]",43.01899999999999,7.336,23.2,64.6
2944,2021031322,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.87,"[21.0, 22.0, 21.4, 20.3, 19.8, 19.9, 20.1, 20.2, 20.1, 21.7, 21.6, 21.0, 21.1, 20.8, 21.2, 21.5, 21.8, 21.5, 20.3, 20.1]",34.55800000000001,2.157,23.2,64.6
2945,2021031322,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,23.009523809523813,"[23.0, 23.1, 28.8, 23.0, 23.6, 23.4, 23.4, 22.6, 21.5, 21.2, 23.1, 22.9, 22.6, 22.3, 22.5, 22.6, 22.8, 26.3, 21.9, 21.1, 21.5]",32.583999999999996,2.088,23.2,64.6
2946,2021031322,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.08636363636364,"[22.4, 23.0, 23.8, 23.5, 23.6, 23.8, 24.7, 25.5, 25.1, 25.5, 25.5, 27.2, 26.9, 25.7, 22.6, 22.6, 22.3, 22.6, 22.8, 23.1, 23.2, 24.5]",27.541999999999998,2.532,23.2,64.6
2947,2021031322,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,25.405,"[26.2, 25.2, 24.6, 24.2, 24.5, 23.5, 23.5, 24.3, 23.0, 25.5, 26.2, 26.5, 26.3, 26.0, 25.7, 27.1, 26.9, 28.0, 27.6, 23.3]",26.196,1.841,23.2,64.6
2948,2021031322,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,60.0,1,23.13636363636364,"[26.0, 20.4, 19.6, 20.7, 21.1, 20.8, 20.5, 19.9, 19.5, 18.6, 18.8, 23.3, 26.1, 26.6, 26.4, 31.5, 26.0, 26.1, 25.8, 25.0, 23.6, 22.7]",29.318999999999996,3.076,23.2,64.6
2949,2021031323,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,26.9,1,52.0,1,23.58636363636364,"[21.6, 22.8, 23.0, 22.4, 23.0, 23.4, 24.3, 24.7, 25.2, 25.1, 25.2, 26.8, 26.6, 25.5, 22.1, 22.3, 21.9, 22.1, 22.3, 22.3, 22.5, 23.8]",27.701999999999995,2.6630000000000003,22.8,65.5
2950,2021031323,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.315,"[23.8, 23.3, 23.8, 27.5, 23.1, 23.0, 22.8, 22.9, 23.3, 22.5, 21.1, 20.3, 18.9, 24.1, 24.5, 18.9, 19.3, 20.2, 21.4, 21.6]",29.025999999999996,1.9869999999999999,22.8,65.5
2951,2021031323,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,23.223809523809525,"[23.3, 23.3, 29.0, 23.3, 23.8, 23.7, 23.6, 22.6, 21.5, 21.1, 23.0, 22.6, 22.9, 23.1, 23.3, 23.3, 23.1, 26.5, 21.9, 21.0, 21.8]",32.263000000000005,2.157,22.8,65.5
2952,2021031323,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,41.0,1,20.985000000000007,"[21.1, 22.2, 21.6, 20.5, 20.0, 20.2, 20.1, 20.4, 20.1, 21.6, 21.8, 21.0, 21.3, 20.8, 21.3, 21.6, 21.8, 21.6, 20.4, 20.3]",34.387,2.168,22.8,65.5
2953,2021031323,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,23.454545454545453,"[26.1, 20.9, 20.0, 21.0, 21.2, 21.2, 21.0, 20.5, 20.0, 19.2, 19.3, 23.6, 26.3, 26.9, 26.6, 31.4, 26.3, 25.8, 26.1, 25.3, 24.0, 23.3]",29.427999999999997,2.9819999999999998,22.8,65.5
2954,2021031323,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,21.849999999999998,"[24.7, 20.1, 21.1, 24.5, 22.1, 20.3, 21.1, 21.1, 21.7, 21.7, 21.3, 20.7, 20.4, 25.1]",32.494,6.251,22.8,65.5
2955,2021031323,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.431818181818187,"[22.4, 21.9, 22.0, 21.1, 21.0, 20.8, 25.5, 25.3, 25.8, 22.6, 22.3, 24.2, 23.6, 22.0, 21.6, 22.8, 21.1, 20.8, 20.9, 21.5, 21.6, 22.7]",24.969000000000005,3.2539999999999996,22.8,65.5
2956,2021031323,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.9,1,31.0,1,22.915000000000006,"[26.1, 25.8, 23.4, 22.3, 22.8, 22.6, 23.2, 24.3, 24.5, 23.8, 23.1, 22.0, 21.6, 21.3, 21.6, 21.5, 21.3, 21.3, 23.0, 22.8]",39.787,2.271,22.8,65.5
2957,2021031323,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.16363636363637,"[20.4, 20.6, 20.7, 24.8, 26.0, 25.6, 20.8, 20.8, 21.1, 20.6, 20.5, 20.9, 20.6, 20.0, 20.0, 19.8, 20.1, 21.3, 21.1, 20.1, 19.8, 20.0]",42.70100000000001,7.212000000000001,22.8,65.5
2958,2021031323,HXXID4,艾特网能空调1712,25.0,50.0,1,51.0,26.0,1,29.0,1,25.454999999999995,"[25.8, 25.1, 24.5, 24.5, 24.6, 23.6, 24.0, 24.4, 23.2, 24.9, 26.1, 26.5, 26.3, 26.5, 26.2, 26.9, 26.9, 28.0, 27.7, 23.4]",25.925,1.619,22.8,65.5
2959,2021031400,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.47727272727273,"[22.6, 21.8, 21.8, 21.0, 20.9, 21.1, 25.6, 25.4, 25.8, 22.8, 22.3, 24.4, 23.8, 22.1, 21.6, 22.7, 21.3, 21.0, 20.8, 21.7, 21.5, 22.5]",24.790000000000003,3.178,22.6,65.7
2960,2021031400,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.694999999999997,"[20.8, 21.6, 21.1, 20.0, 19.4, 19.6, 20.2, 20.0, 20.1, 21.7, 21.5, 21.1, 20.9, 20.9, 20.9, 21.4, 21.5, 21.1, 19.8, 20.3]",34.023,2.088,22.6,65.7
2961,2021031400,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.654545454545456,"[19.3, 19.7, 19.6, 24.5, 25.7, 25.3, 19.9, 20.6, 20.3, 20.1, 20.1, 20.1, 20.1, 19.6, 19.8, 19.7, 19.5, 20.5, 20.9, 20.1, 19.5, 19.5]",41.30899999999999,7.072,22.6,65.7
2962,2021031400,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,21.992857142857144,"[25.6, 20.8, 20.7, 24.5, 22.3, 19.6, 20.8, 21.6, 22.6, 22.0, 21.7, 20.6, 20.1, 25.0]",32.037000000000006,6.305,22.6,65.7
2963,2021031400,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,22.735000000000003,"[24.7, 24.6, 25.3, 28.0, 24.1, 24.0, 24.8, 24.8, 24.7, 22.8, 21.1, 20.3, 18.3, 23.4, 24.0, 16.1, 18.8, 20.3, 22.2, 22.4]",29.040999999999997,2.099,22.6,65.7
2964,2021031400,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,57.0,1,23.063636363636366,"[26.0, 20.3, 19.3, 20.4, 20.5, 20.6, 20.3, 19.8, 18.8, 18.5, 18.6, 23.9, 26.6, 27.3, 26.9, 31.4, 26.5, 26.1, 26.3, 25.6, 23.6, 20.1]",29.483000000000004,3.036,22.6,65.7
2965,2021031400,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,24.0,1,22.925000000000004,"[25.6, 26.0, 23.3, 22.0, 23.0, 22.7, 23.3, 24.1, 24.3, 24.2, 23.0, 21.8, 21.5, 21.4, 21.6, 21.6, 21.6, 21.5, 22.9, 23.1]",38.711999999999996,2.349,22.6,65.7
2966,2021031400,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.33333333333334,"[23.6, 23.4, 28.8, 23.3, 23.0, 23.4, 23.5, 22.8, 21.1, 21.3, 23.8, 23.6, 22.9, 23.0, 23.6, 24.3, 23.6, 26.6, 22.0, 21.1, 21.3]",32.05200000000001,2.1830000000000003,22.6,65.7
2967,2021031400,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,22.64545454545455,"[20.5, 20.8, 22.0, 21.8, 22.0, 22.7, 24.0, 24.6, 24.8, 24.8, 25.4, 26.2, 26.2, 25.0, 20.2, 20.1, 20.6, 20.1, 20.5, 21.1, 21.7, 23.1]",27.203,2.544,22.6,65.7
2968,2021031401,HXXID4,艾特网能空调1719,25.0,50.0,1,52.0,25.6,1,22.0,1,23.020000000000003,"[25.8, 26.0, 23.6, 22.0, 23.5, 23.1, 23.3, 24.3, 24.5, 24.2, 23.2, 21.8, 21.3, 21.2, 22.0, 22.0, 21.3, 21.0, 23.3, 23.0]",37.983,2.325,22.6,64.4
2969,2021031401,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,54.0,1,22.809090909090916,"[26.0, 19.6, 18.6, 20.1, 20.1, 20.1, 19.6, 19.1, 18.5, 17.6, 17.8, 22.0, 26.6, 27.3, 27.1, 31.4, 26.6, 26.1, 26.3, 25.6, 23.6, 22.1]",28.864,3.048,22.6,64.4
2970,2021031401,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,32.0,1,22.28,"[24.5, 24.5, 24.8, 28.4, 24.1, 24.2, 22.6, 22.6, 22.7, 22.8, 21.2, 20.1, 17.6, 23.0, 23.9, 17.4, 18.6, 20.0, 21.3, 21.3]",28.863999999999997,2.019,22.6,64.4
2971,2021031401,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.871428571428574,"[25.6, 20.3, 20.7, 24.5, 21.5, 19.8, 20.6, 21.3, 21.8, 21.8, 21.5, 21.0, 20.8, 25.0]",31.473,6.3839999999999995,22.6,64.4
2972,2021031401,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.61818181818182,"[19.3, 19.6, 19.7, 24.6, 25.6, 25.3, 19.8, 20.0, 20.4, 20.1, 20.2, 20.3, 20.1, 19.3, 19.7, 19.5, 19.4, 20.6, 20.6, 20.0, 19.7, 19.8]",41.044,6.86,22.6,64.4
2973,2021031401,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,28.0,1,21.269999999999996,"[21.7, 22.3, 21.5, 20.1, 19.8, 19.9, 19.4, 20.0, 20.3, 23.0, 22.9, 21.7, 21.8, 21.4, 21.9, 22.7, 23.1, 21.9, 20.0, 20.0]",34.092999999999996,1.795,22.6,64.4
2974,2021031401,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.55454545454546,"[23.8, 21.8, 21.4, 20.8, 20.8, 21.1, 25.8, 25.5, 26.0, 22.8, 22.4, 23.8, 23.8, 22.1, 21.8, 22.9, 21.1, 21.0, 21.2, 21.6, 21.9, 22.8]",24.601000000000006,3.188,22.6,64.4
2975,2021031401,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.28181818181819,"[22.5, 23.1, 23.3, 23.8, 21.6, 23.1, 22.6, 23.8, 23.0, 24.6, 24.0, 26.3, 26.1, 25.1, 22.5, 22.5, 22.1, 22.3, 22.6, 22.3, 22.3, 22.7]",27.500000000000004,2.158,22.6,64.4
2976,2021031401,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,24.83809523809524,"[25.6, 25.4, 30.1, 25.3, 25.0, 25.4, 25.5, 23.6, 21.5, 21.5, 25.8, 25.6, 25.8, 25.9, 26.0, 26.3, 25.7, 28.1, 21.5, 20.6, 21.4]",32.239,1.7790000000000001,22.6,64.4
2977,2021031402,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,22.68636363636364,"[23.3, 22.0, 22.0, 21.6, 21.5, 20.9, 25.8, 25.5, 26.1, 22.8, 22.6, 24.2, 24.3, 22.5, 21.8, 23.0, 20.8, 20.5, 21.5, 21.6, 22.0, 22.8]",24.253,3.1430000000000002,22.4,64.8
2978,2021031402,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,21.0,1,23.169999999999998,"[25.6, 26.1, 23.3, 21.6, 23.3, 23.3, 23.2, 24.3, 24.5, 24.1, 23.5, 22.3, 22.2, 22.1, 22.4, 22.2, 20.8, 22.0, 23.6, 23.0]",37.392,2.096,22.4,64.8
2979,2021031402,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.32,"[24.8, 24.3, 25.0, 27.9, 24.0, 23.9, 22.7, 22.6, 22.6, 22.8, 20.8, 20.4, 18.0, 23.1, 24.1, 17.5, 18.3, 20.0, 21.8, 21.8]",28.414,2.086,22.4,64.8
2980,2021031402,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,52.0,1,22.157142857142855,"[25.5, 21.1, 21.5, 24.5, 22.1, 19.4, 21.0, 21.6, 22.5, 21.9, 21.7, 21.2, 21.0, 25.2]",31.422,6.296,22.4,64.8
2981,2021031402,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.745454545454546,"[19.6, 19.8, 20.1, 24.8, 25.8, 25.4, 20.6, 20.8, 20.6, 20.1, 20.6, 19.9, 19.8, 19.4, 19.5, 19.5, 19.4, 20.3, 20.8, 20.3, 19.7, 19.6]",40.907000000000004,6.774,22.4,64.8
2982,2021031402,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,22.89090909090909,"[25.8, 19.7, 18.6, 20.1, 20.2, 20.3, 19.8, 19.3, 18.6, 17.8, 17.8, 22.0, 26.6, 27.5, 27.1, 31.4, 26.8, 26.3, 26.5, 25.7, 23.5, 22.2]",29.560000000000002,2.707,22.4,64.8
2983,2021031402,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,37.0,1,24.31904761904762,"[25.0, 24.9, 30.1, 24.1, 24.5, 24.3, 24.5, 23.5, 21.3, 20.8, 25.2, 24.9, 25.1, 25.2, 25.2, 25.3, 25.0, 28.0, 22.0, 20.7, 21.1]",32.504999999999995,2.199,22.4,64.8
2984,2021031402,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.02727272727273,"[22.0, 22.1, 22.6, 22.6, 22.8, 23.2, 22.9, 23.5, 23.1, 23.7, 23.6, 26.4, 26.1, 25.1, 22.1, 22.2, 22.0, 22.1, 21.7, 21.8, 22.1, 22.9]",26.720999999999997,2.373,22.4,64.8
2985,2021031402,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.71,"[21.5, 21.4, 20.7, 19.5, 18.9, 19.1, 19.7, 19.5, 19.2, 22.6, 22.1, 21.5, 21.1, 21.3, 21.6, 22.3, 21.5, 21.3, 19.3, 20.1]",33.591,1.9669999999999999,22.4,64.8
2986,2021031403,HXXID4,艾特网能空调1713,25.0,50.0,1,50.0,26.0,1,28.0,1,24.109523809523814,"[24.0, 25.8, 30.0, 25.1, 25.0, 25.2, 25.4, 22.8, 21.4, 21.1, 24.1, 24.0, 24.1, 24.1, 24.0, 24.5, 23.8, 28.3, 22.0, 20.6, 21.0]",32.209,2.434,22.4,65.0
2987,2021031403,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,21.975,"[24.6, 24.3, 24.6, 28.0, 22.1, 22.1, 22.4, 22.5, 22.6, 22.7, 20.9, 20.0, 18.2, 23.0, 24.1, 17.6, 18.0, 19.6, 21.1, 21.1]",28.329,2.006,22.4,65.0
2988,2021031403,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,22.972727272727276,"[25.8, 19.8, 18.9, 20.0, 20.3, 20.3, 19.8, 19.3, 18.7, 17.8, 18.0, 24.0, 26.6, 27.3, 27.0, 31.5, 26.6, 26.1, 26.3, 25.5, 23.6, 22.2]",29.291999999999994,2.735,22.4,65.0
2989,2021031403,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,28.0,1,23.14,"[25.8, 25.9, 23.4, 22.0, 23.1, 22.9, 23.6, 24.2, 24.5, 23.8, 23.2, 22.2, 21.8, 21.8, 22.0, 22.0, 22.1, 21.8, 23.3, 23.4]",37.525000000000006,2.065,22.4,65.0
2990,2021031403,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.722727272727276,"[23.9, 22.1, 22.0, 21.4, 21.3, 21.5, 25.8, 25.8, 25.8, 23.0, 22.5, 23.6, 23.6, 22.4, 21.9, 22.8, 21.6, 21.4, 21.3, 22.1, 21.6, 22.5]",24.137999999999998,3.2119999999999997,22.4,65.0
