,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2991,2021031403,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,22.021428571428572,"[25.5, 20.2, 21.5, 24.4, 21.8, 19.2, 20.8, 21.5, 21.8, 21.9, 21.8, 21.4, 21.4, 25.1]",31.396000000000004,5.846,22.4,65.0
2992,2021031403,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.849999999999998,"[21.0, 21.0, 21.0, 24.9, 25.8, 25.5, 20.6, 20.2, 20.7, 20.0, 20.7, 19.8, 19.6, 19.4, 19.3, 19.3, 19.4, 20.3, 21.0, 20.1, 19.6, 19.5]",41.2,6.83,22.4,65.0
2993,2021031403,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,28.0,1,20.725,"[21.4, 21.8, 20.9, 19.6, 18.9, 19.1, 19.5, 19.3, 19.7, 21.8, 22.5, 21.3, 21.1, 21.0, 21.5, 22.3, 22.3, 21.7, 19.2, 19.6]",33.638,2.2230000000000003,22.4,65.0
2994,2021031403,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.3,1,36.0,1,23.186363636363634,"[22.3, 22.6, 23.0, 23.0, 22.1, 23.0, 22.5, 23.7, 23.3, 23.9, 24.0, 26.3, 26.0, 25.0, 22.5, 22.5, 22.0, 22.2, 22.3, 22.7, 22.4, 22.8]",27.302000000000003,2.501,22.4,65.0
2995,2021031404,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,23.240909090909092,"[21.6, 22.9, 23.1, 23.6, 22.0, 22.5, 23.1, 24.2, 24.3, 24.2, 25.1, 26.2, 26.1, 24.8, 21.8, 21.5, 22.3, 22.4, 22.5, 22.2, 22.1, 22.8]",27.231999999999996,1.972,22.1,65.2
2996,2021031404,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.0,1,54.0,1,22.990909090909096,"[25.9, 19.8, 18.7, 20.3, 20.1, 20.3, 19.8, 19.3, 18.8, 17.8, 18.0, 23.5, 26.7, 27.5, 27.0, 31.4, 26.6, 26.3, 26.4, 25.6, 23.7, 22.3]",29.296,3.179,22.1,65.2
2997,2021031404,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,22.0,1,25.120000000000005,"[23.3, 25.5, 25.1, 24.5, 25.1, 25.5, 25.8, 27.0, 25.1, 24.0, 23.5, 25.1, 23.1, 23.8, 24.6, 26.2, 26.1, 27.0, 27.0, 25.1]",24.874,1.761,22.1,65.2
2998,2021031404,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,24.909523809523815,"[26.0, 25.8, 30.1, 25.5, 25.3, 25.3, 25.4, 22.8, 21.4, 21.3, 26.1, 26.0, 26.0, 26.1, 26.0, 26.5, 25.8, 27.5, 22.0, 21.0, 21.2]",32.213,1.8130000000000002,22.1,65.2
2999,2021031404,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,34.0,1,21.000000000000004,"[21.5, 21.5, 20.8, 19.8, 19.1, 19.4, 19.9, 19.7, 19.7, 22.8, 22.1, 21.9, 20.8, 21.6, 21.9, 22.8, 23.3, 21.6, 19.5, 20.3]",33.783,1.736,22.1,65.2
3000,2021031404,HXXID4,艾特网能空调1715,24.0,50.0,1,81.0,25.6,1,55.0,1,20.704545454545457,"[19.2, 20.6, 19.8, 24.5, 25.6, 25.2, 20.6, 20.6, 20.3, 20.0, 20.2, 20.1, 20.1, 19.3, 19.6, 19.5, 19.6, 20.5, 20.7, 20.0, 19.7, 19.8]",40.69200000000001,7.404,22.1,65.2
3001,2021031404,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,24.0,1,23.100000000000005,"[25.8, 26.0, 23.4, 22.3, 23.1, 22.9, 23.6, 24.3, 24.6, 23.8, 23.0, 22.1, 21.7, 21.6, 21.9, 21.8, 22.1, 21.6, 23.1, 23.3]",37.365,2.242,22.1,65.2
3002,2021031404,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,32.0,1,22.685000000000002,"[24.8, 24.5, 25.0, 27.9, 24.1, 24.1, 24.4, 24.5, 24.6, 22.6, 21.0, 20.3, 17.8, 23.2, 24.0, 17.6, 18.6, 20.3, 22.2, 22.2]",28.560000000000002,2.171,22.1,65.2
3003,2021031404,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,22.099999999999998,"[25.5, 20.8, 21.5, 24.5, 21.9, 19.5, 20.8, 22.0, 22.7, 22.1, 21.8, 20.8, 20.3, 25.2]",31.369000000000007,6.071000000000001,22.1,65.2
3004,2021031404,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.704545454545453,"[23.7, 22.1, 21.7, 21.1, 21.1, 21.6, 25.8, 25.6, 26.0, 23.1, 22.6, 23.7, 23.9, 22.2, 21.8, 22.8, 21.6, 21.5, 21.1, 22.2, 21.7, 22.6]",24.093,3.2510000000000003,22.1,65.2
3005,2021031405,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.0,1,54.0,1,22.622727272727275,"[26.0, 19.3, 18.1, 19.6, 20.0, 19.7, 19.6, 18.8, 18.1, 17.1, 17.5, 22.2, 26.5, 27.1, 27.0, 31.4, 26.5, 26.4, 26.3, 25.3, 23.6, 21.6]",29.361,2.873,22.2,65.4
3006,2021031405,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.745000000000005,"[24.3, 24.6, 25.3, 28.3, 24.2, 24.2, 24.5, 24.5, 24.6, 23.0, 21.6, 20.8, 17.6, 22.8, 24.1, 17.1, 18.5, 20.3, 22.2, 22.4]",29.107,2.126,22.2,65.4
3007,2021031405,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,49.0,1,21.87857142857143,"[25.3, 20.5, 20.8, 24.2, 21.6, 19.5, 20.5, 21.5, 22.4, 22.1, 21.8, 20.8, 20.3, 25.0]",31.351,5.881,22.2,65.4
3008,2021031405,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.586363636363636,"[23.6, 22.0, 21.5, 21.0, 21.1, 21.3, 25.7, 25.5, 25.8, 22.9, 22.5, 23.8, 24.0, 22.5, 21.8, 22.6, 21.5, 21.2, 20.9, 21.8, 21.4, 22.5]",24.10900000000001,3.247,22.2,65.4
3009,2021031405,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.4,1,41.0,1,23.39090909090909,"[22.7, 23.0, 23.3, 23.3, 22.6, 23.5, 23.1, 23.4, 23.1, 23.1, 23.9, 26.3, 26.1, 25.3, 22.7, 23.0, 22.7, 22.8, 22.4, 22.7, 22.7, 22.9]",27.061,2.411,22.2,65.4
3010,2021031405,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.522727272727277,"[19.7, 19.8, 19.8, 24.4, 25.5, 25.1, 20.1, 20.1, 20.6, 20.1, 19.9, 20.0, 19.6, 19.1, 19.5, 19.3, 19.1, 20.4, 20.5, 19.8, 19.5, 19.6]",40.627,7.369,22.2,65.4
3011,2021031405,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.130000000000003,"[21.6, 22.1, 21.1, 19.7, 19.3, 19.4, 19.5, 19.5, 19.9, 23.0, 22.9, 22.0, 21.8, 21.6, 22.0, 22.8, 23.3, 21.7, 19.6, 19.8]",33.396,1.7069999999999999,22.2,65.4
3012,2021031405,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,31.0,1,25.52380952380953,"[26.8, 27.1, 31.0, 26.5, 26.6, 26.1, 26.3, 23.4, 21.5, 21.3, 26.8, 26.6, 26.6, 26.7, 26.6, 27.3, 26.5, 28.1, 21.9, 20.8, 21.5]",32.494,1.911,22.2,65.4
3013,2021031405,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.790000000000006,"[23.5, 23.7, 23.8, 24.5, 25.6, 25.8, 26.3, 27.6, 25.7, 22.8, 23.2, 23.1, 23.1, 23.6, 23.6, 25.0, 26.0, 26.6, 26.8, 25.5]",24.72,2.029,22.2,65.4
3014,2021031405,HXXID4,艾特网能空调1719,25.0,50.0,1,52.0,25.6,1,21.0,1,22.945,"[26.0, 25.7, 23.1, 22.3, 22.8, 22.7, 23.5, 24.4, 24.6, 23.6, 22.8, 22.0, 21.6, 21.4, 21.6, 21.6, 21.7, 21.4, 23.0, 23.1]",37.232000000000006,2.4019999999999997,22.2,65.4
3015,2021031406,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,21.0,1,22.845000000000002,"[26.0, 25.5, 23.1, 22.1, 22.6, 22.6, 23.5, 24.3, 24.5, 23.3, 22.6, 22.1, 21.5, 21.3, 21.5, 21.5, 21.7, 21.4, 22.8, 23.0]",38.358999999999995,1.97,22.2,65.3
3016,2021031406,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,22.62727272727273,"[26.0, 19.3, 18.3, 19.6, 20.1, 19.8, 19.6, 18.9, 18.4, 17.4, 17.5, 22.5, 26.2, 27.0, 26.8, 31.4, 26.3, 26.3, 26.1, 25.1, 23.5, 21.7]",29.468999999999994,2.867,22.2,65.3
3017,2021031406,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.765,"[24.5, 24.5, 25.3, 28.3, 24.1, 24.2, 24.5, 24.5, 24.6, 22.8, 21.5, 20.8, 18.0, 22.9, 24.1, 17.6, 18.5, 20.3, 22.0, 22.3]",29.204,2.049,22.2,65.3
3018,2021031406,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,20.97,"[21.4, 22.1, 21.0, 19.6, 19.0, 19.2, 19.4, 19.4, 19.6, 23.0, 22.7, 21.5, 21.8, 21.4, 21.9, 22.5, 22.8, 21.8, 19.6, 19.7]",33.594,1.9040000000000001,22.2,65.3
3019,2021031406,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.477272727272734,"[19.5, 20.0, 20.1, 24.3, 25.4, 25.0, 20.3, 20.3, 20.3, 19.8, 19.8, 19.8, 19.7, 19.1, 19.3, 19.1, 19.3, 20.3, 20.6, 19.6, 19.4, 19.5]",40.586000000000006,7.374,22.2,65.3
3020,2021031406,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,33.0,1,25.32857142857143,"[26.5, 26.8, 30.8, 25.8, 26.1, 25.6, 25.9, 23.1, 21.7, 21.5, 26.5, 26.3, 26.4, 26.4, 26.3, 26.9, 26.3, 28.5, 22.0, 21.1, 21.4]",32.095,1.9869999999999999,22.2,65.3
3021,2021031406,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.28636363636364,"[22.4, 23.1, 23.1, 23.8, 23.0, 23.1, 22.8, 23.6, 23.0, 23.3, 23.8, 26.3, 26.0, 25.0, 22.5, 22.5, 22.1, 22.2, 22.5, 22.5, 22.6, 23.1]",27.703999999999997,2.3080000000000003,22.2,65.3
3022,2021031406,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,21.764285714285712,"[25.3, 20.3, 21.0, 24.3, 21.3, 19.3, 20.1, 22.1, 22.3, 21.9, 21.4, 20.4, 20.2, 24.8]",31.423000000000002,6.071000000000001,22.2,65.3
3023,2021031406,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.477272727272727,"[23.7, 21.8, 21.5, 21.0, 21.0, 21.2, 25.6, 25.4, 25.6, 22.9, 22.3, 23.6, 23.7, 22.1, 21.5, 22.5, 21.4, 21.2, 21.0, 21.8, 21.4, 22.3]",24.163999999999998,3.239,22.2,65.3
3024,2021031406,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.775,"[23.5, 23.9, 23.8, 24.4, 25.5, 25.5, 26.6, 27.4, 26.0, 22.9, 23.1, 23.3, 23.0, 23.4, 23.5, 25.0, 25.9, 26.5, 26.8, 25.5]",25.171999999999997,2.015,22.2,65.3
3025,2021031407,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.0995,"[21.6, 22.0, 21.0, 19.6, 19.1, 19.3, 19.5, 19.5, 19.6, 24.09, 22.8, 21.6, 21.8, 21.3, 21.9, 22.5, 23.0, 22.3, 19.8, 19.7]",33.78,2.167,22.2,65.4
3026,2021031407,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,22.0,1,22.919999999999995,"[26.1, 25.8, 23.1, 22.2, 22.8, 22.6, 23.6, 24.4, 24.6, 23.6, 22.8, 22.0, 21.5, 21.4, 21.6, 21.4, 21.8, 21.4, 22.9, 22.8]",38.01100000000001,2.147,22.2,65.4
3027,2021031407,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,57.0,1,22.80909090909091,"[25.9, 19.6, 18.5, 19.8, 20.1, 20.0, 19.7, 19.1, 18.5, 17.5, 17.8, 23.0, 26.5, 27.2, 27.0, 31.5, 26.5, 26.3, 26.3, 25.4, 23.6, 22.0]",29.050000000000004,3.085,22.2,65.4
3028,2021031407,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.32,"[23.8, 23.8, 24.6, 27.9, 23.4, 23.5, 23.6, 23.7, 23.6, 22.5, 20.9, 20.2, 17.8, 23.0, 24.0, 17.5, 18.3, 20.0, 22.0, 22.3]",28.72,2.119,22.2,65.4
3029,2021031407,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.3,1,45.0,1,22.014285714285716,"[25.6, 20.6, 21.0, 24.3, 21.9, 19.5, 20.7, 21.3, 22.1, 22.1, 21.9, 21.3, 21.1, 24.8]",31.511,6.285,22.2,65.4
3030,2021031407,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,61.0,1,20.809090909090916,"[20.1, 20.5, 20.5, 24.8, 25.8, 25.4, 20.7, 20.6, 20.8, 20.3, 20.5, 20.0, 19.8, 19.2, 19.5, 19.3, 19.5, 20.6, 20.6, 20.1, 19.6, 19.6]",40.78600000000001,7.405,22.2,65.4
3031,2021031407,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,33.0,1,24.90952380952381,"[25.9, 26.5, 30.7, 25.8, 26.1, 25.6, 25.8, 23.1, 21.6, 21.5, 25.3, 24.8, 24.6, 25.3, 25.5, 26.3, 25.9, 28.6, 22.2, 20.8, 21.2]",32.266,2.002,22.2,65.4
3032,2021031407,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.775,"[23.5, 24.0, 24.0, 24.5, 24.8, 25.6, 26.5, 27.4, 26.1, 22.8, 23.1, 23.2, 23.2, 23.5, 23.5, 25.0, 25.9, 26.5, 26.8, 25.6]",25.599999999999998,2.089,22.2,65.4
3033,2021031407,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.177272727272733,"[22.1, 22.5, 22.8, 23.1, 23.0, 23.1, 23.0, 23.5, 23.0, 23.1, 24.0, 26.3, 26.1, 25.1, 22.3, 22.4, 22.3, 22.3, 22.1, 22.5, 22.3, 23.0]",27.212000000000003,2.207,22.2,65.4
3034,2021031407,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.513636363636365,"[23.9, 21.6, 21.6, 21.0, 21.0, 21.1, 25.5, 25.4, 25.6, 22.7, 22.3, 23.8, 23.6, 22.5, 21.7, 22.6, 21.5, 21.3, 20.8, 21.8, 21.5, 22.5]",24.561,3.25,22.2,65.4
3035,2021031408,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,22.822727272727278,"[21.5, 22.0, 22.3, 22.9, 22.0, 22.8, 22.4, 23.5, 23.8, 23.8, 24.2, 26.1, 26.0, 24.8, 21.6, 21.7, 21.0, 21.3, 21.6, 21.9, 22.3, 22.6]",27.258000000000003,2.088,23.0,64.9
3036,2021031408,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.3,1,36.0,1,24.700000000000003,"[25.9, 24.5, 30.1, 25.4, 25.8, 25.4, 25.5, 23.3, 21.6, 20.9, 25.6, 25.7, 25.6, 25.7, 25.6, 26.3, 24.6, 27.9, 22.0, 20.5, 20.8]",32.497,2.248,23.0,64.9
3037,2021031408,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,32.0,1,20.994999999999997,"[21.6, 21.9, 20.9, 19.6, 19.1, 19.4, 19.7, 19.6, 19.5, 22.7, 22.5, 21.8, 21.1, 21.5, 21.9, 22.5, 23.0, 22.0, 19.6, 20.0]",33.86900000000001,2.248,23.0,64.9
3038,2021031408,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,55.0,1,20.809090909090916,"[20.0, 20.6, 20.3, 24.9, 25.8, 25.5, 20.2, 20.3, 20.8, 20.1, 20.9, 20.1, 20.0, 19.3, 19.6, 19.3, 19.5, 20.5, 20.8, 20.1, 19.6, 19.6]",40.90400000000001,7.5489999999999995,23.0,64.9
3039,2021031408,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.4,1,48.0,1,22.24285714285714,"[25.5, 20.6, 21.0, 24.5, 21.9, 19.7, 21.0, 22.0, 22.8, 22.2, 22.1, 21.6, 21.3, 25.2]",31.983,6.376,23.0,64.9
3040,2021031408,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.110000000000003,"[23.5, 22.5, 24.6, 27.9, 23.8, 21.9, 24.1, 24.0, 24.1, 22.5, 20.1, 20.5, 17.6, 23.0, 24.1, 17.3, 18.0, 19.5, 21.7, 21.5]",28.886999999999997,2.173,23.0,64.9
3041,2021031408,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,54.0,1,23.000000000000004,"[25.6, 19.5, 18.7, 20.3, 20.5, 20.4, 19.7, 19.2, 18.6, 17.6, 17.7, 24.0, 26.8, 27.6, 27.1, 31.3, 26.8, 26.3, 26.6, 25.8, 23.8, 22.1]",29.149,2.855,23.0,64.9
3042,2021031408,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,24.0,1,23.545,"[25.8, 26.1, 23.8, 22.8, 23.3, 23.5, 23.8, 24.6, 24.7, 24.1, 23.8, 22.8, 22.7, 22.5, 22.4, 22.3, 22.2, 22.6, 23.6, 23.5]",38.440000000000005,2.438,23.0,64.9
3043,2021031408,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,22.950000000000003,"[23.3, 22.3, 22.5, 22.1, 21.9, 21.7, 26.1, 26.0, 26.3, 23.1, 22.8, 23.3, 23.7, 22.5, 22.1, 23.1, 21.8, 21.6, 21.7, 22.2, 22.0, 22.8]",24.629,3.2439999999999998,23.0,64.9
3044,2021031408,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,26.0,1,24.865000000000002,"[24.5, 24.5, 23.8, 24.0, 25.2, 25.3, 25.6, 26.0, 25.0, 23.4, 24.0, 24.1, 23.9, 24.0, 24.3, 25.6, 25.9, 26.6, 26.8, 24.8]",25.311,1.903,23.0,64.9
3045,2021031409,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,33.0,1,20.785000000000004,"[21.3, 21.8, 20.8, 19.5, 18.9, 19.1, 19.6, 19.3, 19.6, 22.5, 22.1, 21.5, 21.2, 21.1, 21.5, 22.1, 22.6, 21.8, 19.7, 19.7]",33.569,2.0669999999999997,23.8,63.7
3046,2021031409,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,23.98095238095238,"[24.4, 24.8, 30.0, 24.5, 25.1, 24.8, 24.9, 23.2, 21.5, 20.8, 23.9, 23.7, 23.6, 23.8, 24.1, 24.5, 24.4, 27.4, 22.0, 20.9, 21.3]",32.535,2.213,23.8,63.7
3047,2021031409,HXXID4,艾特网能空调1715,24.0,50.0,1,83.0,25.7,1,58.0,1,20.84545454545455,"[20.3, 20.8, 20.8, 24.6, 25.7, 25.3, 20.9, 20.8, 20.9, 20.2, 20.2, 20.0, 19.8, 19.3, 19.6, 19.3, 19.5, 20.8, 20.6, 20.1, 19.5, 19.6]",41.442,7.1,23.8,63.7
3048,2021031409,HXXID4,艾特网能空调1716,24.0,50.0,1,76.0,25.2,1,42.0,1,21.857142857142858,"[25.6, 20.4, 20.8, 24.4, 22.1, 19.4, 21.0, 20.9, 21.8, 21.8, 21.5, 20.8, 20.4, 25.1]",32.331,5.975,23.8,63.7
3049,2021031409,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,22.0,1,23.090000000000007,"[26.0, 25.6, 23.4, 22.6, 22.9, 22.8, 23.6, 24.4, 24.6, 23.4, 23.0, 22.5, 21.8, 21.6, 21.8, 21.8, 22.0, 21.8, 23.1, 23.1]",38.521,2.115,23.8,63.7
3050,2021031409,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,52.0,1,22.763636363636365,"[25.6, 19.4, 18.6, 20.2, 20.0, 20.1, 19.7, 19.0, 18.5, 17.5, 17.6, 23.3, 26.4, 27.1, 26.8, 31.5, 26.3, 26.0, 26.1, 25.4, 23.7, 22.0]",29.374999999999996,2.736,23.8,63.7
3051,2021031409,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.609090909090913,"[23.0, 21.6, 21.8, 21.2, 21.4, 21.4, 25.9, 25.7, 26.0, 22.9, 22.5, 23.6, 23.3, 22.4, 21.8, 22.7, 21.6, 21.3, 21.1, 22.0, 21.6, 22.6]",24.648999999999997,3.205,23.8,63.7
3052,2021031409,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,24.894999999999996,"[25.1, 24.5, 24.3, 23.8, 24.3, 24.4, 25.5, 25.5, 24.6, 23.7, 24.4, 24.9, 24.8, 24.6, 24.5, 25.5, 25.9, 26.7, 26.9, 24.0]",26.086999999999996,2.255,23.8,63.7
3053,2021031409,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.125,"[23.9, 23.7, 24.3, 27.5, 23.0, 23.2, 23.5, 23.5, 23.4, 22.1, 20.8, 20.5, 17.6, 23.0, 24.2, 17.3, 18.2, 19.8, 21.4, 21.6]",29.633000000000003,2.104,23.8,63.7
3054,2021031409,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,22.60909090909091,"[21.1, 21.4, 21.9, 22.0, 22.6, 22.6, 22.7, 23.6, 23.5, 24.0, 24.5, 26.1, 26.0, 24.7, 21.0, 21.2, 20.8, 21.0, 21.0, 21.3, 21.4, 23.0]",27.464000000000002,2.616,23.8,63.7
3055,2021031410,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.75,"[23.5, 22.0, 22.0, 21.3, 21.2, 21.5, 26.0, 25.7, 26.0, 23.0, 22.6, 24.1, 24.0, 22.4, 21.8, 22.8, 21.6, 21.3, 21.2, 22.0, 21.8, 22.7]",24.898,3.2030000000000003,23.8,64.3
3056,2021031410,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.009999999999998,"[24.8, 24.7, 24.7, 24.5, 24.5, 24.4, 25.0, 25.6, 24.5, 24.0, 24.5, 24.8, 24.8, 25.0, 24.5, 25.4, 26.0, 27.0, 27.1, 24.4]",25.634,1.986,23.8,64.3
3057,2021031410,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,24.0,1,23.125000000000004,"[25.8, 25.9, 23.3, 22.3, 23.1, 22.9, 23.6, 24.3, 24.6, 23.8, 23.1, 22.3, 21.8, 21.6, 22.0, 21.9, 22.0, 21.8, 23.2, 23.2]",38.81900000000001,2.313,23.8,64.3
3058,2021031410,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,22.813636363636363,"[25.8, 19.6, 18.6, 20.0, 20.0, 20.0, 19.8, 19.1, 18.6, 17.6, 17.9, 23.3, 26.4, 27.1, 26.9, 31.5, 26.5, 26.1, 26.2, 25.4, 23.5, 22.0]",29.452999999999992,3.1319999999999997,23.8,64.3
3059,2021031410,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.230000000000004,"[24.1, 23.8, 24.3, 27.7, 23.4, 23.3, 23.6, 23.7, 23.8, 22.5, 21.0, 20.1, 17.7, 23.1, 24.0, 17.5, 18.3, 19.7, 21.4, 21.6]",28.828,2.161,23.8,64.3
3060,2021031410,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.4,1,45.0,1,22.071428571428573,"[25.5, 20.3, 20.8, 24.5, 21.6, 19.6, 20.9, 22.3, 22.5, 22.1, 21.8, 21.1, 20.9, 25.1]",32.625,5.791,23.8,64.3
3061,2021031410,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,35.0,1,20.795,"[21.0, 22.0, 21.2, 19.6, 19.4, 19.5, 19.3, 19.5, 19.8, 22.1, 22.0, 21.1, 21.6, 21.1, 21.5, 22.0, 22.2, 21.6, 19.7, 19.7]",33.782000000000004,2.0980000000000003,23.8,64.3
3062,2021031410,HXXID4,艾特网能空调1711,25.0,50.0,1,52.0,26.3,1,34.0,1,22.786363636363635,"[20.9, 21.6, 22.0, 21.5, 22.1, 22.9, 23.6, 23.6, 23.8, 24.3, 24.9, 26.3, 26.1, 25.0, 21.0, 21.4, 21.1, 21.5, 20.8, 21.9, 22.2, 22.8]",27.474000000000007,2.2569999999999997,23.8,64.3
3063,2021031410,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,24.20476190476191,"[24.7, 25.1, 30.0, 24.9, 24.5, 24.3, 24.5, 23.3, 21.0, 21.0, 24.8, 25.3, 24.5, 24.9, 25.3, 24.6, 25.0, 27.3, 21.6, 20.5, 21.2]",32.395999999999994,2.131,23.8,64.3
3064,2021031410,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,20.777272727272727,"[19.9, 20.5, 20.5, 24.6, 25.6, 25.2, 20.5, 20.5, 20.8, 20.2, 20.3, 20.1, 20.0, 19.3, 19.6, 19.3, 19.4, 20.8, 20.6, 19.9, 19.7, 19.8]",41.412,7.276,23.8,64.3
3065,2021031411,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,26.0,1,25.264999999999997,"[25.9, 25.0, 24.5, 24.2, 24.3, 24.0, 24.9, 25.2, 24.0, 24.6, 25.6, 25.7, 26.0, 25.9, 25.0, 26.3, 26.4, 27.3, 27.3, 23.2]",25.770000000000007,1.555,24.3,64.1
3066,2021031411,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,35.0,1,21.830000000000005,"[21.1, 22.0, 21.1, 19.6, 19.4, 19.4, 19.3, 19.4, 19.8, 42.4, 22.1, 21.1, 21.8, 21.1, 21.5, 22.0, 22.1, 22.0, 19.8, 19.6]",33.959999999999994,1.966,24.3,64.1
3067,2021031411,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.90454545454546,"[20.0, 20.6, 20.5, 24.8, 25.8, 25.4, 20.5, 20.6, 20.8, 20.3, 20.1, 20.1, 19.8, 19.5, 20.0, 19.8, 19.5, 20.6, 21.1, 20.1, 20.0, 20.0]",41.57399999999999,7.109,24.3,64.1
3068,2021031411,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.4,1,48.0,1,22.22857142857143,"[25.6, 20.8, 21.2, 24.6, 21.8, 19.8, 21.0, 22.2, 22.8, 22.2, 22.0, 21.1, 20.8, 25.3]",32.54599999999999,5.33,24.3,64.1
3069,2021031411,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,22.363636363636367,"[20.6, 20.6, 21.1, 21.5, 21.5, 22.3, 23.2, 24.4, 24.2, 24.5, 25.1, 25.8, 25.8, 24.5, 20.3, 20.4, 20.6, 20.1, 20.2, 20.7, 21.8, 22.8]",27.365000000000002,2.455,24.3,64.1
3070,2021031411,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,23.55714285714286,"[23.7, 24.3, 29.5, 24.1, 24.7, 24.3, 24.5, 22.8, 21.6, 21.3, 22.8, 23.3, 22.8, 23.0, 23.6, 24.1, 23.8, 26.8, 21.7, 20.9, 21.1]",32.208999999999996,2.092,24.3,64.1
3071,2021031411,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,54.0,1,22.85909090909091,"[25.8, 19.5, 18.6, 20.0, 20.5, 20.1, 19.8, 19.0, 18.6, 17.6, 17.8, 22.9, 26.5, 27.2, 27.0, 31.5, 26.5, 26.3, 26.2, 25.5, 23.9, 22.1]",28.834000000000003,2.678,24.3,64.1
3072,2021031411,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,25.0,1,23.315000000000005,"[26.0, 25.8, 23.5, 22.4, 23.3, 23.1, 23.8, 24.3, 24.5, 23.8, 23.3, 22.5, 22.3, 22.0, 22.3, 22.1, 22.1, 22.3, 23.5, 23.4]",39.16599999999999,2.101,24.3,64.1
3073,2021031411,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,22.722727272727273,"[22.3, 21.8, 22.3, 21.6, 21.6, 21.7, 26.1, 25.8, 26.2, 23.0, 22.6, 24.0, 23.1, 22.1, 21.8, 23.0, 21.6, 21.4, 21.7, 22.0, 21.7, 22.5]",24.817999999999998,3.1889999999999996,24.3,64.1
3074,2021031411,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,37.0,1,22.455000000000005,"[23.8, 24.3, 25.0, 27.8, 23.7, 23.7, 24.3, 24.4, 24.3, 22.6, 21.0, 20.5, 17.8, 23.0, 24.1, 17.6, 18.1, 19.8, 21.8, 21.5]",29.21099999999999,1.999,24.3,64.1
3075,2021031412,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,28.0,1,23.485000000000007,"[25.9, 25.8, 23.7, 23.0, 23.3, 23.2, 24.3, 24.5, 24.8, 23.8, 23.6, 22.8, 22.5, 22.1, 22.2, 22.3, 22.8, 22.3, 23.3, 23.5]",38.817,2.424,25.1,61.6
3076,2021031412,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.990909090909096,"[22.1, 22.0, 22.5, 22.0, 21.7, 22.1, 26.2, 26.2, 26.3, 23.5, 22.8, 24.2, 23.6, 22.1, 21.9, 23.0, 22.3, 22.1, 21.8, 22.6, 22.1, 22.7]",25.023000000000003,3.2089999999999996,25.1,61.6
3077,2021031412,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.2,"[23.6, 22.6, 24.8, 28.3, 22.3, 22.1, 22.6, 22.4, 22.7, 22.9, 20.6, 20.5, 18.1, 23.5, 24.8, 18.0, 19.0, 20.4, 22.5, 22.3]",29.506,2.186,25.1,61.6
3078,2021031412,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,22.292857142857137,"[25.8, 21.0, 21.5, 24.6, 22.3, 20.0, 20.9, 21.7, 22.1, 22.0, 21.9, 21.5, 21.4, 25.4]",32.655,7.006,25.1,61.6
3079,2021031412,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,61.0,1,21.286363636363635,"[19.5, 21.0, 20.8, 25.2, 26.1, 25.7, 20.6, 20.7, 21.1, 20.5, 21.2, 20.8, 20.5, 20.4, 20.0, 20.0, 20.1, 21.0, 21.8, 20.6, 20.4, 20.3]",41.548,7.289,25.1,61.6
3080,2021031412,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.355000000000004,"[21.8, 22.2, 21.2, 20.6, 19.8, 20.2, 20.3, 20.5, 20.2, 22.8, 22.5, 21.8, 21.4, 21.6, 22.1, 22.5, 22.8, 22.1, 20.2, 20.5]",33.528999999999996,1.9969999999999999,25.1,61.6
3081,2021031412,HXXID4,艾特网能空调1718,25.0,50.0,1,63.0,27.4,1,62.0,1,23.236363636363635,"[26.0, 20.3, 19.5, 20.6, 21.4, 20.6, 20.4, 19.9, 19.3, 18.4, 18.6, 24.2, 26.3, 27.0, 26.7, 31.4, 26.2, 26.5, 26.0, 25.2, 24.0, 22.7]",29.068,3.0460000000000003,25.1,61.6
3082,2021031412,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.495454545454546,"[21.9, 22.6, 23.1, 23.3, 22.0, 23.4, 24.3, 25.0, 25.1, 25.1, 25.4, 26.4, 26.3, 25.3, 22.0, 21.8, 21.2, 21.5, 22.2, 22.6, 23.0, 23.4]",27.488,2.612,25.1,61.6
3083,2021031412,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.0,1,30.0,1,25.305,"[26.1, 25.3, 24.6, 24.0, 24.0, 23.3, 24.1, 24.0, 22.8, 25.3, 26.0, 26.2, 26.3, 26.1, 25.9, 26.8, 26.8, 27.9, 27.6, 23.0]",26.47,1.5959999999999999,25.1,61.6
3084,2021031412,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.40476190476191,"[23.6, 23.7, 29.5, 24.1, 25.0, 24.8, 24.7, 22.8, 21.6, 21.3, 22.6, 22.3, 22.4, 22.8, 23.0, 23.5, 23.2, 26.4, 22.1, 21.0, 21.1]",32.44199999999999,2.226,25.1,61.6
3085,2021031413,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.631818181818186,"[23.6, 24.1, 24.5, 24.5, 23.5, 24.6, 25.5, 25.7, 25.7, 25.3, 25.1, 27.2, 27.0, 26.0, 23.6, 23.6, 23.0, 23.2, 23.8, 23.8, 24.1, 24.5]",27.704,2.813,26.4,58.5
3086,2021031413,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.275000000000006,"[25.8, 24.8, 24.2, 24.0, 24.1, 23.5, 23.5, 24.0, 22.6, 25.6, 26.0, 26.3, 26.1, 25.8, 25.8, 27.0, 27.1, 28.5, 27.6, 23.2]",25.633,2.255,26.4,58.5
3087,2021031413,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.247619047619047,"[23.1, 23.2, 29.2, 23.3, 24.0, 23.6, 23.4, 23.3, 22.1, 21.2, 22.5, 22.6, 22.7, 22.9, 22.8, 23.0, 22.8, 25.8, 22.6, 21.9, 22.2]",31.994999999999997,3.063,26.4,58.5
3088,2021031413,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,21.700000000000006,"[21.8, 22.5, 21.8, 21.0, 20.4, 20.8, 22.0, 21.0, 20.6, 22.6, 22.3, 22.1, 22.0, 22.1, 21.8, 22.3, 22.5, 22.0, 20.8, 21.6]",34.02100000000001,2.531,26.4,58.5
3089,2021031413,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.040909090909093,"[21.0, 21.5, 21.5, 25.6, 26.6, 26.2, 21.6, 21.6, 22.0, 21.3, 22.3, 21.5, 21.3, 20.6, 20.7, 21.0, 21.3, 22.0, 21.8, 21.6, 20.7, 21.2]",41.532,9.332,26.4,58.5
3090,2021031413,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,61.0,1,22.62142857142857,"[26.3, 21.2, 21.5, 24.7, 23.4, 20.8, 21.7, 22.0, 22.1, 22.1, 22.1, 21.8, 21.8, 25.2]",32.743,8.068999999999999,26.4,58.5
3091,2021031413,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.480000000000004,"[23.3, 22.6, 23.2, 27.1, 22.4, 22.3, 22.5, 22.6, 22.5, 22.4, 21.5, 22.1, 19.3, 24.5, 25.8, 20.4, 20.6, 21.3, 21.5, 21.7]",28.802,2.679,26.4,58.5
3092,2021031413,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,23.604545454545452,"[26.1, 21.5, 20.8, 21.7, 21.4, 21.5, 21.8, 21.1, 20.5, 21.3, 20.8, 23.5, 25.7, 26.1, 26.3, 31.4, 25.3, 25.5, 25.4, 24.6, 23.9, 23.1]",29.508000000000003,4.164,26.4,58.5
3093,2021031413,HXXID4,艾特网能空调1719,25.0,50.0,1,53.0,25.7,1,25.0,1,23.830000000000002,"[26.1, 25.3, 24.4, 23.5, 24.0, 23.6, 24.0, 24.8, 25.0, 24.3, 24.0, 23.1, 23.0, 22.6, 22.7, 22.6, 23.3, 22.7, 23.9, 23.7]",38.95000000000001,2.839,26.4,58.5
3094,2021031413,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,23.41363636363637,"[22.3, 22.9, 22.9, 22.3, 22.1, 22.6, 26.7, 26.5, 26.8, 24.0, 23.5, 23.6, 23.4, 22.3, 22.6, 23.8, 22.8, 22.6, 22.0, 23.3, 22.6, 23.5]",24.97,4.355,26.4,58.5
3095,2021031414,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,51.0,1,22.840000000000003,"[23.3, 22.6, 22.9, 27.1, 22.5, 22.4, 22.3, 22.2, 22.2, 22.8, 22.1, 22.3, 21.3, 25.8, 26.0, 21.3, 21.5, 22.1, 22.0, 22.1]",28.746999999999996,2.58,26.8,56.8
3096,2021031414,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.545454545454547,"[23.7, 24.2, 23.8, 24.1, 24.6, 24.4, 24.4, 25.3, 25.1, 25.1, 24.8, 26.7, 26.6, 25.8, 23.3, 23.8, 23.9, 24.2, 23.3, 24.1, 24.0, 24.8]",27.901999999999997,2.491,26.8,56.8
3097,2021031414,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,82.0,1,22.88571428571429,"[26.3, 22.1, 22.1, 25.5, 23.0, 22.3, 22.3, 21.8, 22.1, 22.1, 22.0, 22.0, 21.5, 25.3]",32.465,7.529,26.8,56.8
3098,2021031414,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.999999999999996,"[25.4, 24.6, 24.0, 23.8, 24.0, 23.2, 23.6, 24.8, 23.6, 25.1, 25.3, 25.7, 25.5, 25.2, 25.5, 26.5, 26.5, 27.4, 26.8, 23.5]",25.793999999999997,1.946,26.8,56.8
3099,2021031414,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,57.0,1,22.555,"[22.8, 23.6, 23.3, 23.0, 22.3, 22.6, 22.0, 22.9, 22.5, 22.1, 22.3, 22.1, 22.9, 22.2, 22.6, 22.5, 22.1, 22.5, 22.4, 22.4]",33.996,2.441,26.8,56.8
3100,2021031414,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,23.109090909090913,"[22.3, 22.6, 22.7, 25.7, 26.9, 26.4, 22.9, 23.0, 23.0, 22.7, 22.3, 23.1, 22.8, 22.3, 22.3, 22.4, 22.3, 23.6, 23.1, 21.7, 22.1, 22.2]",41.89399999999999,9.199,26.8,56.8
3101,2021031414,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,71.0,1,23.490909090909096,"[23.1, 23.1, 23.4, 23.0, 22.9, 22.7, 26.8, 26.5, 26.9, 24.0, 23.3, 22.6, 22.8, 22.6, 22.5, 23.6, 22.8, 22.5, 22.8, 23.2, 22.6, 23.1]",24.898000000000003,3.71,26.8,56.8
3102,2021031414,HXXID4,艾特网能空调1719,25.0,50.0,1,59.0,26.0,1,35.0,1,23.945,"[26.3, 25.5, 24.0, 23.4, 23.8, 23.8, 24.3, 24.6, 24.6, 24.0, 24.2, 23.5, 23.6, 23.2, 23.0, 22.8, 23.2, 23.3, 23.8, 24.0]",38.816,2.519,26.8,56.8
3103,2021031414,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.1,1,78.0,1,24.368181818181824,"[26.5, 23.5, 22.7, 23.1, 23.1, 23.2, 23.3, 22.8, 22.5, 21.8, 22.0, 24.1, 25.4, 25.6, 26.3, 31.2, 24.8, 26.3, 25.0, 24.3, 24.1, 24.5]",29.198000000000008,3.708,26.8,56.8
3104,2021031414,HXXID4,艾特网能空调1713,25.0,50.0,1,64.0,27.4,1,62.0,1,23.366666666666667,"[23.1, 23.1, 29.2, 23.3, 23.4, 23.3, 23.0, 23.4, 22.6, 22.6, 23.1, 22.8, 22.4, 22.8, 22.7, 22.6, 23.2, 25.9, 22.6, 22.3, 23.3]",31.794000000000004,2.623,26.8,56.8
3105,2021031415,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,22.86818181818182,"[22.2, 22.3, 22.2, 21.6, 22.1, 21.8, 26.1, 25.8, 26.2, 23.3, 22.9, 23.3, 23.0, 22.0, 22.2, 23.2, 22.0, 21.8, 21.6, 22.5, 22.0, 23.0]",24.844,3.88,27.2,55.9
3106,2021031415,HXXID4,艾特网能空调1719,25.0,50.0,1,55.0,25.8,1,25.0,1,23.235000000000003,"[26.1, 25.9, 23.6, 23.0, 23.4, 23.2, 23.9, 24.1, 24.3, 23.8, 23.2, 22.6, 22.1, 21.8, 21.7, 21.8, 22.3, 21.9, 23.0, 23.0]",38.400999999999996,2.516,27.2,55.9
3107,2021031415,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,70.0,1,23.954545454545453,"[26.2, 22.1, 21.1, 22.1, 22.1, 21.9, 22.0, 21.5, 21.1, 20.8, 20.0, 23.6, 26.5, 26.7, 26.5, 31.2, 26.1, 26.1, 26.1, 25.3, 24.5, 23.5]",28.986000000000004,3.9589999999999996,27.2,55.9
3108,2021031415,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,25.9,1,65.0,1,22.45,"[26.1, 21.3, 21.6, 25.1, 22.8, 21.0, 21.1, 21.6, 22.1, 22.1, 21.8, 21.3, 21.1, 25.3]",32.867000000000004,7.3660000000000005,27.2,55.9
3109,2021031415,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,22.009090909090915,"[21.1, 21.5, 21.4, 25.4, 26.5, 26.1, 21.6, 21.5, 21.9, 21.5, 21.2, 21.5, 21.3, 21.1, 21.1, 21.0, 20.9, 22.1, 22.3, 21.0, 21.1, 21.1]",41.974999999999994,8.975,27.2,55.9
3110,2021031415,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,21.39,"[21.3, 22.6, 22.1, 21.2, 20.8, 20.9, 20.9, 21.1, 21.5, 21.6, 21.8, 21.2, 22.0, 21.3, 21.3, 21.5, 21.7, 21.3, 20.8, 20.9]",33.970000000000006,2.3209999999999997,27.2,55.9
3111,2021031415,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,22.828571428571433,"[22.6, 22.6, 28.7, 22.7, 23.4, 23.0, 22.8, 22.6, 21.3, 21.6, 22.3, 22.3, 22.1, 22.4, 22.3, 22.6, 22.6, 25.5, 22.1, 21.5, 22.4]",32.417,2.6319999999999997,27.2,55.9
3112,2021031415,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.040000000000003,"[25.5, 24.6, 24.0, 23.7, 24.0, 23.1, 23.3, 24.3, 22.8, 25.3, 25.8, 25.9, 25.8, 25.8, 25.5, 26.6, 26.6, 27.9, 27.3, 23.0]",25.656999999999996,2.072,27.2,55.9
3113,2021031415,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,26.9,1,51.0,1,24.531818181818178,"[23.3, 23.7, 24.1, 24.1, 24.3, 24.3, 25.2, 25.5, 25.5, 25.3, 25.0, 27.1, 27.0, 26.2, 23.3, 23.4, 23.4, 23.4, 23.4, 23.6, 23.9, 24.7]",27.581000000000003,2.623,27.2,55.9
3114,2021031415,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.995,"[23.8, 23.3, 24.0, 27.5, 23.3, 23.1, 23.3, 23.2, 23.3, 22.8, 22.0, 21.7, 20.5, 25.1, 25.4, 20.7, 20.8, 21.6, 22.2, 22.3]",29.039999999999996,2.5810000000000004,27.2,55.9
3115,2021031416,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,21.690909090909095,"[20.6, 21.0, 21.1, 25.4, 26.5, 26.1, 21.2, 21.3, 21.5, 20.9, 21.6, 21.1, 20.9, 20.5, 20.6, 20.5, 20.6, 21.6, 21.8, 21.1, 20.6, 20.7]",41.883,8.433,27.1,58.1
3116,2021031416,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,22.945454545454545,"[22.5, 22.5, 22.3, 21.7, 21.4, 22.0, 26.1, 25.9, 26.0, 23.5, 22.8, 23.6, 23.2, 22.2, 22.2, 23.2, 22.3, 22.1, 21.4, 22.6, 22.2, 23.1]",24.639999999999997,3.862,27.1,58.1
3117,2021031416,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.4,"[23.2, 23.6, 24.0, 24.3, 24.1, 24.2, 25.0, 25.2, 25.4, 25.3, 25.0, 27.1, 26.9, 26.1, 23.3, 23.2, 22.9, 23.1, 23.5, 23.3, 23.6, 24.5]",27.156999999999996,2.508,27.1,58.1
3118,2021031416,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.115000000000002,"[25.7, 24.8, 24.1, 23.9, 24.0, 23.2, 23.3, 24.1, 22.8, 25.5, 26.0, 26.0, 25.8, 25.8, 25.5, 26.7, 26.6, 28.0, 27.4, 23.1]",25.657999999999994,2.082,27.1,58.1
3119,2021031416,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,23.152380952380952,"[23.1, 22.8, 29.0, 23.3, 24.3, 23.8, 23.6, 22.5, 21.5, 21.3, 22.5, 22.3, 22.5, 22.7, 22.8, 23.2, 22.7, 25.9, 22.5, 21.7, 22.2]",32.31700000000001,2.7539999999999996,27.1,58.1
3120,2021031416,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,21.465,"[21.6, 22.5, 21.8, 20.6, 20.4, 20.5, 21.3, 20.6, 20.9, 22.3, 22.1, 21.8, 21.7, 21.7, 21.7, 22.1, 22.4, 21.8, 20.6, 20.9]",34.039,2.426,27.1,58.1
3121,2021031416,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,64.0,1,22.521428571428572,"[26.1, 21.1, 21.4, 24.7, 22.8, 20.6, 21.3, 22.1, 22.4, 22.4, 22.1, 21.6, 21.5, 25.2]",33.039,7.207000000000001,27.1,58.1
3122,2021031416,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.9,"[23.7, 23.4, 23.8, 27.5, 23.2, 23.2, 23.2, 23.2, 23.2, 22.8, 21.8, 22.0, 19.9, 25.0, 25.5, 20.0, 20.6, 21.5, 22.1, 22.4]",29.402,2.37,27.1,58.1
3123,2021031416,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,70.0,1,23.78181818181819,"[26.2, 21.8, 20.9, 21.9, 21.9, 22.0, 21.9, 21.4, 20.9, 20.6, 19.8, 24.0, 26.6, 27.0, 26.6, 31.4, 24.1, 24.2, 26.2, 25.5, 24.6, 23.7]",29.752,3.679,27.1,58.1
3124,2021031416,HXXID4,艾特网能空调1719,25.0,50.0,1,58.0,25.9,1,31.0,1,23.305,"[26.3, 25.8, 23.8, 22.8, 23.5, 23.2, 24.0, 24.5, 24.7, 23.8, 23.1, 22.4, 21.9, 21.7, 22.0, 22.0, 22.7, 21.8, 23.0, 23.1]",39.247,2.373,27.1,58.1
3125,2021031417,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,61.0,1,23.700000000000003,"[23.0, 22.8, 22.8, 22.7, 22.3, 23.0, 27.1, 26.7, 26.8, 24.4, 23.8, 23.8, 23.6, 22.8, 23.0, 24.0, 23.1, 23.0, 22.2, 23.6, 23.0, 23.9]",24.766000000000002,4.037,26.4,60.4
3126,2021031417,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,22.44545454545455,"[21.2, 22.0, 21.7, 25.3, 26.4, 26.0, 21.9, 22.0, 22.5, 22.0, 22.8, 22.1, 21.8, 21.2, 21.3, 21.7, 21.8, 22.5, 22.3, 22.2, 21.3, 21.8]",41.94899999999999,9.309,26.4,60.4
3127,2021031417,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,37.0,1,25.070000000000004,"[25.3, 24.7, 23.9, 23.8, 24.0, 23.3, 23.5, 24.3, 23.2, 25.5, 25.8, 26.1, 25.1, 25.1, 25.7, 26.6, 26.8, 27.9, 27.3, 23.5]",25.986,2.31,26.4,60.4
3128,2021031417,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.736363636363635,"[24.0, 24.2, 24.5, 24.7, 24.5, 24.5, 25.0, 25.2, 25.5, 25.6, 24.9, 27.0, 26.9, 26.3, 23.9, 24.0, 23.5, 23.7, 23.9, 23.8, 23.9, 24.7]",27.663,2.863,26.4,60.4
3129,2021031417,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.29,"[25.6, 23.8, 23.3, 22.8, 23.7, 22.8, 23.1, 22.6, 23.0, 23.2, 23.1, 23.0, 22.8, 22.7, 23.1, 23.0, 23.7, 22.7, 24.0, 23.8]",38.816,2.092,26.4,60.4
3130,2021031417,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.461904761904766,"[23.0, 23.0, 29.1, 23.3, 24.0, 23.6, 23.4, 23.1, 22.7, 21.8, 22.8, 22.5, 22.7, 22.8, 23.0, 23.3, 23.0, 26.5, 23.3, 22.5, 23.3]",31.994000000000003,3.234,26.4,60.4
3131,2021031417,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,47.0,1,22.2545,"[22.3, 23.0, 22.5, 21.8, 21.3, 21.6, 22.6, 21.8, 21.5, 24.09, 22.6, 22.5, 22.4, 22.3, 22.1, 22.5, 22.5, 22.2, 21.4, 22.1]",34.06399999999999,2.571,26.4,60.4
3132,2021031417,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,22.964285714285715,"[26.6, 21.6, 21.6, 24.9, 23.0, 21.4, 22.3, 22.5, 22.6, 22.5, 22.5, 22.3, 22.2, 25.5]",33.268,8.755,26.4,60.4
3133,2021031417,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,49.0,1,23.520000000000007,"[23.7, 23.0, 24.1, 27.8, 23.0, 22.8, 22.8, 22.7, 22.8, 23.5, 23.0, 23.6, 22.4, 25.6, 26.6, 22.6, 22.5, 22.6, 22.7, 22.6]",28.705,2.75,26.4,60.4
3134,2021031417,HXXID4,艾特网能空调1718,25.0,50.0,1,60.0,27.1,1,54.0,1,23.254545454545454,"[26.6, 23.1, 22.3, 22.5, 21.8, 22.0, 22.5, 21.8, 21.3, 22.3, 22.0, 22.9, 24.6, 24.0, 23.4, 30.0, 23.0, 22.9, 23.3, 23.0, 23.1, 23.2]",29.453999999999994,3.109,26.4,60.4
3135,2021031418,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.24090909090909,"[23.5, 23.5, 23.9, 24.0, 24.4, 24.1, 24.1, 24.6, 24.6, 24.7, 24.2, 26.7, 26.6, 25.9, 23.2, 23.5, 23.6, 23.1, 23.1, 23.7, 23.9, 24.4]",27.489000000000004,2.474,24.4,66.4
3136,2021031418,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,23.490909090909096,"[26.6, 23.5, 22.0, 22.8, 23.1, 22.8, 23.2, 23.0, 22.6, 22.5, 21.8, 22.6, 24.1, 24.0, 23.4, 30.0, 23.0, 23.1, 23.3, 23.0, 22.8, 23.6]",28.811,2.883,24.4,66.4
3137,2021031418,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,71.0,1,23.386363636363637,"[22.6, 22.3, 22.7, 22.5, 22.9, 22.4, 26.8, 26.5, 26.8, 23.9, 23.4, 22.9, 22.8, 22.3, 22.4, 23.6, 23.1, 23.0, 22.2, 22.9, 23.0, 23.5]",24.916,3.727,24.4,66.4
3138,2021031418,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.680000000000003,"[24.5, 24.1, 23.4, 23.6, 23.3, 23.0, 23.7, 24.7, 23.8, 24.8, 24.6, 25.1, 25.0, 25.1, 25.0, 26.1, 26.2, 27.2, 26.8, 23.6]",25.738,1.9269999999999998,24.4,66.4
3139,2021031418,HXXID4,艾特网能空调1713,25.0,50.0,1,64.0,27.4,1,62.0,1,23.352380952380955,"[22.9, 22.9, 28.9, 23.1, 23.5, 23.1, 23.1, 23.4, 22.4, 22.6, 23.0, 22.7, 22.7, 22.8, 22.7, 22.8, 23.1, 26.3, 22.6, 22.7, 23.1]",31.913000000000004,2.734,24.4,66.4
3140,2021031418,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.5,1,50.0,1,23.205,"[26.0, 23.7, 23.4, 23.3, 23.3, 22.5, 22.3, 23.2, 23.2, 22.8, 23.1, 23.5, 22.8, 22.4, 22.9, 22.7, 23.0, 22.8, 23.7, 23.5]",38.788000000000004,1.942,24.4,66.4
3141,2021031418,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.3,1,100.0,1,22.881818181818186,"[21.6, 22.1, 22.0, 26.0, 27.0, 26.5, 22.3, 22.6, 22.5, 22.4, 21.8, 22.5, 22.1, 22.2, 22.5, 22.3, 21.6, 22.8, 23.5, 22.0, 22.5, 22.6]",41.984,9.237,24.4,66.4
3142,2021031418,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,82.0,1,23.000000000000004,"[26.3, 22.5, 22.5, 25.6, 24.0, 22.3, 21.6, 22.5, 22.6, 21.6, 21.5, 21.3, 22.1, 25.6]",32.952,7.375,24.4,66.4
3143,2021031418,HXXID4,艾特网能空调1717,25.0,50.0,1,62.0,27.3,1,60.0,1,23.060000000000006,"[22.7, 22.3, 22.8, 27.1, 22.3, 22.1, 22.0, 21.9, 21.9, 23.3, 22.3, 22.8, 22.5, 25.8, 26.0, 22.5, 22.4, 23.1, 22.6, 22.8]",29.375999999999998,2.7760000000000002,24.4,66.4
3144,2021031418,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,59.0,1,22.385,"[22.4, 23.6, 23.4, 22.4, 22.5, 22.4, 22.3, 22.3, 22.8, 21.9, 22.2, 22.3, 23.1, 22.4, 22.0, 21.9, 21.8, 21.7, 22.0, 22.3]",33.875,2.532,24.4,66.4
3145,2021031419,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.490909090909096,"[22.8, 22.5, 22.8, 22.5, 22.6, 22.5, 27.0, 26.6, 27.0, 24.1, 23.4, 23.4, 23.3, 22.6, 22.6, 23.8, 22.6, 22.5, 22.5, 23.1, 22.9, 23.7]",24.918000000000003,4.246,23.8,69.6
3146,2021031419,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,23.1,"[26.5, 23.6, 22.3, 22.6, 22.2, 22.1, 22.7, 22.1, 21.8, 21.9, 21.5, 22.8, 23.3, 23.4, 22.9, 30.0, 22.5, 22.5, 22.6, 22.3, 23.1, 23.5]",29.669,3.1839999999999997,23.8,69.6
3147,2021031419,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,54.0,1,23.055,"[23.1, 22.4, 23.1, 27.3, 22.5, 22.3, 22.4, 22.1, 22.3, 23.1, 22.7, 23.2, 21.9, 25.8, 26.5, 22.1, 22.1, 22.2, 22.2, 21.8]",28.450999999999997,3.147,23.8,69.6
3148,2021031419,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.571428571428573,"[26.3, 21.5, 21.7, 25.2, 23.1, 21.2, 21.7, 21.3, 21.6, 22.0, 21.9, 21.7, 21.6, 25.2]",33.267,8.199,23.8,69.6
3149,2021031419,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,91.0,1,22.295454545454547,"[21.3, 21.8, 21.7, 25.8, 26.9, 26.5, 21.8, 21.8, 22.0, 21.6, 22.1, 21.9, 21.7, 21.0, 21.1, 21.1, 21.2, 22.4, 22.3, 21.8, 21.3, 21.4]",42.727,9.243,23.8,69.6
3150,2021031419,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,21.924500000000002,"[21.9, 22.8, 22.3, 21.5, 21.0, 21.3, 22.0, 21.5, 21.4, 24.09, 22.3, 22.0, 21.9, 21.8, 21.7, 22.1, 22.3, 21.8, 21.1, 21.7]",34.078,2.6689999999999996,23.8,69.6
3151,2021031419,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,51.0,1,23.25714285714286,"[23.0, 22.6, 28.9, 23.0, 23.8, 23.5, 23.4, 23.0, 22.3, 21.6, 22.5, 22.3, 22.6, 22.8, 22.9, 23.3, 22.6, 26.3, 23.0, 22.0, 23.0]",32.022999999999996,3.168,23.8,69.6
3152,2021031419,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.775000000000002,"[24.6, 24.5, 24.1, 23.4, 23.8, 23.1, 23.2, 24.1, 22.9, 24.8, 25.3, 25.8, 25.5, 25.1, 24.5, 26.4, 26.5, 27.6, 27.1, 23.2]",26.115000000000002,2.177,23.8,69.6
3153,2021031419,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,24.41363636363637,"[23.5, 23.8, 24.2, 24.3, 23.5, 24.2, 25.1, 25.0, 25.1, 24.5, 24.8, 26.8, 26.8, 26.1, 23.5, 23.7, 23.2, 23.6, 23.5, 23.8, 23.9, 24.2]",27.359000000000005,2.7289999999999996,23.8,69.6
3154,2021031419,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,23.090000000000003,"[25.3, 22.9, 22.9, 22.5, 23.5, 22.6, 22.6, 22.3, 22.3, 23.1, 23.3, 23.2, 23.1, 22.8, 22.8, 22.7, 23.1, 23.0, 24.1, 23.7]",39.325,2.119,23.8,69.6
3155,2021031420,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.718181818181822,"[23.1, 22.9, 22.9, 22.5, 22.6, 23.0, 27.1, 26.7, 27.0, 24.4, 23.7, 23.6, 23.6, 23.0, 23.0, 24.0, 23.0, 22.8, 22.5, 23.6, 23.0, 23.8]",24.996000000000002,4.377,23.6,70.4
3156,2021031420,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.335,"[25.6, 23.3, 23.4, 22.8, 23.8, 23.1, 23.1, 22.8, 22.8, 23.3, 23.5, 23.1, 23.2, 22.8, 23.0, 22.8, 23.6, 23.0, 24.0, 23.7]",41.52799999999999,2.32,23.6,70.4
3157,2021031420,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,58.0,1,23.31,"[23.4, 22.9, 23.2, 27.5, 22.8, 22.7, 22.6, 22.5, 22.6, 23.2, 22.7, 23.2, 22.3, 26.0, 26.5, 22.1, 22.3, 22.9, 22.3, 22.5]",28.641999999999996,3.2430000000000003,23.6,70.4
3158,2021031420,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.4,1,78.0,1,23.03571428571429,"[26.6, 21.8, 21.9, 25.3, 23.5, 21.7, 22.3, 22.3, 22.5, 22.6, 22.4, 22.1, 22.1, 25.4]",32.611,8.878,23.6,70.4
3159,2021031420,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,22.722727272727273,"[21.6, 22.1, 22.1, 25.8, 26.9, 26.5, 22.2, 22.3, 22.4, 22.0, 22.7, 22.5, 22.3, 21.5, 21.7, 21.8, 21.8, 22.9, 22.8, 22.3, 21.8, 21.9]",41.861000000000004,9.328,23.6,70.4
3160,2021031420,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,22.300000000000004,"[22.2, 23.3, 22.8, 22.1, 21.7, 22.0, 22.6, 22.1, 22.0, 22.5, 22.4, 22.5, 22.5, 22.3, 22.1, 22.3, 22.5, 22.1, 21.7, 22.3]",34.45,2.775,23.6,70.4
3161,2021031420,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.468181818181822,"[26.6, 23.8, 22.4, 22.8, 22.9, 22.5, 23.1, 22.7, 22.3, 22.1, 21.5, 22.9, 23.8, 23.8, 23.5, 30.1, 23.2, 23.0, 23.1, 22.8, 23.5, 23.9]",28.968,3.595,23.6,70.4
3162,2021031420,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.547619047619047,"[23.2, 23.0, 29.0, 23.3, 23.8, 23.5, 23.3, 23.4, 22.4, 22.1, 23.0, 22.9, 23.0, 23.2, 23.2, 23.5, 23.1, 26.3, 23.3, 22.6, 23.4]",32.046,3.201,23.6,70.4
3163,2021031420,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.76,"[24.6, 24.2, 23.8, 23.8, 24.1, 23.6, 23.5, 24.6, 23.6, 24.5, 24.7, 25.0, 24.8, 24.9, 24.8, 26.1, 26.5, 27.5, 27.0, 23.6]",26.088,2.385,23.6,70.4
3164,2021031420,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.504545454545454,"[24.0, 24.1, 24.5, 24.8, 24.1, 24.3, 24.8, 24.6, 24.6, 24.5, 24.4, 26.7, 26.6, 26.0, 24.0, 24.0, 23.5, 23.7, 24.0, 23.8, 23.9, 24.2]",27.97,2.759,23.6,70.4
3165,2021031421,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,23.18571428571429,"[22.8, 22.5, 28.7, 23.0, 23.6, 23.5, 23.5, 23.2, 22.4, 22.3, 22.6, 22.8, 22.8, 22.3, 22.7, 22.8, 22.6, 26.5, 22.3, 21.8, 22.2]",32.193,2.469,23.7,65.5
3166,2021031421,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,21.365000000000002,"[21.8, 22.6, 22.4, 20.5, 21.1, 21.1, 21.0, 20.6, 20.6, 21.8, 21.5, 21.5, 22.3, 21.6, 21.0, 21.5, 21.9, 20.9, 20.5, 21.1]",34.024,2.265,23.7,65.5
3167,2021031421,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,95.0,1,21.71363636363637,"[20.3, 21.6, 20.8, 26.1, 27.1, 26.6, 21.6, 21.4, 21.2, 21.1, 20.7, 21.0, 20.6, 20.1, 21.5, 19.8, 20.1, 21.5, 21.3, 20.3, 21.4, 21.6]",41.815999999999995,8.845,23.7,65.5
3168,2021031421,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.07857142857143,"[24.6, 21.6, 22.1, 25.1, 23.8, 20.8, 20.3, 20.3, 22.5, 21.2, 21.0, 20.5, 20.1, 25.2]",32.465,7.081,23.7,65.5
3169,2021031421,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.725,"[22.7, 22.3, 22.8, 26.8, 22.4, 22.1, 22.2, 22.0, 22.2, 22.6, 22.5, 22.5, 21.3, 25.0, 25.2, 21.5, 21.3, 22.3, 22.2, 22.6]",28.907,2.411,23.7,65.5
3170,2021031421,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,50.0,1,22.259090909090904,"[26.4, 22.3, 21.4, 21.5, 22.1, 21.1, 21.7, 21.4, 21.0, 21.3, 20.0, 21.8, 23.9, 22.4, 21.7, 30.0, 21.3, 21.5, 21.5, 21.0, 22.0, 22.4]",28.516,2.49,23.7,65.5
3171,2021031421,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,22.800000000000004,"[25.3, 23.2, 22.8, 22.8, 22.8, 21.8, 21.5, 22.9, 23.0, 22.3, 22.4, 22.5, 22.5, 22.3, 22.6, 22.6, 23.2, 22.1, 23.8, 23.6]",42.391000000000005,1.715,23.7,65.5
3172,2021031421,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.28636363636364,"[22.1, 21.8, 21.9, 22.0, 22.4, 22.6, 26.8, 26.5, 26.8, 24.0, 23.4, 24.0, 23.6, 22.2, 22.1, 23.3, 23.0, 22.8, 21.7, 23.1, 22.9, 23.3]",25.013,3.148,23.7,65.5
3173,2021031421,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.7,"[25.2, 24.0, 23.1, 23.6, 23.8, 23.1, 23.9, 24.9, 23.9, 24.5, 25.3, 24.9, 24.7, 24.8, 24.8, 25.9, 26.3, 27.3, 27.0, 23.0]",25.629,1.885,23.7,65.5
3174,2021031421,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.363636363636363,"[23.6, 23.8, 24.3, 24.1, 24.5, 24.4, 24.4, 24.6, 24.6, 24.6, 23.7, 26.7, 26.8, 26.1, 23.5, 23.8, 23.4, 23.5, 23.4, 23.9, 24.0, 24.3]",27.453000000000003,2.13,23.7,65.5
3175,2021031422,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,24.795000000000005,"[25.1, 24.3, 23.6, 23.4, 23.6, 22.7, 23.4, 24.1, 22.8, 24.8, 25.3, 25.6, 25.5, 25.5, 25.3, 26.5, 26.5, 27.6, 27.2, 23.1]",25.661999999999995,1.871,23.5,66.0
3176,2021031422,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,23.036363636363642,"[22.4, 21.6, 21.7, 21.7, 22.0, 22.3, 26.6, 26.3, 26.6, 23.8, 23.1, 23.8, 23.3, 22.1, 22.0, 23.1, 22.4, 22.3, 21.5, 22.8, 22.3, 23.1]",25.004,3.264,23.5,66.0
3177,2021031422,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,22.220000000000002,"[24.8, 21.7, 21.6, 21.8, 22.4, 21.4, 21.1, 21.1, 21.0, 22.3, 22.1, 22.3, 22.3, 22.0, 22.3, 22.3, 22.9, 22.1, 23.6, 23.3]",41.50299999999999,1.883,23.5,66.0
3178,2021031422,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,22.10454545454546,"[26.2, 23.1, 22.2, 22.1, 21.4, 21.2, 21.8, 21.3, 20.8, 21.0, 21.0, 22.3, 22.1, 22.0, 21.6, 29.0, 20.7, 20.6, 20.9, 20.8, 21.6, 22.6]",29.104,2.338,23.5,66.0
3179,2021031422,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.780000000000005,"[22.7, 22.1, 23.1, 27.0, 22.3, 22.0, 22.1, 21.8, 22.1, 22.9, 22.6, 22.8, 21.7, 25.3, 25.8, 21.6, 22.0, 21.8, 22.1, 21.8]",29.294999999999995,2.403,23.5,66.0
3180,2021031422,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.692857142857147,"[25.0, 20.5, 20.8, 24.3, 22.2, 20.0, 20.5, 20.8, 21.3, 21.3, 21.1, 20.9, 20.2, 24.8]",32.394,6.3629999999999995,23.5,66.0
3181,2021031422,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.05454545454546,"[19.8, 20.4, 20.4, 25.0, 26.2, 25.7, 20.6, 20.5, 20.8, 20.3, 20.5, 20.6, 20.4, 19.8, 20.0, 19.8, 19.9, 21.0, 21.1, 20.3, 20.0, 20.1]",41.429,7.42,23.5,66.0
3182,2021031422,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.905,"[21.0, 22.1, 21.5, 20.3, 19.8, 20.0, 20.3, 20.1, 20.3, 21.8, 21.6, 21.1, 21.3, 20.9, 21.1, 21.5, 21.7, 21.3, 20.1, 20.3]",34.199,2.1519999999999997,23.5,66.0
3183,2021031422,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,22.876190476190477,"[22.7, 23.0, 28.8, 23.0, 23.5, 23.4, 23.5, 23.0, 21.5, 20.9, 22.1, 21.8, 21.8, 22.0, 22.2, 22.5, 22.5, 26.3, 22.1, 21.3, 22.5]",32.477,2.461,23.5,66.0
3184,2021031422,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,45.0,1,24.245454545454546,"[23.2, 23.7, 24.2, 24.1, 23.5, 24.3, 24.6, 24.8, 24.9, 24.9, 24.8, 27.0, 26.9, 26.1, 23.3, 23.4, 22.8, 23.0, 23.3, 23.2, 23.4, 24.0]",27.657999999999998,2.335,23.5,66.0
3185,2021031423,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,22.0,"[26.0, 21.0, 21.3, 24.5, 22.2, 20.6, 21.0, 21.0, 21.4, 21.3, 21.1, 20.9, 20.7, 25.0]",32.412000000000006,6.48,23.3,67.4
3186,2021031423,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,42.0,1,22.515,"[25.4, 21.8, 21.9, 21.9, 22.3, 22.0, 21.8, 21.1, 21.2, 22.4, 22.8, 22.8, 22.9, 22.5, 22.5, 22.4, 22.8, 22.8, 23.6, 23.4]",38.657,1.656,23.3,67.4
3187,2021031423,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,22.62272727272727,"[26.1, 23.8, 22.3, 22.2, 22.2, 21.9, 22.6, 22.1, 21.6, 21.5, 21.3, 22.6, 22.4, 22.0, 21.8, 29.2, 21.6, 21.4, 21.8, 21.7, 22.5, 23.1]",28.83300000000001,2.401,23.3,67.4
3188,2021031423,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,51.0,1,22.615000000000002,"[22.5, 21.7, 22.8, 26.6, 21.5, 21.6, 21.5, 21.3, 21.5, 23.0, 22.3, 23.0, 21.9, 25.5, 26.0, 21.8, 21.6, 22.3, 21.9, 22.0]",28.813000000000002,2.4619999999999997,23.3,67.4
3189,2021031423,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,23.06818181818182,"[22.5, 22.0, 22.4, 22.2, 22.3, 22.3, 26.6, 26.3, 26.6, 23.8, 23.1, 23.1, 22.9, 22.0, 21.9, 23.1, 22.3, 22.1, 22.3, 22.7, 22.2, 22.8]",24.97,3.22,23.3,67.4
3190,2021031423,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,74.0,1,21.727272727272727,"[21.0, 21.1, 21.3, 25.1, 26.1, 25.7, 21.5, 21.5, 21.6, 21.1, 21.5, 21.3, 21.0, 20.6, 20.5, 20.5, 20.5, 21.9, 22.0, 21.0, 20.6, 20.6]",41.681,7.54,23.3,67.4
3191,2021031423,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,51.0,1,22.82380952380953,"[22.6, 23.1, 28.9, 23.3, 22.9, 22.8, 23.0, 23.1, 21.5, 21.1, 22.4, 21.6, 21.6, 22.3, 22.1, 22.2, 22.6, 26.3, 22.0, 21.3, 22.6]",32.451,2.4419999999999997,23.3,67.4
