,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3192,2021031423,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.775,"[25.1, 24.6, 23.7, 23.6, 23.6, 22.5, 23.3, 24.1, 22.8, 24.8, 25.1, 25.6, 25.4, 25.4, 25.2, 26.5, 26.3, 27.4, 27.0, 23.5]",25.200999999999997,1.919,23.3,67.4
3193,2021031423,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.25909090909091,"[23.0, 23.8, 24.2, 24.5, 23.8, 24.0, 24.0, 25.1, 25.0, 24.9, 25.0, 26.8, 26.8, 26.0, 23.3, 23.2, 23.1, 23.1, 23.3, 23.1, 23.4, 24.3]",27.921999999999997,2.375,23.3,67.4
3194,2021031423,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,21.23,"[21.4, 22.5, 21.8, 20.9, 20.3, 20.6, 21.0, 20.9, 21.0, 21.5, 21.6, 20.9, 21.6, 21.1, 21.5, 21.6, 21.3, 21.5, 20.7, 20.9]",34.172,2.211,23.3,67.4
3195,2021031500,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.97727272727273,"[22.6, 21.8, 21.7, 21.8, 21.9, 22.3, 26.5, 26.3, 26.5, 23.8, 23.2, 23.9, 23.6, 22.3, 22.0, 23.1, 21.0, 21.7, 21.7, 22.8, 22.1, 22.9]",24.485999999999997,3.21,,
3196,2021031500,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,22.145000000000003,"[25.2, 21.6, 21.8, 21.6, 22.0, 21.1, 21.3, 20.7, 20.3, 22.1, 22.0, 22.3, 22.2, 22.1, 22.5, 22.3, 23.0, 22.1, 23.3, 23.4]",38.30500000000001,1.7469999999999999,,
3197,2021031500,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.004545454545458,"[26.0, 23.3, 21.9, 21.8, 21.7, 20.8, 21.9, 21.6, 20.9, 21.3, 20.7, 21.9, 22.1, 22.2, 21.7, 28.8, 20.5, 20.1, 20.6, 20.5, 21.3, 22.5]",29.130000000000003,2.17,,
3198,2021031500,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.316666666666666,"[25.5, 20.6, 24.3, 20.1, 19.7, 20.1, 20.4, 21.1, 21.0, 20.6, 20.2, 22.2]",31.724,6.297999999999999,,
3199,2021031500,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.468421052631584,"[22.1, 21.9, 22.4, 26.6, 22.0, 21.8, 21.6, 21.5, 21.5, 22.5, 22.2, 22.6, 21.7, 25.1, 25.6, 21.6, 21.6, 21.5, 21.1]",28.650999999999996,2.245,,
3200,2021031500,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.445,"[20.5, 21.7, 21.1, 20.0, 19.5, 19.7, 19.9, 19.8, 19.9, 21.1, 21.2, 20.6, 20.6, 20.3, 20.6, 20.9, 21.0, 20.8, 19.8, 19.9]",33.686,2.392,,
3201,2021031500,HXXID4,艾特网能空调1713,25.0,50.0,1,54.0,26.4,1,39.0,1,22.97142857142857,"[23.0, 22.7, 28.6, 22.7, 22.8, 22.6, 22.9, 22.5, 21.6, 20.6, 22.4, 22.6, 22.8, 23.0, 23.1, 23.4, 22.3, 27.0, 22.5, 21.2, 22.1]",32.101,2.32,,
3202,2021031500,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.757894736842108,"[25.0, 24.5, 24.0, 24.0, 24.3, 23.6, 23.1, 23.6, 22.3, 24.5, 25.0, 25.3, 25.0, 24.8, 26.5, 26.5, 27.5, 27.3, 23.6]",25.333999999999996,1.906,,
3203,2021031500,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.022727272727273,"[22.6, 23.2, 23.7, 23.6, 24.0, 24.0, 24.1, 25.0, 24.8, 24.6, 24.9, 27.0, 26.9, 26.0, 22.7, 22.9, 23.0, 22.8, 22.6, 23.0, 23.0, 24.1]",27.33,2.3890000000000002,,
3204,2021031500,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.477272727272734,"[20.0, 20.5, 20.4, 24.3, 20.5, 20.8, 20.6, 20.6, 20.8, 20.4, 20.4, 20.4, 20.2, 19.6, 19.8, 19.5, 19.6, 20.9, 21.0, 20.1, 20.0, 20.1]",41.161,7.3,,
3205,2021031501,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,37.0,1,22.938095238095237,"[22.8, 23.1, 28.6, 22.6, 22.6, 22.6, 22.8, 22.4, 21.3, 20.6, 22.8, 22.6, 22.7, 22.7, 22.9, 23.1, 22.9, 27.1, 22.4, 21.1, 22.0]",32.12,2.1719999999999997,22.8,67.3
3206,2021031501,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.385,"[22.3, 22.1, 22.4, 26.5, 21.8, 22.0, 21.5, 21.5, 21.5, 22.5, 22.1, 22.6, 21.3, 24.8, 25.4, 21.1, 21.3, 21.8, 21.5, 21.7]",28.719,2.0869999999999997,22.8,67.3
3207,2021031501,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.886363636363637,"[26.0, 23.0, 21.6, 21.6, 21.5, 21.1, 21.8, 21.4, 20.9, 20.8, 20.3, 21.5, 22.1, 21.8, 21.3, 28.9, 20.7, 20.5, 20.7, 20.5, 21.2, 22.3]",29.069,2.204,22.8,67.3
3208,2021031501,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.3,1,45.0,1,21.557142857142853,"[25.3, 20.5, 21.0, 24.3, 22.0, 19.6, 20.1, 20.5, 21.1, 21.0, 20.9, 20.5, 20.4, 24.6]",31.414,5.803999999999999,22.8,67.3
3209,2021031501,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.977272727272734,"[20.0, 20.5, 20.5, 25.0, 26.0, 25.6, 20.7, 20.6, 20.8, 20.3, 20.5, 20.3, 20.1, 19.6, 19.8, 19.6, 19.7, 21.0, 21.0, 20.1, 19.8, 20.0]",40.81100000000001,7.144,22.8,67.3
3210,2021031501,HXXID4,艾特网能空调1714,24.0,50.0,1,54.0,25.4,1,38.0,1,21.510000000000005,"[20.4, 21.6, 21.0, 19.9, 19.4, 19.6, 19.8, 19.8, 20.0, 44.4, 21.0, 20.4, 20.8, 20.1, 20.5, 20.8, 20.7, 20.6, 19.6, 19.8]",33.782999999999994,2.295,22.8,67.3
3211,2021031501,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.1,1,41.0,1,22.235000000000003,"[25.0, 21.6, 21.6, 21.8, 22.3, 21.2, 20.8, 21.0, 21.0, 22.2, 22.3, 22.4, 22.3, 22.0, 22.7, 22.7, 22.6, 22.1, 24.0, 23.1]",37.982,1.7380000000000002,22.8,67.3
3212,2021031501,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.125000000000007,"[25.5, 24.6, 24.3, 24.1, 24.5, 23.6, 24.3, 24.8, 23.6, 24.5, 25.6, 25.3, 25.5, 25.3, 25.1, 26.5, 26.6, 27.7, 27.5, 23.6]",25.499,1.8330000000000002,22.8,67.3
3213,2021031501,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,23.027272727272727,"[22.5, 21.4, 21.7, 21.6, 22.1, 22.0, 26.6, 26.2, 26.7, 23.6, 23.1, 24.0, 23.5, 22.0, 21.8, 23.2, 22.3, 22.2, 21.8, 22.6, 22.5, 23.2]",24.360999999999997,3.217,22.8,67.3
3214,2021031501,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.4,1,40.0,1,23.84545454545455,"[22.5, 23.2, 23.8, 23.7, 23.1, 23.8, 24.3, 24.5, 24.8, 24.8, 24.9, 27.1, 26.9, 25.6, 22.5, 22.6, 22.2, 22.5, 22.6, 22.8, 22.9, 23.5]",26.802000000000007,2.367,22.8,67.3
3215,2021031502,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.077272727272728,"[22.4, 21.6, 21.8, 21.7, 22.1, 22.3, 26.7, 26.2, 26.8, 23.8, 23.3, 23.8, 23.5, 21.8, 21.9, 23.3, 22.1, 22.0, 21.9, 22.9, 22.5, 23.3]",24.164,3.0839999999999996,22.2,69.8
3216,2021031502,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,22.189999999999998,"[24.8, 21.3, 21.5, 21.6, 22.3, 21.2, 21.0, 20.6, 20.6, 22.1, 22.1, 22.6, 22.3, 22.0, 22.7, 22.9, 22.6, 22.3, 23.9, 23.4]",37.55100000000001,1.565,22.2,69.8
3217,2021031502,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.777272727272727,"[26.0, 23.0, 21.7, 21.5, 21.2, 21.0, 21.6, 21.1, 20.6, 20.5, 20.1, 21.6, 22.0, 21.7, 21.3, 28.7, 20.6, 20.5, 20.6, 20.4, 21.1, 22.3]",29.052,2.182,22.2,69.8
3218,2021031502,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.595,"[22.6, 22.1, 22.8, 26.9, 22.3, 22.1, 22.1, 22.0, 22.1, 22.8, 22.6, 22.8, 21.3, 24.9, 25.4, 21.0, 21.4, 21.6, 21.5, 21.6]",29.174999999999997,2.149,22.2,69.8
3219,2021031502,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.5,1,48.0,1,21.54285714285714,"[25.4, 20.5, 20.9, 24.3, 22.1, 19.7, 20.2, 20.6, 21.1, 20.9, 20.8, 20.3, 20.2, 24.6]",31.182000000000006,5.885,22.2,69.8
3220,2021031502,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.31,"[20.3, 21.5, 21.0, 20.0, 19.4, 19.6, 20.0, 19.9, 20.0, 20.9, 21.0, 20.4, 20.4, 20.1, 20.3, 20.6, 20.7, 20.4, 19.7, 20.0]",33.809000000000005,2.1830000000000003,22.2,69.8
3221,2021031502,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,36.0,1,22.819047619047616,"[22.8, 23.0, 28.5, 22.5, 22.3, 22.3, 22.6, 22.3, 21.3, 20.6, 22.6, 22.4, 22.4, 22.5, 22.7, 22.9, 22.7, 27.1, 22.2, 21.3, 22.2]",32.13,2.05,22.2,69.8
3222,2021031502,HXXID4,艾特网能空调1715,24.0,50.0,1,83.0,25.8,1,58.0,1,20.86818181818182,"[19.7, 20.3, 20.3, 24.8, 25.9, 25.5, 20.5, 20.5, 20.6, 20.2, 20.4, 20.3, 20.2, 19.5, 19.6, 19.6, 19.6, 20.9, 20.9, 20.1, 19.8, 19.9]",40.98500000000001,7.117999999999999,22.2,69.8
3223,2021031502,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.831818181818186,"[22.3, 23.1, 23.6, 23.7, 23.3, 23.9, 24.1, 24.8, 25.0, 25.3, 25.1, 27.1, 26.8, 25.6, 22.3, 22.4, 22.1, 22.3, 22.4, 22.5, 22.8, 23.8]",27.277,2.263,22.2,69.8
3224,2021031502,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.285000000000004,"[25.5, 24.9, 24.3, 24.3, 24.5, 23.6, 24.4, 24.7, 23.5, 25.0, 25.6, 25.8, 25.8, 25.8, 25.6, 26.7, 26.8, 27.8, 27.6, 23.5]",25.039999999999996,1.72,22.2,69.8
3225,2021031503,HXXID4,艾特网能空调1720,25.0,50.0,1,59.0,26.0,1,35.0,1,23.122727272727275,"[22.5, 21.6, 21.8, 21.9, 22.1, 22.3, 26.7, 26.5, 26.6, 23.8, 23.2, 24.1, 23.8, 22.0, 22.0, 23.1, 22.4, 22.4, 21.8, 22.8, 22.3, 23.0]",24.226,3.187,21.5,74.7
3226,2021031503,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,22.115000000000002,"[24.6, 21.3, 21.6, 21.5, 22.0, 21.1, 20.7, 20.5, 20.5, 22.1, 22.3, 22.0, 22.6, 22.3, 22.6, 22.6, 22.6, 22.5, 23.5, 23.4]",37.257999999999996,1.5019999999999998,21.5,74.7
3227,2021031503,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.66818181818182,"[26.0, 22.9, 21.6, 21.5, 21.0, 20.8, 21.4, 21.0, 20.5, 20.5, 20.0, 21.5, 21.8, 21.8, 21.4, 28.6, 20.5, 20.1, 20.4, 20.3, 21.0, 22.1]",28.847999999999995,2.113,21.5,74.7
3228,2021031503,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.545,"[22.4, 22.1, 22.7, 26.8, 22.3, 22.0, 22.0, 21.8, 22.0, 22.8, 22.5, 22.6, 21.2, 24.9, 25.5, 21.0, 21.3, 21.7, 21.5, 21.8]",29.311999999999998,2.089,21.5,74.7
3229,2021031503,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.5,1,48.0,1,21.464285714285715,"[25.4, 20.4, 20.8, 24.2, 22.1, 19.6, 20.1, 20.5, 21.1, 20.8, 20.6, 20.2, 20.1, 24.6]",31.473999999999993,5.9639999999999995,21.5,74.7
3230,2021031503,HXXID4,艾特网能空调1715,24.0,50.0,1,83.0,25.7,1,58.0,1,20.827272727272728,"[19.7, 20.2, 20.2, 24.7, 25.8, 25.4, 20.4, 20.4, 20.6, 20.2, 20.3, 20.3, 20.1, 19.5, 19.8, 19.5, 19.6, 20.8, 20.9, 20.0, 19.8, 20.0]",40.61,6.84,21.5,74.7
3231,2021031503,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,20.345000000000002,"[20.3, 21.5, 21.0, 20.0, 19.4, 19.6, 19.9, 19.8, 20.0, 21.1, 21.0, 20.6, 20.5, 20.3, 20.3, 20.6, 21.0, 20.5, 19.6, 19.9]",33.62,2.206,21.5,74.7
3232,2021031503,HXXID4,艾特网能空调1712,25.0,50.0,1,51.0,26.0,1,29.0,1,25.600000000000005,"[26.2, 25.5, 24.8, 24.4, 24.6, 24.0, 24.3, 24.6, 23.3, 25.4, 26.1, 26.6, 26.3, 26.3, 26.1, 27.0, 27.0, 28.0, 27.8, 23.7]",25.580999999999996,1.669,21.5,74.7
3233,2021031503,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,36.0,1,22.96666666666667,"[22.7, 22.9, 28.5, 22.6, 22.7, 22.8, 23.0, 22.1, 21.5, 20.7, 22.5, 22.8, 23.0, 23.1, 22.8, 23.0, 22.6, 27.1, 22.4, 21.3, 22.2]",31.956999999999994,2.112,21.5,74.7
3234,2021031503,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.963636363636365,"[22.2, 23.0, 23.5, 23.6, 23.4, 24.0, 24.4, 25.4, 25.6, 25.6, 25.8, 27.1, 26.9, 25.7, 22.3, 22.4, 22.1, 22.3, 22.3, 22.6, 22.9, 24.1]",27.069000000000003,2.1590000000000003,21.5,74.7
3235,2021031504,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.4,1,48.0,1,21.46428571428572,"[25.4, 20.2, 20.6, 24.2, 22.0, 19.6, 20.0, 20.3, 21.0, 21.1, 20.9, 20.5, 20.1, 24.6]",31.128000000000004,6.167000000000001,21.4,75.3
3236,2021031504,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,44.0,1,22.959090909090914,"[23.2, 21.5, 21.6, 21.5, 21.8, 21.7, 26.2, 26.0, 26.3, 23.2, 22.9, 24.4, 24.3, 22.4, 21.8, 23.1, 22.1, 22.0, 21.7, 22.2, 22.1, 23.1]",24.164,3.215,21.4,75.3
3237,2021031504,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,36.0,1,21.9,"[24.7, 21.3, 21.3, 21.1, 22.1, 21.0, 20.7, 20.3, 20.3, 22.1, 21.9, 22.2, 22.1, 21.8, 22.2, 22.4, 22.3, 22.0, 23.4, 22.8]",37.202,1.5759999999999998,21.4,75.3
3238,2021031504,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.62727272727273,"[26.1, 22.8, 21.5, 21.4, 21.0, 20.7, 21.4, 21.0, 20.4, 20.3, 19.9, 21.5, 21.7, 22.0, 21.5, 28.6, 20.4, 20.1, 20.4, 20.1, 21.0, 22.0]",29.173000000000002,2.081,21.4,75.3
3239,2021031504,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,23.55238095238095,"[23.2, 23.5, 29.0, 23.8, 24.0, 24.0, 24.3, 22.5, 21.8, 20.7, 23.2, 23.4, 23.3, 23.5, 23.5, 23.7, 23.2, 27.6, 22.8, 21.4, 22.2]",32.063,2.205,21.4,75.3
3240,2021031504,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.88636363636364,"[20.0, 20.3, 20.4, 24.6, 25.8, 25.4, 20.5, 20.6, 20.8, 20.3, 20.5, 20.3, 20.1, 19.6, 19.7, 19.5, 19.5, 21.0, 21.0, 20.1, 19.7, 19.8]",40.853,7.343999999999999,21.4,75.3
3241,2021031504,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.5,1,37.0,1,20.615,"[20.6, 21.6, 21.0, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 22.0, 21.3, 21.1, 20.6, 20.9, 20.9, 21.5, 21.9, 20.8, 19.6, 19.9]",33.702999999999996,2.055,21.4,75.3
3242,2021031504,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.2,1,28.0,1,25.625,"[26.3, 25.4, 24.8, 24.7, 25.0, 24.3, 24.6, 25.2, 24.0, 25.1, 25.8, 26.1, 26.0, 26.1, 25.9, 26.8, 26.9, 27.5, 27.7, 24.3]",24.823999999999998,1.6769999999999998,21.4,75.3
3243,2021031504,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.35909090909091,"[21.8, 21.7, 22.3, 22.3, 23.4, 23.4, 23.8, 25.1, 25.3, 25.2, 25.4, 26.5, 26.5, 25.4, 21.0, 21.6, 21.9, 21.3, 21.1, 22.3, 22.8, 23.8]",26.901000000000003,2.574,21.4,75.3
3244,2021031504,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.430000000000003,"[22.4, 22.0, 22.6, 26.6, 22.1, 21.9, 21.9, 21.7, 21.8, 22.8, 22.4, 22.6, 21.1, 24.8, 25.4, 20.9, 21.1, 21.6, 21.3, 21.6]",28.532999999999998,2.082,21.4,75.3
3245,2021031505,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,45.0,1,21.528571428571432,"[25.6, 20.3, 20.8, 24.1, 22.2, 19.3, 20.1, 20.6, 21.0, 21.1, 20.9, 20.5, 20.3, 24.6]",31.329,5.785,21.4,74.9
3246,2021031505,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.67272727272728,"[19.6, 20.3, 20.2, 24.7, 25.7, 25.4, 20.3, 20.3, 20.5, 20.1, 20.1, 20.0, 19.9, 19.1, 19.6, 19.3, 19.3, 20.5, 20.5, 20.0, 19.6, 19.8]",41.248,7.662000000000001,21.4,74.9
3247,2021031505,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,20.89,"[21.3, 22.0, 21.0, 19.8, 19.3, 19.4, 19.6, 19.5, 19.7, 22.8, 22.6, 21.3, 21.3, 20.8, 21.5, 22.3, 22.5, 21.7, 19.6, 19.8]",33.660000000000004,2.03,21.4,74.9
3248,2021031505,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.122727272727275,"[23.8, 22.1, 21.5, 21.3, 21.7, 21.9, 26.3, 26.0, 26.4, 23.5, 23.1, 24.6, 24.7, 23.1, 22.3, 23.3, 21.8, 21.7, 21.4, 22.5, 22.4, 23.3]",24.242000000000004,3.213,21.4,74.9
3249,2021031505,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.489999999999995,"[24.3, 25.5, 24.6, 25.3, 25.0, 25.7, 25.7, 27.1, 26.0, 24.9, 23.8, 24.3, 24.4, 24.4, 26.2, 26.2, 26.4, 27.0, 27.4, 25.6]",24.694,1.986,21.4,74.9
3250,2021031505,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.0,"[24.8, 21.4, 21.5, 21.3, 22.3, 21.3, 20.7, 20.5, 20.6, 22.3, 22.1, 22.3, 21.9, 21.6, 22.3, 22.5, 22.3, 21.8, 23.5, 23.0]",37.63099999999999,1.7309999999999999,21.4,74.9
3251,2021031505,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.57,"[22.5, 22.1, 22.8, 26.8, 22.4, 22.0, 22.1, 22.0, 22.1, 22.8, 22.5, 22.6, 21.3, 24.9, 25.4, 21.2, 21.5, 21.6, 21.3, 21.5]",28.383999999999993,2.444,21.4,74.9
3252,2021031505,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,24.85238095238096,"[25.9, 24.5, 30.1, 25.5, 25.8, 24.0, 25.0, 23.5, 22.3, 20.8, 25.5, 25.4, 25.3, 25.5, 25.5, 25.9, 25.6, 28.7, 23.3, 21.3, 22.5]",32.63400000000001,2.135,21.4,74.9
3253,2021031505,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.822727272727274,"[26.6, 22.8, 21.6, 21.6, 21.1, 20.8, 21.6, 21.1, 20.6, 20.5, 20.2, 21.6, 22.0, 22.0, 21.5, 28.7, 20.7, 20.5, 20.8, 20.6, 21.1, 22.1]",29.013,2.4130000000000003,21.4,74.9
3254,2021031505,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.12272727272727,"[21.8, 22.4, 23.0, 23.1, 22.0, 23.1, 22.6, 24.0, 24.7, 24.7, 24.9, 26.5, 26.3, 24.9, 21.7, 21.8, 21.2, 21.4, 21.9, 21.8, 22.1, 22.8]",27.163999999999998,2.4459999999999997,21.4,74.9
3255,2021031506,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.077272727272728,"[21.5, 22.4, 23.0, 23.1, 22.7, 23.1, 23.0, 23.8, 24.0, 24.1, 24.6, 26.5, 26.3, 25.1, 21.7, 21.5, 21.5, 21.0, 21.8, 21.8, 22.2, 23.0]",26.722,2.349,20.9,76.5
3256,2021031506,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.220000000000006,"[25.2, 24.7, 24.1, 24.6, 25.8, 23.7, 26.3, 25.1, 24.0, 23.9, 24.7, 25.1, 25.1, 25.3, 25.0, 26.0, 26.5, 27.3, 27.4, 24.6]",25.177000000000003,1.635,20.9,76.5
3257,2021031506,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.75238095238095,"[23.8, 25.1, 30.0, 23.8, 23.8, 23.1, 25.3, 23.6, 21.6, 20.6, 23.5, 23.4, 23.3, 23.5, 23.5, 23.9, 23.6, 27.5, 22.4, 21.3, 22.2]",32.263000000000005,2.123,20.9,76.5
3258,2021031506,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.520000000000003,"[20.5, 21.3, 20.6, 19.5, 18.9, 19.3, 19.5, 19.5, 19.6, 45.0, 21.4, 20.8, 21.0, 20.5, 20.6, 21.0, 21.3, 20.8, 19.5, 19.8]",33.567,1.9380000000000002,20.9,76.5
3259,2021031506,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.8,1,58.0,1,20.872727272727275,"[20.5, 20.5, 20.6, 24.7, 25.8, 25.3, 20.6, 20.6, 21.1, 20.5, 20.5, 20.1, 19.9, 19.3, 19.5, 19.5, 19.5, 20.7, 20.8, 20.0, 19.6, 19.6]",40.614000000000004,6.742999999999999,20.9,76.5
3260,2021031506,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.5,"[25.4, 20.6, 21.1, 24.2, 21.3, 19.5, 20.0, 20.4, 21.1, 21.0, 21.0, 20.6, 20.2, 24.6]",31.314999999999994,5.7410000000000005,20.9,76.5
3261,2021031506,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.290000000000003,"[22.1, 21.7, 22.3, 26.5, 21.8, 21.5, 21.5, 21.4, 21.5, 22.5, 22.1, 22.6, 21.1, 24.9, 25.5, 21.1, 21.3, 21.6, 21.2, 21.6]",29.095999999999997,2.124,20.9,76.5
3262,2021031506,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.68636363636364,"[26.1, 22.8, 21.5, 21.6, 21.0, 20.8, 21.4, 21.0, 20.5, 20.5, 20.2, 21.5, 21.8, 21.8, 21.3, 28.6, 20.4, 20.1, 20.5, 20.5, 21.1, 22.1]",28.622999999999998,2.161,20.9,76.5
3263,2021031506,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,22.090000000000003,"[24.6, 21.3, 21.7, 21.4, 22.4, 21.3, 21.0, 20.3, 20.3, 22.2, 22.1, 22.1, 22.2, 21.9, 22.6, 22.8, 22.2, 22.1, 23.8, 23.5]",37.684,1.72,20.9,76.5
3264,2021031506,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.027272727272727,"[22.7, 21.7, 21.6, 21.6, 21.7, 22.5, 26.6, 26.1, 26.5, 23.8, 23.2, 24.0, 23.7, 22.1, 22.0, 23.3, 21.9, 21.8, 21.5, 22.9, 22.3, 23.1]",24.522,3.162,20.9,76.5
3265,2021031507,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.535714285714285,"[25.5, 20.3, 20.8, 24.2, 22.0, 19.8, 20.3, 20.6, 21.0, 21.0, 20.8, 20.4, 20.2, 24.6]",31.770999999999997,6.271,21.0,77.1
3266,2021031507,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.2,1,28.0,1,25.645000000000003,"[26.4, 25.5, 24.8, 24.4, 24.5, 23.7, 24.5, 24.8, 23.5, 25.4, 26.2, 26.6, 26.5, 26.5, 26.1, 27.1, 27.0, 27.8, 27.9, 23.7]",25.364999999999995,1.875,21.0,77.1
3267,2021031507,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.214285714285715,"[23.2, 23.5, 29.0, 23.1, 23.3, 23.2, 23.5, 22.8, 22.0, 20.8, 22.7, 22.5, 22.5, 22.8, 22.9, 23.1, 23.0, 27.2, 22.5, 21.5, 22.4]",32.288,2.4219999999999997,21.0,77.1
3268,2021031507,HXXID4,艾特网能空调1714,24.0,50.0,1,54.0,25.4,1,38.0,1,20.699999999999996,"[20.8, 21.8, 21.1, 20.0, 19.6, 19.9, 20.1, 20.1, 20.1, 21.6, 21.5, 21.0, 21.1, 20.7, 20.8, 21.2, 21.5, 21.0, 19.9, 20.2]",33.461,2.175,21.0,77.1
3269,2021031507,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.959090909090914,"[20.0, 20.3, 20.4, 24.8, 25.8, 25.5, 20.5, 20.5, 20.8, 20.3, 20.5, 20.5, 20.3, 19.6, 19.8, 19.6, 19.8, 21.0, 21.0, 20.3, 19.8, 20.0]",40.61200000000001,7.281000000000001,21.0,77.1
3270,2021031507,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.10909090909091,"[22.7, 21.6, 21.9, 21.8, 21.9, 22.3, 26.5, 26.4, 26.5, 23.8, 23.1, 24.5, 23.8, 22.3, 22.0, 23.0, 22.3, 22.2, 22.0, 22.8, 22.1, 22.9]",24.494,3.215,21.0,77.1
3271,2021031507,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.736363636363635,"[26.2, 22.9, 21.7, 21.5, 21.1, 20.9, 21.5, 21.1, 20.6, 20.6, 20.2, 21.7, 21.7, 21.9, 21.4, 28.7, 20.5, 20.1, 20.5, 20.3, 21.1, 22.0]",28.996000000000006,2.191,21.0,77.1
3272,2021031507,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,22.06,"[24.8, 21.2, 21.5, 21.4, 21.7, 21.0, 20.7, 20.5, 20.5, 22.2, 22.1, 22.1, 22.5, 22.1, 22.4, 22.2, 23.0, 22.5, 23.5, 23.3]",37.953,1.56,21.0,77.1
3273,2021031507,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.790909090909096,"[22.1, 22.8, 23.4, 23.4, 23.0, 23.8, 24.5, 25.3, 25.5, 25.5, 25.8, 26.9, 26.8, 25.6, 22.1, 22.2, 21.7, 22.1, 22.2, 22.3, 22.6, 23.8]",27.019000000000002,2.3819999999999997,21.0,77.1
3274,2021031507,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.63,"[22.6, 22.2, 22.8, 26.8, 22.4, 22.1, 22.1, 22.0, 22.1, 22.8, 22.5, 22.8, 21.3, 24.9, 25.5, 21.2, 21.5, 21.8, 21.5, 21.7]",29.093999999999998,2.2430000000000003,21.0,77.1
3275,2021031508,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.07272727272727,"[22.8, 21.8, 21.9, 21.8, 22.0, 22.3, 26.4, 26.2, 26.5, 23.7, 23.0, 24.3, 23.8, 22.3, 21.9, 22.9, 22.1, 22.0, 22.0, 23.0, 22.0, 22.9]",24.485,3.1910000000000003,21.9,74.5
3276,2021031508,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,22.065,"[24.8, 21.3, 21.3, 21.4, 21.7, 21.0, 21.0, 20.5, 20.5, 22.1, 22.2, 22.0, 22.4, 22.1, 22.3, 22.3, 23.0, 22.6, 23.5, 23.3]",38.090999999999994,1.63,21.9,74.5
3277,2021031508,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.83636363636364,"[26.2, 23.0, 21.8, 21.7, 21.1, 21.0, 21.6, 21.1, 20.7, 20.6, 20.3, 21.8, 21.8, 22.0, 21.5, 28.8, 20.6, 20.3, 20.6, 20.5, 21.2, 22.2]",28.942,2.174,21.9,74.5
3278,2021031508,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.745000000000005,"[22.6, 22.3, 22.8, 27.0, 22.5, 22.3, 22.3, 22.1, 22.2, 22.9, 22.6, 22.9, 21.5, 25.1, 25.6, 21.3, 21.6, 21.9, 21.6, 21.8]",29.671,2.222,21.9,74.5
3279,2021031508,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.550000000000004,"[25.6, 20.3, 20.7, 24.1, 22.1, 19.5, 20.3, 20.9, 21.1, 21.0, 20.8, 20.4, 20.3, 24.6]",31.769000000000002,5.891,21.9,74.5
3280,2021031508,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.800000000000004,"[19.7, 20.3, 20.3, 24.6, 25.8, 25.3, 20.4, 20.4, 20.6, 20.2, 20.2, 20.2, 20.1, 19.5, 19.6, 19.5, 19.5, 20.8, 20.8, 20.1, 19.8, 19.9]",40.74700000000001,7.218999999999999,21.9,74.5
3281,2021031508,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,20.450000000000003,"[20.5, 21.6, 21.0, 19.6, 19.5, 19.6, 19.7, 19.7, 19.8, 21.5, 21.4, 20.7, 20.9, 20.3, 20.7, 21.1, 21.2, 20.8, 19.6, 19.8]",33.878,2.024,21.9,74.5
3282,2021031508,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.242857142857147,"[23.3, 23.5, 29.0, 23.1, 23.3, 23.1, 23.5, 22.8, 21.7, 20.8, 22.8, 22.6, 22.7, 22.9, 23.0, 23.3, 23.1, 27.3, 22.6, 21.3, 22.4]",31.855999999999998,2.2030000000000003,21.9,74.5
3283,2021031508,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.42,"[25.8, 25.1, 24.5, 24.3, 24.5, 23.7, 24.4, 24.7, 23.6, 25.1, 25.7, 26.1, 26.0, 26.0, 26.0, 26.9, 26.8, 27.8, 27.6, 23.8]",25.365,1.651,21.9,74.5
3284,2021031508,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.69090909090909,"[22.0, 22.8, 23.5, 23.3, 23.1, 23.7, 24.1, 24.8, 25.2, 25.1, 25.3, 27.0, 26.8, 25.6, 22.1, 22.1, 21.8, 22.0, 22.3, 22.4, 22.5, 23.7]",26.79,2.344,21.9,74.5
3285,2021031509,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.936363636363637,"[26.1, 23.0, 21.8, 21.8, 21.3, 21.1, 21.7, 21.3, 20.8, 20.8, 20.5, 21.8, 22.0, 22.0, 21.5, 28.9, 20.8, 20.5, 20.8, 20.5, 21.3, 22.3]",29.240000000000002,2.275,23.2,69.7
3286,2021031509,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.709090909090914,"[22.1, 22.8, 23.4, 23.5, 23.1, 23.8, 24.1, 24.8, 25.1, 25.0, 25.4, 27.0, 26.8, 25.6, 22.2, 22.3, 21.8, 22.1, 22.3, 22.3, 22.5, 23.6]",27.634,2.458,23.2,69.7
3287,2021031509,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.415000000000003,"[25.8, 25.1, 24.5, 24.5, 24.5, 23.8, 24.4, 24.8, 23.6, 24.9, 25.6, 26.1, 25.9, 26.0, 25.8, 26.8, 26.9, 27.8, 27.7, 23.8]",25.470000000000002,1.854,23.2,69.7
3288,2021031509,HXXID4,艾特网能空调1720,25.0,50.0,1,59.0,26.0,1,38.0,1,23.12727272727273,"[22.8, 21.8, 21.7, 21.8, 21.9, 22.0, 26.5, 26.3, 26.6, 23.6, 23.1, 24.4, 24.0, 22.3, 22.1, 23.3, 22.2, 22.1, 21.8, 22.6, 22.5, 23.4]",24.550000000000004,3.332,23.2,69.7
3289,2021031509,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,22.235000000000007,"[25.0, 21.5, 21.4, 21.5, 22.5, 21.3, 21.0, 20.7, 20.7, 22.3, 22.3, 22.0, 22.5, 22.1, 22.8, 22.7, 23.0, 22.3, 24.0, 23.1]",38.088,1.577,23.2,69.7
3290,2021031509,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.76818181818182,"[19.9, 20.3, 20.3, 24.6, 25.7, 25.4, 20.4, 20.5, 20.8, 20.2, 20.3, 20.0, 20.0, 19.3, 19.6, 19.3, 19.3, 20.7, 20.8, 20.0, 19.7, 19.8]",41.229,6.959,23.2,69.7
3291,2021031509,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.795,"[22.8, 22.4, 22.9, 27.0, 22.5, 22.3, 22.3, 22.2, 22.3, 22.9, 22.6, 22.9, 21.5, 25.1, 25.5, 21.3, 21.7, 22.0, 21.7, 22.0]",28.570999999999998,2.33,23.2,69.7
3292,2021031509,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.542857142857144,"[25.5, 20.3, 20.8, 24.3, 21.8, 19.5, 20.3, 20.8, 21.2, 21.0, 20.8, 20.3, 20.2, 24.8]",31.982000000000006,6.567,23.2,69.7
3293,2021031509,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.36,"[20.5, 21.4, 20.6, 19.5, 19.1, 19.4, 19.6, 19.6, 19.7, 21.6, 21.2, 20.8, 20.8, 20.5, 20.5, 21.0, 21.3, 20.8, 19.5, 19.8]",33.340999999999994,2.126,23.2,69.7
3294,2021031509,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.1952380952381,"[23.3, 23.5, 28.9, 23.1, 23.3, 23.1, 23.5, 22.8, 21.4, 20.6, 22.8, 22.6, 22.6, 23.0, 23.0, 23.3, 23.0, 27.1, 22.5, 21.3, 22.4]",32.132,2.279,23.2,69.7
3295,2021031510,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.592857142857145,"[25.5, 20.5, 20.8, 24.1, 22.2, 19.9, 20.4, 20.7, 21.0, 21.0, 20.8, 20.5, 20.3, 24.6]",32.167,6.057,24.2,65.9
3296,2021031510,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.555000000000003,"[22.4, 22.0, 22.6, 26.8, 22.1, 21.9, 21.9, 21.7, 21.8, 22.8, 22.4, 22.7, 21.4, 25.1, 25.6, 21.3, 21.5, 21.8, 21.5, 21.8]",28.330999999999996,2.332,24.2,65.9
3297,2021031510,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.07727272727273,"[26.2, 23.0, 21.8, 21.8, 21.5, 21.2, 21.8, 21.5, 20.9, 20.8, 20.4, 21.9, 22.3, 22.3, 21.8, 29.0, 20.8, 20.8, 21.0, 20.8, 21.6, 22.5]",28.915000000000006,2.285,24.2,65.9
3298,2021031510,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.013636363636365,"[20.0, 20.3, 20.5, 24.5, 25.6, 25.2, 20.6, 20.6, 20.9, 20.4, 20.6, 20.6, 20.4, 19.8, 20.0, 19.8, 19.8, 21.1, 21.1, 20.3, 20.0, 20.2]",42.014999999999986,7.471,24.2,65.9
3299,2021031510,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.12727272727273,"[22.6, 23.3, 23.8, 23.8, 23.5, 24.1, 24.8, 25.3, 25.5, 25.4, 25.6, 27.2, 27.0, 25.8, 22.6, 22.7, 22.4, 22.6, 22.8, 22.9, 23.0, 24.1]",27.41100000000001,2.457,24.2,65.9
3300,2021031510,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.252380952380957,"[23.1, 23.4, 29.0, 23.1, 23.5, 23.3, 23.5, 22.9, 21.8, 20.8, 22.8, 22.6, 22.6, 22.9, 23.0, 23.3, 23.1, 27.1, 22.6, 21.4, 22.5]",31.780999999999995,2.266,24.2,65.9
3301,2021031510,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.0,1,30.0,1,25.53000000000001,"[26.0, 25.2, 24.6, 24.3, 24.6, 23.7, 24.3, 24.8, 23.6, 25.3, 26.0, 26.3, 26.1, 26.1, 26.0, 27.1, 27.0, 28.0, 27.8, 23.8]",25.736,1.919,24.2,65.9
3302,2021031510,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,21.990000000000002,"[25.0, 21.6, 21.3, 21.3, 22.0, 21.0, 20.9, 20.8, 20.9, 22.3, 22.0, 22.0, 22.1, 21.8, 22.0, 22.1, 22.4, 22.0, 23.4, 22.9]",38.09,1.7280000000000002,24.2,65.9
3303,2021031510,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.79,"[20.8, 21.9, 21.3, 20.1, 19.8, 20.0, 20.2, 20.1, 20.3, 21.7, 21.6, 21.0, 21.1, 20.8, 21.0, 21.3, 21.5, 21.1, 20.0, 20.2]",33.767,2.128,24.2,65.9
3304,2021031510,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,22.981818181818184,"[22.9, 21.6, 21.6, 21.5, 21.6, 22.0, 26.4, 26.1, 26.4, 23.6, 23.0, 24.3, 24.0, 22.3, 22.0, 23.0, 22.0, 21.9, 21.6, 22.6, 22.2, 23.0]",24.836000000000002,3.345,24.2,65.9
3305,2021031511,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,22.890476190476193,"[22.8, 23.1, 28.7, 22.9, 23.1, 23.0, 23.3, 22.8, 21.6, 20.6, 22.2, 21.9, 22.0, 22.3, 22.5, 22.6, 22.6, 27.0, 22.3, 21.2, 22.2]",31.913000000000007,2.213,25.0,65.0
3306,2021031511,HXXID4,艾特网能空调1711,25.0,50.0,1,54.0,26.4,1,39.0,1,23.895454545454548,"[22.3, 23.0, 23.6, 23.6, 23.3, 23.9, 24.5, 25.0, 25.2, 25.1, 25.1, 27.1, 27.0, 25.8, 22.4, 22.5, 22.1, 22.3, 22.5, 22.6, 22.8, 24.0]",27.329,2.177,25.0,65.0
3307,2021031511,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,21.95,"[24.9, 21.1, 21.3, 21.2, 21.8, 20.9, 20.6, 20.5, 20.5, 22.0, 22.0, 22.0, 22.3, 22.0, 22.3, 22.4, 22.5, 22.1, 23.5, 23.1]",37.983000000000004,1.76,25.0,65.0
3308,2021031511,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.840909090909097,"[26.0, 23.1, 21.8, 21.7, 21.3, 21.0, 21.8, 21.3, 20.8, 20.8, 20.4, 21.8, 21.8, 21.9, 21.4, 28.8, 20.3, 20.2, 20.6, 20.3, 21.1, 22.3]",28.752000000000002,2.197,25.0,65.0
3309,2021031511,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.57,"[22.5, 22.1, 22.6, 26.8, 22.2, 22.0, 22.0, 21.8, 21.9, 22.6, 22.4, 22.7, 21.4, 25.1, 25.5, 21.2, 21.5, 21.8, 21.5, 21.8]",29.2,2.249,25.0,65.0
3310,2021031511,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,21.557142857142857,"[25.4, 20.5, 20.9, 24.3, 22.2, 19.6, 20.2, 20.6, 21.0, 21.0, 20.8, 20.4, 20.3, 24.6]",31.960000000000004,6.3660000000000005,25.0,65.0
3311,2021031511,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.859090909090916,"[19.8, 20.2, 20.3, 24.6, 25.8, 25.4, 20.5, 20.4, 20.7, 20.2, 20.3, 20.3, 20.1, 19.6, 19.8, 19.6, 19.6, 20.8, 21.0, 20.1, 19.8, 20.0]",41.68600000000001,6.787000000000001,25.0,65.0
3312,2021031511,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.480000000000004,"[20.6, 21.6, 20.9, 19.7, 19.3, 19.6, 19.8, 19.8, 19.9, 21.5, 21.4, 20.8, 20.9, 20.5, 20.6, 21.1, 21.3, 20.8, 19.6, 19.9]",33.888,2.114,25.0,65.0
3313,2021031511,HXXID4,艾特网能空调1712,25.0,50.0,1,51.0,26.2,1,29.0,1,25.105000000000004,"[25.6, 24.7, 24.0, 23.8, 24.0, 23.0, 23.8, 24.1, 22.9, 25.1, 25.8, 26.0, 25.8, 25.9, 25.6, 26.8, 26.8, 27.8, 27.5, 23.1]",25.096999999999994,1.844,25.0,65.0
3314,2021031511,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.3,1,44.0,1,22.90909090909091,"[22.3, 21.5, 21.7, 21.6, 21.8, 22.1, 26.6, 26.3, 26.6, 23.6, 23.1, 23.6, 23.2, 21.8, 21.8, 23.1, 22.0, 22.0, 21.6, 22.6, 22.2, 22.9]",24.700999999999997,3.228,25.0,65.0
3315,2021031512,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,42.0,1,22.510000000000005,"[25.4, 22.4, 22.0, 22.0, 22.7, 21.8, 21.7, 21.6, 21.6, 22.5, 22.5, 22.6, 22.5, 22.1, 22.3, 22.3, 22.8, 22.5, 23.6, 23.3]",38.54899999999999,1.8730000000000002,26.1,62.1
3316,2021031512,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,23.113636363636363,"[22.6, 21.8, 22.0, 21.8, 22.0, 22.2, 26.5, 26.1, 26.5, 23.7, 23.1, 24.0, 23.5, 22.2, 22.1, 23.3, 22.3, 22.2, 22.0, 22.9, 22.4, 23.3]",24.811,3.355,26.1,62.1
3317,2021031512,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,22.950000000000003,"[26.0, 23.8, 22.6, 22.6, 22.5, 22.2, 22.8, 22.4, 22.0, 22.0, 21.6, 22.8, 23.1, 23.0, 22.5, 29.4, 21.8, 21.8, 22.0, 21.8, 22.7, 23.5]",29.293999999999997,2.447,26.1,62.1
3318,2021031512,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,22.610000000000007,"[22.4, 21.6, 22.2, 26.7, 21.8, 21.6, 21.6, 21.4, 21.5, 22.5, 22.1, 22.7, 21.9, 25.6, 26.1, 22.1, 22.1, 22.6, 21.8, 21.9]",28.397999999999996,2.479,26.1,62.1
3319,2021031512,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.199999999999996,"[25.7, 21.4, 21.7, 24.6, 22.6, 20.6, 21.0, 21.2, 21.5, 21.5, 21.5, 21.3, 21.3, 24.9]",32.226,6.263999999999999,26.1,62.1
3320,2021031512,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,21.881818181818186,"[21.2, 21.5, 21.6, 25.3, 26.2, 25.8, 21.7, 21.7, 21.8, 21.3, 21.5, 21.2, 21.0, 20.6, 20.8, 20.6, 20.6, 22.0, 22.0, 21.1, 20.9, 21.0]",41.469,7.472,26.1,62.1
3321,2021031512,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.2245,"[21.1, 22.1, 21.6, 20.6, 20.3, 20.4, 20.7, 20.6, 20.7, 24.09, 21.8, 21.3, 21.5, 21.0, 21.1, 21.5, 21.6, 21.3, 20.5, 20.7]",33.836000000000006,2.238,26.1,62.1
3322,2021031512,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.8,1,46.0,1,22.90952380952381,"[22.6, 22.8, 28.8, 22.7, 23.3, 23.1, 23.3, 22.8, 22.0, 21.1, 22.1, 21.9, 22.0, 22.2, 22.3, 22.6, 22.5, 26.5, 22.5, 21.5, 22.5]",32.185,2.542,26.1,62.1
3323,2021031512,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,32.0,1,25.155000000000005,"[25.6, 24.8, 24.1, 23.8, 24.0, 23.0, 23.5, 24.1, 22.9, 25.3, 25.8, 26.1, 25.8, 25.9, 25.8, 26.9, 26.8, 28.0, 27.6, 23.3]",25.735,1.9409999999999998,26.1,62.1
3324,2021031512,HXXID4,艾特网能空调1711,25.0,50.0,1,54.0,26.6,1,40.0,1,24.359090909090913,"[23.0, 23.6, 24.1, 24.1, 23.8, 24.3, 25.0, 25.3, 25.5, 25.4, 25.4, 27.3, 27.1, 26.0, 23.1, 23.1, 22.8, 23.0, 23.1, 23.2, 23.4, 24.3]",27.358000000000004,2.5180000000000002,26.1,62.1
3325,2021031513,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.659090909090914,"[23.8, 24.1, 24.4, 24.6, 24.4, 24.4, 25.0, 25.1, 25.0, 25.1, 24.8, 27.3, 27.1, 26.2, 23.7, 23.8, 23.6, 23.8, 23.8, 23.9, 24.0, 24.6]",27.408,2.65,27.5,58.7
3326,2021031513,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,25.025,"[25.1, 24.5, 23.9, 23.7, 24.1, 23.3, 23.6, 24.7, 23.7, 25.0, 25.3, 25.5, 25.2, 25.3, 25.3, 26.6, 26.8, 27.9, 27.4, 23.6]",26.092000000000006,2.0540000000000003,27.5,58.7
3327,2021031513,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,23.557142857142853,"[23.2, 23.1, 29.1, 23.3, 24.1, 23.7, 23.6, 23.5, 22.6, 22.3, 22.9, 22.7, 22.8, 23.0, 23.0, 23.5, 23.0, 26.3, 23.2, 22.4, 23.4]",32.227999999999994,3.035,27.5,58.7
3328,2021031513,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,22.360000000000003,"[22.3, 23.4, 23.0, 22.2, 22.0, 22.1, 22.3, 22.2, 22.2, 22.5, 22.5, 22.3, 22.8, 22.1, 22.2, 22.4, 22.5, 22.3, 21.8, 22.1]",33.806,2.477,27.5,58.7
3329,2021031513,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.772727272727277,"[21.8, 22.1, 22.1, 25.8, 26.7, 26.3, 22.4, 22.5, 22.6, 22.1, 22.6, 22.4, 22.1, 21.8, 21.9, 21.8, 21.8, 23.0, 23.1, 22.1, 22.0, 22.0]",41.614,8.582,27.5,58.7
3330,2021031513,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,64.0,1,23.064285714285717,"[26.5, 22.2, 22.3, 25.2, 23.6, 21.9, 22.1, 22.3, 22.5, 22.4, 22.3, 22.1, 22.1, 25.4]",32.284000000000006,7.082000000000001,27.5,58.7
3331,2021031513,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,23.410000000000004,"[23.4, 22.8, 23.3, 27.4, 22.9, 22.6, 22.6, 22.5, 22.6, 23.3, 22.8, 23.5, 22.4, 26.1, 26.6, 22.5, 22.6, 23.1, 22.5, 22.7]",28.506,2.633,27.5,58.7
3332,2021031513,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.1,1,54.0,1,23.704545454545453,"[26.5, 23.9, 22.8, 23.0, 23.0, 22.8, 23.3, 22.9, 22.6, 22.3, 21.9, 23.1, 24.1, 24.2, 23.7, 30.1, 23.5, 23.3, 23.6, 23.2, 23.7, 24.0]",29.336,3.0210000000000004,27.5,58.7
3333,2021031513,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.535,"[25.7, 23.6, 23.3, 23.1, 24.0, 23.1, 23.2, 23.2, 23.1, 23.5, 23.6, 23.5, 23.4, 23.0, 23.1, 23.0, 23.8, 23.3, 24.3, 23.9]",39.166,1.985,27.5,58.7
3334,2021031513,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.754545454545454,"[23.1, 22.9, 23.0, 22.8, 22.9, 23.0, 27.0, 26.7, 26.9, 24.4, 23.8, 23.6, 23.5, 22.8, 22.9, 24.0, 23.0, 22.9, 22.7, 23.6, 23.1, 24.0]",24.834,3.819,27.5,58.7
3335,2021031514,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,27.0,1,52.0,1,23.071428571428573,"[22.7, 22.7, 28.9, 22.8, 23.6, 23.4, 23.3, 23.1, 22.1, 21.5, 22.3, 22.0, 22.1, 22.4, 22.5, 22.8, 22.6, 26.3, 22.8, 21.8, 22.8]",32.504,2.718,28.4,56.8
3336,2021031514,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,21.675,"[21.6, 22.8, 22.4, 21.3, 21.0, 21.2, 21.5, 21.4, 21.5, 22.1, 22.1, 21.7, 21.9, 21.5, 21.6, 21.9, 22.0, 21.7, 21.0, 21.3]",33.82299999999999,2.465,28.4,56.8
3337,2021031514,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,22.204545454545457,"[21.1, 21.6, 21.7, 25.7, 26.9, 26.5, 21.8, 21.8, 21.9, 21.5, 21.7, 21.8, 21.6, 21.0, 21.2, 21.0, 21.1, 22.3, 22.3, 21.5, 21.2, 21.3]",41.503,9.235,28.4,56.8
3338,2021031514,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,64.0,1,22.371428571428574,"[26.1, 21.4, 21.7, 25.2, 23.0, 21.0, 21.3, 21.3, 21.5, 21.6, 21.5, 21.3, 21.3, 25.0]",32.444,7.091,28.4,56.8
3339,2021031514,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,22.660000000000004,"[22.5, 21.9, 22.5, 27.0, 22.0, 21.8, 21.8, 21.6, 21.7, 22.6, 22.2, 22.8, 21.6, 25.8, 26.1, 21.7, 21.9, 22.1, 21.6, 22.0]",28.248999999999995,2.758,28.4,56.8
3340,2021031514,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,52.0,1,22.913636363636368,"[26.5, 23.3, 22.1, 22.3, 22.3, 22.0, 22.5, 22.1, 21.7, 21.6, 21.1, 22.5, 23.2, 23.3, 22.8, 30.0, 22.2, 22.1, 22.5, 22.1, 22.6, 23.3]",29.375000000000004,2.713,28.4,56.8
3341,2021031514,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,47.0,1,22.895000000000003,"[25.3, 22.8, 22.6, 22.5, 23.2, 22.3, 22.3, 22.3, 22.3, 22.8, 23.0, 22.9, 22.9, 22.5, 22.6, 22.5, 23.1, 22.6, 23.9, 23.5]",37.955,1.8230000000000002,28.4,56.8
3342,2021031514,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.3,"[22.5, 22.2, 22.5, 22.3, 22.3, 22.6, 26.8, 26.6, 26.8, 24.0, 23.4, 23.0, 22.9, 22.2, 22.4, 23.6, 22.6, 22.5, 22.2, 23.1, 22.6, 23.5]",24.477999999999998,3.676,28.4,56.8
3343,2021031514,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.485000000000003,"[24.6, 23.9, 23.3, 23.2, 23.5, 22.7, 23.3, 24.1, 23.0, 24.5, 24.7, 25.0, 24.8, 24.8, 24.7, 26.2, 26.3, 27.3, 26.8, 23.0]",25.576000000000004,1.893,28.4,56.8
3344,2021031514,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.204545454545453,"[23.3, 23.8, 24.1, 24.2, 23.9, 24.0, 24.5, 24.6, 24.5, 24.5, 24.2, 26.6, 26.8, 26.0, 23.5, 23.5, 23.1, 23.3, 23.3, 23.4, 23.4, 24.0]",27.265,2.45,28.4,56.8
3345,2021031515,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,22.435714285714287,"[25.9, 21.5, 21.8, 25.1, 23.0, 20.8, 21.3, 21.5, 21.8, 21.8, 21.6, 21.5, 21.4, 25.1]",32.009,7.341,29.6,54.5
3346,2021031515,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,51.0,1,22.904761904761905,"[22.6, 22.6, 28.8, 22.8, 23.5, 23.3, 23.2, 23.0, 22.0, 21.3, 22.1, 21.8, 21.9, 22.2, 22.3, 22.6, 22.4, 26.1, 22.4, 21.5, 22.6]",32.264,2.8369999999999997,29.6,54.5
3347,2021031515,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,21.404999999999998,"[21.4, 22.5, 22.0, 21.0, 20.7, 20.9, 21.1, 21.1, 21.1, 22.0, 21.9, 21.5, 21.7, 21.3, 21.4, 21.6, 21.8, 21.4, 20.7, 21.0]",33.809999999999995,2.401,29.6,54.5
3348,2021031515,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.12727272727273,"[21.3, 21.6, 21.7, 25.6, 26.7, 26.4, 21.9, 21.8, 22.0, 21.5, 21.7, 21.6, 21.4, 20.8, 21.0, 20.9, 21.0, 22.1, 22.2, 21.4, 21.1, 21.1]",41.681,9.111,29.6,54.5
3349,2021031515,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,22.790000000000006,"[22.8, 22.3, 22.8, 27.0, 22.3, 22.1, 22.1, 21.9, 22.0, 22.8, 22.3, 22.9, 21.6, 25.6, 26.0, 21.6, 21.8, 22.1, 21.8, 22.0]",29.124,2.7710000000000004,29.6,54.5
3350,2021031515,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,22.768181818181827,"[26.3, 23.1, 21.9, 22.1, 22.0, 21.8, 22.3, 21.9, 21.5, 21.4, 20.9, 22.3, 23.1, 23.3, 22.8, 29.8, 22.2, 22.1, 22.4, 22.0, 22.6, 23.1]",29.024,2.83,29.6,54.5
3351,2021031515,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,42.0,1,22.755000000000003,"[25.1, 22.7, 22.5, 22.3, 22.9, 22.1, 22.1, 22.1, 22.3, 22.8, 22.9, 22.7, 22.7, 22.3, 22.5, 22.5, 23.0, 22.5, 23.8, 23.3]",38.790000000000006,1.9140000000000001,29.6,54.5
3352,2021031515,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,23.222727272727273,"[22.5, 22.1, 22.3, 22.0, 22.1, 22.4, 26.9, 26.6, 26.9, 23.9, 23.3, 23.5, 23.0, 22.1, 22.3, 23.5, 22.5, 22.3, 22.0, 22.9, 22.5, 23.3]",24.656000000000002,3.99,29.6,54.5
3353,2021031515,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.815,"[25.4, 24.5, 23.8, 23.5, 23.8, 22.8, 23.2, 24.0, 22.9, 25.0, 25.5, 25.6, 25.5, 25.4, 25.3, 26.3, 26.3, 27.5, 27.0, 23.0]",26.197,1.99,29.6,54.5
3354,2021031515,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.25909090909091,"[23.1, 23.5, 24.0, 24.0, 23.8, 24.0, 24.8, 25.0, 25.0, 25.1, 24.9, 26.8, 26.8, 26.0, 23.2, 23.3, 23.0, 23.1, 23.2, 23.3, 23.5, 24.3]",27.232000000000006,2.563,29.6,54.5
3355,2021031516,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,23.42,"[23.3, 22.8, 23.4, 27.5, 23.0, 22.8, 22.8, 22.6, 22.7, 23.3, 22.9, 23.5, 22.3, 26.0, 26.5, 22.3, 22.5, 23.0, 22.5, 22.7]",28.235999999999997,2.8280000000000003,30.1,55.7
3356,2021031516,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,21.860000000000003,"[21.8, 22.8, 22.4, 21.5, 21.2, 21.4, 21.6, 21.5, 21.5, 22.3, 22.3, 21.9, 22.3, 21.8, 21.8, 22.1, 22.3, 22.0, 21.2, 21.5]",33.7,2.53,30.1,55.7
3357,2021031516,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.240909090909092,"[21.2, 21.6, 21.6, 25.6, 26.6, 26.2, 21.8, 21.8, 22.0, 21.5, 21.9, 21.9, 21.6, 21.1, 21.3, 21.2, 21.2, 22.4, 22.5, 21.6, 21.3, 21.4]",41.589,9.166,30.1,55.7
3358,2021031516,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,22.635714285714283,"[26.2, 21.6, 21.8, 25.1, 23.0, 21.2, 21.6, 21.9, 22.1, 22.1, 22.0, 21.6, 21.5, 25.2]",32.526999999999994,7.601,30.1,55.7
3359,2021031516,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,50.0,1,23.331818181818186,"[26.3, 23.8, 22.6, 22.7, 22.8, 22.5, 23.0, 22.6, 22.3, 22.1, 21.7, 23.0, 23.7, 23.6, 23.1, 29.6, 22.7, 22.7, 23.0, 22.6, 23.2, 23.7]",29.225999999999996,2.977,30.1,55.7
3360,2021031516,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,22.915000000000003,"[25.6, 23.1, 22.6, 22.5, 23.2, 22.4, 22.5, 22.5, 22.5, 23.1, 23.0, 22.8, 22.7, 22.4, 22.5, 22.3, 23.1, 22.6, 23.6, 23.3]",38.746,2.109,30.1,55.7
3361,2021031516,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,23.327272727272728,"[23.0, 22.5, 22.5, 22.1, 22.2, 22.4, 26.5, 26.3, 26.5, 23.9, 23.3, 23.8, 23.5, 22.5, 22.5, 23.5, 22.5, 22.3, 22.2, 23.1, 22.6, 23.5]",24.592999999999996,4.023,30.1,55.7
3362,2021031516,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,51.0,1,23.276190476190475,"[23.0, 22.8, 28.9, 23.1, 23.9, 23.6, 23.4, 23.2, 22.1, 21.7, 22.6, 22.5, 22.5, 22.6, 22.8, 23.2, 22.8, 26.1, 22.9, 22.0, 23.1]",32.039,2.975,30.1,55.7
3363,2021031516,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.220000000000002,"[25.6, 24.8, 24.1, 23.9, 24.1, 23.3, 23.5, 24.5, 23.5, 25.4, 25.8, 26.1, 25.8, 25.9, 25.8, 26.8, 26.8, 28.0, 27.3, 23.4]",25.118,2.162,30.1,55.7
3364,2021031516,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.581818181818186,"[23.5, 23.9, 24.3, 24.4, 24.3, 24.3, 25.1, 25.3, 25.3, 25.3, 25.1, 27.1, 27.0, 26.1, 23.5, 23.6, 23.4, 23.5, 23.6, 23.8, 23.8, 24.6]",27.247,2.8369999999999997,30.1,55.7
3365,2021031517,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,94.0,1,21.854545454545455,"[20.8, 21.3, 21.3, 25.5, 26.6, 26.2, 21.5, 21.4, 21.6, 21.1, 21.3, 21.4, 21.3, 20.6, 20.8, 20.6, 20.7, 21.9, 21.9, 21.1, 20.9, 21.0]",42.120000000000005,9.172,28.3,60.0
3366,2021031517,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.018181818181823,"[23.0, 23.4, 23.8, 23.9, 23.5, 23.8, 24.3, 24.5, 24.5, 24.5, 24.3, 26.8, 26.8, 25.9, 23.1, 23.1, 22.8, 23.0, 23.1, 23.1, 23.2, 24.0]",27.334000000000003,2.513,28.3,60.0
3367,2021031517,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,62.0,1,22.307142857142857,"[26.1, 21.2, 21.5, 25.0, 22.8, 20.8, 21.2, 21.5, 21.8, 21.6, 21.5, 21.2, 21.0, 25.1]",32.743,7.16,28.3,60.0
3368,2021031517,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,26.9,1,52.0,1,22.895000000000003,"[22.9, 22.5, 23.0, 27.1, 22.6, 22.3, 22.3, 22.1, 22.3, 23.0, 22.5, 23.0, 21.6, 25.6, 25.9, 21.4, 21.8, 22.1, 21.8, 22.1]",28.536999999999995,2.582,28.3,60.0
3369,2021031517,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,36.0,1,24.395000000000003,"[24.5, 23.9, 23.3, 23.0, 23.3, 22.6, 23.2, 23.9, 22.8, 24.3, 24.6, 24.9, 24.6, 24.8, 24.6, 26.2, 26.3, 27.4, 26.8, 22.9]",25.922999999999995,2.075,28.3,60.0
3370,2021031517,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,55.0,1,22.78636363636364,"[26.4, 23.0, 21.8, 22.0, 21.9, 21.6, 22.3, 21.8, 21.4, 21.3, 20.7, 22.4, 23.3, 23.4, 22.9, 30.0, 22.2, 22.3, 22.6, 22.3, 22.6, 23.1]",28.958999999999996,2.752,28.3,60.0
3371,2021031517,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,22.89,"[25.1, 22.8, 22.6, 22.5, 23.2, 22.3, 22.3, 22.3, 22.3, 22.8, 23.0, 22.9, 22.9, 22.5, 22.5, 22.6, 23.2, 22.6, 23.9, 23.5]",38.599999999999994,1.943,28.3,60.0
3372,2021031517,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.218181818181822,"[22.3, 22.2, 22.4, 22.1, 22.2, 22.5, 26.8, 26.4, 26.6, 24.0, 23.3, 22.9, 22.8, 22.1, 22.4, 23.6, 22.6, 22.4, 22.1, 23.1, 22.6, 23.4]",24.711,3.73,28.3,60.0
3373,2021031517,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,21.395,"[21.3, 22.5, 22.0, 21.0, 20.6, 20.8, 21.1, 21.0, 21.1, 22.0, 21.9, 21.5, 21.7, 21.3, 21.4, 21.7, 21.8, 21.5, 20.7, 21.0]",33.922000000000004,2.5380000000000003,28.3,60.0
3374,2021031517,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,58.0,1,22.890476190476193,"[22.5, 22.6, 28.6, 22.7, 23.5, 23.3, 23.2, 23.0, 21.9, 21.3, 22.1, 21.8, 21.9, 22.1, 22.3, 22.6, 22.4, 26.1, 22.5, 21.6, 22.7]",31.961,2.7739999999999996,28.3,60.0
3375,2021031518,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,23.318181818181817,"[22.8, 22.3, 22.4, 22.1, 22.1, 22.5, 26.7, 26.5, 26.7, 23.9, 23.3, 23.6, 23.4, 22.5, 22.5, 23.6, 22.5, 22.3, 22.1, 23.1, 22.6, 23.5]",24.817000000000004,3.667,26.7,64.4
3376,2021031518,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,51.0,1,23.180952380952384,"[22.8, 22.8, 28.9, 23.0, 23.6, 23.4, 23.3, 23.0, 22.1, 21.6, 22.6, 22.3, 22.3, 22.6, 22.7, 23.1, 22.7, 26.2, 22.8, 21.9, 23.1]",32.012,2.714,26.7,64.4
3377,2021031518,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,21.755000000000003,"[21.7, 22.8, 22.5, 21.5, 21.1, 21.3, 21.5, 21.5, 21.5, 22.0, 22.1, 21.8, 22.1, 21.6, 21.7, 22.0, 22.1, 21.8, 21.1, 21.4]",33.806999999999995,2.3609999999999998,26.7,64.4
3378,2021031518,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.24545454545455,"[21.3, 21.7, 21.7, 25.6, 26.6, 26.3, 22.0, 22.0, 22.0, 21.6, 22.0, 21.8, 21.5, 21.1, 21.2, 21.1, 21.1, 22.3, 22.4, 21.5, 21.3, 21.3]",41.949,8.619,26.7,64.4
3379,2021031518,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,64.0,1,22.592857142857145,"[26.1, 21.6, 21.8, 25.0, 23.0, 21.2, 21.6, 21.8, 22.0, 22.0, 21.9, 21.6, 21.5, 25.2]",32.278,7.18,26.7,64.4
3380,2021031518,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,23.075000000000006,"[23.1, 22.5, 23.0, 27.3, 22.6, 22.3, 22.3, 22.2, 22.3, 23.1, 22.6, 23.1, 21.9, 25.8, 26.3, 22.0, 22.1, 22.6, 22.1, 22.3]",28.908999999999995,2.6289999999999996,26.7,64.4
3381,2021031518,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,23.190909090909095,"[26.4, 23.5, 22.3, 22.5, 22.5, 22.2, 22.8, 22.3, 22.0, 21.8, 21.3, 22.8, 23.6, 23.7, 23.1, 29.8, 22.7, 22.7, 23.0, 22.6, 23.1, 23.5]",29.174,2.698,26.7,64.4
3382,2021031518,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.905,"[25.5, 23.0, 22.6, 22.4, 23.1, 22.3, 22.5, 22.5, 22.5, 22.9, 23.0, 22.8, 22.8, 22.4, 22.5, 22.4, 23.1, 22.6, 23.8, 23.4]",38.874,1.828,26.7,64.4
3383,2021031518,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.960000000000004,"[25.1, 24.5, 23.8, 23.6, 23.9, 23.1, 23.5, 24.4, 23.3, 25.0, 25.6, 25.6, 25.3, 25.5, 25.3, 26.6, 26.6, 27.9, 27.3, 23.3]",25.984,1.973,26.7,64.4
3384,2021031518,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.50909090909091,"[23.6, 24.0, 24.3, 24.4, 24.2, 24.3, 24.9, 25.0, 24.9, 25.0, 24.8, 27.1, 27.0, 26.2, 23.6, 23.6, 23.4, 23.6, 23.6, 23.7, 23.7, 24.3]",27.021,2.549,26.7,64.4
3385,2021031519,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,27.0,1,51.0,1,24.436363636363634,"[23.6, 23.9, 24.2, 24.4, 24.1, 24.1, 24.7, 24.7, 24.6, 24.6, 24.6, 26.9, 27.0, 26.1, 23.7, 23.8, 23.5, 23.6, 23.7, 23.8, 23.7, 24.3]",27.63200000000001,2.763,24.7,69.7
3386,2021031519,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,23.5,"[23.0, 22.6, 22.7, 22.4, 22.5, 22.6, 26.8, 26.4, 26.7, 24.0, 23.5, 23.5, 23.5, 22.7, 22.8, 23.9, 22.8, 22.6, 22.3, 23.3, 22.8, 23.6]",24.926000000000002,4.254,24.7,69.7
3387,2021031519,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,23.195000000000004,"[25.7, 23.3, 23.0, 22.8, 23.6, 22.8, 22.9, 22.8, 22.9, 23.3, 23.3, 23.1, 23.0, 22.6, 22.7, 22.6, 23.3, 22.8, 23.9, 23.5]",41.13100000000001,2.123,24.7,69.7
3388,2021031519,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,23.481818181818177,"[26.6, 23.7, 22.5, 22.8, 22.8, 22.5, 23.0, 22.6, 22.3, 22.1, 21.6, 23.0, 24.0, 24.0, 23.4, 30.2, 23.0, 23.0, 23.3, 22.9, 23.5, 23.8]",28.997999999999998,3.339,24.7,69.7
3389,2021031519,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,23.185000000000002,"[23.2, 22.6, 23.1, 27.4, 22.7, 22.5, 22.5, 22.3, 22.4, 23.1, 22.6, 23.3, 22.0, 26.0, 26.4, 22.1, 22.3, 22.6, 22.1, 22.5]",28.999999999999993,3.155,24.7,69.7
3390,2021031519,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.842857142857145,"[26.5, 21.8, 22.0, 25.3, 23.5, 21.6, 22.0, 22.0, 22.1, 22.1, 22.0, 21.8, 21.8, 25.3]",33.166000000000004,8.323,24.7,69.7
3391,2021031519,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,91.0,1,22.577272727272728,"[21.6, 22.0, 22.0, 25.8, 26.9, 26.5, 22.1, 22.2, 22.3, 21.9, 22.3, 22.2, 22.0, 21.5, 21.6, 21.5, 21.5, 22.6, 22.8, 21.9, 21.7, 21.8]",42.308,9.289,24.7,69.7
