,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3392,2021031519,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,22.17000000000001,"[22.1, 23.1, 22.8, 21.8, 21.7, 21.8, 22.0, 21.9, 22.0, 22.1, 22.5, 22.3, 22.6, 22.1, 22.1, 22.3, 22.5, 22.1, 21.6, 22.0]",33.769,2.752,24.7,69.7
3393,2021031519,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.5,"[23.1, 23.0, 29.1, 23.3, 24.0, 23.7, 23.5, 23.4, 22.5, 22.1, 22.9, 22.6, 22.7, 23.0, 23.0, 23.4, 23.0, 26.5, 23.1, 22.3, 23.3]",32.04900000000001,3.1689999999999996,24.7,69.7
3394,2021031519,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.779999999999998,"[24.7, 24.2, 23.6, 23.5, 23.9, 23.2, 23.6, 24.6, 23.6, 24.6, 25.1, 25.1, 24.8, 25.0, 24.9, 26.4, 26.5, 27.7, 27.1, 23.5]",25.635,2.112,24.7,69.7
3395,2021031520,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,22.32,"[25.3, 22.5, 22.1, 21.8, 22.3, 21.8, 21.8, 22.0, 22.2, 22.6, 22.5, 22.1, 22.2, 21.7, 21.8, 21.9, 22.3, 21.6, 23.1, 22.8]",41.398999999999994,2.231,24.5,72.3
3396,2021031520,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.472727272727276,"[26.7, 22.4, 21.3, 21.8, 21.6, 21.1, 21.9, 21.3, 21.0, 20.8, 20.0, 22.1, 23.1, 23.1, 22.6, 30.0, 22.0, 22.0, 22.5, 22.0, 22.3, 22.8]",29.525000000000002,3.153,24.5,72.3
3397,2021031520,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,22.270000000000003,"[22.4, 21.8, 22.3, 26.9, 21.8, 21.6, 21.6, 21.3, 21.5, 22.4, 21.8, 22.2, 20.6, 25.7, 25.7, 20.9, 21.1, 21.2, 21.0, 21.6]",28.811999999999998,2.86,24.5,72.3
3398,2021031520,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.071428571428573,"[26.5, 20.8, 21.0, 25.3, 22.8, 21.1, 21.3, 20.9, 21.1, 21.1, 21.0, 20.6, 20.5, 25.0]",32.545,8.219,24.5,72.3
3399,2021031520,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,91.0,1,22.090909090909093,"[20.5, 21.1, 21.2, 26.0, 27.1, 26.6, 21.2, 21.1, 21.5, 21.4, 21.2, 22.2, 22.0, 21.0, 21.5, 21.0, 21.1, 22.2, 22.1, 21.6, 21.1, 21.3]",42.458,9.255,24.5,72.3
3400,2021031520,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.0,"[22.3, 22.4, 28.9, 22.3, 23.1, 23.0, 22.8, 22.7, 22.0, 21.4, 22.6, 22.2, 22.3, 22.7, 22.8, 22.8, 22.7, 26.3, 22.8, 22.0, 22.9]",32.362,3.21,24.5,72.3
3401,2021031520,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.520000000000003,"[24.1, 23.9, 23.3, 23.1, 23.3, 23.0, 23.6, 24.3, 23.3, 24.3, 24.8, 24.8, 24.4, 24.8, 24.6, 26.4, 26.5, 27.6, 27.0, 23.3]",26.115,2.501,24.5,72.3
3402,2021031520,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,27.0,1,51.0,1,24.35,"[23.7, 24.0, 24.3, 24.5, 24.3, 24.3, 24.3, 24.4, 24.1, 24.1, 24.0, 26.7, 26.8, 26.2, 24.0, 24.0, 23.5, 23.6, 23.7, 23.6, 23.5, 24.1]",27.701,2.8560000000000003,24.5,72.3
3403,2021031520,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,21.995,"[21.8, 23.1, 22.9, 21.9, 21.5, 21.8, 22.2, 22.0, 22.1, 22.1, 22.3, 21.9, 21.9, 21.8, 21.7, 22.0, 22.0, 21.8, 21.5, 21.6]",34.19800000000001,2.792,24.5,72.3
3404,2021031520,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,23.00909090909091,"[22.6, 22.1, 22.1, 21.5, 21.7, 22.1, 26.8, 26.4, 26.7, 23.6, 23.3, 23.1, 23.4, 22.3, 22.3, 23.3, 22.2, 22.0, 21.3, 22.3, 22.2, 22.9]",25.101000000000003,4.444,24.5,72.3
3405,2021031521,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,27.0,1,51.0,1,23.818181818181824,"[22.5, 23.2, 23.5, 23.6, 23.3, 23.8, 24.0, 24.5, 24.4, 24.5, 24.6, 27.0, 27.0, 26.0, 22.8, 22.8, 22.3, 22.5, 22.6, 22.7, 22.8, 23.6]",27.781999999999996,2.52,23.8,75.2
3406,2021031521,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.855000000000004,"[24.8, 24.4, 23.9, 23.7, 24.1, 23.4, 23.8, 24.7, 23.6, 24.4, 25.1, 25.1, 25.0, 25.1, 25.0, 26.2, 26.5, 27.4, 27.1, 23.8]",26.360999999999997,1.972,23.8,75.2
3407,2021031521,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.190476190476193,"[23.1, 23.3, 28.8, 23.1, 23.4, 23.3, 23.5, 22.8, 21.5, 20.8, 22.8, 22.6, 22.7, 22.9, 23.0, 23.3, 23.0, 26.8, 22.5, 21.3, 22.5]",31.99300000000001,2.334,23.8,75.2
3408,2021031521,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,20.634999999999998,"[20.8, 21.8, 21.2, 19.9, 19.5, 19.8, 20.2, 20.0, 20.1, 21.8, 21.4, 20.8, 20.9, 20.6, 20.7, 21.1, 21.4, 21.0, 19.7, 20.0]",33.914,2.125,23.8,75.2
3409,2021031521,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,91.0,1,20.986363636363638,"[20.0, 20.4, 20.5, 25.0, 26.2, 25.8, 20.6, 20.6, 20.8, 20.5, 20.5, 20.3, 20.1, 19.5, 19.8, 19.6, 19.7, 20.9, 21.0, 20.1, 19.8, 20.0]",42.64099999999999,7.329,23.8,75.2
3410,2021031521,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,21.65,"[24.5, 20.5, 20.9, 24.3, 21.9, 19.7, 20.6, 21.1, 21.4, 21.3, 21.1, 20.6, 20.4, 24.8]",31.567999999999994,6.185,23.8,75.2
3411,2021031521,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,23.045,"[23.0, 22.5, 23.1, 27.1, 22.7, 22.5, 22.5, 22.3, 22.5, 23.1, 22.8, 23.2, 21.9, 25.3, 25.8, 21.7, 22.0, 22.5, 22.1, 22.3]",29.095999999999997,2.416,23.8,75.2
3412,2021031521,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,21.97727272727273,"[26.2, 23.3, 22.1, 21.8, 21.6, 21.3, 22.0, 21.5, 21.1, 21.1, 20.8, 22.2, 21.9, 21.8, 21.3, 28.8, 20.2, 20.1, 20.5, 20.3, 21.1, 22.5]",29.157,2.339,23.8,75.2
3413,2021031521,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,21.985000000000003,"[25.2, 21.4, 21.3, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.3, 22.0, 22.0, 22.2, 21.8, 22.1, 22.1, 22.5, 22.1, 23.4, 23.0]",41.55800000000001,1.775,23.8,75.2
3414,2021031521,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,22.96363636363637,"[22.9, 21.8, 21.6, 21.5, 21.6, 22.0, 26.4, 26.2, 26.5, 23.5, 23.0, 23.8, 23.8, 22.5, 22.0, 23.1, 22.0, 21.8, 21.6, 22.5, 22.1, 23.0]",24.913,3.148,23.8,75.2
3415,2021031522,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,27.0,1,51.0,1,23.813636363636366,"[22.3, 22.9, 23.4, 23.5, 23.1, 23.8, 24.3, 24.8, 25.0, 24.8, 25.2, 27.2, 27.0, 25.9, 22.5, 22.5, 22.1, 22.3, 22.5, 22.5, 22.6, 23.7]",27.380999999999997,2.471,23.8,72.8
3416,2021031522,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,25.130000000000003,"[25.5, 24.8, 24.2, 23.9, 24.1, 23.3, 23.8, 24.4, 23.1, 25.0, 25.7, 25.8, 25.7, 25.8, 25.6, 26.6, 26.6, 27.7, 27.5, 23.5]",26.032,1.985,23.8,72.8
3417,2021031522,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,22.919047619047628,"[22.7, 23.0, 28.7, 22.8, 23.1, 23.1, 23.3, 22.8, 21.8, 20.8, 22.3, 22.0, 22.0, 22.3, 22.6, 22.6, 22.6, 26.7, 22.5, 21.3, 22.3]",31.833,2.417,23.8,72.8
3418,2021031522,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,20.854500000000005,"[20.8, 22.0, 21.5, 20.1, 19.4, 19.6, 19.9, 19.8, 20.0, 24.09, 21.6, 21.0, 21.1, 20.8, 21.0, 21.3, 21.5, 21.2, 20.1, 20.3]",34.021,2.025,23.8,72.8
3419,2021031522,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,91.0,1,21.172727272727272,"[20.1, 20.6, 20.7, 25.0, 26.0, 25.6, 20.8, 20.7, 20.9, 20.6, 20.5, 20.7, 20.5, 19.9, 20.1, 19.9, 20.0, 21.1, 21.2, 20.5, 20.1, 20.3]",42.379999999999995,7.3870000000000005,23.8,72.8
3420,2021031522,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,21.449999999999996,"[23.1, 20.5, 21.0, 24.3, 22.0, 20.0, 20.5, 20.7, 21.0, 20.9, 20.8, 20.5, 20.3, 24.7]",32.035000000000004,6.247999999999999,23.8,72.8
3421,2021031522,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,22.380000000000003,"[22.3, 21.7, 22.3, 26.6, 21.8, 21.6, 21.6, 21.4, 21.5, 22.5, 22.1, 22.5, 21.3, 25.2, 25.6, 21.3, 21.6, 21.8, 21.3, 21.6]",29.017,2.6830000000000003,23.8,72.8
3422,2021031522,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,21.96818181818182,"[26.1, 23.1, 21.8, 21.8, 21.5, 21.1, 21.8, 21.5, 21.0, 20.9, 20.5, 22.0, 22.1, 22.0, 21.5, 28.8, 20.4, 20.4, 20.7, 20.5, 21.3, 22.5]",28.758,2.498,23.8,72.8
3423,2021031522,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,21.76,"[25.1, 21.5, 21.1, 21.0, 21.6, 20.8, 20.6, 20.6, 20.7, 22.2, 21.8, 21.8, 21.8, 21.5, 21.8, 21.7, 22.0, 21.7, 23.1, 22.8]",41.074,1.807,23.8,72.8
3424,2021031522,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,22.76818181818182,"[22.8, 21.6, 21.4, 21.1, 21.3, 21.6, 26.3, 26.0, 26.4, 23.3, 22.8, 24.2, 23.9, 22.2, 21.9, 22.8, 21.6, 21.5, 21.3, 22.2, 21.9, 22.8]",24.945,3.176,23.8,72.8
3425,2021031523,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,27.0,1,51.0,1,23.986363636363638,"[22.5, 23.1, 23.6, 23.6, 23.3, 23.9, 24.5, 24.9, 25.1, 25.1, 25.2, 27.3, 27.1, 26.0, 22.6, 22.7, 22.3, 22.5, 22.7, 22.8, 22.9, 24.0]",27.462,2.4930000000000003,23.3,75.1
3426,2021031523,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,25.020000000000003,"[25.5, 24.7, 24.0, 23.6, 23.8, 22.8, 23.5, 24.0, 22.6, 25.0, 25.8, 26.0, 25.8, 25.8, 25.6, 26.8, 26.7, 27.8, 27.5, 23.1]",25.630000000000003,1.999,23.3,75.1
3427,2021031523,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,22.680952380952384,"[22.4, 22.8, 28.7, 22.7, 23.1, 23.0, 23.3, 22.8, 21.7, 20.8, 21.8, 21.4, 21.5, 21.9, 22.1, 22.2, 22.2, 26.5, 22.1, 21.1, 22.2]",32.021,2.503,23.3,75.1
3428,2021031523,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,20.690000000000005,"[20.7, 21.8, 21.3, 20.1, 19.6, 19.8, 20.0, 20.0, 20.2, 21.6, 21.5, 20.9, 21.0, 20.6, 20.8, 21.3, 21.5, 21.1, 20.0, 20.0]",33.851,2.295,23.3,75.1
3429,2021031523,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,91.0,1,21.281818181818178,"[20.6, 20.9, 21.0, 25.0, 26.1, 25.7, 21.1, 21.1, 21.2, 20.6, 20.6, 20.6, 20.5, 19.8, 20.1, 19.9, 20.0, 21.2, 21.3, 20.5, 20.2, 20.2]",41.989,7.428,23.3,75.1
3430,2021031523,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.227272727272734,"[26.1, 23.3, 22.1, 22.0, 21.8, 21.5, 22.1, 21.8, 21.3, 21.3, 21.0, 22.2, 22.3, 22.1, 21.6, 29.0, 20.6, 20.6, 21.3, 20.8, 21.5, 22.7]",29.053,2.412,23.3,75.1
3431,2021031523,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,22.490000000000006,"[22.3, 21.7, 22.2, 26.6, 21.8, 21.6, 21.6, 21.4, 21.5, 22.5, 22.2, 22.6, 21.6, 25.5, 25.8, 21.6, 21.8, 22.1, 21.6, 21.8]",28.997999999999998,2.465,23.3,75.1
3432,2021031523,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,21.945,"[25.2, 21.7, 21.4, 21.3, 22.0, 21.1, 21.0, 20.8, 20.9, 22.1, 22.0, 21.9, 22.0, 21.6, 21.8, 21.8, 22.3, 22.0, 23.1, 22.9]",40.295,1.906,23.3,75.1
3433,2021031523,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,22.827272727272728,"[22.6, 21.5, 21.6, 21.4, 21.5, 21.8, 26.1, 26.0, 26.4, 23.4, 22.8, 24.1, 23.7, 22.1, 21.8, 23.0, 21.8, 21.8, 21.5, 22.4, 22.0, 22.9]",24.889000000000003,3.304,23.3,75.1
3434,2021031523,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,21.599999999999994,"[22.9, 20.8, 21.3, 24.3, 22.0, 19.9, 20.6, 21.0, 21.2, 21.1, 21.1, 20.8, 20.7, 24.7]",32.36899999999999,6.477,23.3,75.1
3435,2021031608,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,44.0,1,21.28571428571429,"[23.1, 20.3, 20.8, 24.3, 21.5, 19.4, 20.3, 20.6, 20.9, 20.8, 20.7, 20.4, 20.3, 24.6]",31.66,6.011,22.7,78.6
3436,2021031608,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.17727272727273,"[23.0, 21.7, 22.0, 22.0, 22.1, 22.2, 26.6, 26.4, 26.6, 23.8, 23.2, 24.3, 24.0, 22.4, 22.0, 23.2, 22.1, 22.1, 21.9, 22.8, 22.3, 23.2]",24.486,3.113,22.7,78.6
3437,2021031608,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.415,"[22.4, 21.9, 22.4, 26.6, 22.0, 21.7, 21.8, 21.6, 21.7, 22.6, 22.2, 22.5, 21.2, 25.0, 25.5, 21.1, 21.5, 21.7, 21.3, 21.6]",29.266999999999996,2.142,22.7,78.6
3438,2021031608,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.695454545454545,"[19.8, 20.2, 20.3, 24.6, 25.8, 25.4, 20.5, 20.4, 20.6, 20.1, 20.1, 20.0, 19.8, 19.3, 19.5, 19.3, 19.4, 20.6, 20.6, 19.9, 19.5, 19.6]",41.54900000000001,6.614,22.7,78.6
3439,2021031608,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.15,"[21.3, 22.1, 22.6, 22.7, 22.5, 23.1, 23.4, 24.5, 24.8, 24.8, 25.3, 26.9, 26.7, 25.5, 21.5, 21.4, 21.0, 21.2, 21.5, 21.6, 21.9, 23.0]",27.035000000000004,2.4330000000000003,22.7,78.6
3440,2021031608,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,20.325,"[20.4, 21.4, 20.8, 19.6, 19.1, 19.3, 19.7, 19.5, 19.7, 21.5, 21.3, 20.6, 20.7, 20.3, 20.5, 21.0, 21.3, 20.8, 19.4, 19.6]",33.638999999999996,2.0709999999999997,22.7,78.6
3441,2021031608,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,23.32857142857143,"[23.5, 23.7, 29.0, 23.2, 23.1, 23.2, 23.5, 22.8, 21.7, 20.6, 23.1, 23.0, 23.0, 23.1, 23.2, 23.7, 23.2, 27.3, 22.5, 21.2, 22.3]",31.878,2.076,22.7,78.6
3442,2021031608,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.8,1,22.0,1,25.37,"[25.7, 25.1, 24.6, 24.5, 24.8, 23.8, 24.5, 25.1, 23.8, 24.5, 25.5, 25.8, 25.8, 25.8, 25.7, 26.7, 26.6, 27.6, 27.5, 24.0]",25.496999999999993,1.702,22.7,78.6
3443,2021031608,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,22.335,"[24.8, 21.5, 21.7, 21.7, 22.4, 21.3, 21.0, 20.8, 20.7, 22.3, 22.5, 22.5, 22.6, 22.4, 22.7, 22.6, 23.0, 22.7, 24.0, 23.5]",37.902,1.546,22.7,78.6
3444,2021031608,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,42.0,1,21.845454545454547,"[26.0, 23.0, 21.7, 21.6, 21.3, 21.0, 21.6, 21.2, 20.6, 20.6, 20.3, 21.6, 21.9, 22.1, 21.6, 28.8, 20.6, 20.4, 20.7, 20.5, 21.2, 22.3]",29.308,2.155,22.7,78.6
3445,2021031609,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.095454545454547,"[21.2, 21.9, 22.5, 22.5, 22.4, 23.1, 23.9, 24.8, 25.3, 25.3, 25.9, 26.3, 26.3, 25.0, 20.9, 21.1, 20.8, 21.1, 21.3, 21.5, 21.8, 23.2]",27.760000000000005,2.426,23.9,75.7
3446,2021031609,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,23.0,1,25.805000000000007,"[26.5, 25.7, 25.1, 24.9, 25.1, 24.2, 24.8, 25.3, 24.0, 25.1, 26.1, 26.5, 26.6, 26.6, 26.3, 26.9, 26.8, 27.6, 27.8, 24.2]",25.712999999999997,1.518,23.9,75.7
3447,2021031609,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.400000000000006,"[23.5, 23.8, 29.1, 23.3, 23.2, 23.3, 23.6, 22.8, 21.8, 20.6, 23.2, 23.0, 23.1, 23.3, 23.3, 23.7, 23.4, 27.4, 22.6, 21.3, 22.1]",32.175000000000004,2.16,23.9,75.7
3448,2021031609,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.4,1,36.0,1,20.389999999999997,"[20.5, 21.5, 20.8, 19.7, 19.1, 19.4, 19.6, 19.6, 19.7, 21.5, 21.4, 20.7, 20.8, 20.4, 20.6, 21.0, 21.3, 20.9, 19.6, 19.7]",33.717,2.073,23.9,75.7
3449,2021031609,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.831818181818182,"[20.0, 20.4, 20.5, 24.7, 25.8, 25.5, 20.5, 20.5, 20.7, 20.3, 20.2, 20.1, 20.0, 19.4, 19.6, 19.4, 19.5, 20.8, 20.8, 20.1, 19.7, 19.8]",41.119,6.9110000000000005,23.9,75.7
3450,2021031609,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.392857142857146,"[23.5, 20.5, 21.0, 24.3, 22.1, 19.5, 20.1, 20.6, 21.0, 20.9, 20.8, 20.3, 20.3, 24.6]",31.823999999999998,6.157,23.9,75.7
3451,2021031609,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.4,"[22.3, 21.8, 22.5, 26.7, 22.0, 21.8, 21.8, 21.5, 21.6, 22.6, 22.3, 22.5, 21.2, 25.0, 25.4, 21.1, 21.4, 21.6, 21.3, 21.6]",28.545,2.105,23.9,75.7
3452,2021031609,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.56818181818182,"[26.1, 23.0, 21.8, 21.5, 21.1, 20.8, 21.6, 21.1, 20.5, 20.5, 20.2, 21.5, 21.5, 21.5, 21.0, 28.6, 19.8, 19.6, 20.1, 19.9, 20.7, 22.1]",28.845,2.09,23.9,75.7
3453,2021031609,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,37.0,1,21.985000000000003,"[24.6, 20.9, 21.3, 21.3, 21.9, 20.9, 20.5, 20.1, 20.3, 22.0, 22.1, 22.1, 22.4, 22.1, 22.6, 22.6, 22.7, 22.2, 23.8, 23.3]",37.984,1.392,23.9,75.7
3454,2021031609,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,23.13636363636364,"[23.0, 21.5, 21.8, 21.8, 21.9, 22.3, 26.7, 26.3, 26.6, 23.6, 23.1, 24.7, 24.2, 22.4, 22.0, 23.1, 22.1, 22.1, 21.8, 22.6, 22.3, 23.1]",24.434,3.111,23.9,75.7
3455,2021031610,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,22.810000000000002,"[22.8, 22.5, 23.0, 27.0, 22.6, 22.3, 22.4, 22.2, 22.3, 23.0, 22.6, 22.9, 21.5, 25.0, 25.6, 21.3, 21.6, 21.9, 21.7, 22.0]",29.334999999999994,2.176,24.8,74.9
3456,2021031610,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,21.85,"[24.9, 21.4, 21.2, 21.1, 21.8, 20.8, 20.6, 20.6, 20.6, 22.2, 21.9, 21.8, 22.0, 21.7, 22.1, 22.1, 22.2, 21.8, 23.3, 22.9]",38.791000000000004,1.5230000000000001,24.8,74.9
3457,2021031610,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.927272727272733,"[26.1, 23.1, 21.8, 21.7, 21.4, 21.0, 21.8, 21.3, 20.8, 20.7, 20.3, 21.8, 22.0, 22.1, 21.6, 28.9, 20.6, 20.5, 20.8, 20.6, 21.2, 22.3]",28.967000000000002,2.116,24.8,74.9
3458,2021031610,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.57857142857143,"[23.7, 20.3, 20.8, 24.5, 22.4, 19.8, 20.6, 21.4, 21.7, 20.9, 20.8, 20.3, 20.3, 24.6]",32.30500000000001,6.0920000000000005,24.8,74.9
3459,2021031610,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.80454545454546,"[19.7, 20.1, 20.2, 24.6, 25.7, 25.3, 20.5, 20.3, 20.6, 20.1, 22.1, 20.1, 20.0, 19.3, 19.5, 19.4, 19.3, 20.7, 20.8, 20.0, 19.6, 19.8]",41.416000000000004,6.792999999999999,24.8,74.9
3460,2021031610,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.4,1,34.0,1,20.500000000000004,"[20.5, 21.5, 20.8, 19.6, 20.6, 19.3, 19.6, 20.9, 19.7, 21.5, 21.3, 20.7, 20.7, 20.3, 20.6, 21.0, 21.3, 20.8, 19.5, 19.8]",33.836,1.986,24.8,74.9
3461,2021031610,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.519047619047623,"[23.5, 23.8, 29.1, 23.3, 23.2, 23.3, 23.6, 22.8, 21.8, 20.6, 23.5, 23.3, 23.4, 23.5, 23.6, 24.0, 23.6, 27.6, 22.6, 21.3, 22.5]",32.322,2.126,24.8,74.9
3462,2021031610,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.995454545454546,"[23.3, 21.6, 21.5, 21.3, 21.5, 21.8, 26.4, 26.1, 26.4, 23.3, 22.9, 25.0, 24.5, 22.7, 22.1, 23.0, 21.8, 21.7, 21.5, 22.4, 22.1, 23.0]",24.738,3.068,24.8,74.9
3463,2021031610,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,26.0,1,26.035000000000004,"[26.7, 26.0, 25.4, 25.1, 25.4, 24.4, 24.9, 25.5, 24.2, 25.2, 26.3, 26.8, 26.8, 26.8, 26.6, 27.1, 27.1, 27.8, 28.1, 24.5]",26.063,1.5959999999999999,24.8,74.9
3464,2021031610,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.072727272727278,"[21.0, 21.8, 22.4, 22.5, 22.3, 23.1, 23.8, 24.8, 25.3, 25.2, 26.0, 26.3, 26.4, 25.3, 21.0, 21.1, 20.7, 21.0, 21.2, 21.5, 21.8, 23.1]",26.91,2.504,24.8,74.9
3465,2021031611,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.5,1,38.0,1,20.879500000000004,"[20.5, 21.5, 20.8, 19.6, 20.1, 21.3, 21.6, 21.5, 19.8, 24.09, 21.6, 20.8, 21.1, 20.3, 20.6, 21.0, 21.3, 20.8, 19.5, 19.8]",33.49699999999999,2.583,25.6,72.6
3466,2021031611,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.481818181818184,"[23.0, 24.0, 24.4, 24.5, 23.7, 24.3, 25.1, 25.3, 25.5, 25.5, 25.6, 27.2, 27.0, 26.0, 23.0, 23.1, 23.0, 23.3, 23.3, 23.5, 23.8, 24.5]",27.196999999999996,2.569,25.6,72.6
3467,2021031611,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.935000000000002,"[24.6, 24.0, 23.3, 23.0, 23.3, 22.4, 23.6, 23.4, 22.3, 25.5, 26.2, 26.5, 26.2, 26.3, 26.0, 27.0, 26.9, 28.1, 27.6, 22.5]",25.926999999999992,2.129,25.6,72.6
3468,2021031611,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,22.561904761904763,"[22.1, 22.1, 28.6, 21.3, 23.6, 22.7, 23.0, 23.3, 22.1, 21.7, 21.5, 21.3, 21.3, 21.5, 21.6, 22.0, 21.6, 26.4, 22.6, 21.1, 22.4]",32.293000000000006,2.864,25.6,72.6
3469,2021031611,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,74.0,1,21.72727272727273,"[19.8, 22.1, 22.2, 25.1, 26.1, 25.7, 20.5, 21.9, 20.6, 22.2, 21.8, 22.2, 22.0, 19.8, 21.5, 19.6, 21.3, 20.8, 20.8, 22.1, 20.0, 19.9]",41.787,8.283999999999999,25.6,72.6
3470,2021031611,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,56.0,1,22.00714285714286,"[25.6, 20.5, 20.8, 24.6, 22.5, 20.0, 20.9, 21.5, 21.3, 21.8, 21.3, 21.1, 21.3, 24.9]",32.357,7.295,25.6,72.6
3471,2021031611,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.885,"[22.8, 22.3, 22.9, 27.1, 22.5, 22.3, 22.2, 22.1, 22.1, 22.9, 22.6, 23.1, 21.6, 25.5, 26.1, 21.3, 22.3, 22.2, 21.5, 22.3]",28.774999999999995,2.7489999999999997,25.6,72.6
3472,2021031611,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.520000000000003,"[25.3, 21.4, 21.3, 22.6, 21.8, 22.7, 20.6, 20.8, 22.6, 22.6, 22.3, 22.0, 22.5, 21.8, 23.4, 23.2, 23.0, 23.6, 23.6, 23.3]",38.521,1.8969999999999998,25.6,72.6
3473,2021031611,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.172727272727272,"[22.8, 21.9, 22.2, 21.3, 23.1, 22.2, 26.6, 26.3, 26.6, 23.8, 23.2, 22.8, 23.8, 22.4, 22.3, 23.3, 22.3, 22.7, 21.6, 23.2, 22.4, 23.0]",24.864,3.391,25.6,72.6
3474,2021031611,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.7,1,46.0,1,22.08636363636364,"[26.1, 23.1, 21.8, 22.5, 21.4, 21.0, 21.8, 21.3, 20.8, 20.8, 20.5, 21.8, 23.0, 22.3, 21.6, 29.4, 20.6, 20.6, 21.0, 20.8, 21.2, 22.5]",29.321000000000005,2.5,25.6,72.6
3475,2021031612,HXXID4,艾特网能空调1717,25.0,50.0,1,57.0,26.8,1,46.0,1,23.000000000000004,"[22.7, 22.3, 23.1, 27.2, 22.2, 22.1, 22.0, 22.4, 22.1, 22.7, 22.5, 22.8, 22.2, 26.0, 26.3, 22.3, 22.1, 22.8, 22.1, 22.1]",28.450999999999997,3.25,26.6,69.2
3476,2021031612,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,64.0,1,22.335714285714285,"[25.8, 21.1, 21.4, 25.0, 22.5, 20.6, 21.7, 22.0, 22.0, 21.5, 21.5, 21.4, 21.3, 24.9]",32.391,8.356,26.6,69.2
3477,2021031612,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,21.781818181818185,"[20.8, 21.6, 21.5, 25.6, 26.6, 26.2, 21.5, 21.3, 21.6, 21.0, 21.3, 21.1, 20.9, 20.6, 20.5, 20.6, 20.4, 21.8, 21.8, 20.8, 20.8, 20.9]",41.982,9.299,26.6,69.2
3478,2021031612,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,21.39,"[21.3, 22.4, 21.8, 20.7, 21.3, 20.5, 20.7, 20.6, 21.6, 22.5, 22.3, 21.3, 21.5, 21.1, 21.2, 21.5, 21.7, 21.3, 21.1, 21.4]",33.86100000000001,2.6039999999999996,26.6,69.2
3479,2021031612,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,23.085714285714285,"[22.7, 22.8, 29.1, 22.9, 24.0, 23.3, 23.4, 23.1, 22.1, 21.6, 22.4, 22.0, 22.0, 22.4, 22.6, 22.8, 22.6, 26.3, 22.4, 21.5, 22.8]",32.077000000000005,3.343,26.6,69.2
3480,2021031612,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,25.235,"[25.7, 25.0, 24.2, 23.9, 24.1, 23.1, 23.6, 24.3, 23.0, 25.6, 26.1, 26.3, 26.0, 25.7, 25.7, 26.7, 26.8, 28.1, 27.4, 23.4]",25.841999999999995,2.253,26.6,69.2
3481,2021031612,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.486363636363645,"[23.3, 23.9, 24.3, 24.5, 24.0, 24.5, 24.8, 24.8, 24.8, 24.9, 25.5, 27.2, 27.1, 26.3, 23.5, 23.2, 23.1, 23.6, 23.6, 23.6, 23.9, 24.3]",27.428000000000004,2.838,26.6,69.2
3482,2021031612,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.720000000000006,"[25.8, 22.7, 22.3, 22.2, 22.9, 22.1, 22.1, 22.1, 22.0, 22.8, 22.8, 22.7, 22.6, 22.3, 22.5, 22.3, 23.1, 22.5, 23.5, 23.1]",39.245999999999995,2.109,26.6,69.2
3483,2021031612,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.327272727272735,"[22.8, 22.2, 22.3, 22.1, 22.2, 22.5, 26.8, 26.4, 26.6, 23.8, 23.3, 24.1, 23.4, 22.5, 22.5, 23.6, 22.5, 22.3, 22.1, 23.1, 22.6, 23.5]",24.990000000000002,4.23,26.6,69.2
3484,2021031612,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,52.0,1,23.127272727272732,"[26.3, 23.9, 22.7, 22.5, 22.6, 22.3, 22.9, 22.5, 22.2, 22.0, 21.7, 23.0, 23.5, 23.1, 22.7, 29.8, 22.1, 22.1, 22.3, 22.3, 22.8, 23.5]",28.969,3.1719999999999997,26.6,69.2
3485,2021031613,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.75,"[26.3, 21.8, 22.0, 25.3, 23.1, 21.5, 21.7, 22.0, 22.1, 22.1, 22.0, 21.8, 21.7, 25.1]",32.412000000000006,8.361,27.8,64.9
3486,2021031613,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.4,1,47.0,1,23.05,"[26.0, 23.2, 22.7, 22.5, 23.2, 22.5, 22.5, 22.6, 22.5, 23.2, 23.1, 22.9, 23.1, 22.4, 22.6, 22.7, 23.1, 22.7, 24.0, 23.5]",39.245999999999995,2.022,27.8,64.9
3487,2021031613,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.559090909090912,"[22.9, 22.7, 22.9, 22.1, 22.6, 22.8, 27.0, 26.6, 26.9, 24.3, 23.6, 23.4, 23.5, 22.8, 22.8, 23.9, 23.0, 22.8, 22.1, 23.1, 23.0, 23.5]",24.702,4.218999999999999,27.8,64.9
3488,2021031613,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,22.463636363636365,"[21.5, 22.0, 21.9, 25.8, 26.9, 26.3, 22.1, 22.1, 22.3, 21.8, 22.1, 22.0, 21.7, 21.4, 21.3, 21.5, 21.3, 22.6, 22.6, 21.7, 21.6, 21.7]",42.538,9.532,27.8,64.9
3489,2021031613,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,58.0,1,23.275000000000002,"[23.0, 22.8, 23.3, 27.4, 22.8, 22.6, 22.6, 22.3, 22.3, 23.1, 22.8, 23.3, 22.1, 26.1, 26.6, 22.2, 22.4, 22.9, 22.3, 22.6]",29.229,3.242,27.8,64.9
3490,2021031613,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,62.0,1,23.338095238095242,"[23.0, 23.0, 29.1, 23.1, 24.1, 23.6, 23.4, 23.1, 22.1, 21.8, 22.7, 22.3, 22.5, 22.8, 22.8, 23.1, 22.9, 26.5, 23.0, 22.1, 23.1]",31.983999999999995,3.3280000000000003,27.8,64.9
3491,2021031613,HXXID4,艾特网能空调1712,25.0,50.0,1,54.0,26.4,1,39.0,1,24.89,"[24.9, 24.1, 23.6, 23.5, 23.8, 23.0, 23.7, 24.5, 23.3, 25.1, 25.5, 25.6, 25.0, 25.4, 25.3, 26.4, 26.6, 27.8, 27.3, 23.4]",25.493,2.08,27.8,64.9
3492,2021031613,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.4909090909091,"[23.3, 23.9, 24.3, 24.4, 24.0, 24.4, 25.0, 25.2, 25.1, 25.1, 24.6, 27.0, 27.0, 26.1, 23.6, 23.5, 23.3, 23.6, 23.6, 23.5, 23.7, 24.6]",27.086,2.823,27.8,64.9
3493,2021031613,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,23.368181818181824,"[26.6, 23.7, 22.4, 23.0, 22.7, 22.5, 23.0, 22.6, 22.3, 22.1, 21.5, 23.0, 24.1, 23.6, 23.1, 30.1, 22.7, 22.6, 23.0, 22.6, 23.3, 23.6]",29.362999999999996,3.26,27.8,64.9
3494,2021031613,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,25.9,1,52.0,1,22.069499999999998,"[21.9, 23.1, 22.6, 21.6, 21.5, 21.3, 21.6, 21.5, 21.9, 24.09, 22.6, 21.9, 22.3, 21.9, 21.9, 22.1, 22.3, 22.0, 21.5, 21.8]",33.782000000000004,2.741,27.8,64.9
3495,2021031614,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.075,"[25.6, 23.2, 22.9, 22.6, 23.3, 22.6, 22.7, 22.8, 23.0, 23.1, 23.1, 22.9, 23.0, 22.4, 22.6, 22.6, 23.1, 22.6, 23.9, 23.5]",38.397000000000006,2.096,29.2,59.8
3496,2021031614,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,23.41818181818182,"[22.8, 22.6, 22.7, 22.1, 22.4, 22.6, 26.8, 26.5, 26.8, 24.1, 23.5, 23.4, 23.1, 22.5, 22.6, 23.8, 22.7, 22.6, 22.2, 23.1, 22.8, 23.5]",24.459,4.112,29.2,59.8
3497,2021031614,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.625,"[24.8, 24.1, 23.6, 23.4, 23.7, 23.0, 23.4, 24.4, 23.2, 24.5, 24.9, 24.9, 25.0, 24.8, 24.7, 26.1, 26.3, 27.5, 26.9, 23.3]",25.220000000000002,2.219,29.2,59.8
3498,2021031614,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.3,1,59.0,1,23.395454545454548,"[26.5, 23.6, 22.4, 22.7, 22.7, 22.5, 23.0, 22.5, 22.2, 22.0, 21.5, 22.9, 23.8, 23.8, 23.3, 30.1, 23.0, 22.9, 23.3, 22.9, 23.4, 23.7]",29.024,3.1210000000000004,29.2,59.8
3499,2021031614,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.040000000000003,"[23.1, 22.4, 22.9, 27.2, 22.5, 22.3, 22.2, 22.1, 22.3, 23.0, 22.5, 23.0, 22.0, 25.9, 26.3, 22.1, 22.1, 22.5, 22.1, 22.3]",29.080999999999996,2.892,29.2,59.8
3500,2021031614,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.71428571428572,"[26.3, 21.7, 21.8, 25.3, 23.5, 21.5, 21.8, 21.8, 22.0, 22.0, 21.8, 21.6, 21.6, 25.3]",32.330000000000005,8.35,29.2,59.8
3501,2021031614,HXXID4,艾特网能空调1715,24.0,50.0,1,99.0,26.9,1,99.0,1,22.559090909090912,"[21.4, 22.0, 22.0, 25.8, 26.9, 26.3, 22.1, 22.0, 22.2, 21.9, 22.1, 22.4, 22.1, 21.5, 21.8, 21.5, 21.6, 22.6, 22.7, 22.0, 21.6, 21.8]",41.334,9.255,29.2,59.8
3502,2021031614,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.134999999999998,"[22.0, 23.1, 22.7, 21.8, 21.6, 22.0, 22.1, 22.0, 22.0, 22.4, 22.5, 22.1, 22.5, 22.0, 21.9, 22.3, 22.3, 22.0, 21.5, 21.9]",33.77,2.7239999999999998,29.2,59.8
3503,2021031614,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,55.0,1,23.28571428571429,"[22.8, 22.7, 29.3, 22.9, 23.6, 23.5, 23.5, 23.5, 22.5, 22.1, 22.5, 22.3, 22.3, 22.6, 22.6, 23.0, 22.6, 26.4, 23.0, 22.2, 23.1]",32.236000000000004,3.165,29.2,59.8
3504,2021031614,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.422727272727276,"[23.8, 23.8, 24.1, 24.3, 24.5, 24.1, 24.5, 24.6, 24.5, 24.5, 24.6, 26.7, 26.7, 26.0, 23.8, 23.9, 23.6, 23.5, 23.8, 24.0, 23.8, 24.2]",27.489,2.721,29.2,59.8
3505,2021031615,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.4,1,49.0,1,23.375000000000007,"[25.8, 23.5, 23.3, 23.0, 23.7, 23.0, 23.0, 23.1, 23.0, 23.3, 23.5, 23.3, 23.3, 22.8, 22.8, 22.8, 23.6, 23.0, 24.0, 23.7]",38.519999999999996,2.258,29.8,58.4
3506,2021031615,HXXID4,艾特网能空调1712,25.0,50.0,1,58.0,26.8,1,46.0,1,24.750000000000004,"[24.6, 24.1, 23.6, 23.4, 23.8, 23.1, 23.8, 24.5, 23.6, 24.7, 25.1, 25.1, 24.8, 25.0, 24.9, 26.3, 26.5, 27.7, 27.1, 23.3]",25.683999999999997,2.535,29.8,58.4
3507,2021031615,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,60.0,1,23.452380952380953,"[23.0, 23.0, 29.1, 23.3, 23.9, 23.8, 23.3, 23.4, 22.5, 22.1, 22.8, 22.5, 22.6, 22.9, 22.9, 23.3, 23.0, 26.4, 23.1, 22.3, 23.3]",32.361999999999995,3.1660000000000004,29.8,58.4
3508,2021031615,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,57.0,1,22.3995,"[22.2, 23.3, 22.9, 22.0, 22.0, 21.9, 22.1, 22.0, 22.3, 24.09, 22.6, 22.3, 22.6, 22.2, 22.2, 22.5, 22.5, 22.2, 21.8, 22.3]",33.864000000000004,3.037,29.8,58.4
3509,2021031615,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.3,1,100.0,1,22.740909090909092,"[21.7, 22.1, 22.0, 26.2, 27.1, 26.7, 22.3, 22.3, 22.5, 22.0, 22.4, 22.4, 22.1, 21.6, 21.8, 21.6, 21.7, 22.9, 23.0, 22.0, 21.9, 22.0]",42.297,9.18,29.8,58.4
3510,2021031615,HXXID4,艾特网能空调1716,24.0,50.0,1,96.0,26.7,1,88.0,1,22.942857142857143,"[26.5, 22.0, 22.0, 25.6, 23.6, 21.8, 22.0, 22.1, 22.2, 22.1, 22.1, 22.0, 21.9, 25.3]",32.52100000000001,9.274,29.8,58.4
3511,2021031615,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.1,1,54.0,1,24.595454545454547,"[23.8, 24.3, 24.6, 24.8, 24.1, 24.5, 24.8, 24.8, 24.6, 24.6, 24.7, 26.7, 26.8, 26.1, 24.0, 23.7, 23.6, 24.0, 24.0, 24.0, 24.0, 24.6]",27.838,3.009,29.8,58.4
3512,2021031615,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,68.0,1,23.731818181818184,"[23.1, 22.9, 23.0, 22.6, 22.7, 23.0, 27.1, 26.8, 27.1, 24.4, 23.8, 23.3, 23.6, 22.9, 23.0, 24.0, 23.1, 22.8, 22.6, 23.5, 23.0, 23.8]",24.513,4.502,29.8,58.4
3513,2021031615,HXXID4,艾特网能空调1717,25.0,50.0,1,62.0,27.3,1,59.0,1,23.250000000000004,"[23.2, 22.6, 23.1, 27.5, 22.8, 22.5, 22.5, 22.3, 22.3, 23.2, 22.7, 23.3, 22.1, 26.0, 26.6, 22.2, 22.5, 22.8, 22.2, 22.6]",28.049999999999997,3.21,29.8,58.4
3514,2021031615,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,23.549999999999997,"[26.7, 23.6, 22.5, 23.0, 22.8, 22.5, 23.1, 22.6, 22.3, 22.1, 21.6, 23.0, 24.2, 24.0, 23.5, 30.5, 23.2, 23.1, 23.4, 23.1, 23.5, 23.8]",28.902999999999995,3.498,29.8,58.4
3515,2021031616,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,23.181818181818187,"[26.5, 23.4, 22.2, 22.8, 22.5, 22.2, 22.8, 22.2, 21.8, 21.8, 21.3, 22.7, 23.7, 23.8, 23.0, 30.0, 22.5, 22.6, 23.1, 22.5, 23.1, 23.5]",28.946000000000005,3.1630000000000003,29.7,58.1
3516,2021031616,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,54.0,1,23.020000000000003,"[22.9, 22.3, 23.2, 27.3, 22.5, 22.3, 22.2, 22.4, 22.2, 23.0, 22.6, 23.1, 21.6, 25.9, 26.4, 21.8, 22.3, 22.3, 21.8, 22.3]",28.317,3.053,29.7,58.1
3517,2021031616,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.48571428571429,"[24.6, 21.6, 21.7, 25.1, 23.5, 21.6, 21.8, 21.8, 21.8, 21.6, 21.5, 21.3, 21.3, 25.6]",32.277,8.208,29.7,58.1
3518,2021031616,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,92.0,1,22.73181818181818,"[21.1, 22.3, 22.3, 25.8, 26.8, 26.4, 21.8, 22.2, 22.0, 22.3, 22.3, 23.0, 22.7, 21.7, 22.4, 21.4, 22.2, 22.8, 22.7, 22.5, 21.6, 21.8]",41.787,9.181000000000001,29.7,58.1
3519,2021031616,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,22.295000000000005,"[22.3, 23.1, 22.8, 22.3, 21.6, 22.6, 22.8, 22.7, 21.8, 22.1, 22.3, 22.3, 22.6, 22.0, 22.1, 22.3, 22.3, 22.1, 21.8, 22.0]",33.622,2.627,29.7,58.1
3520,2021031616,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,23.300000000000004,"[22.7, 22.5, 29.1, 22.6, 23.4, 23.2, 23.3, 23.3, 22.8, 22.5, 22.6, 22.5, 22.6, 22.5, 22.6, 23.3, 22.6, 26.4, 23.1, 22.4, 23.3]",32.105,3.208,29.7,58.1
3521,2021031616,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.55,"[24.3, 24.0, 23.5, 23.4, 23.8, 23.1, 23.5, 24.6, 23.5, 24.5, 24.8, 24.8, 24.4, 24.7, 24.6, 26.0, 26.1, 27.2, 26.8, 23.4]",25.974999999999994,2.08,29.7,58.1
3522,2021031616,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.45000000000001,"[24.2, 24.1, 24.0, 24.1, 24.6, 24.1, 24.4, 24.5, 24.3, 24.5, 24.1, 26.6, 26.6, 25.8, 24.1, 24.3, 24.0, 23.3, 24.1, 24.2, 23.9, 24.1]",27.549,2.6319999999999997,29.7,58.1
3523,2021031616,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,61.0,1,23.427272727272733,"[22.8, 22.6, 22.6, 22.1, 22.4, 22.6, 26.8, 26.5, 26.8, 24.1, 23.5, 23.4, 23.3, 22.6, 22.6, 23.8, 22.8, 22.6, 22.1, 23.1, 22.8, 23.5]",24.604999999999997,4.173,29.7,58.1
3524,2021031616,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.96,"[25.7, 23.0, 22.6, 22.5, 23.2, 22.4, 22.4, 22.3, 23.1, 23.1, 23.0, 22.7, 23.0, 22.2, 22.6, 22.6, 23.0, 22.3, 24.0, 23.5]",38.010000000000005,2.011,29.7,58.1
3525,2021031617,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,23.577272727272728,"[23.0, 22.6, 22.7, 22.5, 22.6, 22.7, 27.1, 26.7, 27.0, 24.1, 23.6, 23.5, 23.4, 22.6, 22.8, 23.9, 22.8, 22.6, 22.5, 23.5, 22.8, 23.7]",24.638999999999996,4.3469999999999995,30.7,59.9
3526,2021031617,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,23.513636363636365,"[26.7, 23.8, 22.6, 22.6, 23.0, 22.6, 23.2, 22.8, 22.3, 22.3, 21.8, 23.1, 23.8, 23.8, 23.3, 30.1, 23.0, 23.0, 23.2, 23.0, 23.5, 23.8]",29.148000000000003,3.375,30.7,59.9
3527,2021031617,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.06,"[23.1, 22.3, 23.1, 27.3, 22.3, 22.1, 22.1, 22.2, 22.2, 22.8, 22.6, 22.9, 22.2, 26.1, 26.3, 22.4, 22.1, 22.8, 22.2, 22.1]",28.837999999999994,3.1069999999999998,30.7,59.9
3528,2021031617,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,75.0,1,22.599999999999998,"[23.4, 21.8, 22.0, 25.3, 23.2, 21.5, 22.1, 22.0, 22.2, 22.0, 22.0, 21.8, 21.8, 25.3]",32.362,8.523,30.7,59.9
3529,2021031617,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,22.577272727272728,"[21.6, 22.1, 22.0, 26.1, 27.1, 26.6, 22.2, 22.1, 22.3, 21.8, 22.2, 22.1, 21.9, 21.4, 21.5, 21.5, 21.5, 22.7, 22.8, 21.8, 21.7, 21.7]",41.555,9.252,30.7,59.9
3530,2021031617,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.160000000000004,"[22.1, 23.2, 22.8, 21.8, 22.0, 21.5, 21.6, 21.6, 22.1, 22.7, 22.4, 22.1, 22.5, 22.0, 22.0, 22.3, 22.5, 22.1, 21.8, 22.1]",33.983,3.011,30.7,59.9
3531,2021031617,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,23.48571428571429,"[23.2, 23.0, 29.0, 23.3, 24.1, 23.7, 23.4, 23.3, 22.3, 21.9, 23.0, 22.7, 22.8, 23.0, 23.1, 23.5, 23.1, 26.4, 23.1, 22.1, 23.2]",32.550000000000004,3.1430000000000002,30.7,59.9
3532,2021031617,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.513636363636362,"[23.8, 24.3, 24.5, 24.7, 24.2, 24.3, 24.5, 24.5, 24.3, 24.5, 24.6, 26.8, 26.8, 26.2, 24.0, 23.8, 23.6, 23.9, 23.9, 23.8, 24.0, 24.3]",27.291,3.0189999999999997,30.7,59.9
3533,2021031617,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.765000000000004,"[24.8, 24.2, 23.7, 23.6, 23.9, 23.3, 23.6, 24.7, 23.7, 24.7, 25.0, 25.0, 24.8, 24.8, 24.7, 26.2, 26.3, 27.6, 27.1, 23.6]",26.302999999999994,2.346,30.7,59.9
3534,2021031617,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.189999999999998,"[25.6, 23.3, 23.0, 22.8, 23.6, 22.8, 22.8, 22.8, 22.7, 23.2, 23.3, 23.2, 22.9, 22.7, 22.7, 22.7, 23.4, 23.0, 23.8, 23.5]",39.05799999999999,2.191,30.7,59.9
3535,2021031618,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,22.82,"[23.0, 22.1, 22.5, 27.0, 22.1, 21.9, 21.9, 21.9, 22.0, 22.7, 22.3, 22.8, 21.8, 25.8, 26.3, 21.9, 22.0, 22.5, 21.9, 22.0]",29.416999999999998,2.784,27.7,64.7
3536,2021031618,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,23.100000000000005,"[25.4, 23.1, 23.0, 22.7, 23.5, 22.6, 22.6, 22.6, 22.8, 23.0, 23.3, 23.1, 22.9, 22.6, 22.6, 22.6, 23.3, 22.8, 24.0, 23.5]",39.38100000000001,2.003,27.7,64.7
3537,2021031618,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,23.250000000000004,"[26.5, 23.5, 22.3, 22.6, 22.6, 22.3, 22.8, 22.4, 22.0, 21.9, 21.3, 22.8, 23.5, 23.8, 23.2, 30.0, 22.7, 22.8, 23.0, 22.7, 23.2, 23.6]",29.443000000000005,3.009,27.7,64.7
3538,2021031618,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.2,1,68.0,1,22.592857142857145,"[23.5, 21.8, 22.1, 25.0, 23.5, 21.7, 21.9, 21.9, 22.0, 22.0, 22.0, 21.8, 21.8, 25.3]",32.357,7.825,27.7,64.7
3539,2021031618,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,22.71818181818182,"[21.6, 22.1, 22.0, 26.0, 27.0, 26.6, 22.3, 22.3, 22.5, 22.0, 22.3, 22.4, 22.2, 21.7, 21.8, 21.6, 21.7, 23.0, 22.9, 22.0, 21.8, 22.0]",41.840999999999994,9.169,27.7,64.7
3540,2021031618,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,22.064999999999994,"[21.9, 23.2, 22.8, 22.1, 21.5, 22.0, 22.2, 22.1, 22.0, 21.9, 22.1, 22.0, 22.3, 21.9, 21.9, 22.0, 22.1, 21.9, 21.5, 21.9]",33.837,2.585,27.7,64.7
3541,2021031618,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.123809523809523,"[22.6, 22.5, 29.0, 22.6, 23.3, 23.1, 23.1, 23.0, 22.3, 22.0, 22.5, 22.2, 22.3, 22.5, 22.6, 22.9, 22.6, 26.1, 22.9, 22.3, 23.2]",32.525,2.7030000000000003,27.7,64.7
3542,2021031618,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.300000000000004,"[24.1, 23.6, 23.2, 23.1, 23.4, 22.8, 23.3, 24.3, 23.2, 24.1, 24.4, 24.6, 24.3, 24.5, 24.4, 25.8, 26.0, 27.1, 26.6, 23.2]",25.228999999999992,2.044,27.7,64.7
3543,2021031618,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.118181818181824,"[23.3, 23.6, 24.0, 24.0, 24.0, 23.9, 24.3, 24.3, 24.2, 24.3, 23.9, 26.6, 26.6, 25.8, 23.3, 23.6, 23.3, 23.3, 23.5, 23.5, 23.3, 24.0]",27.42,2.5610000000000004,27.7,64.7
3544,2021031618,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.331818181818186,"[22.7, 22.3, 22.5, 22.4, 22.4, 22.5, 26.9, 26.5, 26.8, 23.9, 23.3, 23.0, 22.9, 22.3, 22.5, 23.7, 22.6, 22.5, 22.3, 23.1, 22.6, 23.6]",24.765000000000004,3.946,27.7,64.7
3545,2021031619,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.231818181818184,"[23.1, 23.7, 24.1, 24.1, 23.8, 24.2, 24.8, 24.8, 24.8, 24.8, 24.2, 26.7, 26.7, 26.0, 23.3, 23.3, 23.0, 23.3, 23.3, 23.2, 23.5, 24.4]",27.384000000000004,2.58,27.3,69.5
3546,2021031619,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.645000000000003,"[24.5, 23.9, 23.5, 23.3, 23.6, 23.0, 23.6, 24.5, 23.3, 24.8, 25.0, 25.1, 24.6, 25.0, 25.0, 26.1, 26.3, 27.5, 27.0, 23.3]",25.522999999999996,2.0380000000000003,27.3,69.5
3547,2021031619,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,60.0,1,23.190476190476186,"[22.8, 22.8, 28.7, 22.9, 23.6, 23.3, 23.2, 23.0, 22.2, 21.7, 22.6, 22.3, 22.4, 22.6, 22.7, 23.0, 22.8, 26.5, 22.9, 22.0, 23.0]",32.666,2.8280000000000003,27.3,69.5
3548,2021031619,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,22.41363636363636,"[21.4, 21.8, 21.8, 26.0, 27.0, 26.6, 22.0, 22.0, 22.1, 21.7, 21.9, 22.1, 21.8, 21.2, 21.5, 21.2, 21.4, 22.4, 22.6, 21.7, 21.4, 21.5]",42.174,9.317,27.3,69.5
3549,2021031619,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,21.870000000000005,"[21.7, 23.0, 22.5, 21.6, 21.3, 21.5, 21.7, 21.6, 21.8, 22.5, 22.6, 21.8, 22.1, 21.6, 21.6, 21.9, 22.0, 21.7, 21.3, 21.6]",34.153999999999996,2.6010000000000004,27.3,69.5
3550,2021031619,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,59.0,1,23.105000000000004,"[22.6, 22.6, 23.1, 27.4, 22.7, 22.5, 22.5, 22.1, 22.1, 23.2, 22.8, 23.3, 21.7, 26.0, 26.6, 21.8, 22.4, 22.5, 21.6, 22.6]",28.520999999999994,2.7760000000000002,27.3,69.5
3551,2021031619,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.109090909090913,"[26.6, 23.5, 22.3, 22.9, 22.5, 22.1, 22.6, 22.3, 21.8, 21.8, 21.3, 22.7, 24.1, 23.3, 22.8, 30.1, 22.3, 22.2, 22.5, 22.3, 23.0, 23.4]",29.320000000000004,2.82,27.3,69.5
3552,2021031619,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.5,1,49.0,1,22.965000000000003,"[25.6, 22.8, 22.6, 22.3, 23.1, 22.3, 22.3, 22.3, 22.3, 23.2, 23.1, 22.9, 23.2, 22.4, 22.8, 22.8, 23.0, 22.6, 24.1, 23.6]",38.952,1.901,27.3,69.5
3553,2021031619,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.53636363636364,"[22.8, 22.8, 22.9, 22.1, 22.6, 22.8, 27.0, 26.6, 27.0, 24.3, 23.6, 23.1, 23.3, 22.8, 22.8, 24.0, 23.0, 22.8, 22.1, 23.0, 23.0, 23.4]",24.916000000000004,3.7960000000000003,27.3,69.5
3554,2021031619,HXXID4,艾特网能空调1716,24.0,50.0,1,91.0,26.3,1,78.0,1,22.35714285714286,"[23.3, 21.6, 21.8, 25.1, 23.0, 21.3, 21.6, 21.9, 21.9, 21.6, 21.6, 21.5, 21.6, 25.2]",32.474999999999994,7.391,27.3,69.5
3555,2021031620,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,53.0,1,23.35238095238096,"[22.8, 22.7, 29.1, 23.0, 23.8, 23.5, 23.3, 23.3, 22.5, 22.3, 22.6, 22.3, 22.4, 22.8, 22.8, 23.1, 22.8, 26.5, 23.1, 22.4, 23.3]",32.309000000000005,2.7489999999999997,27.0,71.5
3556,2021031620,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.44545454545454,"[23.8, 24.1, 24.5, 24.5, 24.3, 24.1, 24.3, 24.4, 24.2, 24.3, 24.6, 26.7, 26.8, 26.1, 23.9, 23.9, 23.7, 23.7, 23.8, 23.8, 24.0, 24.3]",27.659000000000002,2.498,27.0,71.5
3557,2021031620,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.685000000000002,"[25.0, 24.3, 23.8, 23.6, 24.0, 23.2, 23.5, 24.6, 23.5, 24.6, 24.6, 24.6, 25.0, 24.8, 24.7, 26.1, 26.3, 27.3, 26.8, 23.4]",25.795,2.122,27.0,71.5
3558,2021031620,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,22.375,"[22.3, 23.5, 23.1, 22.3, 22.2, 22.1, 22.3, 22.2, 22.5, 22.1, 22.3, 22.3, 22.7, 22.2, 22.1, 22.3, 22.5, 22.2, 22.0, 22.3]",33.807,2.508,27.0,71.5
3559,2021031620,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,22.742857142857137,"[23.5, 22.0, 22.1, 25.1, 23.6, 22.0, 22.2, 22.1, 22.2, 22.2, 22.1, 21.9, 21.9, 25.5]",32.55,6.672999999999999,27.0,71.5
3560,2021031620,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,44.0,1,22.955000000000002,"[23.4, 22.3, 22.5, 26.9, 22.5, 21.8, 22.3, 22.4, 22.5, 23.0, 22.6, 22.3, 22.0, 25.7, 26.0, 22.1, 21.9, 22.6, 22.2, 22.1]",28.852999999999994,2.359,27.0,71.5
3561,2021031620,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,50.0,1,23.322727272727274,"[26.8, 23.6, 22.3, 22.3, 22.7, 22.4, 23.0, 22.5, 22.1, 22.0, 21.5, 23.0, 22.8, 23.9, 23.3, 30.0, 22.9, 22.9, 23.3, 22.8, 23.3, 23.7]",29.150000000000002,2.614,27.0,71.5
3562,2021031620,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,23.1,"[25.5, 23.3, 23.0, 22.8, 23.5, 22.7, 22.8, 22.8, 23.1, 23.1, 23.3, 23.0, 22.5, 22.5, 22.6, 22.6, 23.3, 22.7, 23.4, 23.5]",41.745000000000005,1.921,27.0,71.5
3563,2021031620,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,23.368181818181824,"[23.0, 22.4, 22.5, 22.4, 22.5, 22.3, 26.8, 26.5, 26.8, 23.8, 23.3, 23.5, 23.1, 22.3, 22.5, 23.4, 22.5, 22.5, 22.3, 23.3, 22.6, 23.8]",25.113000000000007,3.71,27.0,71.5
3564,2021031620,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,22.85454545454546,"[21.6, 22.3, 22.2, 26.1, 27.2, 26.7, 22.3, 22.3, 22.5, 22.1, 22.5, 22.6, 22.2, 21.9, 22.0, 21.9, 21.8, 23.1, 23.2, 22.2, 22.0, 22.1]",42.43900000000001,9.363999999999999,27.0,71.5
3565,2021031621,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,22.685714285714287,"[22.3, 22.3, 28.8, 22.2, 22.8, 22.6, 23.0, 22.8, 22.1, 21.5, 22.0, 21.6, 21.7, 22.0, 22.1, 22.2, 22.1, 26.7, 22.1, 21.3, 22.2]",32.333999999999996,2.29,26.4,73.3
3566,2021031621,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.35,"[23.6, 23.3, 22.8, 22.6, 22.9, 22.3, 23.6, 23.9, 22.6, 24.7, 25.1, 25.4, 23.9, 25.2, 25.1, 26.3, 26.3, 27.5, 27.1, 22.8]",25.789999999999996,1.942,26.4,73.3
3567,2021031621,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.863636363636363,"[22.2, 21.5, 21.6, 21.7, 21.8, 22.1, 26.5, 26.3, 26.6, 23.6, 23.1, 22.5, 23.5, 22.0, 21.8, 23.0, 22.0, 21.9, 21.6, 22.6, 22.2, 22.9]",25.014000000000003,3.029,26.4,73.3
3568,2021031621,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,22.22,"[25.0, 21.7, 21.7, 21.7, 22.4, 21.5, 21.3, 21.1, 21.1, 22.1, 22.2, 22.3, 22.3, 22.0, 22.2, 22.2, 22.5, 22.5, 23.5, 23.1]",41.936,1.656,26.4,73.3
3569,2021031621,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.986363636363638,"[26.0, 22.7, 21.5, 21.9, 21.3, 21.1, 21.7, 21.3, 20.8, 20.7, 20.1, 22.0, 21.8, 22.3, 21.7, 28.8, 20.9, 20.9, 21.3, 20.8, 21.6, 22.5]",29.252000000000002,2.18,26.4,73.3
3570,2021031621,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.39,"[22.3, 21.8, 22.3, 26.7, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.1, 25.1, 25.6, 21.0, 21.7, 21.7, 21.3, 21.7]",28.587000000000003,2.127,26.4,73.3
3571,2021031621,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.521428571428572,"[23.8, 20.6, 20.9, 24.5, 22.4, 20.0, 20.5, 20.4, 20.9, 21.0, 20.8, 20.3, 20.3, 24.9]",32.864999999999995,6.18,26.4,73.3
3572,2021031621,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,21.522727272727277,"[20.1, 21.1, 21.1, 25.1, 26.4, 26.0, 20.8, 20.8, 20.8, 21.3, 20.9, 21.8, 21.3, 19.9, 21.1, 19.9, 20.9, 21.2, 21.3, 21.3, 20.1, 20.3]",43.287,7.247000000000001,26.4,73.3
3573,2021031621,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,41.0,1,20.880000000000003,"[20.8, 22.0, 21.3, 20.5, 20.2, 21.4, 19.8, 21.5, 20.5, 21.2, 21.2, 21.0, 21.0, 20.6, 20.9, 21.1, 21.3, 21.0, 20.0, 20.3]",34.208999999999996,2.181,26.4,73.3
3574,2021031621,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.8,1,46.0,1,24.28636363636364,"[23.1, 24.0, 24.3, 24.5, 23.5, 24.4, 24.6, 25.1, 24.9, 24.9, 24.5, 26.8, 26.8, 26.1, 23.5, 23.1, 23.0, 23.4, 23.3, 23.1, 23.4, 24.0]",27.828999999999997,2.351,26.4,73.3
3575,2021031622,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,21.985000000000003,"[25.2, 21.3, 21.3, 21.3, 22.0, 21.1, 20.8, 20.6, 20.4, 22.2, 22.0, 22.1, 22.2, 21.9, 22.1, 22.1, 22.5, 22.1, 23.4, 23.1]",40.592,1.785,26.0,75.0
3576,2021031622,HXXID4,艾特网能空调1717,25.0,50.0,1,54.0,26.6,1,39.0,1,22.360000000000003,"[22.1, 21.5, 22.1, 26.5, 21.7, 21.5, 21.4, 21.3, 21.5, 22.3, 22.1, 22.4, 21.5, 25.3, 25.8, 21.5, 21.7, 22.0, 21.4, 21.6]",28.799,2.381,26.0,75.0
3577,2021031622,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.407142857142862,"[24.0, 20.5, 20.9, 24.3, 22.0, 19.7, 20.2, 20.6, 20.8, 20.8, 20.7, 20.3, 20.3, 24.6]",32.412,5.795,26.0,75.0
3578,2021031622,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,25.9,1,64.0,1,21.06818181818182,"[20.0, 20.6, 20.6, 25.1, 26.1, 25.8, 20.6, 20.7, 20.9, 20.8, 20.5, 20.5, 20.3, 19.6, 19.9, 19.6, 19.7, 21.0, 21.0, 20.3, 19.9, 20.0]",42.269999999999996,7.202000000000001,26.0,75.0
3579,2021031622,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,44.0,1,20.455,"[20.5, 21.7, 21.0, 20.0, 19.5, 19.7, 20.0, 19.9, 20.0, 21.2, 21.1, 20.6, 20.8, 20.4, 20.5, 20.8, 21.0, 20.7, 19.7, 20.0]",33.995000000000005,2.224,26.0,75.0
3580,2021031622,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,22.961904761904762,"[22.9, 23.0, 28.5, 22.7, 22.9, 22.8, 23.0, 22.5, 21.6, 20.7, 22.6, 22.4, 22.4, 22.7, 22.8, 23.0, 22.8, 27.0, 22.5, 21.3, 22.1]",31.808999999999997,2.359,26.0,75.0
3581,2021031622,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.960000000000004,"[25.1, 24.6, 24.1, 23.9, 24.2, 23.4, 24.3, 24.7, 23.5, 24.4, 25.0, 25.2, 25.2, 25.3, 25.1, 26.3, 26.5, 27.5, 27.3, 23.6]",26.119,1.8619999999999999,26.0,75.0
3582,2021031622,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.072727272727274,"[23.4, 23.5, 23.5, 23.5, 24.0, 23.9, 24.0, 24.5, 24.5, 24.5, 25.0, 27.0, 26.8, 25.7, 23.3, 23.5, 23.1, 22.3, 23.4, 23.5, 23.1, 23.6]",27.578,2.418,26.0,75.0
3583,2021031622,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.931818181818183,"[22.9, 21.6, 21.6, 21.6, 21.7, 21.9, 26.4, 26.1, 26.5, 23.5, 23.0, 24.1, 23.6, 22.1, 21.9, 23.0, 21.8, 21.8, 21.7, 22.6, 22.1, 23.0]",24.951000000000004,3.1210000000000004,26.0,75.0
3584,2021031622,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.927272727272733,"[25.8, 23.2, 22.1, 22.0, 21.5, 21.2, 21.9, 21.5, 21.0, 21.0, 20.6, 21.9, 22.1, 21.6, 21.3, 29.1, 20.1, 20.0, 20.5, 20.3, 21.3, 22.4]",29.051,2.332,26.0,75.0
3585,2021031623,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.481818181818188,"[23.0, 22.3, 22.2, 22.6, 22.8, 22.7, 26.6, 26.3, 26.6, 24.1, 23.1, 24.5, 23.1, 22.5, 22.6, 23.1, 22.6, 22.6, 22.7, 23.6, 23.0, 24.0]",24.695,3.531,25.5,76.1
3586,2021031623,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.880000000000003,"[25.2, 22.3, 22.8, 22.5, 23.6, 22.4, 22.4, 22.0, 21.1, 22.5, 22.8, 23.0, 22.6, 22.8, 22.8, 22.9, 23.5, 22.8, 23.8, 23.8]",40.403000000000006,1.767,25.5,76.1
3587,2021031623,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,24.177272727272733,"[23.0, 23.7, 24.3, 24.2, 24.1, 24.2, 24.5, 24.5, 24.3, 24.3, 25.1, 27.1, 27.0, 26.0, 23.3, 22.4, 23.3, 23.2, 23.1, 23.2, 23.5, 23.6]",27.801000000000002,2.437,25.5,76.1
3588,2021031623,HXXID4,艾特网能空调1712,25.0,50.0,1,51.0,26.0,1,30.0,1,25.155,"[25.6, 25.1, 24.6, 24.4, 24.0, 23.7, 23.6, 25.1, 23.5, 24.3, 25.3, 25.6, 25.6, 25.5, 25.5, 26.5, 26.5, 27.6, 27.2, 23.9]",25.947999999999993,1.94,25.5,76.1
3589,2021031623,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,22.976190476190478,"[22.3, 22.6, 28.6, 22.1, 23.0, 22.8, 23.0, 22.5, 21.6, 20.8, 22.5, 23.0, 23.0, 22.3, 22.3, 22.5, 22.3, 26.7, 23.4, 22.1, 23.1]",32.099,2.568,25.5,76.1
3590,2021031623,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,21.240000000000002,"[22.1, 22.2, 21.5, 20.3, 19.5, 20.1, 20.9, 20.1, 21.0, 21.5, 21.9, 21.7, 21.6, 21.6, 21.7, 21.8, 22.4, 22.0, 20.3, 20.6]",33.947,2.244,25.5,76.1
3591,2021031623,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.61363636363637,"[21.1, 20.8, 20.6, 25.1, 26.3, 25.9, 21.6, 21.3, 21.7, 21.3, 21.3, 20.6, 20.8, 20.0, 20.1, 21.6, 20.0, 21.6, 21.2, 20.5, 21.3, 20.8]",41.949,7.809,25.5,76.1
