,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3592,2021031623,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.95714285714286,"[24.7, 21.9, 22.2, 24.3, 22.3, 20.6, 21.0, 20.9, 21.1, 21.8, 21.3, 20.3, 20.4, 24.6]",32.33,6.962999999999999,25.5,76.1
3593,2021031623,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.935000000000006,"[23.1, 22.3, 22.3, 26.6, 22.5, 21.7, 22.1, 22.1, 22.5, 22.8, 22.6, 22.5, 22.5, 25.3, 25.8, 22.6, 22.3, 22.3, 22.5, 22.3]",29.227999999999998,2.6039999999999996,25.5,76.1
3594,2021031623,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,22.89545454545455,"[26.1, 24.1, 23.1, 22.1, 22.9, 22.8, 23.0, 22.7, 22.0, 22.2, 21.8, 23.1, 22.0, 23.2, 22.3, 29.0, 21.1, 20.7, 21.6, 21.7, 22.6, 23.6]",29.215,2.549,25.5,76.1
3595,2021031700,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.657142857142862,"[22.6, 22.8, 28.5, 22.6, 23.0, 22.8, 23.0, 22.5, 21.5, 20.6, 22.2, 21.8, 21.8, 22.0, 22.1, 22.6, 22.2, 26.8, 22.2, 20.6, 21.6]",32.212,2.396,25.0,77.5
3596,2021031700,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.0,1,41.0,1,22.131578947368425,"[25.0, 21.3, 21.1, 21.4, 21.8, 21.4, 21.0, 20.7, 20.7, 22.3, 22.2, 22.0, 22.6, 22.5, 22.5, 22.3, 22.6, 23.8, 23.3]",38.89699999999999,1.629,25.0,77.5
3597,2021031700,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.685000000000002,"[25.8, 23.4, 21.5, 21.8, 20.9, 20.8, 21.0, 20.7, 20.8, 21.0, 20.8, 21.6, 22.1, 20.1, 21.2, 29.0, 20.4, 20.2, 20.3, 20.3]",28.863,2.311,25.0,77.5
3598,2021031700,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.57692307692308,"[25.4, 20.1, 24.3, 22.0, 19.8, 20.3, 20.6, 20.9, 20.9, 20.8, 20.4, 20.3, 24.7]",31.762,6.112,25.0,77.5
3599,2021031700,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.081818181818186,"[20.1, 20.7, 20.6, 25.0, 26.0, 25.7, 20.7, 20.7, 20.8, 20.5, 20.5, 20.5, 20.3, 19.7, 20.0, 19.6, 19.8, 21.1, 21.1, 20.3, 20.0, 20.1]",40.968999999999994,7.329,25.0,77.5
3600,2021031700,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,20.47,"[20.3, 21.8, 21.2, 20.0, 19.6, 19.6, 20.0, 19.9, 20.1, 21.1, 21.1, 20.7, 20.9, 20.5, 20.3, 21.0, 21.0, 20.6, 19.7, 20.0]",33.862,2.197,25.0,77.5
3601,2021031700,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.04545454545455,"[22.1, 21.6, 21.9, 22.1, 22.0, 22.3, 26.8, 26.5, 26.8, 23.8, 23.3, 23.4, 23.6, 22.1, 22.1, 23.3, 22.3, 22.1, 21.9, 22.0, 22.5, 22.5]",24.567,3.176,25.0,77.5
3602,2021031700,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.031818181818178,"[22.8, 23.5, 24.0, 24.0, 23.3, 23.8, 24.1, 24.6, 24.6, 24.6, 24.6, 27.1, 27.0, 26.0, 23.1, 23.0, 22.8, 22.9, 22.9, 23.0, 23.2, 23.8]",26.954000000000008,2.387,25.0,77.5
3603,2021031700,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.280000000000005,"[22.1, 21.5, 22.1, 26.3, 21.6, 21.3, 21.4, 21.4, 21.5, 22.3, 22.0, 22.3, 21.5, 25.1, 25.6, 21.0, 21.5, 22.1, 21.5, 21.5]",28.613,2.22,25.0,77.5
3604,2021031701,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.18,"[25.0, 21.4, 21.5, 21.5, 22.2, 21.2, 21.0, 20.8, 21.0, 22.1, 22.1, 22.3, 22.4, 22.1, 22.5, 22.5, 22.7, 22.2, 23.8, 23.3]",37.351,1.607,24.7,79.0
3605,2021031701,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.90909090909091,"[25.8, 23.0, 21.7, 21.8, 21.3, 21.0, 21.7, 21.2, 20.8, 20.7, 20.3, 21.8, 22.0, 22.0, 21.6, 28.8, 20.7, 20.6, 20.8, 20.6, 21.5, 22.3]",29.185999999999993,2.1590000000000003,24.7,79.0
3606,2021031701,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.250000000000007,"[22.2, 21.5, 22.1, 26.4, 21.6, 21.4, 21.4, 21.3, 21.5, 22.3, 22.1, 22.4, 21.2, 25.1, 25.6, 21.1, 21.5, 21.6, 21.2, 21.5]",28.371,2.042,24.7,79.0
3607,2021031701,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,21.650000000000002,"[25.4, 20.7, 21.1, 24.2, 22.2, 20.0, 20.3, 20.6, 21.0, 21.0, 20.9, 20.6, 20.5, 24.6]",31.217,5.915,24.7,79.0
3608,2021031701,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,22.90909090909091,"[22.3, 21.4, 21.7, 21.7, 21.9, 22.1, 26.6, 26.3, 26.6, 23.6, 23.1, 23.5, 23.1, 21.8, 21.7, 23.0, 22.0, 21.9, 21.8, 22.7, 22.1, 23.1]",24.270999999999997,3.258,24.7,79.0
3609,2021031701,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,40.0,1,20.475,"[20.6, 21.7, 21.1, 20.1, 19.6, 19.7, 20.1, 19.9, 20.2, 20.8, 21.0, 20.7, 20.8, 20.3, 20.5, 20.9, 21.0, 20.6, 19.8, 20.1]",33.53999999999999,2.335,24.7,79.0
3610,2021031701,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.79047619047619,"[22.6, 22.8, 28.5, 22.5, 22.5, 22.6, 23.0, 22.5, 21.6, 20.8, 22.4, 22.0, 22.2, 22.4, 22.6, 22.7, 22.5, 26.8, 22.3, 21.2, 22.1]",31.807000000000002,2.251,24.7,79.0
3611,2021031701,HXXID4,艾特网能空调1711,25.0,50.0,1,54.0,26.6,1,40.0,1,23.94090909090909,"[22.5, 23.2, 23.7, 23.7, 23.3, 24.0, 24.5, 24.9, 25.1, 25.0, 24.6, 27.1, 26.8, 25.7, 22.6, 22.8, 22.3, 22.6, 22.7, 22.8, 22.9, 23.9]",26.902,2.207,24.7,79.0
3612,2021031701,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.19545454545454,"[20.3, 20.8, 20.8, 25.0, 26.0, 25.6, 20.9, 20.8, 21.1, 20.6, 20.7, 20.5, 20.4, 19.8, 20.0, 19.9, 19.9, 21.2, 21.2, 20.4, 20.1, 20.3]",41.026,7.316,24.7,79.0
3613,2021031702,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,24.00454545454546,"[22.5, 23.2, 23.8, 23.8, 23.5, 24.0, 24.5, 25.0, 25.1, 25.1, 25.3, 27.1, 27.0, 25.8, 22.6, 22.7, 22.3, 22.5, 22.6, 22.8, 23.0, 23.9]",27.263999999999996,2.319,24.4,80.1
3614,2021031702,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,23.09545454545455,"[22.5, 21.6, 21.8, 22.0, 22.1, 22.1, 26.6, 26.3, 26.6, 23.8, 23.2, 24.1, 23.5, 22.0, 21.9, 23.1, 22.1, 22.1, 22.1, 23.0, 22.3, 23.3]",24.127000000000002,3.236,24.4,80.1
3615,2021031702,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.200000000000003,"[25.0, 21.3, 21.6, 21.6, 22.4, 21.2, 20.8, 20.6, 20.6, 22.1, 22.3, 22.5, 22.3, 22.3, 22.5, 22.5, 23.0, 22.3, 23.8, 23.3]",37.23,1.76,24.4,80.1
3616,2021031702,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.87727272727273,"[25.8, 23.1, 21.8, 21.8, 21.4, 21.1, 21.8, 21.4, 20.8, 20.8, 20.5, 21.8, 22.1, 21.8, 21.3, 28.8, 20.4, 20.3, 20.5, 20.4, 21.3, 22.3]",28.943,2.226,24.4,80.1
3617,2021031702,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.550000000000004,"[22.3, 22.1, 22.8, 26.8, 22.3, 22.1, 22.1, 21.7, 21.8, 22.3, 22.1, 22.4, 21.4, 25.0, 25.6, 21.3, 21.6, 22.0, 21.5, 21.8]",28.75,2.263,24.4,80.1
3618,2021031702,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.4,1,48.0,1,21.6,"[25.3, 20.6, 21.0, 24.2, 22.0, 19.7, 20.2, 20.6, 21.1, 21.0, 21.0, 20.6, 20.5, 24.6]",31.057000000000002,6.051,24.4,80.1
3619,2021031702,HXXID4,艾特网能空调1714,24.0,50.0,1,54.0,25.5,1,38.0,1,21.280000000000005,"[20.3, 21.3, 20.8, 19.8, 19.3, 19.6, 19.8, 19.8, 19.9, 41.8, 21.0, 20.3, 20.5, 20.1, 20.3, 20.6, 20.7, 20.4, 19.5, 19.8]",33.551,2.329,24.4,80.1
3620,2021031702,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,22.77619047619048,"[22.7, 22.8, 28.3, 22.5, 22.3, 22.4, 22.6, 22.2, 21.3, 20.6, 22.6, 22.4, 22.5, 22.6, 22.7, 23.0, 22.6, 26.8, 22.2, 21.1, 22.1]",32.618,2.146,24.4,80.1
3621,2021031702,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.027272727272727,"[20.1, 20.6, 20.6, 24.8, 25.9, 25.5, 20.6, 20.8, 20.9, 20.5, 20.5, 20.4, 20.3, 19.5, 19.9, 19.7, 19.8, 21.0, 20.9, 20.3, 19.9, 20.1]",41.160999999999994,7.098,24.4,80.1
3622,2021031703,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.022727272727273,"[22.5, 23.2, 23.7, 23.8, 23.3, 24.1, 24.6, 25.1, 25.3, 25.3, 25.3, 27.3, 27.0, 25.8, 22.6, 22.6, 22.3, 22.5, 22.6, 22.7, 22.9, 24.0]",27.294,2.379,24.3,80.5
3623,2021031703,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.895238095238096,"[22.9, 22.9, 28.3, 22.3, 22.2, 22.2, 22.5, 22.0, 21.1, 20.4, 23.1, 22.8, 22.9, 23.1, 23.1, 23.5, 22.9, 27.1, 22.4, 21.0, 22.1]",32.093,2.122,24.3,80.5
3624,2021031703,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.1195,"[20.0, 21.1, 20.5, 19.5, 19.0, 19.2, 19.8, 19.5, 19.6, 24.09, 20.7, 20.1, 20.2, 19.8, 19.9, 20.3, 20.4, 20.1, 19.1, 19.5]",33.462,2.2119999999999997,24.3,80.5
3625,2021031703,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.85454545454546,"[20.0, 20.5, 20.5, 24.7, 25.8, 25.4, 20.6, 20.6, 20.8, 20.3, 20.4, 20.1, 20.0, 19.3, 19.6, 19.5, 19.5, 20.7, 20.8, 20.1, 19.8, 19.8]",40.62199999999999,7.018,24.3,80.5
3626,2021031703,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.5,1,48.0,1,21.57857142857143,"[25.3, 20.6, 21.0, 24.3, 21.9, 19.5, 20.1, 20.6, 21.1, 21.1, 21.0, 20.5, 20.5, 24.6]",31.150000000000006,5.962999999999999,24.3,80.5
3627,2021031703,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.570000000000004,"[22.4, 22.0, 22.6, 26.6, 22.1, 21.9, 21.9, 21.8, 22.0, 22.7, 22.5, 22.6, 21.5, 25.0, 25.5, 21.3, 21.6, 22.0, 21.6, 21.8]",28.291,2.0980000000000003,24.3,80.5
3628,2021031703,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.93636363636364,"[25.9, 23.0, 21.9, 21.6, 21.5, 21.1, 21.8, 21.4, 20.9, 20.8, 20.4, 21.8, 21.8, 22.1, 21.6, 28.6, 20.7, 20.5, 20.8, 20.6, 21.4, 22.4]",29.304000000000006,2.197,24.3,80.5
3629,2021031703,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,22.340000000000007,"[24.7, 21.6, 21.6, 21.7, 22.4, 21.3, 21.1, 20.8, 20.8, 22.3, 22.3, 22.4, 23.0, 22.3, 22.8, 22.8, 22.9, 22.3, 24.1, 23.6]",37.044999999999995,1.581,24.3,80.5
3630,2021031703,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.35,"[22.6, 21.8, 22.1, 21.9, 22.3, 22.7, 26.9, 26.5, 26.8, 24.0, 23.5, 24.1, 24.1, 22.5, 22.3, 23.5, 22.6, 22.5, 22.0, 22.9, 22.8, 23.3]",24.315,3.2,24.3,80.5
3631,2021031704,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.34,"[20.3, 21.5, 20.9, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 21.1, 20.9, 20.6, 20.7, 20.3, 20.4, 20.7, 20.9, 20.5, 19.6, 19.8]",33.541999999999994,2.194,24.1,80.1
3632,2021031704,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.17619047619048,"[23.2, 23.3, 28.5, 22.7, 22.6, 22.5, 22.8, 22.3, 21.3, 20.6, 23.3, 23.1, 23.2, 23.3, 23.5, 23.6, 23.1, 27.5, 22.7, 21.3, 22.3]",31.822999999999997,2.121,24.1,80.1
3633,2021031704,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.095000000000006,"[24.9, 21.2, 21.3, 21.3, 21.9, 21.0, 20.6, 20.5, 20.6, 22.3, 22.3, 22.1, 22.0, 22.0, 22.8, 22.8, 22.6, 22.0, 24.1, 23.6]",37.498000000000005,1.567,24.1,80.1
3634,2021031704,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.750000000000004,"[25.9, 23.0, 21.8, 21.7, 21.3, 21.0, 21.6, 21.3, 20.7, 20.6, 20.3, 21.7, 21.8, 21.6, 21.3, 28.8, 20.3, 20.1, 20.3, 20.2, 21.1, 22.1]",29.116,2.113,24.1,80.1
3635,2021031704,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.575,"[22.5, 22.1, 22.7, 26.8, 22.3, 22.0, 22.0, 21.8, 21.9, 22.7, 22.5, 22.6, 21.3, 25.0, 25.6, 21.2, 21.6, 21.7, 21.4, 21.8]",29.282999999999998,2.167,24.1,80.1
3636,2021031704,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.03181818181818,"[23.1, 21.8, 21.5, 21.6, 21.8, 21.8, 26.4, 26.1, 26.4, 23.4, 23.0, 24.7, 24.2, 22.6, 22.0, 23.0, 21.9, 21.8, 21.7, 22.6, 22.1, 23.2]",24.055000000000007,3.199,24.1,80.1
3637,2021031704,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,20.963636363636365,"[20.0, 20.5, 20.5, 24.8, 25.8, 25.5, 20.5, 20.6, 20.8, 20.4, 20.4, 20.4, 20.1, 19.6, 19.9, 19.6, 19.8, 21.0, 21.0, 20.2, 19.8, 20.0]",40.638999999999996,7.237,24.1,80.1
3638,2021031704,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,48.0,1,21.578571428571426,"[25.4, 20.5, 20.9, 24.2, 22.1, 19.7, 20.2, 20.6, 21.1, 21.0, 20.9, 20.5, 20.4, 24.6]",31.477999999999998,6.0920000000000005,24.1,80.1
3639,2021031704,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,25.595000000000006,"[25.9, 25.4, 25.0, 24.8, 25.1, 24.3, 25.0, 25.4, 24.1, 24.8, 25.6, 25.9, 26.0, 26.0, 25.8, 26.6, 26.8, 27.5, 27.6, 24.3]",24.264999999999997,1.912,24.1,80.1
3640,2021031704,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.65454545454546,"[22.4, 22.6, 22.9, 22.9, 23.3, 23.5, 23.7, 24.3, 24.6, 24.6, 25.6, 26.7, 26.6, 25.8, 22.3, 22.6, 22.3, 21.6, 22.6, 22.7, 22.8, 24.0]",26.606,2.6,24.1,80.1
3641,2021031705,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,22.995454545454553,"[21.3, 21.6, 22.0, 22.0, 22.3, 22.8, 23.9, 24.8, 25.1, 25.3, 25.6, 26.1, 26.1, 24.9, 21.1, 21.5, 21.0, 20.6, 21.5, 21.6, 21.8, 23.0]",27.113,2.6069999999999998,24.3,79.4
3642,2021031705,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,25.0,1,25.700000000000006,"[26.1, 25.5, 25.0, 24.8, 25.1, 24.3, 24.5, 25.4, 24.3, 25.0, 26.0, 26.5, 26.1, 26.3, 26.1, 26.8, 26.8, 27.5, 27.6, 24.3]",24.610000000000003,1.652,24.3,79.4
3643,2021031705,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.304761904761904,"[23.3, 23.3, 28.8, 22.8, 22.7, 22.7, 23.0, 22.5, 21.6, 20.8, 23.4, 23.3, 23.3, 23.5, 23.5, 23.7, 23.3, 27.1, 22.9, 21.5, 22.4]",32.226000000000006,2.3569999999999998,24.3,79.4
3644,2021031705,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.470000000000006,"[20.4, 21.6, 21.1, 20.1, 19.6, 19.8, 20.1, 20.0, 20.1, 21.0, 21.1, 20.6, 20.8, 20.3, 20.5, 20.8, 21.0, 20.6, 19.8, 20.1]",33.488,2.215,24.3,79.4
3645,2021031705,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.050000000000004,"[20.0, 20.5, 20.5, 24.8, 25.8, 25.5, 20.6, 20.6, 20.9, 20.5, 20.6, 20.5, 20.3, 19.8, 20.0, 19.8, 19.8, 21.1, 21.1, 20.3, 20.0, 20.1]",40.531000000000006,7.234,24.3,79.4
3646,2021031705,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,21.685714285714283,"[25.6, 20.6, 21.0, 24.3, 22.1, 19.9, 20.4, 20.8, 21.2, 21.1, 21.0, 20.5, 20.4, 24.7]",31.290000000000006,5.987,24.3,79.4
3647,2021031705,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.65,"[22.5, 22.2, 22.8, 26.9, 22.4, 22.1, 22.1, 21.9, 22.0, 22.8, 22.5, 22.8, 21.4, 25.1, 25.7, 21.2, 21.5, 21.9, 21.5, 21.7]",28.154999999999998,2.253,24.3,79.4
3648,2021031705,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.890909090909094,"[26.0, 23.0, 21.7, 21.9, 21.3, 21.0, 21.7, 21.3, 20.8, 20.8, 20.3, 21.8, 22.0, 22.0, 21.5, 28.8, 20.6, 20.4, 20.6, 20.5, 21.3, 22.3]",28.981,2.028,24.3,79.4
3649,2021031705,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.2,1,41.0,1,21.905000000000005,"[25.0, 21.4, 21.2, 21.1, 21.7, 20.8, 20.6, 20.6, 20.5, 22.1, 21.9, 22.3, 22.8, 21.7, 22.1, 22.1, 22.3, 21.8, 23.3, 22.8]",37.06700000000001,1.571,24.3,79.4
3650,2021031705,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.140909090909094,"[23.1, 21.8, 22.2, 21.3, 22.2, 22.5, 26.6, 26.3, 26.5, 23.8, 23.2, 24.5, 23.5, 22.1, 22.2, 23.4, 22.5, 22.3, 21.5, 22.3, 22.5, 22.8]",24.244,3.182,24.3,79.4
3651,2021031706,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.65454545454546,"[21.6, 22.7, 23.3, 23.3, 22.9, 23.8, 24.5, 25.1, 25.6, 25.5, 25.7, 26.7, 26.6, 25.6, 22.0, 21.6, 21.6, 21.8, 21.9, 22.2, 22.6, 23.8]",27.070000000000004,2.388,23.9,80.8
3652,2021031706,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,23.0,1,25.68,"[26.5, 25.5, 24.8, 24.5, 24.8, 23.7, 24.3, 24.6, 23.4, 25.5, 26.3, 26.6, 26.6, 26.6, 26.3, 27.1, 27.1, 27.9, 27.9, 23.6]",25.232,1.726,23.9,80.8
3653,2021031706,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.980952380952385,"[23.0, 23.1, 28.6, 22.7, 22.8, 22.6, 23.0, 22.4, 21.4, 20.8, 22.8, 22.4, 22.5, 22.8, 22.8, 23.1, 22.8, 27.0, 22.4, 21.3, 22.3]",31.966,2.194,23.9,80.8
3654,2021031706,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.544999999999998,"[20.5, 21.7, 21.1, 20.1, 19.7, 19.8, 20.1, 20.0, 20.2, 21.2, 21.1, 20.7, 21.0, 20.4, 20.6, 20.9, 21.1, 20.8, 19.8, 20.1]",33.967999999999996,2.194,23.9,80.8
3655,2021031706,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.081818181818186,"[20.1, 20.5, 20.5, 24.8, 26.0, 25.5, 20.6, 20.8, 21.0, 20.5, 20.6, 20.5, 20.4, 19.8, 20.0, 19.8, 19.8, 21.1, 21.1, 20.3, 20.0, 20.1]",40.91700000000001,7.1579999999999995,23.9,80.8
3656,2021031706,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,45.0,1,21.65,"[25.5, 20.5, 21.0, 24.2, 22.0, 19.9, 20.5, 20.8, 21.1, 21.0, 20.9, 20.5, 20.5, 24.7]",31.442999999999998,5.747000000000001,23.9,80.8
3657,2021031706,HXXID4,艾特网能空调1717,25.0,50.0,1,54.0,26.4,1,40.0,1,22.55,"[22.5, 21.8, 22.4, 26.6, 22.0, 21.7, 21.7, 21.8, 21.9, 22.8, 22.6, 22.8, 21.5, 25.1, 25.6, 21.4, 21.7, 21.9, 21.6, 21.6]",28.612999999999996,2.344,23.9,80.8
3658,2021031706,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.02727272727273,"[26.0, 23.3, 22.0, 21.8, 21.5, 21.2, 22.0, 21.5, 21.0, 21.0, 20.5, 21.9, 22.1, 22.0, 21.6, 28.8, 20.7, 20.6, 20.8, 20.6, 21.4, 22.3]",29.050000000000004,2.18,23.9,80.8
3659,2021031706,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.17,"[24.9, 21.4, 21.5, 21.5, 22.1, 21.1, 20.8, 20.6, 20.9, 22.3, 22.1, 22.3, 22.4, 22.0, 22.8, 22.8, 22.7, 22.1, 24.0, 23.1]",37.551,1.6569999999999998,23.9,80.8
3660,2021031706,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.095454545454547,"[22.6, 21.6, 21.8, 21.8, 21.9, 22.3, 26.6, 26.3, 26.6, 23.7, 23.2, 24.3, 24.0, 22.3, 22.0, 23.1, 22.1, 22.0, 21.8, 22.7, 22.3, 23.1]",24.415,3.1860000000000004,23.9,80.8
3661,2021031707,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.04,"[24.8, 21.3, 21.3, 21.2, 21.9, 21.0, 20.7, 20.5, 20.6, 22.3, 22.0, 22.1, 22.5, 22.0, 22.4, 22.5, 22.5, 22.5, 23.6, 23.1]",37.824,1.66,24.2,80.8
3662,2021031707,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.922727272727276,"[26.0, 23.1, 22.0, 21.8, 21.3, 21.1, 21.8, 21.3, 20.8, 20.8, 20.5, 21.9, 22.1, 22.0, 21.4, 28.8, 20.6, 20.3, 20.6, 20.4, 21.3, 22.4]",29.04,2.189,24.2,80.8
3663,2021031707,HXXID4,艾特网能空调1717,25.0,50.0,1,54.0,26.4,1,40.0,1,22.419999999999998,"[22.3, 21.8, 22.3, 26.6, 22.0, 21.6, 21.6, 21.6, 21.7, 22.5, 22.3, 22.6, 21.4, 25.0, 25.5, 21.3, 21.5, 21.8, 21.4, 21.6]",28.853999999999996,2.156,24.2,80.8
3664,2021031707,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,45.0,1,21.57857142857143,"[25.4, 20.5, 21.0, 24.2, 22.0, 19.6, 20.3, 20.7, 21.0, 21.0, 20.8, 20.5, 20.5, 24.6]",31.366999999999997,5.944,24.2,80.8
3665,2021031707,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.972727272727273,"[20.1, 20.6, 20.5, 24.8, 25.8, 25.6, 20.7, 20.7, 21.0, 20.4, 20.5, 20.2, 20.1, 19.5, 19.8, 19.5, 19.6, 21.0, 21.0, 20.1, 19.9, 20.0]",40.987,7.039,24.2,80.8
3666,2021031707,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.335,"[20.4, 21.4, 20.8, 19.8, 19.3, 19.5, 19.8, 19.7, 19.9, 21.1, 21.0, 20.6, 20.7, 20.3, 20.5, 20.8, 21.0, 20.7, 19.6, 19.8]",33.675,2.204,24.2,80.8
3667,2021031707,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.976190476190474,"[23.0, 23.1, 28.7, 22.8, 22.8, 22.7, 23.0, 22.5, 21.5, 20.6, 22.7, 22.4, 22.5, 22.8, 22.9, 23.1, 22.9, 27.0, 22.4, 21.1, 22.0]",32.501,2.126,24.2,80.8
3668,2021031707,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.665000000000003,"[26.3, 25.5, 24.8, 24.6, 24.9, 23.7, 24.6, 24.6, 23.4, 25.5, 26.3, 26.3, 26.5, 26.6, 26.1, 27.1, 27.0, 28.0, 27.8, 23.7]",25.687,1.931,24.2,80.8
3669,2021031707,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.840909090909097,"[22.0, 23.0, 23.5, 23.6, 23.1, 24.1, 24.8, 25.3, 25.6, 25.4, 25.8, 26.7, 26.6, 25.6, 22.1, 22.1, 21.8, 22.2, 22.3, 22.3, 22.8, 23.8]",27.473000000000003,2.376,24.2,80.8
3670,2021031707,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.10909090909091,"[22.6, 21.6, 21.8, 21.6, 22.0, 22.3, 26.5, 26.3, 26.6, 23.8, 23.3, 24.5, 24.0, 22.4, 22.1, 23.2, 22.2, 22.1, 21.6, 22.5, 22.4, 23.0]",24.334,3.2060000000000004,24.2,80.8
3671,2021031708,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.16818181818182,"[22.8, 21.6, 22.0, 21.6, 22.1, 22.4, 26.6, 26.4, 26.6, 23.8, 23.3, 24.2, 24.1, 22.2, 22.0, 23.3, 22.3, 22.3, 21.8, 22.7, 22.5, 23.1]",24.468,3.12,24.5,79.9
3672,2021031708,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,22.115000000000002,"[25.0, 21.5, 21.4, 21.3, 22.0, 21.0, 20.8, 20.8, 20.8, 22.3, 22.1, 22.1, 22.6, 22.0, 22.4, 22.5, 22.6, 22.2, 23.7, 23.2]",37.821,1.6269999999999998,24.5,79.9
3673,2021031708,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.09090909090909,"[25.9, 23.1, 21.9, 21.9, 21.6, 21.2, 22.0, 21.5, 21.0, 21.0, 20.6, 22.0, 22.2, 22.2, 21.8, 29.0, 20.8, 20.6, 20.9, 20.7, 21.6, 22.5]",28.944999999999997,2.15,24.5,79.9
3674,2021031708,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.465,"[22.2, 21.9, 22.5, 26.6, 22.0, 21.8, 21.8, 21.5, 21.6, 22.5, 22.3, 22.5, 21.4, 25.3, 25.7, 21.3, 21.5, 21.9, 21.4, 21.6]",28.586999999999996,2.335,24.5,79.9
3675,2021031708,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.045454545454547,"[20.1, 20.6, 20.5, 24.9, 26.0, 25.5, 20.8, 20.8, 21.0, 20.4, 20.5, 20.4, 20.2, 19.6, 19.8, 19.7, 19.8, 21.0, 21.0, 20.3, 20.0, 20.1]",41.01299999999999,7.047000000000001,24.5,79.9
3676,2021031708,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.4,"[20.5, 21.5, 21.0, 19.8, 19.4, 19.6, 19.9, 19.8, 19.9, 21.1, 21.1, 20.6, 20.7, 20.3, 20.5, 20.9, 21.0, 20.8, 19.7, 19.9]",33.675,2.1430000000000002,24.5,79.9
3677,2021031708,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,23.104761904761908,"[23.1, 23.2, 28.7, 22.8, 22.8, 22.8, 23.1, 22.5, 21.5, 20.6, 22.9, 22.8, 22.8, 23.0, 23.1, 23.3, 23.0, 27.1, 22.5, 21.3, 22.3]",31.620000000000005,2.1519999999999997,24.5,79.9
3678,2021031708,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.405000000000005,"[25.6, 25.1, 24.6, 24.3, 24.5, 23.8, 24.5, 25.0, 23.7, 25.4, 26.0, 25.6, 25.8, 26.3, 25.5, 26.6, 26.7, 27.6, 27.5, 24.0]",25.311999999999998,1.693,24.5,79.9
3679,2021031708,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.859090909090913,"[22.5, 23.0, 23.5, 23.5, 23.4, 23.8, 24.2, 24.8, 25.0, 25.0, 25.3, 27.1, 26.8, 25.5, 22.3, 22.5, 22.2, 22.3, 22.6, 22.7, 22.8, 24.1]",27.123,2.3480000000000003,24.5,79.9
3680,2021031708,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.628571428571433,"[25.5, 20.6, 21.0, 24.2, 22.0, 19.7, 20.3, 20.8, 21.1, 21.0, 20.9, 20.6, 20.5, 24.6]",31.688,5.827000000000001,24.5,79.9
3681,2021031709,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.43,"[25.6, 25.0, 24.4, 24.1, 24.4, 23.5, 24.3, 24.8, 23.5, 25.3, 26.0, 26.3, 25.8, 26.3, 26.0, 27.0, 26.9, 27.9, 27.8, 23.7]",25.789999999999996,1.7069999999999999,24.9,78.7
3682,2021031709,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.03333333333334,"[23.0, 23.2, 28.7, 22.8, 22.8, 22.8, 23.1, 22.5, 21.5, 20.8, 22.8, 22.5, 22.6, 22.8, 22.8, 23.1, 22.9, 27.0, 22.6, 21.3, 22.1]",32.021,2.171,24.9,78.7
3683,2021031709,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.38,"[20.5, 21.5, 20.9, 19.8, 19.4, 19.6, 19.8, 19.8, 20.0, 21.1, 21.1, 20.6, 20.8, 20.3, 20.4, 20.8, 21.0, 20.7, 19.6, 19.9]",33.084999999999994,2.157,24.9,78.7
3684,2021031709,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,61.0,1,21.036363636363635,"[20.2, 20.6, 20.6, 24.8, 25.9, 25.6, 20.8, 20.6, 21.0, 20.5, 20.5, 20.3, 20.3, 19.6, 19.8, 19.7, 19.7, 21.0, 21.0, 20.2, 20.0, 20.1]",41.87299999999999,6.885,24.9,78.7
3685,2021031709,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.63571428571429,"[25.5, 20.6, 21.1, 24.3, 22.1, 19.8, 20.3, 20.6, 21.0, 21.0, 20.9, 20.5, 20.5, 24.7]",31.929,6.097,24.9,78.7
3686,2021031709,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.470000000000002,"[22.3, 21.8, 22.4, 26.7, 22.0, 21.8, 21.8, 21.6, 21.7, 22.6, 22.3, 22.5, 21.4, 25.1, 25.6, 21.3, 21.6, 21.8, 21.4, 21.7]",28.639,2.21,24.9,78.7
3687,2021031709,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.854545454545452,"[25.9, 23.2, 21.9, 21.8, 21.3, 21.0, 21.8, 21.3, 20.8, 20.8, 20.5, 21.8, 21.9, 21.9, 21.4, 28.9, 20.2, 19.9, 20.6, 20.3, 21.3, 22.3]",28.565,2.165,24.9,78.7
3688,2021031709,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.165,"[24.9, 21.3, 21.5, 21.5, 22.2, 21.3, 21.0, 20.7, 20.3, 22.1, 22.2, 22.3, 22.4, 22.2, 22.5, 22.6, 22.8, 22.5, 23.8, 23.2]",37.848000000000006,1.791,24.9,78.7
3689,2021031709,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,39.0,1,23.122727272727275,"[22.6, 21.6, 21.8, 21.9, 22.0, 22.2, 26.7, 26.4, 26.6, 23.8, 23.3, 24.1, 23.8, 22.2, 22.0, 23.1, 22.1, 22.1, 22.0, 22.9, 22.3, 23.2]",24.407,3.1489999999999996,24.9,78.7
3690,2021031709,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,23.88636363636364,"[22.2, 23.0, 23.5, 23.6, 23.1, 24.0, 24.7, 25.2, 25.5, 25.3, 25.4, 27.1, 27.0, 25.7, 22.3, 22.3, 22.0, 22.3, 22.3, 22.5, 22.8, 23.7]",27.114000000000004,2.252,24.9,78.7
3691,2021031710,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,23.15454545454546,"[23.1, 21.6, 21.9, 22.0, 22.1, 22.3, 26.8, 26.4, 26.7, 23.7, 23.1, 24.3, 23.8, 22.0, 21.8, 23.1, 22.2, 22.1, 22.0, 22.8, 22.3, 23.3]",24.747000000000003,3.159,25.6,76.7
3692,2021031710,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.6,1,44.0,1,23.23636363636364,"[20.5, 21.6, 21.8, 22.0, 21.7, 24.0, 24.0, 24.9, 25.5, 25.3, 25.4, 27.1, 27.0, 25.7, 20.6, 20.5, 22.0, 20.5, 22.5, 22.6, 22.0, 24.0]",28.955,2.351,25.6,76.7
3693,2021031710,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,25.58,"[26.0, 25.8, 25.0, 24.5, 25.0, 23.9, 24.3, 24.7, 23.5, 25.3, 26.0, 26.4, 26.0, 26.3, 26.0, 26.7, 26.7, 27.5, 27.5, 24.5]",26.113999999999997,1.814,25.6,76.7
3694,2021031710,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.48,"[20.3, 21.5, 21.0, 19.8, 19.4, 19.6, 19.9, 19.8, 19.9, 22.0, 21.1, 20.6, 21.0, 20.3, 20.5, 21.3, 21.0, 20.5, 20.1, 20.0]",32.723,1.838,25.6,76.7
3695,2021031710,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.936363636363634,"[19.8, 20.6, 20.6, 25.1, 26.1, 25.7, 20.3, 20.4, 20.6, 20.4, 20.2, 20.4, 20.2, 19.4, 19.9, 19.7, 19.8, 20.8, 20.6, 20.3, 19.8, 19.9]",41.44,7.068,25.6,76.7
3696,2021031710,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.542857142857144,"[25.8, 21.3, 22.4, 24.5, 21.8, 19.5, 20.1, 20.3, 20.5, 20.5, 20.3, 20.0, 20.0, 24.6]",32.491,5.518,25.6,76.7
3697,2021031710,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,45.0,1,23.471428571428575,"[23.7, 24.2, 28.6, 23.6, 24.6, 24.4, 24.0, 22.4, 21.3, 20.7, 23.2, 23.1, 22.8, 23.1, 23.1, 23.5, 23.0, 27.0, 22.8, 21.5, 22.3]",35.882,2.157,25.6,76.7
3698,2021031710,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.4,1,41.0,1,22.095454545454547,"[25.9, 23.1, 21.9, 21.8, 21.5, 21.3, 21.8, 21.4, 21.0, 20.8, 20.6, 21.8, 22.0, 22.0, 21.6, 29.0, 20.6, 20.5, 20.8, 21.8, 21.9, 23.0]",29.064999999999998,2.366,25.6,76.7
3699,2021031710,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.1,1,41.0,1,22.365,"[24.8, 21.5, 21.6, 21.7, 22.4, 21.3, 21.0, 20.8, 20.7, 22.1, 22.8, 22.8, 22.4, 24.3, 22.5, 22.5, 23.0, 22.2, 23.7, 23.2]",37.742,1.788,25.6,76.7
3700,2021031710,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.294999999999998,"[22.3, 21.4, 21.8, 26.3, 21.6, 20.8, 21.5, 21.6, 21.7, 22.5, 22.3, 22.5, 21.4, 25.1, 25.4, 21.3, 21.6, 21.7, 21.4, 21.7]",30.070999999999998,2.213,25.6,76.7
3701,2021031711,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,23.36818181818182,"[22.1, 21.5, 22.4, 21.8, 23.5, 22.9, 27.0, 26.6, 27.0, 24.2, 23.6, 23.8, 23.3, 22.1, 22.2, 23.6, 22.8, 23.3, 21.8, 22.7, 22.9, 23.0]",24.819,3.117,26.4,73.0
3702,2021031711,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.78,"[20.8, 21.8, 21.3, 20.3, 19.8, 19.8, 20.8, 20.0, 20.2, 21.0, 21.7, 21.1, 21.2, 20.8, 20.8, 21.3, 21.5, 21.1, 20.1, 20.2]",33.004000000000005,2.146,26.4,73.0
3703,2021031711,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,45.0,1,22.82380952380953,"[22.7, 23.1, 28.8, 22.9, 23.1, 23.1, 23.5, 22.8, 22.0, 21.0, 21.9, 21.6, 21.6, 22.0, 22.1, 22.3, 22.3, 26.6, 22.3, 21.3, 22.3]",32.288999999999994,2.38,26.4,73.0
3704,2021031711,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.204545454545457,"[20.3, 21.0, 20.9, 24.9, 25.9, 25.5, 20.8, 20.7, 21.1, 20.6, 20.6, 20.6, 20.5, 19.8, 20.1, 20.0, 20.0, 21.1, 21.2, 20.6, 20.1, 20.2]",41.67999999999999,7.07,26.4,73.0
3705,2021031711,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.58571428571429,"[25.5, 20.6, 21.1, 24.3, 22.3, 20.0, 20.3, 20.5, 20.8, 20.8, 20.6, 20.3, 20.5, 24.6]",32.41100000000001,5.766,26.4,73.0
3706,2021031711,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.405000000000005,"[22.1, 22.3, 22.8, 26.8, 22.4, 22.1, 22.1, 22.3, 21.2, 22.1, 21.8, 22.0, 21.1, 25.2, 25.7, 21.1, 21.3, 21.6, 21.0, 21.1]",28.772999999999996,2.112,26.4,73.0
3707,2021031711,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.4,1,41.0,1,21.840909090909093,"[25.9, 23.0, 21.8, 21.8, 21.3, 21.0, 21.8, 21.3, 20.8, 20.8, 20.5, 21.7, 21.8, 21.8, 21.5, 28.8, 20.4, 20.2, 20.4, 20.5, 21.1, 22.3]",29.751999999999992,2.156,26.4,73.0
3708,2021031711,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.1,1,41.0,1,22.345000000000002,"[25.0, 21.1, 21.5, 22.6, 23.1, 21.0, 20.7, 20.5, 20.6, 22.1, 22.2, 22.5, 23.1, 22.3, 23.0, 22.8, 22.8, 22.5, 24.0, 23.5]",39.111999999999995,1.63,26.4,73.0
3709,2021031711,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.6,1,44.0,1,24.027272727272727,"[22.3, 23.2, 23.8, 24.0, 23.8, 24.2, 24.6, 25.1, 25.1, 25.1, 25.5, 27.0, 26.8, 25.1, 22.6, 22.5, 23.1, 22.5, 22.5, 22.6, 23.2, 24.0]",27.797,2.127,26.4,73.0
3710,2021031711,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,22.0,1,25.29,"[26.3, 25.0, 24.2, 23.8, 24.0, 22.9, 23.6, 24.0, 22.6, 25.8, 26.5, 26.5, 26.5, 26.2, 26.0, 26.8, 26.8, 27.8, 27.4, 23.1]",25.823000000000004,1.6159999999999999,26.4,73.0
3711,2021031712,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.28636363636364,"[23.2, 23.8, 24.3, 24.2, 23.9, 24.1, 24.6, 24.8, 24.7, 24.8, 25.4, 27.2, 27.0, 26.0, 23.1, 23.3, 22.8, 23.1, 23.1, 23.2, 23.5, 24.2]",27.552,2.639,26.6,72.0
3712,2021031712,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.322727272727278,"[22.9, 21.8, 22.5, 21.7, 22.3, 22.6, 26.6, 26.4, 26.7, 24.1, 23.5, 24.3, 23.3, 22.5, 22.5, 23.6, 22.6, 22.5, 22.1, 22.8, 22.6, 23.2]",24.766,3.616,26.6,72.0
3713,2021031712,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,22.525,"[25.7, 22.1, 21.6, 21.6, 22.4, 21.6, 21.5, 21.5, 21.2, 22.3, 22.4, 22.5, 23.0, 22.5, 22.8, 23.0, 22.7, 22.5, 24.1, 23.5]",40.429,1.9509999999999998,26.6,72.0
3714,2021031712,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,25.37,"[25.6, 25.1, 24.5, 24.3, 24.6, 23.8, 23.8, 24.9, 23.7, 25.3, 25.8, 26.0, 25.8, 25.6, 25.5, 26.8, 26.9, 28.0, 27.5, 23.9]",25.437999999999995,2.103,26.6,72.0
3715,2021031712,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.171428571428574,"[23.0, 23.1, 28.5, 23.0, 23.7, 23.1, 23.0, 22.5, 21.6, 20.9, 23.0, 22.8, 22.8, 23.0, 23.1, 23.5, 23.0, 26.6, 22.5, 21.3, 22.6]",32.199000000000005,2.923,26.6,72.0
3716,2021031712,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.705000000000005,"[20.6, 21.8, 21.3, 20.4, 20.1, 20.0, 20.5, 20.0, 20.3, 22.0, 20.9, 20.8, 21.3, 20.5, 20.5, 21.1, 21.1, 20.6, 20.0, 20.3]",32.925999999999995,2.5580000000000003,26.6,72.0
3717,2021031712,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,22.114285714285717,"[25.7, 20.8, 21.3, 24.6, 22.8, 20.3, 20.8, 21.4, 22.0, 21.6, 21.5, 21.1, 20.8, 24.9]",32.577,7.146,26.6,72.0
3718,2021031712,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.30454545454546,"[20.3, 20.6, 20.8, 25.3, 26.3, 26.0, 21.0, 20.9, 21.2, 20.5, 21.3, 20.3, 20.3, 20.3, 20.1, 20.0, 19.8, 21.3, 21.5, 20.3, 20.2, 20.4]",41.929,8.385,26.6,72.0
3719,2021031712,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,46.0,1,22.55454545454546,"[25.8, 23.2, 22.1, 22.8, 22.0, 21.8, 22.3, 21.9, 21.8, 21.8, 21.6, 22.3, 22.0, 22.5, 22.1, 29.4, 21.8, 20.7, 21.4, 22.1, 22.1, 22.7]",29.224999999999994,2.642,26.6,72.0
3720,2021031712,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,23.2,"[23.1, 22.8, 23.8, 27.2, 22.8, 22.9, 22.9, 22.5, 22.6, 23.0, 22.6, 22.8, 22.3, 25.8, 26.3, 21.7, 21.7, 23.0, 22.2, 22.0]",28.209999999999997,2.722,26.6,72.0
3721,2021031713,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,55.0,1,23.431818181818183,"[23.0, 22.4, 22.5, 22.5, 22.5, 22.4, 27.0, 26.4, 26.7, 24.1, 23.5, 23.5, 23.5, 22.2, 22.5, 23.5, 22.5, 22.5, 22.5, 23.3, 22.8, 23.7]",24.846,4.454,27.5,69.0
3722,2021031713,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.255000000000003,"[25.5, 23.3, 23.3, 22.8, 23.5, 23.2, 23.3, 22.8, 23.0, 23.3, 23.3, 23.1, 23.0, 22.5, 22.6, 22.7, 23.5, 22.9, 24.0, 23.5]",39.543,2.261,27.5,69.0
3723,2021031713,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,52.0,1,23.400000000000002,"[26.3, 23.8, 22.6, 22.8, 22.8, 22.9, 23.1, 22.6, 22.2, 22.1, 21.6, 23.0, 23.5, 23.8, 23.7, 30.1, 22.8, 22.6, 22.8, 22.7, 23.3, 23.7]",29.077000000000005,3.738,27.5,69.0
3724,2021031713,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,23.110000000000003,"[23.0, 22.5, 22.9, 27.2, 22.2, 22.0, 22.1, 22.6, 22.3, 23.2, 22.8, 23.4, 22.0, 26.0, 26.0, 22.1, 22.6, 22.7, 22.0, 22.6]",29.153,3.307,27.5,69.0
3725,2021031713,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,22.871428571428574,"[26.3, 21.7, 21.9, 25.4, 23.3, 21.5, 21.8, 22.3, 22.0, 22.0, 22.0, 22.5, 22.3, 25.2]",32.733000000000004,9.294,27.5,69.0
3726,2021031713,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.9,1,95.0,1,22.563636363636366,"[21.5, 21.7, 22.2, 26.0, 27.0, 26.6, 22.0, 22.1, 22.2, 21.5, 23.1, 21.8, 21.9, 22.3, 21.4, 21.3, 21.2, 22.6, 22.8, 22.0, 21.6, 21.6]",41.759,9.245,27.5,69.0
3727,2021031713,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,22.159499999999998,"[21.9, 23.0, 22.6, 21.9, 21.8, 21.6, 22.5, 21.9, 21.9, 24.09, 22.1, 22.0, 22.5, 21.9, 21.9, 22.2, 22.3, 22.0, 21.4, 21.7]",32.932,2.6919999999999997,27.5,69.0
3728,2021031713,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.44761904761905,"[23.1, 23.0, 29.0, 23.2, 23.9, 23.6, 23.5, 23.2, 22.3, 22.5, 22.8, 22.5, 22.6, 22.9, 23.0, 23.3, 23.0, 26.6, 23.0, 22.3, 23.1]",31.886999999999997,3.327,27.5,69.0
3729,2021031713,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.865000000000002,"[24.9, 24.3, 23.7, 23.5, 24.0, 23.3, 23.6, 24.6, 23.6, 24.8, 25.2, 25.4, 25.0, 25.3, 25.0, 26.3, 26.6, 27.6, 27.1, 23.5]",25.607,2.363,27.5,69.0
3730,2021031713,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.7,1,46.0,1,24.568181818181817,"[23.8, 24.2, 24.5, 24.7, 24.3, 24.3, 24.1, 24.3, 24.7, 24.8, 24.7, 27.2, 27.0, 26.0, 24.0, 24.0, 23.8, 23.9, 23.9, 24.0, 24.1, 24.2]",27.203999999999997,3.017,27.5,69.0
3731,2021031714,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,46.0,1,22.895000000000003,"[23.1, 22.2, 22.9, 27.0, 22.3, 22.0, 22.1, 22.2, 22.3, 22.9, 22.5, 22.8, 22.0, 25.6, 25.8, 21.8, 22.0, 22.3, 22.0, 22.1]",29.053999999999995,2.77,28.1,66.5
3732,2021031714,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.645000000000003,"[21.6, 22.7, 22.3, 21.3, 20.9, 21.5, 21.2, 21.6, 21.5, 21.7, 22.3, 21.7, 21.8, 21.5, 21.6, 21.8, 22.0, 21.6, 21.0, 21.3]",33.102000000000004,2.39,28.1,66.5
3733,2021031714,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,49.0,1,23.057142857142857,"[22.7, 22.7, 28.7, 22.8, 23.3, 23.3, 23.2, 23.0, 22.1, 21.6, 22.4, 22.1, 22.1, 22.4, 22.6, 22.9, 22.6, 26.3, 22.6, 21.9, 22.9]",32.53099999999999,2.583,28.1,66.5
3734,2021031714,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.2,1,43.0,1,22.72,"[25.2, 22.6, 22.5, 22.3, 23.0, 22.1, 22.0, 22.0, 22.1, 22.8, 22.9, 22.7, 22.7, 22.3, 22.5, 22.4, 23.0, 22.4, 23.6, 23.3]",38.577,1.831,28.1,66.5
3735,2021031714,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,22.88181818181818,"[26.5, 23.5, 22.2, 22.1, 22.1, 22.0, 22.5, 22.0, 21.6, 21.6, 21.1, 22.6, 23.3, 23.2, 22.7, 30.0, 22.0, 22.0, 22.4, 22.0, 22.7, 23.3]",28.996000000000002,2.698,28.1,66.5
3736,2021031714,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.8,1,58.0,1,22.400000000000002,"[26.1, 21.4, 21.8, 24.9, 23.1, 21.0, 21.3, 21.3, 21.7, 21.7, 21.6, 21.3, 21.1, 25.3]",32.44,7.018,28.1,66.5
3737,2021031714,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.270000000000003,"[24.1, 23.6, 23.2, 23.0, 23.4, 22.7, 23.2, 24.3, 23.1, 24.1, 24.3, 24.4, 24.3, 24.6, 24.3, 26.0, 26.0, 27.1, 26.6, 23.1]",25.708000000000002,1.868,28.1,66.5
3738,2021031714,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.045454545454547,"[23.1, 23.5, 23.8, 24.1, 23.6, 24.2, 24.4, 24.6, 24.2, 24.3, 24.0, 26.5, 26.5, 26.1, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.3, 24.0]",27.381999999999998,2.454,28.1,66.5
3739,2021031714,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.4,1,51.0,1,23.18636363636364,"[22.5, 22.2, 22.3, 22.0, 22.1, 22.3, 26.8, 26.5, 26.8, 24.0, 23.3, 22.8, 23.1, 22.1, 22.3, 23.5, 22.5, 22.3, 22.0, 22.9, 22.5, 23.3]",24.728,3.5589999999999997,28.1,66.5
3740,2021031714,HXXID4,艾特网能空调1715,24.0,50.0,1,91.0,26.4,1,78.0,1,22.213636363636365,"[21.1, 21.7, 21.8, 25.5, 26.6, 26.3, 21.6, 21.6, 21.8, 21.7, 21.5, 22.1, 21.8, 20.9, 21.4, 21.3, 21.3, 22.2, 22.2, 21.8, 21.2, 21.3]",41.44000000000001,9.237,28.1,66.5
3741,2021031715,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.4,1,51.0,1,23.236363636363645,"[22.6, 22.1, 22.3, 22.2, 22.3, 22.3, 26.8, 26.5, 26.8, 24.0, 23.3, 23.1, 22.8, 22.1, 22.3, 23.5, 22.5, 22.3, 22.3, 23.1, 22.5, 23.5]",24.558,3.657,28.3,65.5
3742,2021031715,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.2,1,43.0,1,22.78,"[25.4, 22.5, 22.5, 22.4, 23.1, 22.1, 22.0, 21.8, 21.8, 22.7, 22.9, 22.9, 22.7, 22.4, 22.6, 22.6, 23.2, 22.5, 24.0, 23.5]",39.167,1.8330000000000002,28.3,65.5
3743,2021031715,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,22.81818181818182,"[26.1, 23.6, 22.3, 22.1, 22.4, 22.0, 22.6, 22.3, 21.8, 21.7, 21.3, 22.8, 23.0, 23.0, 22.5, 29.6, 21.6, 21.7, 22.0, 21.8, 22.5, 23.3]",29.32,2.572,28.3,65.5
3744,2021031715,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,46.0,1,22.770000000000003,"[22.7, 22.0, 22.6, 27.1, 22.2, 22.0, 21.9, 21.8, 22.0, 22.6, 22.3, 22.8, 22.0, 25.6, 25.8, 22.0, 21.8, 22.5, 21.9, 21.8]",29.127999999999997,2.667,28.3,65.5
3745,2021031715,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.8,1,58.0,1,22.192857142857143,"[25.9, 21.1, 21.6, 24.9, 22.7, 20.5, 21.0, 21.2, 21.6, 21.5, 21.5, 21.1, 21.1, 25.0]",32.626000000000005,6.591,28.3,65.5
3746,2021031715,HXXID4,艾特网能空调1715,24.0,50.0,1,91.0,26.4,1,78.0,1,21.863636363636363,"[21.0, 21.3, 21.5, 25.5, 26.6, 26.3, 21.6, 21.5, 21.6, 21.2, 21.5, 21.3, 21.1, 20.5, 20.7, 20.6, 20.7, 21.8, 21.8, 21.2, 20.8, 20.9]",41.976,8.295,28.3,65.5
3747,2021031715,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.300000000000008,"[23.6, 24.1, 24.4, 24.5, 24.0, 24.2, 24.4, 24.6, 24.2, 24.3, 24.1, 26.5, 26.5, 25.9, 23.6, 23.8, 23.5, 23.6, 23.6, 23.6, 23.6, 24.0]",27.4,2.468,28.3,65.5
3748,2021031715,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.32,"[24.1, 23.8, 23.3, 23.1, 23.5, 22.8, 23.5, 24.3, 23.2, 24.1, 24.3, 24.4, 24.3, 24.4, 24.3, 26.0, 26.0, 27.0, 26.7, 23.3]",25.492999999999995,2.039,28.3,65.5
3749,2021031715,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.175000000000004,"[21.1, 22.3, 21.8, 20.7, 20.3, 20.7, 20.8, 20.8, 20.9, 22.0, 21.7, 21.3, 21.4, 21.0, 21.1, 21.5, 21.6, 21.2, 20.5, 20.8]",33.039,2.281,28.3,65.5
3750,2021031715,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,49.0,1,22.933333333333337,"[22.6, 22.7, 28.5, 22.6, 23.1, 23.0, 23.1, 22.7, 21.8, 21.2, 22.5, 22.2, 22.1, 22.5, 22.6, 22.9, 22.6, 26.3, 22.5, 21.5, 22.6]",32.13099999999999,2.6010000000000004,28.3,65.5
3751,2021031716,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,22.414285714285715,"[26.0, 21.4, 21.6, 25.0, 22.8, 20.8, 21.3, 21.6, 21.8, 21.8, 21.7, 21.5, 21.5, 25.0]",32.521,7.051,28.6,63.4
3752,2021031716,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,22.985000000000007,"[22.7, 22.5, 23.0, 27.3, 22.6, 22.3, 22.3, 22.0, 22.0, 22.8, 22.4, 22.9, 22.0, 25.8, 26.1, 22.1, 22.1, 22.7, 22.0, 22.1]",28.531000000000002,2.64,28.6,63.4
3753,2021031716,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,50.0,1,23.081818181818186,"[26.2, 23.7, 22.5, 22.5, 22.5, 22.2, 22.8, 22.3, 21.9, 21.8, 21.5, 22.9, 23.1, 23.2, 22.8, 30.1, 22.8, 21.9, 22.1, 22.8, 22.8, 23.4]",29.323,2.679,28.6,63.4
3754,2021031716,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,22.975,"[25.6, 22.7, 22.6, 22.5, 23.2, 22.3, 22.4, 22.3, 22.0, 22.8, 23.1, 23.1, 23.0, 22.6, 22.8, 22.7, 23.3, 22.9, 24.0, 23.6]",38.62800000000001,1.807,28.6,63.4
3755,2021031716,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,23.4,"[22.5, 22.2, 22.4, 22.3, 22.4, 22.6, 26.9, 26.5, 26.8, 24.0, 23.4, 23.0, 23.1, 22.6, 22.8, 23.9, 22.8, 22.7, 22.3, 23.2, 22.9, 23.5]",24.549,3.551,28.6,63.4
3756,2021031716,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,35.0,1,24.345000000000002,"[24.1, 23.6, 23.1, 23.0, 23.4, 22.6, 23.6, 24.1, 23.0, 24.1, 24.3, 25.0, 24.3, 24.4, 24.8, 26.1, 26.2, 27.3, 26.8, 23.1]",25.901999999999997,2.03,28.6,63.4
3757,2021031716,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.104761904761908,"[22.9, 22.9, 28.8, 23.0, 23.8, 23.5, 23.5, 23.0, 22.0, 21.5, 22.3, 22.1, 22.1, 22.5, 22.6, 22.8, 22.6, 26.4, 22.7, 21.6, 22.6]",32.479,2.707,28.6,63.4
3758,2021031716,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,21.375,"[21.3, 22.5, 22.0, 21.0, 20.6, 20.6, 21.4, 20.8, 20.8, 22.1, 22.0, 21.5, 21.7, 21.3, 21.3, 21.7, 21.9, 21.4, 20.6, 21.0]",33.195,2.362,28.6,63.4
3759,2021031716,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.372727272727275,"[23.8, 24.1, 24.5, 24.6, 24.1, 24.1, 24.7, 24.8, 24.2, 24.3, 24.2, 26.6, 26.6, 25.9, 23.8, 23.9, 23.5, 23.6, 23.6, 23.6, 23.7, 24.0]",27.339,2.444,28.6,63.4
3760,2021031716,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,78.0,1,21.93636363636364,"[21.1, 21.3, 21.3, 25.5, 26.6, 26.2, 21.7, 21.8, 21.8, 21.2, 21.8, 21.2, 21.1, 21.0, 20.8, 20.5, 20.6, 22.0, 22.1, 21.0, 21.0, 21.0]",41.949999999999996,8.594,28.6,63.4
3761,2021031717,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,23.513636363636365,"[26.3, 23.7, 22.6, 22.5, 22.9, 22.6, 23.1, 22.7, 22.4, 22.3, 21.8, 23.1, 23.8, 24.0, 23.5, 30.0, 23.1, 23.2, 23.3, 23.0, 23.5, 23.9]",29.389,3.0380000000000003,27.5,66.4
3762,2021031717,HXXID4,艾特网能空调1717,25.0,50.0,1,60.0,27.1,1,54.0,1,23.190000000000005,"[23.3, 22.6, 23.1, 27.3, 22.8, 22.5, 22.5, 22.3, 22.4, 23.0, 22.6, 23.2, 22.1, 25.8, 26.3, 22.2, 22.3, 22.8, 22.3, 22.4]",29.356,2.806,27.5,66.4
3763,2021031717,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,73.0,1,22.928571428571427,"[26.5, 21.9, 22.0, 25.2, 23.5, 21.8, 22.1, 22.1, 22.3, 22.3, 22.1, 22.0, 21.9, 25.3]",32.653000000000006,8.057,27.5,66.4
3764,2021031717,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,26.9,1,51.0,1,24.509090909090904,"[23.9, 24.1, 24.4, 24.5, 24.5, 24.3, 24.3, 24.4, 24.6, 24.7, 24.6, 26.7, 26.7, 26.0, 23.8, 24.0, 23.7, 23.8, 24.0, 24.0, 23.9, 24.3]",27.409000000000002,2.509,27.5,66.4
3765,2021031717,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,27.0,1,64.0,1,23.454545454545453,"[23.1, 22.6, 22.6, 22.5, 22.6, 22.4, 26.8, 26.4, 26.7, 24.0, 23.3, 23.6, 23.3, 22.4, 22.5, 23.6, 22.6, 22.5, 22.5, 23.4, 22.8, 23.8]",24.781000000000006,3.8369999999999997,27.5,66.4
3766,2021031717,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,23.270000000000003,"[25.5, 23.4, 23.1, 23.0, 23.6, 22.8, 23.0, 23.0, 23.0, 23.3, 23.4, 23.2, 22.8, 22.7, 22.8, 22.7, 23.5, 23.0, 24.0, 23.6]",39.058,1.944,27.5,66.4
3767,2021031717,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,24.735000000000003,"[24.8, 24.3, 23.8, 23.6, 24.1, 23.4, 23.3, 24.7, 23.8, 24.6, 24.8, 24.8, 24.9, 24.9, 24.6, 26.1, 26.3, 27.5, 26.8, 23.6]",26.031999999999996,2.0540000000000003,27.5,66.4
3768,2021031717,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,23.490476190476198,"[23.1, 23.0, 29.0, 23.1, 23.5, 23.6, 23.5, 23.4, 22.6, 22.1, 23.0, 22.7, 22.8, 23.1, 23.1, 23.6, 23.1, 26.3, 23.1, 22.3, 23.3]",32.332,2.7680000000000002,27.5,66.4
3769,2021031717,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,22.58636363636364,"[21.6, 21.9, 21.8, 25.8, 26.8, 26.3, 22.1, 22.3, 22.3, 21.9, 22.0, 22.2, 22.0, 21.7, 21.6, 21.5, 21.6, 22.8, 23.0, 22.0, 21.8, 21.9]",41.54599999999999,9.315,27.5,66.4
3770,2021031717,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.150000000000006,"[22.1, 23.3, 22.9, 22.0, 21.8, 21.7, 22.0, 21.8, 22.0, 21.8, 22.3, 22.2, 22.6, 22.1, 22.1, 22.4, 22.3, 22.0, 21.6, 22.0]",33.18800000000001,2.505,27.5,66.4
3771,2021031718,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,72.0,1,22.578571428571426,"[26.2, 21.6, 21.8, 25.1, 23.2, 21.1, 21.5, 21.6, 22.0, 22.0, 21.8, 21.5, 21.4, 25.3]",32.6,7.388999999999999,25.4,72.9
3772,2021031718,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,57.0,1,23.077272727272728,"[26.3, 23.5, 22.3, 22.5, 22.3, 22.1, 22.6, 22.1, 21.8, 21.7, 21.2, 22.8, 23.6, 23.5, 23.0, 30.0, 22.5, 22.5, 22.8, 22.4, 22.8, 23.4]",29.185,2.807,25.4,72.9
3773,2021031718,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,22.880000000000003,"[25.3, 23.0, 22.6, 22.5, 23.1, 22.3, 22.4, 22.4, 22.5, 23.0, 23.0, 22.8, 22.8, 22.3, 22.4, 22.4, 23.1, 22.6, 23.7, 23.4]",39.275000000000006,1.819,25.4,72.9
3774,2021031718,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.245454545454546,"[22.5, 22.3, 22.5, 22.1, 22.1, 22.4, 26.8, 26.4, 26.7, 24.0, 23.3, 23.0, 22.9, 22.4, 22.5, 23.6, 22.5, 22.3, 22.1, 23.0, 22.6, 23.4]",25.025999999999996,3.3310000000000004,25.4,72.9
3775,2021031718,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,22.281818181818185,"[21.1, 21.6, 21.7, 25.9, 27.0, 26.6, 21.9, 21.8, 22.0, 21.5, 21.8, 21.9, 21.7, 21.1, 21.3, 21.2, 21.1, 22.3, 22.4, 21.6, 21.3, 21.4]",42.13799999999999,9.273,25.4,72.9
3776,2021031718,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.125000000000004,"[23.2, 22.5, 23.0, 27.3, 22.6, 22.3, 22.3, 22.3, 22.5, 23.1, 22.8, 23.3, 22.0, 25.8, 26.3, 21.9, 22.2, 22.5, 22.1, 22.5]",29.204,2.782,25.4,72.9
3777,2021031718,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,21.68,"[21.6, 22.7, 22.4, 21.4, 21.1, 21.5, 21.5, 21.6, 21.5, 22.0, 22.1, 21.7, 21.8, 21.5, 21.6, 21.8, 21.8, 21.5, 21.1, 21.4]",33.032,2.501,25.4,72.9
3778,2021031718,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.027272727272727,"[23.1, 23.5, 23.8, 23.8, 23.7, 23.9, 24.3, 24.4, 24.3, 24.3, 24.1, 26.7, 26.7, 26.0, 23.0, 23.3, 23.0, 23.0, 23.2, 23.2, 23.3, 24.0]",26.983000000000004,2.464,25.4,72.9
3779,2021031718,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.365000000000002,"[24.3, 23.8, 23.3, 23.1, 23.4, 22.7, 23.3, 24.1, 23.0, 24.3, 24.5, 24.6, 24.5, 24.6, 24.5, 26.1, 26.3, 27.2, 26.7, 23.0]",25.547999999999995,1.8840000000000001,25.4,72.9
3780,2021031718,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.00952380952381,"[22.6, 22.6, 28.6, 22.7, 23.5, 23.1, 23.1, 22.9, 22.1, 21.7, 22.3, 22.1, 22.1, 22.3, 22.4, 22.7, 22.4, 26.3, 22.7, 22.0, 23.0]",31.994,2.727,25.4,72.9
3781,2021031719,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.880000000000003,"[25.1, 24.3, 23.7, 23.6, 23.9, 23.0, 23.8, 24.3, 23.2, 24.8, 25.4, 25.5, 25.2, 25.2, 25.1, 26.5, 26.6, 27.9, 27.3, 23.2]",25.953,2.0669999999999997,24.7,75.6
3782,2021031719,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.18095238095238,"[23.0, 22.8, 28.7, 23.0, 23.8, 23.5, 23.3, 23.0, 22.1, 21.7, 22.5, 22.2, 22.3, 22.6, 22.7, 23.0, 22.8, 26.3, 22.8, 21.8, 22.9]",32.26500000000001,3.076,24.7,75.6
3783,2021031719,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,46.0,1,21.700000000000006,"[21.6, 22.8, 22.4, 21.3, 21.0, 21.2, 21.6, 21.4, 21.4, 22.3, 22.1, 21.8, 22.0, 21.6, 21.6, 21.9, 22.0, 21.6, 21.1, 21.3]",33.284000000000006,2.627,24.7,75.6
3784,2021031719,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,89.0,1,22.245454545454546,"[21.3, 21.6, 21.6, 25.7, 26.8, 26.4, 21.8, 21.8, 22.0, 21.5, 22.1, 21.8, 21.6, 21.3, 21.2, 21.0, 21.0, 22.3, 22.4, 21.5, 21.3, 21.4]",42.242999999999995,9.296,24.7,75.6
3785,2021031719,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.218181818181815,"[23.3, 23.7, 24.0, 24.3, 23.9, 24.0, 24.4, 24.6, 24.6, 24.6, 25.0, 26.6, 26.6, 25.7, 23.4, 23.5, 23.0, 23.3, 23.3, 23.4, 23.5, 24.1]",27.569999999999997,2.73,24.7,75.6
3786,2021031719,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,52.0,1,23.04,"[23.0, 22.6, 23.1, 27.4, 22.6, 22.4, 22.4, 22.3, 22.2, 23.0, 22.6, 23.1, 21.8, 25.8, 26.1, 21.8, 22.0, 22.4, 22.0, 22.2]",29.019,2.9160000000000004,24.7,75.6
3787,2021031719,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,23.05909090909091,"[26.3, 23.4, 22.1, 22.4, 22.3, 22.3, 22.5, 22.1, 21.7, 21.6, 21.2, 22.7, 23.4, 23.5, 22.9, 30.1, 23.0, 22.3, 22.6, 22.8, 22.8, 23.3]",29.078999999999997,3.0469999999999997,24.7,75.6
3788,2021031719,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,44.0,1,23.07,"[25.5, 22.9, 22.6, 22.5, 23.3, 22.5, 22.5, 22.4, 22.5, 23.0, 23.0, 22.9, 23.3, 22.7, 23.0, 22.9, 23.1, 22.8, 24.2, 23.8]",40.482,2.131,24.7,75.6
3789,2021031719,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.472727272727276,"[22.6, 22.5, 22.8, 22.3, 22.5, 22.8, 27.0, 26.6, 26.9, 24.1, 23.6, 23.4, 23.0, 22.6, 22.8, 23.8, 22.8, 22.6, 22.2, 23.1, 22.9, 23.5]",25.237999999999992,3.875,24.7,75.6
3790,2021031719,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,64.0,1,22.592857142857145,"[26.3, 21.6, 21.8, 25.2, 23.1, 21.1, 21.5, 21.7, 22.0, 21.9, 21.8, 21.6, 21.5, 25.2]",33.459,7.877999999999999,24.7,75.6
3791,2021031720,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.60909090909091,"[23.8, 24.2, 24.5, 24.6, 24.5, 24.3, 24.9, 24.9, 24.8, 24.8, 24.8, 27.0, 27.0, 26.2, 23.9, 24.0, 23.5, 23.8, 23.8, 23.8, 23.8, 24.5]",27.801000000000002,2.742,24.1,77.8
3792,2021031720,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,24.950000000000003,"[24.8, 24.4, 23.8, 23.7, 24.1, 23.3, 23.8, 24.7, 23.6, 24.9, 25.5, 25.5, 25.0, 25.3, 25.2, 26.5, 26.6, 27.9, 26.8, 23.6]",25.862000000000002,2.465,24.1,77.8
