,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3793,2021031720,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,58.0,1,23.366666666666667,"[23.0, 22.8, 28.8, 23.0, 23.6, 23.3, 23.1, 23.0, 22.4, 22.3, 22.9, 22.6, 22.7, 23.0, 23.0, 23.3, 23.0, 26.3, 23.0, 22.3, 23.3]",32.31400000000001,3.1,24.1,77.8
3794,2021031720,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.154500000000006,"[22.0, 23.2, 23.0, 22.1, 19.9, 21.8, 22.4, 22.0, 22.1, 24.09, 22.3, 22.0, 22.5, 22.0, 21.9, 22.1, 22.1, 21.9, 21.6, 22.1]",33.201,2.742,24.1,77.8
3795,2021031720,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,21.13636363636364,"[19.7, 20.0, 20.0, 25.8, 26.9, 26.5, 20.3, 20.4, 20.5, 19.9, 19.8, 22.3, 22.1, 19.8, 19.8, 19.6, 19.6, 20.9, 21.2, 20.0, 19.9, 20.0]",42.833,9.277999999999999,24.1,77.8
3796,2021031720,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,75.0,1,21.692857142857143,"[24.5, 20.0, 20.0, 24.7, 23.7, 19.8, 20.1, 20.2, 22.2, 22.3, 21.6, 19.6, 19.6, 25.4]",32.33200000000001,8.615,24.1,77.8
3797,2021031720,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.195,"[23.3, 22.8, 23.5, 26.8, 23.0, 22.9, 22.8, 23.2, 23.2, 23.1, 22.6, 23.2, 22.0, 25.9, 26.3, 20.1, 22.2, 22.3, 22.3, 22.4]",28.750999999999998,3.055,24.1,77.8
3798,2021031720,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,21.945454545454545,"[26.3, 23.5, 22.3, 22.6, 20.7, 20.4, 21.0, 20.5, 20.2, 20.0, 19.6, 23.0, 21.8, 22.0, 21.5, 30.0, 21.0, 21.1, 21.3, 20.9, 21.3, 21.8]",29.429,3.4219999999999997,24.1,77.8
3799,2021031720,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,48.0,1,22.240000000000006,"[25.5, 21.5, 21.2, 21.1, 21.7, 21.0, 21.0, 21.0, 21.0, 23.3, 23.0, 22.7, 23.0, 22.6, 22.6, 22.6, 21.6, 20.8, 24.0, 23.6]",41.38,2.289,24.1,77.8
3800,2021031720,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,64.0,1,23.463636363636365,"[23.1, 22.6, 22.7, 20.6, 22.5, 22.7, 27.0, 26.6, 27.0, 24.2, 23.6, 23.6, 23.6, 22.6, 22.8, 23.8, 22.8, 22.6, 22.5, 22.6, 22.9, 23.8]",25.07,4.4,24.1,77.8
3801,2021031721,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.960000000000004,"[25.1, 24.6, 24.0, 24.0, 24.5, 23.5, 24.9, 24.8, 24.1, 24.3, 25.0, 25.0, 25.3, 25.0, 25.0, 26.1, 26.1, 26.8, 27.0, 24.1]",25.976999999999997,2.04,23.9,77.5
3802,2021031721,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,21.965,"[25.1, 21.1, 21.4, 21.4, 22.0, 20.9, 20.4, 20.0, 20.0, 22.1, 22.1, 22.1, 22.5, 22.2, 22.3, 22.2, 22.6, 22.2, 23.5, 23.2]",41.264,1.55,23.9,77.5
3803,2021031721,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.568181818181824,"[22.2, 22.8, 23.3, 23.3, 23.0, 23.9, 23.7, 24.5, 24.3, 24.3, 25.1, 26.7, 26.7, 26.0, 22.2, 22.3, 22.0, 22.1, 22.1, 22.0, 22.3, 23.7]",27.773,2.5869999999999997,23.9,77.5
3804,2021031721,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,24.652380952380955,"[25.5, 25.8, 30.1, 25.5, 25.1, 25.6, 25.2, 23.5, 22.4, 21.0, 25.0, 24.6, 24.8, 25.0, 25.0, 25.6, 25.3, 26.7, 22.5, 21.2, 22.3]",32.02100000000001,2.376,23.9,77.5
3805,2021031721,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.005,"[21.3, 21.8, 21.0, 20.1, 19.1, 20.0, 20.4, 20.1, 20.1, 22.9, 21.9, 21.3, 21.0, 21.0, 21.5, 21.9, 22.4, 21.9, 20.3, 20.1]",33.681,2.279,23.9,77.5
3806,2021031721,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,22.92727272727273,"[23.3, 21.5, 21.7, 21.5, 21.8, 22.1, 26.1, 26.0, 26.3, 23.6, 22.9, 24.3, 23.4, 22.0, 21.8, 23.0, 22.0, 22.0, 21.6, 22.3, 22.2, 23.0]",24.880999999999997,3.161,23.9,77.5
3807,2021031721,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.2,1,42.0,1,21.242857142857144,"[26.0, 20.0, 20.4, 24.4, 21.7, 18.9, 19.4, 20.2, 20.8, 20.9, 20.6, 20.0, 19.6, 24.5]",31.823999999999995,5.742000000000001,23.9,77.5
3808,2021031721,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,23.189999999999998,"[23.8, 23.3, 23.5, 27.4, 22.8, 22.9, 22.7, 23.2, 23.1, 23.6, 23.3, 23.0, 21.3, 25.0, 25.5, 20.9, 21.4, 22.1, 22.5, 22.5]",28.750999999999998,1.982,23.9,77.5
3809,2021031721,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.15909090909091,"[26.4, 22.6, 21.3, 21.4, 20.5, 20.1, 20.8, 20.5, 19.8, 19.9, 19.5, 21.5, 21.1, 21.3, 20.8, 28.5, 19.4, 19.1, 19.8, 19.5, 20.2, 21.5]",29.157000000000004,2.173,23.9,77.5
3810,2021031721,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,20.372727272727275,"[19.0, 19.6, 19.6, 25.2, 26.6, 26.1, 19.8, 19.9, 20.5, 19.4, 19.3, 20.3, 20.3, 18.8, 19.0, 18.7, 18.7, 19.8, 20.4, 19.1, 19.1, 19.0]",42.754999999999995,8.11,23.9,77.5
3811,2021031722,HXXID4,艾特网能空调1720,25.0,50.0,1,59.0,26.0,1,32.0,1,23.104545454545455,"[24.7, 22.8, 21.5, 21.3, 21.5, 21.7, 26.3, 26.1, 26.5, 23.3, 22.8, 24.2, 24.1, 23.2, 22.4, 23.0, 21.7, 21.8, 21.7, 22.3, 22.1, 23.3]",24.914999999999996,3.2680000000000002,23.6,78.7
3812,2021031722,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.7,1,34.0,1,22.059999999999995,"[24.9, 21.5, 21.5, 21.5, 22.1, 21.3, 21.1, 20.9, 20.9, 22.2, 22.0, 22.0, 21.9, 21.9, 22.3, 22.3, 22.4, 21.9, 23.5, 23.1]",40.70000000000001,1.7169999999999999,23.6,78.7
3813,2021031722,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.781818181818185,"[26.8, 22.5, 21.0, 21.1, 21.4, 21.0, 21.6, 21.3, 20.8, 20.7, 20.3, 21.1, 22.0, 22.1, 21.7, 28.8, 20.7, 19.3, 20.8, 20.6, 21.3, 22.3]",29.103000000000005,2.353,23.6,78.7
3814,2021031722,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,32.0,1,22.42,"[23.0, 21.7, 22.4, 26.8, 21.8, 21.5, 21.6, 21.5, 21.7, 22.7, 22.6, 22.6, 21.2, 24.6, 25.2, 21.1, 21.0, 21.6, 22.3, 21.5]",29.309,2.227,23.6,78.7
3815,2021031722,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,41.0,1,21.849999999999998,"[26.0, 20.6, 21.4, 24.2, 21.6, 20.3, 20.7, 20.9, 21.6, 21.4, 21.2, 21.0, 20.5, 24.5]",31.932000000000002,6.2379999999999995,23.6,78.7
3816,2021031722,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,25.0,1,21.4,"[21.4, 22.0, 20.9, 20.4, 20.5, 20.1, 20.0, 20.1, 20.1, 23.1, 23.1, 21.9, 21.3, 21.4, 22.1, 22.6, 23.3, 22.2, 21.0, 20.5]",33.299,2.293,23.6,78.7
3817,2021031722,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,25.320000000000004,"[24.7, 24.9, 24.8, 25.1, 25.8, 25.5, 26.0, 26.8, 25.7, 23.4, 24.0, 24.0, 24.3, 24.3, 24.5, 26.1, 26.2, 27.1, 27.4, 25.8]",26.012,2.1109999999999998,23.6,78.7
3818,2021031722,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.140909090909094,"[21.4, 22.3, 22.6, 23.0, 22.5, 22.8, 23.6, 23.8, 23.5, 23.5, 24.3, 26.8, 26.6, 25.2, 21.8, 21.8, 22.0, 21.6, 22.3, 22.5, 22.4, 22.8]",27.436,2.786,23.6,78.7
3819,2021031722,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.33636363636364,"[20.1, 20.7, 20.9, 24.6, 25.8, 25.4, 20.9, 20.9, 21.3, 21.0, 21.0, 20.2, 20.0, 20.2, 20.5, 20.4, 20.3, 21.6, 21.6, 20.9, 20.5, 20.6]",42.61999999999999,8.604,23.6,78.7
3820,2021031722,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,24.75238095238096,"[25.3, 25.6, 30.4, 25.4, 26.7, 25.9, 26.2, 24.6, 22.8, 21.0, 24.2, 24.3, 24.1, 24.5, 24.6, 24.6, 24.6, 28.1, 22.9, 21.5, 22.5]",32.31699999999999,2.65,23.6,78.7
3821,2021031723,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,55.0,1,21.98571428571429,"[25.9, 21.2, 21.3, 24.5, 22.6, 20.1, 20.6, 20.8, 21.4, 21.3, 21.1, 21.1, 21.1, 24.8]",31.743000000000002,6.222,23.6,78.1
3822,2021031723,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,23.222727272727273,"[23.3, 22.3, 22.0, 22.2, 22.4, 22.3, 26.0, 25.8, 26.2, 23.3, 22.8, 23.7, 24.3, 23.2, 22.5, 23.1, 22.3, 22.0, 22.2, 23.5, 22.3, 23.2]",24.829000000000004,2.819,23.6,78.1
3823,2021031723,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.395000000000003,"[24.9, 21.6, 21.7, 21.8, 22.6, 21.5, 21.4, 20.8, 21.0, 22.6, 22.5, 22.7, 22.5, 22.6, 22.3, 22.8, 23.1, 23.0, 23.0, 23.5]",39.24700000000001,1.641,23.6,78.1
3824,2021031723,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,42.0,1,22.236363636363638,"[26.4, 23.7, 22.4, 22.0, 21.7, 21.1, 21.9, 21.6, 21.0, 21.0, 20.5, 22.8, 22.4, 22.0, 21.4, 29.3, 21.3, 21.3, 21.1, 20.6, 21.3, 22.4]",29.069,2.157,23.6,78.1
3825,2021031723,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.7,1,43.0,1,22.485000000000007,"[21.8, 21.8, 22.5, 26.7, 22.0, 21.8, 21.8, 21.3, 21.3, 22.6, 22.5, 22.6, 22.1, 25.0, 25.7, 21.4, 21.6, 22.0, 21.6, 21.6]",28.168999999999997,2.405,23.6,78.1
3826,2021031723,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,21.59090909090909,"[20.9, 21.2, 21.1, 25.1, 26.1, 25.6, 21.5, 21.6, 21.6, 21.0, 21.4, 21.3, 21.3, 20.1, 20.4, 20.1, 20.2, 21.3, 21.6, 20.7, 20.5, 20.4]",42.215999999999994,8.746,23.6,78.1
3827,2021031723,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.552380952380958,"[23.3, 23.6, 30.0, 23.4, 23.1, 24.8, 25.1, 23.9, 23.0, 22.1, 22.2, 22.3, 22.1, 22.5, 22.6, 22.6, 22.6, 26.5, 23.5, 22.3, 23.1]",32.117000000000004,2.625,23.6,78.1
3828,2021031723,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.775000000000002,"[24.9, 24.3, 23.8, 23.6, 23.8, 23.7, 24.0, 23.6, 23.1, 24.4, 25.1, 25.3, 25.3, 24.9, 24.8, 26.1, 26.2, 27.1, 27.4, 24.1]",25.653999999999996,1.7069999999999999,23.6,78.1
3829,2021031723,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,23.8,"[22.7, 23.3, 23.6, 23.6, 23.3, 23.3, 24.6, 25.1, 24.0, 24.1, 24.6, 26.8, 26.6, 25.6, 22.7, 22.7, 22.4, 22.6, 22.7, 22.6, 22.9, 23.8]",27.319,2.457,23.6,78.1
3830,2021031723,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.7,1,43.0,1,21.98,"[22.3, 23.1, 22.8, 21.6, 20.5, 21.0, 20.9, 21.1, 21.1, 21.7, 23.0, 22.5, 22.5, 22.2, 22.4, 22.8, 23.0, 22.6, 21.4, 21.1]",33.258,2.391,23.6,78.1
3831,2021031800,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.08636363636364,"[22.4, 21.9, 22.5, 22.3, 22.4, 22.7, 27.0, 26.6, 26.8, 24.1, 23.5, 23.8, 23.0, 21.3, 21.6, 21.8, 22.1, 22.0, 22.0, 23.1, 22.1, 22.9]",24.593,3.2119999999999997,23.7,77.5
3832,2021031800,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,22.378947368421056,"[21.6, 21.9, 22.0, 22.7, 21.6, 21.1, 20.8, 20.8, 22.5, 22.6, 22.8, 23.0, 22.5, 22.7, 22.8, 23.3, 23.0, 24.0, 23.5]",38.251000000000005,1.751,23.7,77.5
3833,2021031800,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.7,1,44.0,1,22.331578947368424,"[22.3, 21.6, 22.3, 26.6, 21.8, 21.8, 21.5, 21.5, 21.6, 22.3, 22.1, 22.5, 21.6, 25.5, 21.8, 21.8, 22.3, 21.6, 21.8]",29.045,2.378,23.7,77.5
3834,2021031800,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,49.0,1,21.664285714285715,"[25.6, 20.6, 21.0, 24.3, 22.2, 20.0, 20.4, 20.6, 21.1, 21.1, 20.8, 20.5, 20.5, 24.6]",31.313999999999997,6.495,23.7,77.5
3835,2021031800,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,22.21818181818182,"[26.1, 23.1, 22.0, 22.2, 22.0, 21.5, 22.2, 21.8, 21.4, 21.4, 21.2, 22.1, 22.1, 21.8, 21.3, 29.0, 20.8, 20.9, 21.3, 20.5, 21.4, 22.7]",29.183000000000003,2.32,23.7,77.5
3836,2021031800,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,20.825000000000003,"[20.8, 21.9, 21.3, 20.3, 19.4, 20.4, 20.6, 20.6, 20.6, 21.6, 21.7, 21.0, 20.9, 20.6, 20.8, 21.1, 21.3, 21.0, 20.1, 20.5]",33.065000000000005,2.205,23.7,77.5
3837,2021031800,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,50.0,1,22.699999999999996,"[22.5, 22.5, 28.4, 22.6, 23.1, 23.1, 23.2, 22.6, 21.7, 21.0, 22.0, 21.6, 21.7, 22.0, 22.0, 22.5, 22.3, 26.4, 22.1, 21.2, 22.2]",31.997,2.434,23.7,77.5
3838,2021031800,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.293750000000003,"[25.5, 24.6, 23.8, 23.5, 23.6, 22.5, 23.1, 23.8, 22.9, 25.3, 25.9, 24.4, 25.6, 25.8, 25.6, 22.8]",25.362000000000002,1.838,23.7,77.5
3839,2021031800,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.7,1,46.0,1,24.295454545454547,"[23.1, 23.6, 24.0, 24.1, 23.7, 24.2, 24.5, 25.2, 25.6, 25.5, 24.9, 27.0, 26.7, 25.6, 23.2, 23.3, 23.0, 23.0, 23.3, 23.3, 23.4, 24.3]",27.062,2.3040000000000003,23.7,77.5
3840,2021031800,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,74.0,1,21.20909090909091,"[20.1, 20.6, 20.7, 25.4, 26.5, 26.1, 20.9, 20.8, 21.1, 20.6, 20.6, 21.0, 19.6, 19.8, 20.0, 19.8, 19.9, 21.1, 21.3, 20.4, 20.1, 20.2]",41.363,7.44,23.7,77.5
3841,2021031801,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.935000000000002,"[25.1, 24.6, 24.0, 23.8, 24.2, 23.1, 23.9, 24.6, 23.4, 24.7, 25.3, 25.3, 25.3, 25.2, 25.1, 26.5, 26.3, 27.5, 27.3, 23.5]",25.41899999999999,2.09,23.6,78.2
3842,2021031801,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.26818181818182,"[23.0, 21.6, 22.0, 22.1, 22.2, 22.5, 26.8, 26.5, 26.9, 24.0, 23.3, 24.1, 23.3, 22.0, 22.1, 23.4, 22.5, 22.4, 22.1, 23.1, 22.6, 23.4]",24.521,3.201,23.6,78.2
3843,2021031801,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,37.0,1,22.32,"[24.7, 21.3, 21.6, 21.7, 22.4, 21.3, 21.0, 20.6, 20.7, 22.1, 22.4, 22.6, 22.8, 22.4, 22.7, 22.7, 23.1, 23.0, 24.0, 23.3]",37.90200000000001,1.6340000000000001,23.6,78.2
3844,2021031801,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.89545454545455,"[26.0, 23.3, 22.0, 22.0, 21.4, 21.1, 21.8, 21.4, 20.9, 20.8, 20.5, 22.1, 21.8, 21.8, 21.3, 28.7, 20.3, 20.3, 20.5, 20.3, 21.1, 22.3]",29.23,2.3280000000000003,23.6,78.2
3845,2021031801,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.299999999999997,"[22.0, 21.6, 22.1, 26.4, 21.8, 21.2, 21.5, 21.1, 21.0, 22.4, 22.1, 22.6, 21.4, 25.5, 25.8, 21.2, 21.9, 21.7, 21.0, 21.7]",27.866,2.238,23.6,78.2
3846,2021031801,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,48.0,1,21.63571428571429,"[25.5, 20.7, 21.3, 24.3, 21.8, 20.0, 20.4, 20.6, 20.9, 20.8, 20.9, 20.6, 20.6, 24.5]",31.154000000000003,5.949,23.6,78.2
3847,2021031801,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.290909090909093,"[20.5, 20.8, 20.9, 25.1, 26.2, 25.8, 21.1, 21.0, 21.2, 20.6, 20.8, 20.5, 20.3, 20.0, 20.1, 19.9, 20.0, 21.2, 21.3, 20.5, 20.3, 20.3]",40.96000000000001,7.2139999999999995,23.6,78.2
3848,2021031801,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,37.0,1,20.580000000000005,"[20.6, 21.6, 21.1, 20.0, 19.6, 19.8, 20.1, 19.9, 20.1, 21.3, 21.5, 20.8, 20.8, 20.5, 20.7, 21.0, 21.3, 21.0, 19.8, 20.1]",33.146,2.213,23.6,78.2
3849,2021031801,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.022727272727284,"[22.8, 23.3, 23.6, 23.8, 23.3, 24.2, 24.5, 25.0, 24.8, 24.9, 25.0, 26.8, 26.9, 26.1, 22.8, 22.8, 22.6, 22.6, 22.8, 22.8, 23.1, 24.0]",27.178000000000004,2.384,23.6,78.2
3850,2021031801,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.938095238095237,"[22.9, 23.0, 28.5, 22.8, 22.8, 22.9, 23.3, 22.6, 21.6, 20.7, 22.5, 22.3, 22.4, 22.6, 22.7, 23.0, 22.7, 26.8, 22.4, 21.1, 22.1]",32.149,2.447,23.6,78.2
3851,2021031802,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.031818181818178,"[20.1, 20.5, 20.5, 25.0, 26.0, 25.7, 20.7, 20.7, 21.0, 20.5, 20.5, 20.6, 20.4, 19.6, 19.8, 19.6, 19.7, 20.9, 20.9, 20.2, 19.9, 19.9]",40.622,7.221,23.7,78.1
3852,2021031802,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.96818181818182,"[25.8, 23.0, 21.8, 21.6, 21.4, 21.1, 21.8, 21.4, 20.9, 20.8, 20.5, 21.8, 22.1, 22.1, 21.6, 28.9, 20.7, 20.4, 20.9, 20.8, 21.4, 22.5]",29.243000000000002,2.11,23.7,78.1
3853,2021031802,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,43.0,1,23.14545454545455,"[22.6, 21.6, 21.9, 21.6, 22.1, 22.4, 26.8, 26.5, 26.8, 23.9, 23.3, 24.1, 23.7, 22.1, 22.0, 23.3, 22.3, 22.2, 21.8, 22.6, 22.5, 23.1]",24.163999999999994,3.2089999999999996,23.7,78.1
3854,2021031802,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.200000000000006,"[22.1, 21.4, 22.0, 26.4, 21.8, 21.4, 21.5, 21.1, 21.3, 22.3, 22.0, 22.3, 21.1, 25.1, 25.5, 21.1, 21.4, 21.6, 21.1, 21.5]",28.830999999999996,2.147,23.7,78.1
3855,2021031802,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.485714285714288,"[25.3, 20.5, 21.0, 24.2, 22.0, 19.6, 20.1, 20.5, 20.8, 20.9, 20.7, 20.4, 20.3, 24.5]",31.406000000000006,5.937,23.7,78.1
3856,2021031802,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,22.095000000000006,"[24.7, 21.5, 21.5, 21.4, 22.0, 21.1, 20.8, 20.8, 20.8, 22.1, 22.0, 22.0, 22.5, 22.1, 22.5, 22.5, 22.5, 22.1, 23.8, 23.2]",37.445,1.646,23.7,78.1
3857,2021031802,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.85714285714286,"[22.8, 22.9, 28.5, 22.5, 22.6, 22.6, 23.0, 22.3, 21.6, 20.9, 22.6, 22.2, 22.3, 22.5, 22.7, 23.0, 22.6, 27.0, 22.3, 21.1, 22.0]",32.346,2.226,23.7,78.1
3858,2021031802,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.1,"[25.3, 24.8, 24.2, 23.9, 24.1, 23.3, 24.0, 24.8, 23.5, 24.9, 25.5, 25.7, 25.6, 25.5, 25.5, 26.5, 26.5, 27.5, 27.3, 23.6]",25.333,1.909,23.7,78.1
3859,2021031802,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.049999999999997,"[22.8, 23.4, 23.8, 23.9, 23.5, 24.0, 24.3, 25.0, 25.0, 25.0, 25.1, 27.1, 26.9, 25.8, 22.8, 22.9, 22.5, 22.7, 22.7, 22.9, 23.0, 24.0]",27.222,2.377,23.7,78.1
3860,2021031802,HXXID4,艾特网能空调1714,24.0,50.0,1,54.0,25.5,1,38.0,1,20.6345,"[20.5, 21.5, 21.1, 20.0, 19.6, 19.8, 20.2, 20.1, 20.2, 24.09, 21.3, 20.6, 20.7, 20.4, 20.5, 20.8, 20.9, 20.6, 19.8, 20.0]",32.694,2.204,23.7,78.1
3861,2021031803,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,27.0,1,25.17,"[25.2, 24.8, 24.2, 24.0, 24.3, 23.5, 24.3, 25.2, 23.5, 24.7, 25.4, 25.6, 25.5, 25.6, 25.5, 26.6, 26.6, 27.7, 27.5, 23.7]",25.249999999999993,1.8319999999999999,23.9,77.1
3862,2021031803,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.11818181818182,"[22.5, 21.6, 22.0, 21.8, 22.1, 22.4, 26.5, 26.3, 26.5, 23.8, 23.3, 23.8, 23.8, 22.2, 22.1, 23.3, 22.3, 22.3, 21.7, 22.8, 22.5, 23.0]",24.128999999999998,3.173,23.9,77.1
3863,2021031803,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,22.200000000000003,"[24.8, 21.3, 21.6, 21.5, 22.1, 21.2, 21.0, 20.7, 20.6, 22.1, 22.3, 22.3, 22.7, 22.3, 22.6, 22.6, 22.8, 22.3, 23.8, 23.4]",37.443,1.568,23.9,77.1
3864,2021031803,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.6,1,38.0,1,21.822727272727278,"[25.7, 23.0, 21.8, 21.7, 21.3, 21.0, 21.8, 21.3, 20.8, 20.8, 20.3, 21.8, 21.8, 21.9, 21.4, 28.6, 20.3, 20.4, 20.6, 20.4, 21.1, 22.3]",29.077999999999996,2.189,23.9,77.1
3865,2021031803,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.45,"[22.3, 22.0, 22.6, 26.8, 22.2, 21.9, 22.0, 21.8, 21.9, 22.3, 22.0, 22.3, 21.3, 25.0, 25.5, 21.2, 21.3, 21.8, 21.4, 21.4]",28.909000000000002,2.0869999999999997,23.9,77.1
3866,2021031803,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,44.0,1,21.52857142857143,"[25.3, 20.5, 21.0, 24.3, 21.7, 19.7, 20.1, 20.5, 21.1, 20.8, 20.9, 20.5, 20.4, 24.6]",31.367,6.029,23.9,77.1
3867,2021031803,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.981818181818184,"[20.0, 20.5, 20.5, 24.9, 26.0, 25.6, 20.6, 20.6, 20.9, 20.4, 20.5, 20.3, 20.1, 19.6, 19.8, 19.6, 19.7, 21.0, 21.0, 20.1, 19.9, 20.0]",40.879,6.768,23.9,77.1
3868,2021031803,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.205000000000002,"[20.3, 21.2, 20.8, 19.8, 19.3, 19.5, 19.8, 19.7, 19.8, 21.0, 21.0, 20.3, 20.4, 20.1, 20.1, 20.6, 20.7, 20.4, 19.5, 19.8]",32.685,2.206,23.9,77.1
3869,2021031803,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.4,1,36.0,1,22.814285714285717,"[22.7, 22.9, 28.3, 22.3, 22.6, 22.6, 22.8, 22.1, 21.4, 20.8, 22.7, 22.3, 22.4, 22.6, 22.6, 23.0, 22.6, 27.1, 22.2, 21.1, 22.0]",32.318,2.052,23.9,77.1
3870,2021031803,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.94545454545454,"[22.6, 23.2, 23.7, 23.8, 23.5, 23.9, 24.3, 24.8, 24.8, 24.9, 25.0, 27.2, 27.0, 25.8, 22.6, 22.7, 22.3, 22.5, 22.7, 22.8, 22.9, 23.8]",27.213000000000005,2.3569999999999998,23.9,77.1
3871,2021031804,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.30909090909091,"[21.4, 22.1, 22.6, 22.7, 22.5, 23.8, 23.6, 24.8, 25.0, 25.1, 25.4, 27.1, 26.9, 25.8, 21.4, 21.5, 21.1, 21.3, 21.4, 21.6, 21.9, 23.8]",27.009,2.603,23.7,77.1
3872,2021031804,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.254545454545454,"[23.2, 21.8, 22.1, 21.5, 22.3, 22.5, 26.7, 26.4, 26.7, 24.0, 23.4, 24.5, 24.0, 22.4, 22.1, 23.4, 22.5, 22.4, 21.7, 22.3, 22.6, 23.1]",24.11,3.225,23.7,77.1
3873,2021031804,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,22.16,"[24.8, 21.3, 21.4, 21.3, 21.9, 21.0, 20.8, 20.6, 20.6, 22.2, 22.2, 22.3, 22.8, 22.5, 22.8, 22.8, 22.4, 22.0, 24.0, 23.5]",37.419,1.5919999999999999,23.7,77.1
3874,2021031804,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.768181818181816,"[25.8, 23.0, 21.8, 21.6, 21.3, 21.0, 21.6, 21.2, 20.6, 20.6, 20.3, 21.8, 21.8, 21.9, 21.4, 28.6, 20.3, 20.0, 20.6, 20.4, 21.1, 22.2]",29.241999999999997,2.12,23.7,77.1
3875,2021031804,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.500000000000004,"[22.4, 21.9, 22.5, 26.8, 22.2, 21.9, 22.0, 21.8, 21.8, 22.6, 22.3, 22.7, 21.3, 25.0, 25.5, 21.0, 21.5, 21.8, 21.4, 21.6]",28.613,2.1,23.7,77.1
3876,2021031804,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.535714285714285,"[25.3, 20.4, 21.0, 24.2, 22.1, 19.6, 20.1, 20.6, 21.0, 21.0, 20.9, 20.4, 20.3, 24.6]",31.503000000000007,5.8260000000000005,23.7,77.1
3877,2021031804,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.87272727272728,"[19.9, 20.3, 20.4, 24.7, 25.8, 25.4, 20.5, 20.5, 20.7, 20.3, 20.4, 20.3, 20.1, 19.5, 19.8, 19.6, 19.6, 20.8, 20.9, 20.1, 19.8, 19.8]",40.693,6.789,23.7,77.1
3878,2021031804,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.325000000000003,"[20.3, 21.5, 20.9, 19.9, 19.4, 19.6, 19.8, 19.8, 20.0, 21.0, 21.0, 20.5, 20.6, 20.3, 20.3, 20.8, 20.8, 20.5, 19.6, 19.9]",33.11299999999999,2.117,23.7,77.1
3879,2021031804,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.176190476190477,"[23.2, 23.3, 28.5, 22.7, 22.6, 22.6, 22.9, 22.3, 21.6, 20.8, 23.3, 23.1, 23.1, 23.3, 23.4, 23.6, 23.2, 27.3, 22.5, 21.2, 22.2]",32.025,2.005,23.7,77.1
3880,2021031804,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.580000000000005,"[25.9, 25.3, 24.8, 24.7, 25.0, 24.1, 24.8, 25.3, 24.1, 25.0, 25.7, 26.0, 26.0, 25.9, 25.8, 26.8, 26.8, 27.8, 27.6, 24.2]",25.199999999999996,1.6569999999999998,23.7,77.1
3881,2021031805,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.6,1,34.0,1,21.830000000000005,"[24.7, 21.6, 21.2, 21.1, 21.8, 20.8, 20.8, 20.7, 20.8, 22.0, 21.9, 21.7, 21.8, 21.6, 22.0, 22.0, 22.2, 21.8, 23.3, 22.8]",37.38899999999999,1.7409999999999999,23.4,79.8
3882,2021031805,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,22.92727272727273,"[23.3, 21.5, 21.4, 21.3, 21.4, 21.7, 26.3, 26.0, 26.3, 23.3, 22.8, 24.9, 24.4, 22.5, 21.9, 22.8, 21.8, 21.6, 21.8, 22.3, 22.0, 23.1]",24.225,3.21,23.4,79.8
3883,2021031805,HXXID4,艾特网能空调1718,25.0,50.0,1,52.0,26.3,1,34.0,1,22.240909090909092,"[25.8, 23.0, 21.8, 21.7, 22.0, 21.6, 22.3, 22.0, 21.5, 21.3, 21.1, 22.0, 22.3, 22.3, 21.9, 28.8, 20.8, 20.4, 21.1, 21.0, 21.7, 22.9]",29.092999999999993,2.333,23.4,79.8
3884,2021031805,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,35.0,1,22.70499999999999,"[22.5, 22.3, 22.8, 26.6, 22.1, 22.2, 22.0, 22.0, 22.1, 22.6, 22.3, 22.6, 21.8, 24.9, 25.4, 21.9, 21.7, 22.5, 21.9, 21.9]",28.742999999999995,2.23,23.4,79.8
3885,2021031805,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.62857142857143,"[25.5, 20.5, 21.0, 24.3, 22.1, 19.6, 20.5, 21.0, 21.1, 21.0, 20.8, 20.5, 20.3, 24.6]",31.369000000000003,5.834,23.4,79.8
3886,2021031805,HXXID4,艾特网能空调1715,24.0,50.0,1,83.0,25.8,1,58.0,1,20.890909090909094,"[20.0, 20.3, 20.5, 24.8, 25.8, 25.5, 20.5, 20.6, 20.8, 20.3, 20.4, 20.3, 20.1, 19.5, 19.7, 19.5, 19.6, 20.8, 20.9, 20.1, 19.8, 19.8]",40.531,7.034,23.4,79.8
3887,2021031805,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.25,"[20.4, 21.3, 20.8, 19.8, 19.4, 19.6, 19.8, 19.8, 19.9, 20.8, 21.0, 20.4, 20.5, 20.2, 20.2, 20.6, 20.7, 20.4, 19.6, 19.8]",32.852,2.101,23.4,79.8
3888,2021031805,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.4,1,35.0,1,23.180952380952384,"[23.2, 23.3, 28.6, 22.7, 22.6, 22.6, 22.9, 22.3, 21.5, 20.6, 23.3, 23.0, 23.1, 23.3, 23.4, 23.6, 23.1, 27.2, 22.8, 21.5, 22.2]",32.306999999999995,2.142,23.4,79.8
3889,2021031805,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.76,"[26.4, 25.8, 25.1, 24.8, 25.1, 24.3, 24.9, 25.2, 24.0, 24.9, 25.9, 26.4, 26.6, 26.3, 26.3, 26.8, 26.8, 27.6, 27.7, 24.3]",24.74799999999999,1.652,23.4,79.8
3890,2021031805,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.059090909090916,"[21.1, 21.9, 22.4, 22.5, 22.2, 23.0, 23.6, 24.6, 25.0, 25.0, 25.8, 26.6, 26.5, 25.4, 21.1, 21.1, 20.8, 21.1, 21.3, 21.4, 21.8, 23.1]",26.909999999999997,2.492,23.4,79.8
3891,2021031806,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,22.87727272727273,"[20.9, 21.6, 22.3, 22.3, 22.1, 22.8, 23.5, 24.4, 24.9, 25.0, 25.5, 26.3, 26.3, 25.3, 20.9, 20.9, 20.5, 20.8, 21.0, 21.3, 21.6, 23.1]",26.792999999999996,2.48,23.8,78.2
3892,2021031806,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.250000000000004,"[26.1, 23.6, 22.5, 22.3, 21.6, 21.4, 22.1, 21.6, 21.3, 21.1, 20.8, 22.4, 22.1, 22.3, 21.8, 29.0, 20.8, 20.8, 21.0, 20.9, 21.4, 22.6]",28.969000000000005,2.186,23.8,78.2
3893,2021031806,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.640000000000004,"[22.5, 21.7, 22.3, 26.6, 21.8, 21.7, 21.6, 21.6, 21.8, 22.8, 22.6, 23.0, 21.8, 25.4, 26.0, 21.5, 22.1, 22.1, 21.8, 22.1]",28.912,2.2359999999999998,23.8,78.2
3894,2021031806,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,21.585714285714285,"[25.4, 20.8, 21.1, 24.1, 21.9, 19.7, 20.2, 20.5, 20.9, 21.1, 20.6, 20.6, 20.7, 24.6]",31.370000000000008,5.756,23.8,78.2
3895,2021031806,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.059090909090912,"[20.4, 20.7, 20.6, 24.8, 25.8, 25.5, 21.0, 21.0, 21.2, 20.4, 20.7, 20.1, 20.1, 19.7, 19.9, 19.6, 19.6, 21.0, 21.0, 20.1, 20.0, 20.1]",40.691,6.71,23.8,78.2
3896,2021031806,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,22.81818181818182,"[23.0, 21.5, 21.5, 21.5, 21.6, 21.6, 26.1, 25.8, 26.1, 23.2, 22.8, 24.5, 24.3, 22.5, 21.9, 22.8, 21.6, 21.5, 21.3, 22.3, 21.8, 22.8]",24.324999999999996,3.162,23.8,78.2
3897,2021031806,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,23.114285714285717,"[23.2, 23.3, 28.5, 22.6, 22.5, 22.6, 22.8, 22.2, 21.3, 20.5, 23.2, 23.1, 23.0, 23.2, 23.3, 23.6, 23.1, 27.2, 22.5, 21.3, 22.4]",32.452,2.2359999999999998,23.8,78.2
3898,2021031806,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,24.0,1,25.690000000000005,"[26.3, 25.6, 25.1, 24.8, 25.0, 24.2, 24.8, 25.1, 23.8, 24.8, 25.8, 26.3, 26.4, 26.3, 26.1, 26.9, 26.8, 27.8, 27.8, 24.1]",25.57699999999999,1.5759999999999998,23.8,78.2
3899,2021031806,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.96,"[25.1, 21.3, 21.5, 21.4, 22.1, 21.2, 21.0, 20.8, 20.8, 22.2, 22.0, 22.0, 21.8, 21.8, 21.9, 21.9, 22.5, 22.0, 23.1, 22.8]",37.686,1.6640000000000001,23.8,78.2
3900,2021031806,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,37.0,1,20.19,"[20.2, 21.3, 20.8, 19.7, 19.3, 19.5, 19.7, 19.6, 19.8, 21.0, 20.9, 20.4, 20.5, 20.0, 20.2, 20.6, 20.7, 20.4, 19.4, 19.8]",32.961000000000006,2.184,23.8,78.2
3901,2021031807,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,45.0,1,22.881818181818186,"[20.9, 21.6, 22.3, 22.3, 22.2, 22.8, 23.6, 24.6, 25.0, 25.0, 25.5, 26.2, 26.1, 25.1, 20.9, 20.9, 20.6, 20.8, 21.1, 21.3, 21.6, 23.0]",27.408000000000005,2.459,24.1,77.5
3902,2021031807,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,22.14,"[24.8, 21.5, 21.6, 21.5, 22.1, 21.3, 21.0, 20.8, 20.8, 22.1, 22.2, 22.1, 22.3, 22.1, 22.5, 22.4, 22.7, 22.1, 23.7, 23.2]",37.443000000000005,1.729,24.1,77.5
3903,2021031807,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,22.977272727272727,"[22.8, 21.5, 21.6, 21.6, 21.7, 22.0, 26.3, 26.0, 26.3, 23.5, 22.9, 24.5, 24.1, 22.3, 21.8, 22.9, 21.8, 22.0, 22.0, 22.5, 22.2, 23.2]",24.487000000000002,3.1719999999999997,24.1,77.5
3904,2021031807,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.813636363636363,"[26.0, 22.9, 21.6, 21.7, 21.2, 21.0, 21.6, 21.2, 20.6, 20.6, 20.2, 21.7, 22.0, 22.0, 21.5, 28.6, 20.4, 20.3, 20.7, 20.5, 21.3, 22.3]",29.202000000000005,2.093,24.1,77.5
3905,2021031807,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,34.0,1,22.340000000000003,"[22.3, 21.9, 22.5, 26.6, 21.8, 21.8, 21.6, 21.5, 21.6, 22.4, 22.1, 22.4, 21.1, 25.1, 25.5, 21.0, 21.3, 21.6, 21.2, 21.5]",28.961999999999996,2.0780000000000003,24.1,77.5
3906,2021031807,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,21.5,"[25.4, 20.3, 20.8, 24.3, 22.1, 19.7, 20.2, 20.6, 21.1, 20.8, 20.7, 20.3, 20.1, 24.6]",31.474000000000004,5.694,24.1,77.5
3907,2021031807,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.863636363636367,"[19.8, 20.1, 20.3, 24.8, 25.9, 25.6, 20.5, 20.4, 20.7, 20.3, 20.3, 20.4, 20.2, 19.5, 19.7, 19.5, 19.6, 20.8, 20.8, 20.1, 19.8, 19.9]",40.611000000000004,6.9110000000000005,24.1,77.5
3908,2021031807,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.355,"[20.4, 21.5, 21.0, 20.0, 19.5, 19.6, 19.8, 19.8, 20.0, 20.9, 21.0, 20.5, 20.6, 20.3, 20.3, 20.7, 20.9, 20.6, 19.7, 20.0]",32.788,2.173,24.1,77.5
3909,2021031807,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.138095238095243,"[23.2, 23.3, 28.6, 22.7, 22.6, 22.6, 22.9, 22.3, 21.3, 20.6, 23.2, 23.0, 23.0, 23.3, 23.3, 23.5, 23.1, 27.3, 22.6, 21.3, 22.2]",32.04,2.03,24.1,77.5
3910,2021031807,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.8,1,22.0,1,25.725,"[26.3, 25.6, 25.1, 24.8, 25.0, 24.1, 24.9, 25.3, 24.1, 24.9, 25.9, 26.4, 26.5, 26.3, 26.2, 26.8, 26.9, 27.6, 27.8, 24.0]",24.823999999999998,1.6340000000000001,24.1,77.5
3911,2021031808,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.4745,"[20.4, 21.5, 20.9, 20.0, 19.4, 19.6, 19.8, 19.8, 19.9, 24.09, 21.0, 20.5, 20.6, 20.2, 20.3, 20.7, 20.8, 20.5, 19.6, 19.9]",33.03,2.146,24.4,76.3
3912,2021031808,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,25.0,1,25.775,"[26.3, 25.7, 25.1, 24.8, 25.0, 24.2, 25.0, 25.3, 24.0, 25.0, 26.0, 26.5, 26.5, 26.5, 26.3, 26.8, 27.0, 27.7, 27.8, 24.0]",25.303999999999995,1.5419999999999998,24.4,76.3
3913,2021031808,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.128571428571433,"[23.2, 23.3, 28.6, 22.7, 22.6, 22.6, 22.8, 22.3, 21.3, 20.6, 23.1, 23.0, 23.0, 23.1, 23.3, 23.5, 23.1, 27.5, 22.5, 21.3, 22.3]",32.397,2.076,24.4,76.3
3914,2021031808,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,22.863636363636363,"[20.8, 21.6, 22.3, 22.3, 22.2, 22.9, 23.5, 24.6, 25.1, 25.0, 25.6, 26.2, 26.2, 25.1, 20.8, 20.8, 20.4, 20.8, 21.0, 21.2, 21.6, 23.0]",27.343000000000007,2.34,24.4,76.3
3915,2021031808,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,21.47142857142857,"[25.4, 20.3, 20.9, 24.3, 22.0, 19.6, 20.2, 20.6, 20.8, 20.8, 20.6, 20.3, 20.2, 24.6]",31.505000000000006,5.818,24.4,76.3
3916,2021031808,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.895454545454548,"[19.8, 20.3, 20.3, 24.8, 25.9, 25.5, 20.4, 20.5, 20.8, 20.3, 20.3, 20.4, 20.1, 19.5, 19.8, 19.6, 19.6, 20.9, 20.9, 20.2, 19.8, 20.0]",40.852000000000004,6.907,24.4,76.3
3917,2021031808,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.4,1,41.0,1,21.78181818181818,"[25.8, 23.1, 21.8, 21.7, 21.1, 20.8, 21.6, 21.1, 20.5, 20.5, 20.1, 21.8, 21.8, 22.0, 21.5, 28.8, 20.5, 20.4, 20.6, 20.4, 21.1, 22.2]",29.724,2.062,24.4,76.3
3918,2021031808,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,21.995,"[24.8, 21.3, 21.3, 21.3, 21.9, 21.0, 20.7, 20.5, 20.5, 22.1, 22.1, 22.0, 22.2, 22.0, 22.3, 22.4, 22.6, 22.3, 23.5, 23.1]",38.046,1.71,24.4,76.3
3919,2021031808,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.94090909090909,"[22.7, 21.6, 21.5, 21.8, 21.8, 21.8, 26.3, 26.1, 26.4, 23.4, 22.9, 24.5, 24.1, 22.3, 21.9, 22.9, 21.8, 21.7, 21.6, 22.6, 22.0, 23.0]",24.602,3.117,24.4,76.3
3920,2021031808,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.380000000000003,"[22.3, 21.8, 22.4, 26.6, 22.0, 21.7, 21.8, 21.6, 21.7, 22.5, 22.1, 22.5, 21.3, 25.0, 25.5, 21.0, 21.4, 21.6, 21.3, 21.5]",28.665999999999997,2.042,24.4,76.3
3921,2021031809,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,23.209523809523812,"[23.3, 23.3, 28.6, 22.8, 22.5, 22.6, 22.9, 22.3, 21.5, 20.7, 23.3, 23.1, 23.1, 23.3, 23.4, 23.7, 23.3, 27.3, 22.6, 21.5, 22.3]",32.265,2.191,24.7,76.0
3922,2021031809,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.927272727272726,"[25.9, 23.0, 21.7, 21.7, 21.4, 21.0, 21.8, 21.4, 20.8, 20.8, 20.5, 21.8, 22.0, 22.0, 21.5, 28.9, 20.6, 20.4, 20.7, 20.6, 21.4, 22.5]",29.535,2.265,24.7,76.0
3923,2021031809,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.505000000000003,"[22.5, 21.9, 22.6, 26.6, 22.0, 22.0, 21.8, 21.8, 22.0, 22.6, 22.3, 22.6, 21.3, 25.0, 25.5, 21.3, 21.4, 21.8, 21.5, 21.6]",28.72,2.23,24.7,76.0
3924,2021031809,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.535714285714285,"[25.3, 20.5, 21.0, 24.3, 22.0, 19.6, 20.2, 20.6, 21.0, 20.8, 20.8, 20.4, 20.4, 24.6]",31.581000000000007,6.059,24.7,76.0
3925,2021031809,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.063636363636363,"[20.0, 20.4, 20.6, 24.8, 25.9, 25.5, 20.7, 20.6, 20.9, 20.3, 20.6, 20.4, 20.2, 19.9, 20.1, 20.0, 19.6, 21.2, 21.2, 20.2, 20.1, 20.2]",41.148,7.314,24.7,76.0
3926,2021031809,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.380000000000003,"[20.3, 21.5, 21.0, 20.0, 19.5, 19.6, 19.9, 19.9, 20.0, 21.2, 21.0, 20.5, 20.7, 20.3, 20.3, 20.7, 20.9, 20.6, 19.7, 20.0]",32.68299999999999,2.26,24.7,76.0
3927,2021031809,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,25.0,1,25.809999999999995,"[26.5, 25.7, 25.1, 24.9, 25.1, 24.2, 25.0, 25.5, 24.0, 25.0, 26.0, 26.5, 26.5, 26.4, 26.3, 26.9, 27.0, 27.7, 27.8, 24.1]",25.787,1.6340000000000001,24.7,76.0
3928,2021031809,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,21.979999999999997,"[24.7, 21.4, 21.3, 21.1, 21.8, 20.9, 20.7, 20.6, 20.6, 22.1, 22.1, 22.0, 22.3, 22.0, 22.5, 22.5, 22.3, 21.9, 23.6, 23.2]",38.169999999999995,1.699,24.7,76.0
3929,2021031809,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,22.963636363636365,"[20.9, 21.7, 22.3, 22.4, 22.1, 22.9, 23.8, 24.7, 25.0, 25.0, 25.7, 26.2, 26.2, 25.1, 21.0, 21.0, 20.7, 20.9, 21.3, 21.5, 21.8, 23.0]",27.012999999999998,2.659,24.7,76.0
3930,2021031809,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,23.04545454545455,"[22.9, 21.5, 21.8, 21.3, 21.9, 22.1, 26.5, 26.3, 26.6, 23.6, 23.1, 24.5, 24.0, 22.3, 22.1, 23.1, 22.1, 22.0, 21.7, 22.3, 22.3, 23.0]",24.494999999999997,3.29,24.7,76.0
3931,2021031810,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.928571428571434,"[22.9, 23.0, 28.6, 22.6, 22.8, 22.7, 23.0, 22.4, 21.4, 20.5, 22.7, 22.4, 22.5, 22.8, 22.8, 23.1, 22.8, 26.8, 22.5, 21.1, 22.1]",32.05100000000001,2.1959999999999997,25.5,74.0
3932,2021031810,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.395000000000003,"[20.4, 21.3, 20.7, 19.9, 19.6, 19.8, 20.1, 19.9, 20.1, 21.3, 21.2, 20.5, 20.6, 20.3, 20.3, 20.8, 20.9, 20.5, 19.7, 20.0]",32.712,2.3,25.5,74.0
3933,2021031810,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.172727272727276,"[20.1, 20.6, 20.6, 24.9, 26.0, 25.6, 20.8, 20.8, 21.0, 20.5, 20.7, 20.5, 20.1, 20.0, 20.1, 19.9, 19.9, 21.3, 21.3, 20.5, 20.3, 20.3]",41.385000000000005,7.0120000000000005,25.5,74.0
3934,2021031810,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.70714285714286,"[25.5, 20.6, 21.0, 24.3, 22.3, 20.0, 20.4, 20.8, 21.2, 21.1, 21.0, 20.6, 20.5, 24.6]",31.825999999999997,6.4670000000000005,25.5,74.0
3935,2021031810,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.665,"[22.5, 22.2, 22.8, 26.8, 22.2, 22.1, 22.0, 22.0, 22.1, 22.7, 22.4, 22.8, 21.5, 25.0, 25.5, 21.5, 21.6, 22.1, 21.7, 21.8]",28.773,2.227,25.5,74.0
3936,2021031810,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.986363636363635,"[25.9, 23.0, 21.8, 21.7, 21.6, 21.2, 22.0, 21.5, 21.0, 21.0, 20.6, 22.0, 22.0, 22.0, 21.5, 28.9, 20.5, 20.5, 20.6, 20.6, 21.3, 22.5]",29.350000000000005,2.285,25.5,74.0
3937,2021031810,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,22.21,"[24.9, 21.4, 21.8, 21.8, 22.5, 21.5, 21.1, 20.9, 20.9, 22.1, 22.4, 22.5, 22.2, 22.1, 22.3, 22.2, 23.0, 22.5, 23.1, 23.0]",38.548,1.806,25.5,74.0
3938,2021031810,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,22.96363636363637,"[22.5, 21.5, 21.6, 22.0, 22.0, 21.9, 26.2, 26.0, 26.3, 23.3, 22.8, 24.1, 24.3, 22.5, 22.0, 22.9, 21.8, 21.8, 21.8, 22.7, 22.1, 23.1]",24.684000000000005,3.3310000000000004,25.5,74.0
3939,2021031810,HXXID4,艾特网能空调1712,25.0,50.0,1,46.0,25.8,1,20.0,1,25.65,"[26.3, 25.5, 24.8, 24.5, 24.6, 23.8, 24.4, 24.8, 23.4, 25.1, 26.1, 26.6, 26.4, 26.6, 26.4, 27.0, 27.0, 27.8, 28.0, 23.9]",25.285,1.617,25.5,74.0
3940,2021031810,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.027272727272727,"[20.5, 21.5, 22.0, 22.2, 22.1, 23.0, 24.2, 25.1, 25.1, 25.0, 25.5, 26.2, 26.3, 25.1, 20.8, 20.8, 21.1, 20.9, 21.7, 21.8, 22.2, 23.5]",26.776000000000007,2.55,25.5,74.0
3941,2021031811,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.778571428571436,"[25.6, 21.3, 21.3, 24.3, 22.3, 20.0, 20.4, 20.6, 21.3, 20.9, 20.8, 20.7, 20.8, 24.6]",31.691000000000006,6.601,26.1,72.6
3942,2021031811,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.675000000000004,"[20.6, 21.9, 21.3, 20.4, 19.8, 20.1, 20.4, 20.3, 20.4, 21.0, 21.3, 20.8, 21.0, 20.5, 20.6, 21.0, 21.1, 20.7, 20.0, 20.3]",32.783,2.182,26.1,72.6
3943,2021031811,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,61.0,1,21.25,"[21.2, 21.2, 20.9, 24.8, 25.9, 25.5, 21.1, 21.6, 21.1, 21.0, 20.8, 20.6, 20.5, 19.5, 20.0, 19.8, 20.0, 20.9, 20.8, 20.5, 19.8, 20.0]",41.22599999999999,7.531000000000001,26.1,72.6
3944,2021031811,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.97142857142857,"[22.9, 23.0, 28.5, 22.7, 22.8, 22.6, 23.0, 22.5, 21.6, 20.8, 22.6, 22.5, 22.6, 22.8, 22.8, 23.1, 22.7, 26.6, 22.5, 21.4, 22.4]",32.105,2.295,26.1,72.6
3945,2021031811,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,22.368181818181824,"[25.9, 23.3, 22.0, 21.8, 22.5, 21.8, 22.7, 22.5, 21.5, 22.0, 21.0, 22.3, 22.6, 22.2, 21.6, 28.8, 20.8, 20.3, 20.8, 20.8, 21.6, 23.3]",29.323,2.2769999999999997,26.1,72.6
3946,2021031811,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.336363636363636,"[21.4, 22.0, 22.6, 22.6, 22.3, 23.2, 24.4, 25.2, 25.5, 25.2, 25.9, 26.1, 26.1, 25.2, 21.3, 21.4, 21.6, 21.3, 21.8, 22.2, 22.3, 23.8]",27.713,2.5639999999999996,26.1,72.6
3947,2021031811,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,23.263636363636365,"[22.8, 21.6, 22.1, 22.3, 22.5, 22.4, 26.4, 26.3, 26.6, 23.6, 23.0, 24.7, 24.0, 22.2, 21.9, 23.0, 22.3, 22.6, 22.5, 23.2, 22.6, 23.2]",24.71,3.335,26.1,72.6
3948,2021031811,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,36.0,1,22.494999999999997,"[25.0, 22.3, 21.8, 21.8, 22.7, 21.5, 22.0, 20.9, 21.1, 22.1, 22.8, 22.9, 22.5, 22.4, 22.3, 22.6, 23.3, 23.0, 23.5, 23.4]",38.70899999999999,1.7069999999999999,26.1,72.6
3949,2021031811,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,22.0,1,25.655,"[26.6, 25.6, 24.9, 24.5, 24.7, 23.8, 24.3, 24.0, 23.5, 25.3, 26.3, 26.6, 26.7, 26.6, 26.4, 27.0, 27.0, 27.8, 27.8, 23.7]",25.337,1.646,26.1,72.6
3950,2021031811,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,23.050000000000004,"[22.7, 22.9, 22.8, 26.9, 23.0, 22.9, 22.1, 22.9, 23.0, 22.8, 22.5, 22.9, 22.3, 25.1, 25.6, 22.3, 22.2, 22.3, 21.8, 22.0]",28.812999999999995,2.334,26.1,72.6
3951,2021031812,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,32.0,1,25.725,"[26.5, 25.6, 25.0, 24.7, 24.9, 23.6, 24.2, 24.7, 23.7, 25.5, 26.4, 26.7, 26.6, 26.6, 26.3, 27.1, 27.0, 28.1, 27.8, 23.5]",26.136000000000006,1.851,26.8,70.8
3952,2021031812,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.4,1,41.0,1,23.095238095238095,"[23.1, 23.0, 28.3, 22.8, 22.7, 23.7, 23.1, 22.5, 21.5, 20.8, 22.9, 22.6, 22.8, 23.0, 23.0, 23.4, 23.0, 26.5, 22.5, 21.3, 22.5]",32.505,2.381,26.8,70.8
3953,2021031812,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,41.0,1,20.715,"[20.7, 21.7, 21.1, 20.4, 20.1, 20.2, 20.2, 20.4, 20.3, 22.1, 21.0, 20.8, 20.8, 20.5, 20.6, 21.0, 21.0, 20.7, 20.4, 20.3]",33.284000000000006,2.306,26.8,70.8
3954,2021031812,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.58181818181819,"[20.6, 21.1, 21.2, 25.0, 26.0, 25.6, 21.3, 21.2, 21.5, 21.0, 21.2, 20.6, 20.6, 20.5, 20.8, 20.6, 20.3, 21.8, 21.8, 20.5, 20.8, 20.8]",41.469,7.292999999999999,26.8,70.8
3955,2021031812,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,55.0,1,22.03571428571428,"[25.5, 20.9, 21.6, 24.5, 22.6, 20.1, 20.6, 21.0, 21.6, 21.5, 21.5, 21.2, 21.0, 24.9]",31.689000000000007,6.59,26.8,70.8
3956,2021031812,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.825000000000003,"[23.1, 22.0, 23.0, 26.8, 21.9, 22.0, 22.0, 21.9, 21.9, 22.8, 22.7, 22.4, 22.0, 25.3, 25.6, 22.1, 22.0, 22.6, 22.5, 21.9]",29.555,2.164,26.8,70.8
3957,2021031812,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,22.736363636363638,"[26.0, 23.3, 22.2, 22.2, 22.6, 22.1, 22.8, 22.4, 22.0, 21.9, 21.6, 22.3, 23.0, 22.8, 22.3, 29.2, 21.6, 20.7, 21.7, 21.7, 22.5, 23.3]",29.291999999999998,2.309,26.8,70.8
3958,2021031812,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.605,"[25.1, 22.4, 22.0, 21.9, 22.6, 21.8, 21.7, 21.7, 21.7, 22.5, 22.5, 22.5, 22.9, 22.5, 22.8, 22.8, 22.8, 22.3, 24.0, 23.6]",39.729,1.838,26.8,70.8
3959,2021031812,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,45.0,1,23.26818181818182,"[22.7, 21.8, 22.3, 21.8, 22.4, 22.6, 26.8, 26.5, 26.7, 24.0, 23.4, 24.4, 23.4, 22.0, 22.1, 23.5, 22.6, 22.5, 21.8, 22.8, 22.7, 23.1]",24.720000000000002,3.322,26.8,70.8
3960,2021031812,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.36818181818182,"[23.0, 23.6, 24.1, 24.2, 23.8, 24.0, 25.1, 25.5, 25.8, 25.8, 25.9, 26.5, 26.5, 25.5, 23.1, 23.1, 23.0, 23.0, 23.2, 23.5, 23.6, 24.3]",27.212,2.378,26.8,70.8
3961,2021031813,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.440000000000005,"[26.0, 25.0, 24.3, 24.0, 24.1, 23.4, 23.6, 24.6, 23.4, 25.6, 26.2, 26.3, 26.3, 26.2, 26.0, 27.1, 27.1, 28.3, 27.8, 23.5]",26.171,2.0580000000000003,27.6,67.8
3962,2021031813,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,27.0,1,52.0,1,23.225,"[23.4, 22.5, 23.5, 27.1, 22.5, 22.5, 22.6, 22.5, 22.6, 23.1, 22.8, 23.0, 22.3, 25.8, 26.2, 22.3, 22.2, 22.9, 22.4, 22.3]",29.577999999999996,3.063,27.6,67.8
3963,2021031813,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,64.0,1,22.442857142857147,"[25.8, 21.6, 21.8, 24.9, 22.5, 20.8, 21.3, 21.5, 22.1, 22.0, 21.8, 21.5, 21.6, 25.0]",32.413000000000004,7.849,27.6,67.8
3964,2021031813,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.6,1,79.0,1,22.20909090909091,"[21.3, 21.8, 21.6, 25.3, 26.2, 25.8, 21.9, 22.0, 22.1, 21.4, 22.1, 21.5, 21.4, 21.3, 21.4, 21.1, 21.1, 22.4, 22.6, 21.2, 21.5, 21.6]",41.71,9.3,27.6,67.8
3965,2021031813,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.522727272727273,"[23.3, 23.8, 24.1, 24.3, 24.1, 24.2, 24.6, 25.3, 25.6, 25.6, 25.5, 27.3, 27.0, 26.0, 23.4, 23.5, 23.3, 23.3, 23.6, 23.6, 23.6, 24.5]",27.284000000000002,2.6719999999999997,27.6,67.8
3966,2021031813,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,23.07619047619048,"[23.0, 22.6, 28.8, 22.8, 23.8, 23.5, 23.5, 22.6, 21.6, 21.1, 22.5, 22.2, 22.2, 22.5, 22.6, 23.1, 22.8, 26.5, 22.6, 21.6, 22.7]",31.755000000000006,3.133,27.6,67.8
3967,2021031813,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.38636363636364,"[22.6, 22.1, 22.6, 22.5, 22.7, 22.6, 26.5, 26.3, 26.6, 23.9, 23.3, 24.0, 23.6, 22.5, 22.4, 23.5, 22.6, 22.3, 22.5, 23.5, 22.6, 23.3]",24.763,3.827,27.6,67.8
3968,2021031813,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,23.14090909090909,"[26.3, 23.6, 22.3, 22.6, 22.6, 22.4, 23.0, 22.6, 22.1, 22.1, 21.7, 22.8, 23.5, 23.3, 22.8, 29.7, 22.3, 22.1, 22.5, 22.3, 22.9, 23.6]",29.051999999999996,3.095,27.6,67.8
3969,2021031813,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,22.634999999999998,"[21.6, 22.4, 21.9, 21.3, 21.1, 21.2, 21.3, 21.2, 21.2, 44.5, 22.0, 21.4, 21.5, 21.2, 21.4, 21.6, 22.0, 21.6, 21.0, 21.3]",33.273,2.595,27.6,67.8
3970,2021031813,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.105000000000008,"[25.6, 23.0, 22.9, 22.8, 23.6, 22.6, 22.5, 22.3, 22.4, 22.8, 23.3, 23.3, 22.8, 22.6, 22.9, 22.8, 23.6, 23.1, 23.6, 23.6]",39.191,1.911,27.6,67.8
3971,2021031814,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.7,1,46.0,1,23.109523809523814,"[22.8, 23.1, 28.6, 23.1, 23.4, 23.3, 23.1, 23.2, 22.1, 21.3, 22.5, 22.3, 22.3, 22.6, 22.7, 23.0, 22.8, 26.4, 22.5, 21.6, 22.6]",32.159000000000006,2.7030000000000003,27.1,68.3
3972,2021031814,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.470000000000006,"[24.0, 23.6, 23.1, 23.1, 23.3, 22.5, 23.5, 24.0, 23.1, 24.3, 24.9, 24.9, 24.3, 24.8, 24.7, 26.6, 26.6, 27.8, 27.3, 23.0]",26.033999999999992,2.044,27.1,68.3
3973,2021031814,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,22.171428571428574,"[25.8, 21.1, 21.6, 24.8, 22.7, 20.8, 21.1, 21.1, 21.7, 21.3, 21.2, 21.0, 21.1, 25.1]",31.809999999999995,6.559,27.1,68.3
3974,2021031814,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.330000000000002,"[21.1, 22.5, 21.9, 20.8, 20.9, 20.8, 21.3, 20.8, 21.0, 21.5, 21.9, 21.3, 21.7, 21.2, 21.1, 21.8, 21.6, 21.2, 20.9, 21.3]",33.321,2.364,27.1,68.3
3975,2021031814,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,75.0,1,21.9,"[20.9, 21.3, 21.3, 25.6, 26.6, 26.1, 21.6, 21.6, 21.6, 21.1, 21.3, 21.6, 21.2, 20.4, 20.7, 21.1, 21.1, 21.8, 21.9, 21.5, 20.7, 20.8]",41.541000000000004,8.297,27.1,68.3
3976,2021031814,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.272727272727277,"[23.6, 24.1, 24.3, 24.4, 24.1, 23.8, 24.1, 24.4, 24.2, 24.2, 24.1, 27.0, 27.0, 26.1, 23.6, 23.8, 23.5, 23.5, 23.5, 23.3, 23.5, 23.9]",27.273,2.437,27.1,68.3
3977,2021031814,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,22.585,"[22.5, 21.9, 22.6, 27.2, 21.8, 21.6, 21.6, 21.4, 21.6, 22.3, 22.1, 22.4, 21.8, 25.8, 25.9, 21.8, 21.6, 22.3, 21.9, 21.6]",28.747999999999998,2.642,27.1,68.3
3978,2021031814,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,22.790909090909096,"[26.3, 23.3, 22.3, 22.1, 22.3, 22.0, 22.6, 22.2, 21.8, 21.6, 21.3, 22.7, 23.1, 23.0, 22.5, 29.6, 21.8, 21.6, 21.8, 21.8, 22.5, 23.2]",29.214,2.608,27.1,68.3
3979,2021031814,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,43.0,1,22.735000000000003,"[25.5, 22.5, 22.5, 22.3, 23.0, 22.1, 22.0, 21.9, 22.0, 22.5, 22.9, 23.0, 22.6, 22.3, 22.4, 22.5, 23.2, 22.7, 23.5, 23.3]",38.22599999999999,1.8,27.1,68.3
3980,2021031814,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.24545454545455,"[22.5, 22.0, 22.3, 22.1, 22.3, 22.4, 27.0, 26.5, 26.9, 23.8, 23.4, 23.1, 23.1, 22.2, 22.4, 23.6, 22.5, 22.3, 22.1, 23.1, 22.5, 23.3]",24.566,3.2710000000000004,27.1,68.3
3981,2021031815,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,21.339499999999997,"[21.3, 22.3, 21.7, 20.8, 20.3, 20.5, 20.8, 20.6, 20.7, 24.09, 22.0, 21.4, 21.6, 21.2, 21.3, 21.7, 22.0, 21.5, 20.4, 20.6]",33.032000000000004,2.366,27.7,66.5
3982,2021031815,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,50.0,1,22.690909090909095,"[26.1, 23.5, 22.3, 22.4, 22.0, 21.8, 22.5, 22.0, 21.6, 21.5, 21.1, 22.6, 23.0, 22.8, 22.3, 29.5, 21.6, 21.7, 21.9, 21.6, 22.3, 23.1]",28.988000000000003,2.571,27.7,66.5
3983,2021031815,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.665,"[25.5, 22.2, 22.1, 22.1, 22.8, 21.9, 21.8, 21.7, 21.6, 22.6, 22.6, 22.8, 22.9, 22.5, 22.6, 22.6, 23.0, 22.5, 23.9, 23.6]",38.92600000000001,1.7269999999999999,27.7,66.5
3984,2021031815,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,75.0,1,21.722727272727273,"[20.7, 21.2, 21.3, 25.5, 26.6, 26.1, 21.4, 21.3, 21.5, 21.1, 21.2, 21.2, 21.0, 20.4, 20.6, 20.4, 20.6, 21.7, 21.6, 21.1, 20.7, 20.7]",41.869,8.15,27.7,66.5
3985,2021031815,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,23.090476190476192,"[22.8, 23.1, 28.8, 23.0, 23.6, 23.1, 23.5, 23.2, 22.0, 21.0, 22.4, 22.1, 22.2, 22.5, 22.6, 22.9, 22.7, 26.6, 22.7, 21.6, 22.5]",32.174,2.7260000000000004,27.7,66.5
3986,2021031815,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.8,1,58.0,1,22.078571428571433,"[25.8, 21.1, 21.5, 24.7, 22.5, 20.5, 20.9, 21.0, 21.4, 21.3, 21.3, 21.1, 21.0, 25.0]",32.198,6.651,27.7,66.5
3987,2021031815,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.272727272727277,"[23.8, 24.3, 24.6, 24.7, 24.1, 24.0, 24.0, 24.3, 24.0, 24.0, 24.0, 26.5, 26.6, 25.8, 23.8, 23.9, 23.5, 23.6, 23.7, 23.5, 23.6, 23.7]",27.399,2.456,27.7,66.5
3988,2021031815,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.8,1,46.0,1,22.545000000000005,"[22.4, 21.6, 22.3, 26.8, 21.8, 21.7, 21.5, 21.5, 21.6, 22.5, 22.2, 22.6, 21.6, 25.7, 26.1, 21.6, 21.9, 22.1, 21.6, 21.8]",28.825999999999997,2.525,27.7,66.5
3989,2021031815,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.163636363636364,"[22.5, 22.0, 22.3, 22.0, 22.1, 22.5, 26.8, 26.5, 26.8, 23.8, 23.3, 23.0, 22.9, 22.0, 22.1, 23.5, 22.5, 22.2, 22.1, 22.9, 22.5, 23.3]",24.558,3.2710000000000004,27.7,66.5
3990,2021031815,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.225000000000005,"[24.0, 23.6, 23.1, 22.9, 23.3, 22.6, 23.5, 24.3, 23.2, 23.9, 24.3, 24.3, 24.1, 24.3, 24.1, 26.0, 26.1, 27.1, 26.7, 23.1]",25.118000000000002,2.03,27.7,66.5
3991,2021031816,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,23.180952380952387,"[22.9, 23.0, 28.7, 22.9, 23.3, 23.6, 23.3, 23.1, 22.1, 21.4, 22.6, 22.3, 22.3, 22.6, 22.8, 23.0, 22.8, 26.5, 23.0, 21.8, 22.8]",32.144,3.036,27.4,66.6
3992,2021031816,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.315,"[24.1, 23.8, 23.2, 23.1, 23.5, 22.7, 23.5, 24.7, 23.4, 24.0, 24.3, 24.5, 24.2, 24.3, 24.1, 25.9, 26.0, 27.1, 26.7, 23.2]",25.495000000000005,2.025,27.4,66.6
