,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3993,2021031816,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.231818181818184,"[23.6, 23.9, 24.2, 24.3, 24.2, 23.9, 24.5, 24.6, 24.0, 24.1, 24.1, 26.5, 26.5, 25.7, 23.6, 23.7, 23.5, 23.5, 23.6, 23.5, 23.6, 24.0]",27.168,2.56,27.4,66.6
3994,2021031816,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,21.724500000000006,"[21.6, 22.6, 22.0, 21.3, 21.1, 21.3, 21.2, 21.4, 21.3, 24.09, 21.8, 21.7, 22.0, 21.6, 21.5, 21.9, 22.1, 21.6, 21.1, 21.3]",33.083000000000006,2.474,27.4,66.6
3995,2021031816,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.309090909090912,"[21.5, 21.9, 21.8, 25.4, 26.5, 26.1, 22.1, 22.1, 22.3, 21.8, 22.1, 21.3, 21.1, 21.3, 21.5, 21.4, 21.1, 22.5, 22.7, 21.1, 21.6, 21.6]",41.74000000000001,8.774,27.4,66.6
3996,2021031816,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,61.0,1,22.378571428571433,"[25.9, 21.8, 21.9, 25.1, 22.8, 20.6, 21.0, 21.1, 21.8, 21.6, 21.5, 21.5, 21.6, 25.1]",32.31,7.26,27.4,66.6
3997,2021031816,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,51.0,1,22.790000000000006,"[22.6, 21.9, 22.5, 26.9, 22.1, 22.0, 21.8, 21.7, 21.8, 22.8, 22.5, 22.8, 22.0, 25.6, 26.1, 22.1, 22.0, 22.6, 22.0, 22.0]",28.694999999999997,2.853,27.4,66.6
3998,2021031816,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,23.195454545454545,"[26.0, 23.7, 22.5, 22.5, 22.7, 22.5, 23.0, 22.6, 22.2, 22.1, 21.8, 22.8, 23.6, 23.5, 23.0, 29.8, 22.5, 21.8, 22.4, 22.5, 23.1, 23.7]",29.118000000000002,2.716,27.4,66.6
3999,2021031816,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,23.115000000000002,"[25.4, 23.0, 22.9, 22.8, 23.5, 22.6, 22.6, 22.5, 22.4, 22.8, 23.3, 23.3, 22.8, 22.7, 22.7, 22.8, 23.6, 23.1, 23.9, 23.6]",39.139,1.801,27.4,66.6
4000,2021031816,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.34545454545455,"[22.8, 22.1, 22.6, 22.6, 22.7, 22.5, 26.8, 26.5, 26.8, 23.9, 23.3, 23.3, 22.9, 22.1, 22.3, 23.5, 22.6, 22.3, 22.3, 23.5, 22.6, 23.6]",24.567999999999998,3.5389999999999997,27.4,66.6
4001,2021031817,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.595454545454547,"[23.9, 24.2, 24.5, 24.7, 24.4, 24.3, 24.8, 24.6, 24.5, 24.6, 24.7, 26.6, 26.7, 26.0, 24.1, 24.1, 23.9, 23.9, 24.1, 24.1, 24.1, 24.3]",27.593999999999998,2.702,26.7,69.1
4002,2021031817,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.770000000000003,"[24.8, 24.2, 23.8, 23.6, 24.0, 23.2, 23.8, 25.0, 24.0, 24.7, 25.0, 25.0, 24.9, 24.8, 24.8, 26.1, 26.1, 27.3, 26.9, 23.4]",25.66,2.135,26.7,69.1
4003,2021031817,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.2,1,59.0,1,23.50476190476191,"[23.1, 22.8, 29.0, 23.0, 24.0, 23.6, 23.5, 23.1, 22.4, 22.2, 23.1, 22.8, 22.9, 23.1, 23.1, 23.5, 23.1, 26.5, 23.2, 22.3, 23.3]",31.944000000000003,3.1710000000000003,26.7,69.1
4004,2021031817,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,94.0,1,23.013636363636365,"[22.0, 22.5, 22.5, 25.7, 26.7, 26.3, 22.6, 22.6, 22.9, 22.3, 22.9, 22.3, 22.1, 22.3, 22.5, 22.1, 22.0, 23.5, 23.5, 22.0, 22.5, 22.5]",41.691,9.229,26.7,69.1
4005,2021031817,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.350000000000005,"[22.1, 23.1, 22.8, 22.4, 22.2, 22.4, 22.3, 22.5, 22.4, 22.5, 22.5, 22.2, 22.6, 22.1, 22.1, 22.3, 22.4, 22.1, 21.6, 22.4]",32.975,2.6210000000000004,26.7,69.1
4006,2021031817,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.32,"[23.6, 22.8, 22.8, 27.1, 22.8, 22.8, 22.6, 22.7, 22.8, 23.1, 22.8, 23.1, 22.2, 26.0, 26.4, 22.4, 22.3, 23.1, 22.5, 22.5]",28.423999999999996,3.123,26.7,69.1
4007,2021031817,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,23.65454545454546,"[26.3, 23.7, 22.5, 22.8, 23.1, 22.8, 23.3, 22.9, 22.6, 22.4, 21.9, 23.0, 24.3, 24.1, 23.6, 30.1, 23.4, 23.1, 23.4, 23.3, 23.8, 24.0]",29.429000000000002,3.136,26.7,69.1
4008,2021031817,HXXID4,艾特网能空调1719,24.0,50.0,1,54.0,25.4,1,48.0,1,23.490000000000002,"[25.6, 23.7, 23.4, 23.1, 24.0, 23.1, 23.2, 23.3, 23.3, 23.2, 23.6, 23.5, 23.2, 22.8, 22.9, 23.0, 23.8, 23.2, 24.1, 23.8]",39.541,2.156,26.7,69.1
4009,2021031817,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,74.0,1,22.992857142857144,"[26.3, 22.3, 22.5, 25.6, 23.4, 21.5, 21.8, 21.8, 22.5, 22.1, 22.1, 22.2, 22.3, 25.5]",32.622,8.14,26.7,69.1
4010,2021031817,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,64.0,1,23.645454545454548,"[23.1, 22.6, 22.9, 22.8, 22.8, 22.8, 27.0, 26.6, 27.0, 24.1, 23.6, 23.6, 23.4, 22.6, 22.8, 23.9, 22.9, 22.7, 22.6, 23.6, 23.0, 23.8]",24.592999999999993,4.06,26.7,69.1
4011,2021031818,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,71.0,1,23.79545454545455,"[23.1, 23.0, 23.2, 22.5, 22.9, 23.1, 27.2, 26.8, 27.1, 24.5, 23.8, 23.1, 23.7, 23.1, 23.2, 24.3, 23.3, 23.1, 22.3, 23.3, 23.3, 23.6]",24.711000000000006,3.819,24.8,74.3
4012,2021031818,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,57.0,1,22.650000000000002,"[22.6, 23.5, 23.2, 22.7, 22.6, 22.8, 23.0, 22.9, 22.8, 22.0, 22.9, 22.4, 22.6, 22.2, 22.3, 22.4, 22.6, 22.4, 22.3, 22.8]",33.183,2.625,24.8,74.3
4013,2021031818,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,62.0,1,23.26666666666667,"[22.7, 22.6, 29.1, 22.6, 24.0, 23.1, 23.4, 23.0, 22.4, 22.1, 22.6, 22.3, 22.3, 22.6, 22.7, 23.0, 22.6, 26.4, 23.2, 22.5, 23.4]",32.641000000000005,2.842,24.8,74.3
4014,2021031818,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.66,"[24.5, 23.8, 23.5, 23.3, 23.7, 23.5, 23.5, 24.3, 23.3, 24.6, 25.0, 24.9, 24.6, 24.9, 24.8, 26.2, 26.5, 27.5, 27.1, 23.7]",25.793999999999997,1.982,24.8,74.3
4015,2021031818,HXXID4,艾特网能空调1711,25.0,50.0,1,60.0,27.1,1,54.0,1,24.19545454545454,"[23.3, 23.5, 23.8, 24.0, 24.0, 24.5, 24.3, 24.7, 24.5, 24.6, 24.0, 26.7, 26.7, 26.1, 23.4, 23.5, 23.1, 23.2, 23.3, 23.3, 23.3, 24.5]",27.206000000000003,2.456,24.8,74.3
4016,2021031818,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,58.0,1,23.195000000000004,"[23.0, 22.9, 23.4, 27.6, 22.8, 22.1, 22.6, 22.3, 22.0, 23.1, 22.7, 23.3, 21.8, 26.1, 26.6, 22.0, 22.5, 22.5, 22.0, 22.6]",29.054000000000002,2.883,24.8,74.3
4017,2021031818,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,23.304545454545462,"[26.5, 23.5, 22.2, 23.1, 22.5, 22.3, 22.8, 22.3, 22.1, 21.9, 21.5, 22.9, 23.5, 23.5, 23.1, 30.0, 23.1, 23.0, 23.6, 22.6, 23.1, 23.6]",29.239,3.0210000000000004,24.8,74.3
4018,2021031818,HXXID4,艾特网能空调1716,24.0,50.0,1,93.0,26.6,1,83.0,1,23.150000000000002,"[26.8, 21.8, 22.0, 25.5, 24.1, 22.5, 22.6, 22.5, 22.0, 22.3, 22.5, 22.4, 21.6, 25.5]",32.276999999999994,8.307,24.8,74.3
4019,2021031818,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.4,1,100.0,1,22.86818181818182,"[21.5, 22.0, 22.0, 26.2, 27.2, 26.8, 22.1, 22.1, 22.3, 22.6, 22.2, 23.2, 22.8, 21.6, 21.8, 22.3, 22.4, 22.9, 22.8, 22.6, 21.8, 21.9]",42.111000000000004,9.302,24.8,74.3
4020,2021031818,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.5,1,52.0,1,23.265,"[25.8, 23.0, 22.9, 22.8, 23.5, 22.6, 22.6, 22.5, 22.5, 23.3, 23.5, 23.2, 23.5, 23.1, 23.1, 23.1, 23.4, 22.9, 24.2, 23.8]",39.48999999999999,1.9269999999999998,24.8,74.3
4021,2021031819,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.09545454545455,"[23.4, 23.6, 24.0, 24.1, 24.0, 23.9, 24.3, 24.3, 24.1, 24.2, 23.9, 26.6, 26.6, 25.8, 23.5, 23.5, 23.1, 23.2, 23.3, 23.3, 23.4, 24.0]",27.709999999999994,2.504,24.2,76.0
4022,2021031819,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,36.0,1,24.34,"[24.3, 23.8, 23.3, 23.1, 23.6, 22.9, 23.3, 24.4, 23.2, 24.1, 24.5, 24.5, 24.4, 24.4, 24.3, 25.8, 26.0, 27.1, 26.6, 23.2]",26.154,2.088,24.2,76.0
4023,2021031819,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.095238095238102,"[22.8, 22.6, 28.6, 22.8, 23.3, 23.1, 23.0, 22.9, 22.1, 21.8, 22.5, 22.1, 22.3, 22.6, 22.6, 23.0, 22.7, 26.3, 22.8, 22.0, 23.1]",32.337,2.861,24.2,76.0
4024,2021031819,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,21.96,"[21.8, 23.0, 22.6, 21.9, 21.7, 21.8, 22.1, 22.0, 22.0, 22.0, 22.1, 21.8, 22.1, 21.6, 21.7, 21.9, 22.0, 21.7, 21.5, 21.9]",33.148,2.6460000000000004,24.2,76.0
4025,2021031819,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,22.540909090909096,"[21.4, 21.8, 21.9, 26.1, 27.2, 26.8, 22.0, 22.0, 22.1, 21.8, 22.0, 22.3, 22.0, 21.3, 21.5, 21.6, 21.6, 22.6, 22.7, 22.0, 21.6, 21.6]",42.08299999999999,9.141,24.2,76.0
4026,2021031819,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,75.0,1,22.71428571428572,"[26.5, 21.6, 21.9, 25.5, 23.6, 21.6, 21.8, 21.7, 21.8, 21.8, 21.8, 21.6, 21.5, 25.3]",32.68000000000001,8.196,24.2,76.0
4027,2021031819,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,23.14090909090909,"[26.4, 23.7, 22.6, 22.6, 22.5, 22.3, 22.8, 22.4, 22.0, 21.9, 21.5, 23.0, 23.4, 23.2, 22.8, 30.0, 22.3, 22.4, 22.7, 22.2, 22.9, 23.5]",29.050000000000004,3.156,24.2,76.0
4028,2021031819,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.040000000000003,"[25.5, 22.8, 22.8, 22.6, 23.3, 22.5, 22.3, 22.3, 22.3, 23.0, 23.1, 23.1, 23.1, 22.6, 22.8, 22.8, 23.4, 22.9, 24.0, 23.6]",41.435,1.936,24.2,76.0
4029,2021031819,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.45909090909091,"[22.6, 22.5, 22.7, 22.4, 22.5, 22.7, 27.0, 26.7, 27.0, 24.1, 23.6, 23.0, 23.0, 22.5, 22.6, 23.8, 22.8, 22.6, 22.3, 23.3, 22.8, 23.6]",25.005000000000003,3.76,24.2,76.0
4030,2021031819,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,22.94,"[22.8, 22.3, 22.8, 27.1, 22.3, 21.9, 22.1, 21.7, 21.8, 22.9, 22.5, 23.1, 22.0, 26.0, 26.4, 22.0, 22.3, 22.5, 22.0, 22.3]",28.535999999999994,2.9219999999999997,24.2,76.0
4031,2021031820,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.615000000000002,"[24.7, 24.0, 23.5, 23.6, 23.8, 23.0, 23.6, 24.1, 23.8, 24.6, 25.0, 25.1, 24.9, 24.8, 24.7, 25.9, 26.1, 27.1, 26.7, 23.3]",25.602999999999994,2.262,23.6,78.8
4032,2021031820,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.461904761904766,"[23.1, 22.9, 28.8, 23.1, 23.7, 23.4, 23.3, 23.3, 22.5, 22.2, 23.0, 22.8, 22.8, 23.1, 23.0, 23.5, 23.1, 26.4, 23.1, 22.3, 23.3]",31.932000000000006,3.2,23.6,78.8
4033,2021031820,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.1945,"[22.1, 23.3, 22.9, 22.0, 21.5, 21.7, 21.9, 21.9, 21.9, 24.09, 22.2, 22.1, 22.6, 22.0, 22.0, 22.3, 22.3, 21.9, 21.5, 21.7]",33.32900000000001,2.8489999999999998,23.6,78.8
4034,2021031820,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.9,1,94.0,1,21.93181818181818,"[21.3, 21.1, 21.5, 26.0, 27.1, 26.6, 21.2, 21.2, 21.1, 21.8, 20.8, 22.2, 21.9, 20.0, 20.5, 21.3, 21.5, 21.4, 21.4, 21.8, 20.3, 20.5]",42.498000000000005,9.281,23.6,78.8
4035,2021031820,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,54.0,1,22.890000000000004,"[23.1, 22.3, 22.8, 27.1, 22.4, 21.6, 22.1, 21.8, 21.6, 22.9, 22.7, 23.1, 22.3, 25.8, 26.3, 21.0, 22.3, 22.2, 22.1, 22.3]",28.772000000000002,3.1239999999999997,23.6,78.8
4036,2021031820,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.2,1,59.0,1,22.527272727272727,"[26.3, 23.9, 22.6, 22.5, 21.5, 21.2, 21.6, 21.1, 21.1, 20.6, 20.3, 23.0, 22.8, 22.9, 22.5, 30.0, 22.0, 20.5, 22.0, 22.1, 22.6, 22.5]",29.178000000000004,3.053,23.6,78.8
4037,2021031820,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.759999999999998,"[25.5, 22.2, 22.3, 22.2, 22.7, 22.1, 22.2, 22.1, 22.1, 23.0, 23.0, 22.8, 23.2, 22.8, 22.9, 22.8, 22.0, 21.5, 24.1, 23.7]",41.260999999999996,2.187,23.6,78.8
4038,2021031820,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,61.0,1,23.481818181818184,"[23.0, 22.6, 22.8, 21.3, 22.5, 22.8, 27.0, 26.7, 27.0, 24.2, 23.6, 23.3, 23.1, 22.4, 22.6, 23.8, 22.8, 22.7, 22.7, 22.8, 23.0, 23.9]",24.96,4.402,23.6,78.8
4039,2021031820,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,24.395454545454548,"[23.7, 24.1, 24.4, 24.6, 24.3, 24.2, 23.9, 24.4, 24.3, 24.4, 24.6, 26.6, 26.6, 25.8, 23.9, 24.0, 23.5, 23.8, 23.8, 23.8, 24.0, 24.0]",27.773000000000003,3.0180000000000002,23.6,78.8
4040,2021031820,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.4,1,78.0,1,22.535714285714285,"[26.3, 20.8, 21.0, 25.0, 23.5, 21.5, 21.8, 21.8, 22.2, 22.0, 22.0, 21.8, 20.3, 25.5]",32.474000000000004,8.707,23.6,78.8
4041,2021031821,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.050000000000008,"[23.3, 23.8, 24.2, 24.3, 23.8, 23.8, 24.3, 24.3, 23.9, 24.0, 24.3, 26.6, 26.6, 25.8, 23.3, 23.4, 23.0, 23.2, 23.1, 23.1, 23.3, 23.7]",27.866999999999997,2.2840000000000003,23.8,78.7
4042,2021031821,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.400000000000002,"[24.4, 24.0, 23.4, 23.4, 23.5, 22.5, 23.5, 24.3, 22.6, 24.2, 24.6, 24.8, 24.6, 24.3, 24.4, 26.1, 26.3, 27.3, 26.8, 23.0]",26.160999999999998,1.9340000000000002,23.8,78.7
4043,2021031821,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,22.738095238095234,"[22.6, 23.0, 28.4, 22.8, 22.9, 22.6, 23.0, 22.8, 21.7, 20.7, 22.0, 22.1, 21.8, 22.1, 22.2, 22.4, 22.4, 26.4, 22.1, 21.2, 22.3]",32.659,2.452,23.8,78.7
4044,2021031821,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.655,"[20.7, 22.0, 21.3, 20.0, 19.5, 19.8, 20.1, 19.9, 20.1, 21.5, 21.3, 20.9, 20.9, 20.6, 20.8, 21.2, 21.5, 21.0, 19.9, 20.1]",33.245000000000005,2.1430000000000002,23.8,78.7
4045,2021031821,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.150000000000002,"[20.1, 20.6, 20.6, 25.6, 26.9, 26.4, 20.7, 20.7, 20.8, 20.6, 20.4, 20.5, 20.3, 19.6, 19.9, 19.6, 19.8, 21.0, 21.0, 20.3, 19.9, 20.0]",41.97800000000001,7.377999999999999,23.8,78.7
4046,2021031821,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.342857142857145,"[23.3, 20.5, 20.9, 24.3, 21.8, 19.6, 20.1, 20.4, 20.9, 20.8, 20.8, 20.3, 20.3, 24.8]",31.981,6.191,23.8,78.7
4047,2021031821,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.730000000000004,"[22.2, 22.2, 23.1, 26.8, 22.5, 21.5, 22.1, 22.0, 21.4, 22.9, 22.7, 23.1, 21.7, 25.3, 25.8, 21.5, 22.1, 22.1, 21.3, 22.3]",28.289999999999996,2.168,23.8,78.7
4048,2021031821,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,46.0,1,21.986363636363635,"[26.2, 23.4, 22.0, 22.1, 21.6, 21.3, 22.0, 21.5, 21.0, 21.0, 20.8, 22.3, 21.8, 21.8, 21.3, 28.9, 20.2, 20.2, 20.5, 20.2, 21.2, 22.4]",29.308,2.13,23.8,78.7
4049,2021031821,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,22.963636363636365,"[22.5, 21.6, 21.8, 22.0, 22.2, 22.1, 26.4, 26.2, 26.6, 23.6, 23.0, 23.3, 22.7, 21.8, 21.9, 23.1, 22.1, 22.1, 21.9, 23.0, 22.3, 23.0]",25.290999999999997,3.085,23.8,78.7
4050,2021031821,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,22.325000000000003,"[25.2, 21.3, 21.8, 21.9, 22.6, 21.5, 21.1, 20.8, 20.7, 22.2, 22.4, 22.6, 22.6, 22.3, 22.3, 22.4, 23.1, 22.8, 23.6, 23.3]",41.433,1.6780000000000002,23.8,78.7
4051,2021031822,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.834999999999997,"[24.8, 24.5, 24.0, 23.8, 24.3, 23.5, 24.1, 24.8, 23.6, 24.4, 24.7, 25.0, 25.0, 25.0, 24.9, 26.2, 26.2, 27.2, 26.9, 23.8]",26.037999999999997,1.969,23.6,79.6
4052,2021031822,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,23.104761904761908,"[23.0, 23.2, 28.6, 23.0, 23.1, 23.0, 23.3, 22.8, 21.9, 20.8, 22.7, 22.6, 22.5, 22.6, 22.8, 23.1, 22.8, 27.0, 22.7, 21.4, 22.3]",31.931999999999995,2.384,23.6,79.6
4053,2021031822,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,38.0,1,20.57,"[20.6, 21.8, 21.2, 20.0, 19.4, 19.5, 19.8, 19.8, 20.0, 21.7, 21.3, 20.9, 20.9, 20.6, 20.7, 21.2, 21.3, 21.0, 19.9, 19.8]",33.379999999999995,2.269,23.6,79.6
4054,2021031822,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.268181818181823,"[20.6, 21.0, 20.9, 25.0, 26.1, 25.8, 21.1, 21.3, 21.3, 20.5, 21.0, 20.4, 20.3, 19.9, 20.1, 19.6, 19.6, 21.3, 21.3, 20.2, 20.3, 20.3]",41.561,7.142,23.6,79.6
4055,2021031822,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.06818181818182,"[23.0, 21.6, 21.7, 21.9, 21.9, 22.1, 26.7, 26.5, 26.8, 23.6, 23.1, 24.0, 23.5, 22.3, 21.9, 23.1, 22.0, 21.8, 21.6, 23.1, 22.2, 23.1]",25.076999999999998,3.135,23.6,79.6
4056,2021031822,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.310000000000006,"[22.0, 21.6, 22.2, 26.6, 21.8, 21.4, 21.5, 21.1, 21.3, 22.3, 22.1, 22.4, 21.3, 25.3, 25.7, 21.3, 21.6, 21.8, 21.3, 21.6]",28.237,2.1959999999999997,23.6,79.6
4057,2021031822,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.118181818181817,"[25.8, 23.3, 21.9, 21.9, 21.6, 21.3, 22.0, 21.6, 21.1, 21.1, 20.7, 22.0, 22.2, 22.1, 21.7, 28.9, 20.9, 20.8, 21.0, 20.6, 21.5, 22.6]",29.605,2.164,23.6,79.6
4058,2021031822,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.105,"[25.2, 21.6, 21.4, 21.3, 22.0, 21.0, 21.0, 20.8, 20.8, 22.1, 22.2, 22.3, 22.2, 21.9, 22.2, 22.3, 22.6, 22.6, 23.5, 23.1]",41.10099999999999,1.639,23.6,79.6
4059,2021031822,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.58571428571429,"[25.0, 20.8, 21.2, 24.3, 21.9, 19.6, 20.3, 20.6, 20.8, 21.0, 20.8, 20.6, 20.7, 24.6]",31.911,6.254,23.6,79.6
4060,2021031822,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.163636363636364,"[23.1, 23.7, 24.1, 24.2, 23.7, 24.0, 24.3, 24.7, 24.5, 24.6, 24.8, 26.9, 26.9, 26.0, 23.3, 23.3, 23.0, 23.1, 23.1, 23.1, 23.3, 23.9]",27.165,2.443,23.6,79.6
4061,2021031823,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.415,"[25.1, 21.6, 21.7, 21.6, 22.3, 21.4, 21.3, 21.4, 21.1, 22.5, 22.4, 22.5, 22.9, 22.5, 22.6, 22.6, 22.8, 22.5, 24.0, 23.5]",39.300999999999995,1.8030000000000002,23.4,80.4
4062,2021031823,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,22.48181818181818,"[26.0, 23.6, 22.5, 22.3, 22.1, 21.5, 22.3, 22.0, 21.3, 21.5, 21.0, 22.7, 22.5, 22.3, 21.9, 29.4, 21.7, 20.7, 21.1, 21.7, 21.6, 22.9]",29.683999999999997,2.39,23.4,80.4
4063,2021031823,HXXID4,艾特网能空调1717,25.0,50.0,1,57.0,26.8,1,46.0,1,22.619999999999997,"[21.8, 21.8, 22.6, 26.6, 22.0, 21.7, 21.8, 21.5, 21.6, 22.7, 22.6, 22.8, 22.0, 25.3, 26.0, 21.7, 22.0, 22.2, 21.7, 22.0]",29.127999999999997,2.437,23.4,80.4
4064,2021031823,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,22.014285714285716,"[25.8, 20.9, 21.3, 24.4, 22.5, 20.1, 20.8, 21.3, 21.0, 21.7, 21.5, 21.1, 20.8, 25.0]",32.199000000000005,6.524,23.4,80.4
4065,2021031823,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.3,1,74.0,1,21.345454545454547,"[20.5, 21.0, 21.0, 25.1, 26.1, 25.8, 21.2, 21.1, 21.3, 20.7, 20.9, 20.8, 20.8, 19.8, 20.1, 19.9, 20.0, 21.2, 21.3, 20.5, 20.2, 20.3]",42.002,7.542000000000001,23.4,80.4
4066,2021031823,HXXID4,艾特网能空调1720,25.0,50.0,1,64.0,26.4,1,50.0,1,23.277272727272727,"[22.8, 22.0, 22.3, 21.8, 22.3, 22.6, 26.7, 26.4, 26.7, 24.0, 23.4, 23.8, 23.5, 22.3, 22.3, 23.5, 22.5, 22.5, 22.0, 22.8, 22.6, 23.3]",24.79,3.1689999999999996,23.4,80.4
4067,2021031823,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,23.028571428571432,"[22.6, 23.0, 28.6, 22.7, 23.4, 23.0, 23.4, 22.9, 22.0, 21.1, 22.4, 22.6, 22.3, 22.5, 22.6, 22.6, 22.5, 26.5, 22.7, 21.5, 22.7]",32.17699999999999,2.497,23.4,80.4
4068,2021031823,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.745,"[24.9, 24.4, 23.8, 23.6, 24.0, 23.2, 23.8, 24.0, 22.9, 24.5, 24.8, 25.1, 25.0, 25.1, 25.0, 26.4, 26.5, 27.3, 27.1, 23.5]",25.661999999999995,1.973,23.4,80.4
4069,2021031823,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.104545454545452,"[23.1, 23.3, 23.6, 23.6, 23.8, 24.1, 24.6, 24.7, 24.6, 24.6, 24.8, 27.1, 27.0, 26.1, 22.8, 23.0, 23.0, 22.8, 23.1, 23.2, 23.4, 24.0]",27.445000000000004,2.44,23.4,80.4
4070,2021031823,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,21.059500000000003,"[21.1, 22.4, 21.9, 20.4, 19.6, 20.0, 20.2, 20.0, 20.4, 24.09, 21.5, 21.2, 21.0, 21.1, 21.1, 21.5, 21.6, 21.3, 20.5, 20.3]",33.148,2.266,23.4,80.4
4071,2021031900,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.663636363636364,"[22.1, 22.8, 23.4, 23.5, 23.3, 24.2, 24.3, 24.9, 24.8, 24.8, 24.8, 26.9, 26.9, 22.3, 22.3, 22.4, 22.5, 22.1, 22.7, 22.8, 23.0, 23.8]",27.299999999999997,2.271,23.3,80.9
4072,2021031900,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.310526315789474,"[20.4, 21.6, 21.1, 20.0, 19.5, 18.6, 20.1, 20.0, 20.0, 20.9, 20.3, 20.6, 20.1, 20.3, 20.4, 20.8, 21.0, 20.6, 19.6]",33.112,2.114,23.3,80.9
4073,2021031900,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.619999999999997,"[22.0, 22.0, 22.6, 26.9, 22.3, 21.3, 22.0, 21.6, 21.2, 22.7, 22.6, 23.0, 21.8, 25.6, 26.1, 21.6, 21.4, 22.2, 21.3, 22.2]",29.122,2.055,23.3,80.9
4074,2021031900,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,22.190909090909095,"[25.9, 23.8, 22.6, 22.4, 21.7, 21.5, 22.3, 21.7, 21.3, 21.2, 21.0, 22.3, 22.1, 22.1, 21.6, 28.8, 20.5, 20.3, 20.7, 20.4, 21.3, 22.7]",29.296000000000003,2.231,23.3,80.9
4075,2021031900,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,22.236842105263165,"[21.3, 21.9, 22.0, 22.6, 21.6, 21.3, 21.0, 20.8, 22.3, 22.5, 22.5, 22.5, 22.4, 22.3, 22.6, 23.1, 22.8, 23.7, 23.3]",38.558,1.758,23.3,80.9
4076,2021031900,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.08181818181818,"[22.6, 21.6, 22.0, 22.1, 22.2, 22.3, 26.6, 26.3, 26.6, 23.8, 23.2, 23.7, 23.2, 22.0, 22.0, 23.2, 22.2, 22.1, 21.8, 22.9, 22.4, 23.0]",24.619000000000003,2.946,23.3,80.9
4077,2021031900,HXXID4,艾特网能空调1713,25.0,50.0,1,54.0,26.6,1,39.0,1,22.805,"[22.8, 23.0, 28.4, 22.5, 22.8, 22.3, 22.3, 21.5, 20.6, 22.5, 22.2, 22.3, 22.4, 22.6, 22.8, 22.6, 27.0, 22.1, 21.2, 22.2]",32.294000000000004,1.946,23.3,80.9
4078,2021031900,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.05909090909091,"[20.3, 20.8, 20.8, 25.2, 26.3, 25.9, 21.0, 20.8, 21.1, 20.1, 20.6, 19.5, 20.2, 19.6, 19.3, 19.3, 19.9, 21.1, 21.0, 20.5, 20.0, 20.0]",40.907000000000004,6.756,23.3,80.9
4079,2021031900,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.315384615384616,"[25.5, 20.7, 21.3, 22.0, 19.5, 19.8, 20.6, 20.7, 20.8, 20.3, 20.5, 20.7, 24.7]",31.557000000000002,5.444,23.3,80.9
4080,2021031901,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,45.0,1,23.959090909090904,"[22.5, 23.1, 23.7, 23.8, 23.4, 24.0, 24.5, 25.1, 25.1, 25.1, 25.4, 27.2, 27.0, 25.8, 22.5, 22.5, 22.1, 22.4, 22.5, 22.5, 22.9, 24.0]",26.982,2.191,23.4,81.0
4081,2021031901,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,21.578571428571433,"[25.3, 20.6, 21.1, 24.4, 21.9, 19.8, 20.3, 20.5, 20.8, 20.8, 20.8, 20.6, 20.5, 24.7]",31.344,5.808,23.4,81.0
4082,2021031901,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.036363636363635,"[20.3, 20.6, 20.6, 25.0, 26.1, 25.7, 20.8, 20.6, 21.0, 20.6, 20.4, 20.5, 20.3, 19.4, 19.7, 19.8, 19.8, 20.8, 20.9, 20.3, 19.8, 19.8]",40.479000000000006,6.638999999999999,23.4,81.0
4083,2021031901,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,20.225000000000005,"[20.3, 21.4, 21.0, 19.8, 19.3, 19.5, 19.9, 19.8, 20.0, 20.6, 20.9, 20.3, 20.5, 20.1, 20.1, 20.6, 20.6, 20.3, 19.6, 19.9]",32.899,2.129,23.4,81.0
4084,2021031901,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.695238095238093,"[22.4, 22.7, 28.4, 21.7, 22.3, 22.5, 22.7, 21.7, 21.1, 20.5, 22.6, 22.5, 22.4, 22.6, 22.7, 22.8, 22.4, 27.0, 22.3, 21.3, 22.0]",32.39699999999999,1.891,23.4,81.0
4085,2021031901,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.335,"[25.1, 21.3, 21.8, 21.9, 22.6, 21.4, 21.0, 20.7, 20.6, 22.1, 22.4, 22.4, 22.5, 22.5, 22.6, 22.8, 23.1, 22.6, 23.9, 23.4]",38.172,1.609,23.4,81.0
4086,2021031901,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.220000000000002,"[22.0, 21.3, 21.9, 26.5, 21.5, 21.5, 21.1, 21.3, 21.5, 22.1, 21.9, 22.2, 21.2, 25.3, 25.8, 21.3, 21.6, 21.8, 21.2, 21.4]",29.121999999999993,1.929,23.4,81.0
4087,2021031901,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.845454545454547,"[25.8, 23.2, 22.0, 22.0, 21.4, 21.1, 21.9, 21.3, 20.9, 20.8, 20.5, 21.8, 21.7, 21.8, 21.5, 28.8, 20.1, 19.9, 20.5, 20.3, 21.0, 22.3]",28.967999999999996,2.233,23.4,81.0
4088,2021031901,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.13181818181819,"[22.6, 21.5, 21.8, 22.1, 22.2, 22.3, 26.8, 26.5, 26.8, 23.8, 23.3, 24.2, 23.6, 22.1, 21.8, 23.1, 22.1, 22.1, 22.0, 22.8, 22.3, 23.1]",24.244999999999997,3.0789999999999997,23.4,81.0
4089,2021031902,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,43.0,1,24.059090909090912,"[22.5, 23.3, 23.8, 23.8, 23.6, 24.1, 24.1, 25.3, 25.6, 25.6, 25.6, 27.2, 27.0, 25.9, 22.6, 22.6, 22.1, 22.5, 22.5, 22.6, 22.9, 24.1]",27.150999999999996,2.218,23.1,82.1
4090,2021031902,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,22.43,"[24.8, 21.1, 21.8, 21.8, 22.5, 21.4, 21.0, 20.6, 20.6, 22.1, 22.5, 22.7, 22.8, 22.5, 23.0, 23.1, 23.3, 23.0, 24.2, 23.8]",37.742999999999995,1.527,23.1,82.1
4091,2021031902,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.719047619047622,"[22.8, 23.0, 28.3, 22.3, 22.2, 22.3, 22.6, 22.0, 21.2, 20.4, 22.6, 22.3, 22.3, 22.5, 22.6, 22.8, 22.6, 27.1, 22.2, 21.1, 21.9]",32.077,1.973,23.1,82.1
4092,2021031902,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.174500000000002,"[20.0, 21.1, 20.5, 19.6, 19.2, 19.3, 19.6, 19.5, 19.7, 24.09, 20.6, 20.2, 20.3, 19.9, 20.0, 20.4, 20.5, 20.1, 19.3, 19.6]",32.95,2.046,23.1,82.1
4093,2021031902,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.94090909090909,"[20.0, 20.3, 20.4, 24.8, 26.0, 25.6, 20.5, 20.6, 20.8, 20.4, 20.4, 20.2, 20.0, 19.7, 19.8, 19.5, 19.5, 21.0, 21.0, 20.1, 20.0, 20.1]",40.407000000000004,6.365,23.1,82.1
4094,2021031902,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.564285714285713,"[25.3, 20.5, 21.0, 24.5, 22.1, 19.6, 20.1, 20.4, 21.0, 21.0, 20.9, 20.5, 20.3, 24.7]",31.291000000000007,5.626,23.1,82.1
4095,2021031902,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.475,"[22.3, 21.9, 22.5, 26.7, 22.1, 21.8, 21.8, 21.6, 21.7, 22.6, 22.4, 22.6, 21.4, 25.0, 25.6, 21.1, 21.5, 21.8, 21.4, 21.7]",28.398999999999997,1.8940000000000001,23.1,82.1
4096,2021031902,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,21.69090909090909,"[25.6, 23.1, 21.9, 21.6, 21.1, 20.9, 21.6, 21.1, 20.5, 20.5, 20.3, 21.6, 21.6, 21.8, 21.4, 28.7, 20.3, 20.0, 20.3, 20.2, 21.0, 22.1]",29.324,2.0340000000000003,23.1,82.1
4097,2021031902,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.24545454545455,"[22.5, 21.5, 21.9, 22.2, 22.4, 22.5, 27.0, 26.6, 27.0, 24.0, 23.4, 24.1, 23.6, 22.0, 21.9, 23.2, 22.3, 22.3, 22.1, 23.1, 22.5, 23.3]",24.252,2.966,23.1,82.1
4098,2021031903,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.952380952380953,"[22.9, 23.1, 28.6, 22.5, 22.4, 22.5, 22.8, 22.1, 21.5, 20.8, 22.8, 22.5, 22.6, 22.7, 22.9, 23.1, 22.7, 27.3, 22.5, 21.5, 22.2]",32.395999999999994,1.955,23.0,82.8
4099,2021031903,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.777272727272734,"[22.1, 22.9, 23.5, 23.5, 23.1, 24.0, 23.8, 25.1, 25.3, 25.2, 25.5, 27.1, 27.0, 25.8, 22.2, 22.3, 21.8, 22.1, 22.1, 22.3, 22.6, 23.8]",26.855000000000004,2.204,23.0,82.8
4100,2021031903,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.6145,"[20.5, 21.6, 21.1, 20.1, 19.6, 19.9, 20.1, 20.0, 20.2, 24.09, 21.0, 20.6, 20.8, 20.3, 20.4, 20.8, 20.8, 20.5, 19.8, 20.1]",32.895,2.142,23.0,82.8
4101,2021031903,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.9,1,61.0,1,20.90909090909091,"[19.8, 20.3, 20.3, 24.8, 25.9, 25.6, 20.4, 20.4, 20.7, 20.3, 20.3, 20.5, 20.4, 19.5, 19.8, 19.7, 19.8, 20.8, 20.8, 20.2, 19.8, 19.9]",41.25500000000001,6.795,23.0,82.8
4102,2021031903,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,21.550000000000004,"[25.4, 20.4, 20.8, 24.5, 22.3, 19.9, 20.3, 20.5, 20.8, 20.8, 20.8, 20.4, 20.1, 24.7]",31.237000000000002,5.976,23.0,82.8
4103,2021031903,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.425,"[22.3, 21.9, 22.5, 26.8, 22.1, 21.8, 21.9, 21.5, 21.6, 22.6, 22.3, 22.5, 21.2, 25.0, 25.5, 21.0, 21.4, 21.6, 21.3, 21.7]",28.197999999999993,1.9240000000000002,23.0,82.8
4104,2021031903,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.60454545454546,"[25.8, 23.0, 21.8, 21.6, 21.0, 20.7, 21.5, 21.1, 20.5, 20.5, 20.1, 21.6, 21.6, 21.6, 21.2, 28.6, 20.1, 19.7, 20.2, 20.0, 21.0, 22.1]",29.884,2.045,23.0,82.8
4105,2021031903,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,22.360000000000003,"[24.8, 21.1, 21.7, 21.8, 22.4, 21.3, 20.9, 20.5, 20.4, 22.1, 22.5, 22.6, 22.7, 22.5, 22.8, 23.0, 23.3, 22.9, 24.1, 23.8]",37.660999999999994,1.444,23.0,82.8
4106,2021031903,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.29090909090909,"[22.7, 21.6, 21.9, 22.1, 22.3, 22.5, 27.0, 26.7, 27.0, 24.0, 23.4, 24.4, 23.8, 22.2, 22.0, 23.3, 22.3, 22.3, 22.1, 23.0, 22.5, 23.3]",24.144,3.123,23.0,82.8
4107,2021031904,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.504545454545454,"[25.9, 23.0, 21.7, 21.5, 20.9, 20.6, 21.3, 20.9, 20.3, 20.3, 20.0, 21.4, 21.5, 21.6, 21.2, 28.6, 20.0, 19.7, 20.1, 19.9, 20.8, 21.9]",28.89,2.0380000000000003,23.0,82.9
4108,2021031904,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.285,"[22.1, 21.7, 22.4, 26.5, 22.0, 21.6, 21.7, 21.4, 21.5, 22.6, 22.3, 22.5, 21.1, 24.8, 25.3, 20.9, 21.3, 21.4, 21.1, 21.5]",28.665,1.6769999999999998,23.0,82.9
4109,2021031904,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.492857142857144,"[25.4, 20.4, 21.0, 24.4, 22.2, 19.7, 20.1, 20.3, 20.8, 20.8, 20.6, 20.3, 20.3, 24.6]",30.945000000000007,5.622999999999999,23.0,82.9
4110,2021031904,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,23.272727272727273,"[22.5, 21.6, 22.0, 22.1, 22.2, 22.5, 27.0, 26.7, 27.0, 24.0, 23.4, 24.3, 23.8, 22.2, 22.0, 23.3, 22.3, 22.3, 22.1, 22.9, 22.5, 23.3]",24.126000000000005,2.884,23.0,82.9
4111,2021031904,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.275,"[24.6, 21.0, 21.6, 21.7, 22.3, 21.1, 20.6, 20.2, 20.2, 22.1, 22.4, 22.5, 22.8, 22.5, 23.0, 23.1, 23.1, 22.7, 24.2, 23.8]",37.44600000000001,1.4480000000000002,23.0,82.9
4112,2021031904,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.28000000000001,"[20.2, 21.5, 21.0, 19.9, 19.5, 19.6, 19.9, 19.9, 20.0, 21.0, 20.8, 20.4, 20.5, 20.1, 20.2, 20.6, 20.6, 20.3, 19.6, 20.0]",32.736,2.128,23.0,82.9
4113,2021031904,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,23.06190476190476,"[23.2, 23.3, 28.5, 22.7, 22.2, 22.4, 22.6, 22.1, 21.5, 20.7, 23.1, 22.8, 23.0, 23.1, 23.2, 23.5, 23.0, 27.5, 22.4, 21.4, 22.1]",31.594000000000005,1.915,23.0,82.9
4114,2021031904,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.018181818181823,"[21.0, 21.8, 22.5, 22.6, 22.3, 23.3, 23.3, 24.6, 24.8, 24.7, 25.3, 27.0, 26.8, 25.5, 21.0, 21.1, 20.7, 21.0, 21.1, 21.3, 21.6, 23.1]",27.105999999999998,2.307,23.0,82.9
4115,2021031904,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,59.0,1,20.890909090909094,"[19.8, 20.3, 20.3, 24.7, 25.9, 25.5, 20.4, 20.5, 20.8, 20.3, 20.3, 20.3, 20.2, 19.6, 19.8, 19.6, 19.6, 20.9, 20.9, 20.1, 19.8, 20.0]",40.187999999999995,6.586,23.0,82.9
4116,2021031905,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.78,"[20.8, 22.0, 21.3, 19.9, 19.5, 19.6, 19.8, 19.8, 19.9, 22.5, 21.3, 21.1, 20.6, 20.8, 21.2, 22.4, 22.3, 21.2, 19.6, 20.0]",33.031000000000006,1.8430000000000002,23.1,82.3
4117,2021031905,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,22.86363636363637,"[20.9, 21.3, 21.9, 22.1, 22.0, 23.0, 23.0, 24.5, 24.5, 24.8, 25.5, 26.3, 26.3, 25.2, 20.8, 20.8, 21.3, 20.6, 21.6, 21.8, 21.8, 23.0]",27.379999999999992,2.215,23.1,82.3
4118,2021031905,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.750000000000004,"[25.9, 23.1, 21.8, 21.6, 21.2, 20.8, 21.6, 21.1, 20.6, 20.5, 20.1, 21.6, 21.6, 21.9, 21.5, 28.8, 20.5, 20.1, 20.5, 20.5, 21.1, 22.1]",29.214,2.254,23.1,82.3
4119,2021031905,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.305000000000003,"[24.8, 21.3, 21.6, 21.7, 22.5, 21.3, 21.0, 20.6, 20.5, 22.3, 22.3, 22.3, 22.6, 22.4, 22.8, 22.9, 23.0, 22.5, 24.1, 23.6]",37.873999999999995,1.6280000000000001,23.1,82.3
4120,2021031905,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,23.254545454545454,"[23.2, 21.6, 22.0, 21.9, 22.1, 22.4, 26.9, 26.6, 27.0, 23.8, 23.3, 24.5, 23.9, 22.3, 22.0, 23.3, 22.3, 22.2, 21.9, 22.6, 22.5, 23.3]",24.135,3.02,23.1,82.3
4121,2021031905,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,23.280000000000005,"[22.8, 23.5, 24.3, 26.7, 23.4, 23.3, 23.4, 23.4, 23.5, 23.6, 23.3, 23.6, 21.6, 24.8, 25.6, 21.2, 21.6, 22.0, 21.6, 22.4]",28.638999999999992,2.101,23.1,82.3
4122,2021031905,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.500000000000004,"[25.7, 20.1, 20.8, 24.4, 22.0, 19.5, 20.0, 20.5, 21.3, 20.9, 20.8, 20.1, 20.1, 24.8]",31.370000000000005,5.898,23.1,82.3
4123,2021031905,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,59.0,1,20.550000000000008,"[19.4, 19.9, 20.1, 24.7, 25.8, 25.4, 20.0, 20.0, 20.3, 20.3, 20.1, 20.3, 19.8, 18.8, 19.0, 19.6, 19.6, 20.3, 20.2, 20.1, 19.1, 19.3]",40.399,7.044,23.1,82.3
4124,2021031905,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,24.785714285714292,"[25.0, 25.1, 30.1, 24.7, 24.4, 24.6, 25.0, 23.8, 22.4, 21.1, 25.8, 25.6, 25.7, 25.6, 25.6, 26.5, 24.3, 28.4, 22.6, 21.6, 22.6]",32.052,1.666,23.1,82.3
4125,2021031906,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.155,"[24.8, 21.6, 21.5, 21.4, 22.2, 21.3, 21.1, 21.0, 21.0, 22.2, 22.1, 22.0, 22.3, 22.1, 22.4, 22.5, 22.5, 22.0, 23.8, 23.3]",37.232000000000006,1.578,23.2,82.3
4126,2021031906,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,24.01904761904762,"[24.1, 24.6, 30.0, 24.3, 24.8, 24.3, 24.3, 23.1, 21.9, 20.6, 23.8, 23.6, 23.7, 23.9, 24.0, 24.5, 23.8, 27.7, 23.6, 21.3, 22.5]",32.28,2.241,23.2,82.3
4127,2021031906,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.479499999999998,"[20.8, 21.3, 20.5, 19.0, 18.6, 18.8, 19.0, 19.0, 19.1, 24.09, 22.3, 21.1, 21.1, 20.7, 20.9, 21.6, 22.0, 21.2, 19.3, 19.2]",32.934,2.005,23.2,82.3
4128,2021031906,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,59.0,1,20.740909090909092,"[20.1, 20.6, 20.6, 24.5, 25.7, 25.3, 20.7, 20.6, 20.9, 20.0, 20.5, 19.5, 19.5, 19.3, 19.3, 19.2, 19.2, 20.7, 20.9, 19.6, 19.8, 19.8]",40.238,7.301,23.2,82.3
4129,2021031906,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.49285714285714,"[25.3, 20.6, 21.1, 24.3, 21.3, 19.0, 19.9, 20.6, 21.0, 21.1, 20.8, 20.6, 20.6, 24.7]",31.395999999999994,6.287000000000001,23.2,82.3
4130,2021031906,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.620000000000005,"[22.4, 22.2, 22.9, 27.0, 22.5, 21.8, 22.2, 21.9, 22.0, 22.8, 22.6, 22.8, 21.2, 25.1, 25.6, 21.1, 21.5, 21.7, 21.3, 21.8]",29.421,2.1790000000000003,23.2,82.3
4131,2021031906,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.950000000000003,"[26.3, 23.0, 21.6, 21.6, 21.3, 21.1, 21.7, 21.2, 20.8, 20.6, 20.3, 21.7, 22.1, 22.2, 21.8, 29.0, 20.6, 20.3, 21.1, 20.7, 21.5, 22.4]",29.120999999999995,2.135,23.2,82.3
4132,2021031906,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,23.218181818181822,"[24.6, 22.3, 21.6, 21.4, 21.7, 22.0, 26.6, 26.3, 26.6, 23.6, 23.1, 24.7, 24.5, 23.1, 22.1, 23.1, 22.0, 21.9, 21.8, 22.3, 22.2, 23.3]",24.360999999999997,3.227,23.2,82.3
4133,2021031906,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.172727272727276,"[21.3, 22.2, 22.8, 23.0, 22.8, 23.1, 23.6, 23.9, 24.1, 24.0, 24.8, 26.5, 26.4, 25.1, 21.9, 21.9, 22.1, 21.6, 21.6, 21.8, 22.2, 23.1]",27.312000000000005,2.3930000000000002,23.2,82.3
4134,2021031907,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,22.972727272727273,"[21.0, 21.8, 22.4, 22.4, 22.2, 23.0, 23.5, 24.5, 25.0, 24.9, 25.4, 26.6, 26.4, 25.2, 21.0, 21.1, 20.7, 21.0, 21.2, 21.4, 21.7, 23.0]",27.132,2.475,23.4,82.5
4135,2021031907,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.53571428571429,"[25.5, 20.5, 20.9, 24.3, 22.1, 19.6, 20.1, 20.5, 21.0, 20.9, 20.8, 20.4, 20.3, 24.6]",31.5,5.89,23.4,82.5
4136,2021031907,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,23.2952380952381,"[23.3, 23.6, 28.9, 23.1, 23.2, 23.1, 23.5, 22.8, 21.8, 20.8, 23.0, 22.8, 22.8, 23.1, 23.1, 23.5, 23.1, 27.3, 22.7, 21.4, 22.3]",32.714000000000006,2.147,23.4,82.5
4137,2021031907,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.460000000000004,"[22.4, 22.0, 22.5, 26.7, 22.1, 22.0, 21.8, 21.6, 21.8, 22.5, 22.3, 22.5, 21.3, 25.0, 25.5, 21.1, 21.3, 21.8, 21.4, 21.6]",28.721999999999994,2.155,23.4,82.5
4138,2021031907,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.84090909090909,"[26.0, 23.0, 21.7, 21.5, 21.3, 20.9, 21.6, 21.3, 20.6, 20.6, 20.2, 21.8, 22.0, 22.0, 21.5, 28.9, 20.5, 20.4, 20.7, 20.5, 21.3, 22.2]",28.876999999999995,2.197,23.4,82.5
4139,2021031907,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.140000000000004,"[24.8, 21.5, 21.6, 21.6, 22.4, 21.3, 21.0, 20.8, 20.8, 22.1, 22.1, 22.1, 22.4, 22.0, 22.3, 22.5, 22.6, 22.1, 23.6, 23.2]",38.199000000000005,1.6580000000000001,23.4,82.5
4140,2021031907,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,22.94545454545454,"[22.6, 21.6, 21.6, 21.5, 21.7, 22.0, 26.3, 26.0, 26.2, 23.5, 22.9, 24.3, 24.0, 22.4, 22.0, 23.0, 22.0, 22.0, 21.6, 22.4, 22.2, 23.0]",24.398999999999997,3.2,23.4,82.5
4141,2021031907,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,59.0,1,20.927272727272733,"[20.0, 20.5, 20.3, 24.7, 25.7, 25.3, 20.5, 20.6, 20.8, 20.3, 20.5, 20.3, 20.1, 19.6, 19.9, 19.5, 19.6, 21.0, 21.0, 20.1, 20.0, 20.1]",40.638000000000005,7.095,23.4,82.5
4142,2021031907,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.475,"[20.6, 21.7, 21.0, 19.7, 19.3, 19.6, 19.6, 19.6, 19.8, 21.6, 21.3, 20.8, 20.8, 20.5, 20.7, 21.1, 21.3, 20.9, 19.8, 19.8]",32.711,2.049,23.4,82.5
4143,2021031908,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,23.209523809523812,"[23.5, 23.5, 28.8, 23.0, 23.1, 23.0, 23.3, 22.6, 21.5, 20.5, 23.1, 22.8, 22.8, 23.1, 23.2, 23.2, 23.1, 27.5, 22.5, 21.2, 22.1]",32.361,2.175,23.6,81.5
4144,2021031908,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,22.88636363636364,"[20.9, 21.6, 22.3, 22.3, 22.1, 22.9, 23.6, 24.6, 25.1, 25.1, 25.4, 26.2, 26.1, 25.1, 20.8, 20.9, 20.6, 20.8, 21.1, 21.3, 21.7, 23.0]",27.23,2.427,23.6,81.5
4145,2021031908,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.390000000000004,"[20.5, 21.3, 20.6, 19.8, 19.4, 19.6, 19.8, 19.7, 19.9, 21.5, 21.3, 20.6, 21.0, 20.3, 20.5, 21.0, 21.1, 20.6, 19.5, 19.8]",32.766,2.14,23.6,81.5
4146,2021031908,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,59.0,1,20.800000000000004,"[19.8, 20.3, 20.3, 24.7, 25.8, 25.4, 20.4, 20.5, 20.7, 20.3, 20.2, 20.3, 20.0, 19.3, 19.9, 19.5, 19.6, 20.6, 20.6, 20.1, 19.6, 19.7]",40.88000000000001,6.984,23.6,81.5
4147,2021031908,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.485714285714288,"[25.3, 20.3, 20.9, 24.1, 22.0, 19.6, 20.1, 20.5, 21.0, 20.9, 20.8, 20.4, 20.3, 24.6]",31.474,5.88,23.6,81.5
4148,2021031908,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.57,"[22.5, 22.1, 22.6, 26.8, 22.3, 22.0, 22.0, 21.8, 21.9, 22.7, 22.5, 22.7, 21.3, 25.0, 25.5, 21.2, 21.5, 21.8, 21.5, 21.7]",28.532999999999994,2.1180000000000003,23.6,81.5
4149,2021031908,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.831818181818186,"[26.0, 22.9, 21.6, 21.6, 21.3, 21.0, 21.7, 21.3, 20.8, 20.6, 20.3, 21.8, 21.8, 22.0, 21.6, 29.0, 20.5, 20.1, 20.7, 20.5, 21.1, 22.1]",29.30700000000001,2.136,23.6,81.5
4150,2021031908,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.130000000000003,"[24.9, 21.3, 21.6, 21.6, 22.3, 21.3, 21.0, 20.8, 20.8, 22.1, 22.2, 22.1, 22.3, 22.1, 22.3, 22.5, 22.6, 22.2, 23.5, 23.1]",37.931,1.693,23.6,81.5
4151,2021031908,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,22.91818181818182,"[22.4, 21.5, 21.6, 21.6, 21.7, 21.9, 26.3, 26.0, 26.4, 23.4, 22.9, 24.0, 23.8, 22.2, 21.9, 23.0, 22.0, 22.0, 21.9, 22.5, 22.1, 23.1]",24.496000000000002,3.13,23.6,81.5
4152,2021031909,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,23.0,1,25.935000000000002,"[26.6, 25.9, 25.3, 25.0, 25.3, 24.5, 25.0, 25.4, 24.3, 25.2, 26.1, 26.7, 26.6, 26.6, 26.5, 27.0, 27.0, 27.6, 27.8, 24.3]",24.850999999999996,1.63,24.2,79.3
4153,2021031909,HXXID4,艾特网能空调1719,24.0,50.0,1,51.0,25.2,1,42.0,1,22.240000000000006,"[24.6, 21.3, 21.6, 21.6, 22.4, 21.3, 20.9, 20.5, 20.5, 22.3, 22.3, 22.5, 22.5, 22.3, 22.6, 22.6, 23.1, 22.7, 23.8, 23.4]",37.93000000000001,1.641,24.2,79.3
4154,2021031909,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,20.4145,"[20.3, 21.4, 20.8, 19.5, 19.1, 19.3, 19.5, 19.5, 19.6, 24.09, 21.3, 20.6, 20.6, 20.3, 20.5, 21.0, 21.1, 20.6, 19.5, 19.7]",33.128,2.032,24.2,79.3
4155,2021031909,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.786363636363635,"[19.9, 20.4, 20.3, 24.7, 25.8, 25.4, 20.5, 20.5, 20.8, 20.2, 20.3, 20.0, 19.9, 19.3, 19.6, 19.3, 19.4, 20.8, 20.8, 19.9, 19.7, 19.8]",41.387,7.035,24.2,79.3
4156,2021031909,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,46.0,1,21.485714285714288,"[25.3, 20.4, 20.9, 24.3, 21.9, 19.4, 20.1, 20.6, 21.0, 20.9, 20.8, 20.3, 20.3, 24.6]",32.143,6.0520000000000005,24.2,79.3
4157,2021031909,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.3,1,36.0,1,22.525000000000002,"[22.3, 22.0, 22.6, 26.7, 22.1, 22.0, 22.0, 21.8, 21.9, 22.7, 22.5, 22.6, 21.3, 25.0, 25.5, 21.1, 21.5, 21.7, 21.5, 21.7]",29.002000000000002,2.137,24.2,79.3
4158,2021031909,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.6,1,43.0,1,21.73636363636364,"[25.9, 23.1, 21.8, 21.5, 21.1, 20.9, 21.6, 21.1, 20.6, 20.6, 20.3, 21.8, 21.8, 21.8, 21.3, 28.8, 20.3, 20.1, 20.4, 20.3, 21.0, 22.1]",29.041000000000004,2.2840000000000003,24.2,79.3
4159,2021031909,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.48095238095238,"[23.6, 23.8, 29.0, 23.3, 23.2, 23.1, 23.5, 22.6, 21.4, 20.6, 23.6, 23.3, 23.4, 23.6, 23.6, 24.0, 23.6, 27.5, 22.8, 21.2, 22.4]",32.038000000000004,2.206,24.2,79.3
4160,2021031909,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,45.0,1,22.995454545454546,"[21.0, 21.7, 22.3, 22.4, 22.3, 23.0, 23.9, 24.8, 25.2, 25.3, 25.8, 26.2, 26.3, 25.1, 20.9, 21.0, 20.6, 20.9, 21.1, 21.3, 21.7, 23.1]",27.247000000000003,2.458,24.2,79.3
4161,2021031909,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.172727272727276,"[23.0, 21.6, 21.8, 22.1, 22.2, 22.1, 26.6, 26.3, 26.6, 23.5, 23.1, 24.6, 24.3, 22.5, 22.1, 23.1, 22.1, 22.0, 21.9, 22.9, 22.2, 23.2]",24.623000000000005,3.1719999999999997,24.2,79.3
4162,2021031910,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.01818181818182,"[21.0, 21.8, 22.5, 22.5, 22.3, 23.1, 23.6, 24.6, 25.1, 25.1, 25.8, 26.3, 26.3, 25.3, 21.0, 21.1, 20.6, 21.0, 21.1, 21.4, 21.7, 23.2]",27.342999999999996,2.4459999999999997,25.1,77.0
4163,2021031910,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.525000000000002,"[22.4, 22.1, 22.6, 26.8, 22.2, 22.0, 22.0, 21.8, 21.8, 22.6, 22.3, 22.6, 21.3, 25.0, 25.5, 21.1, 21.4, 21.8, 21.5, 21.7]",28.878999999999998,2.114,25.1,77.0
4164,2021031910,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,37.0,1,21.822727272727274,"[25.8, 22.9, 21.6, 21.6, 21.3, 20.9, 21.7, 21.2, 20.7, 20.6, 20.2, 21.6, 22.0, 22.1, 21.6, 28.8, 20.6, 20.4, 20.6, 20.4, 21.2, 22.3]",29.118000000000002,2.16,25.1,77.0
4165,2021031910,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,21.93,"[24.8, 21.3, 21.2, 21.1, 21.8, 20.9, 20.7, 20.6, 20.6, 22.1, 22.0, 21.8, 22.2, 21.9, 22.4, 22.4, 22.3, 21.8, 23.6, 23.1]",38.173,1.635,25.1,77.0
4166,2021031910,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.122727272727275,"[23.2, 21.6, 21.7, 21.3, 21.7, 22.0, 26.7, 26.4, 26.7, 23.6, 23.2, 24.8, 24.3, 22.5, 22.0, 23.1, 22.0, 22.0, 22.0, 22.3, 22.3, 23.3]",24.637999999999998,3.17,25.1,77.0
4167,2021031910,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.795454545454547,"[19.9, 20.3, 20.3, 24.8, 25.8, 25.5, 20.4, 20.5, 20.7, 20.2, 20.3, 20.1, 20.0, 19.3, 19.6, 19.4, 19.4, 20.8, 20.7, 20.0, 19.7, 19.8]",41.333999999999996,6.638999999999999,25.1,77.0
4168,2021031910,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.528571428571432,"[25.5, 20.4, 20.9, 24.3, 22.2, 19.5, 20.0, 20.5, 21.0, 21.0, 20.8, 20.4, 20.3, 24.6]",32.17,6.1370000000000005,25.1,77.0
4169,2021031910,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.4845,"[20.5, 21.4, 20.8, 19.6, 19.1, 19.5, 19.6, 19.5, 19.8, 24.09, 21.2, 20.7, 20.7, 20.4, 20.6, 21.0, 21.2, 20.7, 19.6, 19.7]",33.004,2.016,25.1,77.0
4170,2021031910,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.45714285714286,"[23.6, 23.8, 29.0, 23.3, 23.3, 23.1, 23.5, 22.6, 21.4, 20.5, 23.5, 23.3, 23.4, 23.6, 23.5, 24.0, 23.5, 27.5, 22.7, 21.3, 22.2]",32.173,2.184,25.1,77.0
4171,2021031910,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,25.0,1,25.90500000000001,"[26.5, 25.8, 25.3, 25.1, 25.3, 24.4, 25.1, 25.4, 24.1, 25.0, 26.0, 26.5, 26.5, 26.5, 26.3, 27.1, 27.1, 27.6, 28.1, 24.4]",25.737000000000002,1.633,25.1,77.0
4172,2021031911,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.625,"[23.1, 22.0, 22.6, 26.8, 22.1, 21.7, 22.0, 21.8, 21.9, 22.8, 22.8, 22.6, 21.3, 25.0, 25.4, 21.5, 21.4, 21.6, 22.4, 21.7]",28.49,2.148,25.7,75.7
4173,2021031911,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,47.0,1,21.664285714285715,"[25.5, 20.9, 21.0, 24.3, 22.0, 19.5, 20.0, 20.5, 21.4, 21.0, 21.0, 20.9, 20.7, 24.6]",32.041,6.002000000000001,25.7,75.7
4174,2021031911,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.28,"[24.8, 21.6, 21.8, 21.7, 22.4, 21.5, 21.4, 21.3, 21.3, 22.2, 22.1, 22.0, 22.4, 22.1, 22.5, 22.5, 22.6, 22.4, 23.7, 23.3]",38.815999999999995,1.574,25.7,75.7
4175,2021031911,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,20.365000000000002,"[20.4, 21.4, 20.8, 19.6, 19.2, 19.5, 19.9, 19.6, 20.0, 21.2, 21.3, 20.6, 20.7, 20.3, 20.6, 21.0, 21.3, 20.8, 19.5, 19.6]",32.969,2.114,25.7,75.7
4176,2021031911,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.538095238095238,"[23.0, 23.8, 29.0, 23.3, 23.2, 23.2, 23.5, 22.8, 21.6, 21.1, 23.8, 23.3, 23.4, 23.9, 24.0, 23.9, 23.8, 27.1, 22.8, 21.5, 22.3]",31.993,2.234,25.7,75.7
4177,2021031911,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.775,"[26.4, 25.7, 25.2, 25.0, 25.1, 24.4, 25.0, 24.3, 24.6, 24.8, 26.0, 26.4, 26.4, 26.2, 26.1, 27.0, 27.1, 27.6, 27.9, 24.3]",25.412999999999997,1.67,25.7,75.7
4178,2021031911,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.131818181818186,"[21.0, 22.3, 22.8, 23.1, 22.5, 23.0, 23.6, 24.6, 25.1, 25.1, 25.6, 26.3, 26.3, 25.3, 21.5, 21.5, 20.5, 21.5, 21.0, 21.1, 22.1, 23.1]",27.462,2.464,25.7,75.7
4179,2021031911,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.08636363636364,"[23.0, 21.6, 21.8, 21.8, 21.8, 22.1, 26.4, 26.1, 26.5, 23.6, 23.0, 24.5, 24.3, 22.6, 22.0, 23.1, 22.0, 22.0, 21.6, 22.8, 22.3, 23.0]",24.622,3.195,25.7,75.7
4180,2021031911,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,22.136363636363637,"[26.0, 23.0, 21.7, 21.6, 21.6, 21.3, 22.0, 21.5, 21.1, 20.9, 20.6, 21.8, 22.3, 22.4, 21.9, 29.0, 21.0, 20.8, 21.2, 21.0, 21.8, 22.5]",29.076999999999998,2.195,25.7,75.7
4181,2021031911,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.18636363636364,"[20.1, 20.8, 20.4, 24.7, 25.8, 25.5, 21.0, 20.9, 21.3, 20.6, 20.3, 20.1, 20.0, 20.2, 20.1, 20.1, 20.0, 21.5, 21.6, 20.1, 20.5, 20.5]",41.556000000000004,7.07,25.7,75.7
4182,2021031912,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.0,1,30.0,1,25.34,"[25.9, 25.3, 24.5, 24.1, 24.3, 23.3, 23.7, 24.5, 23.1, 25.5, 26.1, 26.5, 26.2, 26.0, 26.0, 26.7, 26.8, 27.5, 27.6, 23.2]",25.848,2.003,26.6,74.1
4183,2021031912,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,40.0,1,20.839999999999996,"[20.8, 21.8, 21.3, 20.3, 20.0, 20.1, 20.5, 20.4, 20.5, 21.8, 21.5, 21.0, 21.2, 20.7, 20.9, 21.2, 21.4, 21.0, 20.0, 20.4]",33.325,2.418,26.6,74.1
4184,2021031912,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,44.0,1,22.855000000000004,"[25.3, 22.8, 22.3, 22.2, 23.0, 22.1, 22.1, 22.1, 22.0, 22.6, 23.0, 22.8, 23.0, 22.6, 22.9, 22.9, 23.1, 22.6, 24.1, 23.6]",39.034000000000006,2.013,26.6,74.1
4185,2021031912,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.254545454545454,"[22.4, 22.0, 22.3, 22.2, 22.3, 22.6, 26.7, 26.4, 26.6, 23.9, 23.3, 23.7, 23.4, 22.2, 22.3, 23.5, 22.5, 22.5, 22.0, 23.1, 22.6, 23.1]",24.836000000000002,3.3339999999999996,26.6,74.1
4186,2021031912,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.800000000000004,"[21.1, 21.5, 21.0, 25.0, 26.0, 25.6, 21.7, 21.7, 21.9, 21.1, 21.5, 20.8, 20.6, 20.8, 20.8, 20.6, 20.6, 22.1, 22.2, 20.7, 21.1, 21.2]",41.635999999999996,7.499,26.6,74.1
4187,2021031912,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.4,1,40.0,1,24.240909090909096,"[23.0, 23.6, 24.1, 24.1, 23.7, 24.0, 25.3, 25.5, 25.6, 25.5, 25.6, 26.2, 26.2, 25.0, 23.0, 23.1, 22.5, 23.1, 23.0, 23.1, 23.5, 24.6]",27.837,2.37,26.6,74.1
4188,2021031912,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.7,1,46.0,1,23.15909090909091,"[26.0, 23.7, 22.5, 22.4, 22.8, 22.4, 23.0, 22.6, 22.1, 22.1, 21.7, 22.7, 23.3, 23.3, 22.8, 29.8, 22.5, 22.5, 22.8, 22.1, 22.9, 23.5]",28.982,2.63,26.6,74.1
4189,2021031912,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,44.0,1,23.209999999999997,"[23.2, 22.6, 23.3, 27.0, 22.8, 22.8, 22.5, 22.5, 22.4, 23.0, 22.8, 23.1, 22.3, 25.4, 26.0, 22.4, 22.2, 23.0, 22.5, 22.4]",28.48,2.48,26.6,74.1
4190,2021031912,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,22.90952380952381,"[22.7, 22.7, 28.6, 22.8, 23.3, 23.1, 23.2, 22.6, 21.5, 21.0, 22.3, 22.1, 22.1, 22.5, 22.6, 22.7, 22.5, 26.3, 22.4, 21.5, 22.6]",32.009,2.628,26.6,74.1
4191,2021031912,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,22.235714285714288,"[25.9, 21.4, 22.0, 24.3, 22.5, 20.1, 20.7, 21.1, 22.0, 21.5, 21.5, 21.7, 21.5, 25.1]",32.164,6.584,26.6,74.1
