,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4192,2021031913,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,74.0,1,22.657142857142855,"[26.3, 21.3, 22.0, 24.8, 23.1, 21.2, 21.7, 22.0, 21.9, 22.1, 22.1, 21.8, 21.6, 25.3]",32.867,8.089,27.6,71.2
4193,2021031913,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,84.0,1,22.08636363636364,"[21.1, 21.6, 21.6, 25.4, 26.3, 25.9, 21.8, 21.6, 21.9, 21.5, 21.8, 21.7, 21.5, 21.0, 21.0, 20.9, 21.0, 22.1, 22.5, 21.4, 21.1, 21.2]",42.003,8.839,27.6,71.2
4194,2021031913,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,21.779500000000002,"[21.7, 22.8, 22.3, 21.2, 21.2, 21.1, 21.2, 21.2, 21.4, 24.09, 22.2, 21.8, 22.0, 21.6, 21.7, 21.9, 22.1, 21.7, 21.1, 21.3]",33.14000000000001,2.484,27.6,71.2
4195,2021031913,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,23.309523809523814,"[23.0, 23.0, 28.8, 23.0, 23.7, 23.3, 23.3, 23.1, 22.3, 21.9, 22.8, 22.5, 22.6, 22.8, 23.0, 23.1, 22.9, 26.5, 22.8, 22.0, 23.1]",32.318000000000005,3.0410000000000004,27.6,71.2
4196,2021031913,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,23.12272727272727,"[26.5, 23.8, 22.5, 22.9, 22.3, 22.1, 22.5, 22.1, 21.9, 21.6, 21.1, 23.1, 23.4, 23.4, 22.8, 30.0, 22.9, 22.3, 22.6, 22.7, 23.0, 23.2]",29.619,3.125,27.6,71.2
4197,2021031913,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.577272727272724,"[23.4, 23.8, 24.1, 24.3, 24.3, 24.5, 25.3, 25.4, 25.5, 25.6, 24.8, 27.2, 27.0, 26.0, 23.5, 23.5, 23.4, 23.4, 23.5, 23.8, 23.8, 24.6]",27.327,2.9930000000000003,27.6,71.2
4198,2021031913,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,22.915000000000006,"[25.7, 22.8, 22.6, 22.4, 23.1, 22.3, 22.3, 22.4, 22.5, 23.2, 22.9, 22.6, 23.0, 22.6, 22.6, 22.6, 22.8, 22.3, 24.0, 23.6]",40.69700000000001,2.061,27.6,71.2
4199,2021031913,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,63.0,1,23.43636363636364,"[22.8, 22.6, 22.5, 21.9, 22.3, 22.6, 26.9, 26.4, 26.8, 24.1, 23.5, 23.5, 23.5, 22.6, 22.6, 23.8, 22.7, 22.6, 22.5, 22.8, 22.8, 23.8]",24.837000000000003,4.172,27.6,71.2
4200,2021031913,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,55.0,1,23.29,"[23.0, 22.8, 23.4, 27.5, 23.0, 22.5, 22.8, 22.6, 22.8, 23.3, 22.9, 23.5, 22.0, 26.0, 26.5, 21.5, 22.5, 22.5, 22.0, 22.7]",29.201999999999998,3.04,27.6,71.2
4201,2021031913,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.980000000000004,"[25.0, 24.5, 24.0, 23.7, 24.0, 23.3, 23.6, 24.3, 23.6, 24.6, 25.1, 25.3, 25.1, 25.1, 25.0, 27.1, 27.0, 28.3, 27.7, 23.3]",25.978,2.144,27.6,71.2
4202,2021031914,HXXID4,艾特网能空调1720,25.0,50.0,1,70.0,27.0,1,68.0,1,23.50454545454546,"[23.1, 22.7, 22.7, 21.9, 22.5, 22.7, 26.8, 26.5, 26.8, 24.1, 23.5, 23.6, 23.1, 22.5, 22.7, 23.8, 22.8, 22.8, 22.6, 22.9, 23.0, 24.0]",24.593,3.678,28.6,69.0
4203,2021031914,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.5,1,48.0,1,22.955,"[25.5, 22.7, 22.3, 22.1, 22.8, 22.1, 22.1, 22.8, 22.2, 23.4, 23.0, 22.9, 23.3, 22.9, 23.0, 22.9, 22.8, 22.4, 24.1, 23.8]",38.978,1.995,28.6,69.0
4204,2021031914,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.072727272727278,"[26.2, 24.0, 22.8, 22.6, 22.2, 21.8, 22.5, 22.1, 21.5, 21.5, 20.9, 23.2, 23.3, 23.3, 22.8, 30.0, 23.3, 22.1, 22.4, 23.1, 22.8, 23.2]",28.913,2.722,28.6,69.0
4205,2021031914,HXXID4,艾特网能空调1717,25.0,50.0,1,62.0,27.3,1,59.0,1,23.139999999999997,"[22.6, 22.6, 23.1, 27.0, 22.6, 22.4, 22.5, 22.5, 22.6, 23.3, 22.9, 23.4, 22.4, 25.8, 26.3, 21.7, 22.4, 22.4, 21.8, 22.5]",28.56,2.762,28.6,69.0
4206,2021031914,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,22.36818181818182,"[21.5, 21.7, 21.8, 25.7, 26.7, 26.3, 22.0, 22.0, 22.1, 21.8, 21.7, 22.2, 22.1, 21.1, 21.3, 21.3, 21.4, 22.3, 22.5, 21.8, 21.3, 21.5]",41.844,9.158999999999999,28.6,69.0
4207,2021031914,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,22.21,"[22.3, 23.5, 23.2, 22.0, 21.4, 21.8, 21.8, 21.8, 22.0, 22.0, 22.3, 22.4, 22.1, 22.2, 22.3, 22.5, 22.5, 22.3, 21.9, 21.9]",32.683,2.478,28.6,69.0
4208,2021031914,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,61.0,1,23.3952380952381,"[22.8, 22.8, 29.1, 23.1, 24.0, 23.7, 23.6, 23.1, 22.5, 22.4, 22.5, 22.5, 22.6, 22.5, 22.7, 23.4, 22.6, 26.1, 23.3, 22.5, 23.5]",32.315999999999995,2.737,28.6,69.0
4209,2021031914,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,51.0,1,24.563636363636363,"[23.8, 24.2, 24.5, 24.6, 24.2, 24.2, 24.2, 25.1, 25.1, 25.1, 24.8, 27.0, 27.0, 26.0, 23.8, 24.0, 23.5, 23.8, 23.8, 23.8, 23.8, 24.1]",27.143999999999995,2.455,28.6,69.0
4210,2021031914,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,82.0,1,22.81428571428571,"[25.8, 21.6, 22.0, 25.1, 23.8, 21.7, 22.0, 22.0, 21.6, 22.5, 22.2, 22.0, 21.7, 25.4]",31.980999999999995,7.332999999999999,28.6,69.0
4211,2021031914,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.86,"[25.2, 24.5, 23.8, 23.7, 24.1, 23.1, 23.7, 24.0, 23.1, 24.9, 25.3, 25.5, 25.3, 25.0, 25.0, 26.4, 26.5, 27.5, 27.1, 23.5]",25.763999999999996,1.984,28.6,69.0
4212,2021031915,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,,,32.253,2.551,28.7,67.7
4213,2021031915,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,42.0,1,,,27.490000000000002,2.528,28.7,67.7
4214,2021031915,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,,,25.874000000000002,2.0909999999999997,28.7,67.7
4215,2021031915,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,44.0,1,,,32.962,2.248,28.7,67.7
4216,2021031915,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,62.0,1,,,32.385999999999996,7.037000000000001,28.7,67.7
4217,2021031915,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,,,28.160999999999998,2.404,28.7,67.7
4218,2021031915,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,52.0,1,,,28.981999999999996,2.575,28.7,67.7
4219,2021031915,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,,,38.602000000000004,1.875,28.7,67.7
4220,2021031915,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,,,24.698999999999998,3.638,28.7,67.7
4221,2021031915,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,,,42.11000000000001,8.606,28.7,67.7
4222,2021031916,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.240909090909096,"[23.5, 24.0, 24.4, 24.5, 24.0, 23.9, 24.3, 24.5, 24.3, 24.3, 24.2, 26.8, 26.8, 25.9, 23.6, 23.7, 23.1, 23.5, 23.3, 23.3, 23.6, 23.8]",26.995999999999995,2.4290000000000003,28.8,67.3
4223,2021031916,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.490000000000002,"[24.3, 23.9, 23.3, 23.1, 23.5, 22.8, 23.5, 24.5, 23.1, 24.5, 24.5, 24.8, 24.5, 24.8, 24.7, 26.3, 26.3, 27.3, 26.9, 23.2]",25.308999999999997,2.022,28.8,67.3
4224,2021031916,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,22.880952380952383,"[22.8, 22.6, 28.5, 22.6, 23.0, 22.9, 23.0, 22.5, 21.6, 21.1, 22.4, 22.1, 22.1, 22.5, 22.5, 22.8, 22.5, 26.3, 22.5, 21.5, 22.7]",32.043,2.57,28.8,67.3
4225,2021031916,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.115,"[21.1, 22.3, 21.8, 20.7, 20.4, 20.6, 20.9, 20.8, 20.8, 22.0, 21.6, 21.1, 21.5, 20.9, 21.0, 21.3, 21.4, 21.0, 20.4, 20.7]",32.9,2.262,28.8,67.3
4226,2021031916,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,75.0,1,22.022727272727277,"[21.2, 21.6, 21.3, 25.5, 26.6, 26.2, 21.8, 21.8, 22.0, 21.3, 21.6, 21.3, 21.1, 21.1, 21.0, 20.8, 20.9, 21.8, 22.5, 21.0, 21.0, 21.1]",41.815,8.111,28.8,67.3
4227,2021031916,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,22.085714285714285,"[24.3, 21.5, 21.7, 24.7, 22.5, 20.5, 21.0, 21.3, 21.6, 21.5, 21.5, 21.1, 21.0, 25.0]",32.357,6.928,28.8,67.3
4228,2021031916,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,22.98,"[22.8, 22.1, 22.7, 27.0, 22.3, 22.4, 22.0, 22.0, 22.1, 22.8, 22.5, 23.1, 22.3, 25.6, 26.2, 22.3, 22.2, 22.9, 22.1, 22.2]",28.692999999999998,2.7880000000000003,28.8,67.3
4229,2021031916,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,51.0,1,23.05454545454546,"[26.1, 23.7, 22.5, 22.5, 22.7, 22.3, 23.0, 22.6, 22.1, 22.1, 21.8, 22.8, 23.2, 23.1, 22.5, 29.6, 22.0, 22.1, 22.3, 21.8, 22.8, 23.6]",29.28,2.693,28.8,67.3
4230,2021031916,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,53.0,1,23.240909090909096,"[22.5, 22.1, 22.4, 22.3, 22.3, 22.5, 26.8, 26.6, 26.8, 24.0, 23.4, 23.0, 23.0, 22.1, 22.3, 23.5, 22.5, 22.3, 22.0, 23.1, 22.5, 23.3]",24.640000000000004,3.647,28.8,67.3
4231,2021031916,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,22.865000000000002,"[25.3, 22.7, 22.5, 22.5, 23.1, 22.2, 22.1, 22.0, 22.0, 22.8, 23.0, 23.0, 22.9, 22.5, 22.6, 22.6, 23.3, 22.7, 24.0, 23.5]",38.977000000000004,1.8780000000000001,28.8,67.3
4232,2021031917,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.409999999999997,"[25.7, 23.6, 23.3, 23.1, 23.9, 23.1, 23.2, 23.2, 23.2, 23.1, 23.6, 23.4, 23.0, 22.7, 22.6, 23.0, 23.7, 23.2, 23.8, 23.8]",39.676,2.155,27.7,70.4
4233,2021031917,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,23.636363636363647,"[26.5, 23.8, 22.6, 22.8, 23.0, 22.7, 23.3, 22.8, 22.5, 22.3, 21.8, 23.0, 24.2, 24.1, 23.6, 30.1, 23.3, 23.3, 23.6, 23.1, 23.6, 24.0]",29.128999999999994,3.102,27.7,70.4
4234,2021031917,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,54.0,1,23.244999999999997,"[23.4, 22.5, 23.0, 27.3, 22.7, 22.7, 22.5, 22.2, 22.2, 23.1, 22.7, 23.3, 22.2, 26.0, 26.5, 22.4, 22.5, 22.9, 22.3, 22.5]",28.090000000000003,3.1010000000000004,27.7,70.4
4235,2021031917,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.507142857142863,"[23.5, 22.1, 22.3, 24.7, 23.1, 21.3, 21.6, 21.7, 22.3, 22.0, 22.0, 21.6, 21.6, 25.3]",32.6,8.113,27.7,70.4
4236,2021031917,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,22.745454545454542,"[22.0, 22.3, 21.9, 25.5, 26.6, 26.2, 22.6, 22.6, 22.7, 22.0, 22.6, 21.9, 22.0, 22.1, 22.0, 22.0, 21.8, 22.4, 23.4, 21.8, 22.0, 22.0]",42.029999999999994,9.25,27.7,70.4
4237,2021031917,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,49.0,1,22.004999999999995,"[21.9, 23.1, 22.8, 21.5, 21.6, 21.5, 22.1, 21.7, 22.0, 22.5, 22.1, 22.1, 22.1, 21.9, 21.9, 22.2, 22.3, 22.0, 21.4, 21.4]",32.885999999999996,2.6310000000000002,27.7,70.4
4238,2021031917,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.423809523809524,"[23.0, 23.0, 29.0, 23.3, 24.0, 23.6, 23.5, 23.4, 22.5, 22.2, 22.8, 22.5, 22.5, 22.8, 22.9, 23.3, 22.9, 26.3, 23.1, 22.2, 23.1]",32.533,3.158,27.7,70.4
4239,2021031917,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.845,"[25.1, 24.3, 23.7, 23.5, 23.9, 23.2, 23.7, 24.6, 23.5, 24.9, 25.2, 25.4, 25.2, 25.3, 25.1, 26.2, 26.3, 27.3, 27.0, 23.5]",26.164999999999992,2.138,27.7,70.4
4240,2021031917,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.45909090909091,"[23.4, 23.9, 24.2, 24.5, 24.1, 24.3, 24.8, 24.9, 24.9, 25.0, 24.8, 26.7, 26.8, 26.1, 23.8, 23.8, 23.3, 23.6, 23.5, 23.5, 23.9, 24.3]",27.253999999999998,2.695,27.7,70.4
4241,2021031917,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,23.540909090909096,"[23.0, 22.5, 22.6, 22.7, 22.7, 22.6, 26.9, 26.6, 26.9, 24.1, 23.5, 23.6, 23.4, 22.6, 22.6, 23.7, 22.8, 22.5, 22.5, 23.6, 22.8, 23.7]",24.819,4.183,27.7,70.4
4242,2021031918,HXXID4,艾特网能空调1711,25.0,50.0,1,70.0,26.6,1,78.0,1,24.45454545454546,"[23.5, 23.9, 24.3, 24.5, 24.1, 24.5, 25.0, 24.9, 24.7, 23.6, 24.5, 26.8, 26.8, 26.2, 23.8, 23.8, 23.3, 23.6, 23.6, 23.5, 23.9, 25.2]",27.788000000000004,4.0489999999999995,25.8,75.9
4243,2021031918,HXXID4,艾特网能空调1712,25.0,50.0,1,70.0,28.1,1,78.0,1,24.6,"[22.9, 24.2, 23.8, 23.5, 24.0, 23.4, 24.1, 24.6, 23.7, 24.9, 23.8, 24.1, 25.0, 24.2, 24.2, 26.5, 26.6, 27.8, 27.1, 23.6]",26.194999999999997,3.9789999999999996,25.8,75.9
4244,2021031918,HXXID4,艾特网能空调1713,25.0,50.0,1,70.0,27.2,1,78.0,1,23.600000000000005,"[23.0, 23.0, 30.0, 23.3, 23.9, 24.0, 23.6, 23.4, 22.6, 22.8, 22.8, 22.5, 22.8, 22.8, 23.1, 23.6, 22.9, 26.3, 23.1, 22.3, 23.8]",32.996,4.145,25.8,75.9
4245,2021031918,HXXID4,艾特网能空调1714,24.0,50.0,1,70.0,25.9,1,78.0,1,22.690000000000005,"[22.2, 23.3, 23.0, 22.7, 23.1, 23.3, 23.0, 23.0, 23.5, 22.2, 23.4, 22.2, 23.1, 22.1, 22.1, 22.5, 22.3, 22.1, 22.2, 22.5]",33.432,4.095,25.8,75.9
4246,2021031918,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,28.7,1,100.0,1,23.318181818181817,"[22.1, 22.4, 22.5, 28.1, 27.1, 26.7, 23.0, 22.7, 23.0, 22.3, 22.9, 23.9, 23.6, 22.1, 22.1, 22.4, 22.2, 23.6, 23.4, 22.3, 22.3, 22.3]",42.629000000000005,9.107000000000001,25.8,75.9
4247,2021031918,HXXID4,艾特网能空调1720,25.0,50.0,1,80.0,27.0,1,100.0,1,23.981818181818188,"[23.1, 23.7, 23.1, 23.0, 22.8, 23.1, 29.1, 26.8, 27.1, 24.4, 23.8, 23.6, 23.9, 23.2, 23.1, 24.1, 23.3, 23.0, 22.6, 23.6, 23.5, 23.7]",25.327999999999996,5.949,25.8,75.9
4248,2021031918,HXXID4,艾特网能空调1719,24.0,50.0,1,70.0,25.3,1,78.0,1,23.505000000000003,"[25.7, 23.6, 23.3, 23.1, 23.8, 23.3, 21.5, 22.3, 21.4, 24.1, 23.6, 23.6, 23.5, 23.3, 23.4, 23.8, 23.8, 23.3, 24.8, 24.9]",40.041000000000004,4.033,25.8,75.9
4249,2021031918,HXXID4,艾特网能空调1718,25.0,50.0,1,70.0,28.0,1,78.0,1,23.577272727272728,"[28.6, 23.8, 22.8, 23.1, 23.1, 22.6, 23.3, 22.9, 22.6, 22.5, 22.3, 23.0, 24.3, 24.1, 23.7, 30.0, 22.8, 21.5, 21.5, 22.8, 23.6, 23.8]",29.900000000000002,4.059,25.8,75.9
4250,2021031918,HXXID4,艾特网能空调1717,25.0,50.0,1,70.0,28.0,1,78.0,1,23.290000000000003,"[23.5, 22.3, 23.1, 28.0, 22.8, 22.6, 22.5, 22.3, 21.6, 22.8, 22.6, 22.5, 22.3, 28.3, 26.0, 22.5, 22.1, 22.9, 22.1, 23.0]",28.841999999999995,4.145,25.8,75.9
4251,2021031918,HXXID4,艾特网能空调1716,24.0,50.0,1,100.0,26.0,1,100.0,1,23.478571428571428,"[27.7, 22.3, 22.5, 27.3, 25.4, 21.8, 21.6, 22.1, 22.4, 22.3, 22.1, 21.7, 22.0, 27.5]",33.185,8.985,25.8,75.9
4252,2021031919,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.7,1,48.0,1,23.213636363636365,"[22.5, 21.8, 22.3, 22.1, 22.1, 22.5, 26.8, 26.6, 27.1, 24.0, 23.3, 23.0, 22.9, 22.2, 22.3, 23.5, 22.5, 22.3, 22.1, 23.0, 22.5, 23.3]",25.033999999999992,3.688,24.7,80.1
4253,2021031919,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.655000000000005,"[25.6, 21.8, 22.3, 22.1, 23.0, 22.0, 21.9, 21.8, 21.8, 22.6, 22.8, 22.7, 22.7, 22.3, 22.5, 22.5, 23.0, 22.6, 23.8, 23.3]",41.397999999999996,1.9240000000000002,24.7,80.1
4254,2021031919,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,27.0,1,46.0,1,22.64090909090909,"[26.6, 23.6, 22.4, 22.3, 22.3, 21.9, 22.5, 22.1, 21.8, 21.7, 21.4, 22.7, 22.3, 22.1, 21.8, 29.4, 21.5, 21.5, 21.7, 21.7, 21.7, 23.1]",29.133,2.7289999999999996,24.7,80.1
4255,2021031919,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,46.0,1,23.050000000000004,"[22.8, 22.3, 23.0, 27.1, 22.5, 22.3, 22.3, 22.1, 22.1, 23.0, 22.6, 23.1, 22.0, 26.3, 26.3, 22.1, 22.2, 22.6, 22.0, 22.3]",29.337,2.772,24.7,80.1
4256,2021031919,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.8,1,44.0,1,24.13181818181818,"[23.4, 23.7, 24.0, 24.3, 23.8, 24.2, 24.2, 24.6, 24.1, 24.1, 24.0, 26.5, 26.5, 25.8, 23.5, 23.5, 23.3, 23.3, 23.4, 23.4, 23.3, 24.0]",27.814000000000004,2.574,24.7,80.1
4257,2021031919,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.285,"[24.1, 23.6, 23.2, 23.0, 23.5, 22.8, 23.5, 24.2, 23.1, 24.3, 24.2, 24.4, 24.1, 24.5, 24.5, 25.6, 26.2, 27.2, 26.5, 23.2]",25.532999999999994,2.039,24.7,80.1
4258,2021031919,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,49.0,1,22.9952380952381,"[22.7, 22.7, 28.5, 22.6, 23.2, 23.0, 23.0, 22.7, 21.9, 21.5, 22.5, 22.2, 22.3, 22.6, 22.6, 22.9, 22.6, 26.5, 22.6, 21.6, 22.7]",32.21300000000001,2.839,24.7,80.1
4259,2021031919,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.7,1,42.0,1,21.380000000000003,"[21.3, 22.5, 22.1, 21.0, 21.1, 21.3, 21.0, 21.0, 21.5, 21.8, 21.6, 21.3, 21.1, 21.2, 21.3, 21.6, 21.6, 21.4, 20.8, 21.1]",33.26899999999999,2.476,24.7,80.1
4260,2021031919,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.8,1,62.0,1,22.071428571428573,"[23.7, 20.9, 21.3, 25.3, 23.3, 20.8, 21.1, 21.1, 21.5, 21.4, 21.3, 21.0, 20.8, 25.5]",32.358,7.117000000000001,24.7,80.1
4261,2021031919,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.7,1,82.0,1,21.822727272727278,"[20.5, 21.1, 21.1, 26.1, 27.8, 27.3, 21.2, 21.2, 21.1, 21.1, 21.0, 21.9, 21.6, 20.1, 20.8, 20.4, 20.6, 21.6, 21.4, 21.1, 20.3, 20.8]",42.33800000000001,8.891,24.7,80.1
4262,2021031920,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.8,1,58.0,1,23.368181818181824,"[23.0, 22.3, 22.5, 22.1, 22.2, 22.5, 26.8, 26.5, 26.8, 24.0, 23.5, 23.5, 23.4, 22.6, 22.5, 23.6, 22.5, 22.4, 22.1, 23.1, 22.6, 23.6]",25.066999999999997,3.972,23.9,82.6
4263,2021031920,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.805,"[25.6, 22.6, 22.6, 22.5, 23.1, 22.2, 22.3, 22.3, 22.0, 22.9, 23.0, 22.8, 22.7, 22.3, 22.4, 22.4, 23.0, 22.5, 23.6, 23.3]",41.440000000000005,2.004,23.9,82.6
4264,2021031920,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,22.990000000000002,"[23.0, 22.4, 22.9, 27.2, 22.5, 22.2, 22.2, 22.0, 22.2, 22.9, 22.5, 23.1, 21.9, 25.8, 26.1, 22.0, 22.1, 22.5, 22.0, 22.3]",29.366999999999997,2.9019999999999997,23.9,82.6
4265,2021031920,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,64.0,1,22.27857142857143,"[23.1, 21.5, 21.7, 24.8, 22.8, 21.5, 21.7, 21.6, 21.8, 21.8, 21.7, 21.5, 21.4, 25.0]",33.243,7.3260000000000005,23.9,82.6
4266,2021031920,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.6,1,91.0,1,22.26363636363637,"[21.2, 21.7, 21.7, 25.6, 26.6, 26.3, 21.6, 21.9, 22.0, 21.7, 21.8, 21.6, 21.3, 21.1, 21.6, 21.1, 21.5, 22.3, 22.5, 21.8, 21.3, 21.6]",43.435,9.32,23.9,82.6
4267,2021031920,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,22.959090909090907,"[26.3, 23.5, 22.3, 22.5, 22.5, 22.1, 22.6, 22.2, 21.9, 21.8, 21.3, 22.8, 23.0, 22.9, 22.5, 30.0, 22.2, 22.3, 22.5, 22.0, 22.5, 23.4]",28.968999999999998,3.023,23.9,82.6
4268,2021031920,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.347619047619045,"[23.0, 22.9, 28.9, 23.0, 23.8, 23.5, 23.3, 23.1, 22.4, 22.0, 22.8, 22.5, 22.5, 22.8, 22.9, 23.2, 22.9, 26.5, 23.0, 22.1, 23.2]",32.667,3.167,23.9,82.6
4269,2021031920,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.65500000000001,"[24.8, 24.1, 23.6, 23.5, 23.8, 23.1, 23.6, 24.6, 23.5, 24.4, 25.0, 25.1, 24.8, 25.1, 25.0, 25.6, 26.1, 27.3, 26.6, 23.5]",26.256999999999994,2.344,23.9,82.6
4270,2021031920,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,27.0,1,50.0,1,24.40000000000001,"[23.7, 24.0, 24.2, 24.5, 24.2, 24.3, 24.6, 24.7, 24.5, 24.6, 24.5, 26.6, 26.6, 26.0, 23.8, 23.8, 23.5, 23.6, 23.6, 23.6, 23.7, 24.2]",27.639,2.815,23.9,82.6
4271,2021031920,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,49.0,1,21.925000000000004,"[22.0, 23.2, 22.9, 21.6, 20.8, 21.1, 21.5, 21.4, 21.3, 22.5, 22.1, 22.1, 22.1, 22.0, 22.0, 22.2, 22.3, 22.1, 21.5, 21.8]",33.304,2.725,23.9,82.6
4272,2021031921,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.0,1,42.0,1,22.005000000000003,"[25.0, 21.5, 21.4, 21.3, 21.8, 21.5, 21.1, 20.3, 20.6, 22.2, 21.9, 22.0, 22.1, 21.8, 22.1, 22.2, 22.4, 22.1, 23.5, 23.3]",42.056000000000004,1.7590000000000001,23.4,84.2
4273,2021031921,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.795238095238094,"[22.7, 22.8, 28.4, 22.7, 23.1, 23.0, 23.1, 22.6, 21.6, 21.0, 22.5, 21.9, 21.9, 22.5, 22.3, 22.3, 22.5, 26.4, 22.1, 21.2, 22.1]",31.704,2.431,23.4,84.2
4274,2021031921,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,41.0,1,20.995,"[20.8, 21.9, 21.3, 20.3, 21.3, 21.3, 20.6, 20.8, 21.5, 21.6, 21.7, 21.0, 20.8, 20.6, 20.8, 21.1, 21.5, 21.1, 19.9, 20.0]",33.162000000000006,2.144,23.4,84.2
4275,2021031921,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.6,1,68.0,1,21.440909090909095,"[20.1, 20.6, 20.6, 25.7, 26.8, 26.5, 21.0, 20.8, 20.8, 20.8, 20.8, 21.9, 21.5, 19.7, 20.1, 20.1, 20.5, 21.7, 21.1, 20.4, 20.1, 20.1]",42.794,7.292999999999999,23.4,84.2
4276,2021031921,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,52.0,1,21.542857142857144,"[23.8, 20.5, 21.0, 24.6, 22.7, 19.8, 20.3, 20.6, 20.8, 20.8, 20.8, 20.5, 20.4, 25.0]",32.547000000000004,6.042999999999999,23.4,84.2
4277,2021031921,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.6,1,43.0,1,22.295,"[22.1, 21.5, 22.1, 26.6, 21.7, 21.5, 21.5, 21.2, 21.3, 22.2, 21.9, 22.3, 21.3, 25.8, 25.6, 21.3, 21.6, 21.7, 21.2, 21.5]",28.828,2.161,23.4,84.2
4278,2021031921,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.6,1,43.0,1,22.127272727272732,"[26.4, 23.1, 21.9, 21.7, 21.5, 21.1, 21.8, 21.4, 21.0, 20.9, 20.5, 21.8, 22.6, 22.5, 22.1, 28.8, 21.1, 20.3, 20.5, 21.3, 22.1, 22.4]",28.919,2.436,23.4,84.2
4279,2021031921,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,22.868181818181817,"[22.7, 21.6, 21.5, 21.4, 21.5, 21.8, 26.8, 26.1, 26.5, 23.6, 23.0, 23.3, 23.3, 22.2, 21.9, 23.0, 22.0, 21.8, 21.5, 22.5, 22.2, 22.9]",25.034000000000002,3.2260000000000004,23.4,84.2
4280,2021031921,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,41.0,1,24.213636363636365,"[23.3, 24.0, 24.1, 24.3, 23.8, 23.8, 24.4, 24.6, 24.7, 24.7, 24.6, 26.8, 26.8, 26.0, 23.3, 23.4, 23.1, 23.2, 23.3, 23.3, 23.3, 23.9]",27.790000000000003,2.408,23.4,84.2
4281,2021031921,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,24.534999999999997,"[24.8, 24.0, 23.4, 23.1, 23.4, 22.6, 23.4, 24.1, 22.8, 24.7, 25.0, 25.0, 24.9, 24.8, 24.7, 26.0, 26.4, 27.6, 27.0, 23.0]",26.172,2.083,23.4,84.2
4282,2021031922,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.91818181818182,"[22.6, 23.3, 23.6, 23.7, 23.3, 24.1, 24.1, 24.8, 24.7, 24.7, 24.7, 26.8, 26.8, 26.0, 22.8, 22.8, 22.5, 22.6, 22.7, 22.8, 22.8, 24.0]",27.478999999999996,2.235,23.2,85.1
4283,2021031922,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.8,1,44.0,1,22.76666666666667,"[22.5, 22.9, 28.6, 22.8, 23.3, 23.1, 23.4, 22.8, 21.9, 21.2, 21.7, 21.5, 21.6, 21.8, 22.0, 22.3, 22.2, 26.8, 22.1, 21.3, 22.3]",31.895000000000007,2.358,23.2,85.1
4284,2021031922,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.875,"[21.0, 22.0, 21.7, 20.5, 19.6, 19.8, 20.0, 20.0, 20.1, 21.9, 21.6, 21.1, 21.0, 20.9, 21.0, 21.4, 21.6, 21.3, 20.5, 20.5]",33.49,2.17,23.2,85.1
4285,2021031922,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.7,1,48.0,1,21.764285714285716,"[24.5, 21.0, 21.4, 24.3, 21.8, 20.3, 20.8, 20.8, 21.0, 21.1, 21.1, 21.0, 21.0, 24.6]",31.852,5.789,23.2,85.1
4286,2021031922,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.7,1,41.0,1,22.235000000000003,"[22.1, 21.3, 21.9, 26.4, 21.5, 21.2, 21.3, 21.0, 21.3, 22.5, 22.1, 22.4, 21.3, 25.1, 25.8, 21.4, 21.8, 21.8, 21.1, 21.4]",28.776999999999997,2.189,23.2,85.1
4287,2021031922,HXXID4,艾特网能空调1718,25.0,50.0,1,54.0,26.6,1,40.0,1,21.868181818181824,"[25.9, 23.1, 21.9, 21.8, 21.5, 21.1, 21.8, 21.4, 20.8, 20.8, 20.9, 22.0, 21.8, 21.6, 21.1, 28.8, 20.2, 20.0, 20.3, 20.9, 21.1, 22.3]",28.837,2.1590000000000003,23.2,85.1
4288,2021031922,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.0,1,41.0,1,22.435000000000002,"[25.2, 21.4, 21.8, 21.8, 22.6, 21.5, 21.1, 20.6, 20.6, 22.1, 22.3, 22.7, 22.9, 22.6, 22.8, 22.8, 23.3, 23.0, 24.1, 23.5]",41.746,1.7009999999999998,23.2,85.1
4289,2021031922,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,42.0,1,23.209090909090914,"[22.3, 21.6, 22.0, 22.2, 22.4, 22.5, 26.6, 26.5, 26.8, 24.0, 23.3, 23.6, 23.3, 22.0, 22.0, 23.3, 22.5, 22.4, 22.3, 23.1, 22.6, 23.3]",25.177,2.7560000000000002,23.2,85.1
4290,2021031922,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.6,"[25.0, 24.3, 23.7, 23.3, 23.5, 22.6, 23.5, 23.9, 22.6, 24.5, 25.4, 25.3, 25.2, 24.8, 24.7, 26.2, 26.2, 27.3, 27.0, 23.0]",26.046000000000003,1.8659999999999999,23.2,85.1
4291,2021031922,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.381818181818186,"[20.7, 21.2, 21.2, 25.1, 26.3, 26.0, 21.1, 21.3, 21.1, 21.0, 20.8, 20.5, 20.3, 19.6, 20.5, 19.8, 20.3, 21.0, 21.1, 20.9, 20.0, 20.6]",42.657999999999994,7.167999999999999,23.2,85.1
4292,2021031923,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.0,1,44.0,1,22.205000000000005,"[25.0, 22.3, 21.8, 21.6, 22.3, 21.5, 21.4, 21.3, 21.1, 22.3, 22.2, 22.3, 22.2, 21.8, 22.0, 22.1, 22.5, 22.0, 23.3, 23.1]",40.85600000000001,1.879,23.1,85.4
4293,2021031923,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.7,1,46.0,1,24.277272727272734,"[23.3, 23.8, 24.1, 24.3, 23.9, 24.2, 24.5, 24.9, 24.5, 24.6, 24.5, 27.0, 27.0, 26.1, 23.4, 23.5, 23.1, 23.3, 23.3, 23.3, 23.5, 24.0]",27.72,2.4219999999999997,23.1,85.4
4294,2021031923,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.655,"[24.6, 24.0, 23.5, 23.3, 23.6, 22.9, 23.5, 24.3, 23.2, 25.0, 24.8, 24.8, 24.7, 24.8, 24.7, 26.6, 26.5, 27.7, 27.3, 23.3]",25.866999999999997,2.025,23.1,85.4
4295,2021031923,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,26.8,1,54.0,1,23.019047619047626,"[22.8, 22.9, 28.8, 23.0, 23.6, 23.5, 23.5, 23.1, 21.8, 21.1, 22.2, 22.1, 22.1, 22.1, 22.6, 23.0, 22.6, 26.5, 22.6, 21.3, 22.2]",32.318,2.82,23.1,85.4
4296,2021031923,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.5,1,46.0,1,21.19,"[21.1, 22.1, 21.5, 20.9, 20.3, 20.5, 21.0, 20.8, 20.8, 21.5, 22.0, 21.1, 21.7, 20.9, 21.3, 21.8, 21.9, 21.6, 20.4, 20.6]",33.117000000000004,2.4659999999999997,23.1,85.4
4297,2021031923,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.3,1,78.0,1,21.65454545454546,"[20.8, 20.7, 20.8, 25.4, 26.4, 26.1, 21.5, 21.3, 21.5, 20.8, 21.3, 21.2, 21.0, 20.6, 20.5, 20.6, 20.3, 21.8, 22.0, 20.5, 20.8, 20.5]",42.178000000000004,8.293,23.1,85.4
4298,2021031923,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.5,1,60.0,1,21.521428571428572,"[23.0, 20.6, 20.9, 24.5, 22.5, 20.0, 20.5, 20.6, 21.0, 21.0, 20.9, 20.5, 20.5, 24.8]",31.743,6.595,23.1,85.4
4299,2021031923,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,26.4,1,51.0,1,22.259999999999998,"[22.0, 21.6, 22.3, 26.5, 21.6, 21.3, 21.3, 21.1, 21.6, 22.5, 22.1, 22.5, 21.1, 25.3, 25.7, 21.1, 21.3, 21.7, 21.2, 21.4]",28.775999999999996,2.617,23.1,85.4
4300,2021031923,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,26.6,1,51.0,1,22.322727272727278,"[26.0, 22.8, 21.6, 21.8, 21.5, 21.3, 21.8, 22.0, 20.9, 20.8, 20.3, 22.1, 22.8, 22.5, 22.1, 29.3, 21.9, 22.0, 21.8, 21.3, 22.0, 22.5]",28.66,2.6860000000000004,23.1,85.4
4301,2021031923,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.3,1,54.0,1,22.904545454545453,"[22.3, 22.0, 21.8, 21.6, 21.6, 22.0, 26.7, 26.4, 26.8, 23.5, 23.0, 23.3, 23.2, 22.0, 22.0, 23.0, 21.9, 21.8, 21.6, 22.4, 22.1, 22.9]",24.962,3.53,23.1,85.4
4302,2021032000,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.004545454545458,"[25.4, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.2, 22.1, 21.7, 28.8, 20.6, 20.3, 20.5, 20.8, 21.6, 22.5]",29.132999999999996,2.1830000000000003,23.1,85.2
4303,2021032000,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.3,1,44.0,1,22.89545454545455,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 25.2, 26.3, 26.6, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.468999999999998,3.18,23.1,85.2
4304,2021032000,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",38.608999999999995,1.578,23.1,85.2
4305,2021032000,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.44,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.3, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.267999999999997,2.235,23.1,85.2
4306,2021032000,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.542857142857144,"[24.8, 20.5, 21.0, 24.3, 22.0, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.6]",31.369,5.999,23.1,85.2
4307,2021032000,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,26.0,1,65.0,1,21.19545454545455,"[20.3, 20.5, 20.5, 24.3, 26.4, 26.0, 21.1, 21.0, 21.1, 20.5, 21.0, 20.8, 20.6, 19.8, 19.9, 19.8, 19.7, 21.3, 21.3, 20.2, 20.1, 20.1]",41.186,7.25,23.1,85.2
4308,2021032000,HXXID4,艾特网能空调1714,24.0,50.0,1,54.0,25.5,1,38.0,1,20.625,"[20.7, 21.9, 21.3, 20.2, 19.8, 20.0, 20.3, 19.6, 20.3, 21.5, 20.6, 20.8, 20.8, 20.6, 20.7, 21.1, 21.4, 21.0, 19.9, 20.0]",32.753,2.205,23.1,85.2
4309,2021032000,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.7,1,44.0,1,22.795238095238098,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 25.1, 22.5, 21.2, 22.2]",32.160000000000004,2.197,23.1,85.2
4310,2021032000,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.872727272727275,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.2, 24.4, 24.9, 24.8, 24.8, 24.7, 23.1, 23.1, 26.1, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 24.1]",27.255000000000006,2.48,23.1,85.2
4311,2021032001,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.4,1,44.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.110999999999997,2.281,23.1,85.8
4312,2021032001,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.7,1,43.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.05200000000001,2.344,23.1,85.8
4313,2021032001,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,41.0,1,20.535000000000004,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 21.2, 21.3, 20.7, 20.7, 20.6, 20.6, 21.1, 21.2, 20.8, 19.9, 20.1]",32.708,2.307,23.1,85.8
4314,2021032001,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.14090909090909,"[20.4, 20.7, 20.8, 24.9, 26.1, 25.7, 20.9, 21.0, 21.1, 20.6, 20.6, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",40.728,7.312,23.1,85.8
4315,2021032001,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.212999999999997,6.072,23.1,85.8
4316,2021032001,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",28.869999999999997,2.09,23.1,85.8
4317,2021032001,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.133,2.207,23.1,85.8
4318,2021032001,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.1,1,40.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",38.151,1.749,23.1,85.8
4319,2021032001,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,38.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.353,3.234,23.1,85.8
4320,2021032002,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",37.859,1.767,23.4,84.3
4321,2021032002,HXXID4,艾特网能空调1718,25.0,50.0,1,54.0,26.6,1,38.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.292,2.2569999999999997,23.4,84.3
4322,2021032002,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.316,3.282,23.4,84.3
4323,2021032002,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",28.211000000000002,2.258,23.4,84.3
4324,2021032002,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",31.782000000000004,2.241,23.4,84.3
4325,2021032002,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.1,"[20.3, 20.6, 20.6, 24.9, 26.0, 25.6, 20.9, 20.8, 21.0, 20.5, 20.7, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",41.237,7.18,23.4,84.3
4326,2021032002,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.5,1,38.0,1,20.5795,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 24.09, 21.1, 20.6, 20.8, 20.3, 20.5, 20.7, 20.9, 20.6, 19.6, 19.9]",32.601000000000006,2.092,23.4,84.3
4327,2021032002,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.128999999999998,6.1160000000000005,23.4,84.3
4328,2021032002,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.240000000000002,2.311,23.4,84.3
4329,2021032003,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.2,1,44.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.182,3.2689999999999997,23.4,85.1
4330,2021032003,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.8,1,38.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",37.45200000000001,1.702,23.4,85.1
4331,2021032003,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.089999999999996,2.241,23.4,85.1
4332,2021032003,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",28.595999999999993,2.191,23.4,85.1
4333,2021032003,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.262999999999998,6.313,23.4,85.1
4334,2021032003,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.7,1,58.0,1,20.981818181818184,"[20.0, 20.5, 20.5, 24.8, 25.8, 25.5, 20.4, 20.6, 20.7, 20.4, 20.1, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",40.972,7.2589999999999995,23.4,85.1
4335,2021032003,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,40.0,1,20.350000000000005,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 20.9, 21.1, 20.5, 20.6, 20.1, 20.3, 20.6, 20.8, 20.5, 19.5, 19.6]",32.618,2.255,23.4,85.1
4336,2021032003,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.059999999999995,2.0469999999999997,23.4,85.1
4337,2021032003,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.079,2.412,23.4,85.1
4338,2021032004,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.0,1,42.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.091,2.988,23.0,86.9
4339,2021032004,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",37.507,1.54,23.0,86.9
4340,2021032004,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.6,1,38.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.064,2.055,23.0,86.9
4341,2021032004,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.246,1.994,23.0,86.9
4342,2021032004,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.8,1,44.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.122,2.198,23.0,86.9
4343,2021032004,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.977272727272727,"[20.0, 20.4, 20.4, 24.8, 25.8, 25.5, 20.5, 20.5, 20.7, 20.3, 20.3, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",40.916,6.643,23.0,86.9
4344,2021032004,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.454500000000003,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 24.09, 21.0, 20.3, 20.5, 20.0, 20.1, 20.5, 20.6, 20.4, 19.5, 19.6]",32.865,2.135,23.0,86.9
4345,2021032004,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.00800000000001,1.9680000000000002,23.0,86.9
4346,2021032004,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,48.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.181999999999995,5.667000000000001,23.0,86.9
4347,2021032005,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,35.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.421999999999997,2.077,23.2,86.2
4348,2021032005,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,38.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.192000000000004,3.01,23.2,86.2
4349,2021032005,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,25.2,1,35.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",37.44100000000001,1.766,23.2,86.2
4350,2021032005,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.6,1,38.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",28.955,2.247,23.2,86.2
4351,2021032005,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,48.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.127,5.652,23.2,86.2
4352,2021032005,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.8,1,22.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",24.611999999999995,1.456,23.2,86.2
4353,2021032005,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.355000000000004,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 20.6, 20.8, 20.5, 20.5, 20.3, 20.3, 20.6, 20.6, 20.5, 19.8, 20.1]",32.66499999999999,1.99,23.2,86.2
4354,2021032005,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.378,1.9669999999999999,23.2,86.2
4355,2021032005,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,44.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.406000000000002,2.299,23.2,86.2
4356,2021032005,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.6,1,58.0,1,20.963636363636365,"[20.0, 20.3, 20.4, 24.6, 25.7, 25.4, 20.5, 20.5, 20.9, 20.3, 20.3, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",40.919000000000004,6.818,23.2,86.2
4357,2021032006,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.389,3.2539999999999996,23.0,87.4
4358,2021032006,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,36.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",37.857000000000006,1.6909999999999998,23.0,87.4
4359,2021032006,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",28.866000000000003,2.214,23.0,87.4
4360,2021032006,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,35.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",28.055,2.106,23.0,87.4
4361,2021032006,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,48.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",30.858999999999998,5.885,23.0,87.4
4362,2021032006,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.5,1,38.0,1,20.43,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 21.0, 20.9, 20.6, 20.6, 20.4, 20.5, 20.7, 20.8, 20.6, 19.8, 20.2]",32.822,2.211,23.0,87.4
4363,2021032006,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",31.755,2.155,23.0,87.4
4364,2021032006,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",25.482,1.5930000000000002,23.0,87.4
4365,2021032006,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",26.743,2.487,23.0,87.4
4366,2021032006,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.013636363636365,"[19.9, 20.4, 20.5, 24.8, 26.0, 25.6, 20.6, 20.5, 20.8, 20.5, 20.4, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",40.786,7.305,23.0,87.4
4367,2021032007,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.073999999999998,2.1519999999999997,23.0,87.5
4368,2021032007,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,38.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.451999999999998,3.185,23.0,87.5
4369,2021032007,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.1,1,37.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",37.99000000000001,1.645,23.0,87.5
4370,2021032007,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.478,2.181,23.0,87.5
4371,2021032007,HXXID4,艾特网能空调1716,24.0,50.0,1,79.0,25.3,1,48.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.232000000000003,6.002000000000001,23.0,87.5
4372,2021032007,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,20.419999999999998,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 21.0, 21.1, 20.4, 20.8, 20.2, 20.3, 20.7, 20.9, 20.6, 20.0, 19.9]",32.877,2.181,23.0,87.5
4373,2021032007,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.159000000000006,2.187,23.0,87.5
4374,2021032007,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.8,1,22.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",25.295,1.578,23.0,87.5
4375,2021032007,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.238000000000003,2.347,23.0,87.5
4376,2021032007,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.00909090909091,"[20.0, 20.4, 20.3, 24.8, 26.0, 25.6, 20.6, 20.5, 20.9, 20.3, 20.5, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",40.917,7.29,23.0,87.5
4377,2021032008,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.8,1,46.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.173999999999996,2.544,23.0,87.9
4378,2021032008,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.135,2.121,23.0,87.9
4379,2021032008,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.544500000000003,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 24.09, 20.9, 20.5, 20.6, 20.2, 20.4, 20.8, 20.9, 20.6, 19.6, 19.8]",32.955000000000005,2.153,23.0,87.9
4380,2021032008,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.7,1,58.0,1,20.954545454545453,"[19.9, 20.3, 20.3, 24.7, 25.8, 25.5, 20.5, 20.5, 20.8, 20.2, 20.2, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",40.842,6.746,23.0,87.9
4381,2021032008,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,44.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.287999999999997,5.7589999999999995,23.0,87.9
4382,2021032008,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.3,1,36.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",28.957,2.12,23.0,87.9
4383,2021032008,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.159000000000002,2.269,23.0,87.9
4384,2021032008,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.8,1,38.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",38.31399999999999,1.636,23.0,87.9
4385,2021032008,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",25.587,1.63,23.0,87.9
4386,2021032008,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.767000000000003,3.168,23.0,87.9
4387,2021032009,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",38.499,1.629,23.5,86.1
4388,2021032009,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.6,1,38.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.129,2.177,23.5,86.1
4389,2021032009,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,35.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.541999999999994,2.062,23.5,86.1
4390,2021032009,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,45.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.231999999999996,5.81,23.5,86.1
4391,2021032009,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.7,1,58.0,1,21.004545454545454,"[19.9, 20.6, 20.5, 24.8, 25.9, 25.5, 20.5, 20.6, 20.7, 20.5, 20.3, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",41.377,7.013,23.5,86.1
4392,2021032009,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.5,1,35.0,1,20.550000000000004,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 21.6, 21.0, 20.8, 20.7, 20.5, 20.8, 21.1, 21.5, 21.0, 19.6, 19.9]",32.736000000000004,2.025,23.5,86.1
4393,2021032009,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.266,2.178,23.5,86.1
4394,2021032009,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,26.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.258000000000006,1.652,23.5,86.1
4395,2021032009,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.536,2.464,23.5,86.1
4396,2021032009,HXXID4,艾特网能空调1720,25.0,50.0,1,59.0,26.4,1,35.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.829,3.1910000000000003,23.5,86.1
4397,2021032010,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.6,1,38.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.318999999999996,2.369,24.2,84.2
