,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4398,2021032010,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.004545454545454,"[19.9, 20.4, 20.5, 24.8, 26.0, 25.6, 20.6, 20.5, 20.8, 20.3, 20.4, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",41.855,6.915,24.2,84.2
4399,2021032010,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.1,1,38.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",39.925000000000004,1.804,24.2,84.2
4400,2021032010,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.069,2.204,24.2,84.2
4401,2021032010,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,46.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.476000000000003,5.928999999999999,24.2,84.2
4402,2021032010,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.560000000000002,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 21.5, 21.5, 20.7, 21.0, 20.5, 20.6, 21.1, 21.3, 20.9, 19.8, 19.8]",33.162,2.0869999999999997,24.2,84.2
4403,2021032010,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.6,1,38.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.483000000000004,2.164,24.2,84.2
4404,2021032010,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,22.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.098,1.42,24.2,84.2
4405,2021032010,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.7,1,48.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.306,2.329,24.2,84.2
4406,2021032010,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.899,3.155,24.2,84.2
4407,2021032011,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,29.4,1,45.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.354000000000003,9.062000000000001,25.2,81.2
4408,2021032011,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,27.7,1,58.0,1,23.654545454545453,"[28.3, 28.3, 27.9, 26.3, 25.9, 25.6, 28.3, 26.8, 27.1, 26.3, 27.3, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",42.831,9.167,25.2,81.2
4409,2021032011,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,30.1,1,38.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.175,4.147,25.2,81.2
4410,2021032011,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,27.6,1,35.0,1,22.680000000000007,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 24.3, 24.7, 24.6, 25.1, 24.5, 24.6, 25.1, 25.5, 25.0, 23.6, 24.1]",33.72500000000001,4.022,25.2,81.2
4411,2021032011,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,28.3,1,41.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",39.907999999999994,3.028,25.2,81.2
4412,2021032011,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,29.2,1,38.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.973000000000003,5.143,25.2,81.2
4413,2021032011,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,28.1,1,44.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.805999999999997,3.7689999999999997,25.2,81.2
4414,2021032011,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,30.1,1,41.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",28.784,4.032,25.2,81.2
4415,2021032011,HXXID4,艾特网能空调1712,25.0,50.0,1,46.0,27.7,1,20.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.115999999999996,2.9419999999999997,25.2,81.2
4416,2021032011,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,28.7,1,38.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.72599999999999,4.126,25.2,81.2
4417,2021032012,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.6,1,46.0,1,20.644500000000004,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 24.09, 21.5, 20.7, 20.7, 20.5, 20.6, 20.8, 21.1, 20.8, 19.6, 20.0]",33.663,2.417,26.2,78.4
4418,2021032012,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.7,1,48.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.660000000000004,2.548,26.2,78.4
4419,2021032012,HXXID4,艾特网能空调1715,24.0,50.0,1,87.0,25.7,1,69.0,1,21.477272727272727,"[20.0, 22.1, 22.4, 26.8, 27.4, 27.0, 20.6, 20.4, 20.7, 22.3, 20.5, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",41.695,7.66,26.2,78.4
4420,2021032012,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.3,1,58.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",30.916999999999998,7.071000000000001,26.2,78.4
4421,2021032012,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,28.0,1,49.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.296999999999993,2.363,26.2,78.4
4422,2021032012,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,28.0,1,53.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.695999999999994,2.4019999999999997,26.2,78.4
4423,2021032012,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.0,1,50.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.444000000000003,2.4,26.2,78.4
4424,2021032012,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,26.2,1,45.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",40.464000000000006,1.839,26.2,78.4
4425,2021032012,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,25.7,1,37.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",27.008,1.939,26.2,78.4
4426,2021032012,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,27.1,1,61.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.792999999999996,3.221,26.2,78.4
4427,2021032013,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.6,1,46.0,1,20.919500000000003,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 24.09, 21.5, 21.1, 21.6, 21.2, 21.2, 21.5, 21.6, 21.3, 20.3, 20.5]",33.867,2.497,27.6,73.5
4428,2021032013,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.2,1,74.0,1,21.309090909090912,"[20.7, 21.1, 21.0, 25.1, 26.3, 26.0, 21.3, 21.3, 21.4, 20.8, 21.5, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",42.565000000000005,8.658,27.6,73.5
4429,2021032013,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.5,1,58.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.21699999999999,6.942,27.6,73.5
4430,2021032013,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",28.831,2.555,27.6,73.5
4431,2021032013,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,26.8,1,51.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",28.772,2.725,27.6,73.5
4432,2021032013,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.3,1,46.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",41.09,2.1390000000000002,27.6,73.5
4433,2021032013,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.2,1,35.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.627,2.055,27.6,73.5
4434,2021032013,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.6,1,54.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.848,3.815,27.6,73.5
4435,2021032013,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,26.8,1,54.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.903,3.048,27.6,73.5
4436,2021032013,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,51.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.258000000000006,2.6830000000000003,27.6,73.5
4437,2021032014,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.4,1,43.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",40.165,1.821,28.4,71.2
4438,2021032014,HXXID4,艾特网能空调1720,25.0,50.0,1,64.0,26.7,1,50.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.704000000000004,3.262,28.4,71.2
4439,2021032014,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.9,1,44.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.139000000000003,2.325,28.4,71.2
4440,2021032014,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.792,1.88,28.4,71.2
4441,2021032014,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.1,1,51.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.768,2.594,28.4,71.2
4442,2021032014,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.7,1,43.0,1,21.000000000000004,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 21.8, 22.0, 21.6, 21.4, 21.5, 21.6, 21.9, 22.0, 21.6, 21.0, 21.1]",33.748999999999995,2.352,28.4,71.2
4443,2021032014,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.4,1,78.0,1,21.477272727272727,"[21.0, 21.5, 21.4, 25.6, 26.7, 26.3, 21.5, 21.6, 21.7, 21.3, 21.6, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",41.81400000000001,8.67,28.4,71.2
4444,2021032014,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,25.8,1,64.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.432,7.254,28.4,71.2
4445,2021032014,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,26.9,1,51.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",28.639999999999997,2.6660000000000004,28.4,71.2
4446,2021032014,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,26.9,1,51.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.39,2.59,28.4,71.2
4447,2021032015,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.7,1,52.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.714000000000002,3.659,28.7,70.1
4448,2021032015,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",40.36599999999999,1.9040000000000001,28.7,70.1
4449,2021032015,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,49.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.560999999999996,2.589,28.7,70.1
4450,2021032015,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,44.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",28.67799999999999,2.517,28.7,70.1
4451,2021032015,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,77.0,1,21.477272727272727,"[21.1, 21.5, 21.5, 25.5, 26.6, 26.2, 21.7, 21.6, 21.7, 21.3, 21.5, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",42.28500000000001,8.149,28.7,70.1
4452,2021032015,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.8,1,46.0,1,20.82,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 21.5, 21.6, 21.2, 21.5, 21.1, 21.1, 21.5, 21.6, 21.4, 20.6, 20.8]",33.55200000000001,2.459,28.7,70.1
4453,2021032015,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,27.0,1,52.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.827,2.697,28.7,70.1
4454,2021032015,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.039,2.039,28.7,70.1
4455,2021032015,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.739000000000004,2.529,28.7,70.1
4456,2021032015,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",30.648000000000003,6.91,28.7,70.1
4457,2021032016,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.4,1,35.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.313999999999997,2.25,28.7,69.9
4458,2021032016,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,27.0,1,52.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.891999999999996,3.0580000000000003,28.7,69.9
4459,2021032016,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,46.0,1,20.830000000000002,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 22.0, 21.6, 21.2, 21.5, 21.1, 21.2, 21.5, 21.5, 21.1, 20.6, 20.8]",33.857000000000006,2.6010000000000004,28.7,69.9
4460,2021032016,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,21.463636363636365,"[21.1, 21.5, 21.5, 25.5, 26.6, 26.2, 21.6, 21.6, 21.6, 21.2, 21.5, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",42.497,9.222000000000001,28.7,69.9
4461,2021032016,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.8,1,58.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.235999999999997,7.5,28.7,69.9
4462,2021032016,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.149,2.875,28.7,69.9
4463,2021032016,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,26.9,1,51.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.066000000000006,3.0189999999999997,28.7,69.9
4464,2021032016,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",40.405,1.9980000000000002,28.7,69.9
4465,2021032016,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.6,1,54.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.613,3.855,28.7,69.9
4466,2021032016,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.534000000000006,2.685,28.7,69.9
4467,2021032017,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.2,1,77.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.424,8.176,27.1,74.6
4468,2021032017,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,58.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",28.518,2.886,27.1,74.6
4469,2021032017,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.4,1,48.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",39.997,2.1630000000000003,27.1,74.6
4470,2021032017,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.0,1,55.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.565999999999995,3.0210000000000004,27.1,74.6
4471,2021032017,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,26.9,1,65.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.839000000000002,4.363,27.1,74.6
4472,2021032017,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.2,1,60.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.335,3.0580000000000003,27.1,74.6
4473,2021032017,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,25.9,1,53.0,1,21.255,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 21.9, 22.2, 22.0, 22.6, 21.9, 22.0, 22.4, 22.3, 22.0, 21.5, 21.8]",33.605999999999995,2.826,27.1,74.6
4474,2021032017,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.2,1,66.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.342,3.1319999999999997,27.1,74.6
4475,2021032017,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.4,1,43.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.477000000000004,2.141,27.1,74.6
4476,2021032017,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,26.9,1,100.0,1,21.72727272727273,"[21.6, 22.1, 22.0, 25.8, 26.8, 26.5, 22.2, 22.2, 22.3, 21.9, 22.3, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",41.987,9.197000000000001,27.1,74.6
4477,2021032018,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.778999999999996,2.984,26.0,78.1
4478,2021032018,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.266000000000005,2.537,26.0,78.1
4479,2021032018,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.744999999999997,2.0180000000000002,26.0,78.1
4480,2021032018,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,27.0,1,52.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.699,2.6919999999999997,26.0,78.1
4481,2021032018,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,49.0,1,21.050000000000004,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 21.9, 21.9, 21.6, 21.8, 21.6, 21.6, 21.8, 21.8, 21.6, 21.3, 21.6]",33.517,2.47,26.0,78.1
4482,2021032018,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.8,1,92.0,1,21.71818181818182,"[21.5, 22.0, 22.0, 26.0, 27.1, 26.7, 22.1, 22.1, 22.2, 21.8, 22.0, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",42.01499999999999,9.14,26.0,78.1
4483,2021032018,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,65.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",30.778000000000002,7.265,26.0,78.1
4484,2021032018,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.311999999999998,2.7569999999999997,26.0,78.1
4485,2021032018,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,55.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.75,3.6719999999999997,26.0,78.1
4486,2021032018,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",39.760000000000005,1.9040000000000001,26.0,78.1
4487,2021032019,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.0,1,54.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.240000000000002,2.9210000000000003,25.4,80.1
4488,2021032019,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",28.022,2.495,25.4,80.1
4489,2021032019,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.159000000000002,1.993,25.4,80.1
4490,2021032019,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.583999999999996,2.745,25.4,80.1
4491,2021032019,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,49.0,1,21.1795,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 24.09, 22.1, 21.6, 21.9, 21.6, 21.6, 21.8, 22.0, 21.7, 21.2, 21.5]",33.65200000000001,2.602,25.4,80.1
4492,2021032019,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,21.695454545454545,"[21.5, 22.0, 21.9, 26.0, 27.0, 26.6, 22.0, 22.1, 22.1, 21.8, 22.0, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",42.178000000000004,9.207,25.4,80.1
4493,2021032019,HXXID4,艾特网能空调1717,25.0,50.0,1,60.0,26.9,1,54.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",28.776999999999994,2.775,25.4,80.1
4494,2021032019,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",40.537,1.916,25.4,80.1
4495,2021032019,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.313,7.348,25.4,80.1
4496,2021032019,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.7,1,55.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",24.998,3.7030000000000003,25.4,80.1
4497,2021032020,HXXID4,艾特网能空调1711,25.0,50.0,1,54.0,27.0,1,42.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.86,2.8289999999999997,25.0,81.9
4498,2021032020,HXXID4,艾特网能空调1719,24.0,50.0,1,51.0,25.4,1,43.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",41.276999999999994,2.085,25.0,81.9
4499,2021032020,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,27.2,1,44.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.226000000000003,3.037,25.0,81.9
4500,2021032020,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.9,1,36.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.507999999999996,2.708,25.0,81.9
4501,2021032020,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.8,1,54.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.235,7.422999999999999,25.0,81.9
4502,2021032020,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,27.0,1,82.0,1,21.654545454545456,"[21.4, 21.8, 21.8, 26.0, 27.1, 26.7, 21.9, 22.0, 22.1, 21.8, 21.5, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",43.115,9.165,25.0,81.9
4503,2021032020,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,26.0,1,43.0,1,21.3145,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 24.09, 22.3, 22.1, 21.8, 21.9, 21.9, 22.1, 22.2, 21.9, 21.6, 21.9]",34.008,2.773,25.0,81.9
4504,2021032020,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,27.2,1,46.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.843,3.188,25.0,81.9
4505,2021032020,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.8,1,42.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",25.320999999999998,4.123,25.0,81.9
4506,2021032020,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.6,1,34.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.729000000000003,2.149,25.0,81.9
4507,2021032021,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.1,1,44.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",41.946,1.6440000000000001,24.1,83.8
4508,2021032021,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.7,1,43.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.349000000000004,2.158,24.1,83.8
4509,2021032021,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.179,2.191,24.1,83.8
4510,2021032021,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",30.443,5.892,24.1,83.8
4511,2021032021,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.145454545454548,"[20.0, 20.6, 20.6, 25.3, 26.4, 26.0, 20.7, 20.8, 21.0, 20.8, 20.7, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",42.217,7.348,24.1,83.8
4512,2021032021,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,20.35,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 20.6, 21.0, 20.5, 20.6, 20.2, 20.2, 20.6, 20.7, 20.3, 19.7, 20.1]",33.867000000000004,2.363,24.1,83.8
4513,2021032021,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.6,1,38.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.642,1.9680000000000002,24.1,83.8
4514,2021032021,HXXID4,艾特网能空调1712,25.0,50.0,1,50.0,26.2,1,29.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.194,2.025,24.1,83.8
4515,2021032021,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,44.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.886000000000003,2.544,24.1,83.8
4516,2021032021,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,45.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",25.185,3.1689999999999996,24.1,83.8
4517,2021032022,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",25.07,3.333,24.2,83.2
4518,2021032022,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,24.9,1,42.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",41.964000000000006,1.905,24.2,83.2
4519,2021032022,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.4,1,41.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.308000000000003,2.416,24.2,83.2
4520,2021032022,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",29.418000000000003,2.444,24.2,83.2
4521,2021032022,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",30.541,6.322,24.2,83.2
4522,2021032022,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.306,2.319,24.2,83.2
4523,2021032022,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,20.315,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 20.5, 20.7, 20.4, 20.6, 20.2, 20.2, 20.5, 20.6, 20.3, 19.7, 20.1]",33.751000000000005,2.502,24.2,83.2
4524,2021032022,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",26.288,1.735,24.2,83.2
4525,2021032022,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.8,1,46.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.318,2.479,24.2,83.2
4526,2021032022,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.072727272727274,"[20.2, 20.5, 20.5, 25.0, 26.1, 25.8, 20.6, 20.7, 20.8, 20.6, 20.5, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",42.898,7.41,24.2,83.2
4527,2021032023,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.4,1,46.0,1,22.435,"[22.3, 21.7, 22.3, 26.6, 21.9, 21.6, 21.6, 21.5, 21.6, 22.5, 22.2, 22.6, 21.5, 25.2, 25.6, 21.4, 21.6, 21.9, 21.5, 21.6]",28.936999999999998,2.45,24.1,83.3
4528,2021032023,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.3,1,51.0,1,22.93181818181819,"[22.9, 21.6, 21.6, 21.5, 21.7, 22.0, 26.4, 26.1, 26.4, 23.5, 23.0, 23.6, 23.6, 22.3, 22.0, 23.1, 22.0, 21.8, 21.6, 22.6, 22.2, 23.0]",25.06,3.613,24.1,83.3
4529,2021032023,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.1,1,46.0,1,22.025,"[25.1, 21.6, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.0, 22.1, 22.3, 21.9, 22.2, 22.1, 22.5, 22.2, 23.5, 23.1]",41.339000000000006,2.14,24.1,83.3
4530,2021032023,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.6,1,49.0,1,22.068181818181817,"[25.8, 23.1, 21.9, 21.9, 21.6, 21.2, 21.8, 21.5, 21.0, 21.0, 20.6, 22.0, 22.3, 22.3, 21.7, 28.8, 20.8, 20.5, 20.9, 20.8, 21.5, 22.5]",29.373000000000005,2.608,24.1,83.3
4531,2021032023,HXXID4,艾特网能空调1716,24.0,50.0,1,83.0,25.6,1,58.0,1,21.52142857142857,"[24.8, 20.5, 21.0, 24.3, 21.8, 19.8, 20.3, 20.7, 21.0, 20.9, 20.8, 20.5, 20.4, 24.5]",31.021,6.534,24.1,83.3
4532,2021032023,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.8,1,46.0,1,24.200000000000003,"[23.1, 23.8, 24.1, 24.2, 23.8, 24.0, 24.4, 24.8, 24.8, 24.8, 24.7, 27.1, 27.0, 26.0, 23.2, 23.3, 22.9, 23.1, 23.1, 23.2, 23.2, 23.8]",27.442,2.5869999999999997,24.1,83.3
4533,2021032023,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.6,1,46.0,1,20.410000000000004,"[20.7, 21.9, 21.3, 19.9, 19.4, 19.6, 19.9, 19.8, 20.0, 20.8, 20.6, 20.4, 20.8, 20.4, 20.6, 20.8, 20.5, 20.2, 20.1, 20.5]",33.431000000000004,2.504,24.1,83.3
4534,2021032023,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.4,1,43.0,1,22.885714285714286,"[22.8, 22.9, 28.3, 22.8, 23.1, 22.9, 23.1, 22.6, 21.7, 21.0, 22.5, 22.1, 22.0, 22.6, 22.3, 22.6, 22.4, 27.0, 22.5, 21.2, 22.2]",32.662,2.75,24.1,83.3
4535,2021032023,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,31.0,1,24.755000000000003,"[25.0, 24.3, 23.6, 23.4, 23.7, 22.8, 23.5, 24.2, 23.0, 24.6, 25.2, 25.3, 25.1, 25.3, 25.2, 26.5, 26.4, 27.5, 27.3, 23.2]",25.973,1.911,24.1,83.3
4536,2021032023,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,25.9,1,66.0,1,21.145454545454548,"[20.3, 20.6, 20.7, 25.1, 26.1, 25.8, 20.8, 20.8, 21.0, 20.7, 21.0, 20.4, 20.2, 19.8, 19.9, 19.8, 19.7, 21.0, 21.1, 20.2, 20.1, 20.1]",42.473,7.999,24.1,83.3
4537,2021032100,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,38.0,1,,,24.686000000000003,3.009,23.0,85.5
4538,2021032100,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,44.0,1,,,27.552,2.225,23.0,85.5
4539,2021032100,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.6,1,36.0,1,,,32.835,2.012,23.0,85.5
4540,2021032100,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,20.599090909090908,"[24.09, 20.0, 20.1, 20.4, 20.2, 20.3, 20.6, 20.6, 20.3, 19.9, 20.1]",33.431000000000004,2.2430000000000003,23.0,85.5
4541,2021032100,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,20.859999999999996,"[20.1, 20.6, 19.7, 25.1, 20.6, 20.8, 20.5, 20.6, 20.1, 20.5]",42.001000000000005,6.906000000000001,23.0,85.5
4542,2021032100,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,30.579,5.89,23.0,85.5
4543,2021032100,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.086,1.932,23.0,85.5
4544,2021032100,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.6,1,38.0,1,,,28.891000000000002,2.061,23.0,85.5
4545,2021032100,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.1,1,37.0,1,,,39.11900000000001,1.5330000000000001,23.0,85.5
4546,2021032101,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,,,24.533,3.0039999999999996,22.8,84.1
4547,2021032101,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,39.0,1,,,38.098,1.541,22.8,84.1
4548,2021032101,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,,,28.997000000000003,2.233,22.8,84.1
4549,2021032101,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,,,28.308,1.8419999999999999,22.8,84.1
4550,2021032101,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,52.0,1,,,30.4,5.952000000000001,22.8,84.1
4551,2021032101,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,22.090909090909093,"[20.3, 20.7, 20.8, 25.0, 26.1, 25.7, 20.8, 20.9, 21.1, 20.8, 20.8]",41.275999999999996,6.821000000000001,22.8,84.1
4552,2021032101,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,20.318181818181817,"[20.8, 20.7, 20.3, 20.4, 20.1, 20.1, 20.5, 20.5, 20.2, 19.8, 20.1]",32.843,2.239,22.8,84.1
4553,2021032101,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,,,31.973999999999997,1.899,22.8,84.1
4554,2021032101,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,,,24.97,1.787,22.8,84.1
4555,2021032101,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,,,27.427999999999997,2.383,22.8,84.1
4556,2021032102,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.8,1,46.0,1,,,26.892999999999997,2.22,23.1,81.0
4557,2021032102,HXXID4,艾特网能空调1712,25.0,50.0,1,50.0,26.0,1,29.0,1,,,25.067,1.547,23.1,81.0
4558,2021032102,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.4,1,34.0,1,,,32.325999999999986,1.911,23.1,81.0
4559,2021032102,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.7,1,42.0,1,20.254545454545454,"[20.8, 20.8, 20.3, 20.1, 20.1, 20.1, 20.4, 20.5, 20.2, 19.6, 19.9]",32.45599999999999,1.906,23.1,81.0
4560,2021032102,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.936363636363637,"[20.1, 20.6, 20.6, 24.9, 26.0, 25.6, 20.6, 20.8, 21.0, 20.6, 20.5]",40.783,6.367000000000001,23.1,81.0
4561,2021032102,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,33.0,1,,,29.107999999999997,2.004,23.1,81.0
4562,2021032102,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.4,1,41.0,1,,,29.039,2.258,23.1,81.0
4563,2021032102,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,,,37.749,1.609,23.1,81.0
4564,2021032102,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,,,24.37,3.0180000000000002,23.1,81.0
4565,2021032102,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,,,30.218,5.962999999999999,23.1,81.0
4566,2021032103,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.9,1,37.0,1,,,37.75,1.462,23.5,76.8
4567,2021032103,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,,,29.153,2.055,23.5,76.8
4568,2021032103,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,28.906999999999996,1.963,23.5,76.8
4569,2021032103,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,51.0,1,,,30.511,5.655,23.5,76.8
4570,2021032103,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,25.8,1,64.0,1,21.400000000000002,"[19.3, 19.8, 19.8, 24.6, 25.8, 25.4, 20.0, 20.0, 20.3, 20.0, 20.4]",40.891000000000005,6.881,23.5,76.8
4571,2021032103,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,20.436363636363637,"[21.0, 21.0, 20.5, 20.6, 20.1, 20.3, 20.6, 20.8, 20.5, 19.5, 19.9]",32.655,1.845,23.5,76.8
4572,2021032103,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,32.076,2.075,23.5,76.8
4573,2021032103,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,38.0,1,,,25.32099999999999,1.5430000000000001,23.5,76.8
4574,2021032103,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.3,1,44.0,1,,,24.262999999999998,3.003,23.5,76.8
4575,2021032103,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,,,27.052,2.129,23.5,76.8
4576,2021032104,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.8,1,35.0,1,,,37.484,1.409,23.2,76.3
4577,2021032104,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.163000000000004,3.028,23.2,76.3
4578,2021032104,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,,,30.941,6.026,23.2,76.3
4579,2021032104,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.700000000000003,"[19.8, 20.3, 20.3, 24.7, 25.8, 25.5, 20.5, 20.5, 20.8, 20.3, 20.2]",40.705999999999996,6.922999999999999,23.2,76.3
4580,2021032104,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.3,1,38.0,1,20.799999999999997,"[21.4, 21.5, 20.8, 20.9, 20.5, 20.6, 21.1, 21.3, 21.0, 19.7, 20.0]",32.556000000000004,1.9980000000000002,23.2,76.3
4581,2021032104,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,,,32.215,2.044,23.2,76.3
4582,2021032104,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.0,1,30.0,1,,,25.426,1.564,23.2,76.3
4583,2021032104,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,48.0,1,,,27.347,2.339,23.2,76.3
4584,2021032104,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.053999999999995,2.075,23.2,76.3
4585,2021032104,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,,,28.456999999999994,1.969,23.2,76.3
4586,2021032105,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,32.1,2.07,22.5,76.3
4587,2021032105,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,45.0,1,,,30.3,5.513,22.5,76.3
4588,2021032105,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.0,1,44.0,1,,,24.297000000000004,3.0269999999999997,22.5,76.3
4589,2021032105,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.0,1,42.0,1,,,37.684000000000005,1.6369999999999998,22.5,76.3
4590,2021032105,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.4,1,43.0,1,,,29.027000000000005,2.251,22.5,76.3
4591,2021032105,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,,,29.394,2.225,22.5,76.3
4592,2021032105,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.645454545454548,"[20.3, 20.2, 20.1, 24.7, 25.8, 25.3, 20.3, 20.4, 20.6, 20.1, 20.3]",40.811,6.876,22.5,76.3
4593,2021032105,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.736363636363638,"[21.5, 21.3, 20.8, 20.7, 20.5, 20.7, 21.1, 21.3, 20.8, 19.6, 19.8]",32.61000000000001,1.9269999999999998,22.5,76.3
4594,2021032105,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,25.0,1,,,25.442000000000004,1.541,22.5,76.3
4595,2021032105,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.6,1,46.0,1,,,26.759000000000004,2.2359999999999998,22.5,76.3
4596,2021032106,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.317999999999998,3.263,22.3,74.4
4597,2021032106,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.1,1,40.0,1,,,37.777,1.7480000000000002,22.3,74.4
4598,2021032106,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,28.0,1,,,25.561999999999994,1.58,22.3,74.4
4599,2021032106,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.4,1,43.0,1,,,32.621,2.22,22.3,74.4
4600,2021032106,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.799999999999997,"[21.7, 21.2, 20.6, 21.1, 20.5, 20.6, 21.1, 21.2, 21.0, 19.9, 19.9]",33.004,2.068,22.3,74.4
4601,2021032106,HXXID4,艾特网能空调1715,24.0,50.0,1,83.0,25.7,1,58.0,1,21.95454545454546,"[20.3, 20.6, 20.6, 24.8, 25.8, 25.5, 20.8, 20.9, 21.0, 20.4, 20.8]",41.105000000000004,6.7,22.3,74.4
4602,2021032106,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,50.0,1,,,30.113,5.885,22.3,74.4
4603,2021032106,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,36.0,1,,,28.895999999999997,2.1719999999999997,22.3,74.4
4604,2021032106,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.402999999999995,2.2159999999999997,22.3,74.4
4605,2021032106,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,,,26.919999999999998,2.502,22.3,74.4
4606,2021032107,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,38.21999999999999,1.597,22.4,73.9
4607,2021032107,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.104,2.126,22.4,73.9
4608,2021032107,HXXID4,艾特网能空调1717,25.0,50.0,1,54.0,26.4,1,40.0,1,,,28.964999999999996,2.169,22.4,73.9
4609,2021032107,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,,,30.586000000000006,6.336,22.4,73.9
4610,2021032107,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.8,1,46.0,1,,,27.041,2.4930000000000003,22.4,73.9
4611,2021032107,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.4,1,36.0,1,20.90909090909091,"[21.3, 21.5, 21.0, 20.8, 20.7, 20.8, 21.3, 21.4, 21.1, 20.1, 20.0]",32.504000000000005,2.228,22.4,73.9
4612,2021032107,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.7,1,40.0,1,,,32.42099999999999,2.464,22.4,73.9
4613,2021032107,HXXID4,艾特网能空调1712,25.0,50.0,1,48.0,25.9,1,22.0,1,,,25.310999999999996,1.595,22.4,73.9
4614,2021032107,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.8,1,58.0,1,21.854545454545455,"[20.3, 20.5, 20.5, 24.8, 26.0, 25.6, 20.6, 20.6, 20.8, 20.4, 20.3]",40.873000000000005,6.829,22.4,73.9
4615,2021032107,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,,,24.444,2.841,22.4,73.9
4616,2021032108,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,,,24.687000000000005,3.176,21.7,76.9
4617,2021032108,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,,,30.405,5.686,21.7,76.9
4618,2021032108,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,27.151,2.449,21.7,76.9
4619,2021032108,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,25.0,1,,,25.961,1.626,21.7,76.9
4620,2021032108,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,31.781000000000002,2.167,21.7,76.9
4621,2021032108,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.4,1,36.0,1,21.208181818181817,"[24.09, 21.5, 21.0, 21.0, 20.8, 20.8, 21.2, 21.4, 21.1, 20.1, 20.3]",32.877,2.01,21.7,76.9
4622,2021032108,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.9,1,62.0,1,21.80909090909091,"[20.0, 20.5, 20.4, 24.8, 25.9, 25.5, 20.6, 20.5, 20.8, 20.5, 20.4]",41.080000000000005,6.6739999999999995,21.7,76.9
4623,2021032108,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,37.0,1,,,29.207,2.199,21.7,76.9
4624,2021032108,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.026000000000003,2.154,21.7,76.9
4625,2021032108,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,25.0,1,36.0,1,,,38.448,1.714,21.7,76.9
4626,2021032109,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,25.2,1,35.0,1,,,38.825,1.625,21.1,78.4
4627,2021032109,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.6,1,38.0,1,,,29.157000000000004,2.349,21.1,78.4
4628,2021032109,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,36.0,1,,,28.56,2.209,21.1,78.4
4629,2021032109,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.6,1,48.0,1,,,30.273000000000003,5.859,21.1,78.4
4630,2021032109,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.7,1,58.0,1,21.963636363636365,"[20.5, 20.8, 20.6, 24.7, 25.8, 25.5, 20.9, 20.8, 21.0, 20.4, 20.6]",41.264,7.096,21.1,78.4
4631,2021032109,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.5,1,38.0,1,20.71818181818182,"[21.6, 21.1, 20.6, 21.0, 20.4, 20.6, 21.0, 21.1, 20.7, 19.8, 20.0]",32.8,2.073,21.1,78.4
4632,2021032109,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,31.703,2.146,21.1,78.4
4633,2021032109,HXXID4,艾特网能空调1712,25.0,50.0,1,48.0,25.8,1,22.0,1,,,25.721999999999998,1.5390000000000001,21.1,78.4
4634,2021032109,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,27.442000000000004,2.425,21.1,78.4
4635,2021032109,HXXID4,艾特网能空调1720,25.0,50.0,1,60.0,26.3,1,36.0,1,,,24.845000000000006,3.167,21.1,78.4
4636,2021032110,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.3,1,44.0,1,,,30.432000000000002,5.624,20.9,79.4
4637,2021032110,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.87272727272727,"[21.5, 21.5, 20.8, 20.9, 20.6, 20.8, 21.2, 21.4, 21.1, 19.9, 19.9]",32.879,2.127,20.9,79.4
4638,2021032110,HXXID4,艾特网能空调1715,24.0,50.0,1,83.0,25.8,1,58.0,1,21.81818181818182,"[20.0, 20.5, 20.5, 24.8, 26.0, 25.6, 20.5, 20.6, 20.8, 20.4, 20.3]",41.401,6.625,20.9,79.4
4639,2021032110,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,28.823,2.099,20.9,79.4
4640,2021032110,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.0,1,42.0,1,,,39.199,1.781,20.9,79.4
4641,2021032110,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,27.471000000000004,2.4130000000000003,20.9,79.4
4642,2021032110,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.2,1,44.0,1,,,24.900000000000002,3.142,20.9,79.4
4643,2021032110,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.6,1,38.0,1,,,32.077,2.162,20.9,79.4
4644,2021032110,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,,,28.861,2.331,20.9,79.4
4645,2021032110,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.8,1,20.0,1,,,25.746000000000002,1.537,20.9,79.4
4646,2021032111,HXXID4,艾特网能空调1712,25.0,50.0,1,48.0,25.8,1,22.0,1,,,26.119999999999997,1.545,21.3,77.9
4647,2021032111,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,44.0,1,,,24.73,3.133,21.3,77.9
4648,2021032111,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.2,1,43.0,1,,,40.191,1.7819999999999998,21.3,77.9
4649,2021032111,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.6,1,43.0,1,,,29.428,2.335,21.3,77.9
4650,2021032111,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.4,1,46.0,1,,,28.925999999999995,2.296,21.3,77.9
4651,2021032111,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,51.0,1,,,30.756,6.157,21.3,77.9
4652,2021032111,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,26.0,1,64.0,1,22.063636363636366,"[20.3, 20.8, 20.8, 24.9, 26.0, 25.6, 20.9, 20.9, 21.1, 20.6, 20.8]",41.696,7.091,21.3,77.9
4653,2021032111,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,39.0,1,21.027272727272727,"[21.8, 21.5, 21.0, 21.4, 20.7, 20.8, 21.4, 21.5, 21.0, 19.9, 20.3]",33.085,2.231,21.3,77.9
4654,2021032111,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.6,1,49.0,1,,,32.482,2.366,21.3,77.9
4655,2021032111,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.7,1,46.0,1,,,27.809,2.416,21.3,77.9
4656,2021032112,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,,,24.89,4.2410000000000005,20.9,77.1
4657,2021032112,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.3,1,43.0,1,,,40.88400000000001,1.982,20.9,77.1
4658,2021032112,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,50.0,1,,,29.451999999999998,3.153,20.9,77.1
4659,2021032112,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.7,1,44.0,1,,,29.146999999999995,3.1010000000000004,20.9,77.1
4660,2021032112,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,27.1,1,75.0,1,23.481818181818184,"[22.3, 22.6, 22.3, 25.1, 26.1, 25.8, 23.0, 23.1, 23.1, 22.3, 22.6]",41.944,9.196,20.9,77.1
4661,2021032112,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,26.7,1,55.0,1,,,31.190999999999995,8.057,20.9,77.1
4662,2021032112,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,,,32.230000000000004,3.137,20.9,77.1
4663,2021032112,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.3,1,28.0,1,,,26.084999999999997,2.263,20.9,77.1
