,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4664,2021032112,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.8,1,44.0,1,,,27.111000000000004,3.009,20.9,77.1
4665,2021032112,HXXID4,艾特网能空调1714,24.0,50.0,1,54.0,25.7,1,38.0,1,21.881818181818183,"[22.3, 22.4, 21.6, 21.6, 21.3, 21.6, 21.8, 22.1, 21.6, 22.1, 22.3]",32.947,2.725,20.9,77.1
4666,2021032113,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.5,1,49.0,1,,,40.431000000000004,2.0,20.7,77.5
4667,2021032113,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,67.0,1,,,29.119999999999997,2.991,20.7,77.5
4668,2021032113,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,58.0,1,,,29.294999999999995,2.924,20.7,77.5
4669,2021032113,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.4,1,78.0,1,,,31.021,8.058,20.7,77.5
4670,2021032113,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,23.572727272727274,"[22.0, 22.5, 22.3, 25.8, 26.9, 26.5, 22.6, 22.6, 22.8, 22.5, 22.8]",41.882999999999996,9.258,20.7,77.5
4671,2021032113,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,25.9,1,52.0,1,22.400000000000002,"[22.2, 22.6, 22.5, 22.8, 22.3, 22.3, 22.5, 22.6, 22.3, 22.0, 22.3]",33.179,2.494,20.7,77.5
4672,2021032113,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.3,1,60.0,1,,,32.373,2.8289999999999997,20.7,77.5
4673,2021032113,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,,,25.898,1.963,20.7,77.5
4674,2021032113,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,,,27.265,2.5860000000000003,20.7,77.5
4675,2021032113,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,68.0,1,,,24.857999999999997,3.8480000000000003,20.7,77.5
4676,2021032114,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,,,32.131,2.717,20.4,77.0
4677,2021032114,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.6,1,55.0,1,,,24.775000000000002,3.719,20.4,77.0
4678,2021032114,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,,,40.082,1.9140000000000001,20.4,77.0
4679,2021032114,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,52.0,1,,,29.065999999999995,2.7119999999999997,20.4,77.0
4680,2021032114,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,,,29.229000000000003,2.557,20.4,77.0
4681,2021032114,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,64.0,1,,,30.951000000000004,7.285,20.4,77.0
4682,2021032114,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.6,1,82.0,1,23.10909090909091,"[21.4, 21.8, 21.8, 25.9, 27.0, 26.6, 22.0, 22.0, 22.1, 21.6, 22.0]",41.735,8.891,20.4,77.0
4683,2021032114,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,46.0,1,21.61818181818182,"[21.6, 22.0, 21.6, 22.0, 21.5, 21.5, 21.8, 21.8, 21.6, 21.1, 21.3]",32.867000000000004,2.487,20.4,77.0
4684,2021032114,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,35.0,1,,,25.948999999999995,2.057,20.4,77.0
4685,2021032114,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,27.106999999999996,2.5669999999999997,20.4,77.0
4686,2021032115,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,,,26.802,2.573,20.9,74.9
4687,2021032115,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,,,32.111,2.616,20.9,74.9
4688,2021032115,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,21.454545454545453,"[22.2, 21.8, 21.5, 21.6, 21.2, 21.3, 21.6, 21.8, 21.3, 20.7, 21.0]",33.199999999999996,2.3040000000000003,20.9,74.9
4689,2021032115,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,78.0,1,22.83636363636364,"[21.1, 21.6, 21.6, 25.7, 26.7, 26.3, 21.6, 21.7, 21.8, 21.5, 21.6]",41.812,8.715,20.9,74.9
4690,2021032115,HXXID4,艾特网能空调1716,24.0,50.0,1,83.0,25.8,1,58.0,1,,,30.88,7.086,20.9,74.9
4691,2021032115,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,,,28.912999999999997,2.641,20.9,74.9
4692,2021032115,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,51.0,1,,,29.173999999999996,2.7110000000000003,20.9,74.9
4693,2021032115,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,39.936,1.919,20.9,74.9
4694,2021032115,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.6,1,54.0,1,,,24.846999999999998,3.7089999999999996,20.9,74.9
4695,2021032115,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,35.0,1,,,26.062999999999995,2.017,20.9,74.9
4696,2021032116,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,26.9,1,54.0,1,,,29.281000000000002,2.693,20.5,74.3
4697,2021032116,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,,,26.35300000000001,2.041,20.5,74.3
4698,2021032116,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,,,28.570999999999994,2.745,20.5,74.3
4699,2021032116,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.7,1,61.0,1,,,24.963,3.835,20.5,74.3
4700,2021032116,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,23.027272727272727,"[21.5, 21.8, 21.8, 25.6, 26.7, 26.3, 22.0, 21.9, 22.1, 21.6, 22.0]",42.858000000000004,8.623,20.5,74.3
4701,2021032116,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,26.9,1,54.0,1,,,27.131,2.673,20.5,74.3
4702,2021032116,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,64.0,1,,,30.793,7.2379999999999995,20.5,74.3
4703,2021032116,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,,,40.35,1.902,20.5,74.3
4704,2021032116,HXXID4,艾特网能空调1713,25.0,50.0,1,60.0,27.1,1,54.0,1,,,32.111000000000004,2.991,20.5,74.3
4705,2021032116,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,21.83636363636364,"[22.3, 22.1, 21.8, 22.1, 21.6, 21.8, 22.1, 22.3, 21.9, 21.0, 21.2]",33.128,2.5989999999999998,20.5,74.3
4706,2021032117,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.6,1,44.0,1,,,25.852999999999998,1.899,19.7,74.9
4707,2021032117,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.0,1,71.0,1,,,24.799999999999997,3.998,19.7,74.9
4708,2021032117,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.5,1,50.0,1,,,39.425,2.012,19.7,74.9
4709,2021032117,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.3,1,60.0,1,,,28.854,3.0780000000000003,19.7,74.9
4710,2021032117,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,82.0,1,,,31.128000000000004,8.048,19.7,74.9
4711,2021032117,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,23.590909090909086,"[22.1, 22.5, 22.3, 26.0, 27.1, 26.6, 22.6, 22.6, 22.7, 22.2, 22.8]",41.852000000000004,9.158999999999999,19.7,74.9
4712,2021032117,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.2,1,60.0,1,,,32.434,3.054,19.7,74.9
4713,2021032117,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.4,1,70.0,1,,,29.654999999999998,3.029,19.7,74.9
4714,2021032117,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,22.37272727272727,"[22.3, 22.5, 22.3, 23.0, 22.3, 22.3, 22.5, 22.5, 22.1, 22.0, 22.3]",32.869,2.634,19.7,74.9
4715,2021032117,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.1,1,54.0,1,,,27.078,2.5980000000000003,19.7,74.9
4716,2021032118,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,56.0,1,,,29.562,3.022,20.1,72.1
4717,2021032118,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,23.181818181818183,"[21.5, 21.9, 21.8, 26.0, 27.1, 26.7, 22.0, 22.0, 22.1, 21.8, 22.1]",41.93599999999999,9.254,20.1,72.1
4718,2021032118,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,22.072727272727278,"[22.1, 22.5, 22.1, 22.2, 22.0, 22.0, 22.3, 22.3, 22.0, 21.5, 21.8]",33.163,2.6,20.1,72.1
4719,2021032118,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,,,32.391000000000005,2.8369999999999997,20.1,72.1
4720,2021032118,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,27.254999999999995,2.56,20.1,72.1
4721,2021032118,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.0,1,71.0,1,,,30.672999999999995,7.278,20.1,72.1
4722,2021032118,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,26.9,1,52.0,1,,,28.909,3.096,20.1,72.1
4723,2021032118,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,,,25.732999999999993,1.993,20.1,72.1
4724,2021032118,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.8,1,58.0,1,,,24.735999999999994,3.737,20.1,72.1
4725,2021032118,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,39.43700000000001,1.923,20.1,72.1
4726,2021032119,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.7,1,58.0,1,,,24.908999999999995,4.107,19.4,72.6
4727,2021032119,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,40.67100000000001,2.081,19.4,72.6
4728,2021032119,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,59.0,1,,,29.415999999999993,3.142,19.4,72.6
4729,2021032119,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.0,1,54.0,1,,,29.202999999999996,2.909,19.4,72.6
4730,2021032119,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,25.9,1,71.0,1,,,30.834999999999994,8.06,19.4,72.6
4731,2021032119,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.7,1,94.0,1,23.218181818181815,"[21.6, 21.9, 21.9, 26.0, 27.0, 26.6, 22.2, 22.1, 22.2, 21.8, 22.1]",42.177,9.405,19.4,72.6
4732,2021032119,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.0,1,54.0,1,,,32.699000000000005,3.063,19.4,72.6
4733,2021032119,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,48.0,1,21.990909090909092,"[22.6, 22.4, 21.9, 22.3, 21.8, 21.8, 22.1, 22.2, 21.9, 21.3, 21.6]",33.136,2.64,19.4,72.6
4734,2021032119,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,,,25.947,2.059,19.4,72.6
4735,2021032119,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,27.587,2.721,19.4,72.6
4736,2021032120,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,35.0,1,,,28.939999999999998,2.05,19.1,70.6
4737,2021032120,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,27.0,1,44.0,1,,,27.618000000000002,2.39,19.1,70.6
4738,2021032120,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.6,1,28.0,1,,,26.524999999999995,1.931,19.1,70.6
4739,2021032120,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,27.1,1,46.0,1,,,31.942999999999998,2.6189999999999998,19.1,70.6
4740,2021032120,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.7,1,41.0,1,,,28.504,2.116,19.1,70.6
4741,2021032120,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.7,1,78.0,1,22.209090909090914,"[20.2, 20.6, 21.0, 26.0, 27.1, 26.6, 20.9, 20.8, 21.3, 19.5, 20.3]",42.41900000000001,8.474,19.1,70.6
4742,2021032120,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.7,1,38.0,1,,,24.888999999999996,2.792,19.1,70.6
4743,2021032120,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.3,1,37.0,1,,,41.45700000000001,1.5659999999999998,19.1,70.6
4744,2021032120,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,,,31.18,6.391,19.1,70.6
4745,2021032120,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.7,1,36.0,1,22.063636363636366,"[22.4, 22.6, 22.3, 22.0, 22.2, 22.1, 22.4, 22.4, 22.3, 21.9, 20.1]",32.824,2.134,19.1,70.6
4746,2021032121,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,,,27.653999999999996,2.349,19.0,64.3
4747,2021032121,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,,,32.507,1.939,19.0,64.3
4748,2021032121,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.1,1,30.0,1,22.036363636363635,"[23.8, 23.1, 22.0, 21.8, 21.6, 22.1, 22.8, 23.2, 22.3, 20.0, 19.7]",33.31699999999999,1.7590000000000001,19.0,64.3
4749,2021032121,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.0,1,71.0,1,21.218181818181822,"[19.0, 19.2, 19.5, 24.6, 25.9, 25.4, 20.3, 19.7, 20.1, 19.8, 19.9]",42.28500000000001,7.907,19.0,64.3
4750,2021032121,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,47.0,1,,,30.89,6.229,19.0,64.3
4751,2021032121,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.3,1,38.0,1,,,28.705999999999996,2.1069999999999998,19.0,64.3
4752,2021032121,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,34.0,1,,,41.665,1.401,19.0,64.3
4753,2021032121,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.4,1,43.0,1,,,28.822,2.066,19.0,64.3
4754,2021032121,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,,,24.955,3.1460000000000004,19.0,64.3
4755,2021032121,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,26.052999999999997,2.023,19.0,64.3
4756,2021032122,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,41.0,1,,,27.533,2.398,18.5,62.8
4757,2021032122,HXXID4,艾特网能空调1720,25.0,50.0,1,59.0,26.2,1,35.0,1,,,25.07,3.248,18.5,62.8
4758,2021032122,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,,,41.663999999999994,1.686,18.5,62.8
4759,2021032122,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,,,25.252000000000002,2.065,18.5,62.8
4760,2021032122,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,,,28.821,2.519,18.5,62.8
4761,2021032122,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,35.0,1,,,29.501999999999995,2.254,18.5,62.8
4762,2021032122,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.3,1,48.0,1,,,30.889,5.817,18.5,62.8
4763,2021032122,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,25.9,1,64.0,1,21.972727272727276,"[20.8, 21.1, 20.7, 24.7, 25.9, 25.5, 20.8, 20.3, 20.0, 20.6, 21.3]",42.661,7.66,18.5,62.8
4764,2021032122,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.3,1,28.0,1,21.60909090909091,"[23.1, 22.6, 21.6, 21.3, 21.1, 21.6, 22.3, 22.7, 22.0, 19.6, 19.8]",33.063,1.808,18.5,62.8
4765,2021032122,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,,,32.263999999999996,2.178,18.5,62.8
4766,2021032123,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.0,1,77.0,1,22.48181818181818,"[21.1, 21.5, 21.3, 24.8, 25.9, 25.5, 21.6, 21.7, 21.6, 21.0, 21.3]",42.179,8.763,19.0,60.4
4767,2021032123,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.3,1,43.0,1,,,39.343999999999994,1.7590000000000001,19.0,60.4
4768,2021032123,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,26.7,1,51.0,1,,,29.788,2.63,19.0,60.4
4769,2021032123,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.8,1,55.0,1,,,31.049,6.216,19.0,60.4
4770,2021032123,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.3,1,51.0,1,,,24.801000000000002,3.364,19.0,60.4
4771,2021032123,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,46.0,1,,,27.107999999999997,2.173,19.0,60.4
4772,2021032123,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,41.0,1,22.23636363636364,"[22.5, 23.0, 22.1, 22.5, 22.0, 22.3, 22.8, 23.3, 22.3, 20.8, 21.0]",33.11,2.3280000000000003,19.0,60.4
4773,2021032123,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.6,1,52.0,1,,,28.264,2.662,19.0,60.4
4774,2021032123,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,,,25.808,1.73,19.0,60.4
4775,2021032123,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,26.4,1,54.0,1,,,32.072,2.6689999999999996,19.0,60.4
4776,2021032200,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.9,1,46.0,1,,,31.732000000000003,2.441,18.3,64.6
4777,2021032200,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,21.13636363636364,"[21.6, 21.9, 21.3, 21.1, 20.6, 21.1, 21.6, 21.8, 20.9, 20.3, 20.3]",32.787000000000006,2.138,18.3,64.6
4778,2021032200,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.9,1,62.0,1,22.10909090909091,"[20.3, 20.8, 20.8, 24.6, 26.3, 26.0, 21.0, 20.8, 21.1, 20.7, 20.8]",41.254,7.156000000000001,18.3,64.6
4779,2021032200,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,,,30.229,6.053999999999999,18.3,64.6
4780,2021032200,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.8,1,38.0,1,,,28.384999999999994,2.253,18.3,64.6
4781,2021032200,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.6,1,38.0,1,,,29.469,2.131,18.3,64.6
4782,2021032200,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,38.903999999999996,1.659,18.3,64.6
4783,2021032200,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.549,3.23,18.3,64.6
4784,2021032200,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,,,27.552,2.3209999999999997,18.3,64.6
4785,2021032201,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.9,1,35.0,1,,,38.072,1.594,18.7,63.2
4786,2021032201,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.249999999999993,2.208,18.7,63.2
4787,2021032201,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,36.0,1,,,28.935,2.092,18.7,63.2
4788,2021032201,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,30.336,6.011,18.7,63.2
4789,2021032201,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,22.227272727272723,"[20.6, 21.1, 21.0, 25.1, 26.1, 25.7, 21.1, 21.2, 21.3, 20.6, 20.7]",40.848,6.858,18.7,63.2
4790,2021032201,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.854545454545455,"[21.3, 21.3, 20.9, 20.9, 20.7, 20.8, 21.1, 21.3, 21.1, 20.0, 20.0]",32.946999999999996,2.2119999999999997,18.7,63.2
4791,2021032201,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,42.0,1,,,24.316999999999997,3.2560000000000002,18.7,63.2
4792,2021032201,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,42.0,1,,,27.024000000000004,2.395,18.7,63.2
4793,2021032201,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.6,1,38.0,1,,,32.08000000000001,2.425,18.7,63.2
4794,2021032202,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,41.0,1,,,27.052,2.403,18.8,62.7
4795,2021032202,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.5,1,36.0,1,22.954545454545453,"[43.5, 21.4, 21.0, 21.1, 20.8, 20.8, 21.2, 21.3, 21.1, 20.3, 20.0]",32.636,2.237,18.8,62.7
4796,2021032202,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.9,1,62.0,1,22.263636363636365,"[20.6, 21.1, 21.1, 25.0, 26.0, 25.7, 21.2, 21.3, 21.5, 20.6, 20.8]",40.64999999999999,7.314,18.8,62.7
4797,2021032202,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,,,30.778000000000002,5.984,18.8,62.7
4798,2021032202,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.697999999999997,2.377,18.8,62.7
4799,2021032202,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.186,2.225,18.8,62.7
4800,2021032202,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,,,37.826,1.757,18.8,62.7
4801,2021032202,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,,,32.148,2.431,18.8,62.7
4802,2021032202,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.397,3.2680000000000002,18.8,62.7
4803,2021032203,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.0,1,44.0,1,,,24.012999999999998,3.258,19.3,67.1
4804,2021032203,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,24.8,1,42.0,1,,,37.803999999999995,1.66,19.3,67.1
4805,2021032203,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.4,1,41.0,1,,,29.144000000000002,2.2030000000000003,19.3,67.1
4806,2021032203,HXXID4,艾特网能空调1717,25.0,50.0,1,54.0,26.4,1,40.0,1,,,28.317,2.248,19.3,67.1
4807,2021032203,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.4,1,45.0,1,,,30.246000000000002,5.85,19.3,67.1
4808,2021032203,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.927272727272726,"[20.1, 20.5, 20.5, 24.9, 25.9, 25.6, 20.7, 20.9, 20.9, 20.6, 20.6]",40.676,7.315,19.3,67.1
4809,2021032203,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,,,32.235,2.4290000000000003,19.3,67.1
4810,2021032203,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.4,1,41.0,1,,,27.041,2.295,19.3,67.1
4811,2021032203,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,35.0,1,21.29,"[24.09, 21.6, 21.1, 21.1, 20.8, 21.0, 21.3, 21.6, 21.1, 20.1, 20.4]",32.86600000000001,2.05,19.3,67.1
4812,2021032204,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.4,1,34.0,1,21.054545454545455,"[21.7, 21.6, 21.1, 21.0, 20.9, 21.0, 21.4, 21.6, 21.2, 20.0, 20.1]",32.866,1.982,19.4,60.1
4813,2021032204,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,24.235999999999997,3.266,19.4,60.1
4814,2021032204,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.7,1,40.0,1,,,37.14399999999999,1.827,19.4,60.1
4815,2021032204,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.374,2.333,19.4,60.1
4816,2021032204,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.6,1,38.0,1,,,27.159,2.386,19.4,60.1
4817,2021032204,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.7,1,38.0,1,,,32.14399999999999,2.234,19.4,60.1
4818,2021032204,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.8,1,55.0,1,22.145454545454545,"[20.5, 20.8, 20.9, 24.8, 26.0, 25.6, 21.0, 21.1, 21.2, 20.8, 20.9]",41.398999999999994,6.86,19.4,60.1
4819,2021032204,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,45.0,1,,,30.541,5.721,19.4,60.1
4820,2021032204,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.772999999999996,2.164,19.4,60.1
4821,2021032205,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.3,1,46.0,1,,,30.095,6.024,20.0,50.4
4822,2021032205,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.7,1,37.0,1,,,37.64,1.6540000000000001,20.0,50.4
4823,2021032205,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,28.930999999999997,2.134,20.0,50.4
4824,2021032205,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.236,3.267,20.0,50.4
4825,2021032205,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.963636363636365,"[20.1, 20.6, 20.5, 25.0, 26.0, 25.6, 20.7, 21.0, 20.8, 20.8, 20.5]",40.63699999999999,6.716,20.0,50.4
4826,2021032205,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.401999999999997,2.262,20.0,50.4
4827,2021032205,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,32.027,2.431,20.0,50.4
4828,2021032205,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,,,26.916,2.4219999999999997,20.0,50.4
4829,2021032205,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,35.0,1,21.036363636363635,"[21.7, 21.6, 21.1, 20.9, 20.8, 21.0, 21.5, 21.6, 21.2, 20.1, 19.9]",32.769999999999996,2.2430000000000003,20.0,50.4
4830,2021032206,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.219000000000005,3.2569999999999997,19.6,52.2
4831,2021032206,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,,,37.873,1.685,19.6,52.2
4832,2021032206,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,,,28.705,2.273,19.6,52.2
4833,2021032206,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,51.0,1,,,30.353999999999996,6.3870000000000005,19.6,52.2
4834,2021032206,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,22.154545454545453,"[20.6, 20.9, 20.8, 25.0, 25.9, 25.5, 21.1, 21.1, 21.2, 20.6, 21.0]",40.866,6.816,19.6,52.2
4835,2021032206,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.302999999999994,2.1430000000000002,19.6,52.2
4836,2021032206,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.6,1,43.0,1,,,32.194,2.4419999999999997,19.6,52.2
4837,2021032206,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,,,27.190999999999995,2.397,19.6,52.2
4838,2021032206,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,38.0,1,20.99090909090909,"[21.8, 21.5, 21.0, 20.9, 20.8, 20.9, 21.3, 21.6, 21.2, 20.0, 19.9]",32.78,2.215,19.6,52.2
4839,2021032207,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,,,28.360999999999997,2.249,20.3,50.9
4840,2021032207,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,51.0,1,,,30.433999999999997,5.815,20.3,50.9
4841,2021032207,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.143,2.199,20.3,50.9
4842,2021032207,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,,,37.840999999999994,1.651,20.3,50.9
4843,2021032207,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.290999999999997,3.2119999999999997,20.3,50.9
4844,2021032207,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.954545454545457,"[20.0, 20.6, 20.5, 25.0, 26.0, 25.6, 20.8, 20.9, 20.8, 20.8, 20.5]",41.162000000000006,7.0920000000000005,20.3,50.9
4845,2021032207,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,38.0,1,20.990909090909092,"[21.6, 21.5, 21.0, 21.0, 20.7, 20.9, 21.3, 21.5, 21.1, 20.0, 20.3]",32.575,2.057,20.3,50.9
4846,2021032207,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.6,1,43.0,1,,,31.749,2.2359999999999998,20.3,50.9
4847,2021032207,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,,,27.24,2.379,20.3,50.9
4848,2021032208,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.6,1,43.0,1,,,32.128,2.5,19.9,59.9
4849,2021032208,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,,,27.468999999999994,2.475,19.9,59.9
4850,2021032208,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,38.0,1,21.099999999999998,"[22.1, 21.6, 21.1, 21.2, 20.8, 21.0, 21.4, 21.6, 21.2, 20.2, 19.9]",32.638000000000005,2.133,19.9,59.9
4851,2021032208,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,22.118181818181817,"[20.5, 20.7, 20.7, 25.0, 26.0, 25.7, 21.0, 21.0, 21.1, 20.6, 21.0]",40.70399999999999,7.315,19.9,59.9
4852,2021032208,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,51.0,1,,,30.269999999999996,6.114,19.9,59.9
4853,2021032208,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,,,38.031,1.631,19.9,59.9
4854,2021032208,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.171000000000003,2.2769999999999997,19.9,59.9
4855,2021032208,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.389000000000003,3.338,19.9,59.9
4856,2021032208,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,,,28.750999999999998,2.247,19.9,59.9
4857,2021032209,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.237,2.265,20.0,52.8
4858,2021032209,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,,,26.677000000000003,2.698,20.0,52.8
4859,2021032209,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.467,2.219,20.0,52.8
4860,2021032209,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,44.0,1,,,30.778999999999996,6.2010000000000005,20.0,52.8
4861,2021032209,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,,,25.737000000000002,1.74,20.0,52.8
4862,2021032209,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,,,32.265,2.32,20.0,52.8
4863,2021032209,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.990909090909096,"[20.1, 20.6, 20.6, 25.0, 26.0, 25.7, 20.8, 21.0, 20.8, 20.8, 20.5]",41.159000000000006,7.556,20.0,52.8
4864,2021032209,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.736363636363635,"[22.9, 22.5, 21.7, 21.6, 21.5, 21.8, 22.3, 22.6, 22.1, 20.1, 20.0]",32.895,2.157,20.0,52.8
4865,2021032209,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,24.505999999999997,3.3739999999999997,20.0,52.8
4866,2021032209,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,,,38.420000000000016,1.6480000000000001,20.0,52.8
4867,2021032210,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.8,1,20.0,1,,,25.750999999999998,1.733,20.5,53.8
4868,2021032210,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,,,38.806000000000004,1.733,20.5,53.8
4869,2021032210,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,,,27.401,2.59,20.5,53.8
4870,2021032210,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,32.223000000000006,2.571,20.5,53.8
4871,2021032210,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,,,24.612000000000002,3.373,20.5,53.8
4872,2021032210,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.79,"[24.09, 22.5, 21.7, 21.6, 21.3, 21.7, 22.2, 22.6, 22.0, 20.1, 19.9]",32.945,2.175,20.5,53.8
4873,2021032210,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,31.022,6.445,20.5,53.8
4874,2021032210,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.497999999999994,2.3480000000000003,20.5,53.8
4875,2021032210,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.078000000000003,2.312,20.5,53.8
4876,2021032210,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,22.190909090909088,"[20.6, 21.0, 21.0, 25.0, 26.1, 25.7, 21.2, 21.2, 21.3, 20.4, 20.6]",41.641,7.534,20.5,53.8
4877,2021032211,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,,,27.350999999999992,2.4659999999999997,20.6,51.3
4878,2021032211,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.8,1,22.0,1,,,25.534999999999993,1.569,20.6,51.3
4879,2021032211,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.581818181818186,"[22.8, 22.4, 21.6, 21.6, 21.2, 21.5, 22.1, 22.6, 21.8, 19.9, 19.9]",32.752,2.046,20.6,51.3
4880,2021032211,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,,,30.753,5.975,20.6,51.3
4881,2021032211,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,43.0,1,,,28.623999999999995,2.336,20.6,51.3
4882,2021032211,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,,,29.522000000000006,2.505,20.6,51.3
4883,2021032211,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,,,38.968,1.8219999999999998,20.6,51.3
4884,2021032211,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,,,24.812,3.359,20.6,51.3
4885,2021032211,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.8,1,58.0,1,21.990909090909092,"[20.3, 20.5, 20.6, 25.0, 26.1, 25.8, 20.8, 20.7, 20.9, 20.6, 20.6]",42.068000000000005,7.475,20.6,51.3
4886,2021032211,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,,,32.044999999999995,2.532,20.6,51.3
4887,2021032212,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,21.07272727272727,"[22.0, 21.6, 21.0, 21.0, 20.6, 20.8, 21.3, 21.5, 21.0, 20.1, 20.9]",32.823,2.247,19.3,64.0
4888,2021032212,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.8,1,22.0,1,,,25.778999999999993,1.454,19.3,64.0
4889,2021032212,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,,,32.394,2.362,19.3,64.0
4890,2021032212,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,22.354545454545455,"[21.1, 21.4, 21.1, 25.1, 26.1, 25.7, 20.9, 20.8, 21.1, 21.0, 21.6]",41.608999999999995,6.6579999999999995,19.3,64.0
4891,2021032212,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,,,30.647999999999996,6.126,19.3,64.0
4892,2021032212,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.6,1,44.0,1,,,28.887,2.27,19.3,64.0
4893,2021032212,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,47.0,1,,,29.147999999999996,2.235,19.3,64.0
4894,2021032212,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,,,38.672,1.757,19.3,64.0
4895,2021032212,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,,,27.536,2.407,19.3,64.0
4896,2021032212,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,,,24.828,3.2710000000000004,19.3,64.0
4897,2021032213,HXXID4,艾特网能空调1717,25.0,50.0,1,64.0,27.4,1,62.0,1,,,29.044,3.197,19.5,62.1
4898,2021032213,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,82.0,1,,,30.539999999999996,8.521,19.5,62.1
4899,2021032213,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,23.281818181818185,"[22.3, 22.3, 22.3, 25.5, 26.5, 26.1, 22.0, 22.0, 22.0, 22.1, 23.0]",41.56200000000001,9.296,19.5,62.1
4900,2021032213,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.2,1,54.0,1,21.89090909090909,"[22.8, 22.1, 21.8, 21.8, 21.6, 21.6, 22.0, 22.1, 21.9, 21.3, 21.8]",33.054,2.8569999999999998,19.5,62.1
4901,2021032213,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,62.0,1,,,32.419000000000004,3.3480000000000003,19.5,62.1
4902,2021032213,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.6,1,50.0,1,,,38.807,2.263,19.5,62.1
4903,2021032213,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,,,25.857999999999997,2.276,19.5,62.1
4904,2021032213,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,,,27.363000000000003,3.0189999999999997,19.5,62.1
4905,2021032213,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.7,1,70.0,1,,,29.601,3.562,19.5,62.1
4906,2021032213,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,68.0,1,,,24.606000000000005,4.388,19.5,62.1
4907,2021032214,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,,,24.687,4.251,20.2,59.2
4908,2021032214,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,,,29.24,3.0410000000000004,20.2,59.2
4909,2021032214,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,,,28.613,2.7119999999999997,20.2,59.2
4910,2021032214,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,64.0,1,,,30.940999999999995,7.3229999999999995,20.2,59.2
4911,2021032214,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,23.645454545454548,"[22.3, 22.4, 22.3, 26.2, 27.1, 26.6, 22.5, 22.8, 22.5, 23.0, 22.4]",41.748000000000005,9.396,20.2,59.2
4912,2021032214,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,22.69090909090909,"[22.6, 22.7, 22.8, 22.6, 22.8, 22.7, 22.9, 23.0, 22.8, 22.1, 22.6]",33.108000000000004,2.645,20.2,59.2
4913,2021032214,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,,,32.26,3.073,20.2,59.2
4914,2021032214,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,33.0,1,,,25.794999999999995,2.02,20.2,59.2
4915,2021032214,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.7,1,46.0,1,,,26.990000000000006,2.714,20.2,59.2
4916,2021032214,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,,,38.861,2.041,20.2,59.2
4917,2021032215,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,,,28.695999999999994,2.609,20.9,56.3
4918,2021032215,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,,,31.394999999999996,7.154,20.9,56.3
4919,2021032215,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,49.0,1,,,29.332999999999995,2.764,20.9,56.3
4920,2021032215,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.1,1,43.0,1,,,38.754999999999995,1.949,20.9,56.3
4921,2021032215,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,,,24.954,3.806,20.9,56.3
4922,2021032215,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,79.0,1,23.10909090909091,"[21.5, 21.8, 21.8, 26.0, 27.0, 26.6, 21.9, 22.0, 22.0, 21.9, 21.7]",41.774,8.948,20.9,56.3
4923,2021032215,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,45.0,1,21.845454545454544,"[22.2, 22.2, 21.9, 22.0, 21.7, 21.8, 22.1, 22.2, 21.8, 21.2, 21.2]",33.01200000000001,2.445,20.9,56.3
4924,2021032215,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,,,31.966,2.779,20.9,56.3
4925,2021032215,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,,,24.950000000000003,2.0980000000000003,20.9,56.3
4926,2021032215,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,,,27.119,2.612,20.9,56.3
4927,2021032216,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,21.51818181818182,"[22.1, 21.9, 21.5, 21.6, 21.4, 21.3, 21.7, 21.8, 21.6, 20.8, 21.0]",32.813,2.3280000000000003,21.3,55.4
4928,2021032216,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,,,27.747999999999998,2.395,21.3,55.4
4929,2021032216,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,,,25.298999999999996,1.847,21.3,55.4
4930,2021032216,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,,,32.048,2.7739999999999996,21.3,55.4
4931,2021032216,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,55.0,1,,,24.748000000000005,3.752,21.3,55.4
4932,2021032216,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.87272727272727,"[21.2, 21.6, 21.5, 25.7, 26.8, 26.3, 21.8, 21.6, 21.7, 21.5, 21.9]",42.043,8.267000000000001,21.3,55.4
4933,2021032216,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,63.0,1,,,30.700000000000003,6.527,21.3,55.4
4934,2021032216,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,,,29.043,2.6889999999999996,21.3,55.4
4935,2021032216,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,,,29.308999999999997,2.7510000000000003,21.3,55.4
4936,2021032216,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,38.566,1.9469999999999998,21.3,55.4
4937,2021032217,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,23.181818181818183,"[21.8, 21.9, 21.9, 25.7, 26.7, 26.3, 22.0, 22.1, 22.2, 21.8, 22.6]",41.962,9.288,21.2,54.0
4938,2021032217,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,,,27.590000000000003,2.7710000000000004,21.2,54.0
4939,2021032217,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,63.0,1,,,32.306,8.039,21.2,54.0
4940,2021032217,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,,,32.05500000000001,3.112,21.2,54.0
4941,2021032217,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,22.10909090909091,"[22.6, 22.2, 22.0, 22.5, 21.8, 22.0, 22.3, 22.3, 21.9, 21.5, 22.1]",32.815,2.6889999999999996,21.2,54.0
4942,2021032217,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,55.0,1,,,24.749000000000002,3.839,21.2,54.0
4943,2021032217,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,,,28.470000000000002,3.113,21.2,54.0
4944,2021032217,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,,,28.853,2.865,21.2,54.0
4945,2021032217,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,,,25.419999999999998,2.208,21.2,54.0
4946,2021032217,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,39.131000000000014,1.972,21.2,54.0
4947,2021032218,HXXID4,艾特网能空调1715,24.0,50.0,1,99.0,26.9,1,99.0,1,23.381818181818186,"[21.8, 22.1, 22.0, 26.0, 27.1, 26.6, 22.3, 22.3, 22.3, 22.1, 22.6]",41.80100000000001,9.302999999999999,20.0,61.0
4948,2021032218,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,,,27.712,2.8289999999999997,20.0,61.0
4949,2021032218,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.4,1,62.0,1,,,32.341,3.1060000000000003,20.0,61.0
4950,2021032218,HXXID4,艾特网能空调1714,24.0,50.0,1,60.0,26.2,1,55.0,1,22.226363636363633,"[24.09, 22.3, 22.0, 22.4, 22.0, 21.9, 22.2, 22.1, 22.0, 21.6, 21.9]",32.75000000000001,2.6460000000000004,20.0,61.0
4951,2021032218,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,,,26.016,2.0780000000000003,20.0,61.0
4952,2021032218,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,59.0,1,,,28.677999999999997,2.927,20.0,61.0
4953,2021032218,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,,,28.982999999999997,3.16,20.0,61.0
4954,2021032218,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,49.0,1,,,39.04600000000001,2.031,20.0,61.0
4955,2021032218,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,,,32.118,7.881,20.0,61.0
4956,2021032218,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.1,1,68.0,1,,,24.821,4.127,20.0,61.0
4957,2021032219,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,,,28.880999999999997,2.8560000000000003,19.7,63.5
4958,2021032219,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,,,32.57299999999999,7.603,19.7,63.5
4959,2021032219,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,91.0,1,23.236363636363635,"[21.5, 22.0, 22.0, 26.0, 27.0, 26.6, 22.1, 22.1, 22.2, 22.0, 22.1]",42.178000000000004,9.296,19.7,63.5
4960,2021032219,HXXID4,艾特网能空调1714,24.0,50.0,1,57.0,25.8,1,46.0,1,22.09090909090909,"[22.5, 22.4, 22.1, 22.3, 21.9, 22.0, 22.2, 22.3, 22.0, 21.5, 21.8]",32.869,2.681,19.7,63.5
4961,2021032219,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,,,31.990000000000006,2.929,19.7,63.5
4962,2021032219,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,,,27.497,2.6889999999999996,19.7,63.5
4963,2021032219,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,57.0,1,,,29.171000000000006,3.115,19.7,63.5
4964,2021032219,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,,,39.88100000000001,1.969,19.7,63.5
4965,2021032219,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,55.0,1,,,24.901,3.97,19.7,63.5
4966,2021032219,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,,,26.04799999999999,2.122,19.7,63.5
4967,2021032220,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,23.227272727272727,"[21.6, 22.0, 22.1, 26.0, 27.0, 26.5, 22.1, 22.2, 22.3, 21.9, 21.8]",42.68699999999999,9.317,19.7,63.1
4968,2021032220,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,32.306,6.476,19.7,63.1
4969,2021032220,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,22.00909090909091,"[21.7, 22.5, 22.0, 22.6, 22.0, 22.1, 22.3, 22.4, 22.1, 21.6, 20.8]",33.162000000000006,2.483,19.7,63.1
4970,2021032220,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,,,27.549,2.7739999999999996,19.7,63.1
4971,2021032220,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,,,26.208999999999996,2.119,19.7,63.1
4972,2021032220,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,,,29.014,2.294,19.7,63.1
4973,2021032220,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,,,29.244,2.701,19.7,63.1
4974,2021032220,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,,,42.50599999999999,1.973,19.7,63.1
4975,2021032220,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,,,25.007,3.84,19.7,63.1
4976,2021032220,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,,,32.147000000000006,3.1430000000000002,19.7,63.1
4977,2021032221,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,,,28.823999999999998,2.41,19.4,64.3
4978,2021032221,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,,,27.979,2.364,19.4,64.3
4979,2021032221,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,,,25.486,1.8840000000000001,19.4,64.3
4980,2021032221,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,,,32.20700000000001,2.4090000000000003,19.4,64.3
4981,2021032221,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.10909090909091,"[21.9, 21.7, 21.1, 21.1, 20.8, 21.1, 21.5, 21.8, 21.2, 19.8, 20.2]",33.28000000000001,2.026,19.4,64.3
4982,2021032221,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,32.973,6.3870000000000005,19.4,64.3
4983,2021032221,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,,,29.223999999999997,2.112,19.4,64.3
4984,2021032221,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.972727272727273,"[20.1, 20.5, 20.5, 25.1, 26.4, 26.0, 20.8, 20.7, 20.9, 20.4, 20.3]",43.355,7.364,19.4,64.3
4985,2021032221,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,,,25.194000000000003,3.1860000000000004,19.4,64.3
4986,2021032221,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,,,42.021,1.7209999999999999,19.4,64.3
4987,2021032222,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,,,27.737999999999996,2.285,19.6,63.9
4988,2021032222,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,,,26.027,1.7380000000000002,19.6,63.9
4989,2021032222,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,,,32.133,2.516,19.6,63.9
4990,2021032222,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.145454545454545,"[22.0, 21.8, 21.1, 21.3, 20.8, 21.1, 21.5, 21.8, 21.1, 19.9, 20.2]",33.089,2.055,19.6,63.9
4991,2021032222,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.88181818181818,"[20.0, 20.5, 20.5, 24.9, 26.1, 25.7, 20.6, 20.6, 20.9, 20.6, 20.3]",41.870000000000005,7.266,19.6,63.9
4992,2021032222,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,,,31.589999999999996,5.9479999999999995,19.6,63.9
4993,2021032222,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,44.0,1,,,28.724999999999998,2.369,19.6,63.9
4994,2021032222,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,43.0,1,,,28.497,2.215,19.6,63.9
4995,2021032222,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,,,41.769,1.733,19.6,63.9
4996,2021032222,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.739,3.2119999999999997,19.6,63.9
4997,2021032223,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,24.775,3.2689999999999997,19.2,64.8
4998,2021032223,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.132000000000005,2.242,19.2,64.8
4999,2021032223,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.4,1,43.0,1,,,28.971999999999998,2.372,19.2,64.8
5000,2021032223,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,,,31.696999999999996,6.388,19.2,64.8
5001,2021032223,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,,,38.80800000000001,1.692,19.2,64.8
5002,2021032223,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,37.0,1,21.681818181818183,"[22.4, 22.2, 21.6, 22.1, 21.4, 21.6, 22.2, 22.4, 21.8, 20.5, 20.3]",33.209,2.245,19.2,64.8
5003,2021032223,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.7,1,47.0,1,,,32.01,2.5580000000000003,19.2,64.8
5004,2021032223,HXXID4,艾特网能空调1712,25.0,50.0,1,50.0,26.2,1,28.0,1,,,25.912999999999997,1.9509999999999998,19.2,64.8
5005,2021032223,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,,,27.561000000000003,2.418,19.2,64.8
5006,2021032223,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,22.281818181818185,"[20.6, 21.0, 21.0, 25.1, 26.2, 25.8, 21.2, 21.1, 21.3, 20.8, 21.0]",41.817,7.494,19.2,64.8
5007,2021032301,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,44.0,1,,,24.271,3.2560000000000002,18.7,66.0
5008,2021032301,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,,,37.723,1.651,18.7,66.0
5009,2021032301,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.118999999999993,2.252,18.7,66.0
5010,2021032301,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,31.206,5.854,18.7,66.0
5011,2021032301,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.982999999999997,2.22,18.7,66.0
5012,2021032301,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,21.26272727272727,"[24.09, 21.6, 21.0, 21.1, 20.8, 21.0, 21.4, 21.6, 21.2, 20.1, 20.0]",32.922000000000004,2.072,18.7,66.0
5013,2021032301,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,,,32.292,2.351,18.7,66.0
5014,2021032301,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,,,27.189999999999998,2.247,18.7,66.0
5015,2021032301,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,22.054545454545455,"[20.3, 20.7, 20.7, 25.1, 26.0, 25.6, 20.9, 20.9, 21.0, 20.7, 20.7]",41.159000000000006,6.943,18.7,66.0
5016,2021032302,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,,,31.834999999999997,2.233,18.5,66.0
5017,2021032302,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,44.0,1,,,24.174,3.262,18.5,66.0
5018,2021032302,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,,,37.776999999999994,1.669,18.5,66.0
5019,2021032302,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.089999999999996,2.137,18.5,66.0
5020,2021032302,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.573999999999995,2.256,18.5,66.0
5021,2021032302,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,31.104999999999997,6.2410000000000005,18.5,66.0
5022,2021032302,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.88181818181818,"[20.0, 20.6, 20.5, 24.9, 26.0, 25.6, 20.6, 20.6, 20.8, 20.5, 20.6]",40.785,7.312,18.5,66.0
5023,2021032302,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,21.145454545454545,"[21.7, 21.6, 21.1, 21.3, 20.9, 21.1, 21.5, 21.6, 21.3, 20.2, 20.3]",32.73500000000001,2.174,18.5,66.0
5024,2021032302,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,,,26.907000000000004,2.191,18.5,66.0
5025,2021032303,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,22.236363636363635,"[20.5, 21.0, 21.0, 25.0, 26.1, 25.8, 21.1, 21.1, 21.2, 20.8, 21.0]",40.85300000000001,7.3260000000000005,18.3,67.7
5026,2021032303,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,,,31.137,6.02,18.3,67.7
5027,2021032303,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,,,24.156,3.2430000000000003,18.3,67.7
5028,2021032303,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.4,1,40.0,1,,,27.133000000000003,2.195,18.3,67.7
5029,2021032303,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,,,32.021,2.4730000000000003,18.3,67.7
5030,2021032303,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.4,1,36.0,1,21.199090909090906,"[24.09, 21.4, 21.0, 20.9, 20.8, 20.9, 21.3, 21.4, 21.1, 20.1, 20.2]",32.623999999999995,2.227,18.3,67.7
5031,2021032303,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,,,37.627,1.5959999999999999,18.3,67.7
5032,2021032303,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.959,2.219,18.3,67.7
5033,2021032303,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,37.0,1,,,28.477999999999998,2.1790000000000003,18.3,67.7
5034,2021032304,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,,,31.074999999999996,5.872000000000001,18.2,68.2
5035,2021032304,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,,,28.816999999999997,2.186,18.2,68.2
5036,2021032304,HXXID4,艾特网能空调1718,25.0,50.0,1,54.0,26.6,1,39.0,1,,,29.12,2.144,18.2,68.2
5037,2021032304,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,37.68300000000001,1.5859999999999999,18.2,68.2
5038,2021032304,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.3,1,44.0,1,,,24.146000000000004,3.1510000000000002,18.2,68.2
5039,2021032304,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,32.38,2.231,18.2,68.2
5040,2021032304,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,20.98181818181818,"[21.6, 21.5, 21.0, 21.1, 20.7, 20.8, 21.3, 21.5, 21.1, 20.0, 20.2]",32.602000000000004,2.15,18.2,68.2
5041,2021032304,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,,,27.097,2.19,18.2,68.2
5042,2021032304,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.8,1,58.0,1,21.854545454545455,"[20.0, 20.4, 20.5, 24.8, 26.0, 25.6, 20.6, 20.6, 20.9, 20.5, 20.5]",40.81399999999999,7.332999999999999,18.2,68.2
5043,2021032305,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,,,27.392999999999997,2.204,18.0,69.0
5044,2021032305,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,,,25.28099999999999,1.869,18.0,69.0
5045,2021032305,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.4,1,41.0,1,,,32.077,2.355,18.0,69.0
5046,2021032305,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.326363636363638,"[24.09, 21.6, 21.0, 21.4, 20.8, 21.0, 21.6, 21.8, 21.3, 20.0, 20.0]",32.672000000000004,2.084,18.0,69.0
5047,2021032305,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.799999999999997,"[19.9, 20.4, 20.4, 24.7, 25.9, 25.5, 20.6, 20.6, 20.8, 20.5, 20.5]",40.638000000000005,7.192,18.0,69.0
5048,2021032305,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.4,1,45.0,1,,,31.11,6.039,18.0,69.0
5049,2021032305,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.025999999999993,2.273,18.0,69.0
5050,2021032305,HXXID4,艾特网能空调1720,25.0,50.0,1,60.0,26.2,1,36.0,1,,,24.336,3.287,18.0,69.0
5051,2021032305,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,36.0,1,,,37.814000000000014,1.7619999999999998,18.0,69.0
5052,2021032305,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.062999999999995,2.3930000000000002,18.0,69.0
5053,2021032306,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,,,25.405,1.9369999999999998,18.3,69.3
5054,2021032306,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,37.0,1,,,31.748,2.1590000000000003,18.3,69.3
5055,2021032306,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.39,"[24.09, 21.8, 21.0, 21.5, 21.0, 21.1, 21.8, 22.0, 21.3, 19.6, 20.1]",32.535,2.06,18.3,69.3
5056,2021032306,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,31.377000000000002,6.317,18.3,69.3
5057,2021032306,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.92,2.256,18.3,69.3
5058,2021032306,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.092000000000002,2.21,18.3,69.3
5059,2021032306,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,37.736000000000004,1.574,18.3,69.3
5060,2021032306,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,,,24.290999999999997,3.238,18.3,69.3
5061,2021032306,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,,,26.810999999999996,2.499,18.3,69.3
5062,2021032306,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.89090909090909,"[20.1, 20.6, 20.6, 24.8, 25.9, 25.5, 20.7, 20.8, 20.9, 20.4, 20.5]",40.958,7.465,18.3,69.3
5063,2021032307,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,,,38.18100000000001,1.659,18.6,70.6
5064,2021032307,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,24.532,3.22,18.6,70.6
5065,2021032307,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.387,2.396,18.6,70.6
5066,2021032307,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.56,2.451,18.6,70.6
5067,2021032307,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,,,31.449,5.772,18.6,70.6
5068,2021032307,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.6,1,44.0,1,,,27.473999999999997,2.1630000000000003,18.6,70.6
5069,2021032307,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,29.0,1,21.581818181818182,"[22.3, 22.7, 21.8, 21.5, 21.4, 21.9, 22.4, 22.8, 21.7, 19.6, 19.3]",32.74000000000001,1.973,18.6,70.6
