,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5070,2021032307,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,,,32.37499999999999,1.754,18.6,70.6
5071,2021032307,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,,,25.191,2.0069999999999997,18.6,70.6
5072,2021032307,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,63.0,1,21.70909090909091,"[19.9, 20.5, 20.3, 24.7, 25.8, 25.4, 20.4, 20.5, 20.7, 20.3, 20.3]",41.026,7.441,18.6,70.6
5073,2021032308,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.659999999999993,2.362,19.3,64.2
5074,2021032308,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,22.118181818181817,"[20.5, 21.0, 20.8, 25.0, 26.0, 25.6, 21.1, 21.0, 21.1, 20.6, 20.6]",40.947,7.167999999999999,19.3,64.2
5075,2021032308,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,34.0,1,21.281818181818185,"[22.4, 22.0, 21.3, 21.3, 20.9, 21.3, 21.8, 22.1, 21.4, 19.8, 19.8]",32.946,1.9580000000000002,19.3,64.2
5076,2021032308,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,,,32.502,2.0980000000000003,19.3,64.2
5077,2021032308,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,,,25.456,1.969,19.3,64.2
5078,2021032308,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,36.0,1,,,27.014000000000003,2.458,19.3,64.2
5079,2021032308,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,42.0,1,,,31.61,5.855,19.3,64.2
5080,2021032308,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.016000000000002,2.213,19.3,64.2
5081,2021032308,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,,,24.579,3.1889999999999996,19.3,64.2
5082,2021032308,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,37.0,1,,,38.163,1.636,19.3,64.2
5083,2021032309,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.836363636363636,"[20.3, 20.5, 20.3, 24.8, 26.0, 25.6, 20.5, 20.5, 20.6, 20.5, 20.6]",41.268,6.976,19.7,52.0
5084,2021032309,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,,,27.24,2.3280000000000003,19.7,52.0
5085,2021032309,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,25.621999999999993,2.028,19.7,52.0
5086,2021032309,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,,,32.287,2.166,19.7,52.0
5087,2021032309,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,50.0,1,,,31.902999999999995,5.861000000000001,19.7,52.0
5088,2021032309,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,28.965999999999998,1.962,19.7,52.0
5089,2021032309,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.3,1,44.0,1,,,24.613000000000003,3.15,19.7,52.0
5090,2021032309,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,38.083999999999996,1.4680000000000002,19.7,52.0
5091,2021032309,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.305,2.161,19.7,52.0
5092,2021032309,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,34.0,1,21.5,"[22.4, 22.5, 21.6, 21.5, 21.1, 21.7, 22.3, 22.6, 21.7, 19.8, 19.3]",32.63699999999999,2.0380000000000003,19.7,52.0
5093,2021032310,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,,,31.932000000000006,1.994,20.8,48.9
5094,2021032310,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,,,25.148000000000003,1.8880000000000001,20.8,48.9
5095,2021032310,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.718181818181822,"[20.1, 20.3, 20.3, 24.8, 25.8, 25.5, 20.4, 20.4, 20.6, 20.3, 20.4]",41.830999999999996,7.351,20.8,48.9
5096,2021032310,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,51.0,1,,,32.144,6.209,20.8,48.9
5097,2021032310,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,,,28.855999999999998,2.146,20.8,48.9
5098,2021032310,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,,,26.935000000000002,2.162,20.8,48.9
5099,2021032310,HXXID4,艾特网能空调1718,25.0,50.0,1,54.0,26.6,1,39.0,1,,,28.786,2.184,20.8,48.9
5100,2021032310,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.553636363636365,"[24.09, 22.3, 21.5, 21.5, 21.0, 21.4, 22.0, 22.3, 21.6, 19.9, 19.5]",32.762,2.206,20.8,48.9
5101,2021032310,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,,,38.099,1.6369999999999998,20.8,48.9
5102,2021032310,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,,,24.710999999999995,3.182,20.8,48.9
5103,2021032311,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,33.0,1,,,31.801,2.0,21.3,50.3
5104,2021032311,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,21.327272727272728,"[22.6, 22.2, 21.3, 21.5, 20.8, 21.2, 22.0, 22.2, 21.3, 19.6, 19.9]",32.70499999999999,1.993,21.3,50.3
5105,2021032311,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.8,1,58.0,1,21.436363636363634,"[19.6, 20.0, 20.0, 24.5, 25.7, 25.3, 20.1, 20.2, 20.3, 20.0, 20.1]",41.321000000000005,7.441,21.3,50.3
5106,2021032311,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,,,32.009,6.314,21.3,50.3
5107,2021032311,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.735999999999997,2.053,21.3,50.3
5108,2021032311,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,43.0,1,,,28.982999999999997,2.323,21.3,50.3
5109,2021032311,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,37.0,1,,,38.567,1.663,21.3,50.3
5110,2021032311,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.721,3.247,21.3,50.3
5111,2021032311,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,,,27.133,2.1,21.3,50.3
5112,2021032311,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,,,25.915999999999997,1.915,21.3,50.3
5113,2021032312,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.9,3.235,21.7,51.1
5114,2021032312,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,,,27.578000000000003,2.627,21.7,51.1
5115,2021032312,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,25.476,1.838,21.7,51.1
5116,2021032312,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,36.0,1,,,32.245,2.5839999999999996,21.7,51.1
5117,2021032312,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.60909090909091,"[22.6, 22.4, 21.5, 21.8, 21.3, 21.5, 22.1, 22.4, 21.8, 20.0, 20.3]",33.048,2.102,21.7,51.1
5118,2021032312,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,22.12727272727273,"[20.9, 21.1, 21.1, 24.6, 25.8, 25.5, 21.3, 21.5, 21.5, 20.1, 20.0]",41.483000000000004,7.501,21.7,51.1
5119,2021032312,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,,,32.276999999999994,6.542000000000001,21.7,51.1
5120,2021032312,HXXID4,艾特网能空调1717,25.0,50.0,1,57.0,26.7,1,46.0,1,,,29.080999999999996,2.19,21.7,51.1
5121,2021032312,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,,,29.304,2.211,21.7,51.1
5122,2021032312,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,42.0,1,,,39.16,1.67,21.7,51.1
5123,2021032313,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,,,27.682000000000002,2.359,20.4,54.8
5124,2021032313,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.0,1,30.0,1,,,26.138999999999996,1.7519999999999998,20.4,54.8
5125,2021032313,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,,,32.288000000000004,3.096,20.4,54.8
5126,2021032313,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.87272727272727,"[22.4, 22.3, 21.7, 22.3, 21.6, 21.6, 22.0, 22.2, 21.8, 21.1, 21.6]",32.993,2.412,20.4,54.8
5127,2021032313,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,,,31.67,7.0360000000000005,20.4,54.8
5128,2021032313,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,52.0,1,,,28.944999999999997,2.7710000000000004,20.4,54.8
5129,2021032313,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,51.0,1,,,28.769,2.84,20.4,54.8
5130,2021032313,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,43.0,1,,,39.064000000000014,1.9140000000000001,20.4,54.8
5131,2021032313,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,,,24.845999999999997,3.596,20.4,54.8
5132,2021032313,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,72.0,1,22.81818181818182,"[21.3, 21.8, 21.6, 25.3, 26.3, 26.0, 21.8, 21.9, 22.0, 21.4, 21.6]",41.63,8.158,20.4,54.8
5133,2021032314,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,,,31.904999999999994,7.062,21.2,54.5
5134,2021032314,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,,,28.895000000000003,2.735,21.2,54.5
5135,2021032314,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,,,29.31,2.764,21.2,54.5
5136,2021032314,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,23.19090909090909,"[21.5, 22.0, 22.0, 25.8, 26.8, 26.4, 22.1, 22.1, 22.3, 21.8, 22.3]",41.848000000000006,9.264,21.2,54.5
5137,2021032314,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,,,38.672000000000004,1.9069999999999998,21.2,54.5
5138,2021032314,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.3,1,59.0,1,,,31.900000000000006,2.745,21.2,54.5
5139,2021032314,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,,,25.967999999999996,1.915,21.2,54.5
5140,2021032314,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,51.0,1,,,27.283,2.456,21.2,54.5
5141,2021032314,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,,,24.763999999999996,3.708,21.2,54.5
5142,2021032314,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,22.3,"[22.0, 22.6, 22.3, 22.7, 22.1, 22.2, 22.5, 22.6, 22.3, 21.7, 22.3]",32.893,2.492,21.2,54.5
5143,2021032315,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,,,38.581,1.9,21.3,58.4
5144,2021032315,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,52.0,1,,,29.307999999999993,2.591,21.3,58.4
5145,2021032315,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,,,29.283,2.7539999999999996,21.3,58.4
5146,2021032315,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,23.045454545454547,"[21.3, 21.7, 21.8, 25.8, 26.9, 26.5, 21.9, 21.9, 22.1, 21.6, 22.0]",41.89600000000001,8.626,21.3,58.4
5147,2021032315,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,22.06272727272727,"[24.09, 22.3, 21.9, 22.1, 21.8, 21.8, 22.1, 22.3, 21.9, 21.2, 21.2]",32.788,2.291,21.3,58.4
5148,2021032315,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,52.0,1,,,32.69899999999999,2.7439999999999998,21.3,58.4
5149,2021032315,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,,,25.627999999999993,1.99,21.3,58.4
5150,2021032315,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,,,27.524,2.573,21.3,58.4
5151,2021032315,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,,,24.576999999999998,3.702,21.3,58.4
5152,2021032315,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,25.9,1,64.0,1,,,32.04600000000001,7.218,21.3,58.4
5153,2021032316,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.0,1,41.0,1,,,39.01,2.01,20.9,57.3
5154,2021032316,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,,,26.136999999999997,2.001,20.9,57.3
5155,2021032316,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,,,32.318000000000005,2.867,20.9,57.3
5156,2021032316,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,21.60909090909091,"[22.4, 22.0, 21.5, 22.0, 21.3, 21.4, 22.0, 22.0, 21.4, 20.7, 21.0]",33.038000000000004,2.399,20.9,57.3
5157,2021032316,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.4,1,78.0,1,22.763636363636362,"[21.1, 21.5, 21.5, 25.5, 26.6, 26.2, 21.7, 21.7, 21.8, 21.3, 21.5]",41.66700000000001,8.572000000000001,20.9,57.3
5158,2021032316,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,,,32.142,7.242000000000001,20.9,57.3
5159,2021032316,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,27.0,1,51.0,1,,,28.560999999999996,2.688,20.9,57.3
5160,2021032316,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,,,24.602999999999998,3.9010000000000002,20.9,57.3
5161,2021032316,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,48.0,1,,,27.255999999999993,2.627,20.9,57.3
5162,2021032316,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,,,29.441,2.763,20.9,57.3
5163,2021032317,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,62.0,1,,,32.330999999999996,7.625,20.7,58.5
5164,2021032317,HXXID4,艾特网能空调1712,25.0,50.0,1,50.0,26.0,1,28.0,1,,,26.081999999999994,2.097,20.7,58.5
5165,2021032317,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,,,32.321,3.236,20.7,58.5
5166,2021032317,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,44.0,1,21.981818181818184,"[22.3, 22.4, 21.8, 22.3, 21.7, 21.8, 22.1, 22.3, 21.8, 21.5, 21.8]",32.876000000000005,2.5380000000000003,20.7,58.5
5167,2021032317,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.954545454545453,"[21.4, 21.8, 21.8, 25.6, 26.5, 26.2, 21.9, 22.0, 22.1, 21.5, 21.7]",41.910000000000004,9.314,20.7,58.5
5168,2021032317,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.2,1,42.0,1,,,39.01200000000001,1.973,20.7,58.5
5169,2021032317,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,27.64,2.843,20.7,58.5
5170,2021032317,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,,,24.641,4.026,20.7,58.5
5171,2021032317,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,,,29.008,3.11,20.7,58.5
5172,2021032317,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,,,28.913,2.863,20.7,58.5
5173,2021032318,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,,,25.361999999999995,2.23,20.1,64.0
5174,2021032318,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,,,24.766,4.336,20.1,64.0
5175,2021032318,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,,,38.929,2.237,20.1,64.0
5176,2021032318,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,,,29.357,3.54,20.1,64.0
5177,2021032318,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,,,27.360999999999997,2.737,20.1,64.0
5178,2021032318,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,,,32.599,8.672,20.1,64.0
5179,2021032318,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,23.572727272727267,"[22.0, 22.5, 22.4, 26.0, 27.1, 26.6, 22.6, 22.7, 22.8, 22.1, 22.5]",42.766000000000005,9.3,20.1,64.0
5180,2021032318,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,51.0,1,22.436363636363634,"[22.5, 22.6, 22.5, 23.0, 22.3, 22.3, 22.5, 22.6, 22.3, 22.1, 22.1]",32.98400000000001,2.7039999999999997,20.1,64.0
5181,2021032318,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,62.0,1,,,32.236000000000004,3.057,20.1,64.0
5182,2021032318,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,59.0,1,,,28.377,3.073,20.1,64.0
5183,2021032319,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,,,25.889000000000003,2.035,19.7,67.3
5184,2021032319,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,,,32.074999999999996,3.1180000000000003,19.7,67.3
5185,2021032319,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,25.9,1,51.0,1,22.054545454545455,"[22.4, 22.5, 22.1, 22.2, 21.9, 22.0, 22.2, 22.3, 22.0, 21.4, 21.6]",32.679,2.659,19.7,67.3
5186,2021032319,HXXID4,艾特网能空调1715,24.0,50.0,1,99.0,27.0,1,99.0,1,23.172727272727272,"[21.4, 21.9, 21.8, 25.9, 27.1, 26.7, 22.0, 22.0, 22.2, 21.8, 22.1]",42.449000000000005,9.332,19.7,67.3
5187,2021032319,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.3,1,75.0,1,,,32.599999999999994,7.651,19.7,67.3
5188,2021032319,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,,,29.171999999999993,3.217,19.7,67.3
5189,2021032319,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,40.922,1.985,19.7,67.3
5190,2021032319,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,,,27.601999999999997,2.6689999999999996,19.7,67.3
5191,2021032319,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,57.0,1,,,28.909999999999997,3.11,19.7,67.3
5192,2021032319,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,,,25.008999999999997,3.912,19.7,67.3
5193,2021032320,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,,,27.602999999999994,2.758,19.1,76.2
5194,2021032320,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,25.722999999999995,2.097,19.1,76.2
5195,2021032320,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,,,32.044,3.1919999999999997,19.1,76.2
5196,2021032320,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,22.136363636363637,"[22.7, 22.3, 22.0, 22.5, 21.8, 21.9, 22.3, 22.3, 21.9, 21.7, 22.1]",33.056,2.679,19.1,76.2
5197,2021032320,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,23.209090909090904,"[21.6, 22.0, 22.0, 25.8, 27.0, 26.5, 22.2, 22.2, 22.3, 21.7, 22.0]",42.57800000000001,9.322000000000001,19.1,76.2
5198,2021032320,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,65.0,1,,,32.199,8.229,19.1,76.2
5199,2021032320,HXXID4,艾特网能空调1717,25.0,50.0,1,60.0,27.1,1,54.0,1,,,29.177,2.965,19.1,76.2
5200,2021032320,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,58.0,1,,,29.496,3.489,19.1,76.2
5201,2021032320,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,42.92999999999999,2.222,19.1,76.2
5202,2021032320,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,,,24.952,4.31,19.1,76.2
5203,2021032321,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,,,24.962999999999994,3.248,18.7,81.8
5204,2021032321,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,52.0,1,,,27.532,2.5069999999999997,18.7,81.8
5205,2021032321,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,,,25.778999999999996,1.9269999999999998,18.7,81.8
5206,2021032321,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,,,32.397,2.55,18.7,81.8
5207,2021032321,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,21.208181818181817,"[24.09, 21.6, 20.9, 21.1, 20.7, 20.9, 21.4, 21.6, 21.1, 19.8, 20.1]",33.039,2.076,18.7,81.8
5208,2021032321,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,92.0,1,21.936363636363637,"[19.9, 20.2, 20.2, 25.5, 26.6, 26.2, 20.3, 20.3, 20.5, 21.0, 20.6]",42.475,7.522,18.7,81.8
5209,2021032321,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,28.91,2.283,18.7,81.8
5210,2021032321,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.7,1,50.0,1,,,29.522999999999993,2.428,18.7,81.8
5211,2021032321,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,,,41.96800000000001,1.673,18.7,81.8
5212,2021032321,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,,,31.931,6.4239999999999995,18.7,81.8
5213,2021032322,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,,,32.233999999999995,2.484,18.1,82.3
5214,2021032322,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,35.0,1,21.18181818181818,"[21.8, 21.9, 21.2, 21.3, 20.9, 21.1, 21.6, 21.9, 21.2, 20.0, 20.1]",32.903,1.933,18.1,82.3
5215,2021032322,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,67.0,1,22.05454545454546,"[20.1, 20.6, 20.6, 25.0, 26.2, 25.8, 20.8, 20.8, 21.1, 21.0, 20.6]",42.925999999999995,7.282,18.1,82.3
5216,2021032322,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,,,31.930999999999997,6.223,18.1,82.3
5217,2021032322,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,45.0,1,,,29.714999999999993,2.424,18.1,82.3
5218,2021032322,HXXID4,艾特网能空调1718,25.0,50.0,1,54.0,26.6,1,40.0,1,,,29.28,2.281,18.1,82.3
5219,2021032322,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,,,41.912,1.694,18.1,82.3
5220,2021032322,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,,,26.020999999999997,1.901,18.1,82.3
5221,2021032322,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,43.0,1,,,24.819,3.125,18.1,82.3
5222,2021032322,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,,,27.548000000000002,2.3369999999999997,18.1,82.3
5223,2021032323,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.775,3.262,18.5,82.2
5224,2021032323,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,,,41.378,1.8780000000000001,18.5,82.2
5225,2021032323,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,27.802999999999997,2.506,18.5,82.2
5226,2021032323,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,,,25.835,1.9580000000000002,18.5,82.2
5227,2021032323,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,49.0,1,,,32.260999999999996,2.793,18.5,82.2
5228,2021032323,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,41.0,1,21.781818181818185,"[22.1, 22.4, 21.8, 21.8, 21.5, 21.8, 22.1, 22.3, 22.0, 20.9, 20.9]",32.868,2.3409999999999997,18.5,82.2
5229,2021032323,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,,,28.446000000000005,2.685,18.5,82.2
5230,2021032323,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,22.509090909090908,"[20.8, 21.2, 21.3, 25.1, 26.3, 26.0, 21.4, 21.4, 21.6, 21.2, 21.3]",42.057,8.022,18.5,82.2
5231,2021032323,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,,,32.127,6.375,18.5,82.2
5232,2021032323,HXXID4,艾特网能空调1717,25.0,50.0,1,57.0,26.7,1,46.0,1,,,28.657,2.842,18.5,82.2
5233,2021032400,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,,,27.024000000000004,2.431,18.4,83.3
5234,2021032400,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.7,1,44.0,1,,,31.859000000000005,2.571,18.4,83.3
5235,2021032400,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,21.154545454545456,"[21.9, 21.8, 21.1, 21.1, 20.9, 21.1, 21.5, 21.8, 21.2, 20.0, 20.3]",32.653000000000006,2.147,18.4,83.3
5236,2021032400,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.909090909090914,"[20.1, 20.6, 20.6, 25.0, 26.2, 25.8, 20.8, 20.8, 21.0, 19.8, 20.3]",41.534,7.364,18.4,83.3
5237,2021032400,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,,,31.687999999999995,6.444,18.4,83.3
5238,2021032400,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,44.0,1,,,29.547999999999995,2.256,18.4,83.3
5239,2021032400,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,,,38.083,1.69,18.4,83.3
5240,2021032400,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.398,3.2560000000000002,18.4,83.3
5241,2021032400,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,,,28.935,2.397,18.4,83.3
5242,2021032401,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,43.0,1,,,26.932999999999993,2.1959999999999997,18.3,82.9
5243,2021032401,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,,,31.977999999999998,2.563,18.3,82.9
5244,2021032401,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,21.42727272727273,"[21.9, 22.1, 21.5, 21.5, 21.1, 21.4, 21.8, 22.1, 21.6, 20.3, 20.4]",32.458000000000006,1.9980000000000002,18.3,82.9
5245,2021032401,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,22.172727272727272,"[20.5, 20.8, 20.8, 25.0, 26.1, 25.8, 21.0, 21.0, 21.1, 20.8, 21.0]",41.507,7.367000000000001,18.3,82.9
5246,2021032401,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,43.0,1,,,28.435999999999996,2.279,18.3,82.9
5247,2021032401,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.092000000000002,2.24,18.3,82.9
5248,2021032401,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,51.0,1,,,31.607999999999997,5.93,18.3,82.9
5249,2021032401,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,,,24.28,3.258,18.3,82.9
5250,2021032401,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,37.707,1.692,18.3,82.9
5251,2021032402,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,,,27.403000000000002,2.443,18.4,82.9
5252,2021032402,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.0,1,30.0,1,,,25.103,1.679,18.4,82.9
5253,2021032402,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,37.33200000000001,1.675,18.4,82.9
5254,2021032402,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,,,32.568,2.2769999999999997,18.4,82.9
5255,2021032402,HXXID4,艾特网能空调1714,24.0,50.0,1,51.0,25.2,1,32.0,1,21.490909090909092,"[22.4, 22.2, 21.5, 21.5, 21.1, 21.4, 22.0, 22.3, 21.8, 20.1, 20.1]",32.348,2.097,18.4,82.9
5256,2021032402,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,22.172727272727272,"[20.6, 20.8, 21.0, 24.9, 26.1, 25.8, 21.1, 21.3, 21.2, 20.5, 20.6]",40.999,7.565,18.4,82.9
5257,2021032402,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,44.0,1,,,31.342,5.971,18.4,82.9
5258,2021032402,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.193999999999996,2.4130000000000003,18.4,82.9
5259,2021032402,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.010999999999992,2.256,18.4,82.9
5260,2021032402,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.317,3.286,18.4,82.9
5261,2021032403,HXXID4,艾特网能空调1717,25.0,50.0,1,54.0,26.4,1,40.0,1,,,28.483999999999998,2.273,18.5,84.2
5262,2021032403,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,45.0,1,,,31.141000000000002,5.928,18.5,84.2
5263,2021032403,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.119000000000003,3.2769999999999997,18.5,84.2
5264,2021032403,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,,,37.57399999999999,1.672,18.5,84.2
5265,2021032403,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.253999999999998,2.238,18.5,84.2
5266,2021032403,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,44.0,1,,,27.014,2.6489999999999996,18.5,84.2
5267,2021032403,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,,,25.019999999999996,1.609,18.5,84.2
5268,2021032403,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,,,31.816999999999997,2.249,18.5,84.2
5269,2021032403,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.281818181818185,"[22.1, 22.0, 21.3, 21.3, 21.0, 21.3, 21.8, 22.1, 21.5, 19.8, 19.9]",32.527,1.9980000000000002,18.5,84.2
5270,2021032403,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.881818181818183,"[20.0, 20.6, 20.6, 24.8, 26.0, 25.6, 20.8, 20.6, 20.9, 20.4, 20.4]",41.01,7.189,18.5,84.2
5271,2021032404,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,,,32.077,2.154,18.3,84.5
5272,2021032404,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,28.955000000000005,2.237,18.3,84.5
5273,2021032404,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,37.0,1,,,28.555999999999997,2.271,18.3,84.5
5274,2021032404,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,,,31.445,5.937,18.3,84.5
5275,2021032404,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.7,1,58.0,1,21.981818181818184,"[20.3, 20.6, 20.7, 25.0, 25.9, 25.6, 20.8, 20.8, 21.0, 20.5, 20.6]",40.652,7.169,18.3,84.5
5276,2021032404,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,,,26.944,2.42,18.3,84.5
5277,2021032404,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,,,25.336000000000002,2.0980000000000003,18.3,84.5
5278,2021032404,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,,,37.64,1.756,18.3,84.5
5279,2021032404,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.571818181818184,"[24.09, 22.2, 21.3, 21.5, 21.1, 21.4, 22.0, 22.4, 21.6, 19.8, 19.9]",32.547,1.9880000000000002,18.3,84.5
5280,2021032404,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,,,24.235999999999997,3.279,18.3,84.5
5281,2021032405,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.373,2.281,18.2,83.6
5282,2021032405,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,31.341,6.091,18.2,83.6
5283,2021032405,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,,,37.491,1.506,18.2,83.6
5284,2021032405,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.064,2.353,18.2,83.6
5285,2021032405,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.963636363636365,"[20.2, 20.6, 20.7, 24.8, 26.0, 25.6, 20.8, 20.8, 21.0, 20.5, 20.6]",40.758,7.37,18.2,83.6
5286,2021032405,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,24.171,3.27,18.2,83.6
5287,2021032405,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,,,32.449999999999996,2.162,18.2,83.6
5288,2021032405,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,,,24.865000000000002,1.933,18.2,83.6
5289,2021032405,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,,,27.254999999999995,2.517,18.2,83.6
5290,2021032405,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,31.0,1,21.726363636363637,"[24.09, 22.5, 21.6, 21.7, 21.2, 21.6, 22.3, 22.5, 21.6, 19.9, 20.0]",32.263000000000005,1.901,18.2,83.6
5291,2021032406,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,,,31.556,6.197,18.3,83.3
5292,2021032406,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.881818181818183,"[20.1, 20.6, 20.6, 24.8, 26.0, 25.6, 20.7, 20.6, 20.8, 20.5, 20.4]",41.106,7.28,18.3,83.3
5293,2021032406,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.71818181818182,"[22.8, 22.8, 21.7, 21.1, 21.6, 21.8, 22.5, 23.0, 22.0, 19.6, 20.0]",32.298,2.14,18.3,83.3
5294,2021032406,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,,,32.293000000000006,2.145,18.3,83.3
5295,2021032406,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,25.009999999999998,2.0580000000000003,18.3,83.3
5296,2021032406,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,,,26.891,2.391,18.3,83.3
5297,2021032406,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,,,37.398999999999994,1.6680000000000001,18.3,83.3
5298,2021032406,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.345,3.23,18.3,83.3
5299,2021032406,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,,,28.810999999999996,2.377,18.3,83.3
5300,2021032406,HXXID4,艾特网能空调1718,25.0,50.0,1,54.0,26.6,1,39.0,1,,,28.769999999999996,2.326,18.3,83.3
5301,2021032407,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,24.452999999999996,3.2,18.5,83.6
5302,2021032407,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.190909090909088,"[22.5, 21.8, 21.1, 21.3, 20.8, 21.2, 21.9, 22.1, 21.2, 19.5, 19.7]",32.474999999999994,1.9369999999999998,18.5,83.6
5303,2021032407,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,,,31.899000000000004,2.213,18.5,83.6
5304,2021032407,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,33.0,1,,,25.321999999999996,2.046,18.5,83.6
5305,2021032407,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,,,27.480999999999998,2.483,18.5,83.6
5306,2021032407,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.19,2.193,18.5,83.6
5307,2021032407,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.79090909090909,"[20.1, 20.3, 20.3, 24.9, 26.0, 25.6, 20.5, 20.5, 20.7, 20.4, 20.4]",41.612,6.752999999999999,18.5,83.6
5308,2021032407,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,,,37.681,1.633,18.5,83.6
5309,2021032407,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.589999999999996,2.234,18.5,83.6
5310,2021032407,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,,,31.957000000000008,6.332999999999999,18.5,83.6
5311,2021032408,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.445,3.3369999999999997,19.1,81.9
5312,2021032408,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,,,29.520999999999997,2.293,19.1,81.9
5313,2021032408,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,,,27.202000000000005,2.478,19.1,81.9
5314,2021032408,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,,,26.068,2.457,19.1,81.9
5315,2021032408,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,,,32.037,5.565,19.1,81.9
5316,2021032408,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,26.0,1,,,24.981,1.9869999999999999,19.1,81.9
5317,2021032408,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,34.0,1,,,32.048,2.239,19.1,81.9
5318,2021032408,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.7,"[23.0, 22.6, 21.6, 21.8, 21.3, 21.8, 22.5, 22.8, 21.7, 19.7, 19.9]",29.809,1.942,19.1,81.9
5319,2021032408,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,,,37.723000000000006,1.713,19.1,81.9
5320,2021032408,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.772727272727273,"[20.0, 20.3, 20.4, 24.8, 26.0, 25.5, 20.5, 20.6, 20.8, 20.2, 20.4]",41.479,7.693,19.1,81.9
5321,2021032409,HXXID4,艾特网能空调1712,25.0,50.0,1,50.0,26.0,1,29.0,1,,,25.375999999999994,1.796,20.2,78.8
5322,2021032409,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,33.0,1,21.645454545454545,"[23.0, 22.5, 21.6, 21.6, 21.3, 21.6, 22.1, 22.5, 22.0, 20.0, 19.9]",32.339999999999996,2.055,20.2,78.8
5323,2021032409,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,22.063636363636366,"[20.6, 20.7, 20.7, 25.0, 26.0, 25.6, 20.8, 21.0, 20.9, 20.6, 20.8]",41.856,7.486000000000001,20.2,78.8
5324,2021032409,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,42.0,1,,,32.358999999999995,6.141,20.2,78.8
5325,2021032409,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.3,1,36.0,1,,,28.776000000000003,2.215,20.2,78.8
5326,2021032409,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.3,1,36.0,1,,,28.818999999999996,2.1959999999999997,20.2,78.8
5327,2021032409,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,39.0,1,,,24.453,3.333,20.2,78.8
5328,2021032409,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,,,32.531,2.269,20.2,78.8
5329,2021032409,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,38.003,1.7919999999999998,20.2,78.8
5330,2021032409,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.7,1,43.0,1,,,26.865000000000002,2.563,20.2,78.8
5331,2021032410,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,38.367000000000004,1.714,20.9,74.9
5332,2021032410,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.769,2.342,20.9,74.9
5333,2021032410,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.4,1,45.0,1,,,32.705999999999996,6.312,20.9,74.9
5334,2021032410,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.854545454545455,"[20.0, 20.5, 20.5, 24.8, 26.0, 25.6, 20.6, 20.6, 20.9, 20.4, 20.5]",41.827999999999996,7.755,20.9,74.9
5335,2021032410,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,21.836363636363636,"[23.0, 22.7, 21.8, 21.8, 21.5, 21.9, 22.5, 22.9, 22.0, 20.1, 20.0]",32.359,1.959,20.9,74.9
5336,2021032410,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.3,1,36.0,1,,,32.566,2.2359999999999998,20.9,74.9
5337,2021032410,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,25.654000000000003,1.972,20.9,74.9
5338,2021032410,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.784,3.341,20.9,74.9
5339,2021032410,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,27.484999999999992,2.5780000000000003,20.9,74.9
5340,2021032410,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.188000000000002,2.4019999999999997,20.9,74.9
5341,2021032411,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,,,27.213,2.625,21.9,69.7
5342,2021032411,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,25.681999999999995,2.178,21.9,69.7
5343,2021032411,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,,,32.394,2.279,21.9,69.7
5344,2021032411,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,30.0,1,21.70909090909091,"[23.0, 22.8, 21.7, 21.7, 21.3, 21.9, 22.5, 23.0, 21.8, 19.6, 19.5]",32.916,2.335,21.9,69.7
5345,2021032411,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.863636363636363,"[20.0, 20.6, 20.6, 24.9, 26.0, 25.6, 20.8, 20.6, 20.9, 20.2, 20.3]",42.071,7.81,21.9,69.7
5346,2021032411,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,,,29.073999999999995,2.708,21.9,69.7
5347,2021032411,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.385999999999996,2.565,21.9,69.7
5348,2021032411,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,38.82000000000001,1.895,21.9,69.7
5349,2021032411,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.641000000000002,3.392,21.9,69.7
5350,2021032411,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,46.0,1,,,32.573,6.292999999999999,21.9,69.7
5351,2021032412,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.828999999999997,3.62,23.2,67.1
5352,2021032412,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,,,27.265000000000004,2.48,23.2,67.1
5353,2021032412,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,26.0,1,,,26.03,1.671,23.2,67.1
5354,2021032412,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,52.0,1,,,31.676000000000002,2.859,23.2,67.1
5355,2021032412,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,21.79,"[24.09, 22.3, 21.6, 21.9, 21.4, 21.5, 22.0, 22.1, 21.6, 20.5, 20.7]",32.324,2.512,23.2,67.1
5356,2021032412,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,22.509090909090908,"[20.8, 21.3, 21.3, 25.3, 26.3, 26.0, 21.4, 21.3, 21.6, 21.1, 21.2]",41.909,8.285,23.2,67.1
5357,2021032412,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,57.0,1,,,32.465999999999994,7.186,23.2,67.1
5358,2021032412,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,49.0,1,,,28.443,2.569,23.2,67.1
5359,2021032412,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,49.0,1,,,29.281000000000002,2.877,23.2,67.1
5360,2021032412,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,,,39.169000000000004,1.848,23.2,67.1
5361,2021032413,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,48.0,1,,,38.93000000000001,2.059,24.3,65.1
5362,2021032413,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,,,29.200999999999997,3.2739999999999996,24.3,65.1
5363,2021032413,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,,,27.291999999999998,2.7760000000000002,24.3,65.1
5364,2021032413,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,,,31.786000000000005,3.1189999999999998,24.3,65.1
5365,2021032413,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,49.0,1,22.263636363636365,"[22.2, 22.6, 22.3, 22.8, 22.1, 22.1, 22.4, 22.6, 22.2, 21.8, 21.8]",32.638000000000005,2.701,24.3,65.1
5366,2021032413,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,23.227272727272727,"[21.5, 22.1, 22.1, 25.8, 26.8, 26.5, 22.3, 22.2, 22.5, 21.7, 22.0]",41.963,9.299,24.3,65.1
5367,2021032413,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,,,32.303,8.498,24.3,65.1
5368,2021032413,HXXID4,艾特网能空调1717,25.0,50.0,1,60.0,27.0,1,54.0,1,,,29.167999999999992,3.196,24.3,65.1
5369,2021032413,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,61.0,1,,,24.855,4.146,24.3,65.1
5370,2021032413,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,26.295999999999996,2.122,24.3,65.1
5371,2021032414,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,,,26.932,2.5789999999999997,24.4,64.6
5372,2021032414,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,,,24.892,1.649,24.4,64.6
5373,2021032414,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,,,31.938,2.83,24.4,64.6
5374,2021032414,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,49.0,1,21.872727272727275,"[22.0, 22.1, 21.8, 22.0, 21.8, 21.7, 22.0, 22.0, 22.0, 21.4, 21.8]",32.790000000000006,2.495,24.4,64.6
5375,2021032414,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,94.0,1,23.181818181818183,"[21.8, 21.9, 21.6, 26.0, 27.0, 26.6, 21.8, 21.8, 21.9, 22.1, 22.5]",42.019000000000005,9.23,24.4,64.6
5376,2021032414,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,,,32.14399999999999,7.151,24.4,64.6
5377,2021032414,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,58.0,1,,,28.977999999999998,2.775,24.4,64.6
5378,2021032414,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,,,29.279999999999998,3.029,24.4,64.6
5379,2021032414,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,,,38.381,1.921,24.4,64.6
5380,2021032414,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,,,24.712000000000003,3.72,24.4,64.6
5381,2021032415,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,,,31.445,2.713,25.5,62.6
5382,2021032415,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,46.0,1,,,29.286,2.556,25.5,62.6
5383,2021032415,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,,,32.439,7.117999999999999,25.5,62.6
5384,2021032415,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.654545454545453,"[21.0, 21.3, 21.3, 25.5, 26.5, 26.0, 21.5, 21.6, 21.6, 21.3, 21.6]",41.75000000000001,8.875,25.5,62.6
5385,2021032415,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.7,1,44.0,1,21.336363636363636,"[21.5, 21.8, 21.3, 21.6, 21.2, 21.2, 21.5, 21.6, 21.3, 20.7, 21.0]",32.531000000000006,2.372,25.5,62.6
5386,2021032415,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,,,24.659000000000002,3.665,25.5,62.6
5387,2021032415,HXXID4,艾特网能空调1719,24.0,50.0,1,51.0,25.1,1,43.0,1,,,38.04900000000001,1.819,25.5,62.6
5388,2021032415,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,,,27.124,2.476,25.5,62.6
5389,2021032415,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,,,25.024999999999995,1.905,25.5,62.6
5390,2021032415,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,50.0,1,,,29.227000000000004,2.6180000000000003,25.5,62.6
5391,2021032416,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,26.916,2.772,26.3,59.8
5392,2021032416,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,25.539,2.122,26.3,59.8
5393,2021032416,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,,,29.17,3.0260000000000002,26.3,59.8
5394,2021032416,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,49.0,1,,,28.948999999999998,3.0839999999999996,26.3,59.8
5395,2021032416,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,,,32.598,7.397,26.3,59.8
5396,2021032416,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,74.0,1,22.809090909090912,"[21.0, 21.6, 21.6, 25.6, 26.6, 26.3, 21.8, 21.7, 21.9, 21.3, 21.5]",42.06399999999999,9.162,26.3,59.8
5397,2021032416,HXXID4,艾特网能空调1714,24.0,50.0,1,54.0,25.5,1,38.0,1,21.681818181818183,"[22.0, 22.1, 21.7, 22.0, 21.5, 21.6, 22.0, 22.1, 21.6, 20.9, 21.0]",32.64999999999999,2.571,26.3,59.8
5398,2021032416,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,49.0,1,,,31.906999999999996,3.03,26.3,59.8
5399,2021032416,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,,,24.640000000000004,3.824,26.3,59.8
5400,2021032416,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,,,38.456,1.906,26.3,59.8
5401,2021032417,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,74.0,1,,,33.008,9.234,25.4,62.8
5402,2021032417,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,61.0,1,,,24.587,4.346,25.4,62.8
5403,2021032417,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,38.42899999999999,2.258,25.4,62.8
5404,2021032417,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,,,29.088999999999995,3.5589999999999997,25.4,62.8
5405,2021032417,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,58.0,1,,,28.685000000000002,3.105,25.4,62.8
5406,2021032417,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,91.0,1,23.39090909090909,"[21.6, 22.3, 22.2, 25.9, 27.0, 26.5, 22.5, 22.4, 22.6, 22.0, 22.3]",41.89399999999999,9.245,25.4,62.8
5407,2021032417,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,50.0,1,22.427272727272726,"[22.8, 22.6, 22.4, 23.0, 22.3, 22.3, 22.7, 22.6, 22.2, 21.8, 22.0]",33.075,2.722,25.4,62.8
5408,2021032417,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,,,32.065999999999995,3.015,25.4,62.8
5409,2021032417,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,,,25.591999999999995,2.135,25.4,62.8
5410,2021032417,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,,,26.998000000000008,2.6910000000000003,25.4,62.8
5411,2021032418,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,26.9,1,52.0,1,,,26.972000000000005,2.5580000000000003,23.4,67.0
5412,2021032418,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,49.0,1,,,38.784,1.915,23.4,67.0
5413,2021032418,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,,,28.729,3.01,23.4,67.0
5414,2021032418,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,,,28.994000000000003,3.065,23.4,67.0
5415,2021032418,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,,,32.609,8.259,23.4,67.0
5416,2021032418,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,23.363636363636363,"[21.5, 22.1, 22.0, 26.2, 27.3, 26.8, 22.1, 22.3, 22.3, 22.1, 22.3]",42.056000000000004,9.301,23.4,67.0
5417,2021032418,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,54.0,1,22.145454545454545,"[22.1, 22.5, 22.1, 22.5, 22.0, 22.0, 22.2, 22.3, 22.0, 21.8, 22.1]",32.771,2.5989999999999998,23.4,67.0
5418,2021032418,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,58.0,1,,,31.865000000000002,3.031,23.4,67.0
5419,2021032418,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,,,25.608,1.895,23.4,67.0
5420,2021032418,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,65.0,1,,,24.749000000000002,3.8080000000000003,23.4,67.0
5421,2021032419,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,51.0,1,,,26.998,2.678,22.4,74.5
5422,2021032419,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,,,25.720999999999997,2.1180000000000003,22.4,74.5
5423,2021032419,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,,,32.166000000000004,2.969,22.4,74.5
5424,2021032419,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,21.90909090909091,"[22.4, 22.2, 21.9, 22.1, 21.8, 21.8, 22.0, 22.1, 21.8, 21.3, 21.6]",32.98799999999999,2.583,22.4,74.5
5425,2021032419,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,38.54599999999999,1.913,22.4,74.5
5426,2021032419,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.2,1,68.0,1,,,33.001,8.027000000000001,22.4,74.5
5427,2021032419,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,57.0,1,,,28.296000000000003,2.778,22.4,74.5
5428,2021032419,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,61.0,1,,,24.964999999999996,3.8169999999999997,22.4,74.5
5429,2021032419,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.8,1,92.0,1,23.136363636363637,"[21.4, 21.8, 21.8, 25.9, 27.0, 26.6, 22.0, 22.0, 22.1, 21.8, 22.1]",42.31,9.363,22.4,74.5
5430,2021032419,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,57.0,1,,,29.386,3.022,22.4,74.5
5431,2021032420,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,82.0,1,,,32.232000000000006,8.707,22.2,72.1
5432,2021032420,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,,,41.58099999999999,2.135,22.2,72.1
5433,2021032420,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,,,29.228000000000005,3.54,22.2,72.1
5434,2021032420,HXXID4,艾特网能空调1717,25.0,50.0,1,62.0,27.3,1,59.0,1,,,28.616000000000003,3.1839999999999997,22.2,72.1
5435,2021032420,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,,,25.043000000000003,4.047,22.2,72.1
5436,2021032420,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,23.299999999999997,"[21.6, 21.9, 22.0, 26.1, 27.1, 26.6, 22.1, 22.1, 22.3, 22.1, 22.4]",42.246,9.138,22.2,72.1
5437,2021032420,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,50.0,1,22.30909090909091,"[22.1, 22.5, 22.4, 22.5, 22.3, 22.3, 22.5, 22.5, 22.3, 21.9, 22.1]",32.772000000000006,2.702,22.2,72.1
5438,2021032420,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,59.0,1,,,32.007999999999996,3.1689999999999996,22.2,72.1
5439,2021032420,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,,,25.959999999999994,2.121,22.2,72.1
5440,2021032420,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,,,27.184999999999995,2.787,22.2,72.1
5441,2021032421,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,24.927000000000003,3.153,21.9,74.9
5442,2021032421,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,,,41.678000000000004,1.6440000000000001,21.9,74.9
5443,2021032421,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.6,1,43.0,1,,,29.046000000000003,2.228,21.9,74.9
5444,2021032421,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,55.0,1,,,32.065,6.297999999999999,21.9,74.9
5445,2021032421,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,,,28.364000000000004,2.184,21.9,74.9
5446,2021032421,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,39.0,1,20.936363636363634,"[21.7, 21.5, 20.9, 21.1, 20.6, 20.8, 21.2, 21.5, 21.0, 19.9, 20.1]",32.747,2.023,21.9,74.9
5447,2021032421,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,,,31.601,2.385,21.9,74.9
5448,2021032421,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,33.0,1,,,25.593999999999994,1.9769999999999999,21.9,74.9
5449,2021032421,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,,,27.200999999999993,2.46,21.9,74.9
5450,2021032421,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,21.90909090909091,"[19.7, 20.4, 20.4, 25.3, 26.5, 26.0, 20.6, 20.4, 20.8, 20.5, 20.4]",42.44500000000001,7.397,21.9,74.9
5451,2021032422,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,25.086000000000002,3.1069999999999998,21.7,74.9
5452,2021032422,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,,,41.169999999999995,1.801,21.7,74.9
5453,2021032422,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,,,28.929000000000002,2.276,21.7,74.9
5454,2021032422,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,43.0,1,,,28.671,2.41,21.7,74.9
5455,2021032422,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,,,32.037,5.872000000000001,21.7,74.9
5456,2021032422,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,22.09090909090909,"[20.1, 20.7, 20.6, 25.0, 26.3, 25.9, 20.9, 20.9, 21.1, 20.8, 20.7]",42.525999999999996,7.167999999999999,21.7,74.9
5457,2021032422,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,45.0,1,,,31.853,2.4619999999999997,21.7,74.9
5458,2021032422,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.3,1,35.0,1,,,25.908999999999995,1.692,21.7,74.9
5459,2021032422,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,48.0,1,,,27.068,2.3169999999999997,21.7,74.9
5460,2021032422,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.099999999999998,"[21.7, 21.6, 21.1, 21.0, 20.8, 21.1, 21.5, 21.7, 21.2, 20.1, 20.3]",32.963,2.141,21.7,74.9
5461,2021032423,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,46.0,1,,,28.856999999999996,2.494,20.9,76.8
5462,2021032423,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.908,3.6210000000000004,20.9,76.8
5463,2021032423,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,,,40.26599999999999,1.8719999999999999,20.9,76.8
5464,2021032423,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,,,28.943,2.582,20.9,76.8
5465,2021032423,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.7,1,58.0,1,,,32.788000000000004,6.232,20.9,76.8
5466,2021032423,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.63636363636364,"[21.6, 22.1, 21.8, 21.7, 21.5, 21.8, 22.1, 22.4, 21.8, 20.4, 20.8]",33.066,2.331,20.9,76.8
5467,2021032423,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,49.0,1,,,31.840000000000003,2.79,20.9,76.8
5468,2021032423,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,,,25.558999999999997,2.01,20.9,76.8
5469,2021032423,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,,,27.077,2.531,20.9,76.8
5470,2021032423,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.0,1,71.0,1,22.436363636363637,"[20.8, 21.2, 21.2, 25.3, 26.3, 25.9, 21.4, 21.5, 21.6, 20.8, 20.8]",42.072,8.267000000000001,20.9,76.8
5471,2021032500,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.6,1,43.0,1,,,31.719000000000005,2.399,20.6,75.8
5472,2021032500,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,34.0,1,21.045454545454543,"[21.6, 21.6, 21.1, 21.1, 20.8, 21.0, 21.4, 21.6, 21.2, 19.9, 20.2]",32.800000000000004,2.19,20.6,75.8
5473,2021032500,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.94545454545455,"[20.2, 20.6, 20.6, 24.9, 26.1, 25.6, 20.9, 20.8, 21.1, 20.3, 20.3]",41.347,7.394,20.6,75.8
5474,2021032500,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,,,32.599000000000004,6.294,20.6,75.8
5475,2021032500,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,44.0,1,,,29.179000000000002,2.437,20.6,75.8
5476,2021032500,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.6,1,43.0,1,,,29.305999999999997,2.306,20.6,75.8
5477,2021032500,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,,,38.158,1.632,20.6,75.8
