,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5478,2021032500,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.612,3.1860000000000004,20.6,75.8
5479,2021032500,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.6,1,43.0,1,,,26.758,2.476,20.6,75.8
5480,2021032501,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,,,29.251,2.3369999999999997,20.4,76.5
5481,2021032501,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,,,37.191,1.825,20.4,76.5
5482,2021032501,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,,,26.503999999999998,2.372,20.4,76.5
5483,2021032501,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,,,31.503,2.392,20.4,76.5
5484,2021032501,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,23.12727272727273,"[44.4, 21.6, 21.1, 21.1, 20.8, 21.0, 21.3, 21.6, 21.3, 20.0, 20.2]",32.693000000000005,2.195,20.4,76.5
5485,2021032501,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,22.045454545454547,"[20.3, 20.9, 20.8, 24.8, 26.0, 25.6, 21.0, 21.0, 21.1, 20.5, 20.5]",40.972,7.315,20.4,76.5
5486,2021032501,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,31.957,5.864,20.4,76.5
5487,2021032501,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,,,28.804999999999996,2.421,20.4,76.5
5488,2021032501,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,,,24.2,3.228,20.4,76.5
5489,2021032502,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,37.30999999999999,1.768,20.1,76.8
5490,2021032502,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,,,31.906000000000002,2.226,20.1,76.8
5491,2021032502,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.252000000000002,3.2560000000000002,20.1,76.8
5492,2021032502,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,22.09090909090909,"[20.3, 21.0, 20.8, 25.0, 26.0, 25.6, 21.0, 20.9, 21.2, 20.6, 20.6]",40.65200000000001,6.906000000000001,20.1,76.8
5493,2021032502,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,,,31.421,6.252999999999999,20.1,76.8
5494,2021032502,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.313,2.274,20.1,76.8
5495,2021032502,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,,,26.451999999999998,2.1959999999999997,20.1,76.8
5496,2021032502,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.6,1,38.0,1,,,29.173999999999996,2.401,20.1,76.8
5497,2021032502,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.863636363636367,"[21.6, 21.3, 20.8, 21.0, 20.6, 20.8, 21.1, 21.3, 21.0, 19.9, 20.1]",32.476,2.32,20.1,76.8
5498,2021032503,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,37.149,1.665,19.6,78.3
5499,2021032503,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.465,2.229,19.6,78.3
5500,2021032503,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.977999999999987,2.193,19.6,78.3
5501,2021032503,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,48.0,1,,,31.369,6.3660000000000005,19.6,78.3
5502,2021032503,HXXID4,艾特网能空调1720,25.0,50.0,1,59.0,26.0,1,35.0,1,,,24.122,3.14,19.6,78.3
5503,2021032503,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.745454545454546,"[21.5, 21.3, 20.8, 21.1, 20.5, 20.7, 21.0, 21.2, 20.8, 19.5, 19.8]",32.354,2.129,19.6,78.3
5504,2021032503,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,31.737,2.4330000000000003,19.6,78.3
5505,2021032503,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,,,26.425,2.194,19.6,78.3
5506,2021032503,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,22.0,"[20.2, 20.7, 20.7, 24.9, 26.0, 25.6, 20.9, 20.9, 21.1, 20.5, 20.5]",40.73,7.32,19.6,78.3
5507,2021032504,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,,,36.839999999999996,1.68,19.3,79.4
5508,2021032504,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,,,26.783,2.399,19.3,79.4
5509,2021032504,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,,,31.848000000000003,2.26,19.3,79.4
5510,2021032504,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,35.0,1,20.709090909090907,"[21.5, 21.2, 20.7, 20.7, 20.5, 20.6, 21.0, 21.2, 20.7, 19.7, 20.0]",32.522000000000006,2.211,19.3,79.4
5511,2021032504,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.972727272727273,"[20.3, 20.6, 20.7, 25.0, 25.9, 25.5, 20.8, 20.8, 21.0, 20.5, 20.6]",40.707,6.886,19.3,79.4
5512,2021032504,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,31.557000000000002,6.0520000000000005,19.3,79.4
5513,2021032504,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.628999999999994,2.188,19.3,79.4
5514,2021032504,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.740999999999996,2.235,19.3,79.4
5515,2021032504,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,43.0,1,,,24.182999999999996,3.2430000000000003,19.3,79.4
5516,2021032505,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.127999999999997,3.2680000000000002,19.1,79.0
5517,2021032505,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,,,31.665999999999997,2.445,19.1,79.0
5518,2021032505,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.827272727272728,"[21.4, 21.3, 20.8, 21.0, 20.6, 20.7, 21.1, 21.3, 20.9, 19.9, 20.1]",32.432,2.1519999999999997,19.1,79.0
5519,2021032505,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,22.0,"[20.2, 20.7, 20.7, 24.9, 26.0, 25.6, 20.8, 20.9, 21.1, 20.5, 20.6]",40.67699999999999,7.226,19.1,79.0
5520,2021032505,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,31.395999999999997,6.105,19.1,79.0
5521,2021032505,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.191999999999993,2.29,19.1,79.0
5522,2021032505,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.795,2.261,19.1,79.0
5523,2021032505,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,36.719,1.767,19.1,79.0
5524,2021032505,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,,,26.494,2.206,19.1,79.0
5525,2021032506,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.764999999999997,2.225,19.0,78.7
5526,2021032506,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,28.456000000000003,2.185,19.0,78.7
5527,2021032506,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,,,31.724999999999998,6.377000000000001,19.0,78.7
5528,2021032506,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.918181818181814,"[20.1, 20.5, 20.5, 24.9, 26.0, 25.6, 20.6, 20.7, 21.0, 20.5, 20.7]",41.303999999999995,7.33,19.0,78.7
5529,2021032506,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,,,26.863,2.342,19.0,78.7
5530,2021032506,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,40.0,1,,,31.391000000000002,2.417,19.0,78.7
5531,2021032506,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,,,37.483000000000004,1.507,19.0,78.7
5532,2021032506,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.009090909090908,"[21.8, 21.6, 21.0, 21.1, 20.7, 20.9, 21.3, 21.5, 21.1, 20.0, 20.1]",32.798,2.195,19.0,78.7
5533,2021032506,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,24.344999999999995,3.227,19.0,78.7
5534,2021032507,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.496000000000002,2.113,19.6,77.9
5535,2021032507,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,,,37.635,1.5490000000000002,19.6,77.9
5536,2021032507,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,24.263999999999996,3.181,19.6,77.9
5537,2021032507,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,28.830000000000002,2.227,19.6,77.9
5538,2021032507,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,,,31.796000000000003,6.3020000000000005,19.6,77.9
5539,2021032507,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,40.0,1,,,31.5,2.316,19.6,77.9
5540,2021032507,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.035454545454545,"[24.09, 21.3, 20.8, 21.0, 20.4, 20.7, 21.1, 21.3, 21.0, 19.8, 19.9]",32.692,2.099,19.6,77.9
5541,2021032507,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,,,26.596999999999994,2.3569999999999998,19.6,77.9
5542,2021032507,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.854545454545455,"[20.0, 20.5, 20.5, 24.8, 26.0, 25.6, 20.6, 20.6, 20.9, 20.4, 20.5]",41.427,7.225,19.6,77.9
5543,2021032508,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,24.479,3.095,20.6,73.9
5544,2021032508,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,,,37.48500000000001,1.516,20.6,73.9
5545,2021032508,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.741999999999997,2.141,20.6,73.9
5546,2021032508,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.099,2.29,20.6,73.9
5547,2021032508,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,,,32.29,5.827999999999999,20.6,73.9
5548,2021032508,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,,,26.545000000000005,2.295,20.6,73.9
5549,2021032508,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,40.0,1,,,31.954,2.362,20.6,73.9
5550,2021032508,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.800000000000004,"[21.8, 21.4, 20.8, 21.0, 20.4, 20.7, 21.1, 21.3, 20.8, 19.6, 19.9]",32.989,2.119,20.6,73.9
5551,2021032508,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.845454545454547,"[20.0, 20.5, 20.5, 24.8, 26.0, 25.6, 20.7, 20.6, 21.0, 20.3, 20.3]",41.654,7.067,20.6,73.9
5552,2021032509,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.8,1,22.0,1,,,25.178999999999995,1.787,22.3,66.3
5553,2021032509,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,,,26.748,2.24,22.3,66.3
5554,2021032509,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,,,31.583000000000006,2.5140000000000002,22.3,66.3
5555,2021032509,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,37.76500000000001,1.714,22.3,66.3
5556,2021032509,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,20.936363636363637,"[21.8, 21.5, 20.8, 21.0, 20.6, 20.7, 21.1, 21.5, 21.0, 20.0, 20.3]",32.638000000000005,2.272,22.3,66.3
5557,2021032509,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,43.0,1,,,24.633,3.3169999999999997,22.3,66.3
5558,2021032509,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,45.0,1,,,32.251000000000005,6.146,22.3,66.3
5559,2021032509,HXXID4,艾特网能空调1717,25.0,50.0,1,54.0,26.6,1,40.0,1,,,28.857000000000003,2.3209999999999997,22.3,66.3
5560,2021032509,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.874999999999993,2.287,22.3,66.3
5561,2021032509,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.945454545454545,"[20.1, 20.6, 20.6, 24.9, 26.0, 25.6, 20.8, 20.7, 21.0, 20.6, 20.5]",42.229,6.922000000000001,22.3,66.3
5562,2021032510,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.846999999999994,2.226,23.0,63.9
5563,2021032510,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.241000000000003,2.263,23.0,63.9
5564,2021032510,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,48.0,1,,,32.172,6.2010000000000005,23.0,63.9
5565,2021032510,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.845454545454547,"[20.0, 20.5, 20.5, 24.8, 26.0, 25.6, 20.6, 20.5, 21.0, 20.3, 20.5]",41.69699999999999,7.127000000000001,23.0,63.9
5566,2021032510,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.81818181818182,"[21.5, 21.4, 20.8, 21.1, 20.5, 20.6, 21.1, 21.3, 20.9, 19.8, 20.0]",32.506,2.141,23.0,63.9
5567,2021032510,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,,,31.663,2.4659999999999997,23.0,63.9
5568,2021032510,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,,,25.429000000000002,1.986,23.0,63.9
5569,2021032510,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.6,1,38.0,1,,,26.747999999999998,2.2680000000000002,23.0,63.9
5570,2021032510,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,,,24.982000000000006,3.332,23.0,63.9
5571,2021032510,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,,,37.540000000000006,1.6380000000000001,23.0,63.9
5572,2021032511,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.670000000000005,2.334,23.8,56.3
5573,2021032511,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,50.0,1,,,32.233000000000004,6.193,23.8,56.3
5574,2021032511,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,63.0,1,21.854545454545455,"[19.9, 20.4, 20.5, 25.0, 26.0, 25.6, 20.6, 20.6, 20.8, 20.4, 20.6]",41.99999999999999,7.539,23.8,56.3
5575,2021032511,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.126363636363635,"[24.09, 21.4, 20.9, 20.8, 20.6, 20.8, 21.2, 21.5, 21.0, 20.0, 20.1]",32.666,2.044,23.8,56.3
5576,2021032511,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.6,1,44.0,1,,,32.041999999999994,2.512,23.8,56.3
5577,2021032511,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,,,25.726999999999997,1.735,23.8,56.3
5578,2021032511,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.6,1,38.0,1,,,26.624000000000002,2.251,23.8,56.3
5579,2021032511,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,,,38.50900000000001,1.6380000000000001,23.8,56.3
5580,2021032511,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.76899999999999,2.2840000000000003,23.8,56.3
5581,2021032511,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.935000000000002,3.3089999999999997,23.8,56.3
5582,2021032512,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,,,32.832,6.582000000000001,24.6,54.7
5583,2021032512,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.9,1,22.0,1,,,26.240000000000002,1.94,24.6,54.7
5584,2021032512,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,,,26.883,2.522,24.6,54.7
5585,2021032512,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.827272727272728,"[20.3, 20.3, 20.2, 25.0, 26.0, 25.5, 20.5, 20.6, 20.6, 20.5, 20.6]",42.243,8.142000000000001,24.6,54.7
5586,2021032512,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,,,32.13400000000001,2.679,24.6,54.7
5587,2021032512,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,35.0,1,20.863636363636367,"[22.0, 21.3, 20.8, 21.1, 20.5, 20.7, 21.1, 21.3, 20.9, 19.8, 20.0]",32.827,2.189,24.6,54.7
5588,2021032512,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.588999999999995,2.461,24.6,54.7
5589,2021032512,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.382,2.679,24.6,54.7
5590,2021032512,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,,,38.906,1.953,24.6,54.7
5591,2021032512,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,,,24.876000000000005,3.7560000000000002,24.6,54.7
5592,2021032513,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,,,25.7,2.061,25.3,55.5
5593,2021032513,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.8,1,46.0,1,,,27.069000000000003,2.674,25.3,55.5
5594,2021032513,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,,,38.34799999999999,1.933,25.3,55.5
5595,2021032513,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,,,24.578,3.842,25.3,55.5
5596,2021032513,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,,,28.831000000000007,2.779,25.3,55.5
5597,2021032513,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,,,32.545,7.063,25.3,55.5
5598,2021032513,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,74.0,1,22.581818181818182,"[20.8, 21.6, 21.5, 25.1, 26.3, 26.0, 21.7, 21.4, 22.0, 21.0, 21.0]",42.286,9.287,25.3,55.5
5599,2021032513,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,22.045454545454547,"[22.6, 22.6, 22.1, 22.5, 21.9, 22.1, 22.5, 22.9, 22.2, 20.5, 20.6]",32.936,2.3890000000000002,25.3,55.5
5600,2021032513,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,,,31.990000000000006,3.1060000000000003,25.3,55.5
5601,2021032513,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,,,29.013999999999996,2.748,25.3,55.5
5602,2021032514,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,,,24.532999999999998,3.2939999999999996,26.0,56.2
5603,2021032514,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,,,38.26499999999999,1.848,26.0,56.2
5604,2021032514,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,49.0,1,,,28.485000000000003,2.542,26.0,56.2
5605,2021032514,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,63.0,1,,,32.262,6.815,26.0,56.2
5606,2021032514,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,74.0,1,22.545454545454547,"[20.8, 21.1, 21.1, 25.5, 26.5, 26.1, 21.3, 21.3, 21.5, 21.3, 21.5]",41.894999999999996,8.228,26.0,56.2
5607,2021032514,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,21.509090909090908,"[21.8, 22.0, 21.5, 21.5, 21.3, 21.5, 21.7, 21.8, 21.6, 20.8, 21.1]",32.556,2.399,26.0,56.2
5608,2021032514,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,24.893,2.002,26.0,56.2
5609,2021032514,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,26.705000000000005,2.568,26.0,56.2
5610,2021032514,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,,,29.061999999999998,2.523,26.0,56.2
5611,2021032514,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,51.0,1,,,31.718999999999998,2.7430000000000003,26.0,56.2
5612,2021032515,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,,,24.506,3.272,26.7,55.9
5613,2021032515,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,78.0,1,22.527272727272727,"[20.8, 21.2, 21.1, 25.5, 26.5, 26.1, 21.4, 21.3, 21.5, 21.1, 21.3]",42.097,8.177999999999999,26.7,55.9
5614,2021032515,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.6,1,43.0,1,21.535454545454545,"[24.09, 21.8, 21.3, 21.6, 21.1, 21.3, 21.5, 21.6, 21.3, 20.5, 20.8]",32.745999999999995,2.2880000000000003,26.7,55.9
5615,2021032515,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,51.0,1,,,31.745,2.627,26.7,55.9
5616,2021032515,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,26.047999999999995,2.05,26.7,55.9
5617,2021032515,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,26.491,2.445,26.7,55.9
5618,2021032515,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,,,28.982999999999997,2.511,26.7,55.9
5619,2021032515,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,43.0,1,,,38.346999999999994,1.83,26.7,55.9
5620,2021032515,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,61.0,1,,,32.652,6.877999999999999,26.7,55.9
5621,2021032515,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,48.0,1,,,29.073,2.444,26.7,55.9
5622,2021032516,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,,,24.709999999999997,3.6889999999999996,27.4,55.7
5623,2021032516,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,,,38.24,1.9080000000000001,27.4,55.7
5624,2021032516,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,,,31.583,2.843,27.4,55.7
5625,2021032516,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,,,29.119,2.75,27.4,55.7
5626,2021032516,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,,,28.789999999999996,2.79,27.4,55.7
5627,2021032516,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,61.0,1,,,32.75899999999999,7.2379999999999995,27.4,55.7
5628,2021032516,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,75.0,1,22.900000000000002,"[21.3, 21.6, 21.6, 25.6, 26.6, 26.3, 21.8, 21.8, 22.0, 21.5, 21.8]",42.232,8.249,27.4,55.7
5629,2021032516,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,44.0,1,21.90909090909091,"[22.4, 22.4, 21.9, 22.2, 21.8, 21.9, 22.1, 22.3, 21.8, 20.9, 21.3]",33.004000000000005,2.401,27.4,55.7
5630,2021032516,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,,,26.828000000000003,2.487,27.4,55.7
5631,2021032516,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,,,25.401999999999994,2.003,27.4,55.7
5632,2021032517,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.37272727272727,"[22.5, 22.7, 22.5, 22.3, 22.3, 22.4, 22.5, 22.6, 22.2, 21.9, 22.2]",32.772999999999996,2.717,26.5,55.8
5633,2021032517,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,,,25.810999999999993,2.0580000000000003,26.5,55.8
5634,2021032517,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,,,27.080000000000005,2.685,26.5,55.8
5635,2021032517,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,59.0,1,,,31.840999999999998,3.1660000000000004,26.5,55.8
5636,2021032517,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,94.0,1,23.499999999999996,"[21.9, 22.1, 22.3, 26.1, 27.1, 26.6, 22.6, 22.6, 22.6, 22.2, 22.4]",41.859,9.357000000000001,26.5,55.8
5637,2021032517,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,,,32.143,8.74,26.5,55.8
5638,2021032517,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,56.0,1,,,28.91,3.18,26.5,55.8
5639,2021032517,HXXID4,艾特网能空调1718,25.0,50.0,1,63.0,27.4,1,62.0,1,,,28.703000000000003,3.279,26.5,55.8
5640,2021032517,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,49.0,1,,,38.858999999999995,2.162,26.5,55.8
5641,2021032517,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,,,24.801000000000005,4.21,26.5,55.8
5642,2021032518,HXXID4,艾特网能空调1718,25.0,50.0,1,60.0,27.1,1,54.0,1,,,29.254999999999995,2.825,23.9,62.6
5643,2021032518,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,95.0,1,23.1,"[21.4, 21.7, 21.7, 26.0, 27.0, 26.5, 22.0, 22.0, 22.1, 21.8, 21.9]",41.803999999999995,9.235,23.9,62.6
5644,2021032518,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,,,32.277,8.024,23.9,62.6
5645,2021032518,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,,,29.286999999999995,2.6489999999999996,23.9,62.6
5646,2021032518,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,,,25.830000000000002,2.042,23.9,62.6
5647,2021032518,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,47.0,1,,,38.48,1.956,23.9,62.6
5648,2021032518,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,,,24.596,3.812,23.9,62.6
5649,2021032518,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,,,26.953999999999997,2.67,23.9,62.6
5650,2021032518,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,58.0,1,,,31.61,2.844,23.9,62.6
5651,2021032518,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,21.781818181818185,"[21.9, 22.1, 21.8, 22.0, 21.6, 21.6, 21.9, 22.0, 21.8, 21.3, 21.6]",32.987,2.576,23.9,62.6
5652,2021032519,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,,,31.423999999999996,3.0980000000000003,23.5,63.0
5653,2021032519,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,22.299999999999997,"[22.6, 22.6, 22.3, 22.8, 22.2, 22.2, 22.5, 22.5, 22.1, 21.6, 21.9]",32.824999999999996,2.7430000000000003,23.5,63.0
5654,2021032519,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,93.0,1,23.263636363636365,"[21.6, 22.1, 22.1, 25.9, 27.0, 26.5, 22.1, 22.3, 22.3, 21.8, 22.2]",41.97500000000001,9.322000000000001,23.5,63.0
5655,2021032519,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,,,32.44699999999999,8.588,23.5,63.0
5656,2021032519,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,58.0,1,,,28.967,3.1210000000000004,23.5,63.0
5657,2021032519,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,,,29.011999999999997,3.17,23.5,63.0
5658,2021032519,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,51.0,1,,,26.731000000000005,2.825,23.5,63.0
5659,2021032519,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,,,25.181000000000004,2.1519999999999997,23.5,63.0
5660,2021032519,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,39.431999999999995,2.176,23.5,63.0
5661,2021032519,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,,,25.016000000000002,4.204,23.5,63.0
5662,2021032520,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,,,25.156,2.157,22.9,65.0
5663,2021032520,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,,,31.303999999999995,3.175,22.9,65.0
5664,2021032520,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,51.0,1,22.362727272727277,"[24.09, 22.4, 22.1, 22.7, 22.0, 22.1, 22.4, 22.3, 22.0, 21.8, 22.1]",32.717999999999996,2.642,22.9,65.0
5665,2021032520,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,26.9,1,100.0,1,23.218181818181815,"[21.4, 21.9, 21.8, 26.1, 27.1, 26.6, 22.1, 22.1, 22.2, 21.9, 22.2]",42.858000000000004,9.041,22.9,65.0
5666,2021032520,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,76.0,1,,,32.367,8.123,22.9,65.0
5667,2021032520,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,,,29.234999999999996,2.7,22.9,65.0
5668,2021032520,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,,,28.946,3.0610000000000004,22.9,65.0
5669,2021032520,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,,,41.93,2.102,22.9,65.0
5670,2021032520,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,,,25.222000000000005,3.8539999999999996,22.9,65.0
5671,2021032520,HXXID4,艾特网能空调1711,25.0,50.0,1,60.0,27.0,1,54.0,1,,,27.148000000000003,2.728,22.9,65.0
5672,2021032521,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.8,1,61.0,1,,,33.77700000000001,7.0889999999999995,22.9,66.5
5673,2021032521,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,92.0,1,21.836363636363636,"[19.9, 20.1, 20.1, 25.4, 26.6, 26.1, 20.1, 20.3, 20.5, 20.5, 20.6]",43.33,8.923,22.9,66.5
5674,2021032521,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,,,25.437,3.167,22.9,66.5
5675,2021032521,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,,,27.390999999999995,2.267,22.9,66.5
5676,2021032521,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,,,26.183000000000003,1.905,22.9,66.5
5677,2021032521,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,,,31.479000000000003,2.403,22.9,66.5
5678,2021032521,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,20.954545454545453,"[21.6, 21.5, 20.9, 21.1, 20.6, 20.8, 21.2, 21.5, 20.9, 20.1, 20.3]",33.550999999999995,2.175,22.9,66.5
5679,2021032521,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,43.0,1,,,41.541,1.814,22.9,66.5
5680,2021032521,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.7,1,45.0,1,,,28.765999999999995,2.42,22.9,66.5
5681,2021032521,HXXID4,艾特网能空调1717,25.0,50.0,1,54.0,26.6,1,40.0,1,,,29.394000000000002,2.439,22.9,66.5
5682,2021032522,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,43.0,1,,,28.642999999999997,2.474,22.7,66.9
5683,2021032522,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,,,31.745,6.295,22.7,66.9
5684,2021032522,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,21.236363636363638,"[22.5, 21.8, 21.1, 21.4, 20.9, 21.2, 21.6, 21.8, 21.1, 19.9, 20.3]",33.229,2.215,22.7,66.9
5685,2021032522,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,22.09090909090909,"[20.1, 20.3, 20.4, 25.1, 26.2, 25.9, 20.4, 20.3, 20.9, 20.7, 22.7]",42.248000000000005,7.671,22.7,66.9
5686,2021032522,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,,,27.070999999999998,2.103,22.7,66.9
5687,2021032522,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,,,26.429,1.8419999999999999,22.7,66.9
5688,2021032522,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,,,31.880000000000003,2.552,22.7,66.9
5689,2021032522,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,25.115,3.193,22.7,66.9
5690,2021032522,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,41.25,1.7519999999999998,22.7,66.9
5691,2021032522,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,,,29.092000000000002,2.4130000000000003,22.7,66.9
5692,2021032523,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,,,28.717000000000002,2.43,22.5,66.4
5693,2021032523,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.98,3.341,22.5,66.4
5694,2021032523,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,21.935454545454547,"[24.09, 22.2, 21.8, 21.6, 21.7, 21.8, 22.1, 22.3, 21.9, 20.8, 21.0]",32.719,2.217,22.5,66.4
5695,2021032523,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,42.0,1,,,39.00399999999999,1.771,22.5,66.4
5696,2021032523,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,,,25.744999999999994,1.9480000000000002,22.5,66.4
5697,2021032523,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,45.0,1,,,26.988,2.502,22.5,66.4
5698,2021032523,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.7,1,46.0,1,,,31.231,2.681,22.5,66.4
5699,2021032523,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,22.60909090909091,"[21.1, 21.2, 21.4, 25.3, 26.3, 26.0, 21.8, 21.8, 21.7, 21.2, 20.9]",42.50899999999999,8.369,22.5,66.4
5700,2021032523,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,,,31.782000000000004,6.349,22.5,66.4
5701,2021032523,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,,,28.778000000000002,2.451,22.5,66.4
5702,2021032600,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,,,31.716999999999995,6.416,22.2,65.8
5703,2021032600,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,21.018181818181816,"[21.4, 21.5, 21.1, 21.1, 20.8, 21.0, 21.3, 21.6, 21.1, 20.0, 20.3]",32.882000000000005,2.325,22.2,65.8
5704,2021032600,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,,,31.936000000000003,2.608,22.2,65.8
5705,2021032600,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,,,27.199999999999996,2.539,22.2,65.8
5706,2021032600,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,,,38.034000000000006,1.693,22.2,65.8
5707,2021032600,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,22.072727272727274,"[20.2, 20.7, 20.8, 25.1, 26.2, 25.8, 21.0, 20.9, 21.1, 20.4, 20.6]",41.533,7.58,22.2,65.8
5708,2021032600,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,,,24.549,3.26,22.2,65.8
5709,2021032600,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,,,28.741,2.3680000000000003,22.2,65.8
5710,2021032600,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,,,28.535999999999998,2.4819999999999998,22.2,65.8
5711,2021032601,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,,,26.572000000000003,2.444,21.9,66.8
5712,2021032601,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,28.956000000000003,2.245,21.9,66.8
5713,2021032601,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.776999999999997,2.278,21.9,66.8
5714,2021032601,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,,,31.404,6.257000000000001,21.9,66.8
5715,2021032601,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.972727272727273,"[20.1, 20.5, 20.6, 25.0, 26.0, 25.7, 20.8, 20.8, 21.1, 20.6, 20.5]",41.092,7.428,21.9,66.8
5716,2021032601,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.98181818181818,"[21.5, 21.5, 21.0, 21.1, 20.8, 20.8, 21.2, 21.4, 21.1, 20.1, 20.3]",32.958999999999996,2.2359999999999998,21.9,66.8
5717,2021032601,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,31.584999999999994,2.467,21.9,66.8
5718,2021032601,HXXID4,艾特网能空调1719,24.0,50.0,1,48.0,24.9,1,37.0,1,,,37.646,1.595,21.9,66.8
5719,2021032601,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,,,24.343999999999994,3.261,21.9,66.8
5720,2021032602,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.2,2.254,21.6,67.7
5721,2021032602,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,,,26.866999999999997,2.419,21.6,67.7
5722,2021032602,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,31.715,2.21,21.6,67.7
5723,2021032602,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.5,1,38.0,1,20.754545454545454,"[21.4, 21.2, 20.8, 20.8, 20.5, 20.6, 21.0, 21.1, 20.8, 20.0, 20.1]",32.61,2.238,21.6,67.7
5724,2021032602,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,22.09090909090909,"[20.3, 20.7, 20.8, 25.0, 26.1, 25.7, 20.9, 21.0, 21.1, 20.6, 20.8]",40.93000000000001,7.43,21.6,67.7
5725,2021032602,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,31.432,6.075,21.6,67.7
5726,2021032602,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.669,2.286,21.6,67.7
5727,2021032602,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,36.983,1.61,21.6,67.7
5728,2021032602,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,,,24.192,3.259,21.6,67.7
5729,2021032603,HXXID4,艾特网能空调1720,25.0,50.0,1,59.0,26.0,1,35.0,1,,,24.154999999999998,3.2760000000000002,21.4,67.4
5730,2021032603,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,39.0,1,,,37.111000000000004,1.6980000000000002,21.4,67.4
5731,2021032603,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.334,2.167,21.4,67.4
5732,2021032603,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,28.441999999999993,2.293,21.4,67.4
5733,2021032603,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,31.291,6.295,21.4,67.4
5734,2021032603,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.963636363636365,"[20.1, 20.6, 20.6, 25.0, 25.9, 25.6, 20.8, 20.8, 21.1, 20.5, 20.6]",40.75399999999999,7.426,21.4,67.4
5735,2021032603,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.60909090909091,"[21.2, 21.1, 20.6, 21.0, 20.3, 20.5, 20.8, 21.0, 20.6, 19.6, 20.0]",32.379000000000005,2.276,21.4,67.4
5736,2021032603,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,37.0,1,,,32.015,2.2680000000000002,21.4,67.4
5737,2021032603,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.4,1,41.0,1,,,26.275999999999996,2.3209999999999997,21.4,67.4
5738,2021032604,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.772727272727273,"[21.1, 21.2, 20.8, 20.9, 20.6, 20.7, 21.0, 21.1, 20.7, 20.1, 20.3]",32.46,2.234,20.9,69.6
5739,2021032604,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,61.0,1,21.990909090909092,"[20.1, 20.6, 20.6, 25.0, 26.1, 25.7, 20.8, 20.8, 21.1, 20.5, 20.6]",40.542,7.466,20.9,69.6
5740,2021032604,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,,,31.316000000000003,6.037999999999999,20.9,69.6
5741,2021032604,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.144999999999996,2.2840000000000003,20.9,69.6
5742,2021032604,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.064,2.164,20.9,69.6
5743,2021032604,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,,,36.92100000000001,1.6019999999999999,20.9,69.6
5744,2021032604,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,44.0,1,,,24.118000000000002,3.242,20.9,69.6
5745,2021032604,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,31.443999999999996,2.263,20.9,69.6
5746,2021032604,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,,,26.370999999999995,2.406,20.9,69.6
5747,2021032605,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,,,26.409,2.17,21.2,67.4
5748,2021032605,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,,,25.136999999999993,1.944,21.2,67.4
5749,2021032605,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,,,24.155999999999995,3.262,21.2,67.4
5750,2021032605,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,31.612000000000002,2.1590000000000003,21.2,67.4
5751,2021032605,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.96272727272727,"[24.09, 21.1, 20.7, 20.8, 20.5, 20.6, 20.9, 21.0, 20.7, 20.0, 20.2]",32.558,2.237,21.2,67.4
5752,2021032605,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.89090909090909,"[20.0, 20.5, 20.5, 24.9, 26.0, 25.6, 20.6, 20.7, 20.9, 20.5, 20.6]",40.55500000000001,6.945,21.2,67.4
5753,2021032605,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.5,1,48.0,1,,,31.378,6.276,21.2,67.4
5754,2021032605,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.017999999999994,2.186,21.2,67.4
5755,2021032605,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,28.928000000000004,2.234,21.2,67.4
5756,2021032605,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,,,36.94799999999999,1.683,21.2,67.4
5757,2021032606,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.148999999999994,2.157,20.9,69.1
5758,2021032606,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,28.750000000000004,2.2769999999999997,20.9,69.1
5759,2021032606,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,31.475,6.05,20.9,69.1
5760,2021032606,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.909090909090907,"[20.0, 20.5, 20.6, 24.9, 26.0, 25.6, 20.7, 20.6, 21.0, 20.5, 20.6]",40.839999999999996,6.917999999999999,20.9,69.1
5761,2021032606,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,,,24.235999999999997,3.245,20.9,69.1
5762,2021032606,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,31.555999999999997,2.161,20.9,69.1
5763,2021032606,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,,,24.64899999999999,1.682,20.9,69.1
5764,2021032606,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,,,37.147999999999996,1.749,20.9,69.1
5765,2021032606,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,,,26.759,2.202,20.9,69.1
5766,2021032606,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.60909090909091,"[20.9, 21.0, 20.6, 20.8, 20.4, 20.5, 20.8, 21.0, 20.6, 19.9, 20.2]",32.609,2.135,20.9,69.1
5767,2021032607,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,,,37.164,1.819,20.8,70.3
5768,2021032607,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,,,31.715000000000007,6.1770000000000005,20.8,70.3
5769,2021032607,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.820999999999994,2.327,20.8,70.3
5770,2021032607,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,,,29.02,2.154,20.8,70.3
5771,2021032607,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,,,24.344999999999995,3.218,20.8,70.3
5772,2021032607,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.954545454545457,"[20.1, 20.5, 20.6, 25.0, 26.0, 25.6, 20.8, 20.8, 21.0, 20.5, 20.6]",40.97299999999999,6.86,20.8,70.3
5773,2021032607,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.590909090909093,"[21.1, 21.0, 20.6, 20.6, 20.4, 20.5, 20.8, 21.0, 20.6, 19.8, 20.1]",32.638,2.199,20.8,70.3
5774,2021032607,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,31.987000000000002,2.215,20.8,70.3
5775,2021032607,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,,,25.031,1.739,20.8,70.3
5776,2021032607,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,,,26.761000000000003,2.174,20.8,70.3
5777,2021032608,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.6,1,43.0,1,,,26.723000000000003,2.371,22.0,66.7
5778,2021032608,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,,,37.755,1.556,22.0,66.7
5779,2021032608,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,,,24.334999999999997,3.1710000000000003,22.0,66.7
5780,2021032608,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.4,1,40.0,1,,,28.580000000000005,2.188,22.0,66.7
5781,2021032608,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.672727272727272,"[19.8, 20.0, 20.0, 24.8, 25.9, 25.5, 20.5, 20.6, 20.5, 20.2, 20.6]",41.29200000000001,7.202000000000001,22.0,66.7
5782,2021032608,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,53.0,1,,,32.224999999999994,6.266,22.0,66.7
5783,2021032608,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,31.820999999999998,2.4019999999999997,22.0,66.7
5784,2021032608,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.799999999999997,"[21.6, 21.4, 20.8, 21.0, 20.5, 20.6, 21.1, 21.2, 20.7, 19.8, 20.1]",32.524,2.174,22.0,66.7
5785,2021032608,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,39.0,1,,,29.032,2.226,22.0,66.7
5786,2021032608,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,,,25.297,1.9169999999999998,22.0,66.7
5787,2021032609,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,,,26.68,2.343,23.0,64.4
5788,2021032609,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.681818181818183,"[20.0, 20.1, 20.0, 24.8, 25.9, 25.5, 20.5, 20.7, 20.5, 20.4, 20.1]",41.278999999999996,7.027,23.0,64.4
5789,2021032609,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,24.453,3.122,23.0,64.4
5790,2021032609,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,,,37.496,1.6119999999999999,23.0,64.4
5791,2021032609,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,29.051000000000002,2.164,23.0,64.4
5792,2021032609,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,,,25.073999999999995,1.636,23.0,64.4
5793,2021032609,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,31.652000000000005,2.19,23.0,64.4
5794,2021032609,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,20.981818181818184,"[21.6, 21.5, 21.0, 21.0, 20.7, 20.9, 21.3, 21.4, 21.1, 20.0, 20.3]",32.636,2.065,23.0,64.4
5795,2021032609,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.4,1,41.0,1,,,28.078000000000007,2.202,23.0,64.4
5796,2021032609,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,,,31.993,5.829,23.0,64.4
5797,2021032610,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,43.0,1,,,28.776,2.214,23.5,64.6
5798,2021032610,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,,,38.198,1.4580000000000002,23.5,64.6
5799,2021032610,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.3,1,45.0,1,,,32.303,6.194,23.5,64.6
5800,2021032610,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.763636363636362,"[20.0, 20.3, 20.3, 24.8, 25.9, 25.5, 20.6, 20.6, 20.8, 20.4, 20.2]",41.693999999999996,7.138999999999999,23.5,64.6
5801,2021032610,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,20.89090909090909,"[21.4, 21.5, 20.9, 20.7, 20.6, 20.8, 21.2, 21.4, 21.0, 20.0, 20.3]",32.799,2.148,23.5,64.6
5802,2021032610,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.6,1,38.0,1,,,31.391999999999996,2.164,23.5,64.6
5803,2021032610,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.7,1,43.0,1,,,29.279000000000003,2.258,23.5,64.6
5804,2021032610,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,,,25.611,1.781,23.5,64.6
5805,2021032610,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.7,1,46.0,1,,,26.622999999999998,2.315,23.5,64.6
5806,2021032610,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,,,24.613,3.125,23.5,64.6
5807,2021032611,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,37.0,1,,,38.372,1.614,24.5,63.5
5808,2021032611,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,,,31.825,2.169,24.5,63.5
5809,2021032611,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.153636363636362,"[24.09, 21.4, 20.9, 21.0, 20.7, 20.8, 21.2, 21.5, 20.8, 20.0, 20.3]",32.586999999999996,2.004,24.5,63.5
5810,2021032611,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.681818181818183,"[19.5, 20.3, 20.4, 24.7, 26.0, 25.5, 20.3, 20.3, 20.8, 20.1, 20.6]",41.811,7.007999999999999,24.5,63.5
5811,2021032611,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,,,32.216,5.8229999999999995,24.5,63.5
5812,2021032611,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.7,1,46.0,1,,,26.743000000000002,2.4219999999999997,24.5,63.5
5813,2021032611,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,,,28.586000000000002,2.398,24.5,63.5
5814,2021032611,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,,,28.826,2.267,24.5,63.5
5815,2021032611,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,,,25.835000000000008,1.631,24.5,63.5
5816,2021032611,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,,,24.629999999999995,3.147,24.5,63.5
5817,2021032612,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,,,29.072,2.4659999999999997,25.2,62.5
5818,2021032612,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,,,32.125,6.4910000000000005,25.2,62.5
5819,2021032612,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,22.11818181818182,"[20.3, 21.0, 21.0, 25.0, 26.1, 25.7, 21.0, 20.9, 21.4, 20.6, 20.3]",41.78800000000001,7.148,25.2,62.5
5820,2021032612,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.33636363636364,"[22.2, 21.8, 21.3, 21.6, 21.1, 21.3, 21.8, 21.9, 21.5, 20.0, 20.2]",32.799,2.224,25.2,62.5
5821,2021032612,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,,,31.694,2.537,25.2,62.5
5822,2021032612,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,25.0,1,,,25.803000000000004,1.755,25.2,62.5
5823,2021032612,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,,,26.868,2.385,25.2,62.5
5824,2021032612,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,,,29.094,2.415,25.2,62.5
5825,2021032612,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.2,1,42.0,1,,,38.624,1.838,25.2,62.5
5826,2021032612,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,,,24.773999999999997,3.218,25.2,62.5
5827,2021032613,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,,,29.583,3.0380000000000003,26.1,60.7
5828,2021032613,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,,,26.573,2.951,26.1,60.7
5829,2021032613,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,,,25.462,2.109,26.1,60.7
5830,2021032613,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,,,32.187,3.1210000000000004,26.1,60.7
5831,2021032613,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,54.0,1,,,28.838,3.5010000000000003,26.1,60.7
5832,2021032613,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,74.0,1,22.89090909090909,"[21.2, 21.8, 21.8, 25.5, 26.6, 26.2, 21.8, 21.8, 22.1, 21.5, 21.5]",41.641,9.168,26.1,60.7
5833,2021032613,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,61.0,1,,,32.516999999999996,8.559,26.1,60.7
5834,2021032613,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,,,24.721999999999998,4.258,26.1,60.7
5835,2021032613,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,38.105000000000004,2.22,26.1,60.7
5836,2021032613,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,21.990909090909096,"[22.6, 22.3, 21.9, 22.5, 21.8, 22.0, 22.3, 22.3, 21.8, 21.1, 21.3]",32.854000000000006,2.952,26.1,60.7
5837,2021032614,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,49.0,1,,,38.22300000000001,1.902,27.1,59.1
5838,2021032614,HXXID4,艾特网能空调1718,25.0,50.0,1,63.0,27.4,1,62.0,1,,,28.970000000000002,3.0,27.1,59.1
5839,2021032614,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,,,28.980999999999995,2.844,27.1,59.1
5840,2021032614,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,,,32.173,7.9479999999999995,27.1,59.1
5841,2021032614,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,23.327272727272728,"[21.8, 22.0, 22.0, 26.0, 27.1, 26.6, 22.0, 22.0, 22.5, 22.1, 22.5]",41.693000000000005,9.269,27.1,59.1
5842,2021032614,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,22.29090909090909,"[22.4, 22.5, 22.2, 22.8, 22.1, 22.1, 22.5, 22.5, 22.1, 21.8, 22.2]",32.61899999999999,2.675,27.1,59.1
5843,2021032614,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,60.0,1,,,32.163000000000004,3.1039999999999996,27.1,59.1
5844,2021032614,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,,,25.665999999999997,1.96,27.1,59.1
5845,2021032614,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.1,1,54.0,1,,,26.892000000000003,2.512,27.1,59.1
5846,2021032614,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,,,24.667,3.9010000000000002,27.1,59.1
5847,2021032615,HXXID4,艾特网能空调1715,24.0,50.0,1,91.0,26.3,1,78.0,1,22.709090909090907,"[21.1, 21.2, 21.3, 25.6, 26.7, 26.3, 21.5, 21.5, 21.5, 21.5, 21.6]",41.43700000000001,8.171,27.8,58.2
5848,2021032615,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,,,38.27400000000001,1.787,27.8,58.2
5849,2021032615,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,,,27.200999999999997,2.327,27.8,58.2
5850,2021032615,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,25.185000000000002,1.871,27.8,58.2
5851,2021032615,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,,,31.584999999999997,2.492,27.8,58.2
5852,2021032615,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,21.40909090909091,"[22.0, 21.6, 21.3, 21.6, 21.1, 21.3, 21.6, 21.6, 21.5, 20.8, 21.1]",32.693,2.169,27.8,58.2
5853,2021032615,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,25.9,1,64.0,1,,,32.751999999999995,6.957000000000001,27.8,58.2
5854,2021032615,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,,,29.262,2.52,27.8,58.2
5855,2021032615,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,26.9,1,51.0,1,,,28.797000000000004,2.5789999999999997,27.8,58.2
5856,2021032615,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,,,24.549999999999997,3.225,27.8,58.2
5857,2021032616,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,,,29.159,2.673,27.8,59.6
5858,2021032616,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,,,26.918,2.51,27.8,59.6
5859,2021032616,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,25.909999999999997,2.017,27.8,59.6
5860,2021032616,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.681818181818183,"[21.0, 21.6, 21.6, 25.3, 26.4, 26.0, 21.8, 21.7, 21.8, 21.1, 21.2]",41.829,8.63,27.8,59.6
5861,2021032616,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,44.0,1,21.762727272727272,"[24.09, 22.0, 21.5, 21.8, 21.4, 21.5, 21.8, 22.0, 21.6, 20.7, 21.0]",32.772000000000006,2.359,27.8,59.6
5862,2021032616,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,,,38.275999999999996,1.8780000000000001,27.8,59.6
5863,2021032616,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,,,31.949,2.825,27.8,59.6
5864,2021032616,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,,,24.64,3.6,27.8,59.6
5865,2021032616,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,,,32.704,6.938,27.8,59.6
5866,2021032616,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,49.0,1,,,29.152999999999995,2.6069999999999998,27.8,59.6
5867,2021032617,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,39.205999999999996,1.9180000000000001,26.1,65.4
5868,2021032617,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,,,26.730000000000004,2.5869999999999997,26.1,65.4
5869,2021032617,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,,,26.401,1.983,26.1,65.4
5870,2021032617,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,,,31.827000000000005,3.05,26.1,65.4
5871,2021032617,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,22.21818181818182,"[22.4, 22.6, 22.2, 22.6, 22.1, 22.1, 22.4, 22.6, 22.1, 21.5, 21.8]",33.201,2.5789999999999997,26.1,65.4
5872,2021032617,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,,,24.803,3.79,26.1,65.4
5873,2021032617,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,23.12727272727273,"[21.4, 22.0, 22.0, 25.7, 26.8, 26.4, 22.1, 22.1, 22.3, 21.7, 21.9]",42.017,9.272,26.1,65.4
5874,2021032617,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,74.0,1,,,32.945,7.931,26.1,65.4
5875,2021032617,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,57.0,1,,,28.965000000000003,3.077,26.1,65.4
5876,2021032617,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,,,29.223999999999997,3.0210000000000004,26.1,65.4
5877,2021032618,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,,,25.644999999999992,1.95,24.0,72.1
5878,2021032618,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,60.0,1,,,31.449999999999996,2.707,24.0,72.1
5879,2021032618,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,54.0,1,22.371818181818178,"[24.09, 22.3, 22.2, 22.3, 22.0, 22.0, 22.2, 22.2, 22.2, 22.1, 22.5]",32.906,2.5580000000000003,24.0,72.1
5880,2021032618,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,23.55454545454546,"[22.0, 22.2, 22.0, 26.3, 27.2, 26.8, 22.4, 22.5, 22.4, 22.5, 22.8]",41.923000000000016,9.205,24.0,72.1
5881,2021032618,HXXID4,艾特网能空调1716,24.0,50.0,1,94.0,26.6,1,84.0,1,,,32.849999999999994,8.385,24.0,72.1
