,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
5882,2021032618,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,58.0,1,,,29.285999999999998,2.719,24.0,72.1
5883,2021032618,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.1,1,54.0,1,,,26.973000000000003,2.509,24.0,72.1
5884,2021032618,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.5,1,50.0,1,,,39.959999999999994,2.0340000000000003,24.0,72.1
5885,2021032618,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,,,29.225,2.986,24.0,72.1
5886,2021032618,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,,,24.882,3.7510000000000003,24.0,72.1
5887,2021032619,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,,,26.865000000000006,2.544,23.2,76.0
5888,2021032619,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,25.442,2.052,23.2,76.0
5889,2021032619,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.1,1,54.0,1,,,32.113,2.74,23.2,76.0
5890,2021032619,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,21.85454545454546,"[22.0, 22.1, 21.8, 22.1, 21.7, 21.7, 22.0, 22.0, 21.8, 21.4, 21.8]",33.069,2.65,23.2,76.0
5891,2021032619,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,75.0,1,,,32.385999999999996,8.485,23.2,76.0
5892,2021032619,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,52.0,1,,,29.126,2.6889999999999996,23.2,76.0
5893,2021032619,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,,,28.848000000000006,3.0410000000000004,23.2,76.0
5894,2021032619,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,,,42.339,2.0069999999999997,23.2,76.0
5895,2021032619,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,,,25.122000000000003,3.8169999999999997,23.2,76.0
5896,2021032619,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,23.172727272727272,"[21.4, 21.9, 21.9, 26.0, 27.1, 26.6, 22.0, 22.0, 22.1, 21.8, 22.1]",42.607,9.321,23.2,76.0
5897,2021032620,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,,,27.318000000000005,2.702,22.9,77.6
5898,2021032620,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,55.0,1,,,25.043000000000006,4.336,22.9,77.6
5899,2021032620,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,,,41.223000000000006,2.249,22.9,77.6
5900,2021032620,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,,,28.876,3.68,22.9,77.6
5901,2021032620,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,51.0,1,,,28.132,3.092,22.9,77.6
5902,2021032620,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,75.0,1,,,32.92,8.727,22.9,77.6
5903,2021032620,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,23.354545454545452,"[21.6, 22.2, 22.1, 26.1, 27.1, 26.7, 22.3, 22.4, 22.5, 21.9, 22.0]",43.727000000000004,9.324,22.9,77.6
5904,2021032620,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,22.299999999999997,"[22.7, 22.6, 22.2, 22.9, 22.1, 22.1, 22.5, 22.5, 22.1, 21.6, 22.0]",33.013000000000005,2.71,22.9,77.6
5905,2021032620,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.1,1,54.0,1,,,31.341,3.0460000000000003,22.9,77.6
5906,2021032620,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,,,25.567,2.255,22.9,77.6
5907,2021032621,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,23.86363636363637,"[23.0, 23.5, 23.8, 24.0, 23.5, 23.8, 23.7, 24.1, 23.8, 23.8, 23.8, 26.6, 26.6, 26.0, 23.2, 23.3, 22.8, 23.0, 23.1, 23.0, 23.0, 23.6]",26.823999999999998,2.4219999999999997,22.8,78.4
5908,2021032621,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,55.0,1,22.954545454545457,"[22.1, 21.6, 21.9, 21.8, 22.1, 22.1, 26.5, 26.3, 26.7, 23.6, 23.0, 22.9, 22.9, 21.8, 22.0, 23.1, 22.1, 22.1, 22.1, 22.9, 22.3, 23.1]",24.926,3.103,22.8,78.4
5909,2021032621,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,52.0,1,21.91818181818182,"[26.7, 22.5, 21.3, 21.5, 21.1, 21.0, 21.5, 21.1, 20.6, 20.5, 20.1, 21.8, 22.3, 22.1, 21.8, 29.6, 20.7, 20.7, 20.9, 20.8, 21.3, 22.3]",28.639999999999997,2.255,22.8,78.4
5910,2021032621,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.745000000000005,"[22.7, 22.4, 23.1, 27.0, 22.6, 22.3, 22.3, 22.3, 22.3, 22.6, 22.5, 22.8, 21.3, 25.3, 25.5, 21.0, 21.3, 22.0, 21.8, 21.8]",29.556,2.166,22.8,78.4
5911,2021032621,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,60.0,1,21.56428571428572,"[24.4, 20.4, 20.7, 24.9, 22.6, 20.0, 20.5, 20.3, 20.8, 21.0, 20.8, 20.3, 20.1, 25.1]",33.114,6.162999999999999,22.8,78.4
5912,2021032621,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,21.268181818181823,"[19.8, 20.5, 20.5, 25.7, 27.0, 26.6, 20.6, 20.5, 20.6, 20.6, 20.3, 21.1, 21.0, 19.8, 20.3, 19.8, 20.1, 21.2, 21.0, 20.6, 20.0, 20.3]",42.857,7.314,22.8,78.4
5913,2021032621,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,20.890000000000004,"[20.7, 22.1, 21.6, 20.5, 20.1, 20.4, 20.8, 20.5, 20.8, 21.7, 21.5, 21.0, 20.8, 20.7, 20.8, 21.1, 21.1, 20.8, 20.3, 20.5]",33.282,2.044,22.8,78.4
5914,2021032621,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,22.761904761904766,"[22.5, 22.5, 28.5, 22.5, 22.7, 22.6, 22.8, 22.5, 21.8, 21.0, 22.3, 22.1, 22.1, 22.3, 22.4, 22.8, 22.4, 26.5, 22.2, 21.3, 22.2]",31.796,2.355,22.8,78.4
5915,2021032621,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.165000000000006,"[23.8, 23.5, 23.0, 22.9, 23.4, 22.6, 23.5, 24.3, 22.9, 23.7, 24.2, 24.2, 24.0, 24.3, 24.1, 26.1, 26.1, 27.1, 26.6, 23.0]",25.836000000000002,1.868,22.8,78.4
5916,2021032621,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.375,"[25.0, 21.6, 21.8, 21.9, 22.7, 21.7, 21.4, 21.1, 21.1, 22.3, 22.4, 22.6, 22.5, 22.2, 22.4, 22.3, 22.8, 22.7, 23.6, 23.4]",41.383,1.6869999999999998,22.8,78.4
5917,2021032622,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,21.985000000000007,"[25.3, 21.6, 21.3, 21.3, 22.0, 21.1, 20.8, 20.8, 20.6, 22.4, 22.0, 22.0, 22.1, 21.8, 22.0, 22.0, 22.3, 22.0, 23.3, 23.0]",41.11600000000001,1.806,22.5,79.0
5918,2021032622,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.85454545454545,"[22.5, 21.6, 21.6, 21.4, 21.6, 21.9, 26.5, 26.1, 26.6, 23.5, 23.0, 23.5, 23.4, 22.1, 21.9, 23.0, 21.9, 21.8, 21.5, 22.4, 22.1, 22.9]",25.168000000000003,3.261,22.5,79.0
5919,2021032622,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,43.0,1,22.890000000000004,"[22.6, 22.3, 23.0, 27.2, 22.5, 22.2, 22.3, 22.0, 22.1, 23.0, 22.8, 23.1, 21.8, 25.2, 25.8, 21.8, 22.0, 22.2, 21.8, 22.1]",28.673,2.425,22.5,79.0
5920,2021032622,HXXID4,艾特网能空调1718,25.0,50.0,1,54.0,26.6,1,40.0,1,22.104545454545455,"[26.3, 23.3, 22.1, 22.0, 21.8, 21.4, 22.0, 21.6, 21.2, 21.1, 20.8, 22.3, 22.1, 21.9, 21.5, 28.8, 20.5, 20.5, 20.6, 20.5, 21.5, 22.5]",28.714,2.48,22.5,79.0
5921,2021032622,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,21.421428571428574,"[25.1, 20.1, 20.5, 24.3, 22.1, 19.7, 20.3, 20.6, 20.9, 20.8, 20.6, 20.1, 20.0, 24.8]",32.001000000000005,6.065,22.5,79.0
5922,2021032622,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.868181818181824,"[19.5, 20.2, 20.1, 25.0, 26.2, 25.8, 20.3, 20.2, 20.6, 20.4, 20.0, 20.5, 20.3, 19.5, 19.8, 19.6, 19.6, 20.8, 20.8, 20.1, 19.8, 20.0]",42.212,7.565,22.5,79.0
5923,2021032622,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.91,"[21.0, 22.1, 21.4, 20.1, 19.7, 19.9, 20.1, 20.1, 20.2, 22.3, 21.8, 21.2, 21.3, 20.9, 21.1, 21.6, 21.9, 21.3, 20.0, 20.2]",32.989,2.075,22.5,79.0
5924,2021032622,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,23.000000000000004,"[22.9, 23.3, 28.7, 23.2, 23.8, 23.6, 23.8, 23.1, 21.9, 20.9, 22.1, 21.7, 21.8, 22.1, 22.3, 22.5, 22.6, 26.7, 22.3, 21.3, 22.4]",31.904,2.484,22.5,79.0
5925,2021032622,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.635,"[25.0, 24.2, 23.6, 23.3, 23.4, 22.7, 23.7, 24.0, 22.8, 24.5, 25.1, 25.3, 25.1, 25.3, 25.0, 26.3, 26.2, 27.2, 27.0, 23.0]",25.536,1.636,22.5,79.0
5926,2021032622,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.85,"[22.5, 23.1, 23.6, 23.6, 23.3, 23.9, 24.1, 24.6, 24.6, 24.6, 24.7, 27.0, 27.0, 26.0, 22.7, 22.8, 22.3, 22.5, 22.6, 22.7, 22.8, 23.7]",26.854999999999997,2.555,22.5,79.0
5927,2021032623,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,50.0,1,22.63636363636364,"[26.1, 23.1, 22.1, 22.1, 22.1, 21.8, 22.3, 22.0, 21.5, 21.4, 21.0, 22.5, 23.0, 22.8, 22.5, 29.6, 21.7, 21.6, 21.8, 21.7, 22.3, 23.0]",28.927999999999994,2.59,22.4,79.0
5928,2021032623,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.7,1,44.0,1,23.045,"[23.2, 22.6, 23.2, 27.1, 22.7, 22.5, 22.5, 22.4, 22.4, 23.1, 22.7, 23.0, 21.8, 25.3, 26.0, 21.7, 22.0, 22.5, 22.1, 22.1]",29.047,2.526,22.4,79.0
5929,2021032623,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,45.0,1,22.595000000000002,"[25.1, 22.5, 22.1, 22.1, 22.7, 21.9, 21.9, 21.8, 21.8, 22.6, 22.6, 22.6, 22.6, 22.2, 22.4, 22.5, 22.9, 22.5, 23.8, 23.3]",39.905,1.886,22.4,79.0
5930,2021032623,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,24.527272727272727,"[23.3, 23.8, 24.2, 24.3, 24.0, 24.4, 25.2, 25.6, 25.7, 25.6, 25.6, 27.3, 27.1, 26.0, 23.1, 23.3, 23.0, 23.2, 23.3, 23.5, 23.6, 24.5]",27.213000000000005,2.6910000000000003,22.4,79.0
5931,2021032623,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.294999999999998,"[26.0, 24.8, 24.2, 23.9, 24.1, 23.1, 23.5, 24.1, 23.0, 25.6, 26.2, 26.5, 26.3, 26.2, 26.0, 26.9, 26.7, 28.0, 27.5, 23.3]",25.726999999999997,1.9809999999999999,22.4,79.0
5932,2021032623,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,50.0,1,23.000000000000007,"[22.8, 22.9, 28.6, 23.0, 23.6, 23.4, 23.4, 22.9, 21.9, 21.5, 22.1, 22.0, 22.0, 22.1, 22.3, 22.8, 22.5, 26.1, 22.5, 21.6, 23.0]",31.262,2.72,22.4,79.0
5933,2021032623,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,22.57,"[21.5, 22.6, 22.0, 21.0, 20.7, 20.8, 21.0, 21.0, 21.0, 45.0, 21.8, 21.5, 21.8, 21.3, 21.5, 21.8, 21.9, 21.5, 20.7, 21.0]",32.88400000000001,2.255,22.4,79.0
5934,2021032623,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,54.0,1,22.300000000000004,"[26.0, 21.3, 21.6, 24.5, 22.8, 20.8, 21.3, 21.6, 21.8, 21.7, 21.5, 21.2, 21.0, 25.1]",31.904999999999998,6.256,22.4,79.0
5935,2021032623,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.859090909090913,"[20.9, 21.3, 21.3, 25.2, 26.2, 25.9, 21.5, 21.5, 21.6, 21.2, 21.4, 21.4, 21.1, 20.8, 20.8, 20.8, 20.8, 22.0, 22.1, 21.1, 21.0, 21.0]",42.28300000000001,8.715,22.4,79.0
5936,2021032623,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,23.24090909090909,"[22.8, 22.0, 22.2, 22.0, 22.0, 22.3, 26.7, 26.4, 26.8, 23.8, 23.3, 24.1, 23.5, 22.4, 22.3, 23.4, 22.4, 22.2, 22.0, 22.9, 22.5, 23.3]",25.124,3.665,22.4,79.0
5937,2021032700,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.6,1,45.0,1,24.372727272727275,"[23.1, 23.8, 24.2, 24.3, 23.8, 24.4, 24.8, 25.1, 25.2, 25.2, 25.2, 27.2, 27.1, 26.1, 23.2, 23.3, 22.9, 23.1, 23.3, 23.3, 23.4, 24.2]",26.881999999999998,2.377,21.9,80.3
5938,2021032700,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,22.514285714285716,"[22.3, 22.6, 28.4, 22.6, 23.1, 23.0, 23.3, 22.7, 21.6, 20.8, 21.5, 21.1, 21.2, 21.5, 21.7, 22.0, 22.0, 26.2, 22.0, 21.1, 22.1]",31.589,2.435,21.9,80.3
5939,2021032700,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.744999999999997,"[20.8, 22.0, 21.3, 20.1, 19.7, 19.9, 20.2, 20.1, 20.3, 21.5, 21.5, 21.0, 21.0, 20.7, 20.9, 21.2, 21.5, 21.0, 20.0, 20.2]",32.800000000000004,2.207,21.9,80.3
5940,2021032700,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.15909090909091,"[20.0, 20.6, 20.5, 25.1, 26.3, 25.8, 20.7, 20.7, 21.0, 20.6, 20.6, 20.6, 20.5, 19.8, 20.1, 19.8, 19.9, 21.1, 21.1, 20.4, 20.1, 20.2]",41.853,7.379,21.9,80.3
5941,2021032700,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.60714285714286,"[25.6, 20.5, 20.8, 24.3, 22.3, 19.9, 20.3, 20.6, 21.0, 20.9, 20.8, 20.4, 20.3, 24.8]",32.039,6.356,21.9,80.3
5942,2021032700,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.88181818181818,"[22.3, 21.5, 21.7, 21.6, 21.8, 22.1, 26.5, 26.2, 26.5, 23.6, 23.0, 23.8, 23.3, 21.8, 21.7, 23.0, 22.0, 21.9, 21.6, 22.5, 22.1, 22.9]",24.468000000000004,3.1889999999999996,21.9,80.3
5943,2021032700,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,42.0,1,22.172727272727276,"[26.2, 23.4, 22.4, 22.2, 21.9, 21.5, 22.2, 21.8, 21.3, 21.3, 21.1, 22.5, 22.1, 21.9, 21.3, 28.8, 20.3, 20.3, 20.5, 20.5, 21.6, 22.7]",28.593000000000004,2.218,21.9,80.3
5944,2021032700,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.000000000000007,"[25.3, 21.6, 21.3, 21.3, 22.0, 21.0, 20.8, 20.5, 20.5, 22.2, 22.0, 22.1, 22.3, 21.8, 22.1, 22.1, 22.5, 22.1, 23.5, 23.0]",38.347,1.584,21.9,80.3
5945,2021032700,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,44.0,1,22.805000000000007,"[22.4, 22.0, 22.6, 27.0, 22.3, 22.0, 22.0, 21.7, 21.8, 22.8, 22.6, 23.0, 21.9, 25.6, 26.1, 22.0, 22.1, 22.3, 21.8, 22.1]",28.321,2.261,21.9,80.3
5946,2021032701,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.331818181818186,"[20.3, 20.8, 20.7, 25.1, 26.1, 25.7, 21.0, 21.0, 21.1, 20.7, 20.8, 20.8, 20.6, 20.0, 20.3, 20.1, 20.1, 21.3, 21.4, 20.6, 20.3, 20.5]",41.72200000000001,7.553,21.9,80.3
5947,2021032701,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.815000000000005,"[20.8, 22.0, 21.5, 20.4, 20.0, 20.1, 20.4, 20.3, 20.5, 21.5, 21.4, 21.0, 21.1, 20.7, 20.8, 21.1, 21.3, 21.0, 20.1, 20.3]",32.908,2.228,21.9,80.3
5948,2021032701,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.7,1,44.0,1,22.799999999999997,"[22.6, 22.8, 28.5, 22.7, 23.0, 22.8, 23.1, 22.6, 21.8, 21.0, 22.1, 21.8, 21.9, 22.1, 22.3, 22.5, 22.4, 26.7, 22.5, 21.4, 22.2]",31.569000000000006,2.468,21.9,80.3
5949,2021032701,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.70714285714286,"[25.6, 20.7, 21.1, 24.2, 22.4, 20.1, 20.5, 20.6, 21.0, 21.0, 20.9, 20.6, 20.6, 24.6]",31.608999999999998,5.981,21.9,80.3
5950,2021032701,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.355,"[22.2, 21.5, 22.2, 26.6, 21.8, 21.5, 21.5, 21.3, 21.4, 22.4, 22.1, 22.5, 21.4, 25.3, 25.7, 21.5, 21.6, 21.8, 21.3, 21.5]",28.642000000000007,2.256,21.9,80.3
5951,2021032701,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.4,1,40.0,1,23.977272727272727,"[22.6, 23.3, 23.8, 23.8, 23.5, 24.0, 24.5, 24.9, 25.0, 25.0, 25.1, 27.0, 26.8, 25.7, 22.6, 22.7, 22.4, 22.6, 22.6, 22.8, 23.0, 23.8]",26.518,2.342,21.9,80.3
5952,2021032701,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.085,"[25.0, 21.5, 21.5, 21.4, 22.0, 21.0, 20.7, 20.5, 20.6, 22.2, 22.1, 22.3, 22.5, 22.0, 22.3, 22.4, 22.7, 22.3, 23.6, 23.1]",37.79600000000001,1.679,21.9,80.3
5953,2021032701,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.97727272727273,"[22.5, 21.6, 21.8, 21.7, 21.9, 22.1, 26.5, 26.3, 26.6, 23.6, 23.1, 23.6, 23.4, 22.0, 22.0, 23.1, 22.1, 22.0, 21.8, 22.6, 22.2, 23.0]",24.326000000000004,3.2310000000000003,21.9,80.3
5954,2021032701,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,24.935000000000002,"[25.3, 24.6, 24.0, 23.6, 23.8, 23.0, 23.8, 24.2, 22.9, 24.9, 25.4, 25.7, 25.5, 25.5, 25.3, 26.6, 26.6, 27.5, 27.2, 23.3]",25.311,1.9369999999999998,21.9,80.3
5955,2021032701,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.954545454545453,"[26.0, 23.0, 22.0, 21.9, 21.5, 21.2, 21.9, 21.5, 21.0, 21.0, 20.6, 22.1, 22.1, 21.8, 21.3, 28.8, 20.3, 20.3, 20.5, 20.4, 21.4, 22.4]",28.540999999999993,2.336,21.9,80.3
5956,2021032702,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,24.955000000000005,"[25.2, 24.6, 24.0, 23.7, 24.0, 23.1, 23.9, 24.2, 23.1, 24.8, 25.3, 25.6, 25.5, 25.5, 25.3, 26.6, 26.6, 27.5, 27.3, 23.3]",25.000999999999998,1.7619999999999998,21.9,80.3
5957,2021032702,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,22.72857142857143,"[22.6, 22.8, 28.4, 22.5, 22.6, 22.6, 22.9, 22.4, 21.5, 20.7, 22.3, 22.0, 22.0, 22.3, 22.5, 22.6, 22.5, 26.7, 22.2, 21.1, 22.1]",31.814000000000004,2.2569999999999997,21.9,80.3
5958,2021032702,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.963636363636365,"[22.6, 23.3, 23.7, 23.8, 23.4, 24.0, 24.3, 24.8, 24.9, 24.9, 24.9, 27.0, 26.8, 25.8, 22.7, 22.8, 22.5, 22.6, 22.7, 22.8, 23.0, 23.9]",26.626000000000005,2.315,21.9,80.3
5959,2021032702,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.52142857142857,"[25.4, 20.3, 20.8, 24.3, 21.9, 19.7, 20.3, 20.6, 21.0, 21.0, 20.8, 20.3, 20.2, 24.7]",31.316,6.37,21.9,80.3
5960,2021032702,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,22.43,"[25.1, 21.8, 21.8, 21.8, 22.6, 21.5, 21.3, 21.1, 21.1, 22.3, 22.5, 22.6, 22.6, 22.3, 22.5, 22.5, 23.0, 22.8, 23.9, 23.5]",37.407,1.6840000000000002,21.9,80.3
5961,2021032702,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.725,"[22.5, 22.1, 22.7, 26.8, 22.3, 22.1, 22.1, 21.9, 22.0, 22.8, 22.6, 22.9, 21.6, 25.3, 25.8, 21.5, 21.8, 22.1, 21.7, 21.9]",28.480999999999998,2.281,21.9,80.3
5962,2021032702,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.186363636363634,"[26.0, 23.1, 22.0, 22.0, 21.6, 21.4, 22.1, 21.6, 21.1, 21.1, 20.7, 22.1, 22.3, 22.2, 21.8, 29.0, 20.9, 20.8, 21.0, 21.0, 21.7, 22.6]",29.242,2.344,21.9,80.3
5963,2021032702,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.100000000000005,"[22.4, 21.6, 21.9, 21.9, 22.1, 22.3, 26.4, 26.1, 26.4, 23.7, 23.1, 23.6, 23.4, 22.1, 22.1, 23.3, 22.4, 22.3, 22.2, 23.1, 22.5, 23.3]",24.208,3.253,21.9,80.3
5964,2021032702,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,20.959090909090904,"[19.8, 20.5, 20.4, 25.0, 26.1, 25.7, 20.5, 20.5, 20.7, 20.4, 20.2, 20.5, 20.3, 19.6, 19.9, 19.6, 19.7, 20.9, 20.9, 20.2, 19.8, 19.9]",40.974000000000004,7.193,21.9,80.3
5965,2021032702,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.455000000000002,"[20.5, 21.6, 21.0, 20.0, 19.5, 19.7, 20.1, 20.0, 20.1, 21.2, 21.1, 20.6, 20.7, 20.3, 20.5, 20.8, 21.0, 20.6, 19.8, 20.0]",32.666000000000004,2.229,21.9,80.3
5966,2021032703,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.272727272727273,"[22.7, 21.8, 22.1, 22.1, 22.2, 22.5, 26.8, 26.5, 26.8, 24.0, 23.4, 24.1, 23.7, 22.3, 22.1, 23.4, 22.4, 22.3, 22.0, 23.0, 22.5, 23.3]",24.127999999999997,3.2560000000000002,21.7,80.8
5967,2021032703,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.340000000000007,"[24.9, 21.6, 21.7, 21.7, 22.4, 21.4, 21.1, 20.9, 20.9, 22.3, 22.3, 22.5, 22.7, 22.3, 22.6, 22.6, 23.1, 22.6, 23.9, 23.3]",37.12200000000001,1.59,21.7,80.8
5968,2021032703,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,36.0,1,22.550000000000004,"[22.4, 22.0, 22.6, 26.8, 22.1, 21.9, 21.9, 21.6, 21.8, 22.6, 22.4, 22.7, 21.5, 25.1, 25.6, 21.3, 21.6, 21.9, 21.5, 21.7]",28.670000000000005,2.124,21.7,80.8
5969,2021032703,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.614285714285717,"[25.5, 20.5, 20.9, 24.3, 22.2, 19.9, 20.3, 20.7, 21.0, 21.0, 20.8, 20.5, 20.4, 24.6]",31.474999999999998,6.194,21.7,80.8
5970,2021032703,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,59.0,1,21.040909090909096,"[19.9, 20.4, 20.4, 24.8, 26.0, 25.5, 20.6, 20.6, 20.8, 20.4, 20.5, 20.6, 20.4, 19.8, 20.0, 19.8, 19.8, 21.1, 21.1, 20.3, 20.0, 20.1]",40.81099999999999,7.205,21.7,80.8
5971,2021032703,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.494999999999997,"[20.5, 21.6, 21.1, 20.1, 19.6, 19.8, 20.1, 20.0, 20.1, 21.0, 21.1, 20.6, 20.8, 20.5, 20.5, 20.9, 21.0, 20.7, 19.8, 20.1]",32.556000000000004,2.295,21.7,80.8
5972,2021032703,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.98636363636364,"[25.9, 22.9, 21.8, 21.8, 21.5, 21.1, 21.8, 21.5, 20.9, 20.9, 20.5, 22.0, 22.0, 22.1, 21.6, 28.8, 20.6, 20.6, 20.8, 20.7, 21.5, 22.4]",29.117999999999995,2.239,21.7,80.8
5973,2021032703,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.2,1,28.0,1,25.245,"[25.6, 25.0, 24.4, 24.2, 24.5, 23.5, 24.2, 24.6, 23.5, 25.0, 25.6, 25.9, 25.8, 25.8, 25.6, 26.6, 26.6, 27.5, 27.4, 23.6]",24.93999999999999,1.768,21.7,80.8
5974,2021032703,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,42.0,1,24.013636363636373,"[22.6, 23.3, 23.7, 23.8, 23.4, 24.0, 24.5, 25.0, 25.1, 25.1, 25.3, 27.1, 26.8, 25.8, 22.6, 22.8, 22.4, 22.6, 22.6, 22.8, 23.0, 24.0]",26.381000000000004,2.323,21.7,80.8
5975,2021032703,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.876190476190477,"[22.8, 22.9, 28.5, 22.5, 22.6, 22.6, 22.8, 22.3, 21.5, 20.8, 22.6, 22.4, 22.5, 22.6, 22.8, 23.0, 22.7, 26.8, 22.3, 21.2, 22.2]",31.497,2.151,21.7,80.8
5976,2021032704,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.990909090909092,"[25.9, 22.9, 21.9, 21.8, 21.5, 21.2, 21.9, 21.4, 21.0, 20.8, 20.5, 21.9, 22.0, 22.1, 21.6, 28.9, 20.6, 20.6, 20.8, 20.7, 21.4, 22.4]",28.878,2.229,21.2,82.8
5977,2021032704,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,22.981818181818184,"[22.3, 21.5, 21.8, 21.8, 21.9, 22.2, 26.6, 26.3, 26.6, 23.7, 23.1, 23.6, 23.3, 21.9, 21.9, 23.1, 22.1, 22.1, 21.8, 22.7, 22.3, 23.0]",24.181,3.247,21.2,82.8
5978,2021032704,HXXID4,艾特网能空调1715,24.0,50.0,1,83.0,25.8,1,58.0,1,21.072727272727278,"[20.1, 20.6, 20.6, 24.9, 26.0, 25.6, 20.7, 20.7, 21.0, 20.5, 20.6, 20.4, 20.2, 19.6, 19.9, 19.8, 19.8, 21.1, 21.1, 20.3, 20.0, 20.1]",40.811,7.227,21.2,82.8
5979,2021032704,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.895454545454548,"[22.4, 23.1, 23.6, 23.6, 23.3, 23.9, 24.3, 24.9, 25.0, 25.0, 25.1, 27.1, 26.8, 25.7, 22.5, 22.6, 22.3, 22.5, 22.6, 22.6, 22.9, 23.9]",26.249,2.198,21.2,82.8
5980,2021032704,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.5595,"[20.4, 21.6, 21.0, 20.0, 19.5, 19.7, 20.0, 19.9, 20.0, 24.09, 21.0, 20.5, 20.7, 20.3, 20.4, 20.8, 20.9, 20.6, 19.8, 20.0]",32.799000000000014,2.242,21.2,82.8
5981,2021032704,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.828571428571433,"[22.8, 22.9, 28.4, 22.5, 22.6, 22.6, 22.9, 22.3, 21.5, 20.8, 22.5, 22.3, 22.3, 22.5, 22.6, 22.9, 22.6, 26.8, 22.3, 21.2, 22.1]",31.557,2.157,21.2,82.8
5982,2021032704,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.607142857142858,"[25.5, 20.5, 21.0, 24.1, 22.3, 19.8, 20.3, 20.6, 21.0, 21.0, 20.9, 20.5, 20.4, 24.6]",31.583,6.303,21.2,82.8
5983,2021032704,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.105,"[25.5, 24.7, 24.1, 24.0, 24.2, 23.3, 24.1, 24.4, 23.3, 24.8, 25.5, 25.8, 25.7, 25.7, 25.5, 26.6, 26.6, 27.5, 27.4, 23.4]",24.682,1.681,21.2,82.8
5984,2021032704,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.520000000000003,"[22.3, 21.9, 22.6, 26.7, 22.1, 21.8, 21.9, 21.6, 21.8, 22.6, 22.4, 22.6, 21.4, 25.1, 25.6, 21.3, 21.6, 21.9, 21.5, 21.7]",28.643000000000004,2.188,21.2,82.8
5985,2021032704,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.15,"[24.9, 21.5, 21.5, 21.5, 22.1, 21.2, 21.0, 20.8, 20.8, 22.2, 22.2, 22.2, 22.4, 22.1, 22.4, 22.5, 22.6, 22.2, 23.7, 23.2]",37.10899999999999,1.6869999999999998,21.2,82.8
5986,2021032705,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.981818181818184,"[22.5, 23.1, 23.5, 23.6, 23.3, 24.0, 24.6, 25.3, 25.5, 25.5, 25.5, 27.0, 26.8, 25.6, 22.5, 22.5, 22.1, 22.4, 22.5, 22.7, 23.0, 24.1]",26.488,2.121,21.4,81.8
5987,2021032705,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,25.0,1,25.400000000000002,"[26.0, 25.1, 24.5, 24.3, 24.5, 23.5, 24.1, 24.5, 23.3, 25.3, 26.1, 26.3, 26.3, 26.1, 26.0, 26.8, 26.7, 27.5, 27.5, 23.6]",25.371999999999993,1.706,21.4,81.8
5988,2021032705,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.861904761904764,"[22.8, 23.0, 28.4, 22.6, 22.6, 22.6, 22.8, 22.3, 21.6, 20.8, 22.6, 22.3, 22.4, 22.5, 22.7, 23.0, 22.6, 26.8, 22.3, 21.3, 22.1]",31.912999999999997,2.293,21.4,81.8
5989,2021032705,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.519999999999996,"[20.5, 21.7, 21.1, 20.1, 19.7, 19.9, 20.1, 20.1, 20.2, 21.1, 21.1, 20.6, 20.8, 20.4, 20.5, 20.8, 21.0, 20.7, 19.9, 20.1]",32.772,2.24,21.4,81.8
5990,2021032705,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.68636363636364,"[25.8, 22.8, 21.7, 21.6, 21.2, 20.9, 21.6, 21.1, 20.6, 20.6, 20.3, 21.8, 21.8, 21.7, 21.2, 28.6, 20.1, 20.0, 20.3, 20.2, 21.1, 22.1]",28.564999999999994,2.255,21.4,81.8
5991,2021032705,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.072727272727278,"[20.0, 20.5, 20.5, 24.9, 26.0, 25.6, 20.6, 20.6, 21.0, 20.5, 20.5, 20.5, 20.3, 19.8, 20.0, 19.8, 19.9, 21.1, 21.1, 20.3, 20.0, 20.1]",41.01399999999999,7.239,21.4,81.8
5992,2021032705,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.564285714285717,"[25.4, 20.5, 20.8, 24.1, 22.3, 19.9, 20.3, 20.6, 21.0, 20.9, 20.8, 20.4, 20.3, 24.6]",31.404999999999998,5.955,21.4,81.8
5993,2021032705,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.435000000000002,"[22.3, 21.8, 22.4, 26.6, 22.0, 21.7, 21.8, 21.5, 21.7, 22.6, 22.3, 22.6, 21.3, 25.0, 25.5, 21.3, 21.5, 21.8, 21.4, 21.6]",28.858,2.199,21.4,81.8
5994,2021032705,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.154545454545456,"[22.4, 21.6, 22.0, 22.0, 22.1, 22.5, 26.9, 26.5, 26.8, 24.0, 23.3, 24.0, 23.4, 22.0, 22.0, 23.3, 22.3, 22.2, 21.8, 22.8, 22.4, 23.1]",24.182,3.283,21.4,81.8
5995,2021032705,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.119999999999997,"[24.7, 21.2, 21.5, 21.5, 22.0, 21.0, 20.7, 20.5, 20.5, 22.1, 22.1, 22.3, 22.6, 22.2, 22.6, 22.7, 22.9, 22.3, 23.8, 23.2]",37.093,1.695,21.4,81.8
5996,2021032706,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,24.03636363636364,"[22.4, 23.1, 23.7, 23.8, 23.4, 24.0, 24.6, 25.1, 25.5, 25.3, 25.6, 27.1, 27.0, 25.8, 22.5, 22.6, 22.3, 22.5, 22.6, 22.8, 23.0, 24.1]",26.437000000000005,2.359,21.4,81.8
5997,2021032706,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,22.885714285714286,"[22.8, 23.0, 28.4, 22.5, 22.5, 22.5, 22.8, 22.3, 21.5, 20.8, 22.6, 22.3, 22.4, 22.6, 22.8, 23.0, 22.7, 27.0, 22.5, 21.3, 22.3]",31.661,2.403,21.4,81.8
5998,2021032706,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.505,"[20.5, 21.6, 21.1, 20.1, 19.6, 19.9, 20.1, 20.1, 20.2, 21.5, 21.1, 20.6, 20.6, 20.4, 20.5, 20.8, 20.9, 20.5, 19.8, 20.2]",32.69500000000001,2.249,21.4,81.8
5999,2021032706,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.813636363636366,"[19.5, 20.1, 20.0, 24.8, 25.8, 25.5, 20.2, 20.1, 20.5, 20.2, 20.1, 20.5, 20.3, 19.6, 19.9, 19.6, 19.7, 20.8, 20.8, 20.1, 19.8, 20.0]",41.372,7.422000000000001,21.4,81.8
6000,2021032706,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.485714285714288,"[25.5, 20.2, 20.6, 24.2, 22.2, 19.8, 20.2, 20.5, 21.1, 20.9, 20.8, 20.1, 20.0, 24.7]",31.503999999999998,6.442,21.4,81.8
6001,2021032706,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.900000000000002,"[22.7, 22.5, 23.1, 27.0, 22.6, 22.4, 22.5, 22.3, 22.4, 23.1, 22.9, 23.1, 21.7, 25.1, 25.6, 21.4, 21.7, 22.1, 21.8, 22.0]",28.910999999999998,2.29,21.4,81.8
6002,2021032706,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.854545454545455,"[26.0, 22.8, 21.7, 21.6, 21.2, 21.0, 21.7, 21.3, 20.7, 20.6, 20.3, 22.0, 22.0, 22.0, 21.5, 28.8, 20.5, 20.4, 20.6, 20.5, 21.3, 22.3]",28.367,2.252,21.4,81.8
6003,2021032706,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,35.0,1,22.240000000000002,"[25.0, 21.6, 21.5, 21.6, 22.3, 21.3, 21.0, 20.6, 20.6, 22.3, 22.3, 22.4, 22.5, 22.2, 22.5, 22.5, 22.9, 22.6, 23.8, 23.3]",37.269000000000005,1.5330000000000001,21.4,81.8
6004,2021032706,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.190909090909095,"[22.8, 21.7, 21.9, 21.8, 22.1, 22.3, 26.6, 26.3, 26.6, 23.8, 23.2, 24.1, 23.7, 22.2, 22.1, 23.3, 22.4, 22.3, 22.1, 23.1, 22.5, 23.3]",24.237,3.245,21.4,81.8
6005,2021032706,HXXID4,艾特网能空调1712,25.0,50.0,1,50.0,26.2,1,29.0,1,25.530000000000005,"[26.0, 25.2, 24.6, 24.3, 24.5, 23.6, 24.3, 24.6, 23.5, 25.4, 26.0, 26.3, 26.3, 26.3, 26.1, 27.1, 27.0, 28.0, 27.8, 23.7]",24.892,1.9680000000000002,21.4,81.8
6006,2021032707,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.254545454545454,"[23.0, 21.8, 22.0, 22.0, 22.1, 22.4, 26.6, 26.3, 26.6, 23.9, 23.3, 24.4, 24.0, 22.4, 22.2, 23.3, 22.3, 22.3, 22.0, 22.9, 22.5, 23.3]",24.499000000000002,3.153,21.5,82.0
6007,2021032707,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.881818181818183,"[26.1, 22.9, 21.8, 21.6, 21.3, 21.0, 21.7, 21.3, 20.8, 20.7, 20.3, 22.0, 22.0, 22.0, 21.5, 28.8, 20.5, 20.4, 20.6, 20.5, 21.3, 22.3]",29.173000000000002,2.19,21.5,82.0
6008,2021032707,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.785000000000004,"[22.6, 22.3, 23.0, 27.0, 22.5, 22.3, 22.3, 22.1, 22.3, 23.0, 22.7, 22.9, 21.5, 25.1, 25.6, 21.3, 21.6, 22.0, 21.7, 21.9]",28.991,2.366,21.5,82.0
6009,2021032707,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.8,1,35.0,1,22.205,"[25.0, 21.6, 21.6, 21.6, 22.2, 21.1, 20.9, 20.6, 20.6, 22.3, 22.2, 22.3, 22.5, 22.2, 22.5, 22.5, 22.9, 22.5, 23.8, 23.2]",37.876,1.494,21.5,82.0
6010,2021032707,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.714999999999996,"[20.8, 21.9, 21.3, 20.2, 19.7, 19.9, 20.2, 20.1, 20.2, 21.6, 21.5, 20.9, 21.0, 20.6, 20.8, 21.2, 21.4, 20.9, 19.9, 20.2]",32.934000000000005,2.215,21.5,82.0
6011,2021032707,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,42.0,1,23.176190476190477,"[23.1, 23.4, 28.8, 23.0, 23.1, 23.1, 23.4, 22.7, 21.6, 21.0, 22.8, 22.5, 22.6, 22.8, 23.0, 23.2, 23.0, 27.1, 22.5, 21.5, 22.5]",31.688000000000002,2.164,21.5,82.0
6012,2021032707,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.525,"[26.0, 25.2, 24.6, 24.4, 24.6, 23.7, 24.3, 24.8, 23.6, 25.3, 26.0, 26.3, 26.2, 26.2, 26.0, 27.0, 27.0, 27.8, 27.7, 23.8]",25.191999999999993,1.9180000000000001,21.5,82.0
6013,2021032707,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.08636363636364,"[22.5, 23.3, 23.8, 23.8, 23.5, 24.1, 24.6, 25.2, 25.5, 25.4, 25.6, 27.2, 27.0, 25.8, 22.6, 22.6, 22.3, 22.6, 22.7, 22.8, 23.0, 24.0]",26.696,2.363,21.5,82.0
6014,2021032707,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.75,"[19.3, 20.0, 19.9, 24.7, 25.9, 25.5, 20.1, 20.1, 20.4, 20.1, 20.1, 20.5, 20.3, 19.5, 19.8, 19.5, 19.6, 20.8, 20.8, 20.0, 19.7, 19.9]",41.053,7.31,21.5,82.0
6015,2021032707,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.492857142857144,"[25.6, 20.0, 20.4, 24.2, 22.1, 19.7, 20.4, 20.8, 21.1, 20.9, 20.7, 20.2, 20.1, 24.7]",31.930999999999997,6.263,21.5,82.0
6016,2021032708,HXXID4,艾特网能空调1720,25.0,50.0,1,59.0,26.0,1,37.0,1,23.190909090909095,"[22.5, 21.8, 22.1, 22.1, 22.2, 22.5, 26.6, 26.4, 26.6, 23.9, 23.3, 23.8, 23.5, 22.1, 22.1, 23.3, 22.3, 22.3, 22.0, 23.0, 22.5, 23.3]",24.586000000000002,3.125,22.4,79.5
6017,2021032708,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.345000000000006,"[25.0, 21.6, 21.7, 21.7, 22.3, 21.3, 21.1, 20.9, 20.8, 22.3, 22.3, 22.4, 22.8, 22.4, 22.7, 22.8, 23.1, 22.6, 23.8, 23.3]",38.160999999999994,1.605,22.4,79.5
6018,2021032708,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.995454545454553,"[26.1, 23.0, 21.9, 21.8, 21.5, 21.1, 21.8, 21.4, 20.9, 20.8, 20.5, 22.0, 22.1, 22.1, 21.7, 29.0, 20.6, 20.5, 20.8, 20.6, 21.3, 22.4]",29.012000000000004,2.276,22.4,79.5
6019,2021032708,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.715000000000003,"[22.6, 22.2, 22.8, 27.0, 22.5, 22.2, 22.2, 22.0, 22.1, 22.8, 22.6, 22.8, 21.5, 25.1, 25.6, 21.3, 21.6, 22.0, 21.6, 21.8]",28.560999999999996,2.1959999999999997,22.4,79.5
6020,2021032708,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.592857142857145,"[25.6, 20.3, 20.8, 24.2, 22.3, 19.8, 20.4, 20.8, 21.1, 21.0, 20.8, 20.3, 20.2, 24.7]",32.119,6.184,22.4,79.5
6021,2021032708,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,20.954545454545453,"[19.8, 20.3, 20.3, 24.8, 25.9, 25.5, 20.5, 20.5, 20.8, 20.3, 20.4, 20.5, 20.3, 19.6, 19.9, 19.7, 19.8, 21.0, 21.0, 20.2, 19.9, 20.0]",41.428000000000004,7.153,22.4,79.5
6022,2021032708,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.705,"[20.7, 21.8, 21.2, 20.1, 19.7, 19.9, 20.1, 20.0, 20.1, 21.6, 21.5, 21.0, 21.0, 20.7, 20.8, 21.2, 21.5, 21.0, 20.0, 20.2]",32.881,2.0709999999999997,22.4,79.5
6023,2021032708,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.957142857142856,"[22.9, 23.2, 28.7, 22.9, 23.1, 23.0, 23.4, 22.7, 21.6, 21.0, 22.3, 22.0, 22.1, 22.3, 22.4, 22.8, 22.6, 27.0, 22.3, 21.4, 22.4]",31.421000000000006,2.188,22.4,79.5
6024,2021032708,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.245,"[25.8, 24.9, 24.2, 23.9, 24.1, 23.2, 24.1, 24.2, 23.0, 25.2, 25.8, 26.1, 26.0, 26.0, 25.8, 27.0, 26.9, 27.8, 27.6, 23.3]",26.05,1.705,22.4,79.5
6025,2021032708,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.018181818181823,"[22.5, 23.2, 23.7, 23.8, 23.4, 24.1, 24.5, 25.1, 25.3, 25.3, 25.3, 27.3, 27.0, 25.8, 22.5, 22.6, 22.2, 22.5, 22.6, 22.7, 23.0, 24.0]",26.678,2.316,22.4,79.5
6026,2021032709,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.000000000000004,"[19.9, 20.3, 20.3, 24.8, 25.9, 25.5, 20.5, 20.5, 20.8, 20.3, 20.5, 20.5, 20.3, 19.8, 20.0, 19.8, 19.8, 21.0, 21.1, 20.3, 20.0, 20.1]",41.4,7.096,24.0,76.1
6027,2021032709,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.16818181818182,"[22.5, 21.6, 21.9, 22.0, 22.1, 22.5, 26.7, 26.5, 26.7, 23.9, 23.3, 23.8, 23.3, 22.0, 22.0, 23.3, 22.4, 22.3, 22.1, 23.0, 22.5, 23.3]",24.666999999999998,3.122,24.0,76.1
6028,2021032709,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.330000000000002,"[25.0, 21.4, 21.6, 21.7, 22.4, 21.3, 21.0, 20.6, 20.6, 22.3, 22.3, 22.5, 22.7, 22.4, 22.7, 22.8, 23.0, 22.8, 24.0, 23.5]",38.385999999999996,1.5219999999999998,24.0,76.1
6029,2021032709,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,42.0,1,21.881818181818183,"[26.1, 23.0, 21.9, 21.8, 21.3, 21.1, 21.8, 21.3, 20.8, 20.8, 20.5, 22.0, 22.0, 21.9, 21.4, 29.0, 20.3, 20.1, 20.5, 20.3, 21.2, 22.3]",28.821999999999996,2.299,24.0,76.1
6030,2021032709,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.840000000000003,"[22.7, 22.3, 22.9, 27.1, 22.5, 22.3, 22.3, 22.1, 22.2, 23.0, 22.8, 23.0, 21.6, 25.2, 25.7, 21.5, 21.8, 22.1, 21.7, 22.0]",29.583,2.292,24.0,76.1
6031,2021032709,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.614285714285717,"[25.6, 20.5, 20.8, 24.3, 22.5, 19.8, 20.3, 20.7, 21.1, 21.0, 20.8, 20.3, 20.1, 24.8]",32.224999999999994,5.997999999999999,24.0,76.1
6032,2021032709,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.725,"[20.8, 21.9, 21.2, 20.1, 19.7, 20.0, 20.2, 20.1, 20.3, 21.4, 21.5, 21.0, 21.0, 20.7, 20.8, 21.2, 21.4, 21.0, 20.0, 20.2]",33.013,1.985,24.0,76.1
6033,2021032709,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,22.9,"[22.8, 23.1, 28.6, 22.9, 23.2, 23.1, 23.4, 22.8, 21.8, 21.0, 22.1, 21.8, 21.9, 22.1, 22.3, 22.5, 22.5, 26.9, 22.4, 21.4, 22.3]",31.746000000000002,2.334,24.0,76.1
6034,2021032709,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.13,"[25.6, 24.7, 24.0, 23.8, 24.0, 23.0, 23.9, 24.1, 22.9, 25.2, 25.8, 26.1, 26.0, 25.9, 25.7, 26.8, 26.8, 27.7, 27.4, 23.2]",25.759999999999998,1.693,24.0,76.1
6035,2021032709,HXXID4,艾特网能空调1711,25.0,50.0,1,54.0,26.4,1,40.0,1,23.95909090909091,"[22.4, 23.1, 23.7, 23.7, 23.4, 24.0, 24.4, 25.1, 25.2, 25.1, 25.2, 27.2, 27.0, 25.8, 22.5, 22.6, 22.2, 22.4, 22.6, 22.7, 22.9, 23.9]",27.021,2.21,24.0,76.1
6036,2021032710,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.60714285714286,"[25.6, 20.4, 20.8, 24.1, 22.5, 19.9, 20.4, 20.7, 21.1, 21.0, 20.8, 20.3, 20.1, 24.8]",32.598,6.131,25.0,73.7
6037,2021032710,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.805,"[22.8, 22.3, 23.0, 27.0, 22.5, 22.2, 22.3, 22.1, 22.2, 23.0, 22.7, 23.0, 21.6, 25.1, 25.6, 21.4, 21.7, 22.0, 21.7, 21.9]",28.590000000000003,2.185,25.0,73.7
6038,2021032710,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.80454545454546,"[26.1, 22.9, 21.8, 21.7, 21.3, 21.0, 21.6, 21.2, 20.6, 20.6, 20.3, 22.0, 21.9, 21.9, 21.3, 28.8, 20.3, 20.2, 20.5, 20.3, 21.1, 22.3]",29.092,2.141,25.0,73.7
6039,2021032710,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.040909090909096,"[20.0, 20.3, 20.3, 24.8, 26.0, 25.5, 20.6, 20.6, 20.8, 20.4, 20.6, 20.6, 20.4, 19.8, 20.0, 19.8, 19.8, 21.1, 21.1, 20.3, 20.0, 20.1]",41.802,7.121,25.0,73.7
6040,2021032710,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,43.0,1,23.22272727272728,"[22.7, 21.8, 22.0, 22.0, 22.2, 22.4, 26.7, 26.5, 26.8, 23.9, 23.3, 24.1, 23.6, 22.1, 22.0, 23.3, 22.3, 22.3, 22.1, 23.0, 22.5, 23.3]",24.694,3.0869999999999997,25.0,73.7
6041,2021032710,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,23.052380952380954,"[22.9, 23.3, 28.8, 23.0, 23.1, 23.1, 23.5, 22.8, 21.8, 21.1, 22.4, 22.1, 22.2, 22.5, 22.6, 22.8, 22.7, 27.0, 22.5, 21.5, 22.4]",32.281000000000006,2.365,25.0,73.7
6042,2021032710,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.36,"[25.8, 25.0, 24.4, 24.1, 24.3, 23.3, 24.1, 24.4, 23.1, 25.2, 25.9, 26.2, 26.1, 26.2, 26.0, 27.1, 27.0, 27.9, 27.6, 23.5]",25.325,1.798,25.0,73.7
6043,2021032710,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.040909090909096,"[22.5, 23.2, 23.8, 23.8, 23.5, 24.1, 24.5, 25.2, 25.4, 25.3, 25.6, 27.2, 26.9, 25.8, 22.6, 22.6, 22.2, 22.5, 22.6, 22.7, 22.9, 24.0]",26.838000000000005,2.331,25.0,73.7
6044,2021032710,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.285000000000004,"[25.0, 21.4, 21.6, 21.6, 22.4, 21.2, 20.8, 20.6, 20.5, 22.4, 22.3, 22.5, 22.6, 22.3, 22.7, 22.7, 23.0, 22.6, 24.0, 23.5]",38.751,1.599,25.0,73.7
6045,2021032710,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.2,1,34.0,1,20.810000000000002,"[20.8, 22.0, 21.3, 20.3, 19.8, 20.0, 20.3, 20.2, 20.3, 21.5, 21.6, 21.0, 21.1, 20.8, 20.9, 21.3, 21.5, 21.1, 20.1, 20.3]",32.98500000000001,2.136,25.0,73.7
6046,2021032711,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,24.1,"[22.6, 23.4, 23.9, 23.9, 23.6, 24.1, 24.6, 25.1, 25.4, 25.3, 25.4, 27.2, 27.0, 25.8, 22.7, 22.8, 22.4, 22.5, 22.7, 22.8, 23.0, 24.0]",26.862000000000002,2.112,25.0,73.7
6047,2021032711,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.27,"[25.8, 25.0, 24.3, 24.0, 24.1, 23.2, 24.0, 24.3, 23.1, 25.3, 25.8, 26.2, 26.0, 26.0, 25.8, 27.0, 26.8, 27.7, 27.5, 23.5]",25.740999999999996,1.787,25.0,73.7
6048,2021032711,HXXID4,艾特网能空调1713,25.0,50.0,1,54.0,26.6,1,39.0,1,22.904761904761905,"[22.9, 23.2, 28.6, 22.9, 23.1, 23.0, 23.3, 22.6, 21.5, 20.8, 22.3, 22.0, 22.0, 22.3, 22.4, 22.7, 22.5, 26.9, 22.2, 21.3, 22.5]",31.496000000000002,2.167,25.0,73.7
6049,2021032711,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,20.54,"[20.6, 21.8, 21.0, 19.9, 19.4, 19.7, 19.9, 19.8, 20.0, 21.6, 21.3, 20.8, 20.8, 20.5, 20.7, 21.1, 21.3, 20.9, 19.7, 20.0]",33.231,1.9869999999999999,25.0,73.7
6050,2021032711,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.745454545454546,"[19.5, 20.0, 20.1, 24.7, 25.9, 25.5, 20.3, 20.2, 20.5, 20.1, 20.0, 20.3, 20.1, 19.5, 19.6, 19.5, 19.5, 20.7, 20.8, 20.0, 19.7, 19.9]",42.14999999999999,6.63,25.0,73.7
6051,2021032711,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,48.0,1,21.428571428571427,"[25.6, 20.1, 20.6, 24.3, 22.1, 19.5, 20.2, 20.6, 21.0, 20.8, 20.6, 20.0, 19.9, 24.7]",32.864999999999995,5.807,25.0,73.7
6052,2021032711,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.880000000000006,"[22.8, 22.4, 23.0, 27.1, 22.6, 22.3, 22.3, 22.1, 22.3, 23.0, 22.8, 23.0, 21.6, 25.3, 25.8, 21.5, 21.8, 22.1, 21.8, 22.0]",29.127000000000006,2.1919999999999997,25.0,73.7
6053,2021032711,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.95454545454545,"[26.1, 23.1, 22.0, 21.8, 21.5, 21.1, 21.9, 21.5, 21.0, 20.9, 20.6, 22.0, 21.9, 21.9, 21.5, 28.9, 20.4, 20.3, 20.6, 20.4, 21.2, 22.4]",29.389000000000006,2.259,25.0,73.7
6054,2021032711,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,23.095454545454555,"[22.6, 21.7, 21.8, 21.8, 22.0, 22.3, 26.7, 26.5, 26.8, 23.8, 23.3, 24.0, 23.6, 22.1, 22.0, 23.1, 22.1, 22.1, 21.8, 22.6, 22.3, 23.1]",24.776,3.093,25.0,73.7
6055,2021032711,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.085,"[25.0, 21.3, 21.4, 21.4, 22.0, 21.0, 20.7, 20.5, 20.5, 22.3, 22.0, 22.1, 22.5, 22.1, 22.5, 22.6, 22.7, 22.3, 23.6, 23.2]",39.36299999999999,1.547,25.0,73.7
6056,2021032712,HXXID4,艾特网能空调1720,25.0,50.0,1,59.0,26.0,1,35.0,1,23.090909090909086,"[21.9, 21.5, 22.1, 22.1, 22.3, 22.5, 26.6, 26.3, 26.6, 23.8, 23.2, 23.5, 22.9, 21.7, 22.0, 23.4, 22.4, 22.4, 22.1, 23.0, 22.5, 23.2]",24.927000000000003,3.721,26.0,72.4
6057,2021032712,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.077272727272728,"[26.0, 23.2, 22.1, 22.0, 21.7, 21.3, 22.0, 21.6, 21.2, 21.1, 20.9, 22.3, 22.0, 22.0, 21.5, 29.0, 20.4, 20.3, 20.6, 20.5, 21.4, 22.6]",28.781000000000002,2.642,26.0,72.4
6058,2021032712,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,39.0,1,22.600000000000005,"[22.5, 21.9, 22.5, 26.9, 22.1, 21.8, 21.8, 21.6, 21.7, 22.6, 22.3, 22.6, 21.6, 25.3, 25.8, 21.6, 21.8, 22.2, 21.6, 21.8]",28.735,2.559,26.0,72.4
6059,2021032712,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,48.0,1,21.75714285714286,"[25.6, 20.6, 21.0, 24.3, 22.3, 19.9, 20.5, 21.0, 21.3, 21.1, 21.0, 20.6, 20.6, 24.8]",33.001999999999995,6.651,26.0,72.4
6060,2021032712,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.068181818181824,"[20.1, 20.6, 20.6, 24.9, 26.0, 25.6, 20.8, 20.6, 21.0, 20.5, 20.5, 20.4, 20.2, 19.6, 19.9, 19.8, 19.8, 21.1, 21.1, 20.3, 20.0, 20.1]",41.958,8.229,26.0,72.4
6061,2021032712,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.705000000000002,"[20.8, 21.8, 21.1, 20.0, 19.6, 19.8, 20.0, 19.9, 20.1, 22.1, 21.6, 21.0, 21.1, 20.7, 20.9, 21.3, 21.5, 21.0, 19.8, 20.0]",33.324999999999996,2.39,26.0,72.4
6062,2021032712,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.5,"[22.2, 22.7, 28.6, 22.8, 23.3, 23.3, 23.5, 22.9, 21.7, 20.8, 21.1, 20.8, 20.9, 21.3, 21.5, 21.6, 21.8, 26.5, 21.9, 21.1, 22.2]",31.835,2.772,26.0,72.4
6063,2021032712,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,24.9,"[25.9, 24.5, 23.6, 23.3, 23.3, 22.2, 23.4, 23.2, 21.9, 25.4, 26.0, 26.3, 26.2, 26.0, 25.9, 26.9, 26.6, 27.8, 27.3, 22.3]",26.353999999999996,2.016,26.0,72.4
6064,2021032712,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,24.250000000000004,"[22.8, 23.5, 24.0, 24.0, 23.7, 24.3, 24.9, 25.5, 25.7, 25.5, 25.3, 27.3, 27.0, 25.8, 22.6, 22.8, 22.5, 22.8, 22.9, 23.1, 23.3, 24.2]",27.094,2.499,26.0,72.4
6065,2021032712,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.485000000000003,"[25.1, 21.5, 21.8, 22.0, 22.6, 21.6, 21.2, 20.9, 20.9, 22.3, 22.4, 22.7, 23.0, 22.5, 22.8, 22.8, 23.3, 22.8, 24.0, 23.5]",40.194,2.01,26.0,72.4
6066,2021032713,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,44.0,1,23.240000000000002,"[23.1, 22.6, 23.2, 27.4, 22.8, 22.6, 22.5, 22.4, 22.5, 23.2, 22.8, 23.3, 22.1, 25.9, 26.3, 22.1, 22.3, 22.8, 22.4, 22.5]",29.019000000000002,2.739,27.2,69.4
6067,2021032713,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.7,1,54.0,1,23.422727272727276,"[22.9, 22.3, 22.5, 22.2, 22.3, 22.6, 26.7, 26.5, 26.8, 24.0, 23.5, 23.8, 23.6, 22.6, 22.6, 23.7, 22.6, 22.5, 22.2, 23.1, 22.7, 23.6]",24.847000000000005,3.656,27.2,69.4
6068,2021032713,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.4,1,46.0,1,22.945000000000004,"[25.5, 23.0, 22.6, 22.5, 23.3, 22.3, 22.3, 22.3, 22.3, 22.9, 23.0, 22.9, 22.8, 22.5, 22.6, 22.6, 23.3, 22.8, 23.9, 23.5]",39.79900000000001,1.999,27.2,69.4
6069,2021032713,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,23.104545454545455,"[26.3, 23.5, 22.5, 22.5, 22.5, 22.2, 22.8, 22.3, 22.0, 21.8, 21.4, 22.8, 23.4, 23.5, 23.0, 30.0, 22.3, 22.3, 22.4, 22.3, 23.0, 23.5]",29.041,3.014,27.2,69.4
6070,2021032713,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,22.385714285714283,"[26.1, 21.5, 21.8, 24.6, 22.5, 21.0, 21.3, 21.6, 21.9, 21.8, 21.6, 21.3, 21.2, 25.2]",32.887,7.215,27.2,69.4
6071,2021032713,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.17619047619048,"[22.8, 22.8, 28.9, 22.9, 23.6, 23.4, 23.3, 23.0, 22.0, 21.5, 22.6, 22.3, 22.4, 22.6, 22.8, 23.1, 22.8, 26.3, 22.8, 21.8, 23.0]",32.42,2.73,27.2,69.4
6072,2021032713,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,21.509999999999998,"[21.6, 22.6, 22.1, 21.1, 20.8, 21.0, 21.1, 21.1, 21.1, 21.7, 22.0, 21.6, 22.0, 21.5, 21.5, 21.8, 22.0, 21.6, 20.9, 21.1]",33.81700000000001,2.373,27.2,69.4
6073,2021032713,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,25.1,"[25.5, 24.6, 24.0, 23.8, 24.1, 23.3, 23.6, 24.5, 23.3, 25.1, 25.5, 25.8, 25.6, 25.7, 25.5, 26.8, 26.8, 27.8, 27.3, 23.4]",26.448,2.048,27.2,69.4
6074,2021032713,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.450000000000003,"[23.3, 23.8, 24.2, 24.3, 24.1, 24.3, 25.0, 25.1, 25.1, 25.2, 25.1, 27.3, 27.1, 26.1, 23.3, 23.4, 23.1, 23.3, 23.3, 23.5, 23.6, 24.4]",26.775999999999996,2.573,27.2,69.4
6075,2021032713,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.2,1,75.0,1,22.054545454545455,"[21.1, 21.6, 21.6, 25.4, 26.3, 26.0, 21.8, 21.8, 21.9, 21.4, 21.6, 21.6, 21.3, 21.0, 21.0, 20.9, 20.9, 22.1, 22.2, 21.3, 21.2, 21.2]",41.98800000000001,8.831,27.2,69.4
6076,2021032714,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,23.727272727272734,"[23.1, 22.8, 22.9, 22.6, 22.7, 23.0, 26.9, 26.6, 26.9, 24.3, 23.6, 23.8, 23.6, 22.8, 22.9, 24.0, 23.1, 22.9, 22.8, 23.6, 23.1, 24.0]",24.802000000000007,4.303,28.9,63.6
6077,2021032714,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.985000000000007,"[25.2, 24.5, 23.9, 23.7, 24.1, 23.3, 23.6, 24.6, 23.6, 25.1, 25.3, 25.6, 25.3, 25.3, 25.2, 26.5, 26.6, 27.6, 27.1, 23.6]",25.809999999999995,2.3169999999999997,28.9,63.6
6078,2021032714,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,53.0,1,24.70909090909091,"[23.9, 24.2, 24.5, 24.6, 24.5, 24.5, 25.1, 25.2, 25.1, 25.1, 25.0, 27.0, 27.0, 26.1, 23.8, 24.0, 23.8, 23.8, 23.9, 23.9, 24.0, 24.6]",26.759,2.963,28.9,63.6
6079,2021032714,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.523809523809526,"[23.1, 23.0, 29.1, 23.2, 24.0, 23.7, 23.5, 23.4, 22.6, 22.3, 22.8, 22.6, 22.6, 22.9, 23.0, 23.4, 23.0, 26.5, 23.3, 22.5, 23.5]",32.363,3.265,28.9,63.6
6080,2021032714,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.464999999999996,"[25.6, 23.4, 23.3, 23.1, 23.9, 23.0, 23.1, 23.1, 23.1, 23.4, 23.6, 23.5, 23.3, 23.0, 23.0, 22.9, 23.7, 23.2, 24.2, 23.9]",38.697,2.15,28.9,63.6
6081,2021032714,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,22.836363636363636,"[21.8, 22.2, 22.2, 25.8, 26.8, 26.4, 22.5, 22.5, 22.6, 22.1, 22.7, 22.4, 22.1, 21.8, 21.9, 22.0, 21.9, 23.1, 23.3, 22.3, 22.0, 22.0]",41.643,9.229,28.9,63.6
6082,2021032714,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,23.235714285714288,"[26.6, 22.1, 22.3, 25.1, 23.8, 22.1, 22.5, 22.6, 22.8, 22.7, 22.5, 22.3, 22.3, 25.6]",32.812000000000005,9.173,28.9,63.6
6083,2021032714,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.2,1,57.0,1,23.545000000000005,"[23.6, 23.0, 23.5, 27.8, 23.1, 22.9, 22.9, 22.8, 22.9, 23.5, 23.0, 23.6, 22.3, 26.0, 26.6, 22.4, 22.5, 23.1, 22.6, 22.8]",29.394000000000002,3.1689999999999996,28.9,63.6
6084,2021032714,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.3,1,60.0,1,23.572727272727285,"[26.6, 23.6, 22.6, 22.8, 23.0, 22.6, 23.1, 22.8, 22.5, 22.3, 21.8, 23.1, 24.0, 24.1, 23.6, 30.0, 23.1, 23.1, 23.3, 23.1, 23.6, 23.9]",29.467,3.516,28.9,63.6
6085,2021032714,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,26.0,1,51.0,1,22.395000000000003,"[22.4, 23.4, 23.1, 22.2, 22.0, 22.1, 22.3, 22.3, 22.2, 21.9, 22.6, 22.4, 22.8, 22.3, 22.3, 22.5, 22.6, 22.3, 21.9, 22.3]",33.661,3.0789999999999997,28.9,63.6
6086,2021032715,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.295454545454547,"[22.6, 22.2, 22.4, 22.2, 22.2, 22.5, 26.9, 26.6, 27.0, 24.0, 23.4, 23.0, 23.0, 22.2, 22.4, 23.6, 22.6, 22.4, 22.2, 23.1, 22.6, 23.4]",24.793000000000006,3.522,28.9,63.6
6087,2021032715,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,22.795,"[25.3, 22.6, 22.5, 22.3, 23.1, 22.2, 22.1, 22.0, 22.0, 22.6, 22.8, 22.9, 22.8, 22.5, 22.5, 22.6, 23.1, 22.7, 23.8, 23.5]",39.056,1.7990000000000002,28.9,63.6
6088,2021032715,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,57.0,1,22.76363636363637,"[26.6, 23.1, 22.0, 22.2, 22.1, 21.8, 22.4, 22.0, 21.6, 21.5, 20.9, 22.5, 23.1, 23.0, 22.6, 29.8, 22.0, 22.0, 22.3, 21.8, 22.5, 23.0]",29.224999999999994,2.727,28.9,63.6
6089,2021032715,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,57.0,1,22.790000000000006,"[22.7, 22.1, 22.8, 27.4, 22.3, 22.0, 22.1, 21.8, 22.0, 22.8, 22.5, 22.9, 21.6, 25.8, 26.0, 21.6, 21.8, 22.0, 21.6, 22.0]",28.668000000000006,2.641,28.9,63.6
6090,2021032715,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.142857142857146,"[24.6, 21.3, 21.6, 24.9, 22.9, 20.8, 21.1, 21.2, 21.5, 21.5, 21.3, 21.1, 21.1, 25.1]",33.043,7.063,28.9,63.6
6091,2021032715,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,21.57,"[21.5, 22.8, 22.3, 21.3, 21.0, 21.1, 21.4, 21.3, 21.4, 21.8, 22.0, 21.6, 21.9, 21.4, 21.5, 21.8, 21.8, 21.5, 20.9, 21.1]",33.687,2.456,28.9,63.6
6092,2021032715,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.1,1,54.0,1,23.11904761904762,"[22.7, 22.8, 28.8, 22.8, 23.5, 23.3, 23.3, 23.0, 22.1, 21.5, 22.5, 22.1, 22.3, 22.5, 22.7, 22.9, 22.7, 26.5, 22.8, 21.9, 22.8]",32.121,2.804,28.9,63.6
6093,2021032715,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.310000000000002,"[24.3, 23.7, 23.2, 23.1, 23.4, 22.7, 23.3, 24.2, 23.1, 24.1, 24.4, 24.6, 24.4, 24.5, 24.4, 26.0, 26.1, 27.0, 26.6, 23.1]",25.584999999999997,2.049,28.9,63.6
6094,2021032715,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.995454545454546,"[23.1, 23.6, 23.9, 24.0, 23.6, 23.8, 24.2, 24.3, 24.1, 24.2, 24.0, 26.7, 26.7, 25.8, 23.1, 23.3, 23.0, 23.1, 23.1, 23.2, 23.2, 23.9]",26.961,2.441,28.9,63.6
6095,2021032715,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,22.05909090909091,"[21.0, 21.5, 21.5, 25.7, 26.8, 26.4, 21.6, 21.6, 21.7, 21.4, 21.6, 21.6, 21.5, 20.8, 21.0, 20.8, 21.0, 22.1, 22.2, 21.4, 21.0, 21.1]",41.46300000000001,9.18,28.9,63.6
