,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
6096,2021032716,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.330000000000002,"[24.3, 23.8, 23.3, 23.1, 23.5, 22.8, 23.5, 24.2, 23.1, 24.2, 24.3, 24.6, 24.3, 24.5, 24.4, 26.0, 26.0, 27.0, 26.6, 23.1]",26.533999999999995,2.035,29.8,61.4
6097,2021032716,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.00476190476191,"[22.7, 22.8, 28.6, 22.8, 23.4, 23.2, 23.2, 22.8, 21.8, 21.3, 22.4, 22.1, 22.1, 22.5, 22.6, 22.8, 22.6, 26.5, 22.6, 21.6, 22.7]",32.363,2.717,29.8,61.4
6098,2021032716,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.8,1,46.0,1,21.265000000000008,"[21.3, 22.5, 22.0, 20.8, 20.5, 20.7, 20.9, 20.9, 21.0, 21.8, 21.8, 21.3, 21.6, 21.1, 21.3, 21.5, 21.6, 21.3, 20.6, 20.8]",33.524,2.481,29.8,61.4
6099,2021032716,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.4,1,78.0,1,21.90909090909091,"[21.0, 21.5, 21.4, 25.6, 26.7, 26.3, 21.6, 21.6, 21.6, 21.3, 21.5, 21.3, 21.1, 20.5, 20.8, 20.6, 20.7, 21.9, 22.0, 21.2, 20.8, 21.0]",41.656000000000006,8.687000000000001,29.8,61.4
6100,2021032716,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,22.920000000000005,"[23.0, 22.5, 23.0, 27.2, 22.6, 22.3, 22.4, 22.1, 22.3, 23.0, 22.6, 23.0, 21.6, 25.5, 25.8, 21.6, 21.8, 22.1, 21.9, 22.1]",28.483999999999998,2.6430000000000002,29.8,61.4
6101,2021032716,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,51.0,1,22.56818181818182,"[26.4, 23.0, 21.9, 22.0, 21.9, 21.6, 22.2, 21.8, 21.4, 21.3, 20.8, 22.4, 22.9, 22.8, 22.3, 29.6, 21.8, 21.7, 22.0, 21.6, 22.3, 22.8]",29.330000000000002,2.7030000000000003,29.8,61.4
6102,2021032716,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.945,"[25.2, 22.5, 22.6, 22.6, 23.3, 22.3, 22.1, 22.0, 22.0, 22.7, 23.0, 23.1, 23.1, 22.6, 22.8, 22.8, 23.4, 23.0, 24.1, 23.7]",39.45,1.8030000000000002,29.8,61.4
6103,2021032716,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,23.413636363636364,"[22.5, 22.2, 22.5, 22.4, 22.5, 22.7, 26.9, 26.6, 27.0, 24.1, 23.5, 23.1, 23.0, 22.3, 22.5, 23.8, 22.8, 22.6, 22.4, 23.3, 22.8, 23.6]",24.936,3.533,29.8,61.4
6104,2021032716,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,64.0,1,22.15,"[23.2, 21.3, 21.6, 24.8, 23.0, 20.7, 21.1, 21.5, 21.8, 21.8, 21.6, 21.3, 21.2, 25.2]",32.954,7.169,29.8,61.4
6105,2021032716,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.24545454545455,"[23.5, 24.0, 24.3, 24.4, 24.0, 24.1, 24.3, 24.5, 24.3, 24.3, 24.1, 26.6, 26.6, 25.9, 23.6, 23.6, 23.3, 23.5, 23.5, 23.5, 23.5, 24.0]",26.650999999999996,2.535,29.8,61.4
6106,2021032717,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,23.65909090909091,"[23.0, 22.6, 22.8, 22.6, 22.6, 22.9, 27.1, 26.8, 27.1, 24.3, 23.7, 23.6, 23.5, 22.6, 22.7, 23.9, 23.0, 22.8, 22.6, 23.5, 23.0, 23.8]",24.774000000000004,4.2989999999999995,29.5,62.6
6107,2021032717,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,44.0,1,23.205000000000002,"[25.6, 23.1, 23.0, 22.8, 23.6, 22.7, 22.7, 22.6, 22.6, 23.1, 23.3, 23.3, 23.1, 22.7, 22.8, 22.8, 23.5, 23.0, 24.1, 23.7]",40.282,2.244,29.5,62.6
6108,2021032717,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,57.0,1,23.33181818181819,"[26.5, 23.6, 22.6, 22.8, 22.8, 22.5, 23.0, 22.6, 22.3, 22.1, 21.7, 23.0, 23.6, 23.6, 23.1, 30.1, 22.6, 22.5, 22.7, 22.6, 23.3, 23.7]",29.090000000000003,3.387,29.5,62.6
6109,2021032717,HXXID4,艾特网能空调1717,25.0,50.0,1,60.0,27.0,1,54.0,1,23.300000000000004,"[23.2, 22.6, 23.2, 27.6, 22.8, 22.6, 22.5, 22.3, 22.5, 23.3, 22.9, 23.4, 22.2, 25.9, 26.5, 22.3, 22.5, 22.8, 22.3, 22.6]",29.368,3.068,29.5,62.6
6110,2021032717,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,22.578571428571426,"[23.1, 21.7, 21.9, 24.8, 23.5, 21.6, 22.0, 22.0, 22.2, 22.1, 22.1, 21.8, 21.8, 25.5]",32.86900000000001,8.663,29.5,62.6
6111,2021032717,HXXID4,艾特网能空调1715,24.0,50.0,1,95.0,26.6,1,88.0,1,22.45,"[21.5, 21.8, 21.9, 25.7, 26.7, 26.3, 22.1, 22.1, 22.2, 21.8, 22.1, 22.0, 21.8, 21.4, 21.5, 21.4, 21.4, 22.6, 22.7, 21.8, 21.5, 21.6]",42.217,9.191,29.5,62.6
6112,2021032717,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,22.03,"[22.0, 23.1, 22.6, 21.8, 21.5, 21.6, 21.8, 21.8, 21.8, 22.3, 22.3, 22.0, 22.4, 21.8, 22.0, 22.2, 22.3, 22.0, 21.5, 21.8]",33.423,2.725,29.5,62.6
6113,2021032717,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,56.0,1,23.390476190476196,"[23.1, 23.0, 28.9, 23.1, 23.9, 23.6, 23.5, 23.2, 22.3, 21.9, 22.8, 22.6, 22.6, 22.8, 23.0, 23.4, 23.0, 26.3, 23.0, 22.1, 23.1]",31.633,3.307,29.5,62.6
6114,2021032717,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.660000000000004,"[24.8, 24.2, 23.6, 23.6, 24.0, 23.2, 23.5, 24.5, 23.5, 24.6, 24.8, 25.0, 24.8, 24.8, 24.8, 26.1, 26.1, 27.1, 26.7, 23.5]",25.944999999999997,2.329,29.5,62.6
6115,2021032717,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,27.0,1,51.0,1,24.522727272727266,"[23.9, 24.2, 24.5, 24.6, 24.3, 24.3, 24.7, 24.8, 24.6, 24.6, 24.5, 26.7, 26.6, 26.0, 23.9, 24.0, 23.7, 23.8, 23.8, 23.9, 23.8, 24.3]",27.026000000000003,2.98,29.5,62.6
6116,2021032718,HXXID4,艾特网能空调1711,25.0,50.0,1,60.0,27.1,1,54.0,1,24.290909090909096,"[23.6, 23.9, 24.1, 24.2, 24.0, 24.1, 24.5, 24.4, 24.1, 24.4, 24.2, 26.8, 26.6, 26.0, 23.8, 23.8, 23.3, 23.5, 23.6, 23.6, 23.6, 24.3]",27.069999999999993,2.54,27.4,68.7
6117,2021032718,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.1,1,68.0,1,23.559090909090916,"[23.0, 22.6, 22.8, 22.4, 22.5, 22.8, 27.1, 26.8, 27.1, 24.3, 23.6, 23.3, 23.5, 22.6, 22.8, 23.9, 22.8, 22.6, 22.3, 23.1, 22.8, 23.6]",24.819,3.795,27.4,68.7
6118,2021032718,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.7,1,70.0,1,23.286363636363646,"[26.8, 23.2, 22.1, 22.5, 22.5, 22.2, 22.8, 22.3, 22.0, 21.8, 21.2, 22.7, 23.8, 23.8, 23.3, 30.0, 23.3, 23.1, 23.6, 22.6, 23.1, 23.6]",29.197999999999997,2.98,27.4,68.7
6119,2021032718,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.3,1,60.0,1,23.065000000000005,"[23.2, 22.5, 23.1, 27.6, 22.6, 22.3, 22.3, 22.1, 22.3, 23.0, 22.6, 23.0, 21.7, 26.1, 26.4, 21.8, 22.1, 22.3, 22.0, 22.3]",29.287,2.853,27.4,68.7
6120,2021032718,HXXID4,艾特网能空调1716,24.0,50.0,1,96.0,26.7,1,89.0,1,22.821428571428573,"[25.6, 21.8, 22.0, 25.4, 23.8, 21.7, 22.0, 22.0, 22.1, 22.1, 22.0, 21.7, 21.7, 25.6]",32.841,8.441,27.4,68.7
6121,2021032718,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.2,1,100.0,1,22.822727272727278,"[21.5, 22.1, 22.1, 26.3, 27.3, 26.8, 22.2, 22.1, 22.4, 22.1, 22.2, 22.8, 22.6, 21.8, 22.1, 21.8, 21.8, 22.9, 23.0, 22.1, 22.0, 22.1]",41.788999999999994,9.132,27.4,68.7
6122,2021032718,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,59.0,1,22.330000000000002,"[22.1, 23.4, 23.1, 22.2, 22.0, 22.3, 22.5, 22.3, 22.4, 22.1, 22.5, 22.3, 22.5, 22.1, 22.1, 22.3, 22.2, 22.1, 21.9, 22.2]",33.553000000000004,2.5810000000000004,27.4,68.7
6123,2021032718,HXXID4,艾特网能空调1713,25.0,50.0,1,63.0,27.4,1,62.0,1,23.223809523809525,"[22.6, 22.5, 28.9, 22.6, 23.4, 23.1, 23.0, 23.0, 22.3, 22.1, 22.8, 22.4, 22.5, 22.8, 22.8, 23.1, 22.8, 26.3, 23.0, 22.4, 23.3]",32.118,2.96,27.4,68.7
6124,2021032718,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,44.0,1,24.6,"[24.5, 24.1, 23.5, 23.4, 23.7, 23.1, 23.8, 24.5, 23.5, 24.4, 24.6, 24.8, 24.6, 24.8, 24.6, 26.2, 26.4, 27.3, 26.9, 23.3]",26.142000000000003,2.022,27.4,68.7
6125,2021032718,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.6,1,50.0,1,23.130000000000006,"[25.6, 23.2, 23.0, 22.8, 23.5, 22.8, 22.8, 22.8, 22.9, 23.1, 23.2, 23.0, 23.0, 22.6, 22.6, 22.6, 23.3, 22.6, 23.8, 23.4]",39.468,1.9809999999999999,27.4,68.7
6126,2021032719,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.4,1,46.0,1,22.965000000000003,"[25.4, 23.0, 22.7, 22.6, 23.3, 22.5, 22.4, 22.3, 22.3, 22.9, 23.0, 22.9, 23.0, 22.6, 22.6, 22.6, 23.2, 22.8, 23.8, 23.4]",40.26599999999999,1.925,26.4,72.6
6127,2021032719,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,26.9,1,51.0,1,23.200000000000003,"[23.2, 22.5, 23.1, 27.5, 22.6, 22.4, 22.5, 22.3, 22.4, 23.1, 22.8, 23.3, 22.1, 25.9, 26.3, 22.2, 22.3, 22.8, 22.3, 22.4]",29.703999999999994,2.79,26.4,72.6
6128,2021032719,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,75.0,1,22.635714285714283,"[26.4, 21.5, 21.8, 25.2, 23.4, 21.3, 21.6, 21.7, 22.0, 21.9, 21.8, 21.5, 21.4, 25.4]",32.81300000000001,8.083,26.4,72.6
6129,2021032719,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.0,1,100.0,1,22.36363636363637,"[21.1, 21.6, 21.6, 25.8, 27.0, 26.6, 21.8, 21.8, 22.0, 21.6, 21.8, 22.1, 22.0, 21.3, 21.5, 21.3, 21.3, 22.5, 22.5, 21.7, 21.5, 21.6]",42.538,9.187999999999999,26.4,72.6
6130,2021032719,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,21.929500000000004,"[21.8, 23.0, 22.6, 21.6, 21.3, 21.6, 21.8, 21.7, 21.8, 24.09, 22.1, 21.8, 22.0, 21.6, 21.6, 21.8, 21.9, 21.6, 21.3, 21.6]",33.651,2.492,26.4,72.6
6131,2021032719,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.03809523809524,"[22.6, 22.6, 28.6, 22.7, 23.4, 23.1, 23.1, 23.0, 22.1, 21.9, 22.3, 22.1, 22.1, 22.4, 22.5, 22.8, 22.5, 26.1, 22.7, 22.1, 23.1]",32.363,3.157,26.4,72.6
6132,2021032719,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.40500000000001,"[24.5, 23.9, 23.3, 23.2, 23.5, 22.8, 23.3, 24.1, 23.1, 24.4, 24.6, 24.8, 24.6, 24.7, 24.6, 26.0, 26.0, 27.0, 26.6, 23.1]",26.286,2.0669999999999997,26.4,72.6
6133,2021032719,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.118181818181824,"[23.3, 23.6, 23.9, 24.1, 23.8, 24.0, 24.4, 24.5, 24.3, 24.5, 24.1, 26.6, 26.5, 25.8, 23.3, 23.5, 23.2, 23.3, 23.3, 23.3, 23.3, 24.0]",26.812000000000005,2.5639999999999996,26.4,72.6
6134,2021032719,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,57.0,1,23.131818181818183,"[26.6, 23.5, 22.5, 22.6, 22.5, 22.3, 22.8, 22.5, 22.1, 22.0, 21.6, 22.9, 23.5, 23.2, 22.8, 30.0, 22.3, 22.3, 22.5, 22.1, 22.8, 23.5]",28.955,3.0460000000000003,26.4,72.6
6135,2021032719,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.30909090909091,"[22.6, 22.3, 22.6, 22.2, 22.3, 22.5, 26.8, 26.6, 26.8, 24.0, 23.3, 23.0, 22.9, 22.4, 22.5, 23.7, 22.6, 22.5, 22.1, 23.0, 22.6, 23.5]",25.017,3.843,26.4,72.6
6136,2021032720,HXXID4,艾特网能空调1720,25.0,50.0,1,67.0,26.8,1,58.0,1,23.622727272727275,"[23.0, 22.7, 22.9, 22.6, 22.6, 22.8, 27.0, 26.7, 27.0, 24.3, 23.6, 23.3, 23.2, 22.6, 22.8, 24.0, 23.0, 22.8, 22.5, 23.5, 23.0, 23.8]",25.006,4.188,25.9,75.3
6137,2021032720,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,23.330000000000002,"[23.5, 22.8, 23.3, 27.5, 22.9, 22.6, 22.7, 22.6, 22.6, 23.3, 22.8, 23.3, 22.0, 26.0, 26.4, 22.1, 22.3, 22.8, 22.5, 22.6]",29.286999999999995,2.78,25.9,75.3
6138,2021032720,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,23.431818181818183,"[26.6, 23.5, 22.4, 22.7, 22.7, 22.4, 23.0, 22.6, 22.2, 22.1, 21.5, 22.8, 23.9, 24.0, 23.5, 30.1, 23.1, 23.1, 23.2, 23.0, 23.4, 23.7]",29.009999999999998,3.4210000000000003,25.9,75.3
6139,2021032720,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,23.050000000000004,"[26.5, 21.9, 22.1, 25.3, 23.7, 21.9, 22.1, 22.3, 22.5, 22.5, 22.3, 22.1, 22.0, 25.5]",32.383,8.571,25.9,75.3
6140,2021032720,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,92.0,1,22.659090909090914,"[21.6, 22.0, 22.0, 26.0, 27.0, 26.6, 22.3, 22.2, 22.4, 22.0, 22.4, 22.3, 22.0, 21.6, 21.6, 21.6, 21.6, 22.8, 23.0, 22.0, 21.7, 21.8]",42.51199999999999,9.232999999999999,25.9,75.3
6141,2021032720,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,50.0,1,22.165,"[22.1, 23.2, 22.8, 22.0, 21.7, 21.8, 22.1, 22.0, 22.0, 22.5, 22.5, 22.1, 22.5, 22.0, 22.0, 22.2, 22.3, 22.0, 21.6, 21.9]",33.82,2.739,25.9,75.3
6142,2021032720,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,23.385714285714283,"[23.1, 22.9, 28.8, 23.1, 23.8, 23.5, 23.3, 23.2, 22.4, 22.1, 22.8, 22.6, 22.6, 22.9, 23.0, 23.4, 23.0, 26.2, 23.0, 22.2, 23.2]",32.308,3.0780000000000003,25.9,75.3
6143,2021032720,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.669999999999998,"[24.7, 24.1, 23.6, 23.5, 23.9, 23.1, 23.5, 24.6, 23.5, 24.6, 24.8, 25.1, 24.9, 24.9, 24.8, 26.1, 26.2, 27.3, 26.8, 23.4]",26.018,2.065,25.9,75.3
6144,2021032720,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.363636363636363,"[23.6, 23.8, 24.1, 24.4, 24.1, 24.1, 24.7, 24.7, 24.6, 24.7, 24.5, 26.7, 26.6, 25.8, 23.5, 23.8, 23.5, 23.6, 23.6, 23.6, 23.7, 24.3]",27.201999999999998,2.701,25.9,75.3
6145,2021032720,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.4,1,46.0,1,23.405000000000005,"[25.5, 23.5, 23.3, 23.0, 23.8, 23.0, 23.1, 23.1, 23.0, 23.3, 23.5, 23.3, 23.3, 22.9, 23.0, 22.9, 23.6, 23.1, 24.1, 23.8]",41.767999999999994,2.181,25.9,75.3
6146,2021032721,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,23.257142857142856,"[22.7, 22.6, 28.8, 22.7, 23.4, 23.3, 23.1, 23.0, 22.5, 22.2, 22.7, 22.4, 22.5, 22.7, 22.8, 23.0, 22.7, 26.5, 23.1, 22.4, 23.3]",31.853,3.008,25.4,76.6
6147,2021032721,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.400000000000002,"[23.8, 24.1, 24.3, 24.5, 24.2, 24.2, 24.5, 24.5, 24.2, 24.4, 24.2, 26.6, 26.6, 26.0, 23.9, 24.0, 23.6, 23.7, 23.8, 23.8, 23.7, 24.2]",27.506999999999998,2.661,25.4,76.6
6148,2021032721,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.6,1,43.0,1,24.500000000000007,"[24.3, 24.0, 23.4, 23.3, 23.6, 23.0, 23.6, 24.5, 23.4, 24.3, 24.5, 24.6, 24.5, 24.6, 24.6, 26.1, 26.3, 27.3, 26.8, 23.3]",25.854,2.305,25.4,76.6
6149,2021032721,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,21.544500000000006,"[22.3, 23.5, 21.3, 20.4, 20.1, 20.3, 20.5, 20.3, 20.4, 24.09, 22.5, 22.3, 22.0, 22.1, 22.1, 22.3, 22.3, 22.1, 19.8, 20.2]",33.728,2.653,25.4,76.6
6150,2021032721,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,21.98571428571429,"[24.5, 21.6, 21.8, 25.3, 23.2, 20.8, 21.0, 20.8, 21.0, 21.0, 20.9, 20.5, 20.3, 25.1]",33.644,8.113,25.4,76.6
6151,2021032721,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,51.0,1,22.800000000000004,"[23.1, 22.3, 22.8, 27.2, 22.3, 22.1, 22.1, 22.0, 22.0, 22.8, 22.2, 22.8, 21.5, 25.7, 26.0, 21.6, 21.8, 22.1, 21.6, 22.0]",29.349999999999998,2.753,25.4,76.6
6152,2021032721,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.822727272727274,"[26.6, 23.1, 22.0, 22.3, 22.3, 22.0, 22.5, 22.1, 21.7, 21.6, 21.1, 22.6, 23.4, 23.2, 22.8, 30.0, 22.1, 20.5, 22.2, 22.1, 22.6, 23.3]",28.659999999999997,2.9730000000000003,25.4,76.6
6153,2021032721,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,49.0,1,22.855,"[25.4, 23.0, 22.6, 22.5, 23.1, 22.4, 22.4, 22.4, 22.5, 22.8, 22.9, 22.8, 22.8, 22.3, 22.4, 22.4, 23.0, 22.5, 23.6, 23.3]",40.775999999999996,2.122,25.4,76.6
6154,2021032721,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,23.263636363636365,"[22.9, 22.4, 22.4, 22.0, 22.1, 22.4, 26.6, 26.5, 26.8, 23.9, 23.3, 23.3, 23.3, 22.5, 22.5, 23.5, 22.4, 22.3, 22.0, 22.9, 22.5, 23.3]",25.416999999999998,3.989,25.4,76.6
6155,2021032721,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.2,1,100.0,1,21.790909090909096,"[21.1, 21.7, 21.8, 26.1, 27.3, 26.8, 21.8, 21.8, 22.0, 21.8, 21.8, 20.6, 20.3, 19.8, 19.9, 19.5, 19.6, 22.6, 21.3, 22.0, 19.8, 20.0]",43.531000000000006,9.123,25.4,76.6
6156,2021032722,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.02727272727273,"[20.0, 20.3, 20.4, 25.0, 26.3, 25.8, 20.5, 20.5, 20.8, 20.4, 20.5, 20.5, 20.3, 19.6, 20.0, 19.8, 19.8, 21.0, 21.1, 20.0, 20.0, 20.0]",42.589,7.369,25.1,77.8
6157,2021032722,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.322727272727274,"[23.3, 24.0, 24.2, 24.3, 23.9, 24.3, 24.6, 25.0, 24.8, 24.8, 24.6, 26.8, 26.7, 26.1, 23.5, 23.5, 23.1, 23.3, 23.4, 23.4, 23.4, 24.1]",27.095000000000002,2.339,25.1,77.8
6158,2021032722,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.515,"[24.8, 24.1, 23.5, 23.1, 23.4, 22.5, 23.1, 23.6, 22.5, 24.7, 25.0, 25.3, 25.1, 25.1, 25.0, 26.2, 26.3, 27.4, 26.8, 22.8]",25.438999999999997,1.806,25.1,77.8
6159,2021032722,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.661904761904765,"[22.5, 22.8, 28.5, 22.8, 23.3, 23.1, 23.3, 22.7, 21.5, 20.9, 21.7, 21.4, 21.5, 21.8, 21.9, 22.1, 22.1, 26.3, 22.0, 21.3, 22.4]",31.974,2.386,25.1,77.8
6160,2021032722,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.695,"[20.8, 22.0, 21.3, 20.0, 19.6, 19.8, 20.1, 20.0, 20.1, 21.5, 21.5, 20.9, 21.1, 20.6, 20.8, 21.2, 21.5, 21.0, 20.0, 20.1]",33.47599999999999,2.117,25.1,77.8
6161,2021032722,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.5,"[24.3, 20.3, 20.8, 24.3, 21.9, 19.8, 20.5, 20.8, 21.1, 21.0, 20.8, 20.4, 20.2, 24.8]",32.064,6.224,25.1,77.8
6162,2021032722,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,43.0,1,22.965,"[22.8, 22.3, 23.0, 27.1, 22.5, 22.3, 22.3, 22.1, 22.2, 23.0, 22.6, 23.1, 22.0, 25.3, 25.9, 22.0, 22.1, 22.5, 22.0, 22.2]",29.501,2.434,25.1,77.8
6163,2021032722,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,43.0,1,22.113636363636363,"[26.2, 23.5, 22.3, 22.1, 21.9, 21.5, 22.1, 21.8, 21.3, 21.4, 21.2, 22.4, 21.8, 21.7, 21.1, 28.9, 20.5, 20.4, 20.4, 20.3, 21.1, 22.6]",29.224999999999998,2.372,25.1,77.8
6164,2021032722,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.2,1,42.0,1,22.125000000000004,"[25.2, 21.5, 21.5, 21.5, 22.2, 21.1, 20.8, 20.5, 20.5, 22.3, 22.1, 22.3, 22.4, 22.1, 22.3, 22.3, 22.7, 22.3, 23.6, 23.3]",41.48400000000001,1.705,25.1,77.8
6165,2021032722,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.004545454545458,"[22.4, 21.6, 21.8, 21.8, 21.9, 22.2, 26.6, 26.3, 26.7, 23.8, 23.1, 23.5, 23.1, 22.0, 22.0, 23.2, 22.1, 22.0, 21.8, 22.8, 22.3, 23.1]",25.033,3.1689999999999996,25.1,77.8
6166,2021032723,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,51.0,1,22.78636363636364,"[26.3, 23.5, 22.5, 22.5, 22.4, 22.0, 22.6, 22.2, 21.9, 21.8, 21.3, 22.8, 23.1, 23.0, 22.5, 29.6, 21.3, 20.7, 21.8, 21.8, 22.5, 23.2]",28.607000000000003,2.39,24.8,78.9
6167,2021032723,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,42.0,1,22.570000000000007,"[25.5, 22.6, 22.2, 22.0, 22.6, 21.9, 21.9, 21.9, 21.9, 22.6, 22.5, 22.5, 22.6, 22.1, 22.3, 22.5, 22.8, 22.3, 23.6, 23.1]",38.857,1.732,24.8,78.9
6168,2021032723,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,52.0,1,22.78,"[22.6, 22.0, 22.6, 27.1, 22.2, 22.0, 22.0, 21.7, 21.8, 22.6, 22.3, 22.9, 21.7, 25.7, 26.2, 22.0, 22.1, 22.3, 21.7, 22.1]",28.964999999999996,2.406,24.8,78.9
6169,2021032723,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.4,1,74.0,1,21.61363636363636,"[20.8, 21.2, 21.3, 25.4, 26.3, 26.0, 21.4, 21.5, 21.6, 21.2, 21.3, 20.9, 20.7, 20.1, 20.3, 20.1, 20.2, 21.9, 21.4, 21.0, 20.4, 20.5]",41.663,7.598,24.8,78.9
6170,2021032723,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.7,1,58.0,1,21.550000000000004,"[22.8, 21.1, 21.4, 24.5, 22.0, 20.2, 20.6, 20.6, 20.8, 20.9, 20.9, 20.6, 20.5, 24.8]",32.254999999999995,6.412000000000001,24.8,78.9
6171,2021032723,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,51.0,1,23.247619047619047,"[22.9, 23.0, 28.9, 23.1, 23.9, 23.7, 23.6, 23.1, 22.1, 21.5, 22.6, 22.4, 22.4, 22.6, 22.7, 23.1, 22.9, 26.3, 22.8, 21.8, 22.8]",31.688999999999997,2.415,24.8,78.9
6172,2021032723,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,51.0,1,23.227272727272727,"[22.9, 22.1, 22.2, 21.9, 22.0, 22.3, 26.8, 26.5, 26.8, 23.8, 23.3, 23.8, 23.6, 22.5, 22.4, 23.5, 22.3, 22.2, 21.8, 22.7, 22.4, 23.2]",25.017,3.187,24.8,78.9
6173,2021032723,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.91,"[25.2, 24.5, 24.0, 23.6, 24.0, 23.1, 23.4, 24.4, 23.3, 24.9, 25.5, 25.6, 25.4, 25.4, 25.3, 26.4, 26.3, 27.5, 27.0, 23.4]",25.405999999999995,1.909,24.8,78.9
6174,2021032723,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,24.4,"[23.3, 23.8, 24.2, 24.3, 24.0, 24.2, 24.8, 24.9, 24.8, 24.9, 24.8, 27.0, 27.0, 26.2, 23.5, 23.6, 23.2, 23.4, 23.5, 23.5, 23.6, 24.3]",26.943,2.2640000000000002,24.8,78.9
6175,2021032723,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,21.244999999999997,"[21.7, 22.8, 21.6, 20.2, 19.8, 20.1, 20.3, 20.2, 20.5, 21.6, 22.3, 21.8, 21.5, 21.7, 21.8, 22.1, 22.4, 22.0, 20.2, 20.3]",33.169000000000004,2.295,24.8,78.9
6176,2021032800,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,43.0,1,22.122727272727275,"[26.1, 23.3, 22.3, 22.0, 21.7, 21.4, 22.1, 21.7, 21.3, 21.3, 21.0, 22.4, 22.0, 21.8, 21.2, 28.8, 20.7, 20.7, 20.6, 20.4, 21.3, 22.6]",29.357000000000003,2.201,,
6177,2021032800,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.965,"[22.7, 22.3, 22.9, 27.0, 22.5, 22.2, 22.3, 22.1, 22.2, 23.0, 22.7, 23.1, 22.0, 25.5, 26.0, 22.0, 22.1, 22.5, 22.0, 22.2]",27.971999999999998,2.445,,
6178,2021032800,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.571428571428566,"[23.5, 20.6, 21.0, 24.3, 22.3, 19.9, 20.5, 20.9, 21.2, 21.1, 21.0, 20.5, 20.4, 24.8]",31.799999999999997,6.489,,
6179,2021032800,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.1,"[25.2, 21.5, 21.4, 21.5, 22.1, 21.1, 20.8, 20.5, 20.7, 22.3, 22.1, 22.3, 22.4, 22.0, 22.3, 22.3, 22.7, 22.3, 23.5, 23.0]",38.375,1.64,,
6180,2021032800,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.710000000000004,"[20.8, 21.9, 21.2, 19.9, 19.6, 19.8, 20.1, 20.0, 20.1, 21.8, 21.5, 21.0, 21.0, 20.8, 20.9, 21.3, 21.5, 21.1, 19.8, 20.1]",33.017,2.2359999999999998,,
6181,2021032800,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.57619047619048,"[22.3, 22.6, 28.5, 22.6, 23.1, 23.0, 23.3, 22.8, 21.6, 21.0, 21.5, 21.2, 21.3, 21.5, 21.8, 22.0, 22.0, 26.3, 22.1, 21.3, 22.3]",31.691000000000003,2.405,,
6182,2021032800,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,24.28636363636364,"[23.3, 23.9, 24.2, 24.3, 24.0, 24.2, 24.5, 25.0, 24.8, 24.7, 24.6, 26.6, 26.6, 26.0, 23.5, 23.5, 23.1, 23.3, 23.3, 23.4, 23.5, 24.0]",27.237999999999996,2.279,,
6183,2021032800,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.077272727272728,"[20.1, 20.5, 20.6, 25.0, 26.2, 25.8, 20.8, 20.8, 21.0, 20.6, 20.6, 20.5, 20.3, 19.6, 19.8, 19.6, 19.7, 21.1, 21.0, 20.2, 19.9, 20.0]",41.539,7.45,,
6184,2021032800,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.922727272727272,"[22.1, 21.6, 21.8, 21.7, 21.8, 22.2, 26.6, 26.3, 26.6, 23.6, 23.1, 23.4, 23.0, 21.8, 21.9, 23.1, 22.1, 22.0, 21.8, 22.6, 22.2, 23.0]",24.693999999999996,3.1630000000000003,,
6185,2021032801,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,23.83181818181818,"[22.5, 23.1, 23.5, 23.6, 23.3, 23.8, 24.0, 24.6, 24.6, 24.6, 24.6, 27.0, 26.9, 25.8, 22.7, 22.8, 22.3, 22.5, 22.6, 22.8, 22.9, 23.8]",26.534,2.274,24.4,80.6
6186,2021032801,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.11818181818182,"[22.6, 21.8, 21.9, 21.8, 22.0, 22.3, 26.6, 26.4, 26.8, 23.8, 23.3, 23.6, 23.5, 22.2, 22.1, 23.3, 22.3, 22.1, 21.9, 22.8, 22.4, 23.1]",24.362,3.185,24.4,80.6
6187,2021032801,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.245,"[25.1, 21.6, 21.6, 21.6, 22.3, 21.3, 21.0, 20.8, 21.0, 22.3, 22.2, 22.3, 22.5, 22.1, 22.5, 22.5, 22.8, 22.4, 23.7, 23.3]",37.769999999999996,1.662,24.4,80.6
6188,2021032801,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,43.0,1,22.08181818181819,"[26.1, 23.1, 22.0, 22.0, 21.6, 21.3, 22.1, 21.6, 21.1, 21.1, 20.8, 22.1, 22.1, 22.0, 21.5, 29.0, 20.6, 20.6, 20.7, 20.6, 21.3, 22.5]",28.689,2.193,24.4,80.6
6189,2021032801,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.7,1,43.0,1,22.605000000000004,"[22.5, 21.9, 22.5, 27.0, 22.1, 21.8, 21.9, 21.6, 21.7, 22.6, 22.3, 22.7, 21.5, 25.5, 25.8, 21.6, 21.8, 22.0, 21.5, 21.8]",28.653999999999993,2.3480000000000003,24.4,80.6
6190,2021032801,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.59285714285715,"[24.8, 20.5, 21.0, 24.3, 22.0, 19.8, 20.5, 20.8, 21.0, 21.0, 20.9, 20.6, 20.5, 24.6]",31.531,6.136,24.4,80.6
6191,2021032801,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.11363636363636,"[20.1, 20.5, 20.6, 24.9, 26.0, 25.6, 20.7, 20.6, 20.8, 20.5, 20.4, 20.6, 20.5, 19.9, 20.1, 19.9, 20.0, 20.9, 21.2, 20.2, 20.2, 20.3]",41.019000000000005,7.242000000000001,24.4,80.6
6192,2021032801,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.8195,"[20.6, 21.6, 21.4, 20.1, 19.7, 19.9, 20.1, 20.1, 20.2, 24.09, 21.5, 20.8, 21.1, 20.5, 20.7, 21.2, 21.5, 21.1, 20.1, 20.1]",32.442,2.177,24.4,80.6
6193,2021032801,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.6,1,43.0,1,22.980952380952388,"[22.9, 23.2, 28.7, 23.0, 23.3, 23.1, 23.5, 22.8, 21.6, 20.8, 22.4, 22.1, 22.1, 22.5, 22.6, 22.8, 22.7, 26.8, 22.3, 21.1, 22.3]",31.85100000000001,2.443,24.4,80.6
6194,2021032802,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.790909090909096,"[22.3, 23.0, 23.5, 23.5, 23.3, 23.8, 24.1, 24.7, 24.8, 24.9, 25.0, 27.1, 26.8, 25.7, 22.5, 22.5, 22.1, 22.3, 22.5, 22.6, 22.7, 23.7]",26.569000000000003,2.375,24.0,81.7
6195,2021032802,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.05454545454546,"[20.1, 20.5, 20.6, 24.9, 26.0, 25.6, 20.8, 20.8, 21.0, 20.5, 20.6, 20.4, 20.2, 19.6, 19.8, 19.6, 19.8, 21.1, 21.0, 20.4, 19.9, 20.0]",40.81300000000001,7.417000000000001,24.0,81.7
6196,2021032802,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.986363636363635,"[22.7, 21.6, 21.7, 21.6, 21.7, 22.0, 26.4, 26.1, 26.5, 23.6, 23.0, 24.0, 23.7, 22.2, 22.0, 23.1, 22.1, 22.0, 21.8, 22.7, 22.2, 23.0]",24.291,3.195,24.0,81.7
6197,2021032802,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,22.07,"[24.8, 21.6, 21.5, 21.4, 22.0, 21.1, 21.0, 20.9, 20.9, 22.3, 22.1, 22.1, 22.2, 21.9, 22.2, 22.2, 22.5, 22.1, 23.5, 23.1]",37.23799999999999,1.639,24.0,81.7
6198,2021032802,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.968181818181815,"[26.0, 22.8, 21.7, 21.7, 21.3, 21.1, 21.8, 21.3, 20.8, 20.7, 20.3, 22.0, 22.1, 22.2, 21.7, 29.0, 20.6, 20.7, 21.0, 20.7, 21.4, 22.4]",28.904999999999994,2.191,24.0,81.7
6199,2021032802,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.500000000000007,"[22.5, 22.0, 22.6, 26.6, 22.1, 21.8, 21.8, 21.7, 21.8, 22.6, 22.3, 22.6, 21.3, 25.1, 25.6, 21.2, 21.5, 21.8, 21.5, 21.6]",28.375000000000004,2.2159999999999997,24.0,81.7
6200,2021032802,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,45.0,1,21.535714285714285,"[23.0, 20.6, 21.1, 24.3, 22.0, 19.8, 20.5, 21.0, 21.3, 21.1, 21.0, 20.6, 20.5, 24.7]",31.345000000000002,5.935,24.0,81.7
6201,2021032802,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.052380952380954,"[23.0, 23.2, 28.7, 23.0, 23.2, 23.1, 23.4, 22.8, 21.8, 21.0, 22.5, 22.2, 22.3, 22.5, 22.7, 23.0, 22.7, 26.9, 22.5, 21.3, 22.3]",31.686999999999994,2.218,24.0,81.7
6202,2021032802,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.734500000000004,"[20.8, 21.8, 21.0, 19.8, 19.5, 19.6, 20.0, 19.8, 20.0, 24.09, 21.5, 21.0, 20.8, 20.6, 20.8, 21.2, 21.5, 21.1, 19.8, 20.0]",32.454,2.285,24.0,81.7
6203,2021032803,HXXID4,艾特网能空调1711,25.0,50.0,1,54.0,26.6,1,39.0,1,23.922727272727276,"[22.5, 23.2, 23.6, 23.8, 23.3, 23.9, 24.3, 25.0, 25.1, 25.0, 25.1, 27.0, 26.8, 25.6, 22.5, 22.6, 22.3, 22.5, 22.6, 22.8, 22.9, 23.9]",26.326999999999998,2.376,24.0,83.0
6204,2021032803,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,22.445,"[24.8, 21.5, 21.9, 21.9, 22.6, 21.5, 21.1, 20.8, 20.9, 22.3, 22.5, 22.6, 22.8, 22.5, 22.8, 22.9, 23.2, 22.8, 24.0, 23.5]",36.801,1.729,24.0,83.0
6205,2021032803,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.80909090909091,"[26.0, 22.7, 21.6, 21.5, 21.2, 20.9, 21.6, 21.1, 20.6, 20.6, 20.2, 21.8, 21.9, 22.0, 21.5, 28.8, 20.8, 20.6, 20.7, 20.4, 21.1, 22.2]",29.094,2.208,24.0,83.0
6206,2021032803,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.57,"[22.6, 22.1, 22.8, 26.9, 22.3, 22.0, 22.1, 21.9, 22.0, 22.7, 22.3, 22.6, 21.2, 25.0, 25.5, 21.1, 21.5, 21.7, 21.4, 21.7]",28.749999999999996,2.155,24.0,83.0
6207,2021032803,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.45,"[23.3, 20.5, 21.0, 24.3, 22.0, 19.6, 20.3, 20.8, 21.1, 21.0, 20.9, 20.5, 20.3, 24.7]",31.313000000000002,5.956,24.0,83.0
6208,2021032803,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.95909090909091,"[20.1, 20.4, 20.5, 24.8, 25.9, 25.6, 20.6, 20.6, 20.8, 20.3, 20.4, 20.3, 20.2, 19.6, 19.8, 19.6, 19.7, 20.9, 21.0, 20.2, 19.8, 20.0]",40.69100000000001,7.114,24.0,83.0
6209,2021032803,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,20.440000000000005,"[20.5, 21.5, 21.1, 19.8, 19.5, 19.6, 19.8, 19.8, 20.0, 21.4, 21.1, 20.6, 20.8, 20.3, 20.5, 20.8, 21.1, 20.8, 19.8, 20.0]",32.317,2.1919999999999997,24.0,83.0
6210,2021032803,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.93809523809524,"[23.0, 23.1, 28.6, 22.8, 23.0, 22.9, 23.2, 22.6, 21.6, 20.9, 22.4, 22.2, 22.3, 22.5, 22.5, 23.0, 22.6, 26.8, 22.3, 21.2, 22.2]",31.482000000000006,2.2,24.0,83.0
6211,2021032803,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,23.236363636363638,"[22.5, 21.6, 22.1, 22.1, 22.3, 22.6, 26.6, 26.3, 26.6, 24.0, 23.3, 24.1, 23.5, 22.1, 22.1, 23.4, 22.4, 22.5, 22.1, 23.0, 22.6, 23.4]",24.317999999999998,3.2060000000000004,24.0,83.0
6212,2021032804,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.081818181818186,"[23.1, 21.6, 21.7, 21.6, 21.8, 22.1, 26.5, 26.2, 26.6, 23.7, 23.1, 24.6, 24.1, 22.4, 22.0, 23.1, 22.0, 22.0, 21.7, 22.6, 22.2, 23.1]",24.156,3.198,23.7,83.6
6213,2021032804,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,21.975,"[24.7, 21.5, 21.3, 21.2, 21.9, 21.0, 20.8, 20.6, 20.8, 22.2, 22.0, 22.0, 22.1, 21.8, 22.2, 22.3, 22.5, 22.1, 23.5, 23.0]",36.527,1.5759999999999998,23.7,83.6
6214,2021032804,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.895454545454548,"[26.0, 22.8, 21.7, 21.7, 21.3, 21.1, 21.7, 21.3, 20.8, 20.7, 20.3, 21.8, 22.0, 22.0, 21.5, 28.8, 20.7, 20.5, 20.8, 20.6, 21.3, 22.3]",28.875999999999994,2.126,23.7,83.6
6215,2021032804,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.545,"[22.5, 22.1, 22.6, 26.8, 22.2, 22.0, 22.0, 21.8, 21.9, 22.7, 22.3, 22.6, 21.3, 25.0, 25.5, 21.2, 21.5, 21.8, 21.5, 21.6]",28.938,2.238,23.7,83.6
6216,2021032804,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.45,"[23.3, 20.5, 21.0, 24.2, 22.0, 19.6, 20.3, 20.8, 21.1, 21.1, 20.9, 20.5, 20.4, 24.6]",31.235000000000003,5.949,23.7,83.6
6217,2021032804,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.564500000000002,"[20.5, 21.6, 20.9, 19.8, 19.3, 19.6, 19.8, 19.7, 19.8, 24.09, 21.3, 20.7, 20.7, 20.4, 20.6, 21.0, 21.1, 20.8, 19.8, 19.8]",32.507999999999996,2.205,23.7,83.6
6218,2021032804,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.104761904761908,"[23.1, 23.3, 28.6, 22.9, 23.0, 23.0, 23.2, 22.6, 21.6, 20.9, 22.7, 22.6, 22.6, 22.8, 23.0, 23.2, 23.0, 27.0, 22.5, 21.3, 22.3]",31.951999999999998,2.214,23.7,83.6
6219,2021032804,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.95909090909091,"[22.4, 23.1, 23.6, 23.8, 23.4, 23.9, 24.4, 25.0, 25.3, 25.2, 25.4, 27.1, 26.9, 25.6, 22.5, 22.6, 22.2, 22.5, 22.6, 22.7, 22.9, 24.0]",26.651,2.483,23.7,83.6
6220,2021032804,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.963636363636365,"[20.1, 20.5, 20.5, 24.8, 25.9, 25.5, 20.6, 20.6, 20.8, 20.4, 20.5, 20.3, 20.1, 19.5, 19.8, 19.6, 19.6, 21.0, 21.0, 20.2, 19.9, 20.0]",40.638000000000005,6.821000000000001,23.7,83.6
6221,2021032805,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.484500000000004,"[20.4, 21.5, 20.8, 19.7, 19.3, 19.5, 19.7, 19.6, 19.7, 24.09, 21.2, 20.6, 20.6, 20.3, 20.5, 20.9, 21.1, 20.8, 19.6, 19.8]",32.53300000000001,2.185,23.7,83.2
6222,2021032805,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.845454545454547,"[19.9, 20.3, 20.4, 24.8, 25.8, 25.5, 20.5, 20.5, 20.8, 20.3, 20.3, 20.2, 20.0, 19.5, 19.6, 19.5, 19.5, 20.8, 20.8, 20.1, 19.7, 19.8]",40.813,7.06,23.7,83.2
6223,2021032805,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.35,"[23.3, 20.3, 20.8, 24.3, 21.8, 19.5, 20.3, 20.7, 21.0, 20.9, 20.8, 20.3, 20.3, 24.6]",31.161,5.789,23.7,83.2
6224,2021032805,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.575000000000003,"[22.5, 22.0, 22.6, 26.8, 22.2, 22.0, 22.0, 21.8, 21.9, 22.7, 22.4, 22.7, 21.4, 25.1, 25.6, 21.3, 21.5, 21.8, 21.5, 21.7]",29.125000000000004,2.1319999999999997,23.7,83.2
6225,2021032805,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.89545454545455,"[26.0, 22.9, 21.8, 21.6, 21.3, 21.0, 21.6, 21.3, 20.8, 20.7, 20.4, 21.9, 22.0, 22.1, 21.6, 28.8, 20.5, 20.5, 20.8, 20.5, 21.3, 22.3]",28.808,2.11,23.7,83.2
6226,2021032805,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,36.0,1,21.919999999999998,"[24.8, 21.5, 21.3, 21.1, 21.8, 20.9, 20.7, 20.5, 20.6, 22.2, 22.0, 22.0, 22.1, 21.8, 22.1, 22.2, 22.4, 22.0, 23.4, 23.0]",36.971,1.557,23.7,83.2
6227,2021032805,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,43.0,1,23.022727272727277,"[23.0, 21.6, 21.6, 21.5, 21.6, 22.0, 26.3, 26.1, 26.4, 23.6, 23.0, 24.6, 24.2, 22.5, 22.0, 23.1, 22.0, 21.9, 21.6, 22.6, 22.2, 23.1]",24.127999999999997,2.847,23.7,83.2
6228,2021032805,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.4,1,36.0,1,23.023809523809526,"[23.0, 23.2, 28.6, 22.8, 22.9, 22.8, 23.1, 22.5, 21.5, 20.9, 22.7, 22.5, 22.5, 22.8, 22.8, 23.1, 22.9, 27.1, 22.3, 21.2, 22.3]",31.959999999999997,2.181,23.7,83.2
6229,2021032805,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,24.018181818181823,"[22.5, 23.2, 23.8, 23.8, 23.5, 24.0, 24.3, 25.1, 25.3, 25.2, 25.4, 27.2, 27.0, 25.8, 22.6, 22.6, 22.3, 22.5, 22.7, 22.8, 22.9, 23.9]",26.866,2.36,23.7,83.2
6230,2021032806,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.09,"[24.8, 21.5, 21.5, 21.4, 22.0, 21.1, 20.9, 20.7, 20.8, 22.2, 22.1, 22.1, 22.3, 22.0, 22.4, 22.5, 22.6, 22.2, 23.6, 23.1]",37.246,1.63,23.4,83.9
6231,2021032806,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.560000000000002,"[22.5, 22.1, 22.6, 26.8, 22.2, 22.0, 22.0, 21.8, 21.9, 22.7, 22.3, 22.6, 21.3, 25.1, 25.6, 21.2, 21.5, 21.8, 21.5, 21.7]",28.240000000000002,2.137,23.4,83.9
6232,2021032806,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.400000000000002,"[23.5, 20.3, 21.0, 24.3, 21.8, 19.5, 20.3, 20.8, 21.0, 21.0, 20.8, 20.4, 20.3, 24.6]",31.295,5.752999999999999,23.4,83.9
6233,2021032806,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.831818181818186,"[20.0, 20.3, 20.4, 24.7, 25.8, 25.5, 20.5, 20.5, 20.8, 20.3, 20.3, 20.2, 20.0, 19.3, 19.6, 19.4, 19.5, 20.8, 20.8, 20.1, 19.7, 19.8]",40.653000000000006,6.76,23.4,83.9
6234,2021032806,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,20.265,"[20.4, 21.3, 20.7, 19.6, 19.1, 19.4, 19.6, 19.6, 19.6, 21.0, 21.2, 20.6, 20.6, 20.3, 20.4, 20.8, 21.0, 20.8, 19.6, 19.7]",32.667,2.188,23.4,83.9
6235,2021032806,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.995238095238097,"[23.0, 23.2, 28.6, 22.8, 22.9, 22.9, 23.1, 22.5, 21.4, 20.8, 22.6, 22.4, 22.5, 22.7, 22.8, 23.1, 22.8, 27.1, 22.3, 21.2, 22.2]",31.824,2.105,23.4,83.9
6236,2021032806,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.872727272727275,"[22.4, 23.1, 23.5, 23.6, 23.1, 23.9, 24.3, 24.9, 25.1, 25.1, 25.4, 27.1, 27.0, 25.7, 22.5, 22.5, 22.1, 22.2, 22.5, 22.6, 22.8, 23.8]",26.862000000000002,2.365,23.4,83.9
6237,2021032806,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.90454545454546,"[26.0, 22.8, 21.8, 21.7, 21.3, 21.1, 21.7, 21.3, 20.8, 20.6, 20.4, 21.8, 22.0, 22.1, 21.6, 28.8, 20.5, 20.5, 20.8, 20.6, 21.4, 22.3]",28.657999999999994,2.18,23.4,83.9
6238,2021032806,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.072727272727278,"[22.8, 21.7, 21.8, 21.7, 21.8, 22.1, 26.6, 26.2, 26.5, 23.7, 23.1, 24.3, 24.0, 22.3, 22.0, 23.2, 22.1, 22.0, 21.7, 22.6, 22.3, 23.1]",24.289999999999996,3.181,23.4,83.9
6239,2021032807,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.46428571428572,"[23.5, 20.4, 20.9, 24.3, 22.1, 19.8, 20.4, 20.8, 21.1, 21.0, 20.8, 20.5, 20.3, 24.6]",31.534000000000002,5.718999999999999,23.8,82.5
6240,2021032807,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.972727272727276,"[20.0, 20.3, 20.4, 24.7, 25.8, 25.5, 20.5, 20.5, 20.8, 20.3, 20.5, 20.5, 20.3, 19.7, 20.0, 19.8, 19.8, 20.8, 21.1, 20.0, 20.0, 20.1]",40.760999999999996,6.7410000000000005,23.8,82.5
6241,2021032807,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,20.520000000000003,"[20.5, 21.5, 21.2, 20.0, 19.6, 19.8, 20.0, 20.0, 20.1, 21.5, 21.1, 20.6, 21.0, 20.3, 20.5, 20.8, 21.0, 20.8, 20.0, 20.1]",32.480000000000004,2.017,23.8,82.5
6242,2021032807,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.34285714285714,"[23.4, 23.5, 28.8, 23.0, 23.0, 23.0, 23.2, 22.5, 21.5, 21.0, 23.3, 23.1, 23.2, 23.4, 23.5, 23.7, 23.3, 27.3, 22.6, 21.4, 22.5]",31.475000000000005,2.219,23.8,82.5
6243,2021032807,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.13636363636364,"[21.3, 22.0, 22.5, 22.6, 22.3, 23.1, 23.7, 24.6, 25.0, 25.0, 25.7, 26.8, 26.6, 25.5, 21.2, 21.3, 21.0, 21.2, 21.3, 21.5, 21.8, 23.0]",26.961000000000006,2.5580000000000003,23.8,82.5
6244,2021032807,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.550000000000004,"[22.6, 22.1, 22.7, 26.9, 22.2, 21.9, 22.0, 21.8, 21.9, 22.6, 22.3, 22.6, 21.3, 25.0, 25.6, 21.2, 21.5, 21.8, 21.4, 21.6]",28.910999999999998,2.127,23.8,82.5
6245,2021032807,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.90454545454546,"[26.0, 22.9, 21.8, 21.7, 21.3, 21.0, 21.7, 21.3, 20.8, 20.7, 20.3, 21.8, 22.0, 22.1, 21.6, 28.8, 20.6, 20.5, 20.8, 20.6, 21.3, 22.3]",28.607,2.181,23.8,82.5
6246,2021032807,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.050000000000004,"[23.3, 21.6, 21.6, 21.5, 21.6, 22.0, 26.3, 26.0, 26.4, 23.5, 23.0, 24.8, 24.5, 22.7, 22.1, 23.1, 22.0, 21.8, 21.6, 22.5, 22.2, 23.0]",24.362999999999996,3.136,23.8,82.5
6247,2021032807,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.009999999999998,"[24.8, 21.5, 21.4, 21.3, 22.0, 21.0, 20.8, 20.6, 20.6, 22.2, 22.1, 22.0, 22.2, 21.9, 22.3, 22.3, 22.5, 22.1, 23.5, 23.1]",37.407,1.55,23.8,82.5
6248,2021032808,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,22.331818181818186,"[20.1, 20.9, 21.4, 21.6, 21.3, 22.4, 23.1, 24.1, 24.6, 24.6, 25.3, 26.1, 26.1, 24.8, 20.2, 20.2, 19.8, 20.1, 20.4, 20.6, 21.0, 22.6]",26.798000000000005,2.5069999999999997,24.4,81.7
6249,2021032808,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.523809523809526,"[23.6, 23.8, 29.0, 23.3, 23.4, 23.3, 23.5, 22.8, 21.7, 21.2, 23.4, 23.2, 23.3, 23.5, 23.5, 23.8, 23.5, 27.5, 22.7, 21.5, 22.5]",31.852000000000004,2.188,24.4,81.7
6250,2021032808,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,20.545,"[20.8, 21.9, 20.8, 19.7, 19.3, 19.5, 19.8, 19.7, 19.8, 21.5, 21.5, 21.0, 20.7, 20.7, 20.9, 21.3, 21.5, 21.1, 19.6, 19.8]",32.455999999999996,2.13,24.4,81.7
6251,2021032808,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.849999999999998,"[19.9, 20.3, 20.4, 24.7, 25.8, 25.5, 20.5, 20.6, 20.8, 20.4, 20.5, 20.2, 20.0, 19.4, 19.6, 19.3, 19.4, 21.0, 20.7, 20.2, 19.7, 19.8]",41.17700000000001,6.67,24.4,81.7
6252,2021032808,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.45714285714286,"[23.6, 20.4, 20.9, 24.3, 22.0, 19.7, 20.3, 20.8, 21.1, 21.0, 20.9, 20.5, 20.3, 24.6]",31.660999999999998,5.603,24.4,81.7
6253,2021032808,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.57,"[22.5, 22.0, 22.6, 26.9, 22.3, 22.0, 22.0, 21.8, 21.9, 22.7, 22.4, 22.7, 21.4, 25.0, 25.6, 21.2, 21.5, 21.8, 21.5, 21.6]",29.018999999999995,2.18,24.4,81.7
6254,2021032808,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.93636363636364,"[26.1, 22.9, 21.8, 21.7, 21.3, 21.1, 21.8, 21.3, 20.8, 20.7, 20.3, 22.0, 22.1, 22.1, 21.6, 28.9, 20.5, 20.5, 20.8, 20.6, 21.3, 22.4]",28.823000000000004,2.276,24.4,81.7
6255,2021032808,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.310000000000006,"[24.9, 21.6, 21.8, 21.7, 22.5, 21.4, 21.1, 20.9, 20.8, 22.3, 22.4, 22.4, 22.5, 22.3, 22.6, 22.6, 22.8, 22.5, 23.8, 23.3]",38.036,1.599,24.4,81.7
6256,2021032808,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.218181818181822,"[23.2, 21.8, 22.0, 21.9, 22.0, 22.3, 26.4, 26.1, 26.4, 23.6, 23.1, 24.5, 24.3, 22.6, 22.3, 23.3, 22.3, 22.2, 22.0, 22.8, 22.4, 23.3]",24.793,3.0980000000000003,24.4,81.7
6257,2021032809,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.995454545454546,"[26.0, 23.0, 21.9, 21.8, 21.5, 21.1, 21.9, 21.4, 20.9, 20.8, 20.5, 21.8, 22.0, 22.1, 21.7, 29.0, 20.6, 20.8, 20.9, 20.7, 21.1, 22.4]",28.862999999999996,2.171,25.3,79.3
6258,2021032809,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.635000000000005,"[22.6, 22.0, 22.6, 26.9, 22.3, 22.0, 22.0, 21.8, 22.0, 22.8, 22.5, 22.8, 21.5, 25.1, 25.6, 21.3, 21.6, 21.9, 21.6, 21.8]",28.884999999999994,2.198,25.3,79.3
6259,2021032809,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.009090909090915,"[21.0, 21.8, 22.4, 22.5, 22.3, 23.0, 23.6, 24.7, 25.1, 25.0, 25.6, 26.3, 26.2, 25.1, 21.1, 21.1, 20.7, 21.0, 21.3, 21.5, 21.8, 23.1]",26.571000000000005,2.563,25.3,79.3
6260,2021032809,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,20.540000000000003,"[20.6, 21.5, 21.1, 19.9, 19.5, 19.6, 19.9, 19.8, 20.0, 21.5, 21.4, 20.8, 21.0, 20.5, 20.6, 21.0, 21.3, 21.0, 19.8, 20.0]",32.644000000000005,2.0980000000000003,25.3,79.3
6261,2021032809,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.913636363636368,"[20.0, 20.3, 20.4, 24.8, 25.8, 25.5, 20.6, 20.5, 20.8, 20.3, 20.4, 20.4, 20.2, 19.6, 19.8, 19.5, 19.6, 20.8, 21.0, 20.0, 19.8, 20.0]",41.601,7.159,25.3,79.3
6262,2021032809,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.059090909090912,"[23.1, 21.6, 21.7, 21.6, 21.8, 22.0, 26.4, 26.1, 26.5, 23.6, 23.0, 24.7, 24.3, 22.6, 22.1, 23.1, 22.0, 21.9, 21.6, 22.5, 22.1, 23.0]",24.774,2.8169999999999997,25.3,79.3
6263,2021032809,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.065,"[24.8, 21.5, 21.4, 21.3, 22.0, 21.1, 20.8, 20.7, 20.8, 22.2, 22.1, 22.0, 22.3, 22.0, 22.4, 22.4, 22.6, 22.2, 23.6, 23.1]",38.034000000000006,1.469,25.3,79.3
6264,2021032809,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.514285714285716,"[23.7, 23.8, 29.0, 23.3, 23.3, 23.3, 23.5, 22.8, 21.6, 20.8, 23.5, 23.3, 23.4, 23.5, 23.6, 23.9, 23.5, 27.5, 22.6, 21.4, 22.5]",31.807000000000006,2.306,25.3,79.3
6265,2021032809,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.45714285714286,"[23.6, 20.5, 21.0, 24.3, 22.0, 19.6, 20.3, 20.8, 21.1, 21.0, 20.8, 20.5, 20.3, 24.6]",32.036,6.023,25.3,79.3
6266,2021032810,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,22.536363636363646,"[20.3, 21.1, 21.7, 21.8, 21.7, 22.5, 23.3, 24.4, 24.9, 24.8, 25.3, 26.1, 26.1, 25.0, 20.3, 20.5, 20.1, 20.4, 20.6, 20.8, 21.3, 22.8]",26.909000000000002,2.4130000000000003,26.2,78.3
6267,2021032810,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.22857142857143,"[23.2, 23.5, 28.8, 23.1, 23.3, 23.2, 23.5, 22.9, 21.8, 20.9, 22.8, 22.5, 22.6, 22.8, 23.0, 23.1, 23.0, 27.3, 22.6, 21.5, 22.4]",31.685000000000002,2.311,26.2,78.3
6268,2021032810,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,21.78,"[20.8, 21.8, 21.1, 20.0, 19.6, 19.8, 20.1, 20.0, 20.0, 44.3, 21.5, 20.8, 20.9, 20.6, 20.8, 21.2, 21.4, 21.0, 19.8, 20.1]",32.909,2.123,26.2,78.3
6269,2021032810,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.922727272727272,"[20.0, 20.4, 20.5, 24.8, 25.9, 25.5, 20.6, 20.6, 20.8, 20.4, 20.5, 20.4, 20.2, 19.5, 19.7, 19.5, 19.5, 21.0, 20.8, 20.3, 19.6, 19.8]",42.05499999999999,7.082999999999999,26.2,78.3
6270,2021032810,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.50714285714286,"[23.4, 20.5, 20.9, 24.3, 22.1, 19.8, 20.4, 20.8, 21.2, 21.1, 21.0, 20.5, 20.3, 24.8]",32.358000000000004,6.115,26.2,78.3
6271,2021032810,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.695,"[22.6, 22.2, 22.8, 27.0, 22.4, 22.1, 22.1, 22.0, 22.1, 22.8, 22.5, 22.8, 21.5, 25.0, 25.6, 21.4, 21.6, 22.0, 21.6, 21.8]",29.502,2.165,26.2,78.3
6272,2021032810,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.91818181818182,"[26.1, 23.0, 21.9, 21.8, 21.3, 21.1, 21.8, 21.3, 20.8, 20.8, 20.4, 21.9, 21.8, 21.9, 21.4, 28.8, 20.9, 20.8, 20.6, 20.4, 21.1, 22.3]",29.169999999999995,2.244,26.2,78.3
6273,2021032810,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.136363636363637,"[22.6, 21.6, 21.9, 22.0, 22.1, 22.3, 26.3, 26.1, 26.4, 23.6, 23.0, 24.2, 23.9, 22.3, 22.1, 23.3, 22.3, 22.3, 22.1, 23.0, 22.4, 23.2]",24.82,3.102,26.2,78.3
6274,2021032810,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.310000000000002,"[24.9, 21.3, 21.6, 21.8, 22.5, 21.3, 20.9, 20.6, 20.6, 22.3, 22.4, 22.5, 22.6, 22.5, 22.6, 22.7, 23.0, 22.7, 23.9, 23.5]",38.51700000000001,1.694,26.2,78.3
6275,2021032811,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.209090909090907,"[22.5, 21.8, 22.1, 22.2, 22.3, 22.5, 26.6, 26.4, 26.8, 23.8, 23.1, 23.9, 23.5, 22.1, 22.1, 23.3, 22.4, 22.4, 22.2, 23.0, 22.4, 23.2]",24.909999999999993,3.0989999999999998,27.2,76.7
6276,2021032811,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.520000000000003,"[25.0, 21.5, 21.9, 22.0, 22.8, 21.7, 21.3, 20.9, 20.6, 22.3, 22.5, 22.8, 22.8, 22.6, 22.8, 22.9, 23.1, 23.0, 24.2, 23.7]",38.43000000000001,1.679,27.2,76.7
6277,2021032811,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,21.950000000000003,"[26.1, 23.0, 22.0, 21.8, 21.4, 21.1, 21.8, 21.4, 20.8, 20.8, 20.5, 22.0, 21.9, 22.1, 21.6, 28.8, 20.5, 20.4, 20.8, 20.5, 21.1, 22.5]",28.659,2.239,27.2,76.7
6278,2021032811,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.775,"[22.6, 22.2, 22.8, 27.0, 22.5, 22.2, 22.2, 22.0, 22.1, 22.9, 22.6, 23.0, 21.6, 25.2, 25.8, 21.5, 21.7, 22.0, 21.7, 21.9]",28.913,2.327,27.2,76.7
6279,2021032811,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.22857142857143,"[25.2, 20.2, 20.6, 24.4, 21.6, 19.3, 20.1, 20.3, 20.5, 20.5, 20.3, 19.8, 19.6, 24.8]",32.547,5.647,27.2,76.7
6280,2021032811,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,20.754545454545454,"[19.6, 20.0, 20.2, 24.8, 25.9, 25.5, 20.3, 20.2, 20.6, 20.2, 20.2, 20.2, 20.0, 19.3, 19.6, 19.3, 19.4, 20.9, 20.6, 20.2, 19.8, 19.8]",41.632000000000005,7.065,27.2,76.7
6281,2021032811,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,20.475,"[20.7, 21.8, 20.8, 19.6, 19.2, 19.4, 19.7, 19.6, 19.8, 21.4, 21.5, 20.9, 20.6, 20.6, 20.8, 21.1, 21.4, 21.4, 19.4, 19.8]",33.017,1.9409999999999998,27.2,76.7
6282,2021032811,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.29047619047619,"[23.3, 23.6, 28.9, 23.4, 23.9, 23.6, 23.8, 23.1, 21.8, 21.2, 22.6, 22.4, 22.5, 22.7, 22.8, 23.1, 22.9, 27.1, 22.4, 21.5, 22.5]",31.528999999999996,2.065,27.2,76.7
6283,2021032811,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,22.52727272727273,"[20.3, 21.1, 21.6, 21.8, 22.1, 22.5, 23.3, 24.8, 25.1, 25.0, 25.3, 26.0, 26.0, 24.8, 20.1, 20.3, 20.0, 20.3, 20.5, 20.8, 21.2, 22.7]",26.675,2.383,27.2,76.7
6284,2021032812,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,23.66818181818182,"[22.0, 22.5, 23.1, 23.3, 23.0, 23.5, 24.6, 25.5, 25.7, 25.5, 25.6, 26.3, 26.2, 25.3, 21.8, 22.0, 21.8, 22.0, 22.1, 22.3, 22.7, 23.9]",26.614000000000004,2.5540000000000003,28.3,72.7
6285,2021032812,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.20909090909091,"[22.8, 22.0, 22.1, 21.8, 22.0, 22.2, 26.8, 26.6, 27.0, 23.8, 23.2, 24.3, 23.8, 22.5, 22.3, 23.3, 22.2, 22.0, 21.7, 22.6, 22.4, 23.2]",24.819,3.55,28.3,72.7
6286,2021032812,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.384999999999998,"[25.2, 22.1, 21.8, 21.7, 22.4, 21.5, 21.5, 21.4, 21.3, 22.6, 22.5, 22.4, 22.5, 22.1, 22.4, 22.4, 22.8, 22.3, 23.6, 23.2]",39.20700000000001,1.882,28.3,72.7
6287,2021032812,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,22.645454545454545,"[26.4, 23.4, 22.3, 22.3, 22.1, 21.8, 22.4, 22.0, 21.6, 21.5, 21.1, 22.6, 22.7, 22.7, 22.2, 29.3, 21.8, 21.7, 21.7, 21.5, 22.1, 23.0]",28.822999999999997,2.5,28.3,72.7
6288,2021032812,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.871428571428574,"[25.9, 20.5, 21.0, 24.5, 22.4, 20.3, 20.8, 21.0, 21.3, 21.2, 21.1, 20.7, 20.6, 24.9]",32.602,6.827999999999999,28.3,72.7
6289,2021032812,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.322727272727278,"[20.0, 20.3, 20.5, 24.7, 25.9, 25.5, 20.6, 20.6, 20.9, 20.5, 20.8, 21.1, 21.0, 20.3, 20.6, 20.5, 20.5, 21.2, 21.8, 20.3, 20.7, 20.8]",41.449,7.154,28.3,72.7
6290,2021032812,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,21.200000000000003,"[21.2, 22.2, 21.7, 20.5, 20.1, 20.3, 20.6, 20.5, 20.6, 22.4, 21.9, 21.4, 21.8, 21.1, 21.3, 21.7, 22.0, 21.5, 20.6, 20.6]",32.936,2.1719999999999997,28.3,72.7
6291,2021032812,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.41904761904762,"[23.3, 23.5, 29.0, 23.5, 24.1, 23.8, 23.9, 23.3, 21.9, 21.1, 22.8, 22.6, 22.6, 22.9, 23.1, 23.2, 23.1, 26.9, 22.7, 21.7, 22.8]",31.851999999999997,2.412,28.3,72.7
6292,2021032812,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,23.165,"[23.0, 22.6, 23.3, 27.5, 22.9, 22.7, 22.8, 22.5, 22.6, 23.2, 22.9, 23.3, 21.9, 25.3, 26.1, 21.9, 22.1, 22.3, 22.0, 22.4]",29.179,2.439,28.3,72.7
6293,2021032813,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,22.254545454545454,"[21.1, 21.3, 21.4, 25.5, 26.5, 26.1, 21.6, 21.5, 21.8, 21.3, 21.9, 22.2, 21.9, 21.4, 21.6, 21.5, 21.5, 22.0, 22.7, 21.4, 21.6, 21.8]",41.73700000000001,9.41,29.2,70.8
6294,2021032813,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,24.62272727272727,"[23.3, 23.8, 24.3, 24.4, 24.3, 24.4, 25.3, 25.5, 25.6, 25.8, 25.5, 27.1, 26.9, 26.0, 23.5, 23.5, 23.2, 23.4, 23.5, 23.7, 23.9, 24.8]",26.785,2.77,29.2,70.8
6295,2021032813,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.01904761904762,"[22.7, 22.7, 28.6, 22.8, 23.6, 23.3, 23.2, 22.9, 22.0, 21.5, 22.3, 22.0, 22.0, 22.3, 22.5, 22.6, 22.5, 26.3, 22.5, 22.2, 22.9]",31.496000000000002,3.125,29.2,70.8
