,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
6296,2021032813,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.313636363636366,"[22.6, 22.2, 22.3, 22.0, 22.3, 22.4, 26.8, 26.5, 26.8, 24.0, 23.4, 24.0, 23.5, 22.3, 22.4, 23.5, 22.5, 22.3, 22.1, 23.0, 22.6, 23.4]",24.802000000000003,3.997,29.2,70.8
6297,2021032813,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.735,"[25.4, 22.9, 22.4, 22.2, 22.9, 22.1, 22.1, 22.3, 22.5, 22.8, 22.8, 22.6, 22.6, 22.2, 22.3, 22.4, 22.9, 22.4, 23.6, 23.3]",38.589000000000006,1.994,29.2,70.8
6298,2021032813,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,22.904545454545456,"[26.5, 23.0, 22.0, 22.2, 22.1, 21.8, 22.4, 22.0, 21.5, 21.3, 20.8, 22.5, 23.3, 23.4, 23.0, 30.0, 22.7, 22.6, 22.7, 22.3, 22.6, 23.2]",29.404999999999994,3.1310000000000002,29.2,70.8
6299,2021032813,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,23.075000000000006,"[23.1, 22.6, 23.2, 27.5, 22.8, 22.6, 22.6, 22.4, 22.5, 23.1, 22.6, 23.1, 21.6, 25.7, 26.0, 21.6, 21.8, 22.3, 22.1, 22.3]",28.749000000000002,3.063,29.2,70.8
6300,2021032813,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,22.628571428571433,"[26.4, 21.3, 21.5, 24.6, 23.1, 21.3, 21.6, 21.8, 22.3, 22.2, 22.1, 21.7, 21.6, 25.3]",32.735,8.456,29.2,70.8
6301,2021032813,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,21.859500000000004,"[21.9, 22.5, 22.6, 21.6, 21.3, 21.5, 21.8, 21.6, 21.8, 24.09, 21.8, 21.4, 22.4, 21.3, 21.3, 21.6, 21.8, 21.6, 21.5, 21.8]",32.882,2.5980000000000003,29.2,70.8
6302,2021032814,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.37272727272728,"[22.9, 22.5, 22.6, 22.2, 22.5, 22.6, 27.1, 26.8, 27.1, 24.2, 23.6, 23.1, 23.3, 22.3, 22.5, 23.6, 22.5, 22.2, 21.8, 22.8, 22.8, 23.2]",24.875000000000004,3.55,30.7,66.1
6303,2021032814,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.93,"[25.6, 23.1, 22.7, 22.5, 23.0, 22.5, 22.5, 22.6, 23.4, 22.9, 23.0, 22.6, 22.9, 22.2, 22.5, 22.4, 23.1, 22.3, 23.6, 23.2]",38.885999999999996,1.8980000000000001,30.7,66.1
6304,2021032814,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,24.359090909090913,"[23.7, 24.0, 24.2, 24.2, 23.9, 24.3, 24.6, 24.3, 24.1, 24.5, 24.3, 26.8, 26.8, 26.1, 23.8, 23.8, 23.4, 23.5, 23.7, 23.8, 23.7, 24.4]",26.696,2.448,30.7,66.1
6305,2021032814,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.870000000000005,"[23.0, 22.4, 23.0, 27.7, 22.5, 22.2, 22.3, 22.0, 22.1, 22.8, 22.2, 22.8, 21.3, 26.0, 26.3, 21.5, 21.8, 21.8, 21.6, 22.1]",29.235,2.5839999999999996,30.7,66.1
6306,2021032814,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,22.5,"[24.4, 21.4, 21.7, 25.4, 23.3, 21.1, 21.5, 21.7, 22.1, 22.0, 21.9, 21.6, 21.5, 25.4]",32.602000000000004,8.047,30.7,66.1
6307,2021032814,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,22.29545454545455,"[21.0, 21.7, 21.7, 26.0, 27.0, 26.6, 21.8, 21.6, 21.9, 21.8, 21.7, 21.8, 21.5, 21.1, 21.3, 21.0, 21.1, 22.6, 22.3, 22.4, 21.3, 21.3]",41.654999999999994,9.112,30.7,66.1
6308,2021032814,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,22.990909090909096,"[26.7, 22.8, 21.8, 22.3, 22.1, 21.8, 22.5, 21.8, 21.6, 21.3, 20.8, 22.6, 23.6, 23.6, 23.1, 30.0, 23.3, 22.2, 22.7, 23.2, 22.9, 23.1]",29.173,3.113,30.7,66.1
6309,2021032814,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.08571428571429,"[22.5, 22.5, 28.7, 22.5, 23.2, 23.0, 22.9, 22.8, 22.0, 21.6, 22.8, 22.3, 22.5, 22.8, 22.9, 22.6, 22.6, 26.3, 22.9, 22.3, 23.1]",31.580000000000002,2.7569999999999997,30.7,66.1
6310,2021032814,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,21.780000000000005,"[22.0, 23.3, 22.3, 21.4, 21.0, 21.3, 21.6, 21.5, 21.5, 21.8, 22.3, 21.9, 21.9, 21.9, 21.8, 22.1, 22.1, 21.6, 21.0, 21.3]",32.912000000000006,2.478,30.7,66.1
6311,2021032815,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.881818181818186,"[21.0, 21.4, 21.4, 25.6, 26.8, 26.3, 21.6, 21.6, 21.6, 21.3, 21.4, 21.3, 21.1, 20.6, 20.7, 20.6, 20.6, 21.9, 21.8, 21.2, 20.8, 20.8]",41.760999999999996,8.852,31.2,65.0
6312,2021032815,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.95238095238096,"[22.7, 22.7, 28.5, 22.8, 23.4, 23.1, 23.1, 22.8, 21.9, 21.3, 22.3, 22.1, 22.1, 22.3, 22.5, 22.8, 22.6, 26.1, 22.6, 21.6, 22.7]",31.711999999999996,2.718,31.2,65.0
6313,2021032815,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,24.236363636363638,"[23.0, 23.5, 23.8, 24.0, 23.9, 24.0, 24.7, 25.1, 25.2, 25.0, 24.9, 26.9, 26.8, 26.0, 23.1, 23.3, 22.9, 23.1, 23.1, 23.3, 23.4, 24.2]",27.257,2.544,31.2,65.0
6314,2021032815,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.386363636363637,"[22.5, 22.1, 22.5, 22.3, 22.3, 22.6, 26.8, 26.5, 26.8, 24.0, 23.5, 23.7, 23.2, 22.3, 22.5, 23.7, 22.7, 22.6, 22.3, 23.2, 22.8, 23.6]",24.875,3.6839999999999997,31.2,65.0
6315,2021032815,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,21.305,"[21.3, 22.6, 21.8, 21.0, 20.6, 20.8, 21.0, 21.0, 21.0, 21.9, 21.8, 21.3, 21.5, 21.2, 21.3, 21.5, 21.6, 21.4, 20.6, 20.9]",32.909,2.468,31.2,65.0
6316,2021032815,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,22.64090909090909,"[26.3, 23.1, 22.1, 22.3, 22.1, 21.8, 22.4, 22.0, 21.6, 21.5, 21.0, 22.5, 22.9, 22.8, 22.4, 29.5, 21.6, 21.4, 21.8, 21.7, 22.3, 23.0]",29.199999999999996,2.5980000000000003,31.2,65.0
6317,2021032815,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.980000000000008,"[23.0, 22.4, 23.0, 27.3, 22.6, 22.3, 22.3, 22.1, 22.2, 23.0, 22.6, 23.1, 21.8, 25.6, 26.1, 21.8, 22.0, 22.3, 22.0, 22.1]",28.938000000000006,2.636,31.2,65.0
6318,2021032815,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.875,"[25.3, 22.5, 22.5, 22.5, 23.2, 22.2, 22.0, 22.0, 22.0, 22.7, 23.0, 23.0, 23.0, 22.6, 22.7, 22.7, 23.3, 22.8, 24.0, 23.5]",38.493,1.91,31.2,65.0
6319,2021032815,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,22.035714285714285,"[23.0, 21.3, 21.6, 24.8, 22.8, 20.6, 21.1, 21.3, 21.7, 21.6, 21.5, 21.1, 21.0, 25.1]",32.68,7.224,31.2,65.0
6320,2021032816,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,43.0,1,24.400000000000002,"[23.1, 23.6, 24.0, 24.1, 24.0, 24.2, 25.0, 25.3, 25.3, 25.3, 25.3, 27.2, 27.0, 26.1, 23.3, 23.3, 23.0, 23.1, 23.3, 23.4, 23.5, 24.4]",27.12,2.563,31.0,65.0
6321,2021032816,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.014285714285716,"[22.8, 22.8, 28.6, 22.9, 23.6, 23.3, 23.2, 22.9, 21.9, 21.5, 22.3, 22.0, 22.1, 22.3, 22.4, 22.9, 22.6, 26.1, 22.5, 21.8, 22.8]",31.720999999999993,2.7089999999999996,31.0,65.0
6322,2021032816,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.3,1,36.0,1,21.535000000000004,"[21.5, 22.5, 22.3, 21.3, 21.0, 21.1, 21.3, 21.3, 21.4, 22.1, 21.8, 21.4, 22.1, 21.1, 21.3, 21.5, 21.7, 21.5, 21.1, 21.4]",32.828,2.456,31.0,65.0
6323,2021032816,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,22.228571428571428,"[23.0, 21.2, 21.6, 24.6, 22.9, 21.0, 21.5, 21.8, 22.0, 22.0, 21.8, 21.4, 21.2, 25.2]",32.652,7.1770000000000005,31.0,65.0
6324,2021032816,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,23.419999999999998,"[23.2, 22.8, 23.5, 27.5, 23.0, 22.7, 22.8, 22.6, 22.7, 23.4, 23.0, 23.6, 22.5, 25.7, 26.4, 22.4, 22.5, 23.0, 22.5, 22.6]",28.669999999999998,2.745,31.0,65.0
6325,2021032816,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,22.93181818181818,"[26.4, 23.7, 22.6, 22.6, 22.6, 22.2, 22.8, 22.5, 22.1, 22.0, 21.7, 22.9, 22.9, 22.7, 22.3, 29.5, 21.9, 21.9, 22.0, 21.6, 22.3, 23.3]",28.902,2.6060000000000003,31.0,65.0
6326,2021032816,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,36.0,1,22.73,"[25.5, 22.5, 22.3, 22.3, 23.0, 22.0, 21.9, 21.8, 21.6, 22.8, 22.8, 22.8, 22.8, 22.4, 22.6, 22.5, 23.1, 22.7, 23.8, 23.4]",38.562999999999995,1.98,31.0,65.0
6327,2021032816,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.409090909090914,"[22.8, 22.2, 22.4, 22.1, 22.3, 22.6, 26.8, 26.4, 26.8, 24.0, 23.5, 24.0, 23.6, 22.5, 22.5, 23.6, 22.6, 22.5, 22.3, 23.2, 22.7, 23.6]",24.711999999999996,3.658,31.0,65.0
6328,2021032816,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,22.013636363636365,"[20.8, 21.1, 21.3, 25.4, 26.5, 26.1, 21.5, 21.5, 21.5, 21.1, 21.5, 21.8, 21.6, 21.0, 21.3, 21.1, 21.2, 21.8, 22.5, 21.0, 21.3, 21.4]",42.164,8.663,31.0,65.0
6329,2021032817,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,25.055000000000003,"[25.2, 24.5, 24.0, 23.8, 24.3, 23.4, 23.8, 24.8, 23.7, 25.0, 25.5, 25.5, 25.3, 25.3, 25.3, 26.5, 26.6, 27.8, 27.2, 23.6]",26.211,2.032,30.8,65.3
6330,2021032817,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,61.0,1,23.772727272727273,"[23.2, 22.8, 23.0, 22.6, 22.7, 23.0, 27.0, 26.7, 27.0, 24.3, 23.7, 23.9, 23.6, 23.0, 23.0, 24.1, 23.1, 23.0, 22.7, 23.6, 23.0, 24.0]",24.669,3.991,30.8,65.3
6331,2021032817,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.355000000000004,"[25.9, 23.4, 23.1, 23.0, 23.7, 22.8, 22.9, 22.8, 22.8, 23.4, 23.4, 23.3, 23.2, 22.9, 23.0, 22.9, 23.6, 23.1, 24.1, 23.8]",38.913000000000004,2.046,30.8,65.3
6332,2021032817,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,57.0,1,23.581818181818186,"[26.6, 23.8, 22.7, 23.0, 23.0, 22.6, 23.2, 22.8, 22.5, 22.3, 21.8, 23.2, 23.9, 23.8, 23.3, 30.1, 23.3, 23.3, 23.5, 22.8, 23.4, 23.9]",29.227999999999998,3.1210000000000004,30.8,65.3
6333,2021032817,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.545000000000005,"[23.5, 23.0, 23.5, 27.7, 23.0, 22.8, 22.8, 22.6, 22.7, 23.5, 23.0, 23.6, 22.5, 26.1, 26.7, 22.6, 22.7, 23.1, 22.7, 22.8]",28.615,3.1660000000000004,30.8,65.3
6334,2021032817,HXXID4,艾特网能空调1716,24.0,50.0,1,88.0,26.0,1,70.0,1,23.135714285714283,"[25.6, 22.0, 22.1, 24.9, 23.8, 22.1, 22.5, 22.6, 22.8, 22.7, 22.6, 22.3, 22.2, 25.7]",33.001,7.949,30.8,65.3
6335,2021032817,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,22.94090909090909,"[21.8, 22.1, 22.1, 25.6, 26.6, 26.1, 22.3, 22.4, 22.5, 22.1, 22.7, 23.0, 22.8, 22.1, 22.5, 22.3, 22.3, 23.0, 23.6, 21.9, 22.4, 22.5]",41.817,9.232000000000001,30.8,65.3
6336,2021032817,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,49.0,1,22.465,"[22.3, 23.3, 23.3, 22.5, 22.3, 22.4, 22.6, 22.6, 22.6, 22.6, 22.3, 22.1, 23.0, 22.0, 22.0, 22.2, 22.2, 22.1, 22.3, 22.6]",32.989999999999995,2.674,30.8,65.3
6337,2021032817,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,23.42380952380952,"[23.1, 22.8, 28.8, 23.1, 23.8, 23.4, 23.1, 23.1, 22.5, 22.3, 23.0, 22.7, 22.7, 22.9, 23.0, 23.4, 22.9, 26.3, 23.1, 22.4, 23.5]",31.636,3.1260000000000003,30.8,65.3
6338,2021032817,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.62272727272727,"[23.8, 24.0, 24.3, 24.6, 24.5, 24.3, 25.0, 25.0, 25.0, 25.1, 24.9, 27.0, 26.9, 26.0, 23.8, 23.9, 23.6, 23.7, 23.8, 23.9, 24.0, 24.6]",26.810000000000002,2.6689999999999996,30.8,65.3
6339,2021032818,HXXID4,艾特网能空调1717,25.0,50.0,1,62.0,27.3,1,60.0,1,23.250000000000004,"[23.4, 22.6, 23.1, 27.5, 22.7, 22.5, 22.5, 22.4, 22.4, 23.2, 22.7, 23.3, 22.1, 26.0, 26.5, 22.2, 22.3, 22.8, 22.3, 22.5]",28.549999999999997,2.845,28.8,71.2
6340,2021032818,HXXID4,艾特网能空调1716,24.0,50.0,1,98.0,26.9,1,94.0,1,22.978571428571428,"[26.5, 22.0, 22.1, 25.6, 24.0, 21.8, 22.0, 22.0, 22.3, 22.2, 22.1, 21.8, 21.7, 25.6]",32.814,8.435,28.8,71.2
6341,2021032818,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.3,1,100.0,1,22.75454545454546,"[21.7, 22.2, 22.1, 26.2, 27.3, 26.8, 22.3, 22.4, 22.5, 22.1, 22.3, 22.4, 22.1, 21.6, 21.8, 21.5, 21.6, 23.0, 22.8, 22.3, 21.8, 21.8]",41.54900000000001,9.166,28.8,71.2
6342,2021032818,HXXID4,艾特网能空调1714,24.0,50.0,1,61.0,26.2,1,59.0,1,22.140000000000004,"[22.0, 23.3, 22.8, 22.1, 21.8, 22.0, 22.3, 22.1, 22.1, 22.0, 22.3, 22.0, 22.3, 22.0, 22.0, 22.1, 22.1, 21.9, 21.6, 22.0]",33.08,2.6710000000000003,28.8,71.2
6343,2021032818,HXXID4,艾特网能空调1718,25.0,50.0,1,67.0,27.8,1,73.0,1,23.259090909090915,"[26.8, 23.5, 22.4, 22.7, 22.6, 22.3, 23.0, 22.5, 22.1, 22.0, 21.6, 23.0, 23.6, 23.5, 23.0, 30.0, 22.6, 22.5, 22.8, 22.5, 23.1, 23.6]",28.904000000000003,2.971,28.8,71.2
6344,2021032818,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.285000000000004,"[24.0, 23.7, 23.2, 23.0, 23.5, 22.8, 23.5, 24.4, 23.3, 24.0, 24.4, 24.3, 24.2, 24.3, 24.3, 25.8, 26.1, 27.1, 26.6, 23.2]",25.959999999999997,2.0140000000000002,28.8,71.2
6345,2021032818,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.1,1,55.0,1,24.00909090909091,"[23.3, 23.6, 23.8, 24.0, 23.8, 23.8, 24.1, 24.2, 24.0, 24.1, 23.9, 26.5, 26.5, 25.8, 23.4, 23.4, 23.0, 23.1, 23.3, 23.3, 23.3, 24.0]",26.837000000000003,2.5180000000000002,28.8,71.2
6346,2021032818,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.6,1,52.0,1,23.105,"[25.5, 23.1, 22.9, 22.7, 23.5, 22.6, 22.6, 22.5, 22.6, 23.1, 23.3, 23.1, 23.0, 22.6, 22.7, 22.7, 23.3, 22.8, 23.9, 23.6]",38.756,1.895,28.8,71.2
6347,2021032818,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,62.0,1,23.176190476190477,"[22.6, 22.5, 28.6, 22.6, 23.3, 23.1, 23.0, 23.0, 22.3, 22.1, 22.6, 22.3, 22.3, 22.6, 22.7, 23.0, 22.6, 26.3, 23.0, 22.8, 23.4]",31.744999999999997,2.8169999999999997,28.8,71.2
6348,2021032818,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.2,1,71.0,1,23.500000000000004,"[22.9, 22.6, 22.7, 22.4, 22.4, 22.6, 27.0, 26.8, 27.1, 24.1, 23.5, 23.0, 23.2, 22.6, 22.8, 23.9, 22.8, 22.6, 22.3, 23.3, 22.8, 23.6]",24.614,3.7710000000000004,28.8,71.2
6349,2021032819,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.047619047619055,"[22.6, 22.5, 28.5, 22.6, 23.3, 23.0, 23.0, 22.8, 22.1, 21.8, 22.5, 22.2, 22.3, 22.5, 22.6, 22.8, 22.5, 26.3, 22.8, 22.1, 23.2]",31.607999999999997,2.736,28.2,73.2
6350,2021032819,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.365000000000002,"[23.4, 22.7, 23.2, 27.5, 22.9, 22.6, 22.6, 22.4, 22.6, 23.3, 23.0, 23.5, 22.3, 26.0, 26.5, 22.3, 22.5, 22.9, 22.5, 22.6]",28.617,2.8789999999999996,28.2,73.2
6351,2021032819,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.145454545454548,"[23.5, 23.8, 24.0, 24.1, 23.8, 24.0, 24.3, 24.3, 24.1, 24.3, 24.0, 26.5, 26.5, 25.8, 23.5, 23.6, 23.3, 23.3, 23.5, 23.5, 23.5, 24.0]",26.884000000000004,2.571,28.2,73.2
6352,2021032819,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.360000000000003,"[24.3, 23.8, 23.3, 23.1, 23.5, 22.8, 23.4, 24.3, 23.1, 24.2, 24.6, 24.6, 24.4, 24.5, 24.5, 25.9, 26.0, 27.1, 26.6, 23.2]",25.503999999999998,2.0380000000000003,28.2,73.2
6353,2021032819,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,50.0,1,21.865000000000002,"[21.7, 23.0, 22.6, 21.8, 21.5, 21.6, 21.9, 21.8, 21.8, 22.3, 22.0, 21.7, 22.2, 21.6, 21.6, 21.8, 21.8, 21.5, 21.4, 21.7]",32.832,2.6010000000000004,28.2,73.2
6354,2021032819,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.527272727272727,"[22.8, 22.6, 22.8, 22.5, 22.6, 22.8, 27.0, 26.7, 27.0, 24.2, 23.6, 23.0, 23.0, 22.5, 22.7, 24.0, 22.9, 22.7, 22.5, 23.3, 22.8, 23.6]",24.901000000000003,3.807,28.2,73.2
6355,2021032819,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,22.459090909090914,"[21.3, 21.8, 21.8, 26.0, 27.1, 26.6, 22.0, 22.0, 22.1, 21.7, 22.1, 22.1, 21.8, 21.3, 21.6, 21.3, 21.4, 22.6, 22.6, 21.8, 21.5, 21.6]",41.974999999999994,9.216000000000001,28.2,73.2
6356,2021032819,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,22.764285714285712,"[26.5, 21.7, 21.9, 25.4, 23.5, 21.4, 21.7, 21.8, 22.1, 22.1, 22.0, 21.6, 21.5, 25.5]",32.817,8.024,28.2,73.2
6357,2021032819,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.180000000000003,"[25.5, 23.0, 22.9, 22.8, 23.5, 22.6, 22.5, 22.5, 22.4, 23.1, 23.3, 23.3, 23.1, 22.8, 22.8, 22.9, 23.5, 23.1, 24.2, 23.8]",39.77900000000001,2.095,28.2,73.2
6358,2021032819,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,58.0,1,23.213636363636365,"[26.6, 23.6, 22.6, 22.6, 22.6, 22.4, 23.0, 22.6, 22.2, 22.1, 21.6, 23.0, 23.5, 23.4, 22.9, 29.9, 22.3, 22.3, 22.5, 22.3, 23.1, 23.6]",29.171,3.1189999999999998,28.2,73.2
6359,2021032820,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,50.0,1,22.310000000000002,"[22.3, 23.5, 23.0, 22.6, 22.2, 22.3, 22.5, 22.3, 22.1, 21.7, 22.3, 22.2, 22.0, 22.1, 22.1, 22.3, 22.3, 22.3, 21.9, 22.2]",33.099000000000004,2.71,27.7,75.0
6360,2021032820,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.4952380952381,"[23.1, 23.0, 28.8, 23.1, 23.8, 23.5, 23.3, 23.3, 22.8, 22.5, 23.0, 22.8, 22.8, 23.0, 23.0, 23.5, 23.1, 26.3, 23.1, 22.3, 23.3]",32.187,3.1660000000000004,27.7,75.0
6361,2021032820,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.750000000000004,"[24.8, 24.3, 23.8, 23.7, 24.2, 23.4, 23.6, 24.9, 23.8, 24.6, 24.9, 25.0, 24.8, 24.8, 24.8, 26.0, 26.0, 27.1, 26.8, 23.7]",25.762999999999998,2.342,27.7,75.0
6362,2021032820,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.490909090909085,"[23.8, 24.1, 24.3, 24.6, 24.3, 24.3, 24.7, 24.7, 24.6, 24.6, 24.6, 26.5, 26.5, 25.9, 23.9, 24.0, 23.7, 23.8, 23.9, 23.9, 23.8, 24.3]",27.149,2.7910000000000004,27.7,75.0
6363,2021032820,HXXID4,艾特网能空调1716,24.0,50.0,1,91.0,26.4,1,78.0,1,22.5,"[26.4, 21.3, 21.8, 25.3, 23.6, 21.8, 21.9, 21.8, 21.8, 21.7, 21.7, 21.4, 19.3, 25.2]",32.17,8.01,27.7,75.0
6364,2021032820,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,23.463636363636365,"[23.1, 22.4, 22.5, 22.1, 22.3, 22.6, 26.9, 26.6, 27.0, 24.1, 23.5, 23.8, 23.6, 22.7, 22.6, 23.7, 22.6, 22.5, 22.2, 23.1, 22.7, 23.6]",25.275000000000002,4.039,27.7,75.0
6365,2021032820,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.1,1,54.0,1,22.885,"[23.1, 22.3, 22.8, 27.3, 22.4, 22.1, 22.1, 22.0, 22.1, 23.0, 22.5, 22.9, 21.6, 25.9, 26.1, 21.6, 21.8, 22.1, 21.9, 22.1]",28.482000000000003,2.5469999999999997,27.7,75.0
6366,2021032820,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.3,1,60.0,1,22.61363636363637,"[26.6, 23.0, 22.0, 22.2, 22.1, 21.8, 22.4, 22.0, 21.6, 21.5, 21.0, 22.5, 23.1, 23.0, 22.5, 30.0, 21.5, 21.3, 21.8, 20.0, 22.5, 23.1]",28.648,2.8569999999999998,27.7,75.0
6367,2021032820,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,22.404999999999998,"[25.5, 22.7, 22.5, 22.5, 22.4, 20.3, 20.2, 20.1, 20.4, 22.9, 22.9, 22.8, 22.8, 22.4, 22.4, 22.5, 23.1, 22.5, 23.8, 23.4]",42.772,2.141,27.7,75.0
6368,2021032820,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,94.0,1,21.936363636363637,"[19.3, 21.8, 21.8, 26.0, 27.1, 26.6, 20.0, 20.0, 20.2, 21.9, 21.8, 22.1, 21.4, 21.5, 21.3, 20.5, 20.7, 22.9, 21.3, 22.0, 21.1, 21.3]",42.539,9.217,27.7,75.0
6369,2021032821,HXXID4,艾特网能空调1719,24.0,50.0,1,47.0,24.8,1,36.0,1,21.825000000000003,"[24.7, 20.7, 21.0, 21.1, 21.9, 20.8, 20.5, 20.3, 20.1, 21.9, 21.7, 22.0, 22.1, 22.0, 22.2, 22.3, 22.3, 22.2, 23.5, 23.2]",42.788,1.463,27.2,77.4
6370,2021032821,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,20.954545454545453,"[26.5, 22.0, 20.6, 20.6, 20.1, 19.8, 20.4, 20.0, 19.6, 19.5, 19.0, 21.0, 21.1, 21.0, 20.5, 28.9, 19.7, 19.5, 20.0, 19.6, 20.5, 21.1]",28.969,2.158,27.2,77.4
6371,2021032821,HXXID4,艾特网能空调1720,25.0,50.0,1,59.0,26.0,1,33.0,1,23.11818181818182,"[24.5, 23.1, 21.5, 21.8, 21.7, 22.0, 26.3, 26.1, 26.4, 23.5, 22.9, 24.2, 23.9, 22.3, 21.9, 23.0, 22.0, 22.0, 21.8, 22.6, 22.1, 23.0]",25.310999999999996,2.707,27.2,77.4
6372,2021032821,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.34,"[21.8, 21.6, 21.6, 20.6, 20.2, 20.3, 20.5, 20.3, 20.1, 22.3, 22.6, 20.8, 22.4, 20.4, 22.3, 22.8, 23.3, 22.3, 20.4, 20.2]",33.098,2.065,27.2,77.4
6373,2021032821,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.8,1,46.0,1,25.02380952380953,"[26.1, 26.0, 30.2, 26.1, 26.6, 26.0, 26.1, 23.3, 22.1, 21.0, 25.9, 26.1, 26.1, 26.0, 25.8, 25.0, 24.6, 27.0, 22.3, 21.1, 22.1]",31.802,2.185,27.2,77.4
6374,2021032821,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.330000000000002,"[25.0, 24.4, 23.9, 23.6, 26.0, 25.0, 25.2, 26.4, 25.1, 24.6, 25.2, 25.2, 25.1, 25.1, 25.0, 26.1, 26.2, 27.2, 26.8, 25.5]",25.825999999999997,1.964,27.2,77.4
6375,2021032821,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,23.130000000000003,"[23.3, 23.5, 24.5, 26.8, 23.3, 23.4, 23.6, 23.7, 23.7, 23.1, 23.0, 23.2, 21.3, 24.5, 25.0, 20.3, 20.8, 21.5, 22.1, 22.0]",28.831,1.9380000000000002,27.2,77.4
6376,2021032821,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,52.0,1,20.942857142857147,"[24.3, 19.6, 19.8, 24.2, 21.6, 19.8, 19.9, 20.0, 21.0, 20.4, 19.9, 19.4, 18.8, 24.5]",32.478,6.2010000000000005,27.2,77.4
6377,2021032821,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,20.70909090909091,"[18.0, 19.8, 19.8, 24.8, 26.3, 25.8, 18.8, 19.2, 19.6, 19.9, 26.0, 20.1, 21.4, 19.5, 19.3, 19.0, 18.7, 20.9, 20.3, 20.0, 19.1, 19.3]",42.876999999999995,7.1979999999999995,27.2,77.4
6378,2021032821,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.12272727272728,"[23.0, 23.7, 24.0, 24.1, 23.6, 24.1, 24.2, 24.8, 24.8, 24.8, 24.9, 26.8, 26.8, 26.0, 23.1, 23.1, 22.8, 22.9, 23.1, 23.1, 23.1, 23.9]",27.212999999999997,2.329,27.2,77.4
6379,2021032822,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.972727272727276,"[24.7, 22.7, 21.4, 21.0, 21.4, 21.5, 26.1, 26.0, 26.4, 23.2, 22.8, 24.0, 24.5, 23.6, 22.6, 23.0, 21.6, 21.3, 21.0, 22.0, 21.8, 22.8]",25.311999999999998,3.127,26.4,80.8
6380,2021032822,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.7,1,35.0,1,21.574999999999996,"[24.3, 20.9, 21.1, 21.0, 22.0, 21.1, 20.5, 20.2, 20.1, 22.3, 21.4, 21.3, 21.8, 21.2, 21.6, 21.7, 21.9, 21.5, 22.9, 22.7]",42.25299999999999,1.6980000000000002,26.4,80.8
6381,2021032822,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,20.95,"[27.1, 22.0, 20.5, 20.6, 20.1, 19.8, 20.4, 20.1, 19.6, 19.5, 19.0, 21.0, 21.1, 21.2, 20.7, 28.6, 19.6, 19.4, 19.9, 19.7, 20.0, 21.0]",28.742,2.379,26.4,80.8
6382,2021032822,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.050000000000004,"[22.5, 19.1, 20.6, 24.4, 21.7, 19.3, 19.5, 20.0, 21.3, 21.0, 20.5, 20.1, 20.1, 24.6]",32.760999999999996,5.666,26.4,80.8
6383,2021032822,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,68.0,1,20.431818181818183,"[18.7, 18.6, 18.6, 24.2, 25.6, 25.0, 20.0, 19.8, 20.6, 19.6, 27.6, 19.6, 19.5, 19.0, 19.0, 18.5, 18.5, 20.1, 20.4, 19.2, 18.6, 18.8]",42.617999999999995,7.4079999999999995,26.4,80.8
6384,2021032822,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.0,1,28.0,1,21.330000000000005,"[21.6, 22.1, 21.1, 20.4, 19.9, 20.0, 20.0, 19.8, 19.8, 23.5, 23.2, 22.0, 21.6, 21.6, 22.1, 23.1, 23.2, 21.9, 19.7, 20.0]",32.962,1.6780000000000002,26.4,80.8
6385,2021032822,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,25.90952380952381,"[26.8, 27.5, 31.1, 26.7, 26.7, 26.6, 26.8, 25.0, 23.2, 21.1, 26.3, 26.3, 26.4, 26.5, 26.4, 27.0, 26.6, 28.7, 23.5, 22.0, 22.9]",32.122,1.963,26.4,80.8
6386,2021032822,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.215000000000003,"[24.3, 24.5, 24.5, 24.9, 25.6, 25.6, 26.3, 27.7, 27.1, 23.2, 23.8, 23.8, 23.8, 24.1, 24.1, 25.3, 26.1, 26.6, 27.0, 26.0]",25.748000000000005,2.026,26.4,80.8
6387,2021032822,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,42.0,1,23.272727272727273,"[22.2, 22.2, 22.8, 23.2, 22.8, 23.3, 22.7, 23.7, 23.5, 23.6, 24.1, 26.8, 26.6, 25.5, 22.2, 22.1, 22.3, 22.3, 22.3, 22.5, 22.3, 23.0]",27.532999999999994,2.344,26.4,80.8
6388,2021032822,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,23.634999999999998,"[24.1, 24.1, 24.9, 28.1, 24.2, 24.0, 24.2, 24.1, 24.2, 23.8, 23.6, 23.7, 21.5, 24.3, 25.2, 20.5, 21.1, 22.0, 22.5, 22.6]",29.368000000000002,2.1319999999999997,26.4,80.8
6389,2021032823,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,22.2,"[26.6, 22.8, 21.6, 21.6, 21.8, 21.3, 21.8, 21.5, 21.2, 21.1, 20.7, 22.3, 22.5, 22.2, 21.7, 29.4, 21.1, 21.0, 21.3, 20.6, 21.8, 22.5]",28.487,2.381,26.0,80.5
6390,2021032823,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,22.87727272727273,"[22.7, 21.9, 21.9, 21.6, 21.7, 22.0, 26.3, 26.1, 26.5, 23.5, 23.0, 22.9, 23.1, 21.9, 22.0, 23.1, 22.0, 21.8, 21.6, 22.5, 22.2, 23.0]",24.801000000000002,3.1510000000000002,26.0,80.5
6391,2021032823,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.920000000000005,"[23.0, 22.6, 23.3, 27.5, 22.8, 22.5, 22.6, 22.4, 22.5, 23.1, 22.7, 23.0, 21.5, 25.1, 25.6, 21.3, 21.6, 21.7, 21.6, 22.0]",29.182,2.544,26.0,80.5
6392,2021032823,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,45.0,1,22.175000000000004,"[25.3, 22.1, 21.6, 21.6, 22.3, 21.3, 21.0, 20.8, 20.8, 22.5, 22.2, 22.3, 22.3, 21.9, 22.1, 22.1, 22.6, 22.2, 23.4, 23.1]",38.787000000000006,1.642,26.0,80.5
6393,2021032823,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.518181818181823,"[20.0, 20.2, 20.0, 25.0, 26.0, 25.5, 20.5, 20.6, 21.0, 20.3, 28.6, 21.1, 20.5, 19.7, 20.6, 20.5, 20.5, 20.5, 21.1, 19.8, 20.6, 20.8]",42.217999999999996,7.2010000000000005,26.0,80.5
6394,2021032823,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,44.0,1,20.965000000000007,"[21.3, 22.5, 22.0, 20.5, 19.6, 19.6, 20.0, 19.8, 20.3, 21.7, 21.8, 21.3, 21.3, 21.0, 21.1, 22.5, 21.6, 21.0, 20.1, 20.3]",32.805,2.166,26.0,80.5
6395,2021032823,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,23.35238095238096,"[22.8, 23.5, 30.0, 22.6, 24.7, 24.5, 24.8, 23.0, 21.8, 21.1, 22.3, 22.3, 22.4, 22.5, 22.3, 22.8, 22.6, 27.1, 22.8, 21.8, 22.7]",31.168000000000003,2.628,26.0,80.5
6396,2021032823,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.525,"[24.6, 24.0, 23.4, 23.2, 23.6, 23.6, 24.5, 23.7, 23.1, 24.4, 24.8, 24.7, 24.6, 24.6, 24.6, 25.5, 26.0, 26.9, 26.7, 24.0]",25.237,1.8980000000000001,26.0,80.5
6397,2021032823,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,23.70909090909091,"[22.8, 22.7, 22.8, 23.2, 22.8, 23.6, 23.3, 24.8, 23.9, 24.6, 24.2, 26.6, 26.5, 25.4, 22.7, 22.7, 23.0, 23.0, 22.9, 23.0, 23.3, 23.8]",26.732,2.444,26.0,80.5
6398,2021032823,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,21.514285714285716,"[24.8, 20.3, 20.6, 24.4, 22.2, 19.5, 20.3, 20.7, 21.1, 21.0, 20.8, 20.5, 20.2, 24.8]",31.663999999999998,6.407,26.0,80.5
6399,2021032901,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.431818181818183,"[19.8, 20.3, 20.3, 25.0, 26.1, 25.6, 20.5, 20.6, 20.9, 20.7, 28.5, 20.6, 20.5, 20.0, 20.0, 19.7, 19.8, 21.1, 21.0, 20.4, 20.0, 20.1]",41.282,7.352,24.9,79.0
6400,2021032901,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.122727272727275,"[22.6, 21.6, 21.8, 21.8, 22.0, 22.3, 26.7, 26.5, 26.8, 23.8, 23.2, 24.0, 23.5, 22.1, 22.0, 23.3, 22.3, 22.2, 22.0, 22.8, 22.4, 23.0]",24.208999999999996,3.21,24.9,79.0
6401,2021032901,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.945,"[21.0, 22.1, 21.5, 20.5, 20.0, 20.3, 20.5, 20.3, 20.5, 21.6, 21.7, 21.1, 21.1, 20.8, 21.0, 21.6, 21.6, 21.3, 20.0, 20.4]",32.453,2.186,24.9,79.0
6402,2021032901,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,22.92857142857143,"[22.8, 23.1, 28.6, 23.1, 23.5, 23.5, 23.6, 23.0, 21.9, 20.9, 22.1, 21.8, 21.9, 22.0, 22.3, 22.6, 22.5, 26.5, 22.4, 21.3, 22.1]",32.172,2.438,24.9,79.0
6403,2021032901,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,24.122727272727275,"[22.8, 23.5, 24.0, 24.0, 23.6, 24.1, 24.3, 25.0, 24.8, 25.0, 25.1, 27.1, 26.9, 26.0, 23.0, 23.0, 22.6, 22.8, 23.0, 23.0, 23.1, 24.0]",26.785000000000004,2.388,24.9,79.0
6404,2021032901,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,22.255,"[24.9, 21.6, 21.5, 21.5, 22.3, 21.3, 21.1, 21.1, 21.0, 22.3, 22.1, 22.4, 22.5, 22.2, 22.4, 22.6, 22.8, 22.4, 23.8, 23.3]",37.446,1.58,24.9,79.0
6405,2021032901,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.314285714285717,"[22.8, 20.3, 20.8, 24.2, 22.3, 20.0, 20.4, 20.4, 20.8, 20.7, 20.6, 20.5, 20.1, 24.5]",31.311000000000003,6.071000000000001,24.9,79.0
6406,2021032901,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.360000000000003,"[22.1, 21.6, 22.3, 26.6, 21.9, 21.6, 21.6, 21.4, 21.5, 22.5, 22.1, 22.5, 21.3, 25.2, 25.6, 21.3, 21.5, 21.8, 21.3, 21.5]",28.454000000000004,2.248,24.9,79.0
6407,2021032901,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.6,1,38.0,1,21.981818181818184,"[26.0, 22.8, 21.9, 21.8, 21.4, 21.0, 21.8, 21.4, 20.8, 20.8, 20.5, 22.0, 22.0, 21.8, 21.3, 28.9, 20.8, 20.8, 21.0, 21.0, 21.5, 22.3]",28.715,2.211,24.9,79.0
6408,2021032902,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.5,1,38.0,1,20.615000000000002,"[20.7, 21.7, 21.1, 20.1, 19.6, 19.8, 20.1, 20.0, 20.1, 21.6, 21.4, 20.8, 20.8, 20.5, 20.6, 21.4, 21.3, 20.9, 19.7, 20.1]",32.64200000000001,2.194,24.5,79.6
6409,2021032902,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.37727272727273,"[20.1, 20.5, 20.5, 24.8, 25.9, 25.3, 20.8, 20.8, 21.1, 20.6, 28.6, 20.3, 20.2, 19.8, 19.8, 19.6, 19.6, 21.0, 20.9, 20.3, 19.8, 20.0]",41.029,6.843999999999999,24.5,79.6
6410,2021032902,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,51.0,1,21.53571428571429,"[24.6, 20.5, 20.9, 24.2, 22.4, 19.8, 20.3, 20.4, 21.0, 21.0, 20.8, 20.6, 20.4, 24.6]",31.374000000000002,5.959,24.5,79.6
6411,2021032902,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.4,1,41.0,1,22.415000000000003,"[22.3, 21.7, 22.3, 26.6, 22.0, 21.7, 21.8, 21.5, 21.6, 22.5, 22.3, 22.6, 21.4, 25.1, 25.6, 21.2, 21.5, 21.8, 21.3, 21.5]",28.912000000000003,2.246,24.5,79.6
6412,2021032902,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.00909090909091,"[26.0, 22.8, 21.8, 21.8, 21.3, 21.1, 21.9, 21.4, 20.8, 20.7, 20.3, 21.9, 22.3, 22.2, 21.7, 29.0, 20.8, 20.8, 20.9, 20.8, 21.6, 22.3]",29.174999999999997,2.1180000000000003,24.5,79.6
6413,2021032902,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.310000000000002,"[24.8, 21.7, 21.7, 21.7, 22.0, 21.1, 21.0, 20.9, 20.9, 22.3, 22.3, 22.6, 22.6, 22.4, 22.5, 22.6, 23.0, 22.7, 23.9, 23.5]",37.218,1.699,24.5,79.6
6414,2021032902,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.159090909090907,"[22.5, 21.6, 22.0, 22.0, 22.2, 22.4, 26.5, 26.3, 26.6, 23.8, 23.1, 23.8, 23.4, 22.0, 22.1, 23.4, 22.4, 22.4, 22.2, 23.1, 22.4, 23.3]",24.155,3.1839999999999997,24.5,79.6
6415,2021032902,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,22.842857142857145,"[22.7, 23.0, 28.6, 22.8, 23.3, 23.2, 23.5, 22.8, 21.6, 20.8, 22.2, 21.8, 21.8, 22.1, 22.4, 22.5, 22.5, 26.7, 22.3, 21.1, 22.0]",31.851999999999997,2.207,24.5,79.6
6416,2021032902,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.004545454545454,"[22.8, 23.3, 23.7, 23.8, 23.4, 24.0, 24.5, 24.8, 24.9, 25.0, 25.0, 27.1, 26.9, 25.9, 22.7, 22.8, 22.5, 22.6, 22.7, 22.8, 23.0, 23.9]",26.598000000000003,2.265,24.5,79.6
6417,2021032903,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,22.27,"[24.8, 21.6, 21.6, 21.6, 22.3, 21.2, 20.9, 20.6, 20.7, 22.2, 22.3, 22.5, 22.5, 22.3, 22.6, 22.7, 22.9, 22.6, 24.0, 23.5]",36.89,1.733,24.4,79.8
6418,2021032903,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,37.0,1,22.52,"[22.3, 21.8, 22.5, 26.6, 22.0, 21.8, 21.8, 21.7, 21.7, 22.6, 22.4, 22.6, 21.5, 25.2, 25.7, 21.4, 21.6, 22.0, 21.5, 21.7]",28.816999999999997,2.154,24.4,79.8
6419,2021032903,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,49.0,1,21.42142857142857,"[22.9, 20.5, 21.0, 24.3, 22.2, 19.7, 20.0, 20.5, 21.1, 21.1, 21.0, 20.5, 20.5, 24.6]",31.235000000000003,5.952000000000001,24.4,79.8
6420,2021032903,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.309090909090912,"[20.0, 20.5, 20.5, 24.8, 25.9, 25.4, 20.5, 20.7, 20.9, 20.6, 28.6, 20.3, 20.0, 19.6, 19.8, 19.5, 19.6, 20.9, 20.8, 20.1, 19.8, 20.0]",41.683,6.85,24.4,79.8
6421,2021032903,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.319999999999997,"[20.5, 21.4, 20.8, 19.8, 19.3, 19.5, 19.8, 19.7, 19.9, 21.2, 21.1, 20.6, 20.5, 20.3, 20.4, 20.9, 20.9, 20.5, 19.5, 19.8]",32.434999999999995,2.105,24.4,79.8
6422,2021032903,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,42.0,1,22.742857142857144,"[22.6, 23.0, 28.5, 22.7, 23.0, 22.9, 23.2, 22.5, 21.3, 20.5, 22.2, 22.0, 22.0, 22.2, 22.3, 22.6, 22.4, 26.6, 22.1, 21.1, 21.9]",31.689,2.228,24.4,79.8
6423,2021032903,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,33.0,1,24.87,"[25.2, 24.5, 23.9, 23.6, 23.8, 22.9, 23.8, 24.1, 23.0, 24.8, 25.3, 25.6, 25.5, 25.4, 25.3, 26.5, 26.5, 27.5, 27.1, 23.1]",24.758999999999993,1.839,24.4,79.8
6424,2021032903,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,39.0,1,23.75909090909091,"[22.5, 23.1, 23.5, 23.5, 23.1, 23.8, 24.2, 24.7, 24.8, 24.8, 24.8, 26.9, 26.6, 25.6, 22.3, 22.5, 22.3, 22.4, 22.4, 22.5, 22.7, 23.7]",26.569,2.37,24.4,79.8
6425,2021032903,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,36.0,1,22.072727272727274,"[25.8, 23.0, 21.9, 21.8, 21.5, 21.3, 22.0, 21.5, 21.0, 21.0, 20.5, 22.0, 22.3, 22.3, 21.8, 29.0, 20.8, 20.6, 20.9, 20.5, 21.6, 22.5]",28.740000000000006,2.204,24.4,79.8
6426,2021032903,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.045454545454547,"[22.3, 21.6, 21.9, 22.0, 22.1, 22.3, 26.5, 26.3, 26.6, 23.8, 23.1, 23.4, 23.0, 21.8, 22.0, 23.2, 22.3, 22.3, 22.2, 22.9, 22.3, 23.1]",24.101,3.202,24.4,79.8
6427,2021032904,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.01904761904762,"[23.0, 23.1, 28.4, 22.8, 22.8, 22.8, 23.1, 22.6, 21.8, 21.0, 22.6, 22.5, 22.5, 22.7, 22.8, 23.1, 22.8, 26.9, 22.6, 21.4, 22.1]",31.668,2.445,24.4,78.9
6428,2021032904,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,38.0,1,20.699500000000004,"[20.8, 21.7, 21.1, 19.9, 19.5, 19.6, 20.0, 19.8, 20.1, 24.09, 21.3, 20.8, 21.0, 20.6, 20.7, 21.0, 21.3, 20.8, 19.9, 20.0]",32.614000000000004,2.188,24.4,78.9
6429,2021032904,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.321428571428573,"[23.0, 20.3, 20.6, 24.3, 22.4, 19.6, 20.0, 20.6, 21.1, 21.0, 20.8, 20.1, 20.1, 24.6]",31.261000000000003,5.985,24.4,78.9
6430,2021032904,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.565,"[22.5, 22.0, 22.6, 26.9, 22.3, 21.9, 22.0, 21.8, 21.9, 22.6, 22.4, 22.6, 21.4, 25.0, 25.5, 21.3, 21.6, 21.8, 21.5, 21.7]",28.937,2.24,24.4,78.9
6431,2021032904,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.904545454545456,"[25.9, 22.8, 21.8, 21.8, 21.3, 21.1, 21.7, 21.3, 20.8, 20.8, 20.5, 21.9, 22.0, 21.9, 21.4, 28.8, 20.5, 20.6, 20.8, 20.6, 21.3, 22.3]",28.808,2.214,24.4,78.9
6432,2021032904,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.330000000000002,"[24.8, 21.4, 21.6, 21.7, 22.3, 21.3, 21.1, 20.8, 20.9, 22.1, 22.3, 22.5, 22.7, 22.4, 22.7, 22.7, 23.1, 22.8, 24.0, 23.4]",37.028999999999996,1.6640000000000001,24.4,78.9
6433,2021032904,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,23.21818181818182,"[22.6, 21.7, 22.1, 22.1, 22.3, 22.5, 26.8, 26.5, 26.8, 24.0, 23.4, 23.7, 23.3, 22.0, 22.0, 23.4, 22.4, 22.3, 22.0, 23.0, 22.6, 23.3]",24.040999999999997,3.22,24.4,78.9
6434,2021032904,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.160000000000004,"[25.5, 24.8, 24.3, 24.0, 24.3, 23.4, 24.0, 24.8, 23.5, 25.0, 25.5, 25.8, 25.7, 25.6, 25.5, 26.6, 26.6, 27.5, 27.3, 23.5]",25.049999999999997,1.742,24.4,78.9
6435,2021032904,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.781818181818185,"[22.3, 23.0, 23.5, 23.6, 23.1, 23.8, 24.2, 24.8, 25.0, 25.0, 25.0, 27.0, 26.8, 25.5, 22.4, 22.4, 22.1, 22.3, 22.5, 22.5, 22.7, 23.7]",26.694999999999997,2.282,24.4,78.9
6436,2021032904,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.218181818181815,"[19.5, 20.2, 20.1, 24.7, 25.8, 25.3, 20.2, 20.3, 20.6, 20.2, 28.9, 20.5, 20.0, 19.5, 19.9, 19.7, 19.8, 20.8, 20.8, 20.0, 20.0, 20.0]",41.227999999999994,6.85,24.4,78.9
6437,2021032905,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.255,"[24.9, 21.6, 21.7, 21.6, 22.6, 21.5, 21.2, 21.0, 21.0, 22.1, 22.1, 22.3, 22.5, 22.1, 22.5, 22.4, 22.9, 22.3, 23.7, 23.1]",36.969,1.729,24.4,78.3
6438,2021032905,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.8,1,58.0,1,21.413636363636368,"[20.0, 20.1, 20.0, 24.8, 25.9, 25.4, 20.6, 20.8, 21.1, 20.6, 29.1, 20.6, 20.3, 19.6, 20.0, 19.8, 19.8, 21.0, 21.1, 20.2, 20.1, 20.2]",40.647,6.846,24.4,78.3
6439,2021032905,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.544999999999998,"[20.6, 21.7, 21.1, 20.2, 19.7, 19.9, 20.2, 20.1, 20.3, 21.1, 21.1, 20.6, 20.7, 20.5, 20.5, 21.1, 21.0, 20.6, 19.7, 20.2]",32.763,2.07,24.4,78.3
6440,2021032905,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,22.790476190476195,"[22.5, 22.8, 28.6, 22.4, 23.1, 23.0, 23.3, 22.5, 21.5, 20.8, 22.1, 22.0, 22.0, 22.2, 22.3, 22.6, 22.4, 26.8, 22.3, 21.3, 22.1]",31.697999999999993,2.15,24.4,78.3
6441,2021032905,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.105,"[25.5, 24.6, 24.1, 23.8, 24.1, 23.5, 24.1, 24.3, 23.0, 25.0, 25.5, 25.8, 25.6, 25.6, 25.5, 26.7, 26.7, 27.6, 27.4, 23.7]",24.686000000000003,1.7380000000000002,24.4,78.3
6442,2021032905,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,23.85,"[22.5, 23.1, 23.6, 23.6, 23.2, 23.9, 24.4, 24.8, 25.0, 25.1, 25.1, 27.0, 26.7, 25.6, 22.3, 22.5, 22.3, 22.3, 22.5, 22.6, 22.8, 23.8]",26.293,2.167,24.4,78.3
6443,2021032905,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.3,1,45.0,1,21.500000000000004,"[25.0, 20.1, 20.7, 24.2, 22.5, 19.8, 20.3, 20.5, 21.1, 21.0, 20.8, 20.4, 20.0, 24.6]",31.374,6.297000000000001,24.4,78.3
6444,2021032905,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.549999999999997,"[22.4, 22.0, 22.6, 26.7, 22.3, 22.0, 22.0, 21.8, 21.9, 22.6, 22.4, 22.6, 21.4, 25.0, 25.5, 21.2, 21.5, 21.9, 21.5, 21.7]",28.494999999999994,2.251,24.4,78.3
6445,2021032905,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.936363636363637,"[26.0, 22.8, 21.8, 21.8, 21.3, 21.0, 21.8, 21.2, 20.8, 20.7, 20.3, 22.0, 22.1, 22.0, 21.5, 28.8, 20.7, 20.6, 20.9, 20.7, 21.5, 22.3]",29.212999999999997,2.197,24.4,78.3
6446,2021032905,HXXID4,艾特网能空调1720,25.0,50.0,1,61.0,26.0,1,40.0,1,23.045454545454547,"[22.5, 21.6, 21.9, 21.8, 22.0, 22.3, 26.7, 26.4, 26.7, 23.8, 23.3, 23.6, 23.3, 21.9, 21.9, 23.2, 22.1, 22.0, 21.8, 22.7, 22.5, 23.0]",24.147999999999996,3.1839999999999997,24.4,78.3
6447,2021032906,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.400000000000002,"[20.5, 21.5, 21.0, 20.0, 19.6, 19.8, 20.1, 20.0, 20.1, 21.0, 21.1, 20.6, 20.6, 20.3, 20.3, 20.6, 20.8, 20.5, 19.6, 20.0]",32.776,2.27,24.1,78.9
6448,2021032906,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.495000000000005,"[22.5, 22.0, 22.6, 26.8, 22.1, 21.8, 21.8, 21.6, 21.8, 22.6, 22.3, 22.6, 21.3, 25.0, 25.5, 21.2, 21.5, 21.8, 21.5, 21.6]",28.671000000000003,2.1430000000000002,24.1,78.9
6449,2021032906,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.7952380952381,"[22.7, 22.8, 28.3, 22.5, 22.5, 22.5, 22.8, 22.3, 21.6, 20.9, 22.4, 22.2, 22.2, 22.5, 22.6, 22.8, 22.6, 26.8, 22.4, 21.3, 22.0]",31.662999999999997,2.199,24.1,78.9
6450,2021032906,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.0,1,30.0,1,25.085000000000004,"[25.4, 24.7, 24.1, 24.0, 24.2, 23.3, 24.0, 24.5, 23.3, 24.9, 25.4, 25.8, 25.6, 25.6, 25.5, 26.6, 26.6, 27.5, 27.3, 23.4]",25.407,1.726,24.1,78.9
6451,2021032906,HXXID4,艾特网能空调1711,25.0,50.0,1,54.0,26.6,1,39.0,1,23.772727272727273,"[22.3, 23.0, 23.5, 23.5, 23.2, 23.8, 24.3, 24.8, 25.0, 24.8, 25.0, 27.0, 26.8, 25.5, 22.3, 22.4, 22.1, 22.2, 22.4, 22.5, 22.8, 23.8]",26.703000000000003,2.148,24.1,78.9
6452,2021032906,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,57.0,1,21.322727272727274,"[19.8, 20.5, 20.5, 24.7, 25.8, 25.3, 20.5, 20.7, 21.0, 20.6, 28.8, 20.3, 20.3, 19.7, 19.8, 19.4, 19.6, 21.0, 21.0, 20.3, 19.7, 19.8]",41.176,6.62,24.1,78.9
6453,2021032906,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,51.0,1,21.585714285714285,"[25.6, 20.5, 21.0, 24.3, 22.5, 19.9, 20.1, 20.3, 21.0, 20.9, 20.8, 20.3, 20.4, 24.6]",31.662,6.111000000000001,24.1,78.9
6454,2021032906,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.36,"[24.8, 21.3, 21.7, 21.7, 22.3, 21.2, 20.8, 20.5, 20.5, 22.1, 22.5, 22.6, 22.9, 22.5, 22.9, 23.0, 23.3, 22.9, 24.1, 23.6]",37.218999999999994,1.643,24.1,78.9
6455,2021032906,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.727272727272734,"[25.9, 22.7, 21.7, 21.6, 21.2, 21.0, 21.6, 21.2, 20.6, 20.6, 20.3, 21.8, 21.8, 21.8, 21.3, 28.7, 20.1, 20.1, 20.5, 20.3, 21.1, 22.1]",28.416999999999998,2.191,24.1,78.9
6456,2021032906,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.222727272727273,"[22.3, 21.6, 22.2, 22.2, 22.3, 22.6, 26.8, 26.6, 26.8, 24.0, 23.4, 23.5, 23.2, 21.9, 22.0, 23.4, 22.5, 22.4, 22.2, 23.1, 22.6, 23.3]",24.371,3.1860000000000004,24.1,78.9
6457,2021032907,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,23.859090909090913,"[22.3, 23.0, 23.5, 23.6, 23.3, 23.9, 24.3, 25.0, 25.0, 25.1, 25.2, 27.0, 26.8, 25.6, 22.3, 22.5, 22.1, 22.3, 22.5, 22.5, 22.9, 24.2]",26.369999999999997,2.266,24.3,77.6
6458,2021032907,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.23,"[25.7, 25.0, 24.3, 24.1, 24.3, 23.3, 24.3, 24.6, 23.2, 25.1, 25.7, 26.0, 26.0, 25.8, 25.7, 26.6, 26.6, 27.6, 27.3, 23.4]",24.788999999999998,1.713,24.3,77.6
6459,2021032907,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,22.733333333333334,"[22.6, 22.7, 28.1, 22.3, 22.3, 22.3, 22.6, 22.0, 21.5, 21.1, 22.5, 22.1, 22.3, 22.4, 22.6, 22.8, 22.5, 26.9, 22.4, 21.3, 22.1]",31.662,2.136,24.3,77.6
6460,2021032907,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.569500000000005,"[20.4, 21.5, 20.8, 20.0, 19.7, 19.8, 20.1, 20.0, 20.1, 24.09, 20.8, 20.4, 21.0, 20.1, 20.4, 20.6, 21.0, 20.5, 20.1, 20.0]",32.534000000000006,2.274,24.3,77.6
6461,2021032907,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,51.0,1,21.542857142857144,"[25.5, 20.5, 20.9, 24.4, 22.6, 19.8, 20.1, 20.4, 20.9, 20.7, 20.5, 20.4, 20.3, 24.6]",31.716000000000005,6.256,24.3,77.6
6462,2021032907,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.654999999999998,"[22.7, 22.1, 22.8, 26.8, 22.4, 22.1, 22.1, 22.0, 22.1, 22.8, 22.5, 22.8, 21.4, 25.0, 25.5, 21.2, 21.5, 21.9, 21.6, 21.8]",29.394000000000002,2.0669999999999997,24.3,77.6
6463,2021032907,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,37.0,1,21.79545454545455,"[25.9, 22.8, 21.8, 21.6, 21.1, 20.8, 21.7, 21.1, 20.6, 20.5, 20.3, 21.8, 21.8, 21.8, 21.3, 28.8, 20.7, 20.5, 20.8, 20.6, 21.1, 22.1]",28.499,2.1830000000000003,24.3,77.6
6464,2021032907,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,22.365000000000002,"[24.8, 21.2, 21.6, 21.8, 22.3, 21.2, 21.0, 20.8, 20.8, 22.2, 22.4, 22.6, 22.8, 22.5, 22.8, 23.0, 23.1, 22.8, 24.0, 23.6]",37.782999999999994,1.554,24.3,77.6
6465,2021032907,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,23.218181818181815,"[22.3, 21.6, 22.1, 22.1, 22.3, 22.5, 26.7, 26.5, 26.8, 24.0, 23.3, 23.9, 23.2, 21.9, 22.0, 23.4, 22.5, 22.5, 22.3, 23.1, 22.5, 23.3]",24.496000000000002,3.1719999999999997,24.3,77.6
6466,2021032907,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.327272727272728,"[19.8, 20.4, 20.4, 24.8, 25.9, 25.4, 20.2, 20.2, 20.8, 20.6, 28.7, 20.4, 20.5, 19.7, 19.8, 19.7, 19.6, 21.0, 21.1, 20.1, 20.0, 20.1]",40.798,6.611000000000001,24.3,77.6
6467,2021032908,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.895454545454548,"[26.0, 22.9, 21.9, 21.8, 21.2, 21.0, 21.8, 21.4, 20.7, 20.6, 20.3, 22.0, 22.1, 22.1, 21.7, 28.8, 20.5, 20.3, 20.5, 20.3, 21.4, 22.4]",29.418999999999997,2.141,24.5,77.2
6468,2021032908,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.800000000000004,"[22.8, 22.3, 23.0, 27.0, 22.6, 22.3, 22.3, 22.1, 22.3, 23.0, 22.6, 22.9, 21.5, 25.1, 25.6, 21.3, 21.6, 22.0, 21.8, 21.9]",28.965,2.175,24.5,77.2
6469,2021032908,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,49.0,1,21.50714285714286,"[25.6, 20.3, 20.7, 24.3, 22.7, 19.9, 20.2, 20.3, 20.9, 20.8, 20.5, 20.3, 20.0, 24.6]",31.689,6.142,24.5,77.2
6470,2021032908,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.150000000000002,"[19.5, 20.0, 20.0, 24.6, 25.8, 25.3, 19.9, 20.0, 20.5, 20.4, 28.6, 20.4, 20.5, 19.8, 19.7, 19.5, 19.5, 21.0, 20.7, 20.1, 19.7, 19.8]",41.06900000000001,6.654,24.5,77.2
6471,2021032908,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,39.0,1,20.480000000000004,"[20.3, 21.5, 21.0, 20.4, 20.0, 20.1, 20.3, 20.3, 20.3, 21.0, 20.9, 20.4, 20.6, 20.1, 20.3, 20.9, 20.6, 20.3, 20.1, 20.2]",32.748,2.222,24.5,77.2
6472,2021032908,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,22.74285714285714,"[22.6, 22.8, 28.3, 22.3, 22.5, 22.5, 22.8, 22.1, 21.4, 20.9, 22.4, 22.1, 22.2, 22.4, 22.4, 22.7, 22.4, 27.0, 22.2, 21.3, 22.3]",31.854000000000003,2.149,24.5,77.2
6473,2021032908,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.439999999999998,"[25.8, 25.0, 24.4, 24.1, 24.3, 23.5, 24.3, 24.5, 23.2, 25.5, 26.2, 26.4, 26.3, 26.1, 26.0, 27.0, 27.0, 28.0, 27.7, 23.5]",24.979999999999997,1.619,24.5,77.2
6474,2021032908,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.09545454545455,"[22.5, 23.2, 23.8, 23.8, 23.5, 24.0, 24.8, 25.4, 25.7, 25.5, 25.5, 27.1, 27.0, 25.8, 22.5, 22.6, 22.3, 22.5, 22.6, 22.8, 23.0, 24.2]",26.622000000000003,2.2230000000000003,24.5,77.2
6475,2021032908,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.072727272727278,"[22.4, 21.5, 21.8, 21.8, 22.0, 22.3, 26.5, 26.3, 26.6, 23.8, 23.2, 24.1, 23.5, 22.1, 22.0, 23.2, 22.1, 22.1, 21.8, 22.8, 22.5, 23.2]",24.397999999999996,2.7969999999999997,24.5,77.2
6476,2021032908,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.1,1,40.0,1,22.225,"[25.0, 21.5, 21.6, 21.6, 22.5, 21.3, 20.9, 20.6, 20.5, 22.3, 22.2, 22.2, 22.5, 22.2, 22.6, 22.6, 23.0, 22.5, 23.7, 23.2]",37.499999999999986,1.604,24.5,77.2
6477,2021032909,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.871428571428574,"[22.8, 23.0, 28.3, 22.5, 22.4, 22.5, 22.8, 22.3, 21.5, 20.9, 22.6, 22.3, 22.4, 22.5, 22.7, 22.9, 22.6, 27.0, 22.5, 21.5, 22.3]",31.636999999999997,2.353,25.0,76.0
6478,2021032909,HXXID4,艾特网能空调1715,24.0,50.0,1,81.0,25.7,1,54.0,1,21.209090909090914,"[19.5, 19.8, 19.8, 24.6, 25.8, 25.3, 20.1, 20.3, 20.7, 20.3, 28.6, 20.7, 20.1, 19.6, 20.1, 19.8, 19.8, 20.8, 20.9, 20.0, 20.0, 20.0]",41.2,6.51,25.0,76.0
6479,2021032909,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.421428571428574,"[25.6, 20.0, 20.5, 24.3, 22.6, 19.9, 20.2, 20.3, 20.9, 20.7, 20.5, 20.0, 19.8, 24.6]",32.117999999999995,5.974,25.0,76.0
6480,2021032909,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.715,"[22.7, 22.2, 22.8, 26.9, 22.4, 22.1, 22.3, 22.0, 22.1, 22.8, 22.6, 22.9, 21.5, 25.0, 25.5, 21.3, 21.6, 22.0, 21.7, 21.9]",28.320999999999998,2.365,25.0,76.0
6481,2021032909,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,40.0,1,21.822727272727278,"[26.1, 22.9, 21.8, 21.6, 21.1, 21.0, 21.6, 21.3, 20.6, 20.6, 20.3, 22.0, 21.8, 21.8, 21.3, 28.7, 20.6, 20.5, 20.8, 20.6, 21.0, 22.1]",29.174,2.256,25.0,76.0
6482,2021032909,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.415,"[24.8, 21.3, 21.6, 21.8, 22.3, 21.3, 21.1, 20.9, 20.8, 22.3, 22.4, 22.6, 23.0, 22.5, 23.0, 22.9, 23.3, 22.9, 24.0, 23.5]",37.701,1.675,25.0,76.0
6483,2021032909,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.309090909090912,"[22.7, 21.7, 22.1, 22.1, 22.3, 22.6, 26.8, 26.5, 26.8, 24.0, 23.4, 24.1, 23.6, 22.1, 22.1, 23.5, 22.5, 22.4, 22.1, 23.2, 22.7, 23.5]",24.507,3.12,25.0,76.0
6484,2021032909,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,25.390000000000004,"[25.9, 25.1, 24.5, 24.3, 24.5, 23.5, 24.3, 24.5, 23.3, 25.3, 25.9, 26.2, 26.0, 26.0, 25.8, 26.8, 26.8, 27.8, 27.6, 23.7]",25.353,1.6909999999999998,25.0,76.0
6485,2021032909,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,40.0,1,24.0,"[22.5, 23.2, 23.7, 23.8, 23.5, 24.1, 24.3, 25.1, 25.3, 25.3, 25.5, 27.2, 27.0, 25.7, 22.5, 22.5, 22.2, 22.4, 22.5, 22.7, 23.0, 24.0]",26.302999999999997,2.2030000000000003,25.0,76.0
6486,2021032909,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.625000000000004,"[20.6, 21.9, 21.5, 20.3, 19.8, 20.1, 20.4, 20.2, 20.5, 21.0, 21.1, 20.8, 20.8, 20.5, 20.6, 20.6, 21.0, 20.5, 19.8, 20.5]",32.884,2.136,25.0,76.0
6487,2021032910,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.00909090909091,"[26.1, 22.9, 21.8, 21.7, 21.4, 21.1, 21.8, 21.4, 20.9, 20.8, 20.4, 22.0, 22.2, 22.1, 21.7, 29.0, 20.7, 20.5, 21.0, 20.8, 21.5, 22.4]",29.065999999999995,2.131,25.4,74.5
6488,2021032910,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.375000000000007,"[25.0, 21.6, 21.8, 21.6, 22.6, 21.7, 21.4, 21.0, 20.9, 22.3, 22.3, 22.5, 22.5, 22.3, 22.6, 22.6, 22.9, 22.6, 23.8, 23.5]",38.048,1.439,25.4,74.5
6489,2021032910,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,23.17272727272728,"[22.8, 21.8, 22.0, 21.8, 22.1, 22.3, 26.6, 26.3, 26.6, 23.8, 23.2, 24.1, 23.7, 22.3, 22.1, 23.3, 22.3, 22.3, 22.1, 22.8, 22.3, 23.2]",24.577999999999996,2.7689999999999997,25.4,74.5
6490,2021032910,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.885000000000005,"[22.8, 22.5, 23.0, 27.1, 22.6, 22.3, 22.4, 22.3, 22.3, 23.0, 22.8, 23.0, 21.6, 25.1, 25.7, 21.5, 21.8, 22.1, 21.8, 22.0]",28.642999999999997,2.165,25.4,74.5
6491,2021032910,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,43.0,1,23.895454545454548,"[22.5, 23.2, 23.5, 23.5, 23.2, 24.0, 24.5, 25.0, 25.3, 25.1, 25.4, 27.2, 27.0, 25.7, 22.3, 22.4, 22.3, 22.1, 22.3, 22.5, 22.8, 23.9]",26.776000000000003,2.302,25.4,74.5
6492,2021032910,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.2,1,28.0,1,25.355000000000004,"[25.8, 25.0, 24.4, 24.1, 24.5, 23.5, 24.3, 24.8, 23.4, 25.1, 25.8, 26.1, 26.1, 26.0, 25.8, 26.8, 26.8, 27.6, 27.5, 23.7]",25.845999999999997,1.609,25.4,74.5
6493,2021032910,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,42.0,1,23.071428571428573,"[23.0, 23.1, 28.6, 22.8, 23.0, 22.9, 23.2, 22.6, 21.7, 21.0, 22.6, 22.4, 22.5, 22.7, 22.8, 23.1, 22.8, 27.0, 22.6, 21.6, 22.5]",31.578,2.144,25.4,74.5
6494,2021032910,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.740000000000002,"[20.8, 21.8, 21.3, 20.2, 19.7, 20.0, 20.3, 20.1, 20.3, 21.8, 21.4, 21.0, 21.2, 20.6, 20.8, 21.0, 21.4, 20.8, 20.0, 20.3]",32.776,2.133,25.4,74.5
