,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
6495,2021032910,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.22272727272728,"[19.6, 20.1, 20.1, 24.6, 25.8, 25.3, 20.3, 20.5, 20.8, 20.5, 28.6, 20.5, 20.1, 19.7, 19.8, 19.5, 19.6, 20.9, 21.1, 20.1, 19.6, 19.8]",41.441,6.882000000000001,25.4,74.5
6496,2021032910,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.578571428571426,"[25.8, 20.2, 20.8, 24.4, 22.5, 19.9, 20.2, 20.6, 21.4, 20.7, 20.5, 20.3, 20.1, 24.7]",32.44,6.122999999999999,25.4,74.5
6497,2021032911,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.422727272727276,"[21.6, 22.5, 22.7, 22.8, 22.6, 23.3, 24.1, 24.9, 25.1, 25.1, 25.3, 26.8, 26.5, 25.3, 22.1, 21.6, 21.6, 21.6, 21.8, 22.0, 22.4, 23.6]",26.756999999999994,2.434,26.3,72.9
6498,2021032911,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,25.0,1,25.404999999999998,"[26.1, 25.2, 24.5, 24.3, 24.5, 23.4, 24.2, 24.8, 23.4, 25.1, 25.9, 26.3, 26.3, 26.2, 26.0, 26.7, 26.7, 27.5, 27.5, 23.5]",26.017000000000003,1.631,26.3,72.9
6499,2021032911,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,23.00476190476191,"[22.9, 23.0, 28.5, 22.8, 22.5, 22.6, 22.8, 22.5, 21.7, 21.1, 22.7, 22.4, 22.5, 22.8, 22.8, 23.0, 22.8, 26.8, 22.7, 21.6, 22.6]",31.693,2.617,26.3,72.9
6500,2021032911,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.759999999999998,"[20.8, 21.9, 21.1, 20.2, 19.8, 20.0, 20.1, 20.1, 20.2, 21.7, 21.4, 21.0, 21.4, 20.6, 20.9, 21.3, 21.7, 21.0, 20.0, 20.0]",32.669000000000004,2.239,26.3,72.9
6501,2021032911,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.7,1,58.0,1,21.422727272727276,"[20.2, 20.1, 20.0, 24.9, 25.9, 25.4, 20.3, 21.0, 20.8, 20.4, 29.0, 20.5, 20.3, 19.6, 20.1, 19.9, 20.0, 20.8, 21.5, 20.1, 20.2, 20.3]",41.467999999999996,7.371,26.3,72.9
6502,2021032911,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.70714285714286,"[25.8, 20.3, 20.5, 24.3, 22.6, 19.8, 20.1, 20.9, 21.5, 21.4, 21.2, 20.2, 20.3, 25.0]",32.335,6.992000000000001,26.3,72.9
6503,2021032911,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.327272727272728,"[22.5, 22.0, 22.3, 22.2, 22.4, 22.6, 26.8, 26.5, 26.8, 24.0, 23.4, 23.8, 23.5, 22.3, 22.3, 23.5, 22.5, 22.5, 22.1, 23.1, 22.6, 23.5]",24.560000000000002,3.2539999999999996,26.3,72.9
6504,2021032911,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.645,"[25.0, 21.6, 22.0, 22.0, 22.6, 21.7, 21.7, 21.7, 21.7, 22.6, 22.6, 22.8, 22.9, 22.5, 22.8, 22.8, 23.3, 22.9, 24.1, 23.6]",38.197,1.8869999999999998,26.3,72.9
6505,2021032911,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,23.110000000000007,"[23.1, 22.6, 23.3, 27.0, 22.6, 22.5, 22.4, 22.5, 22.4, 23.1, 22.8, 23.1, 22.1, 25.3, 26.0, 22.0, 22.1, 22.8, 22.3, 22.2]",29.502999999999997,2.525,26.3,72.9
6506,2021032911,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.4,1,40.0,1,22.468181818181822,"[26.0, 23.5, 22.3, 22.3, 21.6, 21.6, 22.4, 22.0, 21.0, 21.3, 20.8, 22.5, 22.1, 22.5, 22.0, 29.0, 21.6, 21.6, 21.7, 21.8, 21.7, 23.0]",29.308999999999997,2.573,26.3,72.9
6507,2021032912,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,49.0,1,23.431818181818183,"[26.5, 23.8, 22.6, 22.8, 22.8, 22.6, 23.1, 22.7, 22.2, 22.2, 21.7, 23.1, 23.5, 23.6, 23.3, 30.1, 23.0, 23.1, 23.0, 23.0, 23.0, 23.8]",29.149000000000004,3.037,26.9,70.9
6508,2021032912,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,23.565000000000005,"[23.6, 23.0, 23.6, 27.6, 23.2, 23.0, 23.0, 22.8, 22.9, 23.5, 23.1, 23.6, 22.4, 26.0, 26.5, 22.5, 22.6, 23.0, 22.6, 22.8]",29.636000000000003,2.891,26.9,70.9
6509,2021032912,HXXID4,艾特网能空调1716,24.0,50.0,1,83.0,25.8,1,58.0,1,22.58571428571429,"[26.0, 21.6, 21.3, 24.6, 23.3, 20.6, 21.1, 22.3, 22.6, 22.5, 22.3, 21.3, 21.1, 25.6]",32.417,7.992000000000001,26.9,70.9
6510,2021032912,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,22.38181818181819,"[21.3, 21.1, 20.9, 25.3, 26.3, 25.8, 22.0, 22.1, 22.3, 21.5, 29.4, 21.8, 20.6, 20.3, 21.1, 21.5, 21.0, 21.6, 23.0, 21.3, 21.1, 21.1]",42.01200000000001,8.711,26.9,70.9
6511,2021032912,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,21.929999999999996,"[22.2, 22.9, 22.3, 20.9, 21.8, 21.8, 20.9, 22.0, 21.0, 22.7, 22.4, 22.0, 22.9, 21.8, 22.2, 22.5, 22.7, 22.2, 20.4, 21.0]",32.911,2.484,26.9,70.9
6512,2021032912,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,51.0,1,23.361904761904764,"[23.1, 23.0, 28.8, 23.3, 23.7, 23.4, 23.5, 23.3, 22.5, 22.1, 22.7, 22.4, 22.5, 22.6, 23.0, 23.2, 22.9, 26.5, 23.0, 22.0, 23.1]",31.819,3.042,26.9,70.9
6513,2021032912,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,25.220000000000006,"[25.5, 24.6, 24.0, 23.8, 24.1, 23.3, 23.7, 24.6, 23.5, 25.3, 25.9, 26.0, 25.8, 25.8, 25.6, 26.8, 27.0, 28.1, 27.5, 23.5]",25.583,2.156,26.9,70.9
6514,2021032912,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.7,1,49.0,1,24.622727272727275,"[23.3, 23.9, 24.4, 24.5, 24.1, 24.5, 25.2, 25.5, 25.6, 25.4, 25.2, 27.3, 27.0, 26.2, 23.5, 23.6, 23.1, 23.6, 23.6, 23.8, 23.8, 24.6]",26.785000000000004,2.68,26.9,70.9
6515,2021032912,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.6,1,48.0,1,23.4909090909091,"[23.0, 22.5, 22.6, 22.3, 22.4, 22.6, 26.8, 26.5, 26.8, 24.1, 23.5, 23.8, 23.5, 22.6, 22.6, 23.8, 22.7, 22.6, 22.3, 23.3, 22.8, 23.7]",25.014999999999997,3.835,26.9,70.9
6516,2021032912,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,44.0,1,23.165000000000003,"[25.7, 23.1, 23.0, 22.6, 23.6, 22.8, 23.0, 23.0, 23.0, 23.1, 23.1, 23.0, 22.9, 22.6, 22.6, 22.6, 23.3, 22.8, 24.0, 23.5]",38.489000000000004,2.0180000000000002,26.9,70.9
6517,2021032913,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,26.9,1,65.0,1,23.522727272727273,"[22.9, 22.6, 22.7, 22.3, 22.4, 22.6, 26.9, 26.6, 26.9, 24.1, 23.5, 23.4, 23.4, 22.8, 22.8, 23.8, 22.8, 22.7, 22.5, 23.3, 22.8, 23.7]",24.767000000000003,4.252,27.7,70.0
6518,2021032913,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.4,1,48.0,1,23.045,"[25.7, 23.5, 23.1, 22.9, 22.8, 22.0, 22.1, 22.1, 22.4, 23.2, 23.3, 23.2, 23.0, 22.7, 22.6, 22.7, 23.3, 22.8, 23.9, 23.6]",38.517999999999994,2.1180000000000003,27.7,70.0
6519,2021032913,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,60.0,1,23.381818181818186,"[26.6, 23.3, 22.3, 22.6, 22.7, 22.3, 22.8, 22.5, 22.2, 21.9, 21.4, 22.8, 24.0, 24.0, 23.5, 30.5, 23.1, 23.0, 23.4, 22.2, 23.6, 23.7]",28.821,3.486,27.7,70.0
6520,2021032913,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.165000000000003,"[23.3, 22.6, 23.1, 27.6, 22.6, 22.4, 22.4, 22.3, 22.4, 23.1, 22.7, 23.2, 22.0, 26.1, 26.5, 22.0, 22.1, 22.5, 22.1, 22.3]",28.481,3.15,27.7,70.0
6521,2021032913,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.921428571428574,"[26.9, 21.8, 22.1, 25.2, 24.2, 22.1, 22.3, 22.1, 21.5, 21.6, 21.5, 22.1, 22.0, 25.5]",32.467999999999996,9.002,27.7,70.0
6522,2021032913,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,23.040909090909096,"[21.7, 22.0, 22.0, 26.1, 27.1, 26.6, 21.9, 21.1, 22.3, 22.3, 29.6, 22.7, 22.3, 21.8, 22.1, 21.9, 21.9, 23.0, 22.1, 22.2, 22.1, 22.1]",41.68100000000001,9.219,27.7,70.0
6523,2021032913,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,54.0,1,22.514500000000005,"[22.2, 23.5, 23.2, 22.3, 22.1, 22.4, 22.5, 22.5, 22.5, 24.09, 22.5, 22.3, 22.1, 22.2, 22.2, 22.6, 22.3, 22.3, 22.1, 22.4]",32.858,2.6630000000000003,27.7,70.0
6524,2021032913,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,60.0,1,23.42857142857143,"[23.0, 22.7, 29.0, 23.0, 23.8, 23.5, 23.3, 23.1, 23.0, 22.7, 22.7, 22.4, 22.4, 22.8, 23.0, 23.1, 22.8, 26.6, 23.1, 22.5, 23.5]",31.66,2.989,27.7,70.0
6525,2021032913,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.622727272727275,"[24.0, 24.3, 24.2, 24.3, 24.6, 24.5, 25.1, 25.2, 25.0, 25.1, 24.3, 26.8, 26.8, 26.0, 24.0, 24.0, 23.8, 23.7, 23.6, 23.9, 24.0, 24.5]",26.801,2.949,27.7,70.0
6526,2021032913,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.71,"[24.5, 24.0, 23.5, 23.3, 23.6, 23.2, 23.6, 24.1, 23.5, 24.9, 25.1, 25.3, 25.1, 24.8, 24.9, 26.3, 26.5, 27.5, 27.0, 23.5]",25.634999999999994,2.318,27.7,70.0
6527,2021032914,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,46.0,1,22.814285714285713,"[22.7, 23.1, 28.5, 23.1, 23.1, 23.0, 23.1, 23.1, 21.9, 21.0, 21.8, 21.6, 21.6, 21.9, 22.0, 22.5, 22.3, 26.5, 22.4, 21.5, 22.4]",31.636,2.374,28.4,67.8
6528,2021032914,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,43.0,1,22.075000000000003,"[25.1, 21.5, 21.4, 21.4, 22.3, 21.2, 20.8, 20.5, 20.4, 22.3, 22.0, 22.2, 22.3, 22.0, 22.3, 22.3, 22.6, 22.2, 23.5, 23.2]",38.43099999999998,1.537,28.4,67.8
6529,2021032914,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,24.090909090909097,"[23.1, 23.5, 24.1, 24.3, 23.8, 24.1, 23.8, 24.7, 24.4, 24.3, 24.1, 26.6, 26.5, 25.7, 23.6, 23.6, 22.7, 23.3, 23.3, 23.3, 23.3, 23.9]",27.050000000000008,2.225,28.4,67.8
6530,2021032914,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.119999999999997,"[24.3, 23.6, 23.0, 22.8, 23.0, 22.2, 23.3, 23.5, 22.5, 24.2, 24.5, 24.6, 24.5, 24.4, 24.3, 25.8, 25.9, 26.8, 26.5, 22.7]",25.485,1.857,28.4,67.8
6531,2021032914,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,22.245000000000005,"[21.1, 22.2, 21.6, 21.0, 20.6, 20.6, 20.8, 20.7, 20.6, 43.8, 21.8, 21.3, 21.3, 21.0, 21.2, 21.6, 21.8, 21.2, 20.1, 20.6]",32.748,2.059,28.4,67.8
6532,2021032914,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.831818181818186,"[22.1, 21.5, 21.7, 21.6, 21.8, 22.0, 26.5, 26.3, 26.6, 23.6, 23.0, 23.1, 22.7, 21.8, 21.8, 23.0, 22.0, 22.0, 21.8, 22.5, 22.1, 22.8]",24.613,3.095,28.4,67.8
6533,2021032914,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,25.9,1,64.0,1,21.614285714285717,"[25.0, 20.8, 20.9, 24.5, 22.6, 20.1, 20.3, 20.5, 21.0, 20.8, 20.8, 20.3, 20.3, 24.7]",32.1,6.325,28.4,67.8
6534,2021032914,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,43.0,1,22.729999999999997,"[22.5, 22.0, 22.7, 27.0, 22.3, 22.0, 22.1, 21.8, 22.0, 22.7, 22.5, 22.9, 21.7, 25.3, 25.8, 21.7, 21.9, 22.2, 21.6, 21.9]",28.534000000000002,2.364,28.4,67.8
6535,2021032914,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,44.0,1,22.240909090909092,"[26.3, 23.3, 22.1, 22.0, 21.6, 21.4, 22.0, 21.6, 21.1, 21.1, 20.8, 22.3, 22.2, 22.0, 21.5, 30.0, 21.1, 21.0, 21.4, 20.2, 21.6, 22.7]",29.007999999999996,2.148,28.4,67.8
6536,2021032914,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,21.68636363636364,"[20.0, 20.9, 20.8, 25.1, 26.5, 25.9, 20.5, 20.8, 21.0, 20.7, 28.7, 20.7, 21.8, 20.3, 20.1, 19.9, 19.9, 21.5, 21.1, 20.7, 20.1, 20.1]",41.885,7.141,28.4,67.8
6537,2021032915,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.259090909090908,"[22.6, 22.0, 22.1, 22.0, 22.1, 22.4, 26.6, 26.5, 26.8, 23.9, 23.3, 24.0, 23.5, 22.4, 22.3, 23.5, 22.4, 22.3, 22.1, 23.0, 22.5, 23.4]",24.504,3.603,28.8,68.1
6538,2021032915,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.83636363636364,"[20.9, 20.5, 20.5, 25.3, 26.3, 25.8, 20.5, 21.8, 21.0, 21.1, 29.5, 20.9, 20.4, 19.8, 20.3, 20.8, 20.1, 21.1, 22.3, 20.7, 20.3, 20.5]",41.73400000000001,8.584,28.8,68.1
6539,2021032915,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,21.32,"[21.6, 22.5, 21.9, 20.5, 19.8, 20.8, 20.3, 21.1, 20.6, 22.1, 22.2, 21.8, 22.1, 21.5, 21.6, 21.8, 22.0, 21.7, 20.0, 20.5]",32.668,2.441,28.8,68.1
6540,2021032915,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,44.0,1,23.219047619047622,"[22.9, 23.1, 28.8, 23.2, 23.8, 23.7, 23.8, 23.4, 22.2, 21.7, 22.3, 22.1, 22.1, 22.4, 22.6, 23.0, 22.8, 26.4, 22.9, 21.8, 22.6]",31.471999999999998,2.986,28.8,68.1
6541,2021032915,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,30.0,1,24.83,"[25.3, 24.5, 23.8, 23.6, 23.9, 22.7, 23.4, 23.5, 23.1, 25.0, 25.5, 25.7, 25.5, 25.5, 25.4, 26.3, 26.3, 27.5, 27.0, 23.1]",25.753,2.097,28.8,68.1
6542,2021032915,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,41.0,1,24.349999999999998,"[23.1, 23.7, 24.3, 24.3, 23.8, 24.3, 24.3, 25.1, 25.0, 25.1, 25.0, 26.9, 26.9, 26.0, 23.4, 23.6, 22.9, 23.3, 23.3, 23.5, 23.6, 24.3]",26.675,2.528,28.8,68.1
6543,2021032915,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,38.0,1,22.8,"[25.2, 22.3, 22.8, 22.3, 23.4, 22.6, 22.6, 22.5, 22.3, 22.6, 22.6, 22.6, 22.6, 22.1, 22.4, 22.5, 22.9, 22.5, 23.8, 23.4]",38.127,1.874,28.8,68.1
6544,2021032915,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,22.014285714285716,"[25.0, 21.0, 21.1, 24.5, 22.8, 20.1, 20.6, 21.5, 21.8, 21.8, 21.6, 20.7, 20.6, 25.1]",32.064,7.689,28.8,68.1
6545,2021032915,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,22.859090909090906,"[26.3, 23.4, 22.4, 22.5, 22.1, 21.8, 22.6, 22.0, 21.6, 21.5, 21.1, 22.7, 23.0, 22.9, 22.8, 28.7, 22.8, 22.4, 22.7, 22.0, 22.4, 23.2]",29.360999999999994,2.69,28.8,68.1
6546,2021032915,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,43.0,1,22.765000000000004,"[22.5, 22.0, 22.6, 27.0, 22.1, 21.9, 21.8, 21.7, 21.8, 22.8, 22.5, 22.9, 21.8, 25.6, 26.1, 21.9, 22.1, 22.4, 21.8, 22.0]",28.509999999999998,2.546,28.8,68.1
6547,2021032916,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,23.10909090909091,"[22.8, 22.1, 22.1, 22.2, 22.3, 22.1, 26.8, 26.6, 27.0, 23.8, 23.3, 22.7, 23.0, 22.1, 22.2, 23.4, 22.3, 22.0, 21.6, 22.5, 22.5, 23.0]",24.541,3.2239999999999998,27.9,71.2
6548,2021032916,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.418181818181814,"[23.8, 24.1, 24.2, 24.2, 24.2, 24.1, 24.7, 24.8, 24.7, 24.6, 24.1, 26.9, 26.8, 26.1, 23.9, 24.0, 23.5, 23.9, 23.4, 23.5, 23.6, 24.1]",26.897,2.3409999999999997,27.9,71.2
6549,2021032916,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.545,"[24.2, 23.8, 23.2, 23.0, 23.6, 23.3, 23.5, 24.4, 22.8, 24.5, 24.8, 25.0, 24.8, 24.7, 24.5, 26.3, 26.5, 27.5, 27.0, 23.5]",25.32,1.8559999999999999,27.9,71.2
6550,2021032916,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,57.0,1,23.071428571428573,"[22.5, 22.4, 29.0, 22.5, 24.0, 23.7, 23.6, 22.7, 22.0, 22.3, 22.1, 22.2, 22.2, 22.2, 22.4, 22.8, 22.3, 26.3, 22.5, 22.0, 22.8]",31.528999999999996,2.474,27.9,71.2
6551,2021032916,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,21.880000000000003,"[21.6, 22.9, 23.0, 21.8, 21.5, 21.8, 22.0, 21.8, 22.0, 22.0, 21.9, 21.6, 21.8, 21.5, 21.5, 22.1, 22.2, 21.3, 21.3, 22.0]",32.856,2.25,27.9,71.2
6552,2021032916,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.6,1,88.0,1,22.668181818181818,"[21.2, 21.4, 21.4, 25.9, 26.9, 26.3, 21.6, 21.6, 22.0, 22.0, 29.1, 22.3, 21.7, 21.3, 21.6, 21.5, 21.5, 22.5, 22.0, 21.7, 21.5, 21.7]",41.73800000000001,8.812999999999999,27.9,71.2
6553,2021032916,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.2,1,68.0,1,22.442857142857143,"[23.5, 21.3, 21.8, 24.9, 23.8, 21.5, 21.8, 21.6, 22.0, 21.8, 21.7, 21.8, 21.4, 25.3]",32.196,7.349,27.9,71.2
6554,2021032916,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,22.795000000000005,"[22.9, 22.3, 22.9, 27.3, 22.5, 22.1, 22.2, 22.0, 22.1, 22.8, 22.4, 22.8, 21.3, 26.0, 26.0, 21.3, 21.6, 21.8, 21.6, 22.0]",28.644000000000002,2.41,27.9,71.2
6555,2021032916,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,23.127272727272732,"[26.5, 22.6, 21.7, 22.0, 22.7, 22.3, 22.3, 22.0, 22.0, 21.8, 21.4, 22.4, 24.0, 24.1, 23.6, 30.0, 23.2, 23.0, 22.8, 22.1, 23.3, 23.0]",28.820999999999998,2.593,27.9,71.2
6556,2021032916,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.645000000000003,"[25.6, 23.5, 22.5, 22.3, 23.3, 22.3, 22.3, 22.3, 22.2, 22.6, 22.6, 22.3, 22.3, 21.8, 22.0, 22.1, 22.6, 21.9, 23.3, 23.1]",39.15299999999999,1.8940000000000001,27.9,71.2
6557,2021032917,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,23.13636363636364,"[22.3, 22.0, 22.2, 22.0, 22.1, 22.3, 27.0, 26.6, 26.9, 23.8, 23.3, 23.3, 22.8, 22.0, 22.1, 23.5, 22.4, 22.1, 21.8, 22.8, 22.5, 23.2]",24.695000000000004,3.813,27.1,74.3
6558,2021032917,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.05,"[23.1, 23.5, 24.0, 23.9, 23.6, 23.9, 24.1, 24.6, 24.5, 24.6, 24.5, 27.0, 26.8, 25.9, 23.1, 23.1, 22.8, 22.8, 23.0, 23.1, 23.2, 24.0]",28.687,2.454,27.1,74.3
6559,2021032917,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,24.575000000000003,"[24.9, 24.1, 23.4, 23.2, 23.4, 22.5, 23.2, 24.5, 22.8, 24.5, 25.0, 25.1, 25.1, 25.0, 25.0, 26.2, 26.3, 27.5, 27.0, 22.8]",26.041999999999987,1.912,27.1,74.3
6560,2021032917,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,22.861904761904764,"[22.8, 22.6, 28.6, 23.0, 23.3, 23.0, 23.0, 23.0, 22.1, 21.3, 22.0, 21.6, 21.6, 22.0, 22.3, 22.5, 22.4, 26.3, 22.5, 21.6, 22.6]",33.037,2.6660000000000004,27.1,74.3
6561,2021032917,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.6,"[25.6, 22.6, 22.4, 22.3, 22.4, 21.6, 21.6, 21.6, 21.6, 22.7, 22.8, 22.6, 22.8, 22.3, 22.5, 22.3, 23.0, 22.5, 23.6, 23.2]",41.122,1.831,27.1,74.3
6562,2021032917,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.10909090909091,"[20.4, 21.1, 21.1, 25.5, 26.6, 26.1, 21.1, 21.2, 21.6, 21.3, 28.8, 21.3, 21.4, 20.7, 20.8, 20.6, 20.6, 21.8, 21.6, 21.1, 20.8, 20.9]",41.81400000000001,8.248,27.1,74.3
6563,2021032917,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,21.95,"[23.0, 21.1, 21.3, 24.6, 23.2, 20.7, 21.0, 21.0, 21.5, 21.5, 21.4, 21.0, 20.9, 25.1]",32.036,7.275,27.1,74.3
6564,2021032917,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,23.040000000000003,"[23.1, 22.5, 23.1, 27.3, 22.7, 22.5, 22.5, 22.3, 22.4, 23.1, 22.8, 23.1, 21.8, 25.6, 26.0, 21.6, 21.9, 22.3, 22.0, 22.2]",28.841999999999995,2.556,27.1,74.3
6565,2021032917,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,54.0,1,22.681818181818183,"[26.4, 23.1, 22.0, 22.1, 22.1, 21.7, 22.3, 22.0, 21.5, 21.3, 21.0, 22.6, 23.0, 23.0, 22.5, 29.6, 21.7, 21.8, 21.9, 21.8, 22.6, 23.0]",29.630000000000003,2.755,27.1,74.3
6566,2021032917,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,21.405,"[21.3, 22.4, 21.9, 21.1, 20.9, 21.0, 21.2, 21.1, 21.1, 21.9, 21.9, 21.5, 21.6, 21.2, 21.3, 21.8, 21.8, 21.4, 20.6, 21.1]",32.709,2.292,27.1,74.3
6567,2021032918,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,55.0,1,23.040909090909093,"[22.5, 22.0, 22.1, 21.8, 21.9, 22.1, 26.6, 26.3, 26.5, 23.6, 23.1, 23.5, 23.1, 22.1, 22.2, 23.3, 22.3, 22.0, 21.7, 22.7, 22.3, 23.2]",24.576999999999995,3.61,26.6,77.5
6568,2021032918,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.575000000000006,"[26.1, 22.5, 22.1, 22.0, 22.8, 22.0, 22.0, 21.8, 21.8, 22.8, 22.6, 22.5, 22.5, 22.1, 22.1, 22.1, 22.8, 22.3, 23.5, 23.1]",40.64,1.791,26.6,77.5
6569,2021032918,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,49.0,1,22.91818181818182,"[26.4, 23.6, 22.6, 22.6, 22.5, 22.1, 22.8, 22.3, 21.9, 21.9, 21.5, 23.1, 23.1, 22.8, 22.1, 29.4, 22.0, 21.8, 22.2, 21.7, 22.5, 23.3]",29.874000000000006,2.595,26.6,77.5
6570,2021032918,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,65.0,1,21.98571428571429,"[23.0, 21.0, 21.2, 24.6, 23.0, 20.5, 20.8, 21.5, 21.8, 21.7, 21.6, 21.0, 20.8, 25.3]",32.384,7.157,26.6,77.5
6571,2021032918,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,23.34,"[23.2, 22.7, 23.3, 27.5, 23.0, 22.6, 22.7, 22.5, 22.5, 23.3, 23.0, 23.5, 22.3, 25.8, 26.3, 22.3, 22.4, 22.9, 22.4, 22.6]",28.91,2.639,26.6,77.5
6572,2021032918,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,44.0,1,21.380000000000003,"[21.4, 22.3, 21.8, 20.8, 20.5, 20.6, 20.9, 20.8, 20.9, 22.1, 22.0, 21.5, 22.0, 21.2, 21.5, 21.9, 22.1, 21.5, 21.0, 20.8]",32.937000000000005,2.351,26.6,77.5
6573,2021032918,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.004761904761907,"[22.7, 22.8, 28.9, 22.9, 23.6, 23.4, 23.4, 23.0, 22.0, 21.5, 22.1, 21.8, 21.9, 22.1, 22.4, 22.6, 22.5, 26.5, 22.7, 21.6, 22.7]",33.254000000000005,2.823,26.6,77.5
6574,2021032918,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.845000000000006,"[25.1, 24.3, 23.6, 23.4, 23.6, 22.7, 23.3, 24.3, 22.9, 24.9, 25.3, 25.6, 25.3, 25.3, 25.3, 26.6, 26.8, 28.1, 27.5, 23.0]",25.506000000000004,2.019,26.6,77.5
6575,2021032918,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,48.0,1,24.231818181818184,"[23.0, 23.7, 24.2, 24.0, 23.8, 24.0, 24.7, 24.9, 25.0, 25.0, 24.8, 27.2, 27.0, 26.0, 23.1, 23.1, 22.8, 23.0, 23.1, 23.3, 23.3, 24.1]",30.015,2.448,26.6,77.5
6576,2021032918,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.3,1,75.0,1,22.059090909090912,"[20.7, 20.9, 20.8, 25.3, 26.4, 26.0, 21.5, 21.6, 22.0, 21.1, 29.5, 21.1, 21.0, 20.3, 20.5, 20.6, 20.5, 21.5, 22.1, 20.8, 20.5, 20.6]",41.575,8.127,26.6,77.5
6577,2021032919,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.457142857142863,"[23.1, 23.0, 29.1, 23.3, 23.8, 23.5, 23.4, 23.3, 22.4, 22.3, 22.8, 22.5, 22.6, 22.8, 23.0, 23.3, 23.0, 26.5, 23.2, 22.3, 23.4]",32.687,3.011,25.9,80.8
6578,2021032919,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,22.0395,"[22.1, 23.2, 22.7, 21.4, 21.1, 21.4, 21.6, 21.5, 21.6, 24.09, 22.5, 22.2, 22.4, 22.0, 22.0, 22.1, 22.2, 22.1, 21.0, 21.6]",33.061,2.688,25.9,80.8
6579,2021032919,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.563636363636363,"[21.4, 21.3, 21.3, 25.8, 26.8, 26.3, 21.5, 22.1, 22.0, 21.9, 29.6, 22.0, 21.4, 21.0, 21.3, 21.1, 21.2, 22.2, 22.1, 21.4, 21.3, 21.4]",42.349000000000004,9.214,25.9,80.8
6580,2021032919,HXXID4,艾特网能空调1716,24.0,50.0,1,89.0,26.2,1,71.0,1,22.46428571428572,"[23.3, 21.5, 21.6, 24.8, 23.3, 21.3, 21.5, 22.1, 22.3, 22.3, 22.1, 21.5, 21.3, 25.6]",32.545,8.165,25.9,80.8
6581,2021032919,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,23.38,"[23.3, 22.8, 23.3, 27.5, 22.9, 22.7, 22.6, 22.5, 22.6, 23.3, 22.9, 23.5, 22.3, 26.0, 26.5, 22.3, 22.5, 22.9, 22.5, 22.7]",29.218999999999998,2.7539999999999996,25.9,80.8
6582,2021032919,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.1,1,54.0,1,23.422727272727276,"[26.6, 23.7, 22.5, 22.7, 22.7, 22.5, 23.1, 22.6, 22.1, 22.1, 21.6, 23.1, 23.7, 23.6, 23.3, 30.1, 23.1, 23.1, 23.5, 22.8, 23.0, 23.8]",29.438,3.372,25.9,80.8
6583,2021032919,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.490909090909096,"[23.5, 24.1, 24.5, 24.5, 24.2, 24.1, 24.8, 24.8, 24.8, 24.8, 24.5, 27.1, 27.1, 26.3, 23.6, 23.7, 23.3, 23.5, 23.7, 23.8, 23.8, 24.3]",30.485999999999997,2.687,25.9,80.8
6584,2021032919,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,24.775,"[24.7, 24.1, 23.6, 23.5, 23.9, 23.0, 23.6, 24.3, 23.6, 24.6, 24.8, 25.1, 24.8, 25.0, 24.8, 26.5, 26.7, 28.0, 27.4, 23.5]",26.148,2.096,25.9,80.8
6585,2021032919,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,23.175000000000004,"[26.1, 23.2, 22.8, 22.6, 23.4, 22.4, 22.9, 23.0, 23.1, 23.3, 23.3, 23.1, 23.0, 22.6, 22.6, 22.6, 23.3, 22.8, 23.9, 23.5]",42.92399999999999,2.235,25.9,80.8
6586,2021032919,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,23.509090909090915,"[23.0, 22.6, 22.6, 22.3, 22.4, 22.6, 26.9, 26.5, 26.8, 24.0, 23.4, 23.6, 23.5, 22.8, 22.8, 23.8, 22.8, 22.6, 22.4, 23.3, 22.8, 23.7]",24.946,4.284,25.9,80.8
6587,2021032920,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,65.0,1,23.181818181818183,"[22.8, 22.3, 22.3, 21.9, 22.0, 22.3, 26.8, 26.5, 26.8, 23.7, 23.1, 23.0, 23.0, 22.4, 22.4, 23.5, 22.5, 22.1, 21.9, 22.9, 22.5, 23.3]",25.177000000000003,4.013,25.6,82.8
6588,2021032920,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.036363636363646,"[23.1, 23.6, 24.1, 24.1, 23.8, 23.8, 24.1, 24.2, 24.0, 24.2, 24.0, 26.8, 26.8, 26.0, 23.1, 23.1, 23.1, 23.1, 23.3, 23.3, 23.3, 23.9]",29.705999999999996,2.667,25.6,82.8
6589,2021032920,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.430000000000007,"[24.3, 23.8, 23.3, 23.2, 23.6, 22.8, 23.5, 24.3, 23.5, 24.1, 24.3, 24.6, 24.3, 24.5, 24.3, 26.1, 26.3, 27.5, 27.0, 23.3]",26.098999999999993,2.1109999999999998,25.6,82.8
6590,2021032920,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.27619047619048,"[22.9, 22.8, 28.9, 23.0, 23.6, 23.3, 23.2, 23.1, 22.3, 22.0, 22.7, 22.3, 22.5, 22.7, 22.7, 23.1, 22.8, 26.3, 23.1, 22.2, 23.3]",32.406,3.033,25.6,82.8
6591,2021032920,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,49.0,1,22.85,"[25.8, 23.1, 22.6, 22.4, 23.0, 22.3, 22.3, 22.4, 22.5, 23.0, 23.0, 22.8, 22.7, 22.3, 22.3, 22.3, 22.9, 22.5, 23.5, 23.3]",43.86600000000001,1.9969999999999999,25.6,82.8
6592,2021032920,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,92.0,1,22.845454545454547,"[21.3, 21.8, 21.8, 26.1, 27.1, 26.6, 22.0, 22.0, 22.4, 22.0, 29.3, 22.2, 22.1, 21.4, 21.5, 21.3, 21.5, 22.6, 22.6, 21.8, 21.6, 21.6]",43.34299999999999,9.38,25.6,82.8
6593,2021032920,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,75.0,1,22.59285714285715,"[23.5, 21.6, 21.8, 25.0, 24.0, 21.5, 21.8, 21.8, 22.3, 22.1, 22.0, 21.8, 21.5, 25.6]",32.894,8.158,25.6,82.8
6594,2021032920,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,46.0,1,23.345000000000002,"[23.6, 23.0, 23.5, 27.6, 23.1, 22.9, 23.0, 22.7, 22.8, 23.3, 22.8, 23.3, 21.8, 25.7, 26.2, 21.9, 22.1, 22.6, 22.4, 22.6]",28.534000000000002,2.7489999999999997,25.6,82.8
6595,2021032920,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,22.03,"[22.0, 23.0, 22.8, 21.8, 21.6, 21.8, 22.0, 21.9, 21.9, 22.1, 22.3, 22.0, 22.3, 21.9, 21.9, 21.9, 22.1, 21.8, 21.7, 21.8]",33.071000000000005,2.6860000000000004,25.6,82.8
6596,2021032920,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,62.0,1,23.09090909090909,"[26.5, 23.2, 22.1, 22.3, 22.4, 22.1, 22.5, 22.1, 21.9, 21.7, 21.3, 22.8, 23.6, 23.6, 23.0, 30.1, 22.5, 22.7, 22.8, 22.4, 22.9, 23.5]",29.535,3.008,25.6,82.8
6597,2021032921,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.15909090909091,"[22.7, 22.3, 22.3, 21.9, 22.0, 22.2, 26.8, 26.5, 26.7, 23.7, 23.2, 23.1, 23.1, 22.4, 22.4, 23.5, 22.3, 22.1, 21.8, 22.8, 22.4, 23.3]",25.071,3.701,25.4,83.3
6598,2021032921,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.750000000000007,"[25.9, 22.8, 22.5, 22.2, 23.2, 22.4, 22.3, 22.3, 22.3, 22.8, 22.8, 22.6, 22.6, 22.1, 22.2, 22.1, 22.8, 22.3, 23.5, 23.3]",43.571000000000005,1.845,25.4,83.3
6599,2021032921,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.218181818181822,"[23.5, 23.8, 24.3, 24.2, 24.0, 24.0, 24.3, 24.4, 24.2, 24.3, 24.2, 26.8, 26.8, 26.1, 23.5, 23.6, 23.3, 23.3, 23.4, 23.4, 23.4, 24.0]",29.033999999999995,2.5839999999999996,25.4,83.3
6600,2021032921,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.494999999999997,"[24.3, 23.8, 23.3, 23.2, 23.6, 23.0, 23.5, 24.5, 23.4, 24.2, 24.4, 24.6, 24.4, 24.6, 24.4, 26.2, 26.4, 27.6, 27.1, 23.4]",25.693,2.046,25.4,83.3
6601,2021032921,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.28095238095239,"[22.9, 22.8, 29.0, 23.0, 23.7, 23.4, 23.3, 23.1, 22.3, 21.9, 22.6, 22.4, 22.4, 22.6, 22.8, 23.1, 22.7, 26.6, 23.1, 22.1, 23.1]",33.789,3.0389999999999997,25.4,83.3
6602,2021032921,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,52.0,1,22.014500000000005,"[21.9, 23.0, 22.7, 21.6, 21.5, 21.7, 21.9, 21.8, 21.8, 24.09, 22.2, 21.8, 22.1, 21.6, 21.7, 22.1, 22.1, 21.7, 21.4, 21.6]",33.256,2.6,25.4,83.3
6603,2021032921,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,91.0,1,22.73636363636364,"[21.2, 21.6, 21.6, 26.0, 27.1, 26.5, 21.9, 22.0, 22.3, 21.9, 29.1, 22.1, 21.9, 21.3, 21.5, 21.3, 21.3, 22.5, 22.5, 21.6, 21.5, 21.5]",43.236999999999995,9.275,25.4,83.3
6604,2021032921,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.514285714285712,"[23.5, 21.6, 21.8, 25.1, 24.0, 21.4, 21.6, 21.6, 22.1, 22.0, 21.9, 21.6, 21.5, 25.5]",33.539,8.276,25.4,83.3
6605,2021032921,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,51.0,1,23.220000000000002,"[23.5, 22.8, 23.4, 27.6, 22.9, 22.6, 22.7, 22.5, 22.6, 23.3, 22.8, 23.3, 21.8, 25.6, 26.1, 21.8, 22.0, 22.5, 22.2, 22.4]",29.101000000000003,2.673,25.4,83.3
6606,2021032921,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,22.89545454545455,"[26.5, 23.1, 22.0, 22.2, 22.1, 21.8, 22.5, 22.0, 21.6, 21.5, 21.0, 22.6, 23.3, 23.3, 22.7, 30.0, 22.4, 22.3, 22.6, 22.1, 22.8, 23.3]",29.976999999999993,2.8989999999999996,25.4,83.3
6607,2021032922,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,61.0,1,23.568181818181817,"[23.1, 22.6, 22.7, 22.3, 22.4, 22.6, 27.0, 26.7, 27.0, 24.1, 23.5, 23.6, 23.4, 22.8, 22.8, 23.9, 22.8, 22.7, 22.5, 23.4, 22.8, 23.8]",25.168,4.225,25.2,83.9
6608,2021032922,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,23.26363636363637,"[26.6, 23.3, 22.3, 22.6, 22.6, 22.3, 22.8, 22.3, 22.1, 21.9, 21.5, 22.8, 23.7, 23.8, 23.3, 30.1, 22.8, 22.6, 23.0, 22.8, 23.0, 23.6]",30.194999999999993,3.4610000000000003,25.2,83.9
6609,2021032922,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.3,1,46.0,1,23.19,"[25.9, 23.4, 23.1, 22.8, 23.4, 22.4, 22.7, 22.8, 22.9, 23.3, 23.3, 23.2, 23.0, 22.7, 22.7, 22.7, 23.3, 22.8, 23.8, 23.6]",43.998,2.171,25.2,83.9
6610,2021032922,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.409090909090903,"[23.4, 23.8, 24.6, 24.6, 24.1, 24.2, 24.3, 24.7, 24.5, 24.6, 24.6, 26.8, 26.9, 26.1, 23.5, 23.7, 23.0, 23.6, 23.9, 23.9, 23.9, 24.3]",30.041000000000004,2.7119999999999997,25.2,83.9
6611,2021032922,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,37.0,1,24.775000000000002,"[24.7, 24.2, 23.7, 23.6, 24.0, 23.1, 23.7, 24.5, 23.8, 24.5, 24.7, 25.0, 24.8, 24.9, 24.8, 26.3, 26.5, 27.8, 27.3, 23.6]",26.392999999999997,2.279,25.2,83.9
6612,2021032922,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.49047619047619,"[23.1, 22.8, 29.1, 23.0, 23.8, 23.4, 23.3, 23.1, 22.6, 22.4, 23.0, 22.7, 22.8, 23.0, 23.1, 23.4, 23.0, 26.5, 23.2, 22.5, 23.5]",33.493,3.085,25.2,83.9
6613,2021032922,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.115000000000002,"[22.1, 23.2, 23.1, 21.7, 21.5, 21.8, 22.0, 22.0, 22.0, 22.5, 22.4, 22.2, 22.1, 22.0, 22.0, 22.3, 22.1, 22.0, 21.3, 22.0]",33.605999999999995,2.74,25.2,83.9
6614,2021032922,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,91.0,1,22.92727272727273,"[21.6, 21.7, 21.7, 26.2, 27.2, 26.8, 21.9, 22.4, 22.2, 22.0, 30.0, 22.3, 21.9, 21.4, 21.7, 21.5, 21.5, 22.6, 22.5, 21.8, 21.7, 21.8]",42.83199999999999,9.057,25.2,83.9
6615,2021032922,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.728571428571424,"[23.6, 21.6, 22.0, 25.2, 24.1, 21.6, 22.0, 22.1, 22.3, 22.2, 22.1, 22.0, 21.7, 25.7]",32.896,8.491,25.2,83.9
6616,2021032922,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,50.0,1,23.54,"[23.9, 23.3, 23.7, 27.8, 23.3, 23.1, 23.1, 22.9, 23.0, 23.5, 22.9, 23.4, 22.0, 25.8, 26.4, 22.1, 22.3, 22.9, 22.6, 22.8]",28.776,2.9989999999999997,25.2,83.9
6617,2021032923,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.7,1,46.0,1,24.380000000000003,"[23.9, 23.6, 23.1, 23.0, 23.4, 23.2, 23.5, 24.8, 23.1, 24.0, 24.2, 24.3, 24.2, 24.3, 24.2, 26.1, 26.5, 27.6, 27.0, 23.6]",26.426999999999992,2.38,25.1,84.5
6618,2021032923,HXXID4,艾特网能空调1720,25.0,50.0,1,71.0,27.0,1,68.0,1,23.163636363636368,"[23.0, 22.3, 22.3, 22.0, 22.0, 22.2, 27.0, 26.6, 27.0, 23.8, 23.3, 22.9, 23.0, 22.3, 22.3, 23.5, 22.3, 22.0, 21.6, 22.6, 22.5, 23.1]",24.791999999999998,4.254,25.1,84.5
6619,2021032923,HXXID4,艾特网能空调1719,24.0,50.0,1,54.0,25.5,1,49.0,1,22.635,"[26.0, 23.3, 22.6, 22.5, 22.5, 22.6, 21.6, 21.5, 22.0, 22.8, 22.9, 22.5, 22.6, 22.0, 22.1, 22.0, 22.8, 22.1, 23.4, 22.9]",42.675000000000004,2.193,25.1,84.5
6620,2021032923,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,66.0,1,22.98181818181819,"[26.8, 22.8, 21.6, 22.0, 22.4, 22.0, 22.3, 21.9, 21.9, 21.5, 21.1, 22.5, 23.6, 23.6, 23.1, 30.0, 22.8, 22.8, 22.6, 22.1, 23.1, 23.1]",29.63,3.582,25.1,84.5
6621,2021032923,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,22.805,"[23.1, 22.4, 23.0, 27.5, 22.5, 22.1, 22.3, 22.0, 22.1, 22.8, 22.2, 22.7, 21.2, 25.8, 26.0, 21.4, 21.6, 21.8, 21.6, 22.0]",28.939,3.022,25.1,84.5
6622,2021032923,HXXID4,艾特网能空调1716,24.0,50.0,1,93.0,26.4,1,83.0,1,22.742857142857144,"[23.7, 22.0, 22.1, 25.3, 24.3, 22.3, 22.5, 22.1, 22.3, 21.1, 21.0, 22.2, 21.8, 25.7]",31.742,8.979,25.1,84.5
6623,2021032923,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,23.277272727272734,"[21.5, 22.2, 22.2, 26.4, 27.5, 27.0, 22.3, 21.0, 22.7, 22.4, 29.4, 23.0, 22.6, 22.2, 22.3, 22.1, 22.1, 23.2, 23.3, 22.3, 22.2, 22.2]",42.754,9.202,25.1,84.5
6624,2021032923,HXXID4,艾特网能空调1714,24.0,50.0,1,62.0,26.2,1,59.0,1,22.515000000000008,"[22.1, 23.4, 23.6, 22.8, 22.5, 22.6, 22.8, 22.8, 22.6, 21.8, 22.3, 22.1, 22.8, 22.1, 22.1, 22.5, 22.5, 22.0, 22.3, 22.6]",33.15,2.948,25.1,84.5
6625,2021032923,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.1,1,54.0,1,24.372727272727275,"[23.9, 24.2, 24.3, 24.3, 24.3, 24.0, 24.6, 24.5, 24.3, 24.3, 23.8, 26.8, 26.8, 26.1, 24.0, 24.1, 23.6, 23.8, 23.4, 23.6, 23.5, 24.0]",29.264999999999993,2.911,25.1,84.5
6626,2021032923,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,62.0,1,23.204761904761906,"[22.5, 22.4, 29.1, 22.5, 23.8, 23.5, 23.3, 22.8, 22.1, 22.8, 22.4, 22.3, 22.3, 22.4, 22.5, 22.9, 22.4, 26.5, 23.0, 22.6, 23.2]",32.659,3.262,25.1,84.5
