,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
0,2021030109,HXXID5,艾特网能空调1709,25.0,60.0,1,51.0,26.2,1,29.0,1,25.98333333333333,"[25.3, 23.5, 25.0, 26.0, 26.6, 25.4, 25.6, 28.0, 28.5, 25.8, 26.2, 25.9]",3.65728,2.050598,23.0,73.0
1,2021030109,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.552000000000003,"[24.09, 24.3, 25.2, 25.5, 25.6, 25.3, 25.3, 24.09, 26.3, 27.5, 27.7, 27.6, 25.5, 25.4, 23.9]",14.66568,2.214052,23.0,73.0
2,2021030109,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.835294117647067,"[24.8, 24.3, 24.2, 24.4, 24.1, 25.5, 24.0, 25.6, 25.3, 25.4, 25.5, 25.3, 25.3, 25.1, 24.6, 24.7, 24.1]",3.6953400000000003,0.022347,23.0,73.0
3,2021030109,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.73,"[25.1, 23.6, 24.5, 23.3, 23.6, 23.5, 24.09, 24.3, 24.3, 24.7, 29.2, 27.2, 24.1]",4.31276,2.145356,23.0,73.0
4,2021030109,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,22.849374999999995,"[22.3, 22.1, 22.3, 22.6, 22.8, 23.3, 24.5, 22.7, 23.3, 22.6, 23.2, 22.0, 22.5, 22.4, 22.9, 24.09]",16.33176,0.0,23.0,73.0
5,2021030109,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.492941176470588,"[24.6, 22.8, 23.5, 25.0, 27.0, 24.09, 25.0, 25.0, 23.3, 24.7, 24.5, 23.8, 24.2, 24.3, 24.09, 24.8, 25.7]",9.45452,,23.0,73.0
6,2021030109,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.964705882352945,"[29.6, 27.0, 27.0, 34.4, 23.8, 24.1, 23.6, 23.8, 25.8, 26.4, 26.5, 26.0, 24.5, 24.3, 25.5, 25.3, 23.8]",13.941130000000003,,23.0,73.0
7,2021030109,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.800000000000004,"[23.5, 24.3, 25.3, 23.8, 25.0, 25.1, 24.8, 26.3, 24.8, 24.0, 24.5, 26.0, 25.0]",17.09922,5.193428,23.0,73.0
8,2021030110,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.815384615384616,"[23.5, 24.3, 25.3, 23.8, 25.0, 25.1, 24.9, 26.3, 24.8, 24.1, 24.5, 26.0, 25.0]",17.09922,5.193428,23.3,72.0
9,2021030110,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.82352941176471,"[24.8, 24.3, 24.1, 24.3, 24.1, 25.6, 24.1, 25.6, 25.3, 25.4, 25.4, 25.3, 25.3, 25.0, 24.6, 24.7, 24.1]",3.6953400000000003,0.022347,23.3,72.0
10,2021030110,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,24.77615384615385,"[25.1, 23.6, 24.5, 23.1, 23.6, 23.8, 24.09, 24.6, 24.5, 24.8, 29.1, 27.2, 24.1]",4.31276,2.145356,23.3,72.0
11,2021030110,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,22.843125,"[22.3, 22.1, 22.3, 22.6, 22.8, 23.3, 24.4, 22.7, 23.3, 22.6, 23.3, 21.9, 22.5, 22.3, 23.0, 24.09]",16.33176,0.0,23.3,72.0
12,2021030110,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,29.0,1,24.51058823529412,"[24.9, 22.9, 23.5, 24.9, 27.0, 24.09, 25.0, 25.0, 23.3, 24.7, 24.5, 23.8, 24.3, 24.3, 24.09, 24.8, 25.6]",9.453520000000001,,23.3,72.0
13,2021030110,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,34.0,1,25.991666666666664,"[25.3, 23.6, 25.0, 26.0, 26.6, 25.3, 25.6, 28.2, 28.3, 25.8, 26.3, 25.9]",3.65728,2.050598,23.3,72.0
14,2021030110,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,25.988235294117647,"[29.8, 27.0, 27.0, 34.4, 23.8, 24.1, 23.6, 23.9, 25.8, 26.5, 26.4, 26.0, 24.6, 24.3, 25.6, 25.2, 23.8]",13.941130000000003,,23.3,72.0
15,2021030110,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.552000000000003,"[24.09, 24.4, 25.1, 25.5, 25.6, 25.3, 25.3, 24.09, 26.3, 27.5, 27.7, 27.6, 25.5, 25.4, 23.9]",14.66568,2.214052,23.3,72.0
16,2021030111,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.788235294117648,"[24.6, 24.3, 24.2, 24.5, 24.2, 25.5, 24.1, 25.5, 25.3, 25.2, 25.3, 25.1, 25.1, 24.9, 24.5, 24.8, 24.3]",3.6953400000000003,0.022347,23.9,70.4
17,2021030111,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.853076923076927,"[25.1, 23.8, 24.6, 23.5, 23.6, 23.8, 24.09, 24.6, 24.5, 24.8, 29.3, 27.3, 24.1]",4.31276,2.145356,23.9,70.4
18,2021030111,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.830625,"[22.3, 22.1, 22.3, 22.6, 22.8, 23.2, 24.3, 22.7, 23.3, 22.5, 23.3, 22.0, 22.5, 22.3, 23.0, 24.09]",16.33176,0.0,23.9,70.4
19,2021030111,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.485333333333337,"[24.09, 24.1, 25.1, 25.5, 25.6, 25.3, 25.0, 24.09, 26.3, 27.3, 27.6, 27.6, 25.5, 25.3, 23.9]",14.66568,2.214052,23.9,70.4
20,2021030111,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.974999999999998,"[25.3, 23.6, 25.0, 26.0, 26.6, 25.3, 25.6, 28.1, 28.3, 25.8, 26.2, 25.9]",3.65728,2.050598,23.9,70.4
21,2021030111,HXXID5,艾特网能空调1708,25.0,50.0,1,56.0,25.9,1,28.0,1,24.504705882352944,"[25.5, 22.8, 23.5, 24.8, 27.0, 24.09, 24.8, 25.0, 23.3, 24.6, 24.4, 23.8, 24.3, 24.3, 24.09, 24.8, 25.5]",9.45452,,23.9,70.4
22,2021030111,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.792307692307695,"[23.4, 24.3, 25.3, 23.8, 25.0, 25.1, 24.8, 26.4, 24.8, 24.0, 24.4, 26.0, 25.0]",17.09922,5.193428,23.9,70.4
23,2021030111,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.952941176470592,"[29.5, 27.1, 26.8, 34.4, 23.7, 24.1, 23.6, 23.8, 25.7, 26.5, 26.5, 26.0, 24.6, 24.3, 25.5, 25.3, 23.8]",13.941130000000003,,23.9,70.4
24,2021030112,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,25.452,"[24.09, 24.3, 24.8, 25.2, 25.4, 25.0, 25.1, 24.09, 26.3, 27.4, 27.5, 27.4, 25.5, 25.6, 24.1]",14.66568,2.214052,25.6,68.0
25,2021030112,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.647058823529417,"[24.6, 24.1, 24.2, 24.4, 24.1, 25.5, 24.1, 25.5, 24.9, 25.0, 25.2, 24.8, 24.8, 24.9, 24.3, 24.6, 24.0]",3.6953400000000003,0.022347,25.6,68.0
26,2021030112,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.83769230769231,"[25.3, 23.7, 24.5, 23.5, 23.6, 23.6, 24.09, 24.5, 24.5, 24.8, 29.4, 27.3, 24.1]",4.31276,2.145356,25.6,68.0
27,2021030112,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.480624999999996,"[23.2, 22.9, 23.0, 23.0, 23.1, 24.6, 24.6, 23.8, 23.9, 23.9, 23.9, 22.6, 22.9, 22.9, 23.3, 24.09]",16.33176,0.0,25.6,68.0
28,2021030112,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,33.0,1,24.563529411764705,"[24.8, 23.3, 23.8, 24.9, 26.8, 24.09, 24.7, 24.7, 23.6, 24.9, 24.5, 24.0, 24.4, 24.6, 24.09, 25.1, 25.3]",9.45452,,25.6,68.0
29,2021030112,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,26.066666666666663,"[25.5, 24.0, 25.0, 26.1, 26.6, 25.3, 25.6, 28.1, 28.3, 25.9, 26.4, 26.0]",3.65728,2.050598,25.6,68.0
30,2021030112,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.18235294117647,"[30.1, 27.5, 27.0, 34.4, 24.0, 24.5, 23.8, 24.0, 26.1, 26.5, 26.4, 26.0, 24.8, 24.8, 25.8, 25.1, 24.3]",13.941130000000003,,25.6,68.0
31,2021030112,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.8,1,46.0,1,25.061538461538458,"[23.8, 24.3, 25.3, 24.1, 25.2, 25.3, 25.2, 26.2, 25.0, 24.4, 25.0, 26.5, 25.5]",17.09922,5.193428,25.6,68.0
32,2021030113,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.2,0,0.0,1,26.38823529411765,"[30.7, 27.7, 26.8, 34.1, 24.6, 24.6, 24.1, 24.4, 26.2, 26.7, 26.6, 26.2, 25.1, 24.8, 26.1, 25.4, 24.5]",13.941130000000003,,27.1,65.7
33,2021030113,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,26.3,"[26.2, 24.2, 25.3, 26.3, 26.8, 25.6, 25.7, 28.3, 28.5, 26.1, 26.5, 26.1]",3.65728,2.050598,27.1,65.7
34,2021030113,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.0,1,38.0,1,24.970000000000002,"[26.8, 24.4, 24.4, 25.1, 27.0, 24.09, 24.6, 24.8, 24.3, 25.3, 25.1, 24.3, 24.6, 24.9, 24.1, 25.3, 25.4]",9.45452,,27.1,65.7
35,2021030113,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.630625000000002,"[24.2, 24.0, 24.2, 24.3, 24.5, 25.6, 26.0, 24.8, 25.5, 25.1, 25.1, 24.0, 24.5, 24.1, 24.1, 24.09]",16.33176,0.0,27.1,65.7
36,2021030113,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,24.991538461538465,"[25.6, 23.8, 24.5, 23.5, 24.0, 23.8, 24.09, 24.6, 24.6, 25.0, 29.6, 27.5, 24.3]",4.31276,2.145356,27.1,65.7
37,2021030113,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,51.0,1,25.538666666666664,"[24.09, 24.3, 25.0, 25.2, 25.2, 25.0, 25.1, 24.09, 26.5, 27.5, 27.7, 27.5, 25.6, 25.9, 24.4]",14.66568,2.214052,27.1,65.7
38,2021030113,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.617647058823533,"[24.6, 24.1, 24.1, 24.3, 24.1, 25.4, 24.1, 25.5, 25.0, 24.9, 25.0, 24.8, 25.0, 24.7, 24.3, 24.5, 24.1]",3.6953400000000003,0.022347,27.1,65.7
39,2021030113,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.238461538461532,"[24.3, 24.7, 26.0, 24.5, 25.3, 25.4, 25.2, 26.2, 25.1, 24.6, 24.9, 26.4, 25.5]",17.09922,5.193428,27.1,65.7
40,2021030114,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.441176470588236,"[30.4, 27.6, 26.8, 34.2, 24.6, 24.3, 24.5, 25.0, 25.7, 27.1, 26.8, 26.5, 25.6, 24.6, 25.4, 25.7, 24.7]",13.941130000000003,,27.9,64.3
41,2021030114,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,26.358333333333338,"[25.9, 24.2, 25.8, 26.5, 27.0, 25.5, 25.9, 28.3, 28.4, 26.1, 26.6, 26.1]",3.65728,2.050598,27.9,64.3
42,2021030114,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.27692307692308,"[23.6, 25.1, 26.6, 24.5, 25.3, 25.8, 25.7, 26.3, 25.1, 24.8, 24.8, 26.0, 25.0]",17.09922,5.193428,27.9,64.3
43,2021030114,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.993529411764708,"[27.8, 24.2, 24.1, 25.0, 27.0, 24.09, 24.6, 24.6, 24.5, 25.4, 24.9, 24.5, 25.1, 24.8, 24.1, 25.2, 25.0]",9.45452,,27.9,64.3
44,2021030114,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.494117647058825,"[24.4, 24.3, 24.0, 24.2, 24.1, 25.3, 24.3, 25.2, 24.8, 24.6, 24.8, 24.6, 24.6, 24.5, 24.3, 24.4, 24.0]",3.6953400000000003,0.022347,27.9,64.3
45,2021030114,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.045384615384616,"[25.6, 23.7, 24.5, 23.4, 24.1, 23.9, 24.09, 24.8, 24.8, 25.1, 29.6, 27.5, 24.5]",4.31276,2.145356,27.9,64.3
46,2021030114,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.361875,"[23.8, 23.8, 24.0, 24.1, 24.5, 24.9, 25.6, 24.3, 25.5, 24.4, 24.6, 23.6, 24.5, 23.8, 24.3, 24.09]",16.33176,0.0,27.9,64.3
47,2021030114,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,25.451999999999998,"[24.09, 24.1, 24.8, 25.0, 25.4, 25.1, 24.7, 24.09, 26.6, 27.1, 27.3, 27.5, 25.5, 25.8, 24.7]",14.66568,2.214052,27.9,64.3
48,2021030115,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,24.984615384615385,"[23.7, 24.5, 25.6, 24.1, 25.1, 25.2, 25.0, 25.9, 25.0, 24.4, 24.7, 26.3, 25.3]",17.09922,5.714211,27.4,66.0
49,2021030115,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.7,1,46.0,1,25.572,"[24.09, 24.3, 25.1, 25.3, 25.6, 25.1, 25.2, 24.09, 26.5, 27.5, 27.6, 27.5, 25.5, 26.0, 24.2]",14.66568,2.6230040000000003,27.4,66.0
50,2021030115,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.976153846153846,"[25.5, 23.6, 24.4, 23.3, 24.0, 23.8, 24.09, 24.6, 24.7, 25.0, 29.5, 27.8, 24.4]",4.31276,2.443922,27.4,66.0
51,2021030115,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.143125,"[23.6, 23.5, 23.7, 23.9, 24.2, 25.1, 25.3, 24.5, 24.8, 24.5, 24.5, 23.5, 23.8, 23.5, 23.8, 24.09]",16.33176,0.0,27.4,66.0
52,2021030115,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.816470588235294,"[25.8, 23.9, 24.1, 25.1, 27.8, 24.09, 24.8, 24.8, 24.2, 25.1, 24.6, 24.1, 24.6, 24.5, 24.09, 24.9, 25.4]",9.45452,,27.4,66.0
53,2021030115,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,35.0,1,26.233333333333334,"[25.5, 23.8, 25.5, 26.3, 26.9, 25.6, 25.8, 28.4, 28.5, 26.0, 26.4, 26.1]",3.65728,2.1882620000000004,27.4,66.0
54,2021030115,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.2,0,0.0,1,26.21764705882353,"[30.5, 27.6, 26.8, 34.0, 24.0, 24.3, 23.9, 24.2, 26.0, 26.6, 26.7, 26.2, 25.0, 24.6, 25.8, 25.3, 24.2]",13.941130000000003,,27.4,66.0
55,2021030115,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.68823529411765,"[24.7, 24.3, 24.0, 24.1, 24.0, 25.5, 24.3, 25.5, 25.1, 25.1, 25.2, 25.0, 25.0, 24.8, 24.4, 24.6, 24.1]",3.6953400000000003,0.022198,27.4,66.0
56,2021030116,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,24.984615384615385,"[23.9, 24.5, 25.5, 24.2, 25.1, 25.1, 25.1, 26.0, 24.9, 24.3, 24.8, 26.2, 25.2]",17.09922,5.714211,30.3,56.1
57,2021030116,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.194117647058828,"[30.5, 27.6, 26.9, 33.9, 24.0, 24.6, 23.8, 24.0, 26.0, 26.5, 26.6, 26.2, 24.8, 24.6, 25.8, 25.4, 24.1]",13.941130000000003,,30.3,56.1
58,2021030116,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,38.0,1,26.275000000000006,"[25.8, 23.8, 25.2, 26.2, 26.8, 25.5, 25.8, 29.1, 28.5, 26.0, 26.5, 26.1]",3.65728,2.1882620000000004,30.3,56.1
59,2021030116,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.3,1,41.0,1,24.82823529411765,"[25.8, 24.2, 24.3, 25.1, 27.1, 24.09, 24.8, 24.8, 24.1, 25.3, 25.0, 24.0, 24.3, 24.5, 24.09, 25.0, 25.6]",9.45452,,30.3,56.1
60,2021030116,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.449375,"[24.0, 23.8, 24.0, 24.2, 24.5, 25.4, 25.8, 24.7, 25.1, 24.8, 24.9, 23.8, 24.2, 23.8, 24.1, 24.09]",16.33176,0.0,30.3,56.1
61,2021030116,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,24.914615384615388,"[25.6, 23.8, 24.5, 23.5, 23.9, 23.6, 24.09, 24.4, 24.4, 24.8, 29.5, 27.6, 24.2]",4.31276,2.443922,30.3,56.1
62,2021030116,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.73529411764706,"[24.6, 24.3, 24.1, 24.3, 24.1, 25.3, 24.3, 25.6, 25.1, 25.2, 25.3, 25.1, 25.1, 24.8, 24.5, 24.6, 24.2]",3.6953400000000003,0.022198,30.3,56.1
63,2021030116,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,51.0,1,25.592,"[24.09, 24.4, 25.2, 25.5, 25.6, 25.2, 25.3, 24.09, 26.4, 27.5, 27.8, 27.5, 25.5, 25.6, 24.2]",14.66568,2.6230040000000003,30.3,56.1
64,2021030117,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.376470588235296,"[31.0, 27.8, 27.0, 34.3, 24.2, 24.6, 24.2, 24.5, 25.9, 26.7, 26.8, 26.2, 25.2, 24.6, 25.6, 25.5, 24.3]",13.941130000000003,,26.8,65.4
65,2021030117,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.400000000000006,"[26.0, 24.4, 25.5, 26.4, 26.9, 25.5, 25.8, 29.1, 28.5, 26.1, 26.5, 26.1]",3.65728,2.1882620000000004,26.8,65.4
66,2021030117,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,39.0,1,24.934117647058823,"[25.8, 24.2, 24.3, 25.0, 27.1, 24.09, 24.7, 24.8, 24.4, 25.1, 24.9, 24.5, 24.8, 25.1, 24.09, 25.5, 25.5]",9.45452,,26.8,65.4
67,2021030117,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,24.399375,"[24.0, 23.9, 24.1, 24.2, 24.5, 24.9, 25.8, 24.6, 25.1, 24.7, 24.9, 23.7, 24.1, 23.8, 24.0, 24.09]",16.33176,0.0,26.8,65.4
68,2021030117,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.115384615384617,"[23.7, 24.7, 25.8, 24.1, 25.3, 25.3, 25.3, 26.0, 25.1, 24.6, 24.8, 26.3, 25.5]",17.09922,5.714211,26.8,65.4
69,2021030117,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,25.552000000000003,"[24.09, 24.4, 25.0, 25.1, 25.5, 25.1, 25.1, 24.09, 26.5, 27.4, 27.6, 27.6, 25.6, 25.9, 24.3]",14.66568,2.6230040000000003,26.8,65.4
70,2021030117,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.7235294117647,"[24.6, 24.3, 24.3, 24.5, 24.3, 25.5, 24.3, 25.4, 24.6, 25.2, 24.9, 25.0, 25.2, 24.9, 24.1, 24.8, 24.4]",3.6953400000000003,0.022198,26.8,65.4
71,2021030117,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.16846153846154,"[25.6, 24.1, 24.8, 23.8, 24.1, 23.8, 24.09, 24.7, 24.8, 25.1, 29.8, 28.0, 24.5]",4.31276,2.443922,26.8,65.4
72,2021030118,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,26.28333333333333,"[25.6, 23.9, 25.5, 26.3, 26.9, 25.6, 25.8, 28.8, 28.5, 26.0, 26.4, 26.1]",3.65728,2.1882620000000004,26.0,67.3
73,2021030118,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.2,1,41.0,1,24.83411764705883,"[26.3, 23.6, 23.9, 25.0, 27.1, 24.09, 24.8, 24.8, 24.2, 25.1, 24.9, 24.3, 24.7, 24.6, 24.09, 25.1, 25.6]",9.45452,,26.0,67.3
74,2021030118,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.911875,"[23.5, 23.4, 23.5, 23.8, 24.0, 24.5, 25.2, 23.8, 24.7, 23.8, 24.3, 23.2, 23.8, 23.3, 23.7, 24.09]",16.33176,0.0,26.0,67.3
75,2021030118,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.153076923076927,"[25.6, 23.9, 24.7, 23.6, 24.1, 23.9, 24.09, 24.8, 24.8, 25.1, 29.8, 28.1, 24.5]",4.31276,2.443922,26.0,67.3
76,2021030118,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.82941176470589,"[24.6, 24.4, 24.3, 24.5, 24.3, 25.5, 24.4, 25.5, 25.2, 25.3, 25.3, 25.1, 25.1, 25.0, 24.5, 24.8, 24.3]",3.6953400000000003,0.022198,26.0,67.3
77,2021030118,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,48.0,1,25.552000000000003,"[24.09, 24.3, 25.2, 25.2, 25.3, 25.2, 25.3, 24.09, 26.5, 27.5, 27.8, 27.4, 25.5, 25.8, 24.1]",14.66568,2.6230040000000003,26.0,67.3
78,2021030118,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,24.884615384615383,"[23.8, 24.5, 25.5, 24.1, 25.1, 25.0, 25.0, 25.6, 24.8, 24.1, 24.7, 26.1, 25.2]",17.09922,5.714211,26.0,67.3
79,2021030118,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.158823529411762,"[30.7, 27.6, 26.6, 34.3, 23.9, 24.5, 23.6, 24.0, 26.0, 26.2, 26.7, 26.2, 24.5, 24.6, 25.8, 25.3, 24.2]",13.941130000000003,,26.0,67.3
80,2021030119,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.470588235294116,"[24.4, 24.3, 24.1, 24.3, 24.2, 25.5, 24.4, 25.5, 24.5, 24.5, 24.8, 24.3, 24.4, 24.3, 24.1, 24.4, 24.0]",3.7998999999999996,0.022198,25.0,71.1
81,2021030119,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.092307692307692,"[24.0, 24.6, 25.8, 24.1, 25.3, 25.3, 25.1, 26.0, 25.0, 24.5, 24.8, 26.3, 25.4]",17.20109,5.714211,25.0,71.1
82,2021030119,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,25.525333333333332,"[24.09, 24.1, 24.5, 25.4, 25.8, 25.4, 24.7, 24.09, 26.5, 27.1, 27.3, 27.9, 25.6, 26.1, 24.3]",15.232709999999997,2.6230040000000003,25.0,71.1
83,2021030119,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.037692307692307,"[25.5, 23.8, 24.6, 23.5, 24.0, 23.7, 24.09, 24.6, 24.6, 25.0, 29.6, 28.1, 24.4]",4.376390000000001,2.443922,25.0,71.1
84,2021030119,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.068125000000002,"[23.8, 23.5, 23.7, 23.8, 24.0, 25.1, 25.3, 24.3, 24.6, 24.5, 24.5, 23.3, 23.7, 23.3, 23.6, 24.09]",16.308960000000003,0.0,25.0,71.1
85,2021030119,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,41.0,1,24.716470588235293,"[25.8, 23.8, 23.9, 24.9, 26.7, 24.09, 24.4, 24.4, 24.1, 25.1, 24.9, 24.3, 24.7, 24.8, 24.09, 25.2, 25.0]",9.6998,,25.0,71.1
86,2021030119,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,33.0,1,26.308333333333337,"[26.0, 24.1, 25.5, 26.3, 26.8, 25.3, 25.8, 28.8, 28.5, 26.0, 26.5, 26.1]",3.615,2.1882620000000004,25.0,71.1
87,2021030119,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.329411764705885,"[30.7, 27.7, 26.8, 34.5, 24.1, 24.6, 24.1, 24.4, 26.0, 26.6, 26.7, 26.2, 25.0, 24.6, 25.8, 25.5, 24.3]",13.71865,,25.0,71.1
88,2021030120,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.05384615384616,"[24.1, 24.8, 25.9, 24.3, 25.3, 25.2, 25.1, 25.8, 24.9, 24.2, 24.7, 26.1, 25.3]",17.20109,5.714211,24.5,71.9
89,2021030120,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.794117647058822,"[24.6, 24.3, 24.5, 24.6, 24.5, 25.6, 24.3, 25.4, 25.0, 25.0, 25.1, 25.0, 25.0, 24.8, 24.4, 24.9, 24.5]",3.7998999999999996,0.022198,24.5,71.9
90,2021030120,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,50.0,1,25.26846153846154,"[25.6, 24.1, 24.9, 23.8, 24.2, 24.1, 24.09, 24.9, 25.0, 25.3, 29.9, 28.0, 24.6]",4.376390000000001,2.443922,24.5,71.9
91,2021030120,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.270588235294117,"[31.0, 27.8, 26.4, 34.1, 24.2, 24.5, 24.0, 24.4, 26.0, 26.4, 26.7, 26.3, 24.7, 24.6, 25.8, 25.4, 24.3]",13.71865,,24.5,71.9
92,2021030120,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.4,1,36.0,1,26.433333333333337,"[26.2, 24.6, 25.7, 26.5, 27.0, 25.5, 25.8, 28.8, 28.4, 26.1, 26.5, 26.1]",3.615,2.1882620000000004,24.5,71.9
93,2021030120,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,52.0,1,25.505333333333333,"[24.09, 24.4, 24.8, 25.0, 25.1, 25.0, 25.1, 24.09, 26.6, 27.4, 27.8, 27.3, 25.5, 25.9, 24.5]",15.232709999999997,2.6230040000000003,24.5,71.9
94,2021030120,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,24.668125000000003,"[24.3, 24.1, 24.3, 24.5, 24.7, 25.4, 26.0, 25.0, 25.5, 24.9, 25.2, 24.0, 24.5, 24.1, 24.1, 24.09]",16.308960000000003,0.0,24.5,71.9
95,2021030120,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,25.151764705882353,"[27.8, 24.4, 24.3, 25.0, 27.5, 24.09, 24.7, 24.7, 24.5, 25.3, 25.0, 24.7, 25.1, 25.3, 24.09, 25.6, 25.5]",9.6998,,24.5,71.9
96,2021030121,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.940588235294122,"[30.0, 27.1, 26.5, 34.1, 24.3, 24.09, 23.3, 23.7, 25.6, 26.2, 26.8, 26.3, 24.3, 24.1, 25.3, 25.5, 23.8]",13.71865,,24.1,72.7
97,2021030121,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.680588235294113,"[25.8, 23.2, 23.6, 24.8, 27.0, 24.09, 24.9, 24.9, 24.2, 25.3, 25.0, 23.9, 24.6, 24.09, 24.09, 24.6, 25.5]",9.6998,,24.1,72.7
98,2021030121,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.524375000000003,"[22.8, 22.7, 23.0, 23.3, 23.7, 23.9, 25.5, 23.3, 24.6, 22.9, 23.6, 22.5, 23.6, 22.8, 24.1, 24.09]",16.308960000000003,0.0,24.1,72.7
99,2021030121,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,34.0,1,26.2,"[25.5, 23.5, 25.6, 26.3, 27.0, 25.5, 25.8, 28.6, 28.4, 25.9, 26.3, 26.0]",3.615,2.1882620000000004,24.1,72.7
100,2021030121,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,25.458666666666666,"[24.09, 24.5, 25.1, 24.8, 25.3, 25.2, 25.3, 24.09, 26.4, 27.5, 27.6, 27.0, 25.5, 25.5, 24.0]",15.232709999999997,2.6230040000000003,24.1,72.7
101,2021030121,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.817647058823535,"[24.8, 24.3, 24.0, 24.1, 24.0, 25.3, 24.3, 25.5, 25.5, 25.4, 25.5, 25.3, 25.4, 25.0, 24.8, 24.6, 24.1]",3.7998999999999996,0.022198,24.1,72.7
102,2021030121,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.94538461538461,"[25.8, 23.4, 24.2, 23.1, 24.0, 23.6, 24.09, 24.5, 24.6, 25.0, 29.5, 28.0, 24.5]",4.376390000000001,2.443922,24.1,72.7
103,2021030121,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.83076923076923,"[24.1, 24.6, 25.8, 24.3, 25.0, 25.0, 24.6, 25.8, 24.6, 24.2, 24.2, 25.8, 24.8]",17.20109,5.714211,24.1,72.7
104,2021030122,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.191666666666666,"[25.4, 24.1, 25.3, 26.3, 26.8, 25.4, 25.8, 28.6, 28.4, 25.9, 26.3, 26.0]",3.615,2.1882620000000004,23.7,74.5
105,2021030122,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.707692307692312,"[23.3, 24.3, 25.6, 23.7, 25.0, 25.0, 24.8, 26.1, 24.6, 23.9, 24.3, 25.8, 24.8]",17.20109,5.714211,23.7,74.5
106,2021030122,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,25.405333333333335,"[24.09, 23.9, 25.0, 25.2, 25.4, 25.1, 25.0, 24.09, 26.4, 27.3, 27.5, 27.3, 25.4, 25.3, 24.1]",15.232709999999997,2.6230040000000003,23.7,74.5
107,2021030122,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.552941176470593,"[24.5, 24.6, 23.9, 24.0, 23.8, 25.5, 24.0, 25.4, 24.8, 24.9, 25.0, 24.8, 24.8, 24.6, 24.3, 24.5, 24.0]",3.7998999999999996,0.022198,23.7,74.5
108,2021030122,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.768461538461544,"[25.1, 23.5, 24.3, 23.2, 23.6, 23.7, 24.09, 24.5, 24.4, 24.8, 29.4, 27.3, 24.1]",4.376390000000001,2.443922,23.7,74.5
109,2021030122,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.330624999999998,"[22.9, 22.7, 22.9, 23.1, 23.3, 24.0, 24.7, 23.4, 23.8, 23.4, 23.8, 22.5, 23.0, 22.7, 23.0, 24.09]",16.308960000000003,0.0,23.7,74.5
110,2021030122,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.639999999999997,"[25.0, 23.1, 23.5, 24.8, 27.8, 24.09, 24.6, 24.6, 23.5, 25.0, 24.5, 24.3, 24.7, 24.9, 24.09, 25.2, 25.2]",9.6998,,23.7,74.5
111,2021030122,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.929411764705886,"[30.0, 27.2, 26.7, 34.5, 23.6, 24.1, 23.7, 24.0, 25.6, 26.3, 26.5, 26.1, 24.3, 24.1, 25.3, 25.1, 23.7]",13.71865,,23.7,74.5
112,2021030123,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.74,"[25.8, 23.4, 23.7, 25.0, 27.8, 24.09, 24.8, 25.0, 23.6, 25.0, 24.5, 24.2, 24.6, 24.6, 24.09, 25.0, 25.4]",9.6998,,23.6,74.8
113,2021030123,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,26.0,1,26.141666666666662,"[25.4, 23.8, 25.2, 26.3, 26.8, 25.5, 25.7, 28.6, 28.5, 25.8, 26.2, 25.9]",3.615,2.1882620000000004,23.6,74.8
114,2021030123,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.518125,"[23.1, 23.0, 23.1, 23.3, 23.5, 24.3, 25.0, 23.6, 24.0, 23.6, 24.0, 22.8, 23.0, 22.8, 23.1, 24.09]",16.308960000000003,0.0,23.6,74.8
115,2021030123,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.876470588235296,"[30.0, 27.2, 26.6, 34.4, 23.5, 24.1, 23.5, 23.8, 25.6, 26.2, 26.5, 26.0, 24.2, 24.3, 25.2, 25.1, 23.7]",13.71865,,23.6,74.8
116,2021030123,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.81176470588235,"[24.6, 24.3, 24.0, 24.1, 24.0, 25.4, 24.1, 25.6, 25.5, 25.1, 25.5, 25.4, 25.5, 25.1, 24.7, 24.7, 24.2]",3.7989,0.022198,23.6,74.8
117,2021030123,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.472,"[24.09, 24.0, 25.1, 25.6, 25.6, 25.3, 25.0, 24.09, 26.3, 27.3, 27.4, 27.5, 25.5, 25.3, 24.0]",15.232709999999997,2.6230040000000003,23.6,74.8
118,2021030123,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.661538461538463,"[23.3, 24.2, 25.3, 23.7, 25.0, 24.9, 24.7, 26.1, 24.6, 23.8, 24.4, 25.8, 24.8]",17.20109,5.714211,23.6,74.8
119,2021030123,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.814615384615387,"[25.2, 23.7, 24.4, 23.5, 23.7, 23.5, 24.09, 24.4, 24.3, 24.8, 29.4, 27.5, 24.1]",4.376390000000001,2.443922,23.6,74.8
120,2021030205,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.593125,"[22.1, 21.9, 22.1, 22.3, 22.6, 23.0, 24.1, 22.5, 23.0, 22.3, 23.0, 21.6, 22.2, 22.1, 22.6, 24.09]",15.791060000000002,0.0,23.7,77.5
121,2021030205,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.73769230769231,"[25.0, 23.8, 24.5, 23.5, 23.5, 23.5, 24.09, 24.3, 24.3, 24.7, 29.3, 27.1, 24.0]",4.35866,2.070622,23.7,77.5
122,2021030205,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.841176470588238,"[24.7, 24.5, 24.1, 24.3, 24.0, 25.5, 24.0, 25.5, 25.3, 25.3, 25.5, 25.3, 25.3, 25.1, 24.6, 24.9, 24.4]",3.64928,0.022015999999999997,23.7,77.5
123,2021030205,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.432000000000002,"[24.09, 24.1, 25.1, 25.5, 25.6, 25.2, 25.1, 24.09, 26.1, 27.4, 27.5, 27.3, 25.5, 25.3, 23.6]",14.27905,2.1419770000000002,23.7,77.5
124,2021030205,HXXID5,艾特网能空调1703,24.0,50.0,1,73.0,25.4,1,38.0,1,24.56153846153847,"[23.3, 24.1, 25.1, 23.6, 24.8, 24.9, 24.6, 26.3, 24.5, 23.8, 24.1, 25.6, 24.6]",17.02917,5.16204,23.7,77.5
125,2021030205,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.74058823529412,"[29.4, 26.8, 27.0, 34.1, 23.6, 24.09, 23.3, 23.6, 25.6, 26.1, 26.3, 25.9, 24.2, 24.0, 25.1, 25.0, 23.5]",13.544880000000001,,23.7,77.5
126,2021030205,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,28.0,1,25.916666666666668,"[25.3, 23.3, 25.0, 25.9, 26.6, 25.3, 25.5, 28.5, 28.3, 25.6, 26.0, 25.7]",3.5915399999999997,1.8997120000000003,23.7,77.5
127,2021030205,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.369411764705884,"[24.0, 22.6, 23.3, 24.8, 27.0, 24.09, 24.9, 25.0, 23.1, 24.7, 24.5, 23.7, 24.1, 24.1, 24.09, 24.7, 25.6]",9.61846,,23.7,77.5
128,2021030206,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.799999999999997,"[23.3, 24.3, 25.3, 23.6, 25.0, 25.1, 24.9, 26.4, 24.8, 24.2, 24.5, 26.0, 25.0]",17.02917,5.16204,23.5,76.6
129,2021030206,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.952352941176475,"[29.3, 26.9, 27.2, 34.3, 23.7, 24.09, 23.6, 23.9, 25.8, 26.5, 26.3, 25.9, 24.8, 24.3, 25.5, 25.1, 24.0]",13.544880000000001,,23.5,76.6
130,2021030206,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,25.808333333333334,"[25.0, 23.3, 24.8, 25.8, 26.5, 25.3, 25.4, 28.2, 28.1, 25.6, 26.0, 25.7]",3.5915399999999997,1.8997120000000003,23.5,76.6
131,2021030206,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.427647058823528,"[24.5, 22.7, 23.5, 24.8, 27.7, 24.09, 25.0, 25.0, 23.1, 24.6, 24.3, 23.6, 24.0, 24.09, 24.09, 24.6, 25.6]",9.61846,,23.5,76.6
132,2021030206,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.555625,"[22.0, 21.8, 22.0, 22.3, 22.6, 23.0, 24.0, 22.5, 23.0, 22.2, 22.9, 21.6, 22.2, 22.1, 22.6, 24.09]",15.791060000000002,0.0,23.5,76.6
133,2021030206,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,24.722307692307695,"[25.0, 23.5, 24.3, 23.5, 23.5, 23.5, 24.09, 24.5, 24.4, 24.7, 29.1, 27.2, 24.1]",4.35866,2.070622,23.5,76.6
134,2021030206,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.835294117647063,"[24.8, 24.4, 24.1, 24.3, 24.0, 25.5, 24.2, 25.6, 25.3, 25.3, 25.5, 25.3, 25.3, 25.1, 24.5, 24.8, 24.2]",3.64928,0.022015999999999997,23.5,76.6
135,2021030206,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.465333333333334,"[24.09, 24.1, 25.1, 25.5, 25.7, 25.3, 25.1, 24.09, 26.1, 27.4, 27.5, 27.5, 25.5, 25.2, 23.8]",14.27905,2.1419770000000002,23.5,76.6
136,2021030207,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,24.76846153846154,"[25.1, 23.6, 24.3, 23.5, 23.7, 23.5, 24.09, 24.4, 24.3, 24.8, 29.5, 27.2, 24.0]",4.35866,2.070622,21.9,76.3
137,2021030207,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.255625,"[22.8, 22.6, 22.8, 23.0, 23.3, 23.9, 24.6, 23.3, 23.7, 23.1, 23.7, 22.4, 23.0, 22.8, 23.0, 24.09]",15.791060000000002,0.0,21.9,76.3
138,2021030207,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.563529411764712,"[25.0, 23.2, 23.6, 25.0, 27.9, 24.09, 24.9, 24.9, 23.5, 24.8, 24.3, 23.7, 24.1, 24.1, 24.09, 24.8, 25.6]",9.61846,,21.9,76.3
139,2021030207,HXXID5,艾特网能空调1709,25.0,60.0,1,51.0,26.2,1,29.0,1,25.89166666666667,"[25.1, 23.4, 24.8, 25.8, 26.5, 25.3, 25.5, 28.4, 28.3, 25.7, 26.1, 25.8]",3.5915399999999997,1.8997120000000003,21.9,76.3
140,2021030207,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.398666666666667,"[24.09, 24.2, 25.1, 25.3, 25.5, 25.1, 25.2, 24.09, 26.1, 27.4, 27.5, 27.3, 25.4, 25.1, 23.6]",14.27905,2.1419770000000002,21.9,76.3
141,2021030207,HXXID5,艾特网能空调1703,24.0,50.0,1,73.0,25.4,1,38.0,1,24.56923076923077,"[23.3, 24.1, 25.1, 23.7, 24.8, 24.8, 24.6, 26.3, 24.5, 23.8, 24.1, 25.7, 24.6]",17.02917,5.16204,21.9,76.3
142,2021030207,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.794117647058822,"[24.7, 24.5, 24.1, 24.3, 24.1, 25.5, 24.0, 25.5, 25.1, 25.3, 25.4, 25.2, 25.3, 25.0, 24.5, 24.8, 24.2]",3.64928,0.022015999999999997,21.9,76.3
143,2021030207,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,25.77588235294118,"[29.5, 26.8, 26.8, 34.2, 23.5, 24.09, 23.3, 23.6, 25.6, 26.1, 26.5, 26.0, 24.1, 24.1, 25.2, 25.2, 23.6]",13.544880000000001,,21.9,76.3
144,2021030208,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.64,"[25.6, 23.3, 23.7, 25.0, 28.0, 24.09, 24.8, 24.9, 23.6, 25.0, 24.5, 23.8, 24.2, 24.1, 24.09, 24.7, 25.5]",9.61846,,22.2,71.6
145,2021030208,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.76076923076923,"[25.3, 23.5, 24.3, 23.3, 23.7, 23.4, 24.09, 24.3, 24.3, 24.8, 29.5, 27.4, 24.0]",4.35866,2.070622,22.2,71.6
146,2021030208,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.0,1,30.0,1,25.941666666666674,"[25.1, 23.5, 25.0, 26.0, 26.6, 25.3, 25.5, 28.5, 28.3, 25.6, 26.1, 25.8]",3.5915399999999997,1.8997120000000003,22.2,71.6
147,2021030208,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.607692307692307,"[23.2, 24.1, 25.1, 23.6, 24.8, 24.9, 24.7, 26.5, 24.6, 23.8, 24.2, 25.7, 24.7]",17.02917,5.16204,22.2,71.6
148,2021030208,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.770588235294117,"[24.7, 24.6, 24.1, 24.3, 24.1, 25.5, 24.0, 25.5, 25.1, 25.2, 25.3, 25.2, 25.2, 25.0, 24.5, 24.7, 24.1]",3.64928,0.022015999999999997,22.2,71.6
149,2021030208,HXXID5,艾特网能空调1704,25.0,50.0,1,54.0,26.6,1,40.0,1,25.398666666666667,"[24.09, 24.0, 25.0, 25.4, 25.5, 25.1, 25.1, 24.09, 26.1, 27.3, 27.5, 27.3, 25.5, 25.3, 23.7]",14.27905,2.1419770000000002,22.2,71.6
150,2021030208,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.430625000000003,"[23.0, 22.8, 23.0, 23.2, 23.5, 24.0, 25.0, 23.4, 24.0, 23.3, 23.8, 22.6, 23.1, 22.8, 23.3, 24.09]",15.791060000000002,0.0,22.2,71.6
151,2021030208,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,25.805294117647062,"[29.3, 26.8, 27.2, 34.2, 23.5, 24.09, 23.3, 23.6, 25.7, 26.2, 26.3, 26.0, 24.3, 24.1, 25.3, 25.1, 23.7]",13.544880000000001,,22.2,71.6
152,2021030209,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.365333333333336,"[24.09, 23.9, 25.0, 25.3, 25.5, 25.1, 25.1, 24.09, 26.1, 27.3, 27.5, 27.3, 25.4, 25.3, 23.5]",14.27905,2.1419770000000002,21.4,73.7
153,2021030209,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.461875,"[23.0, 22.8, 23.0, 23.2, 23.5, 24.0, 25.1, 23.4, 24.1, 23.5, 23.8, 22.6, 23.1, 22.9, 23.3, 24.09]",15.791060000000002,0.0,21.4,73.7
154,2021030209,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.610000000000003,"[26.9, 23.3, 23.6, 24.9, 27.0, 24.09, 24.8, 24.9, 23.6, 24.8, 24.5, 23.6, 24.0, 24.09, 24.09, 24.6, 25.6]",9.61846,,21.4,73.7
155,2021030209,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,25.88333333333334,"[25.1, 23.1, 25.0, 25.8, 26.6, 25.3, 25.5, 28.3, 28.3, 25.7, 26.1, 25.8]",3.5915399999999997,1.8997120000000003,21.4,73.7
156,2021030209,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,25.78764705882353,"[29.2, 26.8, 27.0, 34.2, 23.6, 24.09, 23.3, 23.5, 25.7, 26.3, 26.4, 26.0, 24.3, 24.1, 25.2, 25.1, 23.6]",13.544880000000001,,21.4,73.7
157,2021030209,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.599999999999998,"[23.2, 24.1, 25.1, 23.6, 24.8, 24.9, 24.6, 26.5, 24.6, 23.8, 24.2, 25.7, 24.7]",17.02917,5.16204,21.4,73.7
158,2021030209,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.770588235294124,"[24.7, 24.3, 24.1, 24.3, 24.1, 25.5, 24.0, 25.5, 25.1, 25.2, 25.3, 25.1, 25.1, 25.1, 24.6, 24.8, 24.3]",3.64928,0.022015999999999997,21.4,73.7
159,2021030209,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.86076923076924,"[25.3, 23.6, 24.4, 23.4, 23.8, 23.6, 24.09, 24.5, 24.4, 24.8, 29.6, 27.6, 24.1]",4.35866,2.070622,21.4,73.7
160,2021030210,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.669230769230772,"[23.2, 24.3, 25.2, 23.6, 24.8, 25.0, 24.7, 26.5, 24.6, 23.9, 24.3, 25.8, 24.8]",17.02917,5.16204,21.2,73.7
161,2021030210,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.345333333333333,"[24.09, 23.7, 25.0, 25.4, 25.5, 25.1, 25.1, 24.09, 26.1, 27.2, 27.4, 27.3, 25.5, 25.1, 23.6]",14.27905,2.1419770000000002,21.2,73.7
162,2021030210,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.776470588235295,"[24.6, 24.5, 24.2, 24.3, 24.1, 25.5, 24.0, 25.5, 25.1, 25.2, 25.3, 25.1, 25.2, 25.0, 24.5, 24.8, 24.3]",3.64928,0.022015999999999997,21.2,73.7
163,2021030210,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.79923076923077,"[25.3, 23.6, 24.3, 23.5, 23.7, 23.4, 24.09, 24.2, 24.3, 24.9, 29.5, 27.5, 24.1]",4.35866,2.070622,21.2,73.7
164,2021030210,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.562941176470588,"[25.7, 23.3, 23.6, 24.8, 27.1, 24.09, 24.8, 24.8, 23.6, 25.0, 24.5, 23.8, 24.2, 24.09, 24.09, 24.6, 25.5]",9.61846,,21.2,73.7
165,2021030210,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,26.0,1,25.875,"[24.9, 23.3, 25.0, 25.9, 26.6, 25.3, 25.5, 28.4, 28.2, 25.6, 26.1, 25.7]",3.5915399999999997,1.8997120000000003,21.2,73.7
166,2021030210,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,25.834705882352946,"[29.3, 26.9, 27.1, 34.2, 23.6, 24.09, 23.5, 23.8, 25.7, 26.2, 26.3, 26.0, 24.4, 24.1, 25.3, 25.0, 23.7]",13.544880000000001,,21.2,73.7
167,2021030210,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.505625,"[23.0, 22.9, 23.0, 23.3, 23.5, 24.0, 25.1, 23.5, 24.1, 23.5, 24.0, 22.7, 23.3, 22.8, 23.3, 24.09]",15.791060000000002,0.0,21.2,73.7
168,2021030211,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,25.840588235294117,"[29.4, 26.9, 27.1, 34.1, 23.5, 24.09, 23.3, 23.5, 25.8, 26.3, 26.4, 26.0, 24.4, 24.2, 25.4, 25.1, 23.8]",13.544880000000001,,20.7,73.0
169,2021030211,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.638461538461538,"[23.2, 24.1, 25.1, 23.6, 24.8, 25.0, 24.7, 26.5, 24.6, 23.8, 24.3, 25.8, 24.8]",17.02917,4.9797020000000005,20.7,73.0
170,2021030211,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.805882352941175,"[24.6, 24.5, 24.2, 24.3, 24.2, 25.5, 24.2, 25.5, 25.2, 25.2, 25.4, 25.1, 25.2, 25.0, 24.6, 24.8, 24.2]",3.64928,0.021948,20.7,73.0
171,2021030211,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,40.0,1,24.914615384615388,"[25.3, 23.7, 24.5, 23.4, 23.8, 23.6, 24.09, 24.5, 24.5, 25.0, 29.6, 27.6, 24.3]",4.35866,2.146225,20.7,73.0
172,2021030211,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.557647058823534,"[26.0, 23.3, 23.7, 24.8, 27.0, 24.09, 24.8, 24.8, 23.6, 24.8, 24.4, 23.6, 24.0, 24.1, 24.09, 24.8, 25.6]",9.61846,,20.7,73.0
173,2021030211,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.524375,"[23.1, 22.9, 23.1, 23.3, 23.6, 24.1, 25.1, 23.5, 24.1, 23.5, 24.0, 22.6, 23.3, 22.8, 23.3, 24.09]",15.791060000000002,0.0,20.7,73.0
174,2021030211,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,25.86666666666667,"[24.9, 23.5, 24.8, 25.8, 26.5, 25.2, 25.4, 28.5, 28.3, 25.6, 26.1, 25.8]",3.5915399999999997,1.7195379999999998,20.7,73.0
175,2021030211,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,25.32533333333333,"[24.09, 23.6, 25.1, 25.3, 25.4, 25.1, 25.1, 24.09, 26.1, 27.2, 27.5, 27.2, 25.4, 25.1, 23.6]",14.27905,2.122232,20.7,73.0
176,2021030212,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.911176470588238,"[29.6, 27.1, 26.6, 34.3, 23.7, 24.09, 23.6, 24.1, 25.5, 26.4, 26.5, 26.0, 24.7, 24.1, 25.3, 25.1, 23.8]",13.544880000000001,,21.1,70.5
177,2021030212,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,26.008333333333336,"[25.1, 23.6, 25.0, 26.1, 26.7, 25.5, 25.6, 28.6, 28.4, 25.6, 26.1, 25.8]",3.5915399999999997,1.7195379999999998,21.1,70.5
178,2021030212,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.781176470588235,"[25.7, 24.0, 24.1, 25.1, 27.2, 24.09, 25.0, 25.0, 24.0, 25.1, 24.6, 24.0, 24.3, 24.3, 24.09, 24.9, 25.8]",9.61846,,21.1,70.5
179,2021030212,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,24.94538461538462,"[25.4, 23.7, 24.5, 23.4, 23.9, 23.8, 24.09, 24.6, 24.6, 24.9, 29.5, 27.6, 24.3]",4.35866,2.146225,21.1,70.5
180,2021030212,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.91764705882353,"[24.7, 24.3, 24.3, 24.3, 24.1, 25.5, 24.3, 25.7, 25.5, 25.5, 25.6, 25.4, 25.5, 25.1, 24.7, 24.8, 24.3]",3.64928,0.021948,21.1,70.5
181,2021030212,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,25.545333333333335,"[24.09, 24.1, 25.2, 25.6, 25.8, 25.4, 25.3, 24.09, 26.1, 27.4, 27.6, 27.7, 25.6, 25.3, 23.9]",14.27905,2.122232,21.1,70.5
182,2021030212,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.723076923076924,"[23.3, 24.3, 25.6, 23.8, 24.8, 25.0, 24.8, 26.0, 24.6, 24.1, 24.3, 25.8, 25.0]",17.02917,4.9797020000000005,21.1,70.5
183,2021030212,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.099375000000002,"[23.8, 23.6, 23.8, 23.9, 24.2, 25.0, 25.6, 24.2, 24.6, 24.3, 24.6, 23.3, 23.6, 23.4, 23.6, 24.09]",15.791060000000002,0.0,21.1,70.5
184,2021030213,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,24.929411764705883,"[24.6, 24.7, 24.3, 24.5, 24.4, 25.4, 24.5, 25.6, 25.3, 25.3, 25.4, 25.2, 25.2, 25.0, 24.8, 25.0, 24.6]",3.64928,0.021948,20.8,70.8
185,2021030213,HXXID5,艾特网能空调1708,25.0,50.0,1,67.0,26.4,1,48.0,1,24.987058823529406,"[26.1, 24.2, 24.3, 25.1, 27.3, 24.09, 24.9, 24.9, 24.5, 25.3, 25.0, 24.4, 24.6, 24.9, 24.09, 25.4, 25.7]",9.61846,,20.8,70.8
186,2021030213,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.455624999999998,"[24.1, 24.0, 24.1, 24.3, 24.6, 25.3, 26.1, 24.6, 25.2, 24.5, 24.8, 23.7, 24.2, 23.6, 24.1, 24.09]",15.791060000000002,0.0,20.8,70.8
187,2021030213,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.31461538461539,"[25.6, 24.3, 25.2, 24.0, 24.2, 24.0, 24.09, 24.9, 25.0, 25.3, 30.1, 27.8, 24.6]",4.35866,2.146225,20.8,70.8
188,2021030213,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,26.25,"[25.6, 24.1, 25.3, 26.4, 26.8, 25.7, 25.8, 28.8, 28.6, 25.8, 26.2, 25.9]",3.5915399999999997,1.7195379999999998,20.8,70.8
189,2021030213,HXXID5,艾特网能空调1704,25.0,50.0,1,59.0,27.0,1,51.0,1,25.62533333333333,"[24.09, 24.1, 25.0, 25.6, 25.6, 25.3, 25.2, 24.09, 26.3, 27.5, 27.8, 27.9, 25.7, 25.7, 24.5]",14.27905,2.122232,20.8,70.8
190,2021030213,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.115384615384617,"[23.6, 24.6, 25.8, 23.9, 25.3, 25.4, 25.3, 26.1, 25.1, 24.5, 25.0, 26.4, 25.5]",17.02917,4.9797020000000005,20.8,70.8
191,2021030213,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.27647058823529,"[30.1, 27.8, 26.8, 34.4, 24.0, 24.6, 24.0, 24.3, 26.3, 26.4, 26.5, 26.1, 24.9, 24.9, 25.9, 25.2, 24.5]",13.544880000000001,,20.8,70.8
192,2021030214,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.247058823529418,"[30.1, 27.5, 26.8, 34.4, 24.3, 24.4, 23.7, 23.9, 26.1, 26.5, 26.8, 26.3, 25.0, 24.7, 25.8, 25.6, 24.3]",13.544880000000001,,20.9,69.2
193,2021030214,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.05384615384616,"[24.1, 24.6, 25.6, 24.4, 25.2, 25.2, 25.3, 26.1, 25.0, 24.4, 24.7, 26.1, 25.0]",17.018169999999998,4.9797020000000005,20.9,69.2
194,2021030214,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,25.58533333333333,"[24.09, 24.1, 25.2, 25.5, 25.4, 25.1, 25.0, 24.09, 26.5, 27.6, 27.8, 27.7, 25.6, 25.9, 24.2]",14.27905,2.122232,20.9,69.2
195,2021030214,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.876470588235296,"[24.7, 24.4, 24.5, 24.6, 24.4, 25.8, 24.5, 25.5, 25.1, 25.3, 25.3, 25.2, 25.3, 25.0, 24.5, 24.6, 24.2]",3.64928,0.021948,20.9,69.2
196,2021030214,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.060769230769232,"[25.8, 23.5, 24.3, 23.3, 24.0, 23.9, 24.09, 24.8, 24.8, 25.1, 30.0, 27.7, 24.5]",4.35866,2.146225,20.9,69.2
197,2021030214,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,24.093125,"[23.5, 23.3, 23.6, 23.8, 24.0, 24.4, 25.3, 24.1, 25.1, 24.1, 24.6, 23.4, 24.3, 23.6, 24.3, 24.09]",15.791060000000002,0.0,20.9,69.2
198,2021030214,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.934117647058827,"[27.4, 23.8, 24.3, 25.0, 27.1, 24.09, 24.8, 24.7, 24.1, 25.4, 25.0, 24.3, 24.6, 24.6, 24.09, 25.1, 25.5]",9.61846,,20.9,69.2
199,2021030214,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,35.0,1,26.350000000000005,"[26.0, 23.8, 25.5, 26.4, 26.9, 25.5, 25.9, 28.9, 28.6, 26.1, 26.5, 26.1]",3.5915399999999997,1.7195379999999998,20.9,69.2
200,2021030215,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.18823529411765,"[30.5, 27.4, 26.8, 34.3, 24.0, 24.3, 23.8, 24.1, 26.0, 26.6, 26.6, 26.3, 24.9, 24.5, 25.6, 25.5, 24.0]",13.813150000000002,,20.2,69.2
201,2021030215,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.710588235294118,"[25.3, 23.8, 24.0, 25.0, 27.1, 24.09, 24.8, 24.8, 24.0, 25.1, 24.6, 24.0, 24.5, 24.5, 24.09, 25.0, 25.4]",9.29956,,20.2,69.2
202,2021030215,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.68235294117647,"[24.7, 24.3, 24.1, 24.2, 24.1, 25.3, 24.2, 25.5, 25.0, 25.1, 25.1, 25.0, 25.0, 24.8, 24.4, 24.6, 24.2]",3.6920900000000003,0.021948,20.2,69.2
203,2021030215,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.891538461538463,"[25.4, 23.8, 24.3, 23.5, 23.8, 23.6, 24.09, 24.5, 24.5, 24.8, 29.4, 27.6, 24.3]",4.35962,2.146225,20.2,69.2
204,2021030215,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,24.97692307692308,"[23.7, 24.5, 25.6, 24.1, 25.1, 25.2, 25.1, 26.3, 24.9, 24.3, 24.6, 26.1, 25.2]",17.09008,4.9797020000000005,20.2,69.2
205,2021030215,HXXID5,艾特网能空调1704,25.0,50.0,1,57.0,26.7,1,46.0,1,25.572000000000003,"[24.09, 24.3, 25.0, 25.4, 25.6, 25.2, 25.3, 24.09, 26.5, 27.5, 27.6, 27.8, 25.6, 25.5, 24.1]",14.192390000000001,2.122232,20.2,69.2
206,2021030215,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.955625000000005,"[23.7, 23.6, 23.7, 23.9, 24.1, 24.9, 25.6, 24.0, 24.3, 24.0, 24.3, 23.1, 23.3, 23.1, 23.6, 24.09]",16.52718,0.0,20.2,69.2
207,2021030215,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,26.250000000000004,"[25.5, 23.8, 25.3, 26.4, 26.8, 25.5, 25.8, 28.8, 28.5, 26.0, 26.5, 26.1]",3.48113,1.7195379999999998,20.2,69.2
208,2021030216,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,37.0,1,26.224999999999998,"[25.5, 24.0, 25.3, 26.2, 26.8, 25.6, 25.8, 28.7, 28.5, 26.0, 26.3, 26.0]",3.48113,1.7195379999999998,19.8,68.6
209,2021030216,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.3,1,41.0,1,24.83411764705882,"[25.5, 24.2, 24.2, 25.0, 27.1, 24.09, 24.8, 24.7, 24.3, 25.2, 24.8, 24.2, 24.6, 24.7, 24.09, 25.2, 25.5]",9.29956,,19.8,68.6
210,2021030216,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.418125,"[24.1, 24.0, 24.1, 24.3, 24.5, 25.3, 26.0, 24.5, 25.1, 24.6, 24.8, 23.7, 24.1, 23.7, 23.8, 24.09]",16.52718,0.0,19.8,68.6
211,2021030216,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,50.0,1,25.538666666666675,"[24.09, 24.0, 25.0, 25.5, 25.5, 25.2, 25.1, 24.09, 26.4, 27.5, 27.6, 27.6, 25.6, 25.6, 24.3]",14.192390000000001,2.122232,19.8,68.6
212,2021030216,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.723529411764712,"[24.5, 24.3, 24.1, 24.3, 24.1, 25.4, 24.3, 25.5, 25.2, 25.1, 25.3, 25.1, 25.1, 24.8, 24.5, 24.6, 24.1]",3.6920900000000003,0.021948,19.8,68.6
213,2021030216,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.8,1,46.0,1,25.01461538461538,"[25.5, 23.8, 24.5, 23.5, 24.0, 23.8, 24.09, 24.6, 24.7, 25.0, 29.6, 27.7, 24.4]",4.35962,2.146225,19.8,68.6
214,2021030216,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.170588235294122,"[30.1, 27.6, 26.9, 34.2, 23.9, 24.5, 23.8, 24.1, 26.1, 26.4, 26.6, 26.1, 24.6, 24.6, 25.8, 25.3, 24.3]",13.813150000000002,,19.8,68.6
215,2021030216,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,24.93846153846154,"[23.6, 24.5, 25.6, 24.0, 25.2, 25.2, 25.0, 26.1, 24.9, 24.2, 24.6, 26.1, 25.2]",17.09008,4.9797020000000005,19.8,68.6
216,2021030217,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.07692307692308,"[24.0, 24.6, 25.8, 24.3, 25.1, 25.3, 25.1, 26.2, 25.0, 24.5, 24.7, 26.1, 25.3]",17.09008,4.9797020000000005,19.6,66.9
217,2021030217,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,41.0,1,24.857647058823527,"[27.5, 23.9, 24.2, 24.9, 26.9, 24.09, 24.6, 24.6, 24.2, 25.3, 24.9, 24.1, 24.5, 24.5, 24.09, 25.0, 25.3]",9.29956,,19.6,66.9
218,2021030217,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.2,0,0.0,1,26.264705882352946,"[30.9, 27.5, 26.7, 34.0, 24.3, 24.3, 23.9, 24.2, 26.0, 26.6, 26.7, 26.3, 25.1, 24.5, 25.7, 25.5, 24.3]",13.813150000000002,,19.6,66.9
219,2021030217,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,35.0,1,26.283333333333335,"[25.8, 23.8, 25.4, 26.3, 26.9, 25.5, 25.8, 28.8, 28.5, 26.0, 26.5, 26.1]",3.48113,1.7195379999999998,19.6,66.9
220,2021030217,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.274375000000003,"[23.8, 23.4, 23.8, 23.9, 24.5, 24.5, 25.4, 24.3, 25.5, 24.3, 24.8, 23.6, 24.5, 23.8, 24.2, 24.09]",16.52718,0.0,19.6,66.9
221,2021030217,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,25.045384615384616,"[25.7, 23.9, 24.6, 23.5, 24.0, 23.8, 24.09, 24.6, 24.7, 25.0, 29.6, 27.6, 24.5]",4.35962,2.146225,19.6,66.9
222,2021030217,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.6,"[24.5, 24.2, 24.2, 24.4, 24.3, 25.4, 24.1, 25.3, 25.0, 24.8, 25.0, 24.7, 24.7, 24.6, 24.4, 24.5, 24.1]",3.6920900000000003,0.021948,19.6,66.9
223,2021030217,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,25.405333333333335,"[24.09, 24.1, 24.6, 25.1, 25.1, 24.8, 25.0, 24.09, 26.5, 27.4, 27.6, 27.3, 25.5, 25.8, 24.1]",14.192390000000001,2.122232,19.6,66.9
224,2021030218,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,24.97692307692308,"[23.7, 24.5, 25.8, 24.1, 25.1, 25.2, 25.1, 26.2, 24.9, 24.3, 24.6, 26.1, 25.1]",17.09008,4.9797020000000005,19.3,66.4
225,2021030218,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,25.56533333333334,"[24.09, 24.3, 25.0, 25.5, 25.6, 25.2, 25.2, 24.09, 26.5, 27.4, 27.6, 27.6, 25.6, 25.5, 24.3]",14.192390000000001,2.122232,19.3,66.4
226,2021030218,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.711764705882356,"[24.6, 24.2, 24.0, 24.2, 24.0, 25.5, 24.2, 25.5, 25.1, 25.1, 25.3, 25.0, 25.1, 24.8, 24.5, 24.7, 24.3]",3.6920900000000003,0.021948,19.3,66.4
227,2021030218,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,24.922307692307694,"[25.5, 23.8, 24.6, 23.5, 23.9, 23.6, 24.09, 24.4, 24.5, 24.8, 29.6, 27.5, 24.2]",4.35962,2.146225,19.3,66.4
228,2021030218,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.268125,"[24.1, 23.8, 24.0, 24.2, 24.2, 25.2, 25.9, 24.3, 24.8, 24.5, 24.6, 23.5, 23.8, 23.5, 23.8, 24.09]",16.52718,0.0,19.3,66.4
229,2021030218,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.211764705882356,"[30.6, 27.6, 26.7, 34.1, 24.0, 24.3, 23.8, 24.1, 26.0, 26.5, 26.7, 26.3, 24.9, 24.5, 25.8, 25.5, 24.2]",13.813150000000002,,19.3,66.4
230,2021030218,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,26.258333333333336,"[25.5, 24.0, 25.3, 26.3, 26.8, 25.6, 25.8, 28.8, 28.5, 26.0, 26.4, 26.1]",3.48113,1.7195379999999998,19.3,66.4
231,2021030218,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,41.0,1,24.78117647058824,"[25.5, 24.0, 24.2, 25.0, 27.1, 24.09, 24.8, 24.8, 24.2, 25.1, 24.6, 24.1, 24.5, 24.6, 24.09, 25.1, 25.5]",9.29956,,19.3,66.4
232,2021030219,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.8,"[24.6, 24.3, 24.3, 24.5, 24.3, 25.5, 24.4, 25.5, 25.3, 25.1, 25.3, 25.0, 25.1, 24.8, 24.4, 24.8, 24.4]",3.6920900000000003,0.021948,18.5,67.6
