,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
233,2021030219,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,42.0,1,24.939999999999994,"[26.5, 24.5, 24.4, 25.0, 27.2, 24.09, 24.7, 24.6, 24.3, 25.2, 24.8, 24.4, 24.7, 24.8, 24.09, 25.3, 25.4]",9.29956,,18.5,67.6
234,2021030219,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,26.0,1,51.0,1,25.12307692307692,"[23.8, 24.8, 25.8, 24.2, 25.3, 25.3, 25.1, 26.2, 25.1, 24.5, 24.8, 26.3, 25.4]",17.09008,4.9797020000000005,18.5,67.6
235,2021030219,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.586875000000003,"[24.1, 24.0, 24.1, 24.4, 24.4, 25.1, 26.0, 24.9, 25.5, 25.0, 25.1, 24.0, 24.5, 24.1, 24.1, 24.09]",16.52718,0.0,18.5,67.6
236,2021030219,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.091538461538466,"[25.6, 23.8, 24.6, 23.5, 24.1, 23.9, 24.09, 24.8, 24.8, 25.1, 29.6, 27.8, 24.5]",4.35962,2.146225,18.5,67.6
237,2021030219,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,38.0,1,26.316666666666666,"[25.6, 24.1, 25.4, 26.3, 26.9, 25.6, 25.8, 29.0, 28.5, 26.0, 26.5, 26.1]",3.48113,1.7195379999999998,18.5,67.6
238,2021030219,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,51.0,1,25.50533333333334,"[24.09, 24.0, 24.8, 25.5, 25.5, 25.1, 24.8, 24.09, 26.5, 27.4, 27.5, 27.6, 25.6, 25.6, 24.5]",14.192390000000001,2.122232,18.5,67.6
239,2021030219,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.341176470588234,"[30.7, 27.8, 26.9, 34.3, 24.1, 24.6, 24.0, 24.3, 26.1, 26.5, 26.7, 26.3, 25.0, 24.7, 25.9, 25.5, 24.4]",13.813150000000002,,18.5,67.6
240,2021030220,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.184615384615388,"[24.1, 24.8, 26.1, 24.5, 25.3, 25.4, 25.3, 26.0, 25.0, 24.5, 24.8, 26.3, 25.3]",17.09008,4.9797020000000005,18.9,64.6
241,2021030220,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,25.572,"[24.09, 24.5, 25.0, 25.0, 25.3, 25.1, 25.3, 24.09, 26.6, 27.4, 27.8, 27.5, 25.5, 25.9, 24.5]",14.192390000000001,2.122232,18.9,64.6
242,2021030220,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.67058823529412,"[24.5, 24.6, 24.2, 24.3, 24.3, 25.4, 24.3, 25.5, 25.2, 24.3, 25.2, 25.0, 25.0, 24.8, 24.5, 24.3, 24.0]",3.6920900000000003,0.021948,18.9,64.6
243,2021030220,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,25.076153846153847,"[25.6, 23.8, 24.5, 23.1, 24.2, 24.0, 24.09, 24.8, 24.8, 25.2, 29.6, 27.8, 24.5]",4.35962,2.146225,18.9,64.6
244,2021030220,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,24.530625,"[24.1, 24.0, 24.1, 24.4, 24.6, 25.1, 25.9, 24.8, 25.4, 24.8, 25.0, 23.9, 24.3, 23.9, 24.1, 24.09]",16.52718,0.0,18.9,64.6
245,2021030220,HXXID5,艾特网能空调1708,25.0,50.0,1,57.0,25.8,1,28.0,1,24.96941176470588,"[26.5, 24.3, 24.3, 25.1, 26.6, 24.09, 24.4, 24.6, 24.5, 25.6, 25.1, 24.6, 25.1, 25.0, 24.09, 25.2, 25.4]",9.29956,,18.9,64.6
246,2021030220,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,28.0,1,26.39166666666667,"[25.9, 24.3, 25.6, 26.3, 27.0, 25.5, 25.9, 28.9, 28.6, 26.1, 26.5, 26.1]",3.48113,1.7195379999999998,18.9,64.6
247,2021030220,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.358823529411765,"[30.6, 27.7, 26.8, 34.1, 24.5, 24.5, 24.1, 24.5, 26.0, 26.8, 26.8, 26.3, 25.3, 24.6, 25.4, 25.6, 24.5]",13.813150000000002,,18.9,64.6
248,2021030221,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,28.0,1,26.241666666666664,"[25.4, 24.0, 25.3, 26.5, 26.8, 25.5, 25.8, 28.7, 28.4, 26.0, 26.4, 26.1]",3.48113,1.746647,18.1,65.7
249,2021030221,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,24.730769230769234,"[23.3, 24.4, 25.6, 23.8, 25.0, 25.0, 24.8, 26.2, 24.6, 23.9, 24.3, 25.8, 24.8]",17.09008,5.256276999999999,18.1,65.7
250,2021030221,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,25.538666666666664,"[24.09, 24.4, 25.3, 25.0, 25.5, 25.3, 25.4, 24.09, 26.4, 27.4, 27.6, 27.4, 25.5, 25.5, 24.2]",14.192390000000001,2.408061,18.1,65.7
251,2021030221,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.8,"[24.6, 24.3, 24.3, 24.5, 24.2, 25.5, 24.0, 25.6, 25.4, 25.0, 25.5, 25.1, 25.2, 25.2, 24.5, 24.6, 24.1]",3.6920900000000003,0.022098000000000003,18.1,65.7
252,2021030221,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,24.845384615384617,"[25.3, 23.5, 24.5, 23.3, 23.7, 23.6, 24.09, 24.5, 24.4, 24.9, 29.4, 27.6, 24.2]",4.35962,2.4245210000000004,18.1,65.7
253,2021030221,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,23.605625,"[23.8, 23.7, 23.8, 24.1, 24.3, 24.6, 25.1, 23.3, 23.6, 23.0, 23.5, 22.3, 22.8, 22.3, 23.4, 24.09]",16.52718,0.0,18.1,65.7
254,2021030221,HXXID5,艾特网能空调1708,25.0,50.0,1,57.0,25.8,1,28.0,1,24.657647058823528,"[25.6, 23.1, 23.5, 24.8, 27.0, 24.09, 24.8, 24.8, 23.7, 25.1, 24.5, 24.3, 24.7, 24.8, 24.09, 25.2, 25.1]",9.29956,,18.1,65.7
255,2021030221,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,25.941176470588236,"[30.0, 27.1, 26.6, 34.3, 23.6, 24.2, 23.6, 23.8, 25.7, 26.1, 26.7, 26.2, 24.4, 24.3, 25.3, 25.3, 23.8]",13.813150000000002,,18.1,65.7
256,2021030222,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.21666666666667,"[25.6, 24.0, 25.3, 26.3, 26.8, 25.5, 25.8, 28.6, 28.5, 25.9, 26.3, 26.0]",3.48113,1.746647,18.7,62.1
257,2021030222,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.66153846153846,"[23.4, 24.3, 25.3, 23.8, 24.9, 25.0, 24.8, 26.1, 24.6, 23.8, 24.2, 25.7, 24.7]",17.09008,5.256276999999999,18.7,62.1
258,2021030222,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.7,1,43.0,1,25.592000000000002,"[24.09, 24.5, 25.3, 25.2, 25.8, 25.5, 25.3, 24.09, 26.3, 27.4, 27.6, 27.7, 25.6, 25.4, 24.1]",14.192390000000001,2.408061,18.7,62.1
259,2021030222,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.829411764705885,"[24.8, 24.2, 24.1, 24.2, 24.0, 25.4, 24.0, 25.6, 25.5, 25.5, 25.6, 25.4, 25.5, 25.1, 24.6, 24.6, 24.0]",3.6920900000000003,0.022098000000000003,18.7,62.1
260,2021030222,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.74538461538462,"[25.2, 23.5, 24.3, 23.3, 23.6, 23.5, 24.09, 24.3, 24.3, 24.8, 29.2, 27.5, 24.1]",4.35962,2.4245210000000004,18.7,62.1
261,2021030222,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.405625000000004,"[23.0, 22.8, 23.0, 23.2, 23.4, 24.0, 24.9, 23.3, 24.0, 23.3, 23.8, 22.5, 23.1, 22.8, 23.3, 24.09]",16.52718,0.0,18.7,62.1
262,2021030222,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.728235294117646,"[24.8, 23.2, 23.7, 25.0, 28.0, 24.09, 25.1, 25.0, 23.6, 25.1, 24.6, 24.3, 24.6, 24.8, 24.09, 25.2, 25.2]",9.29956,,18.7,62.1
263,2021030222,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.85235294117647,"[29.6, 27.0, 26.7, 34.3, 23.6, 24.09, 23.5, 23.7, 25.5, 26.3, 26.5, 26.1, 24.4, 24.1, 25.3, 25.2, 23.6]",13.813150000000002,,18.7,62.1
264,2021030223,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,25.9,1,26.0,1,26.233333333333334,"[25.8, 24.1, 25.3, 26.3, 26.8, 25.5, 25.8, 28.6, 28.5, 25.8, 26.3, 26.0]",3.481,1.7469999999999999,19.3,57.0
265,2021030223,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.135294117647057,"[30.0, 27.3, 27.0, 34.1, 24.1, 24.1, 24.0, 24.2, 25.9, 26.5, 26.5, 26.1, 24.9, 24.7, 25.4, 25.1, 24.4]",13.812999999999999,,19.3,57.0
266,2021030223,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.61647058823529,"[24.8, 23.3, 23.7, 24.9, 27.6, 24.09, 24.7, 24.7, 23.6, 25.0, 24.8, 23.8, 24.3, 24.3, 24.09, 25.2, 25.6]",9.300999999999998,,19.3,57.0
267,2021030223,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.330625,"[22.8, 22.6, 22.8, 23.1, 23.3, 23.8, 24.8, 23.4, 23.9, 23.2, 23.8, 22.5, 23.1, 22.8, 23.3, 24.09]",16.525000000000002,0.0,19.3,57.0
268,2021030223,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.706923076923076,"[25.1, 23.3, 24.1, 23.1, 23.7, 23.6, 24.09, 24.6, 24.5, 24.8, 29.0, 27.2, 24.1]",4.3580000000000005,2.425,19.3,57.0
269,2021030223,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.611764705882358,"[24.8, 24.3, 24.0, 24.2, 24.1, 25.3, 24.0, 25.6, 24.8, 24.9, 25.1, 24.8, 24.8, 24.7, 24.3, 24.6, 24.1]",3.692,0.022000000000000002,19.3,57.0
270,2021030223,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.4,1,41.0,1,25.512,"[24.09, 24.3, 25.0, 25.7, 25.3, 25.0, 25.1, 24.09, 26.5, 27.5, 27.6, 27.5, 25.4, 25.5, 24.1]",14.192,2.408,19.3,57.0
271,2021030223,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,25.076923076923077,"[23.6, 24.5, 25.7, 24.0, 25.1, 25.3, 25.0, 26.5, 25.0, 24.5, 24.9, 26.4, 25.5]",17.087,5.256,19.3,57.0
272,2021030301,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.099999999999998,"[25.3, 23.6, 25.1, 26.1, 26.7, 25.5, 25.6, 28.7, 28.4, 25.9, 26.3, 26.0]",3.4579999999999997,,19.3,53.3
273,2021030301,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.54,"[24.6, 23.1, 23.6, 24.9, 27.1, 24.09, 25.0, 25.0, 23.5, 24.8, 24.5, 24.0, 24.3, 24.4, 24.09, 24.8, 25.4]",9.405999999999999,,19.3,53.3
274,2021030301,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.934705882352944,"[29.6, 27.0, 26.7, 34.3, 23.8, 24.09, 23.5, 23.8, 25.7, 26.4, 26.5, 26.0, 24.6, 24.3, 25.5, 25.3, 23.8]",13.544,,19.3,53.3
275,2021030301,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.776923076923076,"[23.5, 24.3, 25.3, 23.9, 25.0, 25.0, 24.9, 26.3, 24.7, 24.1, 24.3, 25.9, 24.9]",17.03,,19.3,53.3
276,2021030301,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.835294117647063,"[24.8, 24.5, 24.0, 24.1, 24.0, 25.5, 24.0, 25.6, 25.4, 25.5, 25.6, 25.3, 25.3, 25.1, 24.7, 24.7, 24.1]",3.2729999999999997,,19.3,53.3
277,2021030301,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.737692307692313,"[25.1, 23.5, 24.4, 23.2, 23.6, 23.6, 24.09, 24.5, 24.5, 24.8, 29.1, 27.1, 24.1]",4.292,,19.3,53.3
278,2021030301,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.598666666666666,"[24.09, 24.5, 25.3, 25.4, 25.7, 25.5, 25.3, 24.09, 26.4, 27.5, 27.6, 27.7, 25.5, 25.4, 24.0]",14.729999999999999,,19.3,53.3
279,2021030301,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.043124999999996,"[22.3, 22.1, 22.3, 22.6, 22.9, 23.4, 24.7, 23.1, 23.7, 23.0, 23.6, 22.3, 22.9, 22.7, 23.0, 24.09]",16.235,,19.3,53.3
280,2021030302,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.738461538461536,"[23.3, 24.3, 25.3, 23.7, 24.9, 25.0, 24.8, 26.3, 24.7, 24.0, 24.4, 25.9, 25.0]",17.03,,19.2,51.6
281,2021030302,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.91176470588235,"[29.5, 27.0, 26.9, 34.3, 23.6, 24.1, 23.5, 23.8, 25.8, 26.3, 26.5, 26.0, 24.3, 24.3, 25.5, 25.2, 23.9]",13.544,,19.2,51.6
282,2021030302,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.016666666666666,"[25.3, 23.5, 25.0, 26.0, 26.6, 25.4, 25.6, 28.6, 28.3, 25.8, 26.2, 25.9]",3.4579999999999997,,19.2,51.6
283,2021030302,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.51058823529412,"[24.4, 23.0, 23.6, 24.9, 27.1, 24.09, 25.0, 25.1, 23.5, 24.8, 24.5, 23.8, 24.1, 24.2, 24.09, 24.8, 25.7]",9.405999999999999,,19.2,51.6
284,2021030302,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.124375,"[22.6, 22.5, 22.6, 22.9, 23.1, 23.6, 24.6, 23.1, 23.6, 23.0, 23.5, 22.3, 22.8, 22.6, 23.1, 24.09]",16.235,,19.2,51.6
285,2021030302,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.77615384615385,"[25.1, 23.6, 24.3, 23.4, 23.6, 23.6, 24.09, 24.5, 24.5, 24.8, 29.2, 27.3, 24.1]",4.292,,19.2,51.6
286,2021030302,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.829411764705892,"[24.8, 24.5, 24.1, 24.3, 24.1, 25.5, 24.1, 25.6, 25.3, 25.4, 25.5, 25.3, 25.3, 25.1, 24.6, 24.6, 24.0]",3.2729999999999997,,19.2,51.6
287,2021030302,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.552000000000007,"[24.09, 24.3, 25.2, 25.6, 25.7, 25.4, 25.3, 24.09, 26.3, 27.5, 27.6, 27.6, 25.5, 25.3, 23.8]",14.729999999999999,,19.2,51.6
288,2021030303,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.980625,"[22.5, 22.3, 22.5, 22.8, 23.0, 23.5, 24.5, 22.9, 23.5, 22.6, 23.3, 22.0, 22.6, 22.5, 23.1, 24.09]",16.235,,19.2,54.0
289,2021030303,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.737692307692313,"[25.1, 23.6, 24.3, 23.3, 23.6, 23.6, 24.09, 24.5, 24.4, 24.8, 29.1, 27.1, 24.1]",4.292,,19.2,54.0
290,2021030303,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.852941176470594,"[24.9, 24.4, 24.1, 24.3, 24.1, 25.5, 24.1, 25.6, 25.3, 25.4, 25.5, 25.3, 25.3, 25.1, 24.6, 24.8, 24.2]",3.2729999999999997,,19.2,54.0
291,2021030303,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.525333333333332,"[24.09, 24.4, 25.2, 25.6, 25.7, 25.3, 25.3, 24.09, 26.2, 27.5, 27.5, 27.5, 25.5, 25.2, 23.8]",14.729999999999999,,19.2,54.0
292,2021030303,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.933333333333337,"[25.1, 23.4, 24.9, 25.9, 26.5, 25.3, 25.5, 28.5, 28.3, 25.8, 26.1, 25.9]",3.4579999999999997,,19.2,54.0
293,2021030303,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.92294117647059,"[29.5, 26.9, 27.0, 34.2, 23.7, 24.09, 23.5, 23.8, 25.8, 26.3, 26.5, 26.0, 24.5, 24.3, 25.5, 25.3, 23.8]",13.544,,19.2,54.0
294,2021030303,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.73076923076923,"[23.3, 24.2, 25.2, 23.8, 24.9, 25.0, 24.8, 26.3, 24.7, 24.0, 24.4, 25.9, 25.0]",17.03,,19.2,54.0
295,2021030303,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.539999999999996,"[25.3, 23.0, 23.6, 24.9, 27.8, 24.09, 25.0, 25.0, 23.3, 24.6, 24.3, 23.7, 24.0, 24.1, 24.09, 24.7, 25.7]",9.405999999999999,,19.2,54.0
296,2021030304,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.9235294117647,"[29.5, 27.0, 26.8, 34.3, 23.7, 24.2, 23.6, 23.9, 25.8, 26.3, 26.5, 25.9, 24.4, 24.3, 25.5, 25.1, 23.9]",13.544,,19.1,55.5
297,2021030304,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.77692307692308,"[23.3, 24.3, 25.6, 23.7, 25.0, 25.1, 24.8, 26.4, 24.8, 24.0, 24.4, 25.9, 24.8]",17.03,,19.1,55.5
298,2021030304,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.538666666666664,"[24.09, 24.5, 25.2, 25.5, 25.6, 25.3, 25.3, 24.09, 26.2, 27.5, 27.6, 27.5, 25.4, 25.4, 23.9]",14.729999999999999,,19.1,55.5
299,2021030304,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.817647058823532,"[24.8, 24.3, 24.1, 24.3, 24.0, 25.5, 24.1, 25.6, 25.3, 25.3, 25.5, 25.3, 25.3, 25.0, 24.6, 24.7, 24.2]",3.2729999999999997,,19.1,55.5
300,2021030304,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.745384615384616,"[25.1, 23.6, 24.4, 23.3, 23.6, 23.5, 24.09, 24.5, 24.3, 24.8, 29.3, 27.2, 24.0]",4.292,,19.1,55.5
301,2021030304,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.886875,"[22.4, 22.3, 22.4, 22.6, 22.9, 23.3, 24.5, 22.8, 23.3, 22.5, 23.2, 22.0, 22.5, 22.4, 23.0, 24.09]",16.235,,19.1,55.5
302,2021030304,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.509999999999998,"[24.5, 22.8, 23.4, 24.8, 27.9, 24.09, 25.0, 25.0, 23.4, 24.8, 24.5, 23.6, 24.4, 24.09, 24.09, 24.6, 25.7]",9.405999999999999,,19.1,55.5
303,2021030304,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,32.0,1,25.925000000000008,"[25.1, 23.3, 25.0, 25.8, 26.6, 25.3, 25.6, 28.5, 28.3, 25.7, 26.1, 25.8]",3.4579999999999997,,19.1,55.5
304,2021030305,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.504705882352937,"[24.4, 22.8, 23.5, 24.9, 27.0, 24.09, 25.0, 25.0, 23.3, 24.7, 24.5, 24.0, 24.4, 24.4, 24.09, 24.9, 25.6]",9.405999999999999,,18.8,58.3
305,2021030305,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.886875,"[22.4, 22.2, 22.4, 22.6, 22.8, 23.3, 24.5, 22.8, 23.3, 22.6, 23.3, 21.9, 22.6, 22.5, 22.9, 24.09]",16.235,,18.8,58.3
306,2021030305,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.714615384615385,"[25.1, 23.6, 24.3, 23.3, 23.6, 23.5, 24.09, 24.4, 24.3, 24.7, 29.3, 27.1, 24.0]",4.292,,18.8,58.3
307,2021030305,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.947058823529414,"[29.5, 26.9, 27.0, 34.3, 23.8, 24.1, 23.5, 23.8, 25.8, 26.4, 26.5, 26.0, 24.6, 24.3, 25.5, 25.2, 23.9]",13.544,,18.8,58.3
308,2021030305,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.538666666666675,"[24.09, 24.4, 25.1, 25.5, 25.6, 25.3, 25.3, 24.09, 26.3, 27.5, 27.5, 27.6, 25.5, 25.3, 24.0]",14.729999999999999,,18.8,58.3
309,2021030305,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.01666666666667,"[25.3, 23.6, 25.0, 26.0, 26.6, 25.5, 25.6, 28.6, 28.3, 25.8, 26.1, 25.8]",3.4579999999999997,,18.8,58.3
310,2021030305,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.784615384615385,"[23.4, 24.3, 25.3, 23.8, 25.0, 25.1, 24.8, 26.4, 24.7, 24.0, 24.4, 26.0, 25.0]",17.03,,18.8,58.3
311,2021030305,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.794117647058826,"[24.8, 24.3, 24.1, 24.2, 24.0, 25.5, 24.1, 25.6, 25.3, 25.3, 25.5, 25.2, 25.2, 25.0, 24.6, 24.7, 24.1]",3.2729999999999997,,18.8,58.3
312,2021030306,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,26.0,1,26.016666666666666,"[25.3, 23.6, 25.0, 26.0, 26.6, 25.3, 25.6, 28.6, 28.3, 25.8, 26.2, 25.9]",3.4579999999999997,,18.9,58.3
313,2021030306,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.9,1,28.0,1,24.46941176470588,"[24.0, 22.8, 23.5, 24.8, 27.8, 24.09, 24.9, 24.9, 23.3, 24.7, 24.5, 23.8, 24.3, 24.2, 24.09, 24.8, 25.5]",9.405999999999999,,18.9,58.3
314,2021030306,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,22.855625,"[22.3, 22.1, 22.3, 22.6, 22.8, 23.3, 24.6, 22.8, 23.3, 22.6, 23.3, 21.8, 22.5, 22.3, 23.0, 24.09]",16.235,,18.9,58.3
315,2021030306,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.653076923076927,"[25.1, 23.5, 24.3, 23.2, 23.5, 23.5, 24.09, 24.3, 24.2, 24.6, 29.1, 27.1, 24.0]",4.292,,18.9,58.3
316,2021030306,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,38.0,1,24.792307692307695,"[23.4, 24.3, 25.3, 23.8, 25.0, 25.1, 24.8, 26.5, 24.8, 24.0, 24.4, 26.0, 24.9]",17.03,,18.9,58.3
317,2021030306,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.492,"[24.09, 24.3, 25.1, 25.5, 25.6, 25.3, 25.2, 24.09, 26.3, 27.4, 27.5, 27.5, 25.5, 25.2, 23.8]",14.729999999999999,,18.9,58.3
318,2021030306,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.71764705882353,"[24.8, 24.2, 24.0, 24.1, 23.9, 25.5, 24.0, 25.6, 25.2, 25.3, 25.3, 25.1, 25.1, 25.0, 24.5, 24.6, 24.0]",3.2729999999999997,,18.9,58.3
319,2021030306,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.94117647058824,"[29.5, 26.9, 27.2, 34.3, 23.8, 24.1, 23.5, 23.8, 25.8, 26.4, 26.5, 26.0, 24.5, 24.3, 25.5, 25.1, 23.8]",13.544,,18.9,58.3
320,2021030307,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,22.855625,"[22.3, 22.1, 22.3, 22.6, 22.8, 23.3, 24.8, 22.8, 23.3, 22.6, 23.2, 21.8, 22.5, 22.3, 22.9, 24.09]",16.235,0.0,19.5,58.0
321,2021030307,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.576153846153847,"[25.0, 23.4, 24.1, 23.1, 23.4, 23.4, 24.09, 24.3, 24.1, 24.6, 29.0, 27.1, 23.9]",4.292,2.096,19.5,58.0
322,2021030307,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,26.0,1,26.03333333333333,"[25.3, 23.5, 25.0, 26.0, 26.6, 25.4, 25.6, 28.8, 28.3, 25.8, 26.2, 25.9]",3.4579999999999997,1.8130000000000002,19.5,58.0
323,2021030307,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.711764705882356,"[24.7, 24.2, 23.9, 24.0, 23.8, 25.4, 23.9, 25.5, 25.3, 25.3, 25.5, 25.2, 25.3, 25.0, 24.5, 24.6, 24.0]",3.2729999999999997,0.022000000000000002,19.5,58.0
324,2021030307,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.465333333333334,"[24.09, 24.1, 25.1, 25.4, 25.5, 25.2, 25.3, 24.09, 26.3, 27.3, 27.6, 27.4, 25.5, 25.3, 23.8]",14.729999999999999,2.157,19.5,58.0
325,2021030307,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,38.0,1,24.815384615384616,"[23.4, 24.3, 25.3, 23.8, 25.0, 25.1, 24.8, 26.8, 24.8, 24.0, 24.4, 26.0, 24.9]",17.03,4.9239999999999995,19.5,58.0
326,2021030307,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.9,1,28.0,1,24.434117647058827,"[24.1, 22.8, 23.3, 24.8, 26.9, 24.09, 25.0, 25.0, 23.3, 24.8, 24.5, 23.8, 24.3, 24.3, 24.09, 24.8, 25.5]",9.405999999999999,,19.5,58.0
327,2021030307,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.958823529411767,"[29.3, 27.0, 27.3, 34.5, 23.8, 24.1, 23.5, 23.8, 25.7, 26.5, 26.5, 26.0, 24.5, 24.3, 25.5, 25.2, 23.8]",13.544,,19.5,58.0
328,2021030308,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.888235294117653,"[25.0, 24.4, 24.0, 24.1, 23.9, 25.3, 24.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 24.7, 24.8, 24.1]",3.2729999999999997,0.022000000000000002,20.2,58.5
329,2021030308,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,38.0,1,24.938461538461542,"[23.6, 24.4, 25.6, 24.0, 25.0, 25.1, 24.9, 26.5, 24.8, 24.3, 24.5, 26.2, 25.3]",17.03,4.9239999999999995,20.2,58.5
330,2021030308,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.585333333333335,"[24.09, 24.4, 25.3, 25.6, 25.6, 25.3, 25.5, 24.09, 26.3, 27.6, 27.7, 27.5, 25.6, 25.4, 23.8]",14.729999999999999,2.157,20.2,58.5
331,2021030308,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.568461538461538,"[25.0, 23.3, 24.1, 23.1, 23.5, 23.4, 24.09, 24.3, 24.2, 24.6, 28.9, 27.0, 23.9]",4.292,2.096,20.2,58.5
332,2021030308,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,22.843125,"[22.3, 22.1, 22.3, 22.5, 22.8, 23.3, 24.5, 22.8, 23.3, 22.6, 23.2, 21.9, 22.6, 22.4, 22.8, 24.09]",16.235,0.0,20.2,58.5
333,2021030308,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.58117647058824,"[25.5, 22.8, 23.6, 25.0, 27.1, 24.09, 25.1, 25.2, 23.4, 24.8, 24.5, 23.8, 24.3, 24.3, 24.09, 24.8, 25.5]",9.405999999999999,,20.2,58.5
334,2021030308,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,25.9,1,26.0,1,26.03333333333333,"[25.3, 23.5, 25.0, 26.0, 26.7, 25.3, 25.6, 28.7, 28.3, 25.8, 26.3, 25.9]",3.4579999999999997,1.8130000000000002,20.2,58.5
335,2021030308,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.02352941176471,"[29.5, 27.0, 27.0, 34.3, 24.0, 24.1, 23.7, 24.1, 25.8, 26.6, 26.5, 26.0, 24.7, 24.3, 25.5, 25.2, 24.1]",13.544,,20.2,58.5
336,2021030309,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.915384615384614,"[23.4, 24.5, 25.8, 23.8, 25.0, 25.3, 25.1, 26.6, 25.0, 24.0, 24.5, 26.0, 24.9]",17.03,4.9239999999999995,20.8,57.3
337,2021030309,HXXID5,艾特网能空调1709,25.0,60.0,1,51.0,26.0,1,29.0,1,26.058333333333334,"[25.3, 23.6, 25.0, 26.0, 26.7, 25.4, 25.6, 28.8, 28.3, 25.8, 26.3, 25.9]",3.4579999999999997,1.8130000000000002,20.8,57.3
338,2021030309,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.058823529411764,"[29.3, 27.1, 27.3, 34.4, 23.7, 24.1, 23.6, 23.8, 26.1, 26.5, 26.5, 26.0, 24.5, 24.6, 25.9, 25.3, 24.3]",13.544,,20.8,57.3
339,2021030309,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.3,0,0.0,1,24.729411764705883,"[24.8, 24.2, 23.9, 24.0, 23.8, 25.4, 24.0, 25.6, 25.3, 25.3, 25.5, 25.2, 25.2, 25.0, 24.6, 24.6, 24.0]",3.2729999999999997,0.022000000000000002,20.8,57.3
340,2021030309,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.56076923076923,"[25.0, 23.4, 24.2, 23.1, 23.4, 23.3, 24.09, 24.2, 24.1, 24.6, 29.0, 27.0, 23.9]",4.292,2.096,20.8,57.3
341,2021030309,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,22.861874999999998,"[22.3, 22.1, 22.3, 22.5, 22.8, 23.2, 24.6, 22.8, 23.3, 22.6, 23.3, 22.0, 22.5, 22.4, 23.0, 24.09]",16.235,0.0,20.8,57.3
342,2021030309,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.55866666666667,"[24.09, 24.1, 25.4, 25.5, 25.8, 25.4, 25.3, 24.09, 26.3, 27.5, 27.6, 27.5, 25.6, 25.3, 23.9]",14.729999999999999,2.157,20.8,57.3
343,2021030309,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.487058823529413,"[23.9, 22.7, 23.3, 24.8, 27.9, 24.09, 25.0, 25.0, 23.3, 24.8, 24.5, 23.9, 24.3, 24.3, 24.09, 24.8, 25.6]",9.405999999999999,,20.8,57.3
344,2021030310,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.805882352941182,"[24.8, 24.5, 24.0, 24.1, 24.0, 25.3, 23.9, 25.6, 25.3, 25.4, 25.5, 25.3, 25.3, 25.1, 24.5, 24.8, 24.3]",3.2729999999999997,0.022000000000000002,21.7,57.2
345,2021030310,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.51866666666667,"[24.09, 24.3, 25.2, 25.4, 25.6, 25.3, 25.3, 24.09, 26.3, 27.5, 27.6, 27.3, 25.6, 25.3, 23.9]",14.729999999999999,2.157,21.7,57.2
346,2021030310,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.807692307692307,"[23.4, 24.3, 25.3, 23.8, 25.3, 25.1, 24.9, 26.3, 25.0, 24.1, 24.3, 25.9, 24.8]",17.03,4.9239999999999995,21.7,57.2
347,2021030310,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,25.976470588235294,"[29.4, 27.1, 26.9, 34.3, 23.7, 24.3, 23.5, 23.8, 25.7, 26.5, 26.5, 26.1, 24.4, 24.3, 25.9, 25.3, 23.9]",13.544,,21.7,57.2
348,2021030310,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.0,1,30.0,1,26.083333333333332,"[25.3, 23.6, 25.1, 26.0, 26.7, 25.4, 25.6, 28.8, 28.4, 25.8, 26.3, 26.0]",3.4579999999999997,1.8130000000000002,21.7,57.2
349,2021030310,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.53411764705882,"[24.0, 23.3, 23.8, 25.0, 27.2, 24.09, 25.0, 25.0, 23.6, 24.8, 24.5, 23.8, 24.3, 24.3, 24.09, 24.8, 25.5]",9.405999999999999,,21.7,57.2
350,2021030310,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.599230769230765,"[25.1, 23.3, 24.1, 23.1, 23.6, 23.4, 24.09, 24.2, 24.2, 24.6, 28.9, 27.2, 24.0]",4.292,2.096,21.7,57.2
351,2021030310,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.6,0,0.0,1,23.161875000000002,"[22.4, 22.3, 22.5, 22.6, 22.9, 23.5, 24.8, 23.4, 23.8, 23.1, 23.8, 22.5, 23.0, 22.8, 23.1, 24.09]",16.235,0.0,21.7,57.2
352,2021030311,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.016666666666666,"[25.1, 23.5, 24.9, 26.0, 26.6, 25.4, 25.6, 28.8, 28.4, 25.8, 26.2, 25.9]",3.5060000000000002,1.8130000000000002,21.2,59.0
353,2021030311,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,25.941176470588236,"[29.5, 27.1, 26.6, 34.3, 23.7, 24.2, 23.5, 23.7, 25.9, 26.4, 26.5, 26.0, 24.5, 24.3, 25.6, 25.2, 24.0]",14.268999999999998,,21.2,59.0
354,2021030311,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.569411764705887,"[25.2, 23.5, 24.0, 25.1, 26.8, 24.09, 24.8, 24.8, 23.7, 24.8, 24.3, 23.8, 24.3, 24.3, 24.09, 24.6, 25.5]",9.556,,21.2,59.0
355,2021030311,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,23.555625,"[23.1, 22.9, 23.0, 23.3, 23.5, 24.1, 24.9, 23.6, 24.1, 23.5, 23.9, 22.8, 23.4, 23.1, 23.6, 24.09]",16.58,0.0,21.2,59.0
356,2021030311,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,24.883846153846154,"[25.3, 23.7, 24.5, 23.4, 23.8, 23.8, 24.09, 24.6, 24.6, 24.9, 29.1, 27.5, 24.2]",4.316,2.096,21.2,59.0
357,2021030311,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.3,0,0.0,1,24.752941176470596,"[24.8, 24.3, 24.0, 24.2, 24.0, 25.5, 24.0, 25.6, 25.3, 25.0, 25.5, 25.1, 25.2, 25.0, 24.6, 24.6, 24.1]",3.32,0.022000000000000002,21.2,59.0
358,2021030311,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.472000000000005,"[24.09, 24.0, 25.2, 25.5, 25.6, 25.3, 25.0, 24.09, 26.3, 27.4, 27.4, 27.6, 25.5, 25.3, 23.8]",14.461000000000002,2.157,21.2,59.0
359,2021030311,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.76923076923077,"[23.3, 24.3, 25.2, 23.8, 25.0, 25.1, 24.8, 26.3, 24.7, 24.1, 24.4, 26.0, 25.0]",17.101000000000003,4.9239999999999995,21.2,59.0
360,2021030312,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.68117647058823,"[25.3, 24.3, 24.3, 25.3, 26.9, 24.09, 24.7, 24.8, 24.1, 25.0, 24.4, 23.8, 24.2, 24.2, 24.09, 24.7, 25.4]",9.556,,21.6,59.0
361,2021030312,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,24.036875000000002,"[23.4, 23.5, 23.4, 23.6, 23.8, 24.5, 25.5, 24.4, 24.6, 24.3, 24.6, 23.5, 23.8, 23.6, 24.0, 24.09]",16.58,0.0,21.6,59.0
362,2021030312,HXXID5,艾特网能空调1709,25.0,60.0,1,51.0,26.2,1,29.0,1,26.083333333333332,"[25.3, 23.6, 25.1, 26.0, 26.6, 25.3, 25.7, 28.8, 28.5, 25.8, 26.3, 26.0]",3.5060000000000002,1.8130000000000002,21.6,59.0
363,2021030312,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.611764705882358,"[24.7, 24.1, 24.0, 24.1, 24.0, 25.3, 24.1, 25.5, 25.0, 25.0, 25.1, 24.8, 24.8, 24.8, 24.5, 24.5, 24.1]",3.32,0.022000000000000002,21.6,59.0
364,2021030312,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,25.076923076923077,"[23.7, 24.6, 25.8, 24.1, 25.0, 25.3, 25.0, 26.4, 24.8, 24.5, 24.8, 26.5, 25.5]",17.101000000000003,4.9239999999999995,21.6,59.0
365,2021030312,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,24.85307692307692,"[25.4, 23.5, 24.3, 23.4, 23.8, 23.7, 24.09, 24.6, 24.5, 24.9, 29.3, 27.4, 24.2]",4.316,2.096,21.6,59.0
366,2021030312,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,42.0,1,25.50533333333334,"[24.09, 24.1, 25.0, 25.6, 25.6, 25.3, 25.0, 24.09, 26.4, 27.4, 27.5, 27.6, 25.6, 25.3, 24.0]",14.461000000000002,2.157,21.6,59.0
367,2021030312,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.141176470588242,"[30.0, 27.1, 27.2, 34.1, 24.1, 24.1, 23.8, 24.1, 26.0, 26.6, 26.5, 26.0, 25.0, 24.6, 25.6, 25.3, 24.3]",14.274999999999999,,21.6,59.0
368,2021030313,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,32.0,1,26.24166666666667,"[25.6, 24.0, 25.3, 26.2, 26.7, 25.5, 25.8, 28.8, 28.5, 26.0, 26.4, 26.1]",3.5060000000000002,1.8130000000000002,21.7,58.9
369,2021030313,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.23076923076923,"[23.8, 24.8, 26.2, 24.2, 25.2, 25.6, 25.4, 26.5, 25.0, 24.5, 25.0, 26.4, 25.4]",17.101000000000003,4.9239999999999995,21.7,58.9
370,2021030313,HXXID5,艾特网能空调1704,25.0,50.0,1,57.0,26.8,1,46.0,1,25.485333333333333,"[24.09, 24.1, 25.0, 25.2, 25.3, 25.0, 25.0, 24.09, 26.5, 27.5, 27.9, 27.4, 25.5, 25.5, 24.2]",14.461000000000002,2.157,21.7,58.9
371,2021030313,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.647058823529417,"[24.6, 24.1, 24.1, 24.3, 24.1, 25.4, 24.0, 25.5, 24.9, 25.1, 25.0, 25.0, 25.0, 24.8, 24.4, 24.6, 24.1]",3.32,0.022000000000000002,21.7,58.9
372,2021030313,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.922307692307694,"[25.6, 23.6, 24.3, 23.3, 24.0, 23.8, 24.09, 24.6, 24.6, 25.0, 29.3, 27.5, 24.3]",4.316,2.096,21.7,58.9
373,2021030313,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.630625,"[24.3, 24.1, 24.3, 24.5, 24.6, 25.6, 26.1, 24.8, 25.5, 24.8, 24.9, 23.8, 24.5, 23.9, 24.3, 24.09]",16.581,0.0,21.7,58.9
374,2021030313,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.82823529411765,"[25.5, 24.5, 24.4, 25.2, 27.3, 24.09, 24.8, 24.8, 24.3, 25.2, 24.7, 24.1, 24.5, 24.6, 24.09, 25.0, 25.0]",9.556,,21.7,58.9
375,2021030313,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.341176470588238,"[30.1, 27.5, 27.1, 34.1, 24.2, 24.3, 24.2, 24.3, 26.3, 26.8, 26.6, 26.2, 25.1, 24.9, 26.0, 25.5, 24.6]",14.268,,21.7,58.9
376,2021030314,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.411875,"[24.0, 23.8, 24.0, 24.2, 24.5, 25.1, 25.6, 24.5, 25.3, 24.6, 24.8, 23.8, 24.3, 23.9, 24.1, 24.09]",16.58,0.0,21.9,59.0
377,2021030314,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.82235294117647,"[26.0, 24.2, 24.3, 25.1, 27.0, 24.09, 24.7, 24.7, 24.2, 25.1, 24.6, 24.3, 24.7, 24.6, 24.09, 25.0, 25.3]",9.556,,21.9,59.0
378,2021030314,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,26.3,"[25.5, 24.0, 25.3, 26.3, 26.9, 25.6, 25.8, 29.0, 28.6, 26.0, 26.5, 26.1]",3.5060000000000002,1.8130000000000002,21.9,59.0
379,2021030314,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.19411764705883,"[30.0, 27.8, 26.8, 33.8, 23.8, 24.6, 23.8, 24.0, 26.0, 26.5, 26.8, 26.3, 24.8, 24.5, 26.1, 25.6, 24.1]",14.268,,21.9,59.0
380,2021030314,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,51.0,1,25.565333333333335,"[24.09, 24.3, 25.0, 25.3, 25.6, 25.2, 25.3, 24.09, 26.5, 27.4, 27.5, 27.7, 25.6, 25.8, 24.1]",14.461000000000002,2.157,21.9,59.0
381,2021030314,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.030769230769238,"[23.6, 24.5, 25.9, 24.0, 25.4, 25.3, 25.0, 26.3, 25.2, 24.4, 24.6, 26.1, 25.1]",17.101000000000003,4.9239999999999995,21.9,59.0
382,2021030314,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,24.599999999999998,"[24.6, 24.1, 23.9, 24.1, 24.0, 25.4, 24.0, 25.5, 25.1, 25.0, 25.3, 24.8, 24.9, 24.7, 24.3, 24.5, 24.0]",3.32,0.022000000000000002,21.9,59.0
383,2021030314,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,24.822307692307692,"[25.5, 23.6, 24.4, 23.3, 23.8, 23.6, 24.09, 24.4, 24.4, 24.8, 29.3, 27.3, 24.2]",4.316,2.096,21.9,59.0
384,2021030315,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.65294117647059,"[24.6, 24.1, 24.1, 24.3, 24.2, 25.3, 24.0, 25.5, 25.0, 25.1, 25.0, 25.0, 25.0, 24.8, 24.3, 24.6, 24.2]",3.32,0.022000000000000002,22.0,59.5
385,2021030315,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.205882352941178,"[30.1, 27.4, 26.9, 34.0, 24.0, 24.3, 24.0, 24.3, 26.1, 26.6, 26.7, 26.2, 24.8, 24.7, 25.7, 25.4, 24.3]",14.268,,22.0,59.5
386,2021030315,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,34.0,1,26.26666666666667,"[25.6, 23.8, 25.4, 26.2, 26.8, 25.5, 25.8, 29.0, 28.6, 26.0, 26.4, 26.1]",3.5060000000000002,1.8130000000000002,22.0,59.5
387,2021030315,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.822352941176472,"[26.1, 24.3, 24.3, 25.1, 27.1, 24.09, 24.8, 24.8, 24.3, 25.2, 24.7, 24.1, 24.5, 24.5, 24.09, 24.9, 25.1]",9.556,,22.0,59.5
388,2021030315,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.418124999999996,"[24.0, 23.8, 24.0, 24.2, 24.5, 25.1, 25.6, 24.6, 25.3, 24.6, 24.9, 23.9, 24.2, 23.8, 24.1, 24.09]",16.58,0.0,22.0,59.5
389,2021030315,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.092307692307696,"[23.8, 24.7, 26.0, 24.1, 25.1, 25.4, 25.2, 26.3, 24.9, 24.3, 24.8, 26.3, 25.3]",17.101000000000003,4.9239999999999995,22.0,59.5
390,2021030315,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,25.485333333333337,"[24.09, 24.1, 24.9, 25.3, 25.4, 25.1, 25.0, 24.09, 26.5, 27.4, 27.7, 27.6, 25.5, 25.5, 24.1]",14.461000000000002,2.157,22.0,59.5
391,2021030315,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.845384615384617,"[25.5, 23.6, 24.3, 23.2, 23.9, 23.6, 24.09, 24.5, 24.5, 24.9, 29.3, 27.3, 24.3]",4.316,2.096,22.0,59.5
392,2021030316,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,25.63866666666667,"[24.09, 24.2, 25.1, 25.5, 25.6, 25.3, 25.3, 24.09, 26.6, 27.6, 27.7, 27.7, 25.7, 25.8, 24.3]",14.461000000000002,2.157,22.0,59.9
393,2021030316,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.311764705882357,"[30.6, 27.6, 26.8, 34.0, 24.2, 24.5, 24.0, 24.3, 26.0, 26.8, 26.7, 26.3, 25.1, 24.6, 26.0, 25.5, 24.3]",14.268,,22.0,59.9
394,2021030316,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,26.375,"[25.8, 24.0, 25.5, 26.4, 26.8, 25.6, 25.9, 29.2, 28.6, 26.1, 26.5, 26.1]",3.5060000000000002,1.8130000000000002,22.0,59.9
395,2021030316,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.664705882352948,"[24.7, 24.2, 23.9, 24.1, 23.9, 25.3, 24.1, 25.5, 25.1, 25.2, 25.3, 25.1, 25.1, 24.8, 24.3, 24.6, 24.1]",3.32,0.022000000000000002,22.0,59.9
396,2021030316,HXXID5,艾特网能空调1708,25.0,50.0,1,61.0,26.0,1,35.0,1,24.898823529411768,"[25.8, 24.1, 24.3, 25.2, 27.1, 24.09, 24.9, 24.8, 24.4, 25.3, 25.0, 24.3, 24.6, 24.8, 24.09, 25.1, 25.4]",9.556,,22.0,59.9
397,2021030316,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.555625,"[24.1, 24.0, 24.2, 24.3, 24.6, 25.3, 25.8, 24.6, 25.4, 24.8, 25.1, 24.0, 24.4, 24.0, 24.2, 24.09]",16.58,0.0,22.0,59.9
398,2021030316,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.15384615384615,"[23.9, 24.7, 25.9, 24.3, 25.3, 25.3, 25.2, 26.2, 25.1, 24.5, 24.8, 26.4, 25.4]",17.101000000000003,4.9239999999999995,22.0,59.9
399,2021030316,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,45.0,1,24.853076923076927,"[25.5, 23.6, 24.4, 23.3, 23.9, 23.6, 24.09, 24.4, 24.5, 24.8, 29.4, 27.3, 24.3]",4.316,2.096,22.0,59.9
400,2021030317,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.1,"[23.8, 24.6, 26.0, 24.2, 25.1, 25.3, 25.1, 26.2, 25.0, 24.5, 24.8, 26.3, 25.4]",17.101000000000003,5.541,21.7,61.2
401,2021030317,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,50.0,1,25.632,"[24.09, 24.3, 25.1, 25.5, 25.6, 25.3, 25.3, 24.09, 26.5, 27.6, 27.9, 27.7, 25.7, 25.6, 24.2]",14.461000000000002,2.533,21.7,61.2
402,2021030317,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.89923076923077,"[25.6, 23.6, 24.5, 23.3, 23.9, 23.6, 24.09, 24.5, 24.5, 24.9, 29.5, 27.4, 24.3]",4.316,2.3480000000000003,21.7,61.2
403,2021030317,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.486874999999998,"[24.0, 23.8, 24.1, 24.2, 24.5, 25.2, 25.8, 24.6, 25.4, 24.8, 25.0, 23.9, 24.4, 24.0, 24.0, 24.09]",16.58,0.0,21.7,61.2
404,2021030317,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.729411764705883,"[24.6, 24.3, 24.1, 24.2, 24.1, 25.3, 24.1, 25.6, 25.1, 25.3, 25.3, 25.1, 25.1, 24.9, 24.5, 24.6, 24.2]",3.32,0.022000000000000002,21.7,61.2
405,2021030317,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,26.333333333333332,"[25.6, 23.9, 25.5, 26.4, 26.9, 25.6, 25.8, 29.1, 28.6, 26.0, 26.5, 26.1]",3.5060000000000002,2.113,21.7,61.2
406,2021030317,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.264705882352946,"[30.5, 27.5, 26.8, 34.0, 24.1, 24.3, 24.0, 24.2, 26.1, 26.6, 26.8, 26.3, 25.1, 24.7, 25.7, 25.5, 24.3]",14.268,,21.7,61.2
407,2021030317,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.875294117647062,"[26.0, 24.3, 24.3, 25.2, 27.3, 24.09, 24.8, 24.8, 24.3, 25.2, 24.8, 24.1, 24.6, 24.6, 24.09, 25.0, 25.4]",9.556,,21.7,61.2
408,2021030318,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.480625,"[24.1, 23.9, 24.1, 24.3, 24.5, 25.1, 25.8, 24.7, 25.3, 24.7, 25.0, 23.8, 24.4, 23.8, 24.1, 24.09]",16.58,0.0,21.6,61.7
409,2021030318,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,41.0,1,24.845882352941178,"[26.2, 24.3, 24.3, 25.1, 26.8, 24.09, 24.5, 24.7, 24.4, 25.2, 24.8, 24.1, 24.5, 24.6, 24.09, 25.1, 25.6]",9.556,,21.6,61.7
410,2021030318,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,26.316666666666674,"[25.6, 23.8, 25.4, 26.3, 26.8, 25.6, 25.8, 29.3, 28.6, 26.0, 26.5, 26.1]",3.5060000000000002,2.113,21.6,61.7
411,2021030318,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.264705882352946,"[30.3, 27.7, 26.6, 34.2, 24.0, 24.4, 24.0, 24.3, 26.1, 26.5, 26.8, 26.3, 24.8, 24.8, 25.9, 25.5, 24.3]",14.268,,21.6,61.7
412,2021030318,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,24.976153846153842,"[25.6, 23.7, 24.5, 23.4, 24.0, 23.8, 24.09, 24.6, 24.6, 25.0, 29.5, 27.5, 24.4]",4.316,2.3480000000000003,21.6,61.7
413,2021030318,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.605882352941176,"[24.4, 24.3, 24.1, 24.3, 24.1, 25.3, 24.1, 25.6, 25.2, 24.6, 25.3, 24.7, 24.8, 24.8, 24.4, 24.3, 24.0]",3.32,0.022000000000000002,21.6,61.7
414,2021030318,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,50.0,1,25.585333333333335,"[24.09, 24.2, 25.1, 25.6, 25.7, 25.3, 25.3, 24.09, 26.5, 27.3, 27.4, 27.7, 25.6, 25.7, 24.2]",14.461000000000002,2.533,21.6,61.7
415,2021030318,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.046153846153842,"[23.7, 24.6, 25.8, 24.1, 25.2, 25.3, 25.2, 26.1, 25.1, 24.3, 24.8, 26.2, 25.2]",17.101000000000003,5.541,21.6,61.7
416,2021030319,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.358333333333334,"[25.8, 24.1, 25.6, 26.3, 26.8, 25.5, 25.8, 29.2, 28.5, 26.1, 26.5, 26.1]",3.5060000000000002,2.113,21.4,62.4
417,2021030319,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.436875,"[24.1, 24.0, 24.1, 24.3, 24.6, 25.0, 25.8, 24.5, 25.3, 24.5, 24.8, 23.6, 24.3, 23.7, 24.3, 24.09]",16.58,0.0,21.4,62.4
418,2021030319,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.191538461538464,"[25.7, 24.0, 24.8, 23.6, 24.1, 24.0, 24.09, 24.8, 24.9, 25.2, 29.7, 28.0, 24.6]",4.316,2.3480000000000003,21.4,62.4
419,2021030319,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.435294117647064,"[24.4, 24.4, 24.1, 24.3, 24.1, 25.5, 24.4, 25.5, 24.4, 24.2, 24.8, 24.1, 24.1, 24.8, 24.0, 24.3, 24.0]",3.32,0.022000000000000002,21.4,62.4
420,2021030319,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,25.472,"[24.09, 24.0, 24.6, 25.5, 25.4, 25.1, 24.7, 24.09, 26.5, 27.3, 27.4, 27.8, 25.6, 25.5, 24.5]",14.461000000000002,2.533,21.4,62.4
421,2021030319,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.26153846153846,"[24.1, 24.9, 26.1, 24.4, 25.3, 25.5, 25.3, 26.1, 25.1, 24.6, 25.0, 26.5, 25.5]",17.101000000000003,5.541,21.4,62.4
422,2021030319,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.2,0,0.0,1,26.394117647058827,"[30.7, 27.7, 26.8, 34.1, 24.3, 24.8, 24.3, 24.5, 26.1, 26.6, 26.7, 26.3, 25.1, 24.9, 26.0, 25.5, 24.3]",14.268,,21.4,62.4
423,2021030319,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,34.0,1,24.88705882352942,"[26.8, 24.1, 24.1, 25.0, 27.5, 24.09, 24.3, 24.3, 24.3, 25.3, 25.0, 24.3, 24.6, 24.8, 24.09, 25.2, 25.3]",9.556,,21.4,62.4
424,2021030320,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,26.0,1,52.0,1,25.238461538461532,"[24.1, 24.9, 26.3, 24.4, 25.3, 25.4, 25.2, 26.0, 25.1, 24.5, 25.0, 26.4, 25.5]",17.101000000000003,5.541,21.3,63.2
425,2021030320,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.408333333333342,"[26.0, 24.2, 25.6, 26.4, 26.9, 25.5, 25.8, 29.2, 28.5, 26.1, 26.6, 26.1]",3.5060000000000002,2.113,21.3,63.2
426,2021030320,HXXID5,艾特网能空调1704,25.0,50.0,1,57.0,26.7,1,46.0,1,25.518666666666668,"[24.09, 24.2, 25.0, 25.1, 25.6, 25.3, 25.0, 24.09, 26.6, 27.1, 27.4, 27.6, 25.6, 25.6, 24.5]",14.461000000000002,2.533,21.3,63.2
427,2021030320,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.447058823529414,"[24.3, 24.4, 24.2, 24.4, 24.2, 25.5, 24.5, 25.3, 24.6, 24.3, 24.6, 24.1, 24.2, 24.4, 24.3, 24.3, 24.0]",3.32,0.022000000000000002,21.3,63.2
428,2021030320,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.13,"[25.6, 24.0, 24.7, 23.8, 24.1, 23.8, 24.09, 24.7, 24.8, 25.1, 29.7, 27.8, 24.5]",4.316,2.3480000000000003,21.3,63.2
429,2021030320,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,24.299375,"[23.8, 23.7, 23.9, 24.1, 24.3, 25.0, 25.5, 24.6, 25.1, 24.4, 24.8, 23.8, 24.1, 23.8, 23.8, 24.09]",16.58,0.0,21.3,63.2
430,2021030320,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.2,1,35.0,1,24.916470588235292,"[27.0, 24.3, 24.2, 25.0, 26.6, 24.09, 24.3, 24.4, 24.4, 25.3, 25.0, 24.4, 24.8, 24.9, 24.09, 25.3, 25.5]",9.556,,21.3,63.2
431,2021030320,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.2,0,0.0,1,26.364705882352943,"[30.8, 27.8, 26.6, 34.1, 24.3, 24.6, 24.3, 24.6, 26.0, 26.5, 26.8, 26.3, 24.9, 24.8, 26.0, 25.5, 24.3]",14.268,,21.3,63.2
432,2021030321,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.070588235294117,"[30.0, 27.7, 26.9, 34.0, 23.6, 24.5, 23.6, 24.0, 25.8, 26.3, 26.8, 26.3, 24.3, 24.2, 25.8, 25.4, 24.0]",14.209,,21.2,64.4
433,2021030321,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.283333333333335,"[25.5, 23.8, 25.7, 26.4, 27.0, 25.5, 25.8, 29.0, 28.5, 25.9, 26.3, 26.0]",3.549,2.113,21.2,64.4
434,2021030321,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,24.723076923076924,"[23.1, 24.4, 25.7, 23.7, 25.1, 25.1, 24.9, 26.2, 24.8, 24.0, 24.2, 25.6, 24.6]",17.066000000000003,5.541,21.2,64.4
435,2021030321,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,25.358666666666668,"[24.09, 24.2, 25.3, 25.3, 25.2, 24.9, 24.8, 24.09, 26.6, 27.1, 27.4, 27.0, 25.4, 25.4, 23.6]",14.702000000000002,2.533,21.2,64.4
436,2021030321,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.71764705882353,"[24.3, 24.0, 24.0, 24.2, 24.0, 25.4, 24.1, 25.3, 25.3, 25.5, 25.3, 25.4, 25.5, 25.1, 24.5, 24.4, 23.9]",3.694,0.022000000000000002,21.2,64.4
437,2021030321,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.8,1,46.0,1,24.822307692307696,"[25.3, 23.7, 24.5, 23.6, 23.6, 23.5, 24.09, 24.3, 24.3, 24.8, 29.4, 27.5, 24.1]",4.335000000000001,2.3480000000000003,21.2,64.4
438,2021030321,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.730625,"[23.2, 23.1, 23.3, 23.6, 23.9, 24.3, 25.4, 23.6, 24.3, 23.6, 24.1, 22.9, 23.4, 23.1, 23.8, 24.09]",16.073,0.0,21.2,64.4
439,2021030321,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.66941176470588,"[25.0, 23.4, 23.8, 25.0, 27.3, 24.09, 25.0, 25.0, 23.7, 24.9, 24.4, 24.3, 25.0, 24.6, 24.09, 24.8, 25.0]",9.824999999999998,,21.2,64.4
440,2021030322,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,24.792307692307695,"[23.3, 24.4, 25.7, 23.8, 25.0, 25.1, 24.9, 26.2, 24.8, 24.0, 24.4, 25.8, 24.9]",17.066000000000003,5.541,21.2,64.6
441,2021030322,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,25.565333333333335,"[24.09, 24.2, 25.3, 25.4, 25.6, 25.4, 25.5, 24.09, 26.3, 27.5, 27.8, 27.5, 25.5, 25.5, 23.8]",14.702000000000002,2.533,21.2,64.6
442,2021030322,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.73529411764706,"[24.9, 24.2, 23.8, 24.0, 23.8, 25.4, 23.9, 25.6, 25.5, 25.2, 25.6, 25.1, 25.1, 25.0, 24.6, 24.7, 24.1]",3.694,0.022000000000000002,21.2,64.6
443,2021030322,HXXID5,艾特网能空调1706,25.0,50.0,1,54.0,26.4,1,40.0,1,24.79153846153847,"[25.3, 23.6, 24.4, 23.4, 23.7, 23.7, 24.09, 24.5, 24.4, 24.8, 29.0, 27.3, 24.1]",4.335000000000001,2.3480000000000003,21.2,64.6
444,2021030322,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.468125,"[23.0, 22.8, 23.0, 23.3, 23.5, 23.9, 25.1, 23.4, 24.0, 23.3, 23.8, 22.6, 23.2, 22.9, 23.6, 24.09]",16.073,0.0,21.2,64.6
445,2021030322,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,32.0,1,24.628235294117644,"[25.6, 23.2, 23.6, 25.0, 27.1, 24.09, 25.0, 25.1, 23.6, 25.0, 24.5, 24.0, 24.5, 24.3, 24.09, 24.6, 25.4]",9.824999999999998,,21.2,64.6
446,2021030322,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.141666666666662,"[25.2, 23.5, 25.3, 26.1, 26.8, 25.5, 25.8, 29.0, 28.5, 25.9, 26.2, 25.9]",3.549,2.113,21.2,64.6
447,2021030322,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.982352941176476,"[29.7, 27.2, 26.8, 34.3, 23.6, 24.1, 23.6, 23.9, 25.8, 26.5, 26.6, 26.1, 24.5, 24.3, 25.6, 25.3, 23.8]",14.209,,21.2,64.6
448,2021030323,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.807692307692307,"[23.5, 24.4, 25.9, 23.8, 25.0, 25.1, 24.9, 26.3, 24.7, 24.0, 24.3, 25.8, 24.8]",17.066000000000003,5.541,21.1,65.0
449,2021030323,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,25.525333333333336,"[24.09, 24.3, 25.1, 25.4, 25.6, 25.3, 25.2, 24.09, 26.3, 27.4, 27.5, 27.5, 25.5, 25.5, 24.1]",14.702000000000002,2.533,21.1,65.0
450,2021030323,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.768461538461544,"[25.3, 23.6, 24.4, 23.2, 23.6, 23.5, 24.09, 24.3, 24.3, 24.8, 29.3, 27.5, 24.1]",4.335000000000001,2.3480000000000003,21.1,65.0
451,2021030323,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.676470588235293,"[24.7, 24.4, 24.0, 24.1, 23.9, 25.4, 24.0, 25.6, 25.1, 25.1, 25.3, 25.0, 25.0, 24.8, 24.5, 24.6, 24.0]",3.694,0.022000000000000002,21.1,65.0
452,2021030323,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,29.0,1,24.651764705882357,"[24.5, 23.1, 23.6, 25.0, 27.8, 24.09, 24.9, 24.8, 23.6, 25.1, 24.8, 24.1, 24.6, 24.6, 24.09, 25.0, 25.4]",9.824999999999998,,21.1,65.0
453,2021030323,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.208333333333332,"[25.6, 23.9, 25.2, 26.3, 26.8, 25.5, 25.7, 28.9, 28.5, 25.8, 26.3, 26.0]",3.549,2.113,21.1,65.0
454,2021030323,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,25.96470588235294,"[29.9, 27.1, 26.9, 34.3, 23.7, 24.2, 23.6, 23.9, 25.6, 26.4, 26.6, 26.1, 24.5, 24.2, 25.5, 25.2, 23.7]",14.209,,21.1,65.0
455,2021030323,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.318125,"[22.8, 22.7, 22.8, 23.1, 23.4, 23.8, 25.0, 23.2, 23.9, 23.1, 23.7, 22.4, 23.0, 22.8, 23.3, 24.09]",16.073,0.0,21.1,65.0
456,2021030407,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.95833333333334,"[25.1, 23.3, 25.0, 25.8, 26.6, 25.3, 25.5, 28.8, 28.4, 25.8, 26.1, 25.8]",3.572,1.9380000000000002,20.3,77.6
457,2021030407,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.794117647058822,"[24.8, 24.3, 24.1, 24.3, 24.1, 25.5, 24.0, 25.5, 25.2, 25.3, 25.4, 25.2, 25.2, 25.0, 24.6, 24.8, 24.2]",2.9400000000000004,0.022000000000000002,20.3,77.6
458,2021030407,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,24.837692307692308,"[25.3, 23.6, 24.4, 23.2, 23.8, 23.6, 24.09, 24.5, 24.5, 24.8, 29.4, 27.5, 24.2]",4.339,2.124,20.3,77.6
459,2021030407,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.543125,"[23.1, 22.9, 23.1, 23.3, 23.6, 24.1, 24.9, 23.5, 24.1, 23.5, 24.0, 22.7, 23.3, 23.0, 23.5, 24.09]",16.13,0.0,20.3,77.6
460,2021030407,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,31.0,1,24.57470588235294,"[24.5, 23.5, 23.9, 25.1, 28.0, 24.09, 25.0, 24.9, 23.7, 25.0, 24.3, 23.6, 24.0, 24.09, 24.09, 24.5, 25.5]",10.316999999999998,,20.3,77.6
461,2021030407,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.935294117647057,"[29.4, 27.0, 27.0, 34.4, 23.6, 24.1, 23.5, 23.7, 25.8, 26.4, 26.5, 26.1, 24.6, 24.2, 25.5, 25.2, 23.9]",13.516000000000002,,20.3,77.6
462,2021030407,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.74615384615385,"[23.3, 24.3, 25.3, 23.7, 25.0, 25.1, 24.8, 26.5, 24.8, 24.0, 24.3, 25.8, 24.8]",17.104000000000003,5.024,20.3,77.6
463,2021030407,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.445333333333338,"[24.09, 24.3, 25.0, 25.5, 25.5, 25.2, 25.3, 24.09, 26.2, 27.4, 27.5, 27.3, 25.5, 25.1, 23.7]",14.110000000000001,2.2,20.3,77.6
464,2021030408,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.676923076923078,"[23.3, 24.2, 25.2, 23.6, 24.9, 25.0, 24.7, 26.5, 24.6, 23.9, 24.3, 25.8, 24.8]",17.104000000000003,5.024,20.4,77.7
465,2021030408,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.358666666666668,"[24.09, 23.7, 25.0, 25.3, 25.5, 25.2, 25.1, 24.09, 26.1, 27.3, 27.5, 27.3, 25.4, 25.1, 23.7]",14.110000000000001,2.2,20.4,77.7
466,2021030408,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.764705882352942,"[24.8, 24.4, 24.1, 24.3, 24.1, 25.4, 24.1, 25.5, 25.2, 25.1, 25.3, 25.1, 25.2, 25.0, 24.5, 24.7, 24.2]",2.9400000000000004,0.022000000000000002,20.4,77.7
