,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
467,2021030408,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,24.891538461538463,"[25.3, 23.7, 24.5, 23.4, 23.8, 23.6, 24.09, 24.5, 24.5, 24.9, 29.5, 27.5, 24.3]",4.339,2.124,20.4,77.7
468,2021030408,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.599375,"[23.1, 23.0, 23.1, 23.3, 23.6, 24.2, 25.3, 23.6, 24.1, 23.5, 24.0, 22.8, 23.3, 23.0, 23.6, 24.09]",16.13,0.0,20.4,77.7
469,2021030408,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.622352941176473,"[26.2, 23.5, 23.9, 25.1, 27.0, 24.09, 24.9, 25.0, 23.7, 24.8, 24.3, 23.7, 24.1, 24.1, 24.09, 24.6, 25.5]",10.316999999999998,,20.4,77.7
470,2021030408,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,28.0,1,25.950000000000003,"[25.1, 23.4, 25.0, 25.9, 26.6, 25.3, 25.5, 28.6, 28.4, 25.7, 26.1, 25.8]",3.572,1.9380000000000002,20.4,77.7
471,2021030408,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.85235294117647,"[29.3, 26.9, 26.8, 34.3, 23.6, 24.09, 23.4, 23.7, 25.8, 26.3, 26.5, 26.0, 24.4, 24.2, 25.3, 25.1, 23.8]",13.516000000000002,,20.4,77.7
472,2021030409,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,25.89166666666667,"[25.0, 23.3, 24.9, 25.8, 26.5, 25.2, 25.5, 28.6, 28.4, 25.6, 26.1, 25.8]",3.541,1.9380000000000002,20.7,76.3
473,2021030409,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,25.799411764705887,"[29.1, 26.9, 26.9, 34.2, 23.6, 24.09, 23.4, 23.6, 25.6, 26.2, 26.5, 25.9, 24.5, 24.1, 25.3, 25.1, 23.6]",13.516000000000002,,20.7,76.3
474,2021030409,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.598235294117647,"[26.3, 23.5, 23.8, 25.0, 27.0, 24.09, 25.0, 24.9, 23.6, 24.8, 24.3, 23.6, 24.0, 24.09, 24.09, 24.5, 25.6]",10.316999999999998,,20.7,76.3
475,2021030409,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.599375,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.3, 25.0, 23.6, 24.2, 23.6, 24.0, 22.8, 23.3, 23.0, 23.5, 24.09]",16.13,0.0,20.7,76.3
476,2021030409,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.438666666666666,"[24.09, 24.1, 25.1, 25.5, 25.6, 25.2, 25.3, 24.09, 26.1, 27.3, 27.5, 27.5, 25.4, 25.1, 23.7]",14.110000000000001,2.2,20.7,76.3
477,2021030409,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.79411764705882,"[24.8, 24.3, 24.1, 24.3, 24.1, 25.5, 24.1, 25.5, 25.2, 25.3, 25.4, 25.2, 25.2, 25.0, 24.5, 24.8, 24.2]",2.9400000000000004,0.022000000000000002,20.7,76.3
478,2021030409,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.638461538461534,"[23.3, 24.1, 25.1, 23.6, 24.8, 25.0, 24.7, 26.2, 24.6, 24.0, 24.3, 25.8, 24.8]",17.104000000000003,5.024,20.7,76.3
479,2021030409,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.876153846153844,"[25.4, 23.6, 24.5, 23.3, 23.8, 23.6, 24.09, 24.5, 24.5, 24.9, 29.5, 27.5, 24.2]",4.339,2.124,20.7,76.3
480,2021030410,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.845384615384617,"[25.3, 23.6, 24.4, 23.3, 23.7, 23.6, 24.09, 24.5, 24.5, 24.8, 29.5, 27.5, 24.2]",4.339,2.127,20.5,78.1
481,2021030410,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,25.828823529411768,"[29.4, 26.8, 26.9, 34.1, 23.6, 24.09, 23.5, 23.7, 25.6, 26.2, 26.3, 26.0, 24.5, 24.3, 25.2, 25.1, 23.8]",13.516000000000002,,20.5,78.1
482,2021030410,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,26.0,1,29.0,1,25.883333333333336,"[25.0, 23.3, 24.8, 25.8, 26.5, 25.2, 25.4, 28.7, 28.4, 25.6, 26.1, 25.8]",3.572,1.8530000000000002,20.5,78.1
483,2021030410,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,32.0,1,24.60411764705882,"[25.5, 23.5, 23.9, 25.0, 27.8, 24.09, 24.9, 25.0, 23.6, 24.8, 24.3, 23.6, 24.0, 24.09, 24.09, 24.6, 25.5]",10.316999999999998,,20.5,78.1
484,2021030410,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.75294117647059,"[24.7, 24.3, 24.1, 24.2, 24.1, 25.5, 24.1, 25.5, 25.2, 25.2, 25.3, 25.1, 25.2, 25.0, 24.5, 24.7, 24.1]",2.9400000000000004,0.022000000000000002,20.5,78.1
485,2021030410,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.661538461538456,"[23.3, 24.1, 25.1, 23.7, 24.8, 24.9, 24.7, 26.2, 24.6, 24.0, 24.4, 25.9, 24.9]",17.104000000000003,5.1579999999999995,20.5,78.1
486,2021030410,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.385333333333335,"[24.09, 24.0, 25.0, 25.4, 25.5, 25.2, 25.2, 24.09, 26.1, 27.3, 27.5, 27.3, 25.4, 25.1, 23.6]",14.110000000000001,2.22,20.5,78.1
487,2021030410,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.580624999999998,"[23.1, 23.0, 23.1, 23.3, 23.6, 24.1, 25.0, 23.6, 24.2, 23.6, 24.0, 22.8, 23.3, 23.0, 23.5, 24.09]",16.13,0.0,20.5,78.1
488,2021030411,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.74615384615384,"[23.3, 24.2, 25.1, 23.8, 25.0, 25.0, 24.9, 26.3, 24.7, 24.1, 24.4, 25.9, 25.0]",17.104000000000003,5.1579999999999995,20.7,75.5
489,2021030411,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.758823529411764,"[24.8, 24.3, 23.9, 24.1, 23.8, 25.4, 24.1, 25.5, 25.3, 25.3, 25.4, 25.2, 25.3, 25.0, 24.5, 24.8, 24.2]",2.9400000000000004,0.022000000000000002,20.7,75.5
490,2021030411,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.814615384615387,"[25.3, 23.6, 24.4, 23.3, 23.7, 23.6, 24.09, 24.5, 24.5, 24.8, 29.3, 27.3, 24.2]",4.339,2.127,20.7,75.5
491,2021030411,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.599375,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.2, 24.9, 23.5, 24.2, 23.6, 24.0, 22.8, 23.4, 23.1, 23.6, 24.09]",16.13,0.0,20.7,75.5
492,2021030411,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.52235294117647,"[24.3, 23.5, 24.0, 25.0, 26.8, 24.09, 25.0, 25.0, 23.7, 24.8, 24.3, 23.8, 24.0, 24.3, 24.09, 24.7, 25.5]",10.316999999999998,,20.7,75.5
493,2021030411,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.925,"[25.1, 23.6, 24.8, 25.8, 26.5, 25.3, 25.4, 28.6, 28.4, 25.6, 26.1, 25.9]",3.572,1.8530000000000002,20.7,75.5
494,2021030411,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.485333333333333,"[24.09, 24.5, 25.1, 25.5, 25.6, 25.3, 25.3, 24.09, 26.1, 27.4, 27.5, 27.4, 25.4, 25.3, 23.7]",14.110000000000001,2.22,20.7,75.5
495,2021030411,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,25.899411764705885,"[29.5, 27.0, 26.6, 34.3, 23.8, 24.09, 23.5, 23.6, 25.8, 26.3, 26.4, 26.0, 24.6, 24.3, 25.5, 25.2, 23.8]",13.516000000000002,,20.7,75.5
496,2021030412,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.15294117647059,"[30.1, 27.1, 27.0, 34.3, 24.1, 24.1, 23.9, 24.1, 26.0, 26.6, 26.5, 26.1, 25.1, 24.6, 25.5, 25.3, 24.2]",13.516000000000002,,20.7,76.0
497,2021030412,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.058333333333334,"[25.6, 23.5, 25.0, 26.0, 26.6, 25.4, 25.5, 28.6, 28.5, 25.7, 26.3, 26.0]",3.572,1.8530000000000002,20.7,76.0
498,2021030412,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.70470588235294,"[25.3, 24.3, 24.3, 25.0, 27.0, 24.09, 25.0, 24.8, 24.2, 25.1, 24.6, 23.8, 24.2, 24.1, 24.09, 24.7, 25.4]",10.316999999999998,,20.7,76.0
499,2021030412,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.280625,"[23.9, 23.7, 23.9, 24.0, 24.2, 25.1, 25.6, 24.5, 24.9, 24.5, 24.7, 23.6, 24.0, 23.8, 24.0, 24.09]",16.13,0.0,20.7,76.0
500,2021030412,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.814615384615387,"[25.3, 23.6, 24.4, 23.4, 23.8, 23.5, 24.09, 24.5, 24.5, 24.8, 29.2, 27.2, 24.3]",4.339,2.127,20.7,76.0
501,2021030412,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.8,"[25.0, 24.2, 24.0, 24.1, 24.0, 25.4, 24.1, 25.6, 25.3, 25.3, 25.5, 25.3, 25.3, 25.0, 24.5, 24.8, 24.2]",2.9400000000000004,0.022000000000000002,20.7,76.0
502,2021030412,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.538666666666668,"[24.09, 24.3, 25.2, 25.5, 25.5, 25.2, 25.4, 24.09, 26.2, 27.5, 27.7, 27.5, 25.5, 25.3, 24.1]",14.110000000000001,2.22,20.7,76.0
503,2021030412,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.96923076923077,"[23.8, 24.3, 25.3, 24.1, 25.1, 25.1, 25.1, 26.1, 24.9, 24.5, 24.7, 26.3, 25.3]",17.104000000000003,5.1579999999999995,20.7,76.0
504,2021030413,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,26.28333333333333,"[25.9, 24.0, 25.2, 26.3, 26.8, 25.5, 25.7, 28.8, 28.5, 25.9, 26.6, 26.2]",3.572,1.8530000000000002,20.9,77.8
505,2021030413,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.730625000000003,"[24.3, 24.2, 24.4, 24.5, 24.7, 25.5, 26.0, 24.9, 25.6, 25.0, 25.3, 24.1, 24.6, 24.1, 24.4, 24.09]",16.13,0.0,20.9,77.8
506,2021030413,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.922307692307694,"[25.5, 23.7, 24.5, 23.3, 24.0, 23.8, 24.09, 24.5, 24.6, 24.9, 29.5, 27.3, 24.3]",4.339,2.127,20.9,77.8
507,2021030413,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,24.594117647058827,"[24.6, 24.2, 24.2, 24.4, 24.2, 25.4, 24.0, 25.5, 24.9, 24.8, 25.0, 24.7, 24.8, 24.6, 24.3, 24.5, 24.0]",2.9400000000000004,0.022000000000000002,20.9,77.8
508,2021030413,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,25.532,"[24.09, 24.3, 24.9, 25.2, 25.3, 25.1, 25.3, 24.09, 26.5, 27.4, 27.7, 27.3, 25.5, 25.8, 24.5]",14.110000000000001,2.22,20.9,77.8
509,2021030413,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.300000000000004,"[24.3, 24.7, 26.0, 24.6, 25.3, 25.4, 25.4, 26.3, 25.1, 24.6, 25.1, 26.5, 25.6]",17.104000000000003,5.1579999999999995,20.9,77.8
510,2021030413,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.405882352941177,"[30.6, 27.6, 27.0, 34.4, 24.4, 24.5, 24.5, 24.7, 26.0, 26.6, 26.6, 26.2, 25.1, 25.0, 25.8, 25.4, 24.5]",13.516000000000002,,20.9,77.8
511,2021030413,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,25.016470588235293,"[27.3, 24.6, 24.4, 25.0, 27.6, 24.09, 24.7, 24.6, 24.3, 25.3, 25.0, 24.3, 24.7, 24.8, 24.09, 25.2, 25.3]",10.316999999999998,,20.9,77.8
512,2021030414,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.2764705882353,"[30.5, 27.5, 27.0, 34.2, 24.3, 24.5, 23.9, 24.2, 26.0, 26.5, 26.7, 26.3, 24.8, 24.6, 25.9, 25.5, 24.3]",13.516000000000002,,21.3,77.4
513,2021030414,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.16923076923077,"[23.9, 24.8, 26.3, 24.2, 25.3, 25.3, 25.2, 26.1, 25.0, 24.4, 24.9, 26.3, 25.5]",17.104000000000003,5.1579999999999995,21.3,77.4
514,2021030414,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,50.0,1,25.532000000000004,"[24.09, 24.3, 25.0, 24.8, 25.6, 25.3, 25.2, 24.09, 26.5, 27.3, 27.6, 27.5, 25.6, 25.6, 24.5]",14.110000000000001,2.22,21.3,77.4
515,2021030414,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.51764705882353,"[24.7, 24.2, 24.0, 24.1, 24.0, 25.3, 24.0, 25.3, 25.0, 24.1, 25.1, 24.8, 25.0, 24.7, 24.3, 24.2, 24.0]",2.9400000000000004,0.022000000000000002,21.3,77.4
516,2021030414,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,24.85307692307692,"[25.6, 23.6, 24.3, 23.3, 23.8, 23.6, 24.09, 24.4, 24.5, 24.8, 29.4, 27.5, 24.2]",4.339,2.127,21.3,77.4
517,2021030414,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,24.199375,"[23.8, 23.6, 23.8, 24.0, 24.3, 24.8, 25.5, 24.4, 25.0, 24.3, 24.6, 23.5, 24.0, 23.6, 23.9, 24.09]",16.13,0.0,21.3,77.4
518,2021030414,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.81058823529412,"[25.3, 24.1, 24.3, 25.1, 26.8, 24.09, 24.4, 24.8, 24.5, 25.5, 24.7, 24.3, 24.8, 24.7, 24.09, 25.1, 25.2]",10.316999999999998,,21.3,77.4
519,2021030414,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,34.0,1,26.350000000000005,"[25.7, 24.0, 25.6, 26.4, 27.0, 25.5, 25.8, 29.0, 28.5, 26.1, 26.5, 26.1]",3.572,1.8530000000000002,21.3,77.4
520,2021030415,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,34.0,1,24.77529411764706,"[25.8, 24.1, 24.3, 25.0, 27.7, 24.09, 24.9, 24.8, 24.1, 25.1, 24.6, 24.0, 24.5, 24.3, 24.09, 24.7, 25.1]",10.316999999999998,,21.4,78.9
521,2021030415,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.399375,"[24.0, 23.8, 24.0, 24.2, 24.5, 25.1, 25.7, 24.5, 25.2, 24.6, 24.8, 23.6, 24.3, 23.8, 24.2, 24.09]",16.13,0.0,21.4,78.9
522,2021030415,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.4,1,41.0,1,24.77615384615385,"[25.5, 23.5, 24.3, 23.2, 23.8, 23.5, 24.09, 24.3, 24.4, 24.8, 29.3, 27.2, 24.2]",4.339,2.127,21.4,78.9
523,2021030415,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.6,"[24.8, 24.1, 23.9, 24.1, 23.9, 25.3, 24.0, 25.5, 25.0, 25.0, 25.1, 25.0, 25.0, 24.7, 24.3, 24.5, 24.0]",2.9400000000000004,0.022000000000000002,21.4,78.9
524,2021030415,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,25.512,"[24.09, 24.4, 25.0, 25.3, 25.5, 25.3, 25.2, 24.09, 26.5, 27.4, 27.5, 27.5, 25.5, 25.3, 24.1]",14.110000000000001,2.22,21.4,78.9
525,2021030415,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,24.992307692307694,"[23.7, 24.5, 25.8, 24.2, 25.1, 25.2, 25.0, 26.1, 24.9, 24.3, 24.6, 26.2, 25.3]",17.104000000000003,5.1579999999999995,21.4,78.9
526,2021030415,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,35.0,1,26.25,"[25.5, 23.7, 25.3, 26.3, 26.8, 25.5, 25.8, 28.9, 28.6, 26.0, 26.5, 26.1]",3.572,1.8530000000000002,21.4,78.9
527,2021030415,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.129411764705885,"[30.1, 27.5, 26.6, 34.1, 24.0, 24.3, 23.8, 24.1, 26.0, 26.4, 26.6, 26.2, 24.9, 24.5, 25.6, 25.4, 24.1]",13.516000000000002,,21.4,78.9
528,2021030416,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,47.0,1,25.000000000000004,"[23.9, 24.5, 25.8, 24.0, 25.1, 25.1, 25.1, 26.1, 24.9, 24.3, 24.8, 26.1, 25.3]",17.104000000000003,5.1579999999999995,21.0,81.5
529,2021030416,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,25.54533333333334,"[24.09, 24.3, 25.1, 25.3, 25.5, 25.2, 25.3, 24.09, 26.5, 27.4, 27.6, 27.5, 25.5, 25.6, 24.2]",14.110000000000001,2.22,21.0,81.5
530,2021030416,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.641176470588235,"[24.7, 24.4, 24.0, 24.2, 24.1, 25.3, 24.1, 25.5, 25.1, 25.0, 25.1, 24.9, 24.9, 24.8, 24.3, 24.5, 24.0]",2.9400000000000004,0.022000000000000002,21.0,81.5
531,2021030416,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.89923076923077,"[25.5, 23.7, 24.3, 23.4, 24.0, 23.6, 24.09, 24.5, 24.6, 25.0, 29.3, 27.4, 24.3]",4.339,2.127,21.0,81.5
532,2021030416,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.461875,"[24.1, 24.0, 24.1, 24.3, 24.5, 25.3, 25.8, 24.7, 25.2, 24.5, 24.9, 23.8, 24.2, 23.8, 24.1, 24.09]",16.13,0.0,21.0,81.5
533,2021030416,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.898823529411764,"[27.6, 24.3, 24.3, 25.1, 27.0, 24.09, 24.8, 24.6, 24.1, 25.2, 24.8, 24.0, 24.5, 24.5, 24.09, 25.0, 25.3]",10.316999999999998,,21.0,81.5
534,2021030416,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,35.0,1,26.21666666666667,"[25.6, 23.8, 25.3, 26.2, 26.7, 25.5, 25.8, 28.7, 28.6, 26.0, 26.4, 26.0]",3.572,1.8530000000000002,21.0,81.5
535,2021030416,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.194117647058828,"[30.7, 27.4, 26.8, 34.0, 24.1, 24.3, 24.0, 24.3, 26.0, 26.4, 26.6, 26.2, 24.8, 24.7, 25.6, 25.3, 24.1]",13.516000000000002,,21.0,81.5
536,2021030417,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.288235294117655,"[30.6, 27.6, 26.7, 34.3, 24.2, 24.6, 24.0, 24.3, 25.9, 26.5, 26.6, 26.3, 25.1, 24.6, 25.8, 25.5, 24.3]",13.691,,21.2,83.6
537,2021030417,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,26.358333333333338,"[26.0, 24.5, 25.5, 26.4, 26.9, 25.3, 25.8, 28.8, 28.5, 26.0, 26.5, 26.1]",3.548,1.8530000000000002,21.2,83.6
538,2021030417,HXXID5,艾特网能空调1708,25.0,50.0,1,60.0,26.0,1,33.0,1,24.981176470588235,"[26.7, 24.3, 24.3, 25.1, 26.8, 24.09, 24.6, 24.8, 24.3, 25.3, 25.0, 24.6, 24.9, 25.1, 24.09, 25.5, 25.2]",10.677999999999999,,21.2,83.6
539,2021030417,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.674375,"[24.2, 24.1, 24.3, 24.5, 24.7, 25.2, 26.0, 24.8, 25.7, 25.0, 25.1, 24.0, 24.7, 24.1, 24.3, 24.09]",16.278,0.0,21.2,83.6
540,2021030417,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.083846153846157,"[25.6, 23.9, 24.5, 23.6, 24.1, 23.9, 24.09, 24.7, 24.8, 25.1, 29.7, 27.6, 24.5]",4.3149999999999995,2.127,21.2,83.6
541,2021030417,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.62352941176471,"[24.4, 24.4, 24.2, 24.4, 24.3, 25.3, 24.3, 25.5, 25.0, 24.4, 25.1, 25.0, 25.1, 24.6, 24.3, 24.3, 24.0]",2.834,0.022000000000000002,21.2,83.6
542,2021030417,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,25.471999999999998,"[24.09, 24.3, 25.0, 24.9, 25.4, 25.0, 25.1, 24.09, 26.5, 27.1, 27.6, 27.3, 25.5, 25.8, 24.4]",14.607999999999999,2.22,21.2,83.6
543,2021030417,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.153846153846153,"[23.9, 24.8, 26.0, 24.2, 25.4, 25.5, 25.3, 26.1, 25.1, 24.5, 24.7, 26.2, 25.3]",17.092,5.1579999999999995,21.2,83.6
544,2021030418,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,38.0,1,26.425,"[26.0, 24.4, 25.6, 26.5, 27.0, 25.5, 25.8, 29.0, 28.6, 26.1, 26.5, 26.1]",3.548,1.8530000000000002,21.3,85.3
545,2021030418,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.8,1,46.0,1,25.01461538461539,"[25.7, 23.6, 24.8, 23.4, 24.1, 23.9, 24.09, 24.5, 24.5, 24.9, 29.6, 27.6, 24.5]",4.3149999999999995,2.127,21.3,85.3
546,2021030418,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.3,1,41.0,1,25.110588235294117,"[27.5, 24.3, 24.3, 25.0, 27.6, 24.09, 24.8, 24.8, 24.5, 25.4, 25.0, 24.5, 24.9, 25.1, 24.09, 25.5, 25.5]",10.677999999999999,,21.3,85.3
547,2021030418,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.499374999999997,"[24.1, 24.0, 24.1, 24.3, 24.5, 25.2, 25.8, 24.7, 25.4, 24.6, 25.0, 23.8, 24.4, 23.9, 24.1, 24.09]",16.278,0.0,21.3,85.3
548,2021030418,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.092307692307692,"[24.0, 24.7, 25.9, 24.3, 25.3, 25.3, 25.1, 25.9, 25.0, 24.4, 24.8, 26.2, 25.3]",17.092,5.1579999999999995,21.3,85.3
549,2021030418,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.73529411764706,"[24.6, 24.3, 24.3, 24.5, 24.3, 25.4, 24.3, 25.5, 25.0, 24.8, 24.9, 25.0, 25.1, 24.7, 24.1, 25.5, 24.2]",2.834,0.022000000000000002,21.3,85.3
550,2021030418,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,51.0,1,25.58533333333333,"[24.09, 24.4, 25.0, 24.9, 25.6, 25.3, 25.2, 24.09, 26.5, 27.4, 27.8, 27.6, 25.6, 25.9, 24.4]",14.607999999999999,2.22,21.3,85.3
551,2021030418,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.258823529411764,"[30.8, 27.6, 26.4, 34.1, 24.3, 24.5, 24.0, 24.4, 25.9, 26.4, 26.7, 26.2, 25.0, 24.7, 25.7, 25.5, 24.2]",13.691,,21.3,85.3
552,2021030419,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.27058823529412,"[30.8, 27.5, 26.6, 34.3, 24.4, 24.3, 24.3, 24.5, 26.0, 26.1, 26.6, 26.2, 24.6, 24.9, 25.6, 25.4, 24.5]",13.691,,20.9,85.9
553,2021030419,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.375,"[25.9, 24.1, 25.6, 26.4, 27.0, 25.5, 25.8, 29.0, 28.6, 26.0, 26.5, 26.1]",3.548,1.8530000000000002,20.9,85.9
554,2021030419,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.82235294117647,"[25.5, 24.1, 24.1, 24.9, 27.5, 24.09, 24.4, 24.5, 24.2, 25.1, 24.9, 24.3, 24.7, 24.8, 24.09, 25.3, 25.5]",10.677999999999999,,20.9,85.9
555,2021030419,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.0923076923077,"[24.1, 24.6, 25.6, 24.3, 25.2, 25.4, 25.3, 25.8, 24.8, 24.3, 25.0, 26.3, 25.5]",17.092,5.1579999999999995,20.9,85.9
556,2021030419,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,25.551999999999996,"[24.09, 24.4, 25.1, 25.2, 25.2, 25.1, 25.2, 24.09, 26.5, 27.5, 27.9, 27.3, 25.4, 25.9, 24.4]",14.607999999999999,2.22,20.9,85.9
557,2021030419,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.6,"[24.6, 24.3, 24.3, 24.5, 24.4, 25.4, 24.1, 25.4, 24.8, 24.3, 24.8, 24.3, 24.4, 24.8, 24.4, 25.3, 24.1]",2.834,0.022000000000000002,20.9,85.9
558,2021030419,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,24.937692307692313,"[25.6, 23.7, 24.5, 23.4, 23.9, 23.6, 24.09, 24.5, 24.5, 24.9, 29.6, 27.6, 24.3]",4.3149999999999995,2.127,20.9,85.9
559,2021030419,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.211875000000003,"[23.8, 23.7, 23.9, 24.0, 24.3, 25.0, 25.5, 24.4, 24.9, 24.3, 24.6, 23.5, 24.0, 23.6, 23.8, 24.09]",16.278,0.0,20.9,85.9
560,2021030420,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.94538461538462,"[25.7, 23.7, 24.5, 23.5, 24.1, 23.6, 24.09, 24.5, 24.5, 24.8, 29.6, 27.4, 24.3]",4.3149999999999995,2.677,20.9,86.2
561,2021030420,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.570588235294117,"[24.3, 24.5, 23.8, 24.0, 23.8, 25.5, 24.1, 25.3, 25.0, 24.5, 25.0, 24.5, 24.6, 24.6, 24.5, 25.4, 24.3]",2.834,0.023,20.9,86.2
562,2021030420,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.368125,"[23.7, 23.6, 23.7, 24.0, 24.4, 24.8, 25.5, 24.1, 25.6, 24.9, 24.9, 23.7, 24.6, 24.0, 24.3, 24.09]",16.278,0.0,20.9,86.2
563,2021030420,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.383333333333336,"[25.5, 24.5, 25.6, 26.5, 27.0, 25.5, 25.8, 28.9, 28.6, 26.1, 26.5, 26.1]",3.548,2.293,20.9,86.2
564,2021030420,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.2,0,0.0,1,26.235294117647058,"[30.4, 27.7, 26.9, 34.3, 24.2, 24.6, 23.6, 24.0, 26.2, 26.3, 26.7, 26.3, 24.8, 24.1, 25.9, 25.5, 24.5]",13.691,,20.9,86.2
565,2021030420,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,25.392,"[24.09, 24.0, 24.8, 25.3, 25.1, 24.8, 24.8, 24.09, 26.6, 27.2, 27.3, 27.5, 25.5, 25.3, 24.5]",14.607999999999999,2.7939999999999996,20.9,86.2
566,2021030420,HXXID5,艾特网能空调1708,25.0,50.0,1,60.0,26.2,1,36.0,1,24.869411764705884,"[25.3, 24.1, 24.3, 24.9, 27.7, 24.09, 24.4, 24.6, 24.2, 25.3, 24.6, 24.6, 25.1, 25.1, 24.09, 25.4, 25.0]",10.677999999999999,,20.9,86.2
567,2021030420,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,53.0,1,25.084615384615386,"[24.1, 24.8, 26.0, 24.4, 25.3, 25.3, 25.1, 25.9, 25.0, 24.4, 24.5, 26.1, 25.2]",17.092,6.292000000000001,20.9,86.2
568,2021030421,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.208333333333332,"[25.5, 23.7, 25.4, 26.3, 26.8, 25.5, 25.8, 28.8, 28.5, 25.9, 26.3, 26.0]",3.548,2.293,21.2,87.0
569,2021030421,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.76153846153846,"[23.3, 24.3, 25.2, 23.8, 25.0, 25.0, 25.0, 26.1, 24.6, 24.0, 24.5, 26.0, 25.1]",17.092,6.292000000000001,21.2,87.0
570,2021030421,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,25.92294117647059,"[30.1, 26.9, 26.6, 34.1, 23.9, 24.09, 23.8, 24.0, 25.5, 26.1, 26.5, 26.0, 24.5, 24.5, 25.1, 25.1, 23.9]",13.691,,21.2,87.0
571,2021030421,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,22.918125000000003,"[22.3, 22.1, 22.3, 22.6, 22.9, 23.3, 24.8, 22.8, 23.6, 22.9, 23.1, 21.9, 22.6, 22.3, 23.1, 24.09]",16.278,0.0,21.2,87.0
572,2021030421,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.569411764705883,"[24.8, 23.1, 23.5, 24.8, 27.1, 24.09, 24.8, 25.0, 23.5, 25.0, 24.5, 24.0, 24.5, 24.4, 24.09, 24.9, 25.6]",10.677999999999999,,21.2,87.0
573,2021030421,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.81764705882354,"[24.9, 24.2, 24.0, 24.1, 24.0, 25.3, 24.0, 25.5, 25.4, 25.3, 25.5, 25.3, 25.3, 25.1, 24.6, 25.3, 24.1]",2.834,0.023,21.2,87.0
574,2021030421,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.585333333333335,"[24.09, 24.4, 25.3, 25.6, 25.5, 25.3, 25.3, 24.09, 26.4, 27.6, 27.7, 27.5, 25.5, 25.5, 24.0]",14.607999999999999,2.7939999999999996,21.2,87.0
575,2021030421,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.4,1,41.0,1,24.706923076923083,"[25.2, 23.6, 24.3, 23.1, 23.6, 23.5, 24.09, 24.4, 24.3, 24.7, 29.2, 27.1, 24.1]",4.3149999999999995,2.677,21.2,87.0
576,2021030422,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,43.0,1,24.992307692307694,"[23.6, 24.6, 26.0, 24.0, 25.1, 25.3, 25.0, 26.6, 24.9, 24.3, 24.5, 26.0, 25.0]",17.092,6.292000000000001,21.3,86.8
577,2021030422,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.471999999999998,"[24.09, 24.3, 25.0, 25.4, 25.4, 25.1, 25.1, 24.09, 26.5, 27.5, 27.5, 27.2, 25.5, 25.4, 24.0]",14.607999999999999,2.7939999999999996,21.3,86.8
578,2021030422,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.629411764705885,"[24.8, 24.4, 24.0, 24.1, 23.9, 25.5, 24.2, 25.5, 24.9, 24.8, 25.2, 24.8, 24.8, 24.8, 24.4, 24.6, 24.0]",2.834,0.023,21.3,86.8
579,2021030422,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.799230769230768,"[25.1, 23.6, 24.5, 23.4, 23.6, 23.7, 24.09, 24.6, 24.5, 24.7, 29.3, 27.2, 24.1]",4.3149999999999995,2.677,21.3,86.8
580,2021030422,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,22.843124999999997,"[22.3, 22.1, 22.3, 22.6, 22.8, 23.2, 24.5, 22.8, 23.3, 22.6, 23.1, 21.9, 22.5, 22.5, 22.9, 24.09]",16.278,0.0,21.3,86.8
581,2021030422,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,34.0,1,26.191666666666666,"[25.5, 23.8, 25.2, 26.2, 26.7, 25.5, 25.8, 28.8, 28.5, 26.0, 26.3, 26.0]",3.548,2.293,21.3,86.8
582,2021030422,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.2,1,35.0,1,24.498823529411766,"[24.9, 22.8, 23.4, 24.8, 26.7, 24.09, 24.8, 24.8, 23.3, 24.8, 24.5, 24.0, 24.5, 24.5, 24.09, 25.0, 25.5]",10.677999999999999,,21.3,86.8
583,2021030422,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.13529411764706,"[30.0, 27.1, 27.1, 34.3, 23.9, 24.4, 23.7, 23.9, 26.1, 26.6, 26.5, 26.1, 24.7, 24.4, 25.8, 25.5, 24.2]",13.691,,21.3,86.8
584,2021030423,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.938461538461542,"[23.5, 24.5, 25.5, 23.9, 25.1, 25.2, 25.1, 26.6, 24.8, 24.1, 24.7, 26.1, 25.1]",17.092,6.292000000000001,21.2,86.9
585,2021030423,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.411999999999995,"[24.09, 24.1, 24.8, 25.4, 25.3, 24.9, 25.0, 24.09, 26.4, 27.5, 27.4, 27.3, 25.5, 25.4, 24.0]",14.607999999999999,2.7939999999999996,21.2,86.9
586,2021030423,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.60000000000001,"[24.7, 24.5, 24.0, 24.1, 23.9, 25.6, 24.3, 25.4, 25.0, 24.7, 25.0, 24.6, 24.6, 24.6, 24.5, 24.6, 24.1]",2.834,0.023,21.2,86.9
587,2021030423,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.853076923076927,"[25.1, 23.7, 24.6, 23.5, 23.6, 23.8, 24.09, 24.6, 24.6, 24.8, 29.3, 27.3, 24.1]",4.3149999999999995,2.677,21.2,86.9
588,2021030423,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.011874999999996,"[22.6, 22.4, 22.5, 22.8, 23.0, 23.4, 24.5, 23.0, 23.2, 22.8, 23.6, 22.3, 22.5, 22.6, 22.9, 24.09]",16.278,0.0,21.2,86.9
589,2021030423,HXXID5,艾特网能空调1708,25.0,50.0,1,61.0,26.0,1,37.0,1,24.545882352941177,"[24.5, 22.8, 23.4, 24.8, 27.7, 24.09, 24.6, 24.7, 23.4, 24.8, 24.6, 24.1, 24.5, 24.6, 24.09, 25.1, 25.5]",10.677999999999999,,21.2,86.9
590,2021030423,HXXID5,艾特网能空调1709,25.0,60.0,1,51.0,26.2,1,29.0,1,26.191666666666674,"[25.5, 24.0, 25.2, 26.2, 26.7, 25.5, 25.8, 28.8, 28.4, 25.9, 26.3, 26.0]",3.548,2.293,21.2,86.9
591,2021030423,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.011764705882353,"[29.6, 27.0, 27.1, 34.3, 24.1, 24.1, 23.8, 24.0, 25.8, 26.3, 26.5, 26.0, 24.4, 24.5, 25.4, 25.2, 24.1]",13.691,,21.2,86.9
592,2021030503,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.894117647058824,"[29.6, 26.9, 26.6, 34.2, 24.0, 24.1, 23.6, 24.2, 25.6, 26.0, 26.4, 26.0, 24.5, 24.5, 25.3, 25.1, 23.6]",13.658,,20.9,87.6
593,2021030503,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.86846153846154,"[25.3, 23.7, 24.5, 23.3, 23.8, 23.8, 24.09, 24.5, 24.4, 24.8, 29.5, 27.4, 24.2]",4.383,,20.9,87.6
594,2021030503,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.380625,"[22.8, 22.6, 22.8, 23.1, 23.3, 23.8, 25.1, 23.4, 24.1, 23.4, 23.8, 22.5, 23.2, 22.8, 23.3, 24.09]",15.764000000000001,,20.9,87.6
595,2021030503,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.67529411764706,"[24.2, 23.3, 23.8, 25.0, 27.1, 24.09, 24.8, 24.8, 23.8, 25.1, 24.8, 24.3, 24.8, 24.8, 24.09, 25.3, 25.4]",10.438,,20.9,87.6
596,2021030503,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.191666666666663,"[25.6, 24.0, 25.3, 26.3, 26.8, 25.5, 25.8, 28.6, 28.5, 25.8, 26.2, 25.9]",3.548,,20.9,87.6
597,2021030503,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.71764705882353,"[24.9, 24.3, 24.0, 24.2, 24.1, 25.5, 24.1, 25.5, 25.3, 25.0, 25.1, 24.9, 24.9, 25.0, 24.6, 24.7, 24.1]",3.2060000000000004,,20.9,87.6
598,2021030503,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.638461538461538,"[23.5, 24.3, 25.5, 23.8, 24.9, 25.0, 24.8, 26.1, 24.5, 23.6, 24.2, 25.6, 24.5]",17.086,,20.9,87.6
599,2021030503,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,25.472,"[24.09, 24.2, 25.1, 25.3, 25.4, 25.0, 25.0, 24.09, 26.3, 27.5, 27.5, 27.5, 25.5, 25.6, 24.0]",14.173000000000002,,20.9,87.6
600,2021030504,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.768461538461544,"[25.2, 23.5, 24.3, 23.3, 23.6, 23.5, 24.09, 24.5, 24.4, 24.8, 29.4, 27.3, 24.1]",4.383,,21.1,87.7
601,2021030504,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.03529411764706,"[30.1, 27.0, 26.8, 34.0, 24.2, 24.1, 23.8, 23.9, 26.1, 26.1, 26.5, 26.0, 24.1, 24.7, 25.7, 25.2, 24.3]",13.658,,21.1,87.7
602,2021030504,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,33.0,1,26.183333333333334,"[25.5, 23.8, 25.3, 26.3, 26.8, 25.5, 25.8, 28.6, 28.5, 25.8, 26.3, 26.0]",3.548,,21.1,87.7
603,2021030504,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,32.0,1,24.55764705882353,"[24.3, 23.2, 23.6, 25.0, 26.9, 24.09, 24.9, 25.0, 23.5, 24.9, 24.6, 24.1, 24.6, 24.5, 24.09, 25.0, 25.2]",10.438,,21.1,87.7
604,2021030504,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.155625,"[22.6, 22.4, 22.6, 22.8, 23.1, 23.8, 24.8, 23.1, 23.8, 23.0, 23.5, 22.2, 22.9, 22.6, 23.2, 24.09]",15.764000000000001,,21.1,87.7
605,2021030504,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,24.69411764705882,"[24.7, 24.1, 24.0, 24.2, 24.0, 25.5, 24.1, 25.6, 25.0, 25.1, 25.3, 25.0, 25.1, 24.9, 24.4, 24.7, 24.1]",3.2060000000000004,,21.1,87.7
606,2021030504,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,25.512,"[24.09, 24.1, 25.1, 25.3, 25.5, 25.1, 25.3, 24.09, 26.5, 27.4, 27.7, 27.5, 25.5, 25.5, 24.0]",14.173000000000002,,21.1,87.7
607,2021030504,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,24.946153846153848,"[23.6, 24.3, 25.3, 23.9, 25.2, 25.3, 25.2, 26.3, 24.8, 24.1, 24.8, 26.2, 25.3]",17.086,,21.1,87.7
608,2021030505,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,25.092307692307692,"[23.5, 24.6, 26.1, 23.9, 25.3, 25.3, 25.1, 26.6, 25.0, 24.4, 24.8, 26.3, 25.3]",17.086,,20.7,88.9
609,2021030505,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.472,"[24.09, 24.1, 25.0, 25.2, 25.6, 25.2, 25.0, 24.09, 26.5, 27.3, 27.3, 27.5, 25.6, 25.5, 24.1]",14.173000000000002,,20.7,88.9
610,2021030505,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,24.735294117647058,"[24.6, 24.3, 24.1, 24.3, 24.0, 25.5, 24.1, 25.5, 25.1, 25.1, 25.3, 25.0, 25.1, 24.9, 24.5, 24.8, 24.3]",3.2060000000000004,,20.7,88.9
611,2021030505,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.73,"[25.1, 23.5, 24.5, 23.1, 23.6, 23.6, 24.09, 24.3, 24.3, 24.7, 29.4, 27.3, 24.0]",4.383,,20.7,88.9
612,2021030505,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.043125,"[22.6, 22.4, 22.6, 22.8, 23.1, 23.5, 24.6, 23.0, 23.6, 22.8, 23.3, 22.1, 22.7, 22.5, 23.0, 24.09]",15.764000000000001,,20.7,88.9
613,2021030505,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,26.0,1,26.191666666666666,"[25.6, 23.8, 25.3, 26.3, 26.8, 25.5, 25.8, 28.6, 28.5, 25.8, 26.3, 26.0]",3.548,,20.7,88.9
614,2021030505,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.123529411764714,"[30.0, 27.1, 27.1, 34.1, 24.1, 24.3, 23.6, 23.9, 26.0, 26.7, 26.6, 26.1, 25.1, 24.6, 25.4, 25.3, 24.1]",13.658,,20.7,88.9
615,2021030505,HXXID5,艾特网能空调1708,25.0,50.0,1,57.0,25.9,1,28.0,1,24.52823529411765,"[24.8, 23.0, 23.5, 24.8, 26.9, 24.09, 24.7, 24.8, 23.5, 25.0, 24.6, 24.1, 24.6, 24.5, 24.09, 25.0, 25.0]",10.438,,20.7,88.9
616,2021030506,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.699230769230773,"[25.1, 23.6, 24.4, 23.1, 23.5, 23.6, 24.09, 24.3, 24.2, 24.8, 29.3, 27.1, 24.0]",4.383,2.112,20.8,88.7
617,2021030506,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.194117647058825,"[30.0, 27.3, 27.3, 33.8, 24.0, 24.4, 23.9, 24.1, 26.1, 26.7, 26.6, 26.3, 24.8, 24.5, 25.8, 25.5, 24.2]",13.658,,20.8,88.7
618,2021030506,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,33.0,1,26.208333333333332,"[25.6, 23.8, 25.3, 26.2, 26.8, 25.5, 25.8, 28.6, 28.5, 26.0, 26.4, 26.0]",3.548,1.9609999999999999,20.8,88.7
619,2021030506,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.510588235294115,"[24.1, 22.8, 23.5, 24.8, 27.0, 24.09, 25.0, 25.0, 23.5, 25.0, 24.6, 24.0, 24.5, 24.5, 24.09, 24.9, 25.3]",10.438,,20.8,88.7
620,2021030506,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,22.955625,"[22.5, 22.3, 22.5, 22.7, 23.0, 23.3, 24.4, 22.8, 23.5, 22.7, 23.3, 22.0, 22.6, 22.5, 23.1, 24.09]",15.764000000000001,0.0,20.8,88.7
621,2021030506,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,24.841176470588238,"[24.6, 24.5, 24.1, 24.3, 24.0, 25.5, 24.0, 25.5, 25.2, 25.5, 25.5, 25.3, 25.5, 25.1, 24.5, 24.9, 24.3]",3.2060000000000004,0.022000000000000002,20.8,88.7
622,2021030506,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.6,1,43.0,1,25.632000000000005,"[24.09, 24.5, 25.3, 25.5, 25.6, 25.4, 25.4, 24.09, 26.5, 27.5, 27.6, 27.8, 25.6, 25.5, 24.1]",14.173000000000002,2.3569999999999998,20.8,88.7
623,2021030506,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.6,1,43.0,1,25.06153846153847,"[23.8, 24.6, 26.0, 24.1, 25.2, 25.4, 25.0, 26.6, 25.0, 24.3, 24.6, 26.1, 25.1]",17.086,5.172999999999999,20.8,88.7
624,2021030507,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.512,"[24.09, 24.3, 25.0, 25.1, 25.5, 25.2, 25.1, 24.09, 26.5, 27.5, 27.5, 27.7, 25.5, 25.5, 24.1]",14.173000000000002,2.3569999999999998,21.2,87.5
625,2021030507,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.68823529411765,"[24.7, 24.5, 24.0, 24.1, 23.9, 25.5, 24.1, 25.5, 25.0, 25.1, 25.2, 25.0, 25.0, 24.8, 24.4, 24.8, 24.1]",3.2060000000000004,0.022000000000000002,21.2,87.5
626,2021030507,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.74538461538462,"[25.1, 23.7, 24.5, 23.3, 23.6, 23.6, 24.09, 24.4, 24.3, 24.6, 29.3, 27.1, 24.1]",4.383,2.112,21.2,87.5
627,2021030507,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.918125,"[22.5, 22.3, 22.3, 22.6, 22.9, 23.3, 24.4, 23.0, 23.3, 22.8, 23.2, 22.0, 22.5, 22.5, 23.0, 24.09]",15.764000000000001,0.0,21.2,87.5
628,2021030507,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.53411764705882,"[24.9, 22.8, 23.5, 24.8, 27.6, 24.09, 24.9, 24.8, 23.3, 24.8, 24.6, 24.0, 24.5, 24.5, 24.09, 24.9, 25.0]",10.438,,21.2,87.5
629,2021030507,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.158333333333335,"[25.6, 23.8, 25.2, 26.2, 26.7, 25.4, 25.8, 28.6, 28.4, 25.9, 26.3, 26.0]",3.548,1.9609999999999999,21.2,87.5
630,2021030507,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.01176470588236,"[29.9, 27.1, 26.8, 33.7, 23.9, 24.2, 23.7, 24.0, 25.8, 26.5, 26.6, 26.1, 24.6, 24.4, 25.6, 25.3, 24.0]",13.658,,21.2,87.5
631,2021030507,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.907692307692308,"[23.6, 24.5, 25.8, 24.0, 25.1, 25.2, 24.9, 26.3, 24.8, 24.1, 24.5, 26.0, 25.0]",17.086,5.172999999999999,21.2,87.5
632,2021030508,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.892307692307693,"[23.6, 24.4, 25.8, 24.0, 25.1, 25.1, 24.9, 26.3, 24.8, 24.1, 24.5, 26.0, 25.0]",17.086,5.172999999999999,21.7,85.0
633,2021030508,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,25.485333333333337,"[24.09, 24.3, 25.2, 25.1, 25.4, 25.1, 25.3, 24.09, 26.4, 27.3, 27.6, 27.4, 25.5, 25.5, 24.0]",14.173000000000002,2.3569999999999998,21.7,85.0
634,2021030508,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.764705882352942,"[24.6, 24.5, 24.0, 24.2, 23.9, 25.5, 24.0, 25.5, 25.1, 25.4, 25.3, 25.3, 25.3, 25.0, 24.4, 24.8, 24.2]",3.2060000000000004,0.022000000000000002,21.7,85.0
635,2021030508,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.706923076923076,"[25.2, 23.6, 24.4, 23.1, 23.6, 23.5, 24.09, 24.3, 24.2, 24.8, 29.3, 27.1, 24.0]",4.383,2.112,21.7,85.0
636,2021030508,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,23.293125,"[22.7, 22.6, 22.7, 22.9, 23.1, 23.8, 24.6, 23.4, 23.9, 23.2, 23.8, 22.6, 23.1, 22.9, 23.3, 24.09]",15.764000000000001,0.0,21.7,85.0
637,2021030508,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.9,1,28.0,1,24.610588235294117,"[25.6, 23.1, 23.6, 24.8, 27.0, 24.09, 25.0, 24.9, 23.6, 25.0, 24.6, 24.0, 24.5, 24.5, 24.09, 24.9, 25.1]",10.438,,21.7,85.0
638,2021030508,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.166666666666668,"[25.6, 23.8, 25.2, 26.2, 26.7, 25.4, 25.8, 28.7, 28.4, 25.9, 26.3, 26.0]",3.548,1.9609999999999999,21.7,85.0
639,2021030508,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.011764705882356,"[29.8, 27.2, 26.8, 34.0, 23.9, 24.2, 23.7, 24.0, 25.8, 26.5, 26.6, 26.1, 24.6, 24.3, 25.5, 25.3, 23.9]",13.658,,21.7,85.0
640,2021030509,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.64,"[25.5, 23.3, 23.8, 25.0, 27.0, 24.09, 24.9, 25.0, 23.6, 25.0, 24.6, 24.0, 24.5, 24.4, 24.09, 24.8, 25.3]",10.438,,22.4,80.5
641,2021030509,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,34.0,1,26.13333333333333,"[25.5, 23.7, 25.2, 26.1, 26.7, 25.5, 25.7, 28.5, 28.5, 25.9, 26.3, 26.0]",3.548,1.9609999999999999,22.4,80.5
642,2021030509,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,25.99411764705883,"[30.0, 27.1, 26.7, 34.0, 23.8, 24.1, 23.6, 23.9, 25.8, 26.5, 26.5, 26.1, 24.6, 24.3, 25.6, 25.3, 24.0]",13.658,,22.4,80.5
643,2021030509,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,23.411875,"[22.9, 22.8, 22.9, 23.1, 23.4, 24.0, 24.7, 23.4, 24.0, 23.3, 23.8, 22.6, 23.2, 22.9, 23.5, 24.09]",15.764000000000001,0.0,22.4,80.5
644,2021030509,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.776153846153854,"[25.2, 23.6, 24.3, 23.4, 23.7, 23.6, 24.09, 24.5, 24.4, 24.8, 29.3, 27.1, 24.1]",4.383,2.112,22.4,80.5
645,2021030509,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.72352941176471,"[24.8, 24.1, 24.0, 24.2, 24.0, 25.5, 24.1, 25.5, 25.3, 25.1, 25.3, 25.1, 25.1, 24.9, 24.5, 24.7, 24.1]",3.2060000000000004,0.022000000000000002,22.4,80.5
646,2021030509,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,25.505333333333333,"[24.09, 24.2, 25.0, 25.4, 25.5, 25.2, 25.2, 24.09, 26.4, 27.4, 27.6, 27.5, 25.5, 25.5, 24.0]",14.173000000000002,2.3569999999999998,22.4,80.5
647,2021030509,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.815384615384616,"[23.5, 24.4, 25.5, 23.9, 25.0, 25.1, 24.8, 26.1, 24.8, 24.1, 24.4, 26.0, 25.0]",17.086,5.172999999999999,22.4,80.5
648,2021030510,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.405625,"[22.9, 22.8, 22.9, 23.1, 23.4, 24.0, 24.8, 23.3, 24.0, 23.3, 23.8, 22.5, 23.1, 23.0, 23.5, 24.09]",15.764000000000001,0.0,23.2,78.0
649,2021030510,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,25.952941176470592,"[29.8, 27.2, 26.6, 34.0, 23.8, 24.1, 23.6, 23.9, 25.8, 26.4, 26.5, 26.1, 24.6, 24.3, 25.5, 25.2, 23.8]",13.658,,23.2,78.0
650,2021030510,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.09166666666667,"[25.5, 23.7, 25.1, 26.1, 26.7, 25.5, 25.7, 28.4, 28.4, 25.8, 26.3, 25.9]",3.548,1.9609999999999999,23.2,78.0
651,2021030510,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.2,1,35.0,1,24.657647058823528,"[25.5, 23.3, 23.8, 25.0, 27.9, 24.09, 24.8, 24.8, 23.6, 24.9, 24.6, 24.0, 24.4, 24.4, 24.09, 24.8, 25.2]",10.438,,23.2,78.0
652,2021030510,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.768461538461544,"[25.2, 23.5, 24.3, 23.3, 23.6, 23.5, 24.09, 24.5, 24.5, 24.8, 29.3, 27.3, 24.1]",4.383,2.112,23.2,78.0
653,2021030510,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.676470588235293,"[24.8, 24.3, 24.0, 24.3, 24.0, 25.3, 24.1, 25.5, 25.0, 25.1, 25.2, 25.0, 25.0, 24.8, 24.5, 24.6, 24.0]",3.2060000000000004,0.022000000000000002,23.2,78.0
654,2021030510,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,25.471999999999998,"[24.09, 24.3, 25.0, 25.3, 25.5, 25.1, 25.1, 24.09, 26.3, 27.4, 27.5, 27.4, 25.5, 25.5, 24.0]",14.173000000000002,2.3569999999999998,23.2,78.0
655,2021030510,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.792307692307695,"[23.5, 24.3, 25.4, 23.8, 25.0, 25.1, 24.8, 26.1, 24.8, 24.1, 24.4, 26.0, 25.0]",17.086,5.172999999999999,23.2,78.0
656,2021030511,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,25.45866666666667,"[24.09, 24.1, 24.9, 25.4, 25.5, 25.1, 25.0, 24.09, 26.3, 27.3, 27.5, 27.5, 25.5, 25.5, 24.1]",14.173000000000002,2.3569999999999998,23.4,75.2
657,2021030511,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.299374999999998,"[22.9, 22.7, 22.9, 23.1, 23.4, 23.9, 24.6, 23.2, 23.8, 23.0, 23.7, 22.5, 23.0, 22.7, 23.3, 24.09]",15.764000000000001,0.0,23.4,75.2
658,2021030511,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.768461538461544,"[25.2, 23.5, 24.3, 23.3, 23.6, 23.4, 24.09, 24.5, 24.5, 24.8, 29.4, 27.3, 24.1]",4.383,2.112,23.4,75.2
659,2021030511,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.86923076923077,"[23.5, 24.4, 25.4, 23.8, 25.1, 25.1, 25.0, 26.1, 24.9, 24.2, 24.6, 26.1, 25.1]",17.086,5.172999999999999,23.4,75.2
660,2021030511,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.000000000000004,"[30.0, 27.0, 26.8, 34.1, 24.0, 24.4, 23.6, 23.9, 25.7, 26.3, 26.5, 26.0, 24.6, 24.5, 25.5, 25.1, 24.0]",13.658,,23.4,75.2
661,2021030511,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.058333333333334,"[25.5, 23.7, 25.1, 26.1, 26.6, 25.4, 25.7, 28.3, 28.4, 25.8, 26.2, 25.9]",3.548,1.9609999999999999,23.4,75.2
662,2021030511,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.59294117647059,"[24.6, 23.3, 23.7, 25.0, 27.7, 24.09, 24.8, 24.8, 23.5, 24.8, 24.6, 24.0, 24.4, 24.5, 24.09, 24.8, 25.4]",10.438,,23.4,75.2
663,2021030511,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.65294117647059,"[24.6, 24.2, 24.0, 24.2, 24.0, 25.4, 24.3, 25.5, 25.0, 25.1, 25.1, 25.0, 25.0, 24.7, 24.4, 24.6, 24.0]",3.2060000000000004,0.022000000000000002,23.4,75.2
664,2021030512,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.465333333333334,"[24.09, 24.0, 25.0, 25.3, 25.5, 25.2, 25.0, 24.09, 26.4, 27.3, 27.3, 27.6, 25.6, 25.4, 24.2]",14.173000000000002,2.3569999999999998,23.8,72.6
665,2021030512,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,25.123076923076926,"[23.6, 24.6, 25.8, 24.1, 25.3, 25.4, 25.3, 26.3, 25.1, 24.5, 24.8, 26.3, 25.5]",17.086,5.172999999999999,23.8,72.6
666,2021030512,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.60588235294118,"[24.5, 24.3, 24.1, 24.4, 24.1, 25.5, 24.2, 25.3, 25.1, 24.7, 25.1, 24.6, 24.6, 24.7, 24.5, 24.5, 24.1]",3.2060000000000004,0.022000000000000002,23.8,72.6
667,2021030512,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,24.876153846153844,"[25.3, 23.6, 24.5, 23.5, 23.7, 23.6, 24.09, 24.7, 24.6, 24.8, 29.4, 27.4, 24.2]",4.383,2.112,23.8,72.6
668,2021030512,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,23.605625,"[22.8, 22.6, 22.8, 23.0, 23.3, 24.0, 24.8, 24.1, 24.5, 24.0, 24.3, 23.1, 23.3, 23.3, 23.7, 24.09]",15.764000000000001,0.0,23.8,72.6
669,2021030512,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,31.0,1,24.651764705882353,"[26.4, 23.1, 23.6, 24.9, 26.8, 24.09, 24.6, 24.6, 24.0, 25.0, 24.5, 24.1, 24.6, 24.5, 24.09, 24.9, 25.3]",10.438,,23.8,72.6
670,2021030512,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,26.2,1,29.0,1,26.133333333333336,"[25.5, 23.8, 25.2, 26.2, 26.6, 25.5, 25.7, 28.5, 28.4, 25.9, 26.3, 26.0]",3.548,1.9609999999999999,23.8,72.6
671,2021030512,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.1764705882353,"[30.1, 27.3, 27.0, 34.3, 24.1, 24.4, 23.8, 24.0, 25.9, 26.6, 26.5, 26.1, 25.0, 24.7, 25.6, 25.3, 24.3]",13.658,,23.8,72.6
672,2021030513,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.376470588235293,"[30.8, 27.6, 26.6, 34.3, 24.6, 24.8, 23.9, 24.1, 26.0, 26.8, 26.6, 26.2, 25.3, 24.9, 25.9, 25.5, 24.5]",13.721,,23.6,70.9
673,2021030513,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,35.0,1,26.308333333333337,"[25.6, 24.6, 25.3, 26.4, 26.8, 25.4, 25.8, 28.5, 28.6, 26.1, 26.5, 26.1]",3.5279999999999996,1.9609999999999999,23.6,70.9
674,2021030513,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.586875,"[24.0, 23.8, 24.0, 24.1, 24.2, 25.2, 25.6, 25.0, 25.4, 25.1, 25.4, 24.3, 24.6, 24.2, 24.4, 24.09]",16.203000000000003,0.0,23.6,70.9
675,2021030513,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,25.572000000000006,"[24.09, 24.3, 25.0, 25.3, 25.3, 25.1, 25.3, 24.09, 26.5, 27.4, 27.8, 27.6, 25.6, 25.6, 24.6]",14.133,2.3569999999999998,23.6,70.9
676,2021030513,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.71764705882353,"[24.6, 24.3, 24.1, 24.3, 24.2, 25.5, 24.3, 25.5, 25.0, 25.1, 25.3, 25.0, 25.0, 24.8, 24.3, 24.7, 24.2]",3.1839999999999997,0.022000000000000002,23.6,70.9
677,2021030513,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.969411764705885,"[25.8, 24.3, 24.3, 25.1, 27.1, 24.09, 24.8, 24.8, 24.5, 25.3, 24.7, 24.6, 24.8, 25.3, 24.09, 25.6, 25.3]",10.401,,23.6,70.9
678,2021030513,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,25.014615384615386,"[25.7, 23.8, 24.6, 23.5, 24.0, 23.8, 24.09, 24.6, 24.6, 25.0, 29.6, 27.5, 24.4]",4.359,2.112,23.6,70.9
679,2021030513,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.299999999999997,"[23.9, 24.9, 26.1, 24.3, 25.6, 25.5, 25.4, 26.2, 25.2, 24.7, 25.0, 26.5, 25.6]",17.123,5.172999999999999,23.6,70.9
680,2021030514,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.200000000000003,"[30.7, 27.5, 26.6, 34.1, 24.1, 24.3, 23.9, 24.1, 26.0, 26.5, 26.7, 26.3, 24.8, 24.5, 25.7, 25.5, 24.1]",13.612000000000002,,23.7,71.2
681,2021030514,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,31.0,1,26.308333333333337,"[25.9, 23.8, 25.5, 26.3, 26.9, 25.6, 25.8, 28.6, 28.6, 26.1, 26.5, 26.1]",3.55,1.9609999999999999,23.7,71.2
682,2021030514,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.82235294117647,"[25.3, 24.1, 24.2, 25.0, 27.8, 24.09, 24.8, 24.7, 24.2, 25.2, 25.0, 24.1, 24.6, 24.5, 24.09, 24.9, 25.4]",10.401,,23.7,71.2
683,2021030514,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.199374999999996,"[23.9, 23.8, 24.0, 24.2, 24.5, 24.8, 25.7, 24.1, 25.0, 24.6, 24.3, 23.2, 23.9, 23.3, 23.8, 24.09]",16.235000000000003,0.0,23.7,71.2
684,2021030514,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,24.99153846153846,"[25.5, 23.8, 24.6, 23.6, 24.0, 23.8, 24.09, 24.6, 24.6, 24.9, 29.5, 27.5, 24.4]",4.359,2.112,23.7,71.2
685,2021030514,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,25.618666666666673,"[24.09, 24.3, 25.1, 25.6, 25.7, 25.4, 25.3, 24.09, 26.6, 27.3, 27.6, 27.8, 25.6, 25.6, 24.2]",14.09,2.3569999999999998,23.7,71.2
686,2021030514,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,24.961538461538467,"[23.6, 24.6, 25.8, 24.1, 25.1, 25.2, 25.0, 25.9, 24.9, 24.3, 24.6, 26.1, 25.3]",17.213,5.172999999999999,23.7,71.2
687,2021030514,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,24.758823529411764,"[24.6, 24.3, 24.2, 24.3, 24.2, 25.4, 24.1, 25.5, 25.2, 25.1, 25.3, 25.0, 25.2, 24.9, 24.5, 24.8, 24.3]",3.23,0.022000000000000002,23.7,71.2
688,2021030515,HXXID5,艾特网能空调1703,24.0,50.0,1,77.0,25.7,1,46.0,1,24.830769230769235,"[23.6, 24.4, 25.4, 24.0, 25.0, 25.1, 24.9, 25.8, 24.8, 24.1, 24.6, 26.0, 25.1]",17.188000000000002,5.172999999999999,23.4,75.2
689,2021030515,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,25.618666666666673,"[24.09, 24.3, 25.2, 25.6, 25.7, 25.3, 25.3, 24.09, 26.5, 27.5, 27.8, 27.6, 25.6, 25.6, 24.1]",14.09,2.3569999999999998,23.4,75.2
690,2021030515,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.788235294117644,"[24.8, 24.3, 24.1, 24.2, 24.1, 25.3, 24.1, 25.6, 25.3, 25.3, 25.4, 25.2, 25.2, 25.0, 24.5, 24.8, 24.2]",3.23,0.022000000000000002,23.4,75.2
691,2021030515,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.89153846153846,"[25.5, 23.6, 24.5, 23.3, 23.9, 23.6, 24.09, 24.5, 24.5, 24.8, 29.5, 27.5, 24.3]",4.359,2.112,23.4,75.2
692,2021030515,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.330624999999994,"[23.9, 23.7, 23.9, 24.1, 24.3, 25.0, 25.6, 24.4, 25.2, 24.6, 24.8, 23.7, 24.2, 23.8, 24.0, 24.09]",16.235000000000003,0.0,23.4,75.2
693,2021030515,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.84,"[26.0, 24.1, 24.3, 25.1, 27.1, 24.09, 25.0, 25.0, 24.2, 25.1, 24.6, 24.1, 24.4, 24.5, 24.09, 25.0, 25.6]",10.401,,23.4,75.2
694,2021030515,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,26.208333333333332,"[25.5, 23.8, 25.3, 26.3, 26.8, 25.5, 25.8, 28.5, 28.6, 26.0, 26.4, 26.0]",3.55,1.9609999999999999,23.4,75.2
695,2021030515,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.2,0,0.0,1,26.099999999999998,"[30.3, 27.3, 26.6, 34.3, 24.0, 24.1, 23.7, 24.0, 25.9, 26.5, 26.7, 26.1, 24.7, 24.4, 25.6, 25.4, 24.1]",13.612000000000002,,23.4,75.2
696,2021030516,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.188235294117653,"[30.8, 27.3, 26.6, 34.3, 24.3, 24.3, 23.8, 24.0, 25.8, 26.6, 26.6, 26.2, 24.9, 24.6, 25.6, 25.4, 24.1]",13.612000000000002,,23.0,80.8
697,2021030516,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,48.0,1,25.572000000000003,"[24.09, 24.3, 25.3, 25.1, 25.4, 25.3, 25.4, 24.09, 26.4, 27.6, 27.9, 27.3, 25.5, 25.6, 24.3]",14.09,2.6260000000000003,23.0,80.8
698,2021030516,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.940000000000005,"[26.3, 24.1, 24.3, 25.2, 27.6, 24.09, 25.0, 24.9, 24.3, 25.2, 24.8, 24.3, 24.6, 24.8, 24.09, 25.3, 25.1]",10.401,,23.0,80.8
699,2021030516,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.424374999999998,"[23.9, 23.8, 24.0, 24.1, 24.4, 25.0, 25.6, 24.8, 25.2, 24.6, 25.0, 23.9, 24.3, 24.0, 24.1, 24.09]",16.235000000000003,0.0,23.0,80.8
