,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
933,2021030819,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.3,1,35.0,1,26.208333333333332,"[25.5, 24.0, 25.3, 26.3, 26.8, 25.6, 25.8, 28.2, 28.5, 26.0, 26.4, 26.1]",3.486,2.162,23.1,66.8
934,2021030819,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.32352941176471,"[30.5, 27.5, 26.8, 34.6, 24.1, 24.3, 23.9, 24.3, 26.2, 27.5, 26.7, 26.2, 24.9, 24.6, 25.8, 25.3, 24.3]",13.649000000000001,,23.1,66.8
935,2021030819,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,24.99923076923077,"[25.5, 23.8, 24.6, 23.5, 24.0, 23.8, 24.09, 24.6, 24.6, 25.0, 29.6, 27.5, 24.4]",4.337,2.637,23.1,66.8
936,2021030820,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.22307692307692,"[24.0, 24.8, 26.1, 24.4, 25.4, 25.5, 25.2, 26.2, 25.1, 24.5, 24.8, 26.4, 25.5]",17.081,5.773,22.4,67.7
937,2021030820,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,25.572000000000003,"[24.09, 24.4, 25.1, 25.1, 25.6, 25.2, 25.3, 24.09, 26.5, 27.3, 27.5, 27.7, 25.6, 25.6, 24.5]",14.678,2.705,22.4,67.7
938,2021030820,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.091538461538466,"[25.6, 23.9, 24.7, 23.6, 24.1, 23.9, 24.09, 24.8, 24.8, 25.1, 29.5, 27.6, 24.5]",4.337,2.637,22.4,67.7
939,2021030820,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.393124999999998,"[24.0, 23.8, 24.0, 24.2, 24.4, 25.0, 25.6, 24.7, 25.1, 24.5, 25.0, 23.8, 24.3, 23.8, 24.0, 24.09]",16.204000000000004,0.0,22.4,67.7
940,2021030820,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.963529411764707,"[27.4, 24.1, 24.2, 25.0, 27.0, 24.09, 24.6, 24.6, 24.2, 25.3, 25.0, 24.3, 24.9, 25.0, 24.09, 25.1, 25.5]",9.47,,22.4,67.7
941,2021030820,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,36.0,1,26.316666666666666,"[25.8, 24.3, 25.5, 26.3, 27.0, 25.5, 25.8, 28.3, 28.5, 26.0, 26.6, 26.2]",3.486,2.162,22.4,67.7
942,2021030820,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.46470588235294,"[30.7, 27.5, 26.9, 34.4, 24.3, 24.8, 24.2, 24.6, 26.2, 27.6, 26.8, 26.3, 25.0, 24.7, 26.0, 25.5, 24.4]",13.649000000000001,,22.4,67.7
943,2021030820,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.68823529411765,"[24.4, 24.2, 24.1, 24.3, 24.1, 25.3, 24.3, 25.5, 25.2, 24.9, 25.3, 25.0, 25.1, 24.8, 24.4, 24.6, 24.2]",3.692,0.022000000000000002,22.4,67.7
944,2021030821,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,24.984615384615385,"[24.1, 24.8, 26.2, 24.4, 25.1, 25.3, 25.2, 26.0, 24.6, 24.3, 24.3, 25.8, 24.7]",17.081,5.773,22.3,68.1
945,2021030821,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,50.0,1,25.478666666666665,"[24.09, 24.0, 24.6, 25.1, 25.2, 24.9, 25.0, 24.09, 26.6, 27.4, 28.0, 27.5, 25.3, 25.9, 24.5]",14.678,2.705,22.3,68.1
946,2021030821,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.61764705882353,"[24.6, 24.3, 24.3, 24.5, 24.3, 25.5, 24.1, 25.5, 24.9, 24.7, 25.0, 24.6, 24.8, 24.8, 24.2, 24.4, 24.0]",3.692,0.022000000000000002,22.3,68.1
947,2021030821,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,24.96846153846154,"[25.7, 23.6, 24.4, 23.3, 24.1, 23.9, 24.09, 24.5, 24.5, 24.8, 29.7, 27.5, 24.5]",4.337,2.637,22.3,68.1
948,2021030821,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,24.443125000000002,"[24.2, 24.1, 24.3, 24.4, 24.6, 25.3, 26.0, 24.6, 25.4, 24.8, 23.9, 23.0, 24.6, 23.6, 24.2, 24.09]",16.211000000000002,0.0,22.3,68.1
949,2021030821,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.2,1,41.0,1,24.987058823529406,"[26.8, 24.1, 24.1, 25.1, 27.6, 24.09, 24.7, 24.7, 24.6, 25.6, 25.1, 24.6, 24.9, 24.2, 24.09, 25.4, 25.1]",9.47,,22.3,68.1
950,2021030821,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,26.325000000000003,"[26.0, 23.5, 25.8, 26.5, 27.1, 25.5, 25.9, 28.3, 28.6, 26.1, 26.5, 26.1]",3.486,2.162,22.3,68.1
951,2021030821,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.241176470588233,"[30.1, 27.7, 26.4, 34.2, 24.3, 24.6, 23.6, 24.0, 26.1, 27.1, 26.8, 26.4, 24.7, 24.6, 25.8, 25.5, 24.2]",13.649000000000001,,22.3,68.1
952,2021030822,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.64,"[24.8, 23.3, 23.7, 25.0, 28.0, 24.09, 25.0, 25.1, 23.8, 25.2, 24.5, 24.0, 24.4, 24.1, 24.09, 24.7, 25.1]",9.47,,22.0,68.5
953,2021030822,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.530624999999997,"[23.1, 22.9, 23.1, 23.3, 23.6, 24.0, 25.3, 23.7, 24.1, 23.5, 23.8, 22.6, 23.2, 22.9, 23.3, 24.09]",16.211000000000002,0.0,22.0,68.5
954,2021030822,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.96411764705883,"[30.0, 27.2, 26.8, 34.4, 23.8, 24.09, 23.5, 23.8, 25.6, 27.2, 26.6, 26.1, 24.4, 24.1, 25.1, 25.1, 23.6]",13.649000000000001,,22.0,68.5
955,2021030822,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.81764705882353,"[24.7, 24.4, 23.9, 24.1, 23.9, 25.5, 24.0, 25.4, 25.5, 25.5, 25.5, 25.4, 25.5, 25.1, 24.6, 24.7, 24.2]",3.692,0.022000000000000002,22.0,68.5
956,2021030822,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.49866666666667,"[24.09, 24.2, 25.3, 25.4, 25.4, 25.2, 25.4, 24.09, 26.3, 27.3, 27.8, 27.3, 25.5, 25.5, 23.7]",14.678,2.705,22.0,68.5
957,2021030822,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.66923076923077,"[23.4, 24.3, 25.4, 23.8, 24.8, 25.0, 24.7, 26.1, 24.6, 23.9, 24.2, 25.7, 24.8]",17.081,5.773,22.0,68.5
958,2021030822,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,28.0,1,26.066666666666666,"[25.1, 23.3, 25.3, 26.3, 26.8, 25.4, 25.8, 28.3, 28.4, 26.0, 26.2, 25.9]",3.486,2.162,22.0,68.5
959,2021030822,HXXID5,艾特网能空调1706,25.0,50.0,1,54.0,26.4,1,40.0,1,24.822307692307692,"[25.3, 23.4, 24.3, 23.1, 23.8, 24.0, 24.09, 24.5, 24.4, 24.8, 29.3, 27.4, 24.3]",4.337,2.637,22.0,68.5
960,2021030823,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.6,"[23.4, 24.3, 25.3, 23.8, 24.8, 24.9, 24.6, 26.0, 24.5, 23.8, 24.1, 25.6, 24.7]",17.081,5.773,21.9,69.0
961,2021030823,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,33.0,1,26.099999999999998,"[25.4, 23.3, 25.2, 26.1, 26.8, 25.4, 25.8, 28.3, 29.0, 25.8, 26.2, 25.9]",3.486,2.162,21.9,69.0
962,2021030823,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.645882352941175,"[25.3, 23.2, 23.6, 25.0, 27.2, 24.09, 25.0, 25.1, 23.6, 25.2, 24.7, 24.0, 24.6, 24.2, 24.09, 24.6, 25.5]",9.47,,21.9,69.0
963,2021030823,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.311874999999997,"[22.8, 22.6, 22.8, 23.1, 23.3, 23.8, 25.0, 23.4, 23.9, 23.0, 23.6, 22.5, 23.0, 22.7, 23.4, 24.09]",16.211000000000002,0.0,21.9,69.0
964,2021030823,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.77615384615385,"[25.2, 23.5, 24.4, 23.1, 23.7, 23.6, 24.09, 24.6, 24.5, 24.8, 29.1, 27.4, 24.1]",4.337,2.637,21.9,69.0
965,2021030823,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.794117647058826,"[25.0, 24.3, 24.0, 24.1, 24.0, 25.3, 24.0, 25.6, 25.5, 25.2, 25.6, 25.1, 25.1, 25.1, 24.7, 24.7, 24.2]",3.692,0.022000000000000002,21.9,69.0
966,2021030823,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,25.612000000000005,"[24.09, 24.3, 25.3, 25.7, 25.8, 25.5, 25.2, 24.09, 26.3, 27.6, 27.8, 27.6, 25.5, 25.6, 23.8]",14.678,2.705,21.9,69.0
967,2021030823,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.94058823529412,"[30.0, 27.0, 26.8, 34.3, 23.7, 24.09, 23.5, 23.9, 25.7, 27.3, 26.5, 26.0, 24.3, 24.0, 25.2, 25.1, 23.6]",13.649000000000001,,21.9,69.0
968,2021030901,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.7,1,42.0,1,25.505333333333333,"[24.09, 24.2, 25.0, 25.5, 25.5, 25.2, 25.1, 24.09, 26.3, 27.5, 27.8, 27.5, 25.5, 25.5, 23.8]",14.74,2.324,21.8,68.2
969,2021030901,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.73,"[25.2, 23.5, 24.3, 23.2, 23.7, 23.5, 24.09, 24.5, 24.4, 24.7, 29.3, 27.1, 24.0]",4.314,2.233,21.8,68.2
970,2021030901,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.924375,"[22.3, 22.1, 22.3, 22.6, 22.9, 23.3, 25.0, 23.2, 23.4, 22.8, 23.1, 21.8, 22.5, 22.3, 23.1, 24.09]",16.229,0.0,21.8,68.2
971,2021030901,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.52235294117647,"[25.1, 22.6, 23.3, 24.9, 27.8, 24.09, 25.0, 25.0, 23.3, 24.8, 24.6, 23.8, 24.4, 24.1, 24.09, 24.7, 25.3]",9.453,,21.8,68.2
972,2021030901,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,26.08333333333333,"[25.5, 23.5, 25.1, 26.1, 26.7, 25.4, 25.7, 28.2, 28.7, 25.8, 26.3, 26.0]",3.4859999999999998,1.962,21.8,68.2
973,2021030901,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,24.741176470588233,"[24.8, 24.2, 24.1, 24.3, 24.1, 25.5, 24.1, 25.7, 25.1, 25.1, 25.4, 25.0, 25.0, 25.0, 24.4, 24.7, 24.1]",2.918,0.022000000000000002,21.8,68.2
974,2021030901,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,26.105882352941176,"[30.0, 27.1, 27.3, 34.5, 24.0, 24.1, 23.6, 24.0, 25.6, 27.5, 26.6, 26.0, 24.8, 24.0, 25.4, 25.3, 24.0]",13.972,,21.8,68.2
975,2021030901,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.900000000000002,"[23.6, 24.5, 25.8, 23.9, 25.0, 25.1, 24.9, 26.3, 24.8, 24.2, 24.5, 26.0, 25.1]",17.096000000000004,5.052,21.8,68.2
976,2021030902,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.445882352941176,"[24.5, 22.7, 23.3, 24.8, 27.8, 24.09, 24.9, 24.9, 23.2, 24.6, 24.3, 23.8, 24.1, 24.3, 24.09, 24.7, 25.5]",9.453,,21.5,68.6
977,2021030902,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,32.0,1,25.933333333333337,"[25.2, 23.5, 24.9, 26.1, 26.5, 25.4, 25.5, 28.0, 28.4, 25.8, 26.1, 25.8]",3.4859999999999998,1.962,21.5,68.6
978,2021030902,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.78384615384616,"[25.1, 23.6, 24.4, 23.3, 23.6, 23.6, 24.09, 24.5, 24.5, 24.8, 29.3, 27.3, 24.1]",4.314,2.233,21.5,68.6
979,2021030902,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.8,"[24.8, 24.3, 24.0, 24.2, 24.0, 25.5, 24.1, 25.6, 25.3, 25.3, 25.4, 25.3, 25.2, 25.0, 24.6, 24.8, 24.2]",2.918,0.022000000000000002,21.5,68.6
980,2021030902,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.465333333333337,"[24.09, 24.1, 25.1, 25.5, 25.6, 25.3, 25.1, 24.09, 26.3, 27.4, 27.5, 27.5, 25.5, 25.1, 23.8]",14.74,2.324,21.5,68.6
981,2021030902,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.615384615384617,"[23.2, 24.1, 25.1, 23.6, 24.8, 24.9, 24.8, 26.4, 24.6, 23.8, 24.2, 25.8, 24.7]",17.096000000000004,5.052,21.5,68.6
982,2021030902,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.994117647058825,"[30.0, 27.1, 27.3, 34.3, 23.5, 24.1, 23.4, 23.8, 25.8, 27.4, 26.5, 26.0, 24.3, 24.3, 25.3, 25.1, 23.7]",13.972,,21.5,68.6
983,2021030902,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,22.730625,"[22.3, 22.1, 22.2, 22.5, 22.7, 23.1, 24.5, 22.7, 23.1, 22.4, 23.0, 21.7, 22.4, 22.1, 22.8, 24.09]",16.229,0.0,21.5,68.6
984,2021030903,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,37.0,1,25.465333333333334,"[24.09, 24.0, 25.1, 25.5, 25.6, 25.3, 25.1, 24.09, 26.2, 27.4, 27.6, 27.6, 25.5, 25.2, 23.7]",14.74,2.324,21.6,69.1
985,2021030903,HXXID5,艾特网能空调1703,24.0,50.0,1,73.0,25.4,1,38.0,1,24.676923076923078,"[23.2, 24.1, 25.1, 23.6, 25.0, 25.0, 24.6, 26.4, 24.7, 23.8, 24.5, 26.0, 24.8]",17.096000000000004,5.052,21.6,69.1
986,2021030903,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.829411764705885,"[24.7, 24.3, 24.1, 24.3, 24.1, 25.6, 24.1, 25.6, 25.3, 25.3, 25.5, 25.3, 25.3, 25.0, 24.6, 24.8, 24.2]",2.918,0.022000000000000002,21.6,69.1
987,2021030903,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,25.95823529411765,"[29.6, 26.9, 27.1, 34.3, 23.6, 24.09, 23.5, 23.9, 25.8, 27.4, 26.4, 26.0, 24.3, 24.1, 25.2, 25.1, 24.0]",13.972,,21.6,69.1
988,2021030903,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.586875,"[22.0, 21.9, 22.0, 22.3, 22.6, 23.0, 24.5, 22.6, 23.0, 22.3, 22.8, 21.5, 22.2, 22.0, 22.6, 24.09]",16.229,0.0,21.6,69.1
989,2021030903,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,31.0,1,24.375294117647062,"[24.7, 22.5, 23.2, 24.7, 26.9, 24.09, 24.9, 24.9, 23.1, 24.6, 24.4, 23.7, 24.1, 24.1, 24.09, 24.8, 25.6]",9.453,,21.6,69.1
990,2021030903,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,28.0,1,25.858333333333338,"[25.1, 23.3, 24.9, 25.9, 26.5, 25.2, 25.5, 28.0, 28.3, 25.7, 26.1, 25.8]",3.4859999999999998,1.962,21.6,69.1
991,2021030903,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.760769230769235,"[25.0, 23.6, 24.4, 23.3, 23.5, 23.6, 24.09, 24.5, 24.5, 24.8, 29.2, 27.3, 24.1]",4.314,2.233,21.6,69.1
992,2021030904,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.816666666666666,"[25.0, 23.3, 24.8, 25.8, 26.5, 25.2, 25.5, 27.9, 28.2, 25.7, 26.1, 25.8]",3.4859999999999998,1.962,21.3,71.1
993,2021030904,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.333529411764705,"[23.8, 22.8, 23.5, 24.8, 26.8, 24.09, 25.0, 25.0, 23.1, 24.6, 24.3, 23.6, 24.0, 24.09, 24.09, 24.6, 25.5]",9.453,,21.3,71.1
994,2021030904,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.661875000000002,"[22.2, 22.0, 22.1, 22.4, 22.6, 23.1, 24.3, 22.3, 22.9, 22.3, 23.1, 21.8, 22.3, 22.3, 22.8, 24.09]",16.229,0.0,21.3,71.1
995,2021030904,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,24.722307692307695,"[25.0, 23.6, 24.4, 23.3, 23.5, 23.5, 24.09, 24.5, 24.4, 24.8, 29.2, 27.1, 24.0]",4.314,2.233,21.3,71.1
996,2021030904,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.80588235294118,"[24.8, 24.3, 24.1, 24.3, 24.0, 25.5, 24.1, 25.6, 25.3, 25.3, 25.5, 25.2, 25.2, 25.0, 24.6, 24.8, 24.1]",2.918,0.022000000000000002,21.3,71.1
997,2021030904,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.492000000000004,"[24.09, 24.2, 25.2, 25.5, 25.6, 25.3, 25.3, 24.09, 26.2, 27.5, 27.5, 27.5, 25.5, 25.1, 23.8]",14.74,2.324,21.3,71.1
998,2021030904,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.838461538461537,"[23.5, 24.3, 25.3, 23.8, 25.0, 25.1, 25.0, 26.6, 24.8, 24.1, 24.4, 26.0, 25.0]",17.096000000000004,5.052,21.3,71.1
999,2021030904,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.12352941176471,"[30.0, 27.0, 27.3, 34.3, 23.8, 24.1, 23.5, 23.8, 26.0, 27.6, 26.5, 26.0, 24.6, 24.5, 25.7, 25.3, 24.1]",13.972,,21.3,71.1
1000,2021030905,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.823076923076925,"[23.5, 24.3, 25.3, 23.8, 25.0, 25.1, 24.8, 26.5, 24.8, 24.1, 24.5, 26.0, 25.0]",17.098999999999997,5.052,21.1,72.2
1001,2021030905,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.805882352941175,"[24.8, 24.4, 24.1, 24.3, 24.0, 25.5, 24.1, 25.6, 25.2, 25.3, 25.4, 25.2, 25.2, 25.1, 24.5, 24.8, 24.2]",2.918,0.022000000000000002,21.1,72.2
1002,2021030905,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,24.714615384615385,"[25.1, 23.5, 24.4, 23.3, 23.5, 23.5, 24.09, 24.5, 24.4, 24.8, 29.2, 27.0, 24.0]",4.314,2.233,21.1,72.2
1003,2021030905,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.849375,"[22.3, 22.1, 22.3, 22.5, 22.8, 23.3, 24.6, 22.7, 23.2, 22.6, 23.3, 22.0, 22.5, 22.5, 22.8, 24.09]",16.229,0.0,21.1,72.2
1004,2021030905,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.421764705882353,"[24.3, 22.8, 23.5, 24.8, 27.0, 24.09, 24.9, 25.0, 23.3, 24.8, 24.5, 23.6, 24.3, 24.09, 24.09, 24.6, 25.5]",9.453,,21.1,72.2
1005,2021030905,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,26.2,1,28.0,1,25.88333333333333,"[25.2, 23.2, 25.0, 25.8, 26.6, 25.2, 25.5, 28.0, 28.3, 25.7, 26.2, 25.9]",3.4859999999999998,1.962,21.1,72.2
1006,2021030905,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.06411764705883,"[29.6, 27.0, 27.1, 34.5, 23.8, 24.09, 23.6, 24.0, 25.8, 27.6, 26.5, 26.0, 24.6, 24.3, 25.5, 25.3, 23.8]",13.972,,21.1,72.2
1007,2021030905,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,25.46533333333333,"[24.09, 24.1, 25.1, 25.5, 25.6, 25.3, 25.2, 24.09, 26.1, 27.4, 27.6, 27.4, 25.5, 25.3, 23.7]",14.74,2.324,21.1,72.2
1008,2021030906,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.875,"[25.0, 23.3, 24.8, 25.9, 26.5, 25.3, 25.5, 28.0, 28.4, 25.8, 26.2, 25.8]",3.4859999999999998,1.962,20.9,73.3
1009,2021030906,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.492000000000004,"[24.09, 24.3, 25.2, 25.5, 25.6, 25.3, 25.3, 24.09, 26.2, 27.4, 27.5, 27.5, 25.5, 25.1, 23.8]",14.74,2.324,20.9,73.3
1010,2021030906,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.82941176470589,"[24.8, 24.4, 24.0, 24.2, 24.0, 25.6, 24.1, 25.6, 25.3, 25.3, 25.5, 25.3, 25.3, 25.1, 24.6, 24.8, 24.2]",2.918,0.022000000000000002,20.9,73.3
1011,2021030906,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,24.753076923076925,"[25.1, 23.6, 24.5, 23.4, 23.6, 23.6, 24.09, 24.5, 24.4, 24.8, 29.1, 27.0, 24.1]",4.314,2.233,20.9,73.3
1012,2021030906,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.036875000000002,"[22.6, 22.3, 22.5, 22.8, 23.0, 23.5, 24.5, 22.9, 23.5, 22.8, 23.5, 22.2, 22.7, 22.6, 23.1, 24.09]",16.229,0.0,20.9,73.3
1013,2021030906,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.457647058823532,"[24.8, 23.0, 23.6, 24.9, 27.0, 24.09, 25.0, 25.0, 23.3, 24.7, 24.3, 23.7, 24.0, 24.1, 24.09, 24.6, 25.6]",9.453,,20.9,73.3
1014,2021030906,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.111764705882358,"[29.8, 27.0, 27.6, 34.5, 23.8, 24.1, 23.5, 23.8, 25.8, 27.7, 26.5, 26.0, 24.6, 24.3, 25.6, 25.3, 24.0]",13.972,,20.9,73.3
1015,2021030906,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.83076923076923,"[23.5, 24.3, 25.3, 23.8, 25.0, 25.1, 24.9, 26.6, 24.8, 24.1, 24.4, 26.0, 25.0]",17.096000000000004,5.052,20.9,73.3
1016,2021030907,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.746153846153845,"[23.3, 24.2, 25.2, 23.7, 25.0, 25.0, 24.8, 26.6, 24.8, 24.0, 24.4, 25.9, 24.8]",17.096000000000004,5.052,21.1,70.8
1017,2021030907,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.00529411764706,"[29.6, 27.0, 27.1, 34.3, 23.6, 24.09, 23.5, 23.8, 25.8, 27.8, 26.5, 26.0, 24.4, 24.2, 25.5, 25.1, 23.8]",13.972,,21.1,70.8
1018,2021030907,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.84166666666667,"[25.0, 23.3, 24.8, 25.8, 26.5, 25.2, 25.5, 28.0, 28.4, 25.7, 26.1, 25.8]",3.4859999999999998,1.962,21.1,70.8
1019,2021030907,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.468823529411768,"[24.8, 23.1, 23.6, 25.0, 27.0, 24.09, 24.9, 24.9, 23.4, 24.8, 24.3, 23.6, 24.1, 24.09, 24.09, 24.6, 25.6]",9.453,,21.1,70.8
1020,2021030907,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.168124999999996,"[22.7, 22.5, 22.6, 22.9, 23.1, 23.6, 24.7, 23.1, 23.6, 23.0, 23.6, 22.4, 22.9, 22.8, 23.1, 24.09]",16.229,0.0,21.1,70.8
1021,2021030907,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,24.78384615384616,"[25.2, 23.6, 24.5, 23.3, 23.7, 23.6, 24.09, 24.5, 24.5, 24.8, 29.2, 27.1, 24.1]",4.314,2.233,21.1,70.8
1022,2021030907,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.829411764705885,"[24.8, 24.5, 24.0, 24.1, 24.0, 25.6, 24.2, 25.6, 25.2, 25.4, 25.5, 25.3, 25.3, 25.0, 24.6, 24.8, 24.2]",2.918,0.022000000000000002,21.1,70.8
1023,2021030907,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.458666666666666,"[24.09, 24.1, 25.1, 25.5, 25.6, 25.3, 25.2, 24.09, 26.2, 27.3, 27.5, 27.5, 25.5, 25.2, 23.7]",14.74,2.324,21.1,70.8
1024,2021030908,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.3,0,0.0,1,24.794117647058826,"[24.8, 24.3, 23.9, 24.0, 23.8, 25.5, 24.2, 25.6, 25.3, 25.4, 25.5, 25.3, 25.3, 25.0, 24.7, 24.8, 24.1]",2.918,0.022000000000000002,21.6,70.0
1025,2021030908,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,24.78384615384616,"[25.2, 23.7, 24.5, 23.3, 23.7, 23.6, 24.09, 24.5, 24.5, 24.8, 29.1, 27.1, 24.1]",4.314,2.233,21.6,70.0
1026,2021030908,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.286874999999995,"[22.8, 22.6, 22.8, 23.0, 23.3, 23.8, 24.7, 23.2, 23.8, 23.1, 23.6, 22.4, 23.1, 22.9, 23.4, 24.09]",16.229,0.0,21.6,70.0
1027,2021030908,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.510588235294122,"[24.6, 23.3, 23.8, 25.0, 27.0, 24.09, 25.0, 25.0, 23.6, 24.8, 24.3, 23.6, 24.1, 24.1, 24.09, 24.6, 25.7]",9.453,,21.6,70.0
1028,2021030908,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.858333333333338,"[25.1, 23.3, 24.9, 25.8, 26.5, 25.2, 25.5, 28.0, 28.4, 25.7, 26.1, 25.8]",3.4859999999999998,1.962,21.6,70.0
1029,2021030908,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,26.07,"[29.8, 27.0, 26.9, 34.3, 23.8, 24.09, 23.6, 24.0, 25.9, 27.6, 26.5, 26.0, 24.7, 24.3, 25.6, 25.2, 23.9]",13.972,,21.6,70.0
1030,2021030908,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.545333333333335,"[24.09, 24.4, 25.3, 25.6, 25.7, 25.4, 25.3, 24.09, 26.2, 27.5, 27.5, 27.5, 25.5, 25.3, 23.8]",14.74,2.324,21.6,70.0
1031,2021030908,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.792307692307695,"[23.5, 24.3, 25.2, 23.8, 24.9, 25.1, 24.8, 26.3, 24.7, 24.1, 24.5, 26.0, 25.1]",17.096000000000004,5.052,21.6,70.0
1032,2021030909,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.094117647058823,"[30.0, 27.1, 27.0, 34.4, 23.8, 24.1, 23.6, 24.0, 25.9, 27.5, 26.5, 26.0, 24.6, 24.4, 25.6, 25.2, 23.9]",13.972,,22.1,68.9
1033,2021030909,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,28.0,1,25.941666666666663,"[25.3, 23.5, 25.0, 25.8, 26.5, 25.3, 25.5, 28.0, 28.5, 25.8, 26.2, 25.9]",3.4859999999999998,1.962,22.1,68.9
1034,2021030909,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.516470588235297,"[24.5, 23.2, 23.7, 24.9, 27.7, 24.09, 24.8, 25.0, 23.5, 24.7, 24.4, 23.7, 24.1, 24.1, 24.09, 24.7, 25.6]",9.453,,22.1,68.9
1035,2021030909,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.286875,"[22.8, 22.6, 22.8, 23.0, 23.3, 23.8, 24.6, 23.2, 23.8, 23.1, 23.8, 22.5, 23.0, 22.8, 23.4, 24.09]",16.229,0.0,22.1,68.9
1036,2021030909,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,24.73769230769231,"[25.1, 23.6, 24.4, 23.3, 23.7, 23.6, 24.09, 24.5, 24.4, 24.7, 29.1, 27.0, 24.1]",4.314,2.233,22.1,68.9
1037,2021030909,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.723529411764705,"[24.6, 24.3, 24.1, 24.3, 24.1, 25.5, 24.1, 25.6, 25.3, 25.0, 25.5, 24.8, 24.9, 24.8, 24.6, 24.6, 24.2]",2.918,0.022000000000000002,22.1,68.9
1038,2021030909,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.46533333333333,"[24.09, 24.4, 25.1, 25.3, 25.5, 25.1, 25.3, 24.09, 26.3, 27.3, 27.5, 27.4, 25.5, 25.2, 23.9]",14.74,2.324,22.1,68.9
1039,2021030909,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.815384615384616,"[23.5, 24.3, 25.3, 23.8, 25.0, 25.1, 24.9, 26.3, 24.8, 24.1, 24.5, 26.0, 25.0]",17.096000000000004,5.052,22.1,68.9
1040,2021030910,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.105882352941176,"[30.1, 27.1, 27.0, 34.4, 23.8, 24.1, 23.6, 24.0, 25.9, 27.6, 26.5, 26.0, 24.7, 24.3, 25.5, 25.2, 24.0]",13.972,,22.8,67.8
1041,2021030910,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,26.0,1,25.974999999999998,"[25.3, 23.5, 25.0, 26.0, 26.6, 25.3, 25.6, 28.0, 28.5, 25.8, 26.2, 25.9]",3.4859999999999998,1.819,22.8,67.8
1042,2021030910,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.50470588235294,"[24.4, 23.3, 23.8, 25.0, 27.0, 24.09, 24.9, 25.0, 23.6, 24.8, 24.5, 23.8, 24.2, 24.2, 24.09, 24.6, 25.3]",9.453,,22.8,67.8
1043,2021030910,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.330624999999998,"[22.8, 22.7, 22.8, 23.1, 23.3, 23.8, 24.8, 23.3, 23.9, 23.2, 23.8, 22.5, 23.0, 22.9, 23.3, 24.09]",16.229,0.0,22.8,67.8
1044,2021030910,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,24.853076923076927,"[25.2, 23.7, 24.5, 23.5, 23.8, 23.7, 24.09, 24.6, 24.5, 24.9, 29.3, 27.1, 24.2]",4.314,2.1719999999999997,22.8,67.8
1045,2021030910,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.800000000000004,"[24.9, 24.3, 24.1, 24.3, 24.1, 25.6, 24.2, 25.4, 25.3, 25.4, 25.3, 25.3, 25.3, 25.0, 24.5, 24.6, 24.0]",2.918,0.023,22.8,67.8
1046,2021030910,HXXID5,艾特网能空调1703,24.0,50.0,1,73.0,25.5,1,38.0,1,24.823076923076925,"[23.5, 24.3, 25.3, 23.9, 25.0, 25.1, 24.9, 26.3, 24.8, 24.1, 24.5, 26.0, 25.0]",17.096000000000004,5.249,22.8,67.8
1047,2021030910,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.418666666666663,"[24.09, 24.0, 24.8, 25.5, 25.5, 25.2, 25.0, 24.09, 26.3, 27.4, 27.6, 27.4, 25.4, 25.2, 23.8]",14.74,2.26,22.8,67.8
1048,2021030911,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.058823529411768,"[30.0, 27.1, 26.8, 34.3, 23.8, 24.1, 23.6, 24.0, 25.8, 27.5, 26.5, 26.1, 24.6, 24.3, 25.5, 25.2, 23.8]",13.903,,23.5,66.7
1049,2021030911,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.59294117647059,"[24.8, 23.3, 23.8, 25.1, 27.1, 24.09, 25.1, 25.1, 23.6, 24.8, 24.5, 23.8, 24.3, 24.3, 24.09, 24.8, 25.5]",9.658999999999999,,23.5,66.7
1050,2021030911,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.565333333333335,"[24.09, 24.3, 25.2, 25.6, 25.8, 25.4, 25.3, 24.09, 26.3, 27.5, 27.6, 27.6, 25.5, 25.3, 23.9]",15.172999999999998,2.26,23.5,66.7
1051,2021030911,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.794117647058826,"[24.9, 24.0, 23.9, 24.0, 23.9, 25.5, 24.1, 25.5, 25.4, 25.5, 25.5, 25.3, 25.3, 25.1, 24.6, 24.8, 24.2]",3.356,0.023,23.5,66.7
1052,2021030911,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.645384615384614,"[25.2, 23.5, 24.3, 23.0, 23.6, 23.5, 24.09, 24.3, 24.2, 24.6, 29.1, 27.0, 24.0]",4.274000000000001,2.1719999999999997,23.5,66.7
1053,2021030911,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.374375,"[22.9, 22.7, 22.9, 23.1, 23.3, 23.9, 24.8, 23.3, 23.8, 23.2, 23.8, 22.6, 23.1, 23.0, 23.5, 24.09]",16.121000000000002,0.0,23.5,66.7
1054,2021030911,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,33.0,1,25.974999999999998,"[25.3, 23.5, 25.0, 26.0, 26.6, 25.3, 25.6, 28.0, 28.5, 25.8, 26.2, 25.9]",3.547,1.819,23.5,66.7
1055,2021030911,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.769230769230766,"[23.5, 24.3, 25.3, 23.8, 24.9, 25.1, 24.8, 26.1, 24.8, 24.1, 24.4, 25.9, 25.0]",17.039,5.249,23.5,66.7
1056,2021030912,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.317647058823532,"[30.1, 27.1, 27.3, 34.4, 24.1, 24.1, 24.0, 24.5, 26.0, 28.0, 26.6, 26.1, 25.2, 24.3, 25.7, 25.4, 24.5]",13.903,,24.4,64.3
1057,2021030912,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,35.0,1,26.016666666666666,"[25.5, 23.6, 25.1, 26.0, 26.6, 25.4, 25.6, 28.0, 28.5, 25.8, 26.2, 25.9]",3.547,1.819,24.4,64.3
1058,2021030912,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.64588235294118,"[24.6, 24.0, 24.2, 25.1, 26.8, 24.09, 24.8, 25.0, 24.0, 25.0, 24.5, 23.9, 24.3, 24.3, 24.09, 24.8, 25.5]",9.658999999999999,,24.4,64.3
1059,2021030912,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.961875000000003,"[23.6, 23.5, 23.6, 23.8, 24.0, 24.8, 25.4, 23.5, 24.3, 24.1, 23.8, 23.5, 23.8, 23.8, 23.8, 24.09]",16.121000000000002,0.0,24.4,64.3
1060,2021030912,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.729411764705883,"[24.6, 24.3, 24.1, 24.3, 24.2, 25.5, 24.1, 25.6, 25.3, 25.0, 25.6, 24.8, 24.8, 24.8, 24.5, 24.7, 24.2]",3.356,0.023,24.4,64.3
1061,2021030912,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,25.55866666666667,"[24.09, 24.5, 25.2, 25.3, 25.5, 25.2, 25.4, 24.09, 26.4, 27.4, 27.6, 27.6, 25.6, 25.4, 24.1]",15.172999999999998,2.26,24.4,64.3
1062,2021030912,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,25.184615384615388,"[23.8, 24.6, 25.8, 24.1, 25.0, 25.5, 25.5, 26.6, 24.7, 24.6, 25.0, 26.6, 25.6]",17.039,5.249,24.4,64.3
1063,2021030912,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.6,1,38.0,1,24.660769230769233,"[25.3, 23.5, 24.2, 23.3, 23.6, 23.3, 24.09, 24.3, 24.3, 24.6, 29.1, 27.0, 24.0]",4.274000000000001,2.1719999999999997,24.4,64.3
1064,2021030913,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,25.612000000000002,"[24.09, 24.4, 25.0, 25.4, 25.7, 25.4, 25.1, 24.09, 26.6, 27.6, 27.6, 27.8, 25.6, 25.5, 24.3]",15.172999999999998,2.26,25.6,62.1
1065,2021030913,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.658823529411762,"[24.6, 24.3, 24.1, 24.3, 24.2, 25.6, 24.1, 25.5, 25.3, 24.6, 25.3, 24.7, 24.8, 24.8, 24.5, 24.5, 24.0]",3.356,0.023,25.6,62.1
1066,2021030913,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.636875,"[24.3, 24.1, 24.3, 24.4, 24.6, 25.3, 26.0, 24.6, 25.5, 25.0, 24.9, 24.0, 24.6, 24.1, 24.4, 24.09]",16.091,0.0,25.6,62.1
1067,2021030913,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.992941176470588,"[25.8, 24.5, 24.5, 25.3, 27.8, 24.09, 24.9, 24.8, 24.6, 25.5, 25.0, 24.3, 24.6, 24.6, 24.09, 25.1, 25.4]",9.658999999999999,,25.6,62.1
1068,2021030913,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,35.0,1,26.241666666666664,"[25.8, 24.0, 25.5, 26.1, 26.7, 25.5, 25.9, 28.3, 28.7, 26.0, 26.4, 26.0]",3.547,1.819,25.6,62.1
1069,2021030913,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.48823529411765,"[30.6, 27.6, 27.1, 34.2, 24.4, 24.8, 24.3, 24.6, 26.1, 27.9, 26.7, 26.3, 25.3, 24.6, 25.8, 25.5, 24.5]",13.903,,25.6,62.1
1070,2021030913,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.27692307692308,"[24.0, 24.9, 26.2, 24.3, 25.3, 25.5, 25.3, 26.3, 25.1, 24.6, 25.0, 26.5, 25.6]",17.039,5.249,25.6,62.1
1071,2021030913,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,24.93769230769231,"[25.6, 23.7, 24.4, 23.5, 24.0, 23.6, 24.09, 24.6, 24.6, 25.0, 29.5, 27.3, 24.3]",4.274000000000001,2.1719999999999997,25.6,62.1
1072,2021030914,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,50.0,1,25.532000000000004,"[24.09, 24.2, 24.9, 25.4, 25.5, 25.1, 25.1, 24.09, 26.6, 27.4, 27.6, 27.5, 25.6, 25.8, 24.1]",15.172999999999998,2.26,26.0,59.7
1073,2021030914,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,35.0,1,26.391666666666666,"[25.8, 24.6, 25.5, 26.5, 27.0, 25.6, 25.9, 28.2, 28.7, 26.1, 26.6, 26.2]",3.547,1.819,26.0,59.7
1074,2021030914,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.95764705882353,"[26.0, 24.2, 24.3, 25.1, 27.0, 24.09, 24.7, 24.7, 24.3, 25.1, 24.8, 24.7, 25.1, 25.3, 24.09, 25.5, 25.3]",9.658999999999999,,26.0,59.7
1075,2021030914,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.561874999999997,"[24.0, 23.9, 24.1, 24.2, 24.5, 25.2, 25.9, 25.0, 25.1, 25.0, 25.3, 24.2, 24.4, 23.8, 24.3, 24.09]",16.121000000000002,0.0,26.0,59.7
1076,2021030914,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,24.95307692307692,"[25.6, 23.7, 24.5, 23.5, 24.0, 23.6, 24.09, 24.6, 24.6, 25.0, 29.5, 27.3, 24.4]",4.274000000000001,2.1719999999999997,26.0,59.7
1077,2021030914,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.61176470588235,"[24.4, 24.2, 24.0, 24.2, 24.1, 25.5, 24.1, 25.5, 25.0, 25.0, 25.1, 24.9, 24.9, 24.7, 24.3, 24.5, 24.0]",3.356,0.023,26.0,59.7
1078,2021030914,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.176923076923075,"[23.9, 24.6, 26.0, 24.1, 25.5, 25.5, 25.2, 26.2, 25.1, 24.5, 24.8, 26.4, 25.5]",17.039,5.249,26.0,59.7
1079,2021030914,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.43529411764706,"[30.8, 27.8, 27.0, 34.3, 24.2, 24.7, 24.0, 24.4, 26.0, 27.7, 26.8, 26.3, 25.1, 24.9, 25.6, 25.5, 24.3]",13.903,,26.0,59.7
1080,2021030915,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,24.884615384615383,"[23.6, 24.5, 25.4, 24.0, 25.1, 25.1, 25.0, 26.0, 25.0, 24.1, 24.5, 26.1, 25.1]",17.039,5.249,26.7,57.1
1081,2021030915,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.19411764705882,"[30.6, 27.5, 27.0, 34.0, 23.9, 24.3, 23.7, 24.1, 25.8, 27.5, 26.7, 26.2, 24.7, 24.5, 25.5, 25.3, 24.0]",13.903,,26.7,57.1
1082,2021030915,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,25.432000000000002,"[24.09, 23.8, 24.8, 25.4, 25.5, 25.1, 25.0, 24.09, 26.5, 27.3, 27.5, 27.4, 25.5, 25.5, 24.0]",15.172999999999998,2.26,26.7,57.1
1083,2021030915,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.63529411764706,"[24.6, 24.3, 23.9, 24.1, 24.0, 25.5, 24.3, 25.5, 25.0, 25.0, 25.1, 24.9, 25.0, 24.8, 24.3, 24.5, 24.0]",3.356,0.023,26.7,57.1
1084,2021030915,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,24.922307692307697,"[25.6, 23.8, 24.5, 23.4, 24.0, 23.7, 24.09, 24.5, 24.5, 24.9, 29.6, 27.1, 24.3]",4.274000000000001,2.1719999999999997,26.7,57.1
1085,2021030915,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.236874999999998,"[23.7, 23.6, 23.8, 24.0, 24.2, 24.8, 25.5, 24.6, 25.0, 24.4, 24.8, 23.7, 24.1, 23.5, 24.0, 24.09]",16.121000000000002,0.0,26.7,57.1
1086,2021030915,HXXID5,艾特网能空调1708,25.0,50.0,1,63.0,26.0,1,37.0,1,24.739999999999995,"[25.8, 24.0, 24.1, 25.0, 27.0, 24.09, 24.7, 24.7, 24.1, 25.1, 24.7, 24.1, 24.5, 24.5, 24.09, 24.9, 25.2]",9.658999999999999,,26.7,57.1
1087,2021030915,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.191666666666666,"[25.5, 23.8, 25.3, 26.3, 26.8, 25.6, 25.8, 28.0, 28.6, 26.0, 26.5, 26.1]",3.547,1.819,26.7,57.1
1088,2021030916,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.914615384615388,"[25.6, 23.6, 24.5, 23.3, 23.9, 23.6, 24.09, 24.5, 24.5, 24.9, 29.6, 27.5, 24.3]",4.274000000000001,2.1719999999999997,26.9,58.2
1089,2021030916,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.393125,"[24.1, 23.9, 24.1, 24.2, 24.5, 25.1, 25.8, 24.3, 25.1, 24.6, 24.6, 23.6, 24.3, 23.9, 24.1, 24.09]",16.121000000000002,0.0,26.9,58.2
1090,2021030916,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.863529411764706,"[26.2, 24.3, 24.3, 25.1, 27.2, 24.09, 24.8, 24.8, 24.4, 25.4, 24.8, 24.1, 24.4, 24.5, 24.09, 24.9, 25.3]",9.658999999999999,,26.9,58.2
1091,2021030916,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,33.0,1,26.141666666666666,"[25.5, 23.7, 25.3, 26.2, 26.7, 25.5, 25.8, 28.1, 28.7, 25.9, 26.3, 26.0]",3.547,1.819,26.9,58.2
1092,2021030916,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.729411764705887,"[24.5, 24.2, 24.1, 24.3, 24.1, 25.5, 24.2, 25.4, 25.2, 25.0, 25.3, 25.1, 25.3, 25.0, 24.5, 24.6, 24.1]",3.356,0.023,26.9,58.2
1093,2021030916,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,25.532000000000004,"[24.09, 24.1, 25.0, 25.3, 25.7, 25.3, 25.1, 24.09, 26.5, 27.5, 27.6, 27.6, 25.5, 25.5, 24.1]",15.172999999999998,2.26,26.9,58.2
1094,2021030916,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,48.0,1,25.115384615384617,"[23.8, 24.7, 26.0, 24.1, 25.0, 25.4, 25.3, 26.1, 24.8, 24.5, 25.0, 26.4, 25.4]",17.039,5.249,26.9,58.2
1095,2021030916,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.341176470588234,"[30.6, 27.5, 27.0, 34.4, 24.2, 24.2, 24.1, 24.6, 25.9, 27.6, 26.6, 26.2, 25.1, 24.4, 25.6, 25.4, 24.4]",13.903,,26.9,58.2
1096,2021030917,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.447058823529417,"[31.0, 27.9, 26.8, 34.3, 24.2, 24.7, 23.8, 24.1, 26.3, 27.5, 26.8, 26.4, 24.8, 24.8, 26.1, 25.6, 24.5]",13.903,,25.3,63.2
1097,2021030917,HXXID5,艾特网能空调1703,24.0,50.0,1,80.0,26.0,1,55.0,1,25.092307692307696,"[24.0, 24.7, 25.8, 24.4, 25.4, 25.4, 25.3, 26.0, 25.1, 24.5, 24.5, 26.0, 25.1]",17.039,5.249,25.3,63.2
1098,2021030917,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,50.0,1,25.552000000000003,"[24.09, 24.3, 25.0, 25.6, 25.1, 24.8, 24.9, 24.09, 26.5, 27.5, 27.8, 27.7, 25.6, 25.8, 24.5]",15.172999999999998,2.26,25.3,63.2
1099,2021030917,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.864117647058826,"[25.7, 24.1, 24.1, 25.0, 27.6, 24.09, 24.5, 24.4, 24.2, 25.3, 25.1, 24.5, 24.7, 24.9, 24.1, 25.3, 25.1]",9.658999999999999,,25.3,63.2
1100,2021030917,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,24.96076923076923,"[25.6, 23.8, 24.6, 23.3, 24.0, 23.7, 24.09, 24.5, 24.6, 24.9, 29.6, 27.5, 24.3]",4.274000000000001,2.1719999999999997,25.3,63.2
1101,2021030917,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.405624999999997,"[24.0, 23.9, 24.1, 24.3, 24.5, 24.8, 25.6, 24.6, 25.2, 24.8, 24.8, 23.7, 24.4, 23.6, 24.1, 24.09]",16.121000000000002,0.0,25.3,63.2
1102,2021030917,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.629411764705882,"[24.5, 24.1, 24.1, 24.3, 24.1, 25.5, 24.3, 25.6, 24.6, 25.3, 25.0, 24.8, 24.7, 24.8, 24.0, 24.7, 24.3]",3.356,0.023,25.3,63.2
1103,2021030917,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.308333333333337,"[26.0, 24.2, 25.6, 26.3, 26.8, 25.5, 25.9, 28.1, 28.6, 26.1, 26.5, 26.1]",3.547,1.819,25.3,63.2
1104,2021030918,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.294117647058826,"[30.8, 27.5, 26.9, 34.0, 24.1, 24.2, 24.0, 24.4, 25.8, 27.6, 26.8, 26.3, 25.0, 24.3, 25.6, 25.4, 24.3]",13.903,,23.5,69.9
1105,2021030918,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.023076923076925,"[23.8, 24.6, 25.7, 24.1, 25.1, 25.2, 25.1, 26.1, 24.8, 24.4, 24.8, 26.3, 25.3]",17.039,5.249,23.5,69.9
1106,2021030918,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,48.0,1,25.572000000000003,"[24.09, 24.1, 25.1, 25.1, 25.7, 25.3, 25.2, 24.09, 26.6, 27.3, 27.8, 27.8, 25.6, 25.6, 24.2]",15.172999999999998,2.26,23.5,69.9
1107,2021030918,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.811764705882354,"[24.6, 24.5, 24.3, 24.5, 24.4, 25.6, 24.4, 25.4, 25.1, 24.9, 25.3, 25.1, 25.2, 25.0, 24.5, 24.7, 24.3]",3.356,0.023,23.5,69.9
1108,2021030918,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.11461538461539,"[25.5, 24.0, 24.8, 23.6, 24.1, 24.0, 24.09, 24.8, 24.8, 25.1, 29.6, 27.6, 24.5]",4.274000000000001,2.1719999999999997,23.5,69.9
1109,2021030918,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.893125,"[23.3, 23.2, 23.4, 23.6, 23.9, 24.3, 25.1, 24.3, 24.6, 24.0, 24.6, 23.5, 23.6, 23.2, 23.6, 24.09]",16.121000000000002,0.0,23.5,69.9
1110,2021030918,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.3,1,41.0,1,24.839999999999996,"[25.2, 23.6, 24.0, 25.0, 27.8, 24.09, 24.8, 24.8, 24.1, 25.1, 24.9, 24.4, 24.9, 24.8, 24.09, 25.3, 25.4]",9.658999999999999,,23.5,69.9
1111,2021030918,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.4,1,35.0,1,26.291666666666668,"[25.7, 24.1, 25.4, 26.5, 27.0, 25.6, 25.8, 28.1, 28.7, 26.0, 26.5, 26.1]",3.547,1.819,23.5,69.9
1112,2021030919,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.4,1,41.0,1,24.953076923076928,"[25.6, 23.7, 24.5, 23.4, 23.9, 23.6, 24.09, 24.5, 24.6, 25.0, 29.6, 27.6, 24.3]",4.274000000000001,2.1719999999999997,23.1,71.6
1113,2021030919,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.741176470588236,"[24.6, 24.1, 24.2, 24.4, 24.1, 25.7, 24.2, 25.6, 25.1, 25.3, 25.4, 25.2, 24.5, 24.8, 24.3, 24.8, 24.3]",3.356,0.023,23.1,71.6
1114,2021030919,HXXID5,艾特网能空调1704,25.0,50.0,1,57.0,26.8,1,46.0,1,25.558666666666667,"[24.09, 24.3, 25.1, 25.6, 25.2, 24.8, 24.9, 24.09, 26.5, 27.5, 27.9, 27.7, 25.6, 25.7, 24.4]",15.172999999999998,2.26,23.1,71.6
1115,2021030919,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.47058823529412,"[30.8, 27.6, 26.8, 34.3, 24.3, 24.6, 24.1, 24.5, 26.3, 27.7, 26.8, 26.3, 25.1, 24.8, 26.0, 25.6, 24.4]",13.903,,23.1,71.6
1116,2021030919,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,26.26666666666667,"[25.8, 24.0, 25.5, 26.4, 26.8, 25.5, 25.8, 28.1, 28.6, 26.1, 26.5, 26.1]",3.547,1.819,23.1,71.6
1117,2021030919,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.199999999999996,"[24.1, 24.8, 26.1, 24.4, 25.3, 25.3, 25.2, 26.1, 25.1, 24.6, 24.8, 26.3, 25.5]",17.039,5.249,23.1,71.6
1118,2021030919,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,24.424375,"[24.2, 24.0, 24.2, 24.3, 24.5, 25.2, 26.0, 24.0, 25.0, 24.8, 24.3, 23.8, 24.3, 24.0, 24.1, 24.09]",16.121000000000002,0.0,23.1,71.6
1119,2021030919,HXXID5,艾特网能空调1708,25.0,50.0,1,62.0,26.0,1,36.0,1,24.82235294117647,"[25.5, 24.3, 24.3, 25.1, 26.8, 24.09, 24.5, 24.7, 24.3, 25.3, 24.9, 24.3, 24.6, 24.8, 24.09, 25.2, 25.2]",9.658999999999999,,23.1,71.6
1120,2021030920,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.3,1,36.0,1,26.408333333333335,"[26.2, 24.5, 25.5, 26.5, 27.0, 25.5, 26.0, 28.3, 28.7, 26.1, 26.5, 26.1]",3.547,2.305,23.1,71.7
1121,2021030920,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.655625,"[24.3, 24.1, 24.3, 24.5, 24.8, 25.4, 26.1, 24.8, 25.4, 24.8, 25.0, 24.0, 24.6, 24.1, 24.2, 24.09]",16.121000000000002,0.0,23.1,71.7
1122,2021030920,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.394117647058824,"[31.0, 27.9, 26.5, 34.1, 24.3, 24.6, 24.1, 24.5, 26.1, 27.5, 26.8, 26.4, 24.9, 24.7, 25.8, 25.4, 24.1]",13.903,,23.1,71.7
1123,2021030920,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.864705882352943,"[24.6, 24.4, 24.4, 24.6, 24.4, 25.6, 24.4, 25.5, 25.3, 24.9, 25.2, 25.2, 25.3, 25.1, 24.6, 24.8, 24.4]",3.356,0.022000000000000002,23.1,71.7
1124,2021030920,HXXID5,艾特网能空调1704,25.0,50.0,1,59.0,26.9,1,51.0,1,25.572000000000006,"[24.09, 24.3, 24.8, 25.3, 25.7, 25.3, 24.7, 24.09, 26.6, 27.3, 27.8, 27.6, 25.6, 25.8, 24.6]",15.172999999999998,2.803,23.1,71.7
1125,2021030920,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.10769230769231,"[24.1, 24.8, 26.1, 24.4, 25.3, 25.4, 25.1, 25.8, 25.0, 24.3, 24.7, 26.1, 25.3]",17.039,6.32,23.1,71.7
1126,2021030920,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,47.0,1,25.191538461538467,"[25.8, 24.0, 24.8, 23.7, 24.1, 24.0, 24.09, 24.8, 24.9, 25.3, 29.8, 27.6, 24.6]",4.274000000000001,2.681,23.1,71.7
1127,2021030920,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,42.0,1,25.046470588235294,"[25.5, 24.5, 24.5, 25.1, 27.3, 24.09, 24.8, 24.9, 24.7, 25.3, 25.1, 24.7, 25.0, 25.2, 24.2, 25.6, 25.3]",9.658999999999999,,23.1,71.7
1128,2021030921,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.094117647058823,"[30.1, 27.6, 26.8, 34.1, 24.1, 24.1, 24.1, 23.9, 25.6, 27.4, 26.6, 26.1, 24.3, 24.5, 25.4, 25.2, 23.7]",13.903,,23.0,69.5
1129,2021030921,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,24.707692307692305,"[23.4, 24.3, 25.4, 23.8, 25.0, 25.3, 24.7, 26.0, 24.9, 23.9, 24.2, 25.6, 24.7]",17.039,5.151,23.0,69.5
1130,2021030921,HXXID5,艾特网能空调1704,25.0,50.0,1,59.0,26.9,1,51.0,1,25.465333333333334,"[24.09, 24.0, 25.2, 25.3, 25.4, 25.0, 25.3, 24.09, 26.6, 27.5, 27.4, 27.5, 25.5, 25.3, 23.8]",15.172999999999998,2.464,23.0,69.5
1131,2021030921,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.65294117647059,"[24.3, 24.3, 24.0, 24.2, 24.0, 25.6, 24.1, 25.5, 24.8, 25.1, 25.0, 25.1, 24.8, 25.0, 24.2, 24.8, 24.3]",3.356,0.022000000000000002,23.0,69.5
1132,2021030921,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,47.0,1,24.86846153846154,"[25.3, 23.7, 24.5, 23.3, 23.8, 23.6, 24.09, 24.4, 24.6, 25.0, 29.2, 27.5, 24.3]",4.274000000000001,2.346,23.0,69.5
1133,2021030921,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,23.805625000000003,"[22.8, 22.6, 22.8, 23.1, 23.4, 23.7, 25.2, 24.8, 24.9, 24.4, 25.1, 24.1, 23.0, 22.8, 24.1, 24.09]",16.121000000000002,0.0,23.0,69.5
1134,2021030921,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,42.0,1,24.681176470588237,"[25.5, 23.1, 23.6, 24.8, 26.9, 24.09, 24.8, 24.8, 23.7, 25.6, 24.5, 24.3, 25.1, 24.6, 24.09, 25.0, 25.1]",9.658999999999999,,23.0,69.5
1135,2021030921,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.3,1,36.0,1,26.325000000000003,"[25.4, 24.0, 25.9, 26.6, 27.1, 25.5, 25.8, 28.1, 28.6, 26.1, 26.6, 26.2]",3.547,1.785,23.0,69.5
1136,2021030922,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.79153846153846,"[25.3, 23.6, 24.3, 23.3, 23.7, 23.6, 24.09, 24.5, 24.5, 24.8, 29.1, 27.3, 24.2]",4.34,2.346,22.7,68.2
1137,2021030922,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.499374999999997,"[23.0, 22.8, 23.0, 23.2, 23.5, 23.9, 25.0, 23.5, 24.1, 23.8, 23.9, 22.6, 23.2, 22.9, 23.5, 24.09]",16.218000000000004,0.0,22.7,68.2
1138,2021030922,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,24.56923076923077,"[23.2, 24.3, 25.4, 23.6, 24.8, 24.9, 24.6, 26.0, 24.5, 23.8, 24.1, 25.6, 24.6]",17.15,5.151,22.7,68.2
1139,2021030922,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,45.0,1,25.505333333333336,"[24.09, 24.2, 25.3, 25.3, 25.4, 25.2, 25.3, 24.09, 26.3, 27.3, 27.7, 27.6, 25.5, 25.5, 23.8]",15.543999999999999,2.464,22.7,68.2
1140,2021030922,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.817647058823532,"[24.7, 24.3, 24.1, 24.2, 24.0, 25.5, 24.0, 25.5, 25.5, 25.0, 25.6, 25.4, 25.5, 25.1, 24.6, 24.7, 24.2]",3.316,0.022000000000000002,22.7,68.2
1141,2021030922,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.628235294117644,"[24.3, 23.3, 23.8, 25.0, 27.2, 24.09, 25.1, 25.1, 23.6, 25.0, 24.6, 24.0, 24.6, 24.5, 24.09, 24.9, 25.5]",9.828999999999999,,22.7,68.2
1142,2021030922,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,26.0,1,26.099999999999998,"[25.3, 23.6, 25.3, 26.3, 26.8, 25.5, 25.8, 28.1, 28.6, 25.8, 26.2, 25.9]",3.483,1.785,22.7,68.2
1143,2021030922,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.952352941176475,"[30.0, 27.3, 26.8, 34.3, 23.5, 24.09, 23.5, 23.9, 25.6, 27.3, 26.5, 26.0, 24.3, 24.1, 25.3, 25.1, 23.6]",13.9,,22.7,68.2
1144,2021030923,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,26.075882352941182,"[30.2, 27.0, 26.7, 34.3, 24.1, 24.09, 23.3, 23.6, 25.5, 27.8, 26.5, 26.1, 25.1, 24.1, 25.2, 25.2, 24.5]",13.9,,22.4,66.8
1145,2021030923,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.96666666666667,"[25.5, 23.3, 25.1, 26.0, 26.7, 25.3, 25.7, 28.0, 28.5, 25.6, 26.1, 25.8]",3.483,1.785,22.4,66.8
1146,2021030923,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,25.672,"[24.09, 24.6, 25.4, 25.7, 25.8, 25.5, 25.5, 24.09, 26.3, 27.5, 27.7, 27.7, 25.6, 25.4, 24.2]",15.543999999999999,2.464,22.4,66.8
1147,2021030923,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.85882352941176,"[25.0, 24.3, 24.0, 24.1, 23.9, 25.5, 24.0, 25.7, 25.5, 25.6, 25.6, 25.5, 25.2, 25.2, 24.7, 24.7, 24.1]",3.316,0.022000000000000002,22.4,66.8
1148,2021030923,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.660769230769233,"[25.2, 23.5, 24.3, 23.1, 23.6, 23.5, 24.09, 24.3, 24.3, 24.6, 29.0, 27.0, 24.1]",4.34,2.346,22.4,66.8
1149,2021030923,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,23.349375,"[22.8, 22.6, 22.8, 23.1, 23.3, 23.8, 24.8, 23.3, 24.0, 23.6, 23.7, 22.5, 23.0, 22.8, 23.4, 24.09]",16.218000000000004,0.0,22.4,66.8
1150,2021030923,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.52823529411765,"[24.1, 23.1, 23.6, 25.1, 27.0, 24.09, 25.0, 25.1, 23.6, 25.0, 24.8, 23.8, 24.2, 24.1, 24.09, 24.7, 25.6]",9.828999999999999,,22.4,66.8
1151,2021030923,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.73846153846154,"[23.7, 24.1, 25.1, 24.0, 24.7, 24.8, 24.5, 26.0, 24.5, 24.3, 24.6, 26.0, 25.3]",17.15,5.151,22.4,66.8
1152,2021031008,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.03470588235294,"[29.5, 27.0, 27.1, 34.3, 23.8, 24.09, 23.5, 24.0, 25.8, 27.4, 26.5, 26.0, 24.6, 24.3, 25.5, 25.3, 23.9]",13.702,,23.0,62.8
1153,2021031008,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.943125000000002,"[22.5, 22.3, 22.5, 22.7, 23.0, 23.3, 24.3, 22.9, 23.3, 22.6, 23.4, 22.1, 22.6, 22.5, 23.0, 24.09]",16.098,0.0,23.0,62.8
1154,2021031008,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,24.722307692307695,"[25.1, 23.6, 24.5, 23.1, 23.6, 23.4, 24.09, 24.6, 24.5, 24.8, 29.1, 27.0, 24.0]",4.38,2.2680000000000002,23.0,62.8
1155,2021031008,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.81176470588236,"[24.8, 24.5, 24.0, 24.2, 24.0, 25.5, 24.0, 25.6, 25.3, 25.3, 25.5, 25.3, 25.3, 25.1, 24.6, 24.7, 24.1]",3.25,0.022000000000000002,23.0,62.8
1156,2021031008,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.552000000000003,"[24.09, 24.3, 25.2, 25.6, 25.7, 25.4, 25.3, 24.09, 26.2, 27.5, 27.6, 27.6, 25.5, 25.3, 23.9]",14.241000000000001,2.254,23.0,62.8
1157,2021031008,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.815384615384616,"[23.5, 24.3, 25.3, 23.8, 25.0, 25.1, 24.9, 26.3, 24.8, 24.1, 24.5, 26.0, 25.0]",17.148,5.247000000000001,23.0,62.8
1158,2021031008,HXXID5,艾特网能空调1708,25.0,50.0,1,57.0,25.8,1,28.0,1,24.46941176470588,"[24.3, 22.9, 23.4, 24.9, 27.0, 24.09, 25.0, 25.0, 23.4, 24.8, 24.5, 23.8, 24.2, 24.2, 24.09, 24.8, 25.6]",9.428,,23.0,62.8
1159,2021031008,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,25.941666666666674,"[25.3, 23.5, 25.0, 26.0, 26.6, 25.3, 25.6, 27.8, 28.5, 25.8, 26.1, 25.8]",3.617,2.086,23.0,62.8
1160,2021031009,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.070588235294117,"[29.6, 27.1, 27.1, 34.3, 23.8, 24.1, 23.6, 24.0, 25.9, 27.5, 26.5, 26.0, 24.6, 24.4, 25.5, 25.3, 23.9]",13.702,,23.5,61.9
1161,2021031009,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.958333333333332,"[25.2, 23.5, 25.0, 26.0, 26.6, 25.3, 25.6, 27.9, 28.5, 25.8, 26.2, 25.9]",3.617,2.086,23.5,61.9
1162,2021031009,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.52235294117647,"[25.4, 22.9, 23.6, 25.0, 26.9, 24.09, 25.0, 25.0, 23.3, 24.8, 24.4, 23.8, 24.2, 24.2, 24.09, 24.7, 25.5]",9.428,,23.5,61.9
1163,2021031009,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.886875000000003,"[22.4, 22.2, 22.4, 22.6, 22.9, 23.3, 24.3, 22.8, 23.3, 22.5, 23.3, 22.0, 22.6, 22.5, 23.0, 24.09]",16.098,0.0,23.5,61.9
1164,2021031009,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.722307692307695,"[25.1, 23.5, 24.4, 23.1, 23.6, 23.5, 24.09, 24.6, 24.5, 24.8, 29.1, 27.0, 24.1]",4.38,2.2680000000000002,23.5,61.9
1165,2021031009,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.794117647058826,"[24.8, 24.5, 23.9, 24.1, 23.9, 25.5, 24.1, 25.6, 25.3, 25.3, 25.5, 25.3, 25.3, 25.0, 24.6, 24.7, 24.1]",3.25,0.022000000000000002,23.5,61.9
1166,2021031009,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.552000000000003,"[24.09, 24.3, 25.2, 25.6, 25.7, 25.4, 25.3, 24.09, 26.2, 27.5, 27.6, 27.6, 25.5, 25.3, 23.9]",14.241000000000001,2.254,23.5,61.9
1167,2021031009,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.815384615384616,"[23.5, 24.3, 25.3, 23.8, 25.0, 25.1, 24.9, 26.3, 24.8, 24.1, 24.5, 26.0, 25.0]",17.148,5.247000000000001,23.5,61.9
