,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1168,2021031010,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.052941176470586,"[29.6, 27.1, 27.0, 34.3, 23.8, 24.1, 23.6, 24.0, 25.9, 27.5, 26.5, 26.0, 24.6, 24.3, 25.5, 25.2, 23.9]",13.702,,23.5,60.9
1169,2021031010,HXXID5,艾特网能空调1708,25.0,50.0,1,60.0,26.0,1,35.0,1,24.487058823529413,"[24.8, 22.9, 23.6, 24.9, 26.9, 24.09, 25.0, 25.0, 23.3, 24.8, 24.4, 23.8, 24.2, 24.2, 24.09, 24.7, 25.6]",9.428,,23.5,60.9
1170,2021031010,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.868125000000003,"[22.3, 22.1, 22.3, 22.6, 22.9, 23.3, 24.3, 22.7, 23.3, 22.6, 23.3, 21.9, 22.6, 22.5, 23.1, 24.09]",16.098,0.0,23.5,60.9
1171,2021031010,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.714615384615385,"[25.1, 23.5, 24.3, 23.3, 23.6, 23.7, 24.09, 24.5, 24.4, 24.6, 29.1, 27.0, 24.1]",4.38,2.2680000000000002,23.5,60.9
1172,2021031010,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.817647058823535,"[24.8, 24.4, 24.0, 24.2, 23.9, 25.5, 24.1, 25.6, 25.3, 25.3, 25.5, 25.3, 25.3, 25.1, 24.6, 24.8, 24.2]",3.25,0.022000000000000002,23.5,60.9
1173,2021031010,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,25.552000000000003,"[24.09, 24.3, 25.2, 25.6, 25.7, 25.3, 25.3, 24.09, 26.3, 27.5, 27.6, 27.6, 25.5, 25.3, 23.9]",14.241000000000001,2.254,23.5,60.9
1174,2021031010,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.807692307692307,"[23.5, 24.3, 25.3, 23.8, 25.0, 25.1, 24.9, 26.2, 24.8, 24.1, 24.5, 26.0, 25.0]",17.148,5.247000000000001,23.5,60.9
1175,2021031010,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.966666666666665,"[25.2, 23.5, 25.0, 26.0, 26.6, 25.3, 25.6, 28.0, 28.5, 25.8, 26.2, 25.9]",3.617,2.086,23.5,60.9
1176,2021031011,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.058823529411764,"[29.7, 27.1, 26.9, 34.3, 23.6, 24.1, 23.6, 24.0, 25.9, 27.6, 26.5, 26.0, 24.6, 24.4, 25.5, 25.3, 23.9]",13.702,,24.1,60.1
1177,2021031011,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,25.95,"[25.2, 23.5, 25.0, 26.0, 26.6, 25.3, 25.5, 27.9, 28.5, 25.8, 26.2, 25.9]",3.617,2.086,24.1,60.1
1178,2021031011,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.516470588235297,"[25.1, 22.9, 23.6, 24.9, 27.0, 24.09, 25.0, 25.0, 23.3, 24.8, 24.5, 23.8, 24.2, 24.2, 24.09, 24.7, 25.6]",9.428,,24.1,60.1
1179,2021031011,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,22.874375,"[22.4, 22.2, 22.3, 22.6, 22.8, 23.3, 24.3, 22.8, 23.3, 22.6, 23.3, 22.0, 22.5, 22.5, 23.0, 24.09]",16.098,0.0,24.1,60.1
1180,2021031011,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.876470588235296,"[24.8, 24.3, 24.3, 24.5, 24.1, 25.5, 24.2, 25.6, 25.3, 25.3, 25.5, 25.3, 25.3, 25.1, 24.6, 24.9, 24.3]",3.25,0.022000000000000002,24.1,60.1
1181,2021031011,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.545333333333335,"[24.09, 24.3, 25.2, 25.6, 25.7, 25.3, 25.3, 24.09, 26.3, 27.5, 27.6, 27.5, 25.5, 25.3, 23.9]",14.241000000000001,2.254,24.1,60.1
1182,2021031011,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.77692307692308,"[23.5, 24.3, 25.3, 23.8, 25.0, 25.1, 24.9, 26.2, 24.8, 24.1, 24.3, 25.8, 25.0]",17.148,5.247000000000001,24.1,60.1
1183,2021031011,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.722307692307695,"[25.1, 23.6, 24.3, 23.5, 23.6, 23.8, 24.09, 24.4, 24.3, 24.6, 29.1, 26.9, 24.1]",4.38,2.2680000000000002,24.1,60.1
1184,2021031012,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,28.0,1,25.95833333333334,"[25.5, 23.6, 25.0, 26.0, 26.6, 25.3, 25.5, 27.8, 28.5, 25.8, 26.1, 25.8]",3.617,2.086,25.2,57.8
1185,2021031012,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,38.0,1,24.9,"[23.3, 24.2, 25.1, 24.1, 25.0, 25.0, 25.0, 26.3, 24.6, 24.5, 24.8, 26.3, 25.5]",17.148,5.247000000000001,25.2,57.8
1186,2021031012,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,25.578666666666667,"[24.09, 24.2, 25.1, 25.7, 25.7, 25.4, 25.3, 24.09, 26.2, 27.5, 27.9, 27.4, 25.6, 25.7, 23.8]",14.241000000000001,2.254,25.2,57.8
1187,2021031012,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.894117647058827,"[24.9, 24.3, 24.3, 24.5, 24.3, 25.5, 24.1, 25.6, 25.3, 25.3, 25.5, 25.3, 25.3, 25.1, 24.6, 24.9, 24.4]",3.25,0.022000000000000002,25.2,57.8
1188,2021031012,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,24.822307692307696,"[25.1, 23.8, 24.6, 23.4, 23.8, 23.6, 24.09, 24.5, 24.5, 24.8, 29.3, 27.1, 24.1]",4.38,2.2680000000000002,25.2,57.8
1189,2021031012,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,23.424375000000005,"[22.9, 23.0, 23.0, 23.0, 23.0, 24.4, 25.0, 22.8, 23.8, 23.4, 24.0, 22.3, 23.3, 23.5, 23.3, 24.09]",16.098,0.0,25.2,57.8
1190,2021031012,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.628235294117644,"[24.7, 23.7, 23.6, 25.0, 26.9, 24.09, 25.0, 25.0, 23.6, 25.0, 24.8, 24.0, 24.2, 24.3, 24.09, 25.0, 25.7]",9.428,,25.2,57.8
1191,2021031012,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.15294117647059,"[30.1, 27.0, 27.1, 34.3, 24.1, 24.1, 23.4, 23.7, 25.8, 27.8, 26.5, 26.0, 25.3, 24.1, 25.6, 25.3, 24.4]",13.702,,25.2,57.8
1192,2021031013,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.41176470588235,"[31.0, 27.5, 26.9, 34.1, 24.6, 24.3, 23.8, 24.1, 26.1, 27.8, 26.6, 26.2, 25.4, 24.5, 25.8, 25.5, 24.8]",13.702,,26.2,56.8
1193,2021031013,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,25.17615384615385,"[25.4, 24.0, 24.8, 23.7, 24.3, 24.1, 24.09, 24.9, 24.9, 25.2, 29.8, 27.5, 24.6]",4.38,2.2680000000000002,26.2,56.8
1194,2021031013,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.107692307692307,"[23.7, 24.5, 25.9, 24.1, 25.2, 25.3, 25.2, 26.1, 25.0, 24.6, 24.8, 26.3, 25.7]",17.147000000000002,5.247000000000001,26.2,56.8
1195,2021031013,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,45.0,1,25.618666666666673,"[24.09, 24.3, 25.1, 25.5, 25.6, 25.3, 25.3, 24.09, 26.4, 27.5, 27.9, 27.7, 25.6, 25.8, 24.1]",14.241000000000001,2.254,26.2,56.8
1196,2021031013,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.870588235294118,"[24.6, 24.5, 24.4, 24.6, 24.4, 25.6, 24.6, 25.6, 25.1, 25.1, 25.3, 25.1, 25.1, 25.0, 24.6, 24.8, 24.4]",3.25,0.022000000000000002,26.2,56.8
1197,2021031013,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,24.324374999999996,"[23.8, 23.8, 23.8, 23.8, 23.9, 25.2, 25.8, 24.2, 25.3, 24.8, 25.0, 23.5, 24.4, 23.7, 24.1, 24.09]",16.098,0.0,26.2,56.8
1198,2021031013,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.0,1,38.0,1,24.810588235294116,"[25.8, 24.3, 24.1, 25.0, 26.7, 24.09, 24.4, 24.7, 24.2, 25.2, 24.9, 24.3, 24.5, 24.7, 24.09, 25.2, 25.6]",9.428,,26.2,56.8
1199,2021031013,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,26.175,"[25.7, 24.0, 25.1, 26.3, 26.7, 25.6, 25.7, 27.9, 28.6, 26.0, 26.4, 26.1]",3.621,2.086,26.2,56.8
1200,2021031014,HXXID5,艾特网能空调1703,24.0,50.0,1,81.0,26.2,1,57.0,1,25.33076923076923,"[24.3, 25.1, 26.4, 24.5, 25.8, 25.8, 25.6, 26.3, 25.5, 24.7, 24.8, 25.7, 24.8]",17.148,5.247000000000001,26.2,56.8
1201,2021031014,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.664705882352944,"[30.8, 28.1, 27.0, 34.5, 24.5, 25.0, 24.6, 25.0, 26.6, 27.2, 26.9, 26.3, 25.0, 25.3, 26.1, 25.6, 24.8]",13.702,,26.2,56.8
1202,2021031014,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,51.0,1,25.432000000000002,"[24.09, 24.4, 24.8, 25.1, 25.1, 24.8, 24.8, 24.09, 26.5, 27.2, 27.5, 27.7, 25.6, 25.3, 24.5]",14.241000000000001,2.254,26.2,56.8
1203,2021031014,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,24.676470588235297,"[24.5, 24.3, 24.0, 24.2, 24.1, 25.6, 24.3, 25.4, 24.9, 24.9, 25.0, 24.8, 24.8, 24.7, 24.2, 25.1, 24.7]",3.25,0.022000000000000002,26.2,56.8
1204,2021031014,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,24.976153846153846,"[25.8, 23.6, 24.5, 23.3, 24.0, 23.6, 24.09, 24.5, 24.7, 25.1, 29.5, 27.6, 24.4]",4.38,2.2680000000000002,26.2,56.8
1205,2021031014,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,26.29166666666667,"[25.5, 24.4, 25.5, 26.4, 26.9, 25.4, 25.8, 28.1, 28.7, 26.0, 26.6, 26.2]",3.617,2.086,26.2,56.8
1206,2021031014,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,24.555625000000003,"[24.3, 24.1, 24.3, 24.5, 24.6, 25.0, 25.6, 24.9, 25.1, 24.8, 25.1, 24.1, 24.3, 23.8, 24.3, 24.09]",16.169,0.0,26.2,56.8
1207,2021031014,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.3,1,44.0,1,24.881176470588237,"[26.1, 24.1, 24.3, 25.0, 27.0, 24.09, 24.7, 24.7, 24.6, 25.4, 24.5, 24.3, 25.0, 25.0, 24.09, 25.0, 25.1]",9.428,,26.2,56.8
1208,2021031015,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.694117647058825,"[24.8, 24.3, 24.0, 24.1, 24.0, 25.5, 24.1, 25.4, 25.1, 24.9, 25.2, 24.8, 24.8, 24.8, 24.4, 25.5, 24.1]",3.25,0.022000000000000002,26.6,53.6
1209,2021031015,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,25.981764705882355,"[30.3, 27.2, 26.5, 34.2, 24.1, 24.09, 23.3, 23.6, 25.3, 27.5, 26.5, 26.1, 25.0, 23.9, 24.8, 25.0, 24.3]",13.702,,26.6,53.6
1210,2021031015,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,34.0,1,26.124999999999996,"[25.6, 23.8, 25.3, 26.3, 26.8, 25.5, 25.7, 28.0, 28.6, 25.8, 26.2, 25.9]",3.617,2.086,26.6,53.6
1211,2021031015,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.822352941176472,"[25.2, 24.0, 24.2, 25.1, 27.9, 24.09, 24.9, 24.9, 24.1, 25.1, 24.8, 24.1, 24.4, 24.5, 24.09, 25.0, 25.6]",9.428,,26.6,53.6
1212,2021031015,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.83769230769231,"[25.5, 23.6, 24.3, 23.3, 23.8, 23.6, 24.09, 24.4, 24.4, 24.8, 29.3, 27.5, 24.3]",4.38,2.2680000000000002,26.6,53.6
1213,2021031015,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,25.485333333333337,"[24.09, 24.1, 24.8, 25.6, 25.6, 25.3, 25.0, 24.09, 26.3, 27.5, 27.8, 27.3, 25.3, 25.6, 23.9]",14.241000000000001,2.254,26.6,53.6
1214,2021031015,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.243125000000003,"[23.9, 23.8, 24.0, 24.1, 24.4, 24.8, 25.4, 24.5, 24.9, 24.3, 24.7, 23.6, 23.9, 23.6, 23.9, 24.09]",16.098,0.0,26.6,53.6
1215,2021031015,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,24.684615384615384,"[23.3, 24.2, 25.2, 23.9, 24.6, 24.8, 24.6, 25.6, 24.3, 24.1, 24.8, 26.2, 25.3]",17.148,5.247000000000001,26.6,53.6
1216,2021031016,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.7,1,46.0,1,25.084615384615386,"[23.8, 24.5, 25.5, 24.0, 25.2, 25.3, 25.3, 26.0, 25.0, 24.6, 25.0, 26.4, 25.5]",17.148,5.247000000000001,25.3,57.3
1217,2021031016,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,26.394117647058824,"[30.3, 27.6, 26.8, 34.6, 24.1, 24.5, 23.9, 24.2, 26.1, 27.8, 26.7, 26.3, 25.3, 24.6, 26.0, 25.5, 24.4]",13.702,,25.3,57.3
1218,2021031016,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,25.618666666666673,"[24.09, 24.2, 25.1, 25.6, 25.8, 25.4, 25.3, 24.09, 26.5, 27.5, 27.8, 27.6, 25.6, 25.6, 24.1]",14.241000000000001,2.254,25.3,57.3
1219,2021031016,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.711764705882356,"[24.7, 24.2, 24.1, 24.3, 24.1, 25.5, 24.1, 25.5, 25.1, 25.1, 25.3, 25.0, 25.0, 24.8, 24.5, 24.6, 24.2]",3.25,0.022000000000000002,25.3,57.3
1220,2021031016,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,24.953076923076917,"[25.5, 23.8, 24.5, 23.4, 24.0, 23.7, 24.09, 24.6, 24.7, 25.0, 29.5, 27.2, 24.4]",4.38,2.2680000000000002,25.3,57.3
1221,2021031016,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.311875,"[23.8, 23.8, 23.8, 24.0, 24.3, 25.0, 25.8, 24.3, 25.1, 24.6, 24.8, 23.4, 24.3, 23.8, 24.1, 24.09]",16.098,0.0,25.3,57.3
1222,2021031016,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.4,1,35.0,1,26.149999999999995,"[25.6, 23.8, 25.3, 26.3, 26.7, 25.5, 25.8, 28.0, 28.6, 25.8, 26.4, 26.0]",3.617,2.086,25.3,57.3
1223,2021031016,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.863529411764702,"[27.2, 24.2, 24.2, 25.0, 26.6, 24.09, 24.9, 24.9, 24.1, 25.1, 24.8, 24.1, 24.4, 24.5, 24.09, 25.0, 25.5]",9.428,,25.3,57.3
1224,2021031017,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.23846153846154,"[24.0, 24.8, 26.1, 24.3, 25.3, 25.3, 25.3, 26.1, 25.1, 24.6, 25.1, 26.5, 25.6]",17.148,6.547000000000001,23.9,61.5
1225,2021031017,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.500000000000004,"[31.0, 28.0, 26.9, 34.5, 24.3, 24.6, 24.1, 24.5, 26.2, 27.6, 26.8, 26.3, 25.1, 24.7, 25.8, 25.5, 24.6]",13.702,,23.9,61.5
1226,2021031017,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.64117647058824,"[24.4, 24.4, 24.3, 24.5, 24.3, 25.5, 24.2, 25.4, 25.1, 24.8, 25.0, 24.7, 24.5, 24.6, 24.3, 24.6, 24.3]",3.25,0.022000000000000002,23.9,61.5
1227,2021031017,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.145384615384618,"[25.6, 24.0, 24.8, 23.7, 24.1, 23.9, 24.09, 24.8, 24.8, 25.2, 29.8, 27.5, 24.6]",4.38,2.603,23.9,61.5
1228,2021031017,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.430624999999996,"[24.1, 24.0, 24.1, 24.3, 24.5, 25.1, 25.7, 24.7, 25.1, 24.6, 24.8, 23.8, 24.2, 23.8, 24.0, 24.09]",16.098,0.0,23.9,61.5
1229,2021031017,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.96941176470588,"[27.3, 24.1, 24.2, 24.8, 27.4, 24.09, 24.5, 24.7, 24.4, 25.4, 25.0, 24.5, 24.7, 24.9, 24.09, 25.3, 25.1]",9.428,,23.9,61.5
1230,2021031017,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.291666666666668,"[26.1, 24.3, 25.4, 26.3, 26.8, 25.5, 25.8, 28.1, 28.6, 26.0, 26.5, 26.1]",3.617,2.178,23.9,61.5
1231,2021031017,HXXID5,艾特网能空调1704,25.0,50.0,1,57.0,26.8,1,46.0,1,25.432000000000002,"[24.09, 24.4, 24.9, 24.8, 25.2, 24.8, 25.0, 24.09, 26.5, 27.2, 27.5, 27.5, 25.5, 25.7, 24.3]",14.241000000000001,2.734,23.9,61.5
1232,2021031018,HXXID5,艾特网能空调1703,24.0,50.0,1,81.0,26.2,1,57.0,1,25.2076923076923,"[24.3, 24.9, 26.3, 24.6, 25.3, 25.4, 25.1, 26.1, 25.0, 24.2, 25.1, 26.5, 24.9]",17.141,6.547000000000001,23.9,61.5
1233,2021031018,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,25.465333333333334,"[24.09, 24.1, 24.7, 25.5, 25.5, 25.1, 24.5, 24.09, 26.5, 27.4, 27.8, 27.0, 25.5, 25.7, 24.5]",14.653999999999998,2.734,23.9,61.5
1234,2021031018,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.54705882352941,"[24.6, 24.4, 24.3, 24.5, 24.3, 25.6, 24.5, 25.2, 24.6, 24.0, 24.8, 24.1, 24.1, 24.8, 24.4, 25.1, 24.0]",3.735,0.022000000000000002,23.9,61.5
1235,2021031018,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.77529411764706,"[26.1, 24.1, 24.1, 24.8, 26.6, 24.09, 24.3, 24.3, 24.0, 25.2, 24.8, 24.3, 24.9, 24.8, 24.09, 25.2, 25.5]",9.408,,23.9,61.5
1236,2021031018,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,26.29166666666667,"[25.7, 24.1, 25.7, 26.5, 27.0, 25.4, 25.8, 28.1, 28.5, 26.1, 26.5, 26.1]",3.682,2.178,23.9,61.5
1237,2021031018,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.376470588235293,"[31.0, 27.8, 26.8, 34.5, 24.5, 24.5, 24.0, 24.4, 26.0, 27.2, 26.7, 26.2, 24.5, 24.7, 25.6, 25.4, 24.6]",13.960999999999999,,23.9,61.5
1238,2021031018,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,24.136875,"[23.8, 23.7, 23.8, 24.1, 24.4, 24.5, 25.0, 24.5, 24.6, 24.1, 24.8, 23.7, 23.6, 23.8, 23.7, 24.09]",16.229,0.0,23.9,61.5
1239,2021031018,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.091538461538466,"[25.6, 23.9, 24.7, 23.6, 24.0, 23.9, 24.09, 24.8, 24.8, 25.1, 29.6, 27.6, 24.5]",4.271,2.603,23.9,61.5
1240,2021031019,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,25.652,"[24.09, 24.3, 25.2, 25.4, 25.8, 25.4, 25.3, 24.09, 26.5, 27.6, 27.8, 27.8, 25.6, 25.7, 24.2]",14.653999999999998,2.734,23.2,64.4
1241,2021031019,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,24.168125,"[23.6, 23.7, 23.6, 23.8, 24.0, 25.0, 25.7, 24.1, 24.9, 24.5, 24.8, 23.2, 24.1, 23.8, 23.8, 24.09]",16.229,0.0,23.2,64.4
1242,2021031019,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.900000000000006,"[24.6, 24.3, 24.2, 24.4, 24.2, 25.6, 24.4, 25.6, 25.3, 25.3, 25.5, 25.2, 25.1, 25.0, 24.6, 25.6, 24.4]",3.735,0.022000000000000002,23.2,64.4
1243,2021031019,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,25.060769230769232,"[25.5, 23.8, 24.6, 23.5, 24.0, 23.8, 24.09, 24.7, 24.8, 25.1, 29.6, 27.8, 24.5]",4.271,2.603,23.2,64.4
1244,2021031019,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.769230769230774,"[23.5, 24.4, 25.3, 23.9, 25.0, 25.0, 24.8, 25.6, 24.6, 24.1, 24.6, 26.1, 25.1]",17.141,6.547000000000001,23.2,64.4
1245,2021031019,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,26.25,"[25.8, 24.0, 25.5, 26.4, 26.8, 25.6, 25.8, 28.1, 28.7, 26.0, 26.3, 26.0]",3.682,2.178,23.2,64.4
1246,2021031019,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.17058823529412,"[30.5, 27.6, 26.5, 34.4, 23.8, 24.5, 23.7, 24.1, 25.8, 27.3, 26.6, 26.2, 24.8, 24.3, 25.5, 25.3, 24.0]",13.960999999999999,,23.2,64.4
1247,2021031019,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,41.0,1,24.904705882352943,"[25.3, 24.0, 24.0, 25.1, 27.8, 24.09, 24.8, 24.8, 24.3, 25.3, 25.0, 24.4, 24.6, 24.8, 24.09, 25.3, 25.7]",9.408,,23.2,64.4
1248,2021031020,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,26.0,1,51.0,1,25.10769230769231,"[23.9, 24.7, 25.8, 24.1, 25.3, 25.3, 25.3, 25.9, 25.0, 24.6, 24.8, 26.1, 25.6]",17.141,6.547000000000001,22.8,65.0
1249,2021031020,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,25.572000000000003,"[24.09, 24.3, 24.8, 25.3, 25.5, 25.1, 25.0, 24.09, 26.6, 27.5, 27.8, 27.6, 25.6, 25.8, 24.5]",14.653999999999998,2.734,22.8,65.0
1250,2021031020,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.71176470588236,"[24.6, 24.3, 24.3, 24.5, 24.3, 25.5, 24.3, 25.5, 24.8, 24.8, 25.0, 24.8, 24.7, 24.6, 24.3, 25.6, 24.2]",3.735,0.022000000000000002,22.8,65.0
1251,2021031020,HXXID5,艾特网能空调1706,25.0,50.0,1,57.0,26.8,1,46.0,1,25.11461538461539,"[25.6, 24.0, 24.8, 23.7, 24.1, 23.9, 24.09, 24.7, 24.8, 25.1, 29.6, 27.6, 24.5]",4.271,2.603,22.8,65.0
1252,2021031020,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,24.511874999999996,"[24.1, 24.0, 24.1, 24.3, 24.5, 25.2, 26.0, 24.6, 25.3, 24.8, 25.0, 23.8, 24.4, 23.8, 24.2, 24.09]",16.229,0.0,22.8,65.0
1253,2021031020,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,41.0,1,25.028235294117646,"[27.3, 24.2, 24.3, 25.1, 27.1, 24.09, 24.6, 24.6, 24.4, 25.4, 25.1, 24.5, 24.9, 25.0, 24.09, 25.5, 25.3]",9.408,,22.8,65.0
1254,2021031020,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,36.0,1,26.358333333333334,"[26.0, 24.3, 25.6, 26.5, 27.0, 25.5, 25.9, 28.2, 28.7, 26.0, 26.5, 26.1]",3.682,2.178,22.8,65.0
1255,2021031020,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,26.470588235294116,"[30.7, 27.8, 26.7, 34.6, 24.1, 24.6, 24.1, 24.5, 26.1, 27.7, 26.8, 26.3, 25.4, 24.6, 25.9, 25.6, 24.5]",13.960999999999999,,22.8,65.0
1256,2021031021,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,36.0,1,26.26666666666667,"[25.5, 23.6, 25.7, 26.4, 27.0, 25.5, 25.8, 28.4, 28.6, 26.1, 26.5, 26.1]",3.682,2.178,23.1,63.9
1257,2021031021,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.2,0,0.0,1,26.25882352941177,"[29.9, 27.9, 27.3, 34.3, 24.6, 24.3, 24.3, 24.7, 26.3, 26.6, 26.8, 26.1, 23.4, 25.1, 25.5, 25.2, 24.1]",13.960999999999999,,23.1,63.9
1258,2021031021,HXXID5,艾特网能空调1703,24.0,50.0,1,82.0,26.3,1,59.0,1,25.23846153846154,"[24.4, 25.1, 26.4, 24.6, 25.3, 25.6, 25.5, 26.3, 25.1, 24.1, 25.1, 26.6, 24.0]",17.141,6.547000000000001,23.1,63.9
1259,2021031021,HXXID5,艾特网能空调1704,25.0,50.0,1,59.0,26.9,1,51.0,1,25.432000000000002,"[24.09, 24.0, 24.8, 25.3, 25.2, 24.9, 24.6, 24.09, 26.4, 27.2, 27.7, 27.2, 25.6, 25.8, 24.6]",14.653999999999998,2.734,23.1,63.9
1260,2021031021,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.594117647058823,"[24.6, 24.4, 24.1, 24.3, 24.2, 25.5, 24.3, 25.3, 25.4, 24.1, 24.8, 24.2, 24.3, 24.6, 24.6, 25.4, 24.0]",3.735,0.022000000000000002,23.1,63.9
1261,2021031021,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,24.891538461538463,"[25.6, 23.6, 24.5, 23.1, 23.8, 23.6, 24.09, 24.5, 24.5, 24.9, 29.7, 27.5, 24.2]",4.271,2.603,23.1,63.9
1262,2021031021,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,24.386875,"[24.2, 24.0, 24.2, 24.4, 24.6, 24.9, 25.3, 24.8, 24.7, 24.6, 25.0, 24.0, 23.4, 24.0, 24.0, 24.09]",16.229,0.0,23.1,63.9
1263,2021031021,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,42.0,1,24.816470588235298,"[27.3, 24.3, 24.3, 25.1, 26.9, 24.09, 24.5, 24.5, 24.1, 25.1, 24.8, 24.1, 24.8, 24.3, 24.09, 24.5, 25.1]",9.408,,23.1,63.9
1264,2021031022,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,26.15833333333333,"[25.5, 24.1, 25.4, 26.5, 26.9, 25.6, 25.8, 28.1, 28.6, 25.8, 25.9, 25.7]",3.682,2.178,22.8,64.1
1265,2021031022,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.834117647058825,"[25.3, 23.5, 23.7, 24.9, 27.2, 24.09, 25.0, 25.1, 24.0, 25.4, 24.8, 24.6, 24.9, 25.0, 24.09, 25.5, 25.1]",9.408,,22.8,64.1
1266,2021031022,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,23.643125,"[23.2, 23.0, 23.2, 23.5, 23.7, 24.1, 25.1, 23.7, 24.3, 23.8, 24.1, 22.9, 23.3, 23.0, 23.3, 24.09]",16.229,0.0,22.8,64.1
1267,2021031022,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.941176470588236,"[24.6, 24.4, 24.1, 24.3, 24.2, 25.5, 24.1, 25.6, 25.5, 25.6, 25.6, 25.5, 25.6, 25.2, 24.9, 25.0, 24.3]",3.735,0.022000000000000002,22.8,64.1
1268,2021031022,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,25.451999999999998,"[24.09, 24.3, 25.1, 25.3, 25.2, 25.0, 25.2, 24.09, 26.4, 27.2, 27.7, 27.5, 25.4, 25.5, 23.8]",14.653999999999998,2.734,22.8,64.1
1269,2021031022,HXXID5,艾特网能空调1703,24.0,50.0,1,73.0,25.4,1,38.0,1,23.915384615384617,"[22.8, 23.8, 24.8, 23.3, 24.1, 24.1, 23.6, 25.5, 23.5, 23.3, 23.3, 24.8, 24.0]",17.141,6.547000000000001,22.8,64.1
1270,2021031022,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,25.22294117647059,"[29.9, 26.6, 26.0, 33.6, 23.0, 24.09, 22.7, 23.1, 24.5, 26.6, 26.3, 26.1, 22.8, 23.1, 23.8, 24.3, 22.3]",13.960999999999999,,22.8,64.1
1271,2021031022,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,24.99923076923077,"[25.4, 23.6, 24.5, 23.5, 24.0, 23.8, 24.09, 24.9, 24.8, 25.1, 29.4, 27.5, 24.4]",4.271,2.603,22.8,64.1
1272,2021031023,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,25.22294117647059,"[29.9, 26.6, 26.0, 33.6, 23.0, 24.09, 22.7, 23.1, 24.5, 26.6, 26.3, 26.1, 22.8, 23.1, 23.8, 24.3, 22.3]",13.960999999999999,,22.8,64.1
1273,2021031023,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.834117647058825,"[25.3, 23.5, 23.7, 24.9, 27.2, 24.09, 25.0, 25.1, 24.0, 25.4, 24.8, 24.6, 24.9, 25.0, 24.09, 25.5, 25.1]",9.408,,22.8,64.1
1274,2021031023,HXXID5,艾特网能空调1703,24.0,50.0,1,72.0,25.2,1,30.0,1,23.915384615384617,"[22.8, 23.8, 24.8, 23.3, 24.1, 24.1, 23.6, 25.5, 23.5, 23.3, 23.3, 24.8, 24.0]",17.156,6.547000000000001,22.8,64.1
1275,2021031023,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,25.451999999999998,"[24.09, 24.3, 25.1, 25.3, 25.2, 25.0, 25.2, 24.09, 26.4, 27.2, 27.7, 27.5, 25.4, 25.5, 23.8]",14.653999999999998,2.734,22.8,64.1
1276,2021031023,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,26.0,1,26.15833333333333,"[25.5, 24.1, 25.4, 26.5, 26.9, 25.6, 25.8, 28.1, 28.6, 25.8, 25.9, 25.7]",3.682,2.178,22.8,64.1
1277,2021031023,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,24.99923076923077,"[25.4, 23.6, 24.5, 23.5, 24.0, 23.8, 24.09, 24.9, 24.8, 25.1, 29.4, 27.5, 24.4]",4.271,2.603,22.8,64.1
1278,2021031023,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,23.643125,"[23.2, 23.0, 23.2, 23.5, 23.7, 24.1, 25.1, 23.7, 24.3, 23.8, 24.1, 22.9, 23.3, 23.0, 23.3, 24.09]",16.229,0.0,22.8,64.1
1279,2021031023,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.95294117647059,"[24.6, 24.4, 24.1, 24.3, 24.2, 25.5, 24.1, 25.8, 25.5, 25.4, 25.6, 25.4, 25.4, 25.2, 25.0, 25.1, 24.6]",3.735,0.022000000000000002,22.8,64.1
1280,2021031104,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.7,0,0.0,1,,,13.617999999999999,,22.2,67.8
1281,2021031104,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,25.9,1,26.0,1,,,3.7039999999999997,1.827,22.2,67.8
1282,2021031104,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,26.0,1,,,9.286000000000001,,22.2,67.8
1283,2021031104,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.195999999999998,0.0,22.2,67.8
1284,2021031104,HXXID5,艾特网能空调1706,25.0,50.0,1,54.0,26.6,1,40.0,1,,,4.313,2.162,22.2,67.8
1285,2021031104,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,25.829999999999995,"[26.6, 26.1, 26.1, 25.6, 26.0, 26.1, 25.7, 25.5, 26.1, 24.5]",3.7110000000000003,0.022000000000000002,22.2,67.8
1286,2021031104,HXXID5,艾特网能空调1704,25.0,50.0,1,49.0,26.0,1,28.0,1,,,14.268999999999998,1.771,22.2,67.8
1287,2021031104,HXXID5,艾特网能空调1703,24.0,50.0,1,66.0,24.6,1,18.0,1,,,17.392,3.766,22.2,67.8
1288,2021031105,HXXID5,艾特网能空调1704,25.0,50.0,1,49.0,26.0,1,28.0,1,,,14.268999999999998,1.771,21.8,69.1
1289,2021031105,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,25.8,"[26.6, 26.1, 26.1, 25.6, 26.0, 26.0, 25.7, 25.1, 26.0, 24.8]",3.7110000000000003,0.022000000000000002,21.8,69.1
1290,2021031105,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,,,4.313,2.162,21.8,69.1
1291,2021031105,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.195999999999998,0.0,21.8,69.1
1292,2021031105,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,,,9.286000000000001,,21.8,69.1
1293,2021031105,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,28.0,1,,,3.7039999999999997,1.827,21.8,69.1
1294,2021031105,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.6,0,0.0,1,,,13.617999999999999,,21.8,69.1
1295,2021031105,HXXID5,艾特网能空调1703,24.0,50.0,1,68.0,24.9,1,20.0,1,,,17.392,3.766,21.8,69.1
1296,2021031106,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,,,9.286000000000001,,21.0,74.7
1297,2021031106,HXXID5,艾特网能空调1709,25.0,60.0,1,47.0,25.9,1,22.0,1,,,3.7039999999999997,1.827,21.0,74.7
1298,2021031106,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.6,0,0.0,1,,,13.617999999999999,,21.0,74.7
1299,2021031106,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.195999999999998,0.0,21.0,74.7
1300,2021031106,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,25.7,"[26.5, 25.8, 26.0, 25.6, 25.9, 25.9, 25.5, 25.2, 26.0, 24.6]",3.7110000000000003,0.022000000000000002,21.0,74.7
1301,2021031106,HXXID5,艾特网能空调1704,25.0,50.0,1,49.0,26.0,1,28.0,1,,,14.268999999999998,1.771,21.0,74.7
1302,2021031106,HXXID5,艾特网能空调1703,24.0,50.0,1,69.0,25.0,1,25.0,1,,,17.392,3.766,21.0,74.7
1303,2021031106,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,,,4.313,2.162,21.0,74.7
1304,2021031107,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,25.670000000000005,"[26.4, 26.1, 25.9, 25.6, 25.8, 25.8, 25.5, 25.2, 25.9, 24.5]",3.7110000000000003,0.022000000000000002,21.0,74.7
1305,2021031107,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,,,4.313,2.162,21.0,74.7
1306,2021031107,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.195999999999998,0.0,21.0,74.7
1307,2021031107,HXXID5,艾特网能空调1708,25.0,50.0,1,57.0,25.8,1,28.0,1,,,9.286000000000001,,21.0,74.7
1308,2021031107,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,25.9,1,26.0,1,,,3.7039999999999997,1.827,21.0,74.7
1309,2021031107,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.6,0,0.0,1,,,13.617999999999999,,21.0,74.7
1310,2021031107,HXXID5,艾特网能空调1704,25.0,50.0,1,49.0,26.0,1,28.0,1,,,14.268999999999998,1.771,21.0,74.7
1311,2021031107,HXXID5,艾特网能空调1703,24.0,50.0,1,70.0,25.1,1,27.0,1,,,17.392,3.766,21.0,74.7
1312,2021031108,HXXID5,艾特网能空调1704,25.0,50.0,1,49.0,26.0,1,28.0,1,,,14.268999999999998,1.771,22.1,71.0
1313,2021031108,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,25.580000000000002,"[26.3, 26.1, 26.0, 25.6, 25.8, 25.8, 25.5, 25.1, 25.1, 24.5]",3.7110000000000003,0.022000000000000002,22.1,71.0
1314,2021031108,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,,,4.313,2.162,22.1,71.0
1315,2021031108,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.195999999999998,0.0,22.1,71.0
1316,2021031108,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.8,1,28.0,1,,,9.286000000000001,,22.1,71.0
1317,2021031108,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,25.9,1,26.0,1,,,3.7039999999999997,1.827,22.1,71.0
1318,2021031108,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.7,0,0.0,1,,,13.617999999999999,,22.1,71.0
1319,2021031108,HXXID5,艾特网能空调1703,24.0,50.0,1,70.0,25.1,1,28.0,1,,,17.392,3.766,22.1,71.0
1320,2021031109,HXXID5,艾特网能空调1703,24.0,50.0,1,71.0,25.2,1,30.0,1,,,17.392,3.766,23.0,68.3
1321,2021031109,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,25.360000000000003,"[26.2, 25.5, 25.5, 25.6, 25.5, 25.5, 25.6, 25.0, 24.8, 24.4]",3.7110000000000003,0.022000000000000002,23.0,68.3
1322,2021031109,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,,,4.313,2.162,23.0,68.3
1323,2021031109,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.195999999999998,0.0,23.0,68.3
1324,2021031109,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,,,9.286000000000001,,23.0,68.3
1325,2021031109,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,26.0,1,,,3.7039999999999997,1.827,23.0,68.3
1326,2021031109,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.7,0,0.0,1,,,13.617999999999999,,23.0,68.3
1327,2021031109,HXXID5,艾特网能空调1704,25.0,50.0,1,49.0,26.0,1,28.0,1,,,14.268999999999998,1.771,23.0,68.3
1328,2021031110,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,,,4.313,2.162,23.7,66.8
1329,2021031110,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,,,3.7039999999999997,1.827,23.7,66.8
1330,2021031110,HXXID5,艾特网能空调1703,24.0,50.0,1,70.0,25.1,1,30.0,1,,,17.392,3.766,23.7,66.8
1331,2021031110,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,30.0,1,,,14.268999999999998,1.771,23.7,66.8
1332,2021031110,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,25.340000000000003,"[26.1, 25.7, 25.5, 25.6, 25.4, 25.5, 25.6, 24.9, 24.8, 24.3]",3.7110000000000003,0.022000000000000002,23.7,66.8
1333,2021031110,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.8,0,0.0,1,,,13.617999999999999,,23.7,66.8
1334,2021031110,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.195999999999998,0.0,23.7,66.8
1335,2021031110,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,29.0,1,,,9.286000000000001,,23.7,66.8
1336,2021031111,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.7,0,0.0,1,,,13.617999999999999,,25.0,65.7
1337,2021031111,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,,,3.7039999999999997,1.827,25.0,65.7
1338,2021031111,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.286000000000001,,25.0,65.7
1339,2021031111,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,,,16.195999999999998,0.0,25.0,65.7
1340,2021031111,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,,,4.313,2.162,25.0,65.7
1341,2021031111,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,25.52,"[26.2, 25.8, 25.6, 25.6, 25.7, 25.8, 25.4, 25.2, 25.5, 24.4]",3.7110000000000003,0.022000000000000002,25.0,65.7
1342,2021031111,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,30.0,1,,,14.268999999999998,1.771,25.0,65.7
1343,2021031111,HXXID5,艾特网能空调1703,24.0,50.0,1,69.0,25.0,1,28.0,1,,,17.392,3.766,25.0,65.7
1344,2021031112,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,,,3.7039999999999997,1.827,25.0,65.7
1345,2021031112,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,25.54,"[26.2, 26.0, 25.7, 25.6, 25.6, 25.7, 25.6, 25.1, 25.4, 24.5]",3.7110000000000003,0.022000000000000002,25.0,65.7
1346,2021031112,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,,,4.313,2.162,25.0,65.7
1347,2021031112,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.195999999999998,0.0,25.0,65.7
1348,2021031112,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.286000000000001,,25.0,65.7
1349,2021031112,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.7,0,0.0,1,,,13.617999999999999,,25.0,65.7
1350,2021031112,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,30.0,1,,,14.268999999999998,1.771,25.0,65.7
1351,2021031112,HXXID5,艾特网能空调1703,24.0,50.0,1,69.0,25.0,1,26.0,1,,,17.392,3.766,25.0,65.7
1352,2021031113,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,,,13.617999999999999,,26.4,62.4
1353,2021031113,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,,,3.7039999999999997,1.962,26.4,62.4
1354,2021031113,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,,,16.195999999999998,0.0,26.4,62.4
1355,2021031113,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,,,4.313,2.3680000000000003,26.4,62.4
1356,2021031113,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,25.05,"[25.7, 25.1, 25.3, 25.6, 25.1, 25.1, 25.0, 24.5, 24.8, 24.3]",3.7110000000000003,0.022000000000000002,26.4,62.4
1357,2021031113,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,,,17.392,5.727,26.4,62.4
1358,2021031113,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,,,14.268999999999998,2.685,26.4,62.4
1359,2021031113,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,,,9.286000000000001,,26.4,62.4
1360,2021031114,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,,,17.138,5.727,27.4,61.0
1361,2021031114,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.880000000000003,"[25.4, 25.1, 25.0, 25.6, 24.8, 24.9, 24.8, 24.3, 24.6, 24.3]",3.689,0.022000000000000002,27.4,61.0
1362,2021031114,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,,,4.337,2.3680000000000003,27.4,61.0
1363,2021031114,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.535999999999998,0.0,27.4,61.0
1364,2021031114,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,,,9.669,,27.4,61.0
1365,2021031114,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,,,3.5490000000000004,1.962,27.4,61.0
1366,2021031114,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,,,13.850999999999999,,27.4,61.0
1367,2021031114,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,52.0,1,,,14.280000000000001,2.685,27.4,61.0
1368,2021031115,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,,,4.337,2.3680000000000003,28.7,57.9
1369,2021031115,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,34.0,1,,,3.5490000000000004,1.962,28.7,57.9
1370,2021031115,HXXID5,艾特网能空调1708,25.0,50.0,1,61.0,26.0,1,35.0,1,,,9.669,,28.7,57.9
1371,2021031115,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.535999999999998,0.0,28.7,57.9
1372,2021031115,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.919999999999998,"[25.5, 25.0, 25.1, 25.6, 25.0, 25.0, 24.8, 24.3, 24.7, 24.2]",3.689,0.022000000000000002,28.7,57.9
1373,2021031115,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,,,14.280000000000001,2.685,28.7,57.9
1374,2021031115,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,,,17.138,5.727,28.7,57.9
1375,2021031115,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.850999999999999,,28.7,57.9
1376,2021031116,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,,,9.669,,29.2,56.2
1377,2021031116,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.850999999999999,,29.2,56.2
1378,2021031116,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,,,17.138,5.727,29.2,56.2
1379,2021031116,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,,,14.280000000000001,2.685,29.2,56.2
1380,2021031116,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.970000000000002,"[25.5, 25.1, 25.1, 25.6, 25.0, 25.0, 24.8, 24.6, 24.7, 24.3]",3.689,0.022000000000000002,29.2,56.2
1381,2021031116,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,,,4.337,2.3680000000000003,29.2,56.2
1382,2021031116,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.535999999999998,0.0,29.2,56.2
1383,2021031116,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,,,3.5490000000000004,1.962,29.2,56.2
1384,2021031117,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.77,"[25.5, 25.1, 24.5, 25.6, 24.5, 24.6, 25.0, 24.3, 24.5, 24.1]",3.689,0.022000000000000002,28.6,60.0
1385,2021031117,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,51.0,1,,,14.280000000000001,2.685,28.6,60.0
1386,2021031117,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.850999999999999,,28.6,60.0
1387,2021031117,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,,,4.337,2.3680000000000003,28.6,60.0
1388,2021031117,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.535999999999998,0.0,28.6,60.0
1389,2021031117,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.3,1,42.0,1,,,9.669,,28.6,60.0
1390,2021031117,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,,,3.5490000000000004,1.962,28.6,60.0
1391,2021031117,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,,,17.138,5.727,28.6,60.0
1392,2021031118,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.850999999999999,,26.0,66.0
1393,2021031118,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,,,3.5490000000000004,1.962,26.0,66.0
1394,2021031118,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.2,1,42.0,1,,,9.669,,26.0,66.0
1395,2021031118,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.535999999999998,0.0,26.0,66.0
1396,2021031118,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,25.1,"[25.6, 25.3, 25.3, 25.6, 25.2, 25.3, 25.0, 24.6, 24.8, 24.3]",3.689,0.022000000000000002,26.0,66.0
1397,2021031118,HXXID5,艾特网能空调1704,25.0,50.0,1,59.0,27.0,1,52.0,1,,,14.280000000000001,2.685,26.0,66.0
1398,2021031118,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,,,17.138,5.727,26.0,66.0
1399,2021031118,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,50.0,1,,,4.337,2.3680000000000003,26.0,66.0
1400,2021031119,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,38.0,1,,,3.5490000000000004,1.962,24.6,71.2
1401,2021031119,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,42.0,1,,,9.669,,24.6,71.2
1402,2021031119,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.535999999999998,0.0,24.6,71.2
1403,2021031119,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,,,4.337,2.3680000000000003,24.6,71.2
1404,2021031119,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,25.9,1,51.0,1,,,17.138,5.727,24.6,71.2
1405,2021031119,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,,,14.280000000000001,2.685,24.6,71.2
1406,2021031119,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.850999999999999,,24.6,71.2
1407,2021031119,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.71,"[25.5, 24.6, 24.6, 25.6, 24.5, 24.5, 24.6, 24.3, 24.6, 24.3]",3.689,0.022000000000000002,24.6,71.2
1408,2021031120,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.850999999999999,,23.9,72.5
1409,2021031120,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,,,3.5490000000000004,1.962,23.9,72.5
1410,2021031120,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.3,1,43.0,1,,,9.669,,23.9,72.5
1411,2021031120,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.535999999999998,0.0,23.9,72.5
1412,2021031120,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,,,4.337,2.3680000000000003,23.9,72.5
1413,2021031120,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.71,"[25.3, 24.6, 24.4, 25.6, 24.5, 24.5, 24.5, 24.3, 25.4, 24.0]",3.689,0.022000000000000002,23.9,72.5
1414,2021031120,HXXID5,艾特网能空调1704,25.0,50.0,1,59.0,27.0,1,51.0,1,,,14.280000000000001,2.685,23.9,72.5
1415,2021031120,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,,,17.138,5.727,23.9,72.5
1416,2021031121,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.535999999999998,0.0,23.5,74.5
1417,2021031121,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,26.0,0,0.0,1,,,13.850999999999999,,23.5,74.5
1418,2021031121,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,34.0,1,,,3.5490000000000004,1.962,23.5,74.5
1419,2021031121,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,32.0,1,,,9.669,,23.5,74.5
1420,2021031121,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,,,4.356,2.3680000000000003,23.5,74.5
1421,2021031121,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,50.0,1,,,14.280000000000001,2.685,23.5,74.5
1422,2021031121,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,,,17.138,5.727,23.5,74.5
1423,2021031121,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,25.299999999999997,"[25.5, 25.5, 25.5, 25.6, 25.3, 25.5, 25.1, 24.7, 25.8, 24.5]",3.689,0.022000000000000002,23.5,74.5
1424,2021031122,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,,,17.138,5.727,23.1,75.5
1425,2021031122,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,,,14.280000000000001,2.685,23.1,75.5
1426,2021031122,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.6,1,43.0,1,,,4.337,2.3680000000000003,23.1,75.5
1427,2021031122,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.535999999999998,0.0,23.1,75.5
1428,2021031122,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,,,9.669,,23.1,75.5
1429,2021031122,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,,,3.5490000000000004,1.962,23.1,75.5
1430,2021031122,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.850999999999999,,23.1,75.5
1431,2021031122,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,25.199999999999996,"[25.6, 25.5, 25.3, 25.6, 25.1, 25.2, 25.0, 24.7, 25.7, 24.3]",3.689,0.022000000000000002,23.1,75.5
1432,2021031123,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,,,14.280000000000001,2.275,23.0,75.3
1433,2021031123,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,44.0,1,,,17.138,4.995,23.0,75.3
1434,2021031123,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,,,3.5490000000000004,1.979,23.0,75.3
1435,2021031123,HXXID5,艾特网能空调1708,25.0,50.0,1,60.0,26.0,1,35.0,1,,,9.669,,23.0,75.3
1436,2021031123,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.850999999999999,,23.0,75.3
1437,2021031123,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.535999999999998,0.0,23.0,75.3
1438,2021031123,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,,,4.337,2.267,23.0,75.3
1439,2021031123,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,25.250000000000004,"[25.7, 25.6, 25.5, 25.6, 25.5, 25.5, 25.2, 24.8, 24.8, 24.3]",3.689,0.022000000000000002,23.0,75.3
1440,2021031200,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,,,17.002,,22.8,76.0
1441,2021031200,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,,,14.211,,22.8,76.0
1442,2021031200,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.944444444444443,"[25.6, 25.2, 25.3, 25.1, 25.1, 25.0, 24.5, 24.6, 24.1]",3.6870000000000007,,22.8,76.0
1443,2021031200,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,,,4.335000000000001,,22.8,76.0
1444,2021031200,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,15.783999999999997,,22.8,76.0
1445,2021031200,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,,,9.456,,22.8,76.0
1446,2021031200,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,28.0,1,,,3.638,,22.8,76.0
1447,2021031200,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.74,,22.8,76.0
1448,2021031201,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,,,9.456,,22.5,77.3
1449,2021031201,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,15.783999999999997,,22.5,77.3
1450,2021031201,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,,,4.335000000000001,,22.5,77.3
1451,2021031201,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.944444444444443,"[25.6, 25.2, 25.3, 25.1, 25.1, 25.0, 24.5, 24.6, 24.1]",3.6870000000000007,,22.5,77.3
1452,2021031201,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.7,0,0.0,1,,,13.74,,22.5,77.3
1453,2021031201,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,,,17.002,,22.5,77.3
1454,2021031201,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,,,3.638,,22.5,77.3
1455,2021031201,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.6,1,43.0,1,,,14.211,,22.5,77.3
1456,2021031202,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,,,17.002,,22.2,78.9
1457,2021031202,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,,,14.211,,22.2,78.9
1458,2021031202,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.977777777777778,"[25.5, 25.3, 25.1, 25.1, 25.2, 25.1, 24.6, 24.8, 24.1]",3.6870000000000007,,22.2,78.9
1459,2021031202,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,33.0,1,,,3.638,,22.2,78.9
1460,2021031202,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.7,0,0.0,1,,,13.74,,22.2,78.9
1461,2021031202,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,,,4.335000000000001,,22.2,78.9
1462,2021031202,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,15.783999999999997,,22.2,78.9
1463,2021031202,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,,,9.456,,22.2,78.9
1464,2021031203,HXXID5,艾特网能空调1706,25.0,50.0,1,54.0,26.4,1,40.0,1,,,4.335000000000001,,22.1,79.2
1465,2021031203,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.799999999999997,"[25.4, 25.1, 24.8, 24.8, 24.9, 25.1, 24.6, 24.5, 24.0]",3.6870000000000007,,22.1,79.2
1466,2021031203,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,,,14.211,,22.1,79.2
1467,2021031203,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,,,17.002,,22.1,79.2
1468,2021031203,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.74,,22.1,79.2
1469,2021031203,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,15.783999999999997,,22.1,79.2
1470,2021031203,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,,,3.638,,22.1,79.2
1471,2021031203,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.456,,22.1,79.2
1472,2021031204,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,38.0,1,,,17.002,,22.4,79.1
1473,2021031204,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.211,,22.4,79.1
1474,2021031204,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,25.15555555555555,"[25.6, 25.5, 25.5, 25.5, 25.5, 25.2, 24.7, 24.7, 24.2]",3.6870000000000007,,22.4,79.1
1475,2021031204,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,,,4.335000000000001,,22.4,79.1
1476,2021031204,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,,,9.456,,22.4,79.1
1477,2021031204,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,15.809999999999997,,22.4,79.1
1478,2021031204,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,28.0,1,,,3.638,,22.4,79.1
1479,2021031204,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.74,,22.4,79.1
1480,2021031205,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.74,,22.2,80.4
1481,2021031205,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,33.0,1,,,3.638,,22.2,80.4
1482,2021031205,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,15.783999999999997,,22.2,80.4
1483,2021031205,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,25.177777777777777,"[25.7, 25.5, 25.5, 25.4, 25.5, 25.2, 24.8, 24.8, 24.2]",3.6870000000000007,,22.2,80.4
1484,2021031205,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,,,14.211,,22.2,80.4
1485,2021031205,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,,,17.002,,22.2,80.4
1486,2021031205,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,32.0,1,,,9.456,,22.2,80.4
1487,2021031205,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,,,4.335000000000001,,22.2,80.4
1488,2021031206,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,,,9.456,,22.4,79.0
1489,2021031206,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.74,,22.4,79.0
1490,2021031206,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,26.0,1,27.0,1,,,3.638,,22.4,79.0
1491,2021031206,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,25.155555555555555,"[25.7, 25.5, 25.4, 25.4, 25.4, 25.2, 24.6, 24.9, 24.3]",3.6870000000000007,,22.4,79.0
1492,2021031206,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,15.783999999999997,,22.4,79.0
1493,2021031206,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,,,4.335000000000001,,22.4,79.0
1494,2021031206,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.211,,22.4,79.0
1495,2021031206,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,,,17.002,,22.4,79.0
1496,2021031207,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,,,17.002,,22.3,79.6
1497,2021031207,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.211,,22.3,79.6
1498,2021031207,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,15.783999999999997,,22.3,79.6
1499,2021031207,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.74,,22.3,79.6
1500,2021031207,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,,,9.456,,22.3,79.6
1501,2021031207,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,25.9,1,26.0,1,,,3.638,,22.3,79.6
1502,2021031207,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.335000000000001,,22.3,79.6
1503,2021031207,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,25.08888888888889,"[25.6, 25.4, 25.4, 25.4, 25.4, 25.1, 24.6, 24.8, 24.1]",3.6870000000000007,,22.3,79.6
1504,2021031208,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.211,,22.9,78.2
1505,2021031208,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.74,,22.9,78.2
1506,2021031208,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,,,9.456,,22.9,78.2
1507,2021031208,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,15.783999999999997,,22.9,78.2
1508,2021031208,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,25.144444444444442,"[25.6, 25.5, 25.5, 25.5, 25.5, 25.2, 24.6, 24.8, 24.1]",3.6870000000000007,,22.9,78.2
1509,2021031208,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,,,17.002,,22.9,78.2
1510,2021031208,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.335000000000001,,22.9,78.2
1511,2021031208,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,33.0,1,,,3.638,,22.9,78.2
1512,2021031209,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,,,14.211,2.261,23.3,77.2
1513,2021031209,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.74,,23.3,77.2
1514,2021031209,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,,,17.002,5.265,23.3,77.2
1515,2021031209,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,25.15555555555555,"[25.7, 25.5, 25.5, 25.5, 25.5, 25.2, 24.7, 24.7, 24.1]",3.6870000000000007,0.023,23.3,77.2
1516,2021031209,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.335000000000001,2.229,23.3,77.2
1517,2021031209,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.7,0,0.0,1,,,15.783999999999997,0.0,23.3,77.2
1518,2021031209,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,,,9.456,,23.3,77.2
