,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1519,2021031209,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,33.0,1,,,3.638,1.876,23.3,77.2
1520,2021031210,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.981,,24.2,75.8
1521,2021031210,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,33.0,1,,,3.527,1.876,24.2,75.8
1522,2021031210,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,,,9.711999999999998,,24.2,75.8
1523,2021031210,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.055000000000003,0.0,24.2,75.8
1524,2021031210,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.226,2.261,24.2,75.8
1525,2021031210,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.96666666666667,"[25.7, 25.5, 24.8, 24.8, 25.0, 25.1, 24.8, 24.7, 24.3]",3.755,0.023,24.2,75.8
1526,2021031210,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,,,17.109,5.265,24.2,75.8
1527,2021031210,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.4030000000000005,2.229,24.2,75.8
1528,2021031211,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.981,,25.3,73.1
1529,2021031211,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,37.0,1,,,14.226,2.261,25.3,73.1
1530,2021031211,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,26.2,1,29.0,1,,,3.527,1.876,25.3,73.1
1531,2021031211,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.822222222222223,"[25.5, 25.1, 24.8, 24.8, 24.8, 24.9, 24.6, 24.6, 24.3]",3.755,0.023,25.3,73.1
1532,2021031211,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.055000000000003,0.0,25.3,73.1
1533,2021031211,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.4030000000000005,2.229,25.3,73.1
1534,2021031211,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,,,17.109,5.265,25.3,73.1
1535,2021031211,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,29.0,1,,,9.711999999999998,,25.3,73.1
1536,2021031212,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.226,2.261,26.3,70.4
1537,2021031212,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,,,17.109,5.265,26.3,70.4
1538,2021031212,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.981,,26.3,70.4
1539,2021031212,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.933333333333334,"[25.5, 25.3, 25.0, 25.0, 25.1, 25.0, 24.6, 24.6, 24.3]",3.755,0.023,26.3,70.4
1540,2021031212,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,,,9.711999999999998,,26.3,70.4
1541,2021031212,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.055000000000003,0.0,26.3,70.4
1542,2021031212,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,,,4.4030000000000005,2.229,26.3,70.4
1543,2021031212,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.2,1,30.0,1,,,3.527,1.876,26.3,70.4
1544,2021031213,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.7,1,46.0,1,,,17.109,5.265,27.6,66.6
1545,2021031213,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.3,1,34.0,1,,,3.527,1.876,27.6,66.6
1546,2021031213,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,41.0,1,,,9.711999999999998,,27.6,66.6
1547,2021031213,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.055000000000003,0.0,27.6,66.6
1548,2021031213,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.7,1,43.0,1,,,4.4030000000000005,2.229,27.6,66.6
1549,2021031213,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,25.0,"[25.5, 25.3, 25.1, 25.1, 24.9, 25.1, 24.7, 24.9, 24.4]",3.755,0.023,27.6,66.6
1550,2021031213,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.981,,27.6,66.6
1551,2021031213,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,45.0,1,,,14.226,2.261,27.6,66.6
1552,2021031214,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,,,17.109,5.265,28.3,63.8
1553,2021031214,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.981,,28.3,63.8
1554,2021031214,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.3,1,36.0,1,,,3.527,1.876,28.3,63.8
1555,2021031214,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,27.0,1,51.0,1,,,14.226,2.261,28.3,63.8
1556,2021031214,HXXID5,艾特网能空调1708,25.0,50.0,1,67.0,26.4,1,44.0,1,,,9.711999999999998,,28.3,63.8
1557,2021031214,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.055000000000003,0.0,28.3,63.8
1558,2021031214,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,,,4.4030000000000005,2.229,28.3,63.8
1559,2021031214,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,25.066666666666666,"[25.6, 25.1, 24.9, 25.0, 25.2, 24.9, 24.5, 25.6, 24.8]",3.755,0.023,28.3,63.8
1560,2021031215,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,41.0,1,,,9.711999999999998,,27.6,64.8
1561,2021031215,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,,,3.527,1.876,27.6,64.8
1562,2021031215,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.981,,27.6,64.8
1563,2021031215,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,,,4.4030000000000005,2.229,27.6,64.8
1564,2021031215,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,25.1,"[25.5, 25.2, 25.2, 25.2, 25.2, 24.9, 24.6, 25.7, 24.4]",3.755,0.023,27.6,64.8
1565,2021031215,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,,,14.226,2.261,27.6,64.8
1566,2021031215,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.055000000000003,0.0,27.6,64.8
1567,2021031215,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,,,17.109,5.265,27.6,64.8
1568,2021031216,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,,,17.109,5.265,27.2,65.0
1569,2021031216,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.4,1,35.0,1,,,3.527,1.876,27.2,65.0
1570,2021031216,HXXID5,艾特网能空调1708,25.0,50.0,1,67.0,26.4,1,44.0,1,,,9.711999999999998,,27.2,65.0
1571,2021031216,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,,,16.055000000000003,0.0,27.2,65.0
1572,2021031216,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,,,4.4030000000000005,2.229,27.2,65.0
1573,2021031216,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,23.91111111111111,"[25.6, 23.3, 23.4, 23.0, 23.1, 23.1, 23.1, 26.0, 24.6]",3.755,0.023,27.2,65.0
1574,2021031216,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,,,14.226,2.261,27.2,65.0
1575,2021031216,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.981,,27.2,65.0
1576,2021031217,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,,,17.109,5.265,26.7,66.3
1577,2021031217,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,,,14.226,2.261,26.7,66.3
1578,2021031217,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.866666666666667,"[24.6, 25.1, 24.9, 25.0, 25.2, 25.1, 24.8, 24.6, 24.5]",3.755,0.023,26.7,66.3
1579,2021031217,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,,,4.4030000000000005,2.229,26.7,66.3
1580,2021031217,HXXID5,艾特网能空调1709,25.0,60.0,1,70.0,25.3,1,78.0,1,,,3.527,1.876,26.7,66.3
1581,2021031217,HXXID5,艾特网能空调1708,25.0,50.0,1,100.0,25.1,1,100.0,1,,,9.711999999999998,,26.7,66.3
1582,2021031217,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.981,,26.7,66.3
1583,2021031217,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,24.8,0,0.0,1,,,16.055000000000003,0.0,26.7,66.3
1584,2021031218,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.981,,25.2,68.7
1585,2021031218,HXXID5,艾特网能空调1708,25.0,50.0,1,100.0,25.1,1,100.0,1,,,9.711999999999998,,25.2,68.7
1586,2021031218,HXXID5,艾特网能空调1709,25.0,60.0,1,70.0,25.3,1,78.0,1,,,3.527,1.876,25.2,68.7
1587,2021031218,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.999999999999996,"[24.9, 25.0, 24.9, 24.9, 25.3, 25.1, 24.7, 25.2, 25.0]",3.755,0.023,25.2,68.7
1588,2021031218,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,,,14.226,2.261,25.2,68.7
1589,2021031218,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,,,17.109,5.265,25.2,68.7
1590,2021031218,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,24.8,0,0.0,1,,,16.055000000000003,0.0,25.2,68.7
1591,2021031218,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,,,4.4030000000000005,2.229,25.2,68.7
1592,2021031219,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,,,4.4030000000000005,2.546,24.6,68.8
1593,2021031219,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.933333333333334,"[25.4, 24.8, 24.8, 24.6, 24.8, 24.7, 24.7, 25.8, 24.8]",3.755,0.022000000000000002,24.6,68.8
1594,2021031219,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,,,14.226,2.779,24.6,68.8
1595,2021031219,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,,,17.109,6.276,24.6,68.8
1596,2021031219,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,24.8,0,0.0,1,,,16.055000000000003,0.0,24.6,68.8
1597,2021031219,HXXID5,艾特网能空调1708,25.0,50.0,1,100.0,25.1,1,100.0,1,,,9.711999999999998,,24.6,68.8
1598,2021031219,HXXID5,艾特网能空调1709,25.0,60.0,1,70.0,25.3,1,78.0,1,,,3.527,2.835,24.6,68.8
1599,2021031219,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.981,,24.6,68.8
1600,2021031220,HXXID5,艾特网能空调1708,25.0,50.0,1,100.0,25.1,1,100.0,1,,,9.711999999999998,,24.4,69.7
1601,2021031220,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,,,17.109,6.276,24.4,69.7
1602,2021031220,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,,,14.226,2.779,24.4,69.7
1603,2021031220,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.981,,24.4,69.7
1604,2021031220,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.422222222222217,"[25.3, 24.2, 24.1, 24.1, 24.2, 24.0, 24.2, 25.5, 24.2]",3.755,0.022000000000000002,24.4,69.7
1605,2021031220,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,,,4.4030000000000005,2.546,24.4,69.7
1606,2021031220,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,24.8,0,0.0,1,,,16.055000000000003,0.0,24.4,69.7
1607,2021031220,HXXID5,艾特网能空调1709,25.0,60.0,1,70.0,25.3,1,78.0,1,,,3.527,2.835,24.4,69.7
1608,2021031221,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,,,17.109,6.276,23.7,70.8
1609,2021031221,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,,,4.4030000000000005,2.546,23.7,70.8
1610,2021031221,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,24.8,0,0.0,1,,,16.055000000000003,0.0,23.7,70.8
1611,2021031221,HXXID5,艾特网能空调1708,25.0,50.0,1,100.0,25.1,1,100.0,1,,,9.711999999999998,,23.7,70.8
1612,2021031221,HXXID5,艾特网能空调1709,25.0,60.0,1,70.0,25.3,1,78.0,1,,,3.527,2.835,23.7,70.8
1613,2021031221,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.981,,23.7,70.8
1614,2021031221,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,,,14.226,2.779,23.7,70.8
1615,2021031221,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,25.133333333333336,"[25.2, 25.4, 25.4, 25.5, 25.6, 25.1, 24.4, 25.3, 24.3]",3.755,0.022000000000000002,23.7,70.8
1616,2021031222,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,,,17.041999999999998,6.276,23.7,68.2
1617,2021031222,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,,,14.768000000000002,2.779,23.7,68.2
1618,2021031222,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.75555555555555,"[25.3, 24.9, 24.9, 24.8, 24.9, 24.7, 24.4, 24.7, 24.2]",3.6880000000000006,0.022000000000000002,23.7,68.2
1619,2021031222,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,,,4.356,2.546,23.7,68.2
1620,2021031222,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,,,16.164,0.0,23.7,68.2
1621,2021031222,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,,,9.959,,23.7,68.2
1622,2021031222,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,26.0,1,32.0,1,,,3.503,2.835,23.7,68.2
1623,2021031222,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.824,,23.7,68.2
1624,2021031223,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,25.9,1,30.0,1,,,3.503,2.835,24.1,68.2
1625,2021031223,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,,,17.041999999999998,6.276,24.1,68.2
1626,2021031223,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,,,14.768000000000002,2.779,24.1,68.2
1627,2021031223,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.61111111111111,"[25.3, 24.6, 24.6, 24.8, 24.5, 24.4, 24.4, 24.6, 24.3]",3.6880000000000006,0.022000000000000002,24.1,68.2
1628,2021031223,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,,,4.356,2.546,24.1,68.2
1629,2021031223,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.164,0.0,24.1,68.2
1630,2021031223,HXXID5,艾特网能空调1708,25.0,50.0,1,60.0,26.2,1,33.0,1,,,9.959,,24.1,68.2
1631,2021031223,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.824,,24.1,68.2
1632,2021031308,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,,,17.169,5.056,22.9,67.8
1633,2021031308,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.653,2.158,22.9,67.8
1634,2021031308,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.357,2.164,22.9,67.8
1635,2021031308,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.711111111111112,"[25.3, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.7, 24.3]",3.208,0.022000000000000002,22.9,67.8
1636,2021031308,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,,,9.543,,22.9,67.8
1637,2021031308,HXXID5,艾特网能空调1709,25.0,60.0,1,51.0,25.8,1,28.0,1,,,3.61,1.745,22.9,67.8
1638,2021031308,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.7,0,0.0,1,,,13.833,,22.9,67.8
1639,2021031308,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.013,0.0,22.9,67.8
1640,2021031309,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,,,17.169,5.056,23.2,67.7
1641,2021031309,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.653,2.158,23.2,67.7
1642,2021031309,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.655555555555555,"[25.2, 24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.5, 24.3]",3.208,0.022000000000000002,23.2,67.7
1643,2021031309,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.357,2.164,23.2,67.7
1644,2021031309,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.013,0.0,23.2,67.7
1645,2021031309,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.543,,23.2,67.7
1646,2021031309,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,25.7,1,25.0,1,,,3.61,1.745,23.2,67.7
1647,2021031309,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.7,0,0.0,1,,,13.833,,23.2,67.7
1648,2021031310,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,,,9.543,,23.5,66.0
1649,2021031310,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.013,0.0,23.5,66.0
1650,2021031310,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.6,1,38.0,1,,,14.653,2.158,23.5,66.0
1651,2021031310,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.711111111111112,"[25.3, 24.8, 24.8, 24.8, 24.3, 24.9, 24.6, 24.8, 24.1]",3.208,0.022000000000000002,23.5,66.0
1652,2021031310,HXXID5,艾特网能空调1709,25.0,60.0,1,55.0,26.0,1,37.0,1,,,3.61,1.745,23.5,66.0
1653,2021031310,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.357,2.164,23.5,66.0
1654,2021031310,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.833,,23.5,66.0
1655,2021031310,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,39.0,1,,,17.169,5.056,23.5,66.0
1656,2021031311,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.0,1,31.0,1,,,3.61,1.745,24.2,65.0
1657,2021031311,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.543,,24.2,65.0
1658,2021031311,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.013,0.0,24.2,65.0
1659,2021031311,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,,,4.357,2.164,24.2,65.0
1660,2021031311,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.84444444444444,"[25.3, 25.1, 25.1, 25.0, 25.1, 24.6, 24.6, 24.7, 24.1]",3.208,0.022000000000000002,24.2,65.0
1661,2021031311,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,,,14.653,2.158,24.2,65.0
1662,2021031311,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.7,0,0.0,1,,,13.833,,24.2,65.0
1663,2021031311,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,,,17.169,5.056,24.2,65.0
1664,2021031312,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,,,17.169,5.056,24.8,63.0
1665,2021031312,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.653,2.158,24.8,63.0
1666,2021031312,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.57777777777778,"[25.3, 24.5, 24.6, 24.5, 24.5, 24.5, 24.4, 24.6, 24.3]",3.208,0.022000000000000002,24.8,63.0
1667,2021031312,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,,,4.357,2.164,24.8,63.0
1668,2021031312,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.013,0.0,24.8,63.0
1669,2021031312,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.543,,24.8,63.0
1670,2021031312,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,25.8,1,27.0,1,,,3.61,1.745,24.8,63.0
1671,2021031312,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.833,,24.8,63.0
1672,2021031313,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,,,4.357,2.164,25.3,61.1
1673,2021031313,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,,,17.169,5.056,25.3,61.1
1674,2021031313,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,,,14.653,2.158,25.3,61.1
1675,2021031313,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.733333333333334,"[25.3, 24.7, 24.7, 24.6, 24.6, 24.5, 24.4, 25.3, 24.5]",3.208,0.022000000000000002,25.3,61.1
1676,2021031313,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.013,0.0,25.3,61.1
1677,2021031313,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.3,1,41.0,1,,,9.543,,25.3,61.1
1678,2021031313,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.0,1,31.0,1,,,3.61,1.745,25.3,61.1
1679,2021031313,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.833,,25.3,61.1
1680,2021031314,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.833,,26.3,58.5
1681,2021031314,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,25.9,1,28.0,1,,,3.61,1.745,26.3,58.5
1682,2021031314,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,42.0,1,,,9.543,,26.3,58.5
1683,2021031314,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.013,0.0,26.3,58.5
1684,2021031314,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,,,4.357,2.164,26.3,58.5
1685,2021031314,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,,,17.169,5.056,26.3,58.5
1686,2021031314,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.511111111111113,"[25.2, 24.2, 24.3, 24.2, 24.1, 24.5, 24.3, 25.5, 24.3]",3.208,0.022000000000000002,26.3,58.5
1687,2021031314,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,50.0,1,,,14.653,2.158,26.3,58.5
1688,2021031315,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,,,4.357,2.4130000000000003,26.1,58.9
1689,2021031315,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.877777777777776,"[25.3, 24.8, 24.9, 24.8, 24.9, 24.7, 24.5, 25.6, 24.4]",3.208,0.022000000000000002,26.1,58.9
1690,2021031315,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,,,14.653,2.489,26.1,58.9
1691,2021031315,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.0,1,35.0,1,,,3.61,1.92,26.1,58.9
1692,2021031315,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.833,,26.1,58.9
1693,2021031315,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,,,17.169,5.7010000000000005,26.1,58.9
1694,2021031315,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.013,0.0,26.1,58.9
1695,2021031315,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.3,1,42.0,1,,,9.543,,26.1,58.9
1696,2021031316,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,,,16.013,0.0,25.0,61.8
1697,2021031316,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.833,,25.0,61.8
1698,2021031316,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.0,1,32.0,1,,,3.61,1.92,25.0,61.8
1699,2021031316,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,41.0,1,,,9.543,,25.0,61.8
1700,2021031316,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,,,4.357,2.4130000000000003,25.0,61.8
1701,2021031316,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.822222222222223,"[25.3, 24.8, 24.8, 24.8, 24.9, 24.7, 24.3, 25.5, 24.3]",3.208,0.022000000000000002,25.0,61.8
1702,2021031316,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,,,14.653,2.489,25.0,61.8
1703,2021031316,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,47.0,1,,,17.169,5.7010000000000005,25.0,61.8
1704,2021031317,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.7,"[25.3, 24.5, 24.5, 24.3, 24.5, 24.5, 24.5, 25.6, 24.6]",3.208,0.022000000000000002,25.4,61.6
1705,2021031317,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,25.9,1,32.0,1,,,3.61,1.92,25.4,61.6
1706,2021031317,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.3,1,42.0,1,,,9.543,,25.4,61.6
1707,2021031317,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,,,16.013,0.0,25.4,61.6
1708,2021031317,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,,,4.357,2.4130000000000003,25.4,61.6
1709,2021031317,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.833,,25.4,61.6
1710,2021031317,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,,,14.653,2.489,25.4,61.6
1711,2021031317,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,,,17.169,5.7010000000000005,25.4,61.6
1712,2021031318,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,50.0,1,,,14.710000000000003,2.489,23.5,66.4
1713,2021031318,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.0,1,31.0,1,,,3.593,1.92,23.5,66.4
1714,2021031318,HXXID5,艾特网能空调1708,25.0,50.0,1,66.0,26.3,1,44.0,1,,,9.479,,23.5,66.4
1715,2021031318,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.3,0,0.0,1,,,16.404,0.0,23.5,66.4
1716,2021031318,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,,,4.321,2.4130000000000003,23.5,66.4
1717,2021031318,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.61111111111111,"[25.3, 24.4, 24.4, 24.5, 24.1, 24.4, 24.5, 25.6, 24.3]",3.25,0.022000000000000002,23.5,66.4
1718,2021031318,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.864,,23.5,66.4
1719,2021031318,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,,,17.092,5.7010000000000005,23.5,66.4
1720,2021031319,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,,,17.092,5.7010000000000005,23.3,66.8
1721,2021031319,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,,,14.710000000000003,2.489,23.3,66.8
1722,2021031319,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.64444444444445,"[25.2, 24.7, 24.8, 24.6, 24.1, 24.3, 24.3, 25.5, 24.3]",3.25,0.022000000000000002,23.3,66.8
1723,2021031319,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,,,4.321,2.4130000000000003,23.3,66.8
1724,2021031319,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,,,16.404,0.0,23.3,66.8
1725,2021031319,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.3,1,41.0,1,,,9.479,,23.3,66.8
1726,2021031319,HXXID5,艾特网能空调1709,25.0,60.0,1,56.0,26.2,1,38.0,1,,,3.593,1.92,23.3,66.8
1727,2021031319,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.864,,23.3,66.8
1728,2021031320,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.864,,23.4,64.2
1729,2021031320,HXXID5,艾特网能空调1709,25.0,60.0,1,55.0,26.2,1,37.0,1,,,3.593,1.92,23.4,64.2
1730,2021031320,HXXID5,艾特网能空调1708,25.0,50.0,1,65.0,26.3,1,41.0,1,,,9.479,,23.4,64.2
1731,2021031320,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.404,0.0,23.4,64.2
1732,2021031320,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,,,4.321,2.4130000000000003,23.4,64.2
1733,2021031320,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.544444444444444,"[25.2, 24.2, 24.3, 24.1, 24.3, 24.1, 24.5, 25.6, 24.6]",3.25,0.022000000000000002,23.4,64.2
1734,2021031320,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,,,14.710000000000003,2.489,23.4,64.2
1735,2021031320,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,52.0,1,,,17.092,5.7010000000000005,23.4,64.2
1736,2021031321,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,,,9.479,,23.2,64.1
1737,2021031321,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,25.9,1,28.0,1,,,3.593,1.92,23.2,64.1
1738,2021031321,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.3,0,0.0,1,,,16.404,0.0,23.2,64.1
1739,2021031321,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,,,4.321,2.4130000000000003,23.2,64.1
1740,2021031321,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,25.01111111111111,"[25.2, 25.3, 25.3, 25.2, 25.3, 24.8, 24.2, 25.5, 24.3]",3.25,0.022000000000000002,23.2,64.1
1741,2021031321,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,,,14.710000000000003,2.489,23.2,64.1
1742,2021031321,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,,,17.092,5.7010000000000005,23.2,64.1
1743,2021031321,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.864,,23.2,64.1
1744,2021031322,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.0,1,35.0,1,,,3.593,1.92,23.2,64.6
1745,2021031322,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.864,,23.2,64.6
1746,2021031322,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,,,14.710000000000003,2.489,23.2,64.6
1747,2021031322,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.866666666666664,"[25.3, 25.0, 25.0, 24.9, 24.8, 24.6, 24.4, 25.6, 24.2]",3.25,0.022000000000000002,23.2,64.6
1748,2021031322,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,,,4.321,2.4130000000000003,23.2,64.6
1749,2021031322,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,,,16.404,0.0,23.2,64.6
1750,2021031322,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,,,9.479,,23.2,64.6
1751,2021031322,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,,,17.092,5.7010000000000005,23.2,64.6
1752,2021031323,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.864,,22.8,65.5
1753,2021031323,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,,,14.710000000000003,2.489,22.8,65.5
1754,2021031323,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,,,4.321,2.4130000000000003,22.8,65.5
1755,2021031323,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.404,0.0,22.8,65.5
1756,2021031323,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,,,9.479,,22.8,65.5
1757,2021031323,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,25.9,1,32.0,1,,,3.593,1.92,22.8,65.5
1758,2021031323,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,,,17.092,5.7010000000000005,22.8,65.5
1759,2021031323,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.74444444444444,"[25.3, 24.8, 24.9, 24.6, 24.5, 24.7, 24.2, 25.6, 24.1]",3.25,0.022000000000000002,22.8,65.5
1760,2021031404,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,25.02222222222222,"[25.4, 25.4, 25.4, 25.3, 25.4, 25.0, 24.5, 24.7, 24.1]",2.812,0.022000000000000002,22.1,65.2
1761,2021031404,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.7,0,0.0,1,,,13.764,,22.1,65.2
1762,2021031404,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,,,4.312,2.1069999999999998,22.1,65.2
1763,2021031404,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.331,0.0,22.1,65.2
1764,2021031404,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,,,9.467,,22.1,65.2
1765,2021031404,HXXID5,艾特网能空调1709,25.0,60.0,1,49.0,25.8,1,25.0,1,,,3.5949999999999998,1.73,22.1,65.2
1766,2021031404,HXXID5,艾特网能空调1703,24.0,50.0,1,73.0,25.4,1,38.0,1,,,17.167,5.096,22.1,65.2
1767,2021031404,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.4,1,36.0,1,,,14.343000000000002,2.181,22.1,65.2
1768,2021031405,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.7,0,0.0,1,,,13.764,,22.2,65.4
1769,2021031405,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,,,17.167,5.096,22.2,65.4
1770,2021031405,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.343000000000002,2.181,22.2,65.4
1771,2021031405,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.544444444444444,"[25.3, 24.8, 24.8, 24.5, 24.2, 24.6, 24.1, 24.5, 24.1]",2.812,0.022000000000000002,22.2,65.4
1772,2021031405,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,,,4.312,2.1069999999999998,22.2,65.4
1773,2021031405,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.331,0.0,22.2,65.4
1774,2021031405,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.467,,22.2,65.4
1775,2021031405,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,25.9,1,31.0,1,,,3.5949999999999998,1.73,22.2,65.4
1776,2021031406,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.764,,22.2,65.3
1777,2021031406,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,25.8,1,28.0,1,,,3.5949999999999998,1.73,22.2,65.3
1778,2021031406,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.467,,22.2,65.3
1779,2021031406,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.343000000000002,2.181,22.2,65.3
1780,2021031406,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.331,0.0,22.2,65.3
1781,2021031406,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,37.0,1,,,4.312,2.1069999999999998,22.2,65.3
1782,2021031406,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.988888888888894,"[25.3, 25.2, 25.2, 25.1, 25.3, 25.0, 24.6, 24.9, 24.3]",2.812,0.022000000000000002,22.2,65.3
1783,2021031406,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,,,17.167,5.096,22.2,65.3
1784,2021031407,HXXID5,艾特网能空调1709,25.0,60.0,1,56.0,26.2,1,38.0,1,,,3.5949999999999998,1.73,22.2,65.4
1785,2021031407,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.331,0.0,22.2,65.4
1786,2021031407,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.312,2.1069999999999998,22.2,65.4
1787,2021031407,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.666666666666668,"[25.4, 24.5, 24.5, 24.5, 24.8, 25.1, 24.6, 24.5, 24.1]",2.812,0.022000000000000002,22.2,65.4
1788,2021031407,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.343000000000002,2.181,22.2,65.4
1789,2021031407,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,38.0,1,,,17.167,5.096,22.2,65.4
1790,2021031407,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.7,0,0.0,1,,,13.764,,22.2,65.4
1791,2021031407,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,,,9.467,,22.2,65.4
1792,2021031408,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.312,2.1069999999999998,23.0,64.9
1793,2021031408,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,,,17.167,5.096,23.0,64.9
1794,2021031408,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,,,14.343000000000002,2.181,23.0,64.9
1795,2021031408,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.766666666666666,"[25.4, 25.2, 25.1, 25.1, 25.1, 24.4, 24.5, 24.3, 23.8]",2.812,0.022000000000000002,23.0,64.9
1796,2021031408,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.33,0.0,23.0,64.9
1797,2021031408,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,25.7,1,25.0,1,,,3.5949999999999998,1.73,23.0,64.9
1798,2021031408,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.7,0,0.0,1,,,13.764,,23.0,64.9
1799,2021031408,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,,,9.467,,23.0,64.9
1800,2021031409,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.764,,23.8,63.7
1801,2021031409,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,25.8,1,28.0,1,,,3.5949999999999998,1.73,23.8,63.7
1802,2021031409,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.467,,23.8,63.7
1803,2021031409,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.331,0.0,23.8,63.7
1804,2021031409,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.87777777777778,"[25.3, 25.3, 25.2, 25.2, 25.3, 24.8, 24.6, 24.3, 23.9]",2.812,0.022000000000000002,23.8,63.7
1805,2021031409,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.343000000000002,2.181,23.8,63.7
1806,2021031409,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,,,17.167,5.096,23.8,63.7
1807,2021031409,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.312,2.1069999999999998,23.8,63.7
1808,2021031410,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.866666666666667,"[25.3, 25.2, 25.2, 25.1, 25.1, 24.9, 24.5, 24.5, 24.0]",2.812,0.022000000000000002,23.8,64.3
1809,2021031410,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.764,,23.8,64.3
1810,2021031410,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,,,17.167,5.096,23.8,64.3
1811,2021031410,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.343000000000002,2.181,23.8,64.3
1812,2021031410,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.312,2.1069999999999998,23.8,64.3
1813,2021031410,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.331,0.0,23.8,64.3
1814,2021031410,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,31.0,1,,,9.467,,23.8,64.3
1815,2021031410,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.0,1,35.0,1,,,3.5949999999999998,1.73,23.8,64.3
1816,2021031411,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,,,9.467,,24.3,64.1
1817,2021031411,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.331,0.0,24.3,64.1
1818,2021031411,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.312,2.177,24.3,64.1
1819,2021031411,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.888888888888893,"[25.3, 25.2, 25.1, 25.0, 25.2, 24.5, 24.8, 24.6, 24.3]",2.812,0.022000000000000002,24.3,64.1
1820,2021031411,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.343000000000002,2.177,24.3,64.1
1821,2021031411,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,,,17.167,5.107,24.3,64.1
1822,2021031411,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,25.8,1,28.0,1,,,3.5949999999999998,2.031,24.3,64.1
1823,2021031411,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,,,13.764,,24.3,64.1
1824,2021031412,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.7,0,0.0,1,,,13.764,,25.1,61.6
1825,2021031412,HXXID5,艾特网能空调1709,25.0,60.0,1,53.0,26.0,1,34.0,1,,,3.5949999999999998,2.031,25.1,61.6
1826,2021031412,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,39.0,1,,,17.167,5.107,25.1,61.6
1827,2021031412,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,,,14.343000000000002,2.177,25.1,61.6
1828,2021031412,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.4,0,0.0,1,24.977777777777774,"[25.4, 24.9, 24.9, 25.1, 25.3, 25.1, 24.6, 25.0, 24.5]",2.812,0.022000000000000002,25.1,61.6
1829,2021031412,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.312,2.177,25.1,61.6
1830,2021031412,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.331,0.0,25.1,61.6
1831,2021031412,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,41.0,1,,,9.467,,25.1,61.6
1832,2021031413,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,,,9.467,,26.4,58.5
1833,2021031413,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.9,0,0.0,1,,,16.331,0.0,26.4,58.5
1834,2021031413,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.5,0,0.0,1,24.57777777777778,"[25.3, 24.4, 24.4, 24.3, 24.5, 24.6, 24.3, 25.0, 24.4]",2.812,0.022000000000000002,26.4,58.5
1835,2021031413,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.4,1,41.0,1,,,4.312,2.177,26.4,58.5
1836,2021031413,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.7,1,46.0,1,,,17.167,5.107,26.4,58.5
1837,2021031413,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.764,,26.4,58.5
1838,2021031413,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,,,14.343000000000002,2.177,26.4,58.5
1839,2021031413,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,25.9,1,31.0,1,,,3.5949999999999998,2.031,26.4,58.5
1840,2021031414,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.939999999999998,,26.8,56.8
1841,2021031414,HXXID5,艾特网能空调1708,25.0,50.0,1,67.0,26.4,1,44.0,1,,,10.126999999999999,,26.8,56.8
1842,2021031414,HXXID5,艾特网能空调1709,25.0,60.0,1,56.0,26.2,1,38.0,1,,,3.5940000000000003,2.031,26.8,56.8
1843,2021031414,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.288999999999998,0.0,26.8,56.8
1844,2021031414,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.6,0,0.0,1,24.666666666666668,"[25.3, 24.5, 24.5, 24.3, 24.5, 24.5, 24.4, 25.4, 24.6]",2.813,0.022000000000000002,26.8,56.8
1845,2021031414,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,,,15.068000000000001,2.177,26.8,56.8
1846,2021031414,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,,,17.035,5.107,26.8,56.8
1847,2021031414,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,,,4.355,2.177,26.8,56.8
1848,2021031415,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,25.9,1,28.0,1,,,3.5940000000000003,2.031,27.2,55.9
1849,2021031415,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.939999999999998,,27.2,55.9
1850,2021031415,HXXID5,艾特网能空调1708,25.0,50.0,1,60.0,26.0,1,36.0,1,,,10.126999999999999,,27.2,55.9
1851,2021031415,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,,,16.288999999999998,0.0,27.2,55.9
1852,2021031415,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.733333333333334,"[25.3, 24.6, 24.6, 24.5, 24.4, 24.6, 24.5, 25.5, 24.6]",2.813,0.022000000000000002,27.2,55.9
1853,2021031415,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,,,15.068000000000001,2.177,27.2,55.9
1854,2021031415,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,,,17.035,5.107,27.2,55.9
1855,2021031415,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,,,4.355,2.177,27.2,55.9
1856,2021031416,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,,,17.035,5.107,27.1,58.1
1857,2021031416,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,25.8,1,28.0,1,,,3.5940000000000003,2.031,27.1,58.1
1858,2021031416,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,,,15.068000000000001,2.177,27.1,58.1
1859,2021031416,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.766666666666666,"[25.2, 24.8, 24.8, 24.8, 24.5, 24.6, 24.4, 25.5, 24.3]",2.813,0.022000000000000002,27.1,58.1
1860,2021031416,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,,,4.355,2.177,27.1,58.1
1861,2021031416,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,,,16.288999999999998,0.0,27.1,58.1
1862,2021031416,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,,,10.126999999999999,,27.1,58.1
1863,2021031416,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.939999999999998,,27.1,58.1
1864,2021031417,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,25.4,1,47.0,1,,,3.5940000000000003,2.031,26.4,60.4
1865,2021031417,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.9,0,0.0,1,,,13.939999999999998,,26.4,60.4
1866,2021031417,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,25.8,0,0.0,1,,,16.288999999999998,0.0,26.4,60.4
1867,2021031417,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,,,4.355,2.177,26.4,60.4
1868,2021031417,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,23.688888888888886,"[25.0, 22.6, 22.7, 22.8, 22.7, 23.3, 23.9, 25.5, 24.7]",2.813,0.022000000000000002,26.4,60.4
1869,2021031417,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,15.068000000000001,2.177,26.4,60.4
1870,2021031417,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,,,17.035,5.107,26.4,60.4
1871,2021031417,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,,,10.126999999999999,,26.4,60.4
1872,2021031418,HXXID5,艾特网能空调1703,24.0,50.0,1,81.0,26.2,1,59.0,1,,,17.035,5.107,24.4,66.4
1873,2021031418,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.7,0,0.0,1,,,13.939999999999998,,24.4,66.4
1874,2021031418,HXXID5,艾特网能空调1709,25.0,60.0,1,55.0,25.6,1,52.0,1,,,3.5940000000000003,2.031,24.4,66.4
1875,2021031418,HXXID5,艾特网能空调1708,25.0,50.0,1,62.0,26.0,1,38.0,1,,,10.126999999999999,,24.4,66.4
1876,2021031418,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,51.0,1,,,4.355,2.177,24.4,66.4
1877,2021031418,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.722222222222225,"[24.3, 23.1, 23.1, 23.2, 23.3, 23.3, 23.8, 25.0, 24.4]",2.813,0.022000000000000002,24.4,66.4
1878,2021031418,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,,,15.068000000000001,2.177,24.4,66.4
1879,2021031418,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.0,0,0.0,1,,,16.288999999999998,0.0,24.4,66.4
1880,2021031419,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,,,17.035,5.107,23.8,69.6
1881,2021031419,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,15.068000000000001,2.177,23.8,69.6
1882,2021031419,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.8,1,46.0,1,,,4.355,2.177,23.8,69.6
1883,2021031419,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,,,10.126999999999999,,23.8,69.6
1884,2021031419,HXXID5,艾特网能空调1709,25.0,60.0,1,52.0,25.2,1,43.0,1,,,3.5940000000000003,2.031,23.8,69.6
1885,2021031419,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,,,13.939999999999998,,23.8,69.6
1886,2021031419,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,,,16.288999999999998,0.0,23.8,69.6
1887,2021031419,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.45555555555556,"[24.0, 22.5, 22.5, 22.6, 22.9, 23.4, 23.8, 24.9, 24.5]",2.813,0.022000000000000002,23.8,69.6
1888,2021031420,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,,,17.035,5.107,23.6,70.4
1889,2021031420,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,,,13.939999999999998,,23.6,70.4
1890,2021031420,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.711111111111116,"[24.1, 23.1, 23.1, 23.1, 23.3, 23.6, 23.8, 25.0, 24.3]",2.813,0.022000000000000002,23.6,70.4
1891,2021031420,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,,,4.355,2.177,23.6,70.4
1892,2021031420,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.3,0,0.0,1,,,16.288999999999998,0.0,23.6,70.4
1893,2021031420,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,,,10.126999999999999,,23.6,70.4
1894,2021031420,HXXID5,艾特网能空调1709,25.0,60.0,1,55.0,25.5,1,49.0,1,,,3.5940000000000003,2.031,23.6,70.4
1895,2021031420,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,,,15.068000000000001,2.177,23.6,70.4
1896,2021031421,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,,,13.939999999999998,,23.7,65.5
1897,2021031421,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,24.0,1,,,10.126999999999999,,23.7,65.5
1898,2021031421,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.3,0,0.0,1,,,16.288999999999998,0.0,23.7,65.5
1899,2021031421,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,,,4.355,2.5069999999999997,23.7,65.5
1900,2021031421,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.155555555555555,"[24.2, 22.1, 22.1, 22.3, 22.2, 22.7, 23.5, 25.0, 24.3]",2.813,0.022000000000000002,23.7,65.5
1901,2021031421,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,,,15.068000000000001,2.13,23.7,65.5
1902,2021031421,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,25.1,1,43.0,1,,,3.5940000000000003,1.784,23.7,65.5
1903,2021031421,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,,,17.035,5.71,23.7,65.5
1904,2021031422,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,,,17.035,5.71,23.5,66.0
1905,2021031422,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,,,15.068000000000001,2.13,23.5,66.0
1906,2021031422,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.03333333333333,"[23.6, 22.0, 22.0, 22.1, 22.1, 22.9, 23.6, 24.8, 24.2]",2.813,0.022000000000000002,23.5,66.0
1907,2021031422,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,,,4.355,2.5069999999999997,23.5,66.0
1908,2021031422,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,,,16.288999999999998,0.0,23.5,66.0
1909,2021031422,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,,,10.126999999999999,,23.5,66.0
1910,2021031422,HXXID5,艾特网能空调1709,25.0,60.0,1,48.0,24.9,1,37.0,1,,,3.5940000000000003,1.784,23.5,66.0
1911,2021031422,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,,,13.939999999999998,,23.5,66.0
1912,2021031423,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,,,4.355,2.5069999999999997,23.3,67.4
1913,2021031423,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,,,13.939999999999998,,23.3,67.4
1914,2021031423,HXXID5,艾特网能空调1709,25.0,60.0,1,50.0,25.1,1,40.0,1,,,3.5940000000000003,1.784,23.3,67.4
1915,2021031423,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,32.0,1,,,10.126999999999999,,23.3,67.4
1916,2021031423,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,,,17.035,5.71,23.3,67.4
1917,2021031423,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.46666666666667,"[23.8, 22.8, 22.7, 22.8, 23.1, 23.3, 23.6, 24.8, 24.3]",2.813,0.022000000000000002,23.3,67.4
1918,2021031423,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,,,15.068000000000001,2.13,23.3,67.4
1919,2021031423,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,,,16.288999999999998,0.0,23.3,67.4
1920,2021031500,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,22.977777777777778,"[23.6, 21.9, 21.8, 22.0, 22.1, 22.7, 23.5, 24.8, 24.4]",2.9210000000000003,,,
1921,2021031500,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,,,15.324,,,
1922,2021031500,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,,,14.335,,,
1923,2021031500,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,,,3.529,,,
1924,2021031500,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,,,13.849,,,
1925,2021031500,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.753,,,
1926,2021031500,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,,,17.031000000000002,,,
1927,2021031500,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,,,4.356,,,
1928,2021031501,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,,,17.031000000000002,,22.8,67.3
1929,2021031501,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,,,14.335,,22.8,67.3
1930,2021031501,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,22.866666666666667,"[23.5, 21.8, 21.8, 21.8, 22.0, 22.6, 23.4, 24.6, 24.3]",2.9210000000000003,,22.8,67.3
1931,2021031501,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,,,4.356,,22.8,67.3
1932,2021031501,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,,,15.324,,22.8,67.3
1933,2021031501,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,,,13.849,,22.8,67.3
1934,2021031501,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,34.0,1,,,3.529,,22.8,67.3
1935,2021031501,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,,,9.753,,22.8,67.3
1936,2021031502,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,,,13.849,,22.2,69.8
1937,2021031502,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,,,17.031000000000002,,22.2,69.8
1938,2021031502,HXXID5,艾特网能空调1708,25.0,50.0,1,56.0,25.9,1,28.0,1,,,9.753,,22.2,69.8
1939,2021031502,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,23.055555555555554,"[23.5, 21.9, 21.8, 22.0, 22.4, 23.1, 23.6, 24.7, 24.5]",2.9210000000000003,,22.2,69.8
1940,2021031502,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,34.0,1,,,3.529,,22.2,69.8
1941,2021031502,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,,,14.335,,22.2,69.8
1942,2021031502,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,,,4.356,,22.2,69.8
1943,2021031502,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,,,15.324,,22.2,69.8
1944,2021031503,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,,,17.031000000000002,,21.5,74.7
1945,2021031503,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,,,13.849,,21.5,74.7
1946,2021031503,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,,,14.335,,21.5,74.7
1947,2021031503,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.4,"[23.9, 22.6, 22.6, 22.6, 22.8, 23.1, 23.7, 24.8, 24.5]",2.9210000000000003,,21.5,74.7
1948,2021031503,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,,,15.324,,21.5,74.7
1949,2021031503,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.753,,21.5,74.7
1950,2021031503,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,39.0,1,,,3.529,,21.5,74.7
1951,2021031503,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,,,4.356,,21.5,74.7
1952,2021031504,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,,,17.031000000000002,,21.4,75.3
1953,2021031504,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,33.0,1,,,14.335,,21.4,75.3
1954,2021031504,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,23.344444444444445,"[23.8, 22.4, 22.4, 22.5, 22.6, 23.1, 23.8, 24.9, 24.6]",2.9210000000000003,,21.4,75.3
1955,2021031504,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,,,15.324,,21.4,75.3
1956,2021031504,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,,,9.753,,21.4,75.3
1957,2021031504,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,36.0,1,,,3.529,,21.4,75.3
1958,2021031504,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,,,13.849,,21.4,75.3
1959,2021031504,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,,,4.356,,21.4,75.3
1960,2021031505,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,,,17.031000000000002,,21.4,74.9
1961,2021031505,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,,,14.335,,21.4,74.9
1962,2021031505,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.34444444444445,"[23.8, 22.4, 22.3, 22.5, 22.7, 23.3, 23.8, 24.8, 24.5]",2.9210000000000003,,21.4,74.9
1963,2021031505,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,,,4.356,,21.4,74.9
1964,2021031505,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,,,15.324,,21.4,74.9
1965,2021031505,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,,,9.753,,21.4,74.9
1966,2021031505,HXXID5,艾特网能空调1709,24.0,60.0,1,48.0,24.8,1,37.0,1,,,3.529,,21.4,74.9
1967,2021031505,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,,,13.849,,21.4,74.9
1968,2021031506,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,,,3.529,,20.9,76.5
1969,2021031506,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,,,13.849,,20.9,76.5
1970,2021031506,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,,,15.324,,20.9,76.5
1971,2021031506,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,,,4.356,,20.9,76.5
1972,2021031506,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,23.32222222222222,"[23.8, 22.5, 22.4, 22.6, 22.6, 23.2, 23.7, 24.8, 24.3]",2.9210000000000003,,20.9,76.5
1973,2021031506,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,,,14.335,,20.9,76.5
1974,2021031506,HXXID5,艾特网能空调1703,24.0,50.0,1,74.0,25.4,1,38.0,1,,,17.031000000000002,,20.9,76.5
1975,2021031506,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.753,,20.9,76.5
1976,2021031507,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,,,17.031000000000002,5.4239999999999995,21.0,77.1
1977,2021031507,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,,,14.335,1.7619999999999998,21.0,77.1
1978,2021031507,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,23.37777777777778,"[23.9, 22.6, 22.5, 22.6, 22.8, 23.1, 23.6, 24.9, 24.4]",2.9210000000000003,0.022000000000000002,21.0,77.1
1979,2021031507,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,,,4.356,2.165,21.0,77.1
1980,2021031507,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,,,15.324,0.0,21.0,77.1
1981,2021031507,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,,,13.849,,21.0,77.1
1982,2021031507,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,38.0,1,,,3.529,1.617,21.0,77.1
1983,2021031507,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,,,9.753,,21.0,77.1
1984,2021031508,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,,,17.031000000000002,5.4239999999999995,21.9,74.5
1985,2021031508,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,,,14.335,1.7619999999999998,21.9,74.5
