,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1986,2021031508,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,23.044444444444444,"[23.6, 22.1, 22.0, 22.1, 22.3, 22.9, 23.4, 24.8, 24.2]",2.9210000000000003,0.022000000000000002,21.9,74.5
1987,2021031508,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,,,4.356,2.165,21.9,74.5
1988,2021031508,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,,,15.324,0.0,21.9,74.5
1989,2021031508,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,,,9.753,,21.9,74.5
1990,2021031508,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,,,3.529,1.617,21.9,74.5
1991,2021031508,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,,,13.849,,21.9,74.5
1992,2021031509,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,,,13.849,,23.2,69.7
1993,2021031509,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.7,1,34.0,1,,,3.529,1.617,23.2,69.7
1994,2021031509,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.7,1,25.0,1,,,9.753,,23.2,69.7
1995,2021031509,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,,,15.324,0.0,23.2,69.7
1996,2021031509,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,,,17.031000000000002,5.4239999999999995,23.2,69.7
1997,2021031509,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,23.022222222222226,"[23.6, 22.1, 22.1, 22.2, 22.3, 22.8, 23.3, 24.7, 24.1]",2.9210000000000003,0.022000000000000002,23.2,69.7
1998,2021031509,HXXID5,艾特网能空调1704,25.0,50.0,1,49.0,26.0,1,28.0,1,,,14.335,1.7619999999999998,23.2,69.7
1999,2021031509,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,,,4.356,2.165,23.2,69.7
2000,2021031510,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.792307692307695,"[23.6, 24.5, 26.0, 23.9, 25.0, 25.1, 24.8, 26.5, 24.5, 23.8, 24.2, 25.7, 24.7]",17.083,5.4239999999999995,24.2,65.9
2001,2021031510,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.064705882352946,"[29.8, 27.1, 28.3, 34.3, 23.8, 24.3, 23.8, 24.1, 25.6, 27.4, 26.3, 26.0, 24.3, 24.1, 25.3, 25.0, 23.6]",13.879,,24.2,65.9
2002,2021031510,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.75833333333334,"[25.5, 24.3, 25.5, 25.9, 26.5, 24.8, 25.0, 26.9, 27.3, 25.7, 26.1, 25.6]",3.593,1.617,24.2,65.9
2003,2021031510,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.404705882352943,"[29.0, 23.3, 23.4, 24.1, 25.5, 24.09, 23.2, 23.3, 23.3, 24.5, 24.2, 24.3, 25.0, 25.0, 24.09, 25.1, 23.5]",9.328999999999999,,24.2,65.9
2004,2021031510,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,23.968125,"[24.09, 24.7, 24.9, 25.6, 25.2, 26.6, 25.4, 23.6, 22.0, 22.0, 22.1, 22.3, 22.8, 23.3, 24.7, 24.2]",2.897,0.022000000000000002,24.2,65.9
2005,2021031510,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,25.930769230769233,"[26.1, 24.9, 25.9, 24.8, 24.6, 24.6, 24.6, 25.8, 25.8, 26.0, 29.4, 29.3, 25.3]",4.404999999999999,2.165,24.2,65.9
2006,2021031510,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.112000000000002,"[24.09, 23.0, 22.3, 22.7, 23.1, 22.8, 22.6, 24.09, 26.0, 26.3, 25.5, 25.9, 24.5, 24.8, 24.0]",14.772,1.7619999999999998,24.2,65.9
2007,2021031510,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.724375000000002,"[23.2, 23.0, 23.2, 23.5, 23.6, 24.2, 25.5, 23.8, 24.5, 23.8, 24.1, 23.0, 23.6, 23.1, 23.4, 24.09]",16.25,0.0,24.2,65.9
2008,2021031511,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,24.78461538461539,"[23.6, 24.5, 26.1, 23.9, 25.0, 25.1, 24.8, 26.6, 24.5, 23.8, 24.1, 25.6, 24.6]",17.083,5.4239999999999995,25.0,65.0
2009,2021031511,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.124374999999997,"[24.09, 25.2, 25.1, 25.8, 25.5, 26.5, 25.5, 23.6, 22.1, 22.1, 22.3, 22.4, 23.0, 23.6, 24.8, 24.4]",2.897,0.022000000000000002,25.0,65.0
2010,2021031511,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,25.96923076923077,"[26.1, 25.0, 25.9, 25.1, 24.5, 24.6, 24.8, 25.8, 25.8, 26.0, 29.3, 29.4, 25.3]",4.404999999999999,2.165,25.0,65.0
2011,2021031511,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.125333333333334,"[24.09, 23.0, 22.3, 22.8, 23.1, 22.9, 22.6, 24.09, 26.0, 26.3, 25.4, 26.0, 24.5, 24.8, 24.0]",14.772,1.7619999999999998,25.0,65.0
2012,2021031511,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.9,1,28.0,1,24.310588235294116,"[26.9, 23.3, 23.4, 24.1, 25.6, 24.09, 23.2, 23.3, 23.3, 24.6, 24.3, 24.3, 25.0, 25.0, 24.09, 25.2, 23.6]",9.328999999999999,,25.0,65.0
2013,2021031511,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.75833333333334,"[25.5, 24.4, 25.5, 25.9, 26.5, 24.8, 25.0, 26.8, 27.3, 25.7, 26.1, 25.6]",3.593,1.617,25.0,65.0
2014,2021031511,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.041176470588233,"[30.0, 27.1, 28.3, 34.4, 23.8, 24.2, 23.7, 24.1, 25.6, 27.3, 26.3, 26.0, 24.2, 24.0, 25.2, 25.0, 23.5]",13.879,,25.0,65.0
2015,2021031511,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.693125000000002,"[23.2, 23.0, 23.2, 23.4, 23.6, 24.2, 25.5, 23.8, 24.4, 23.8, 24.0, 22.8, 23.6, 23.0, 23.5, 24.09]",16.25,0.0,25.0,65.0
2016,2021031512,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.599999999999998,"[30.1, 27.7, 28.3, 34.0, 24.5, 24.8, 24.4, 24.8, 26.4, 28.0, 26.6, 26.2, 25.4, 24.9, 26.1, 25.4, 24.6]",13.879,,26.1,62.1
2017,2021031512,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.074375000000003,"[24.09, 24.5, 24.6, 25.0, 24.8, 26.0, 24.8, 24.0, 22.8, 22.8, 22.9, 23.0, 23.4, 23.6, 24.8, 24.1]",2.897,0.022000000000000002,26.1,62.1
2018,2021031512,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.584615384615386,"[25.9, 24.5, 25.3, 24.2, 24.3, 24.3, 24.3, 25.3, 25.3, 25.6, 30.0, 28.6, 25.0]",4.404999999999999,2.165,26.1,62.1
2019,2021031512,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.074375,"[23.6, 23.5, 23.6, 23.8, 24.1, 24.5, 25.6, 24.3, 24.9, 24.2, 24.5, 23.3, 23.9, 23.5, 23.8, 24.09]",16.25,0.0,26.1,62.1
2020,2021031512,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.56941176470588,"[26.6, 23.7, 23.7, 24.3, 26.0, 24.09, 23.5, 23.5, 23.8, 24.9, 24.7, 24.7, 25.2, 25.2, 24.09, 25.5, 24.2]",9.328999999999999,,26.1,62.1
2021,2021031512,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,38.0,1,25.98333333333333,"[25.6, 24.5, 25.6, 26.1, 26.6, 25.1, 25.2, 27.1, 27.6, 26.0, 26.5, 25.9]",3.593,1.617,26.1,62.1
2022,2021031512,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,25.39230769230769,"[24.3, 24.9, 26.5, 24.5, 25.6, 25.6, 25.5, 26.7, 25.0, 24.6, 25.0, 26.4, 25.5]",17.083,5.4239999999999995,26.1,62.1
2023,2021031512,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.571999999999996,"[24.09, 23.5, 23.1, 23.6, 23.8, 23.6, 23.4, 24.09, 26.1, 26.5, 26.0, 26.4, 24.8, 25.2, 24.4]",14.772,1.7619999999999998,26.1,62.1
2024,2021031513,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.919333333333338,"[24.1, 23.6, 23.5, 24.1, 24.3, 24.0, 23.9, 24.09, 26.2, 26.8, 26.5, 26.8, 25.2, 25.6, 25.1]",14.772,1.7619999999999998,27.5,58.7
2025,2021031513,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.149375,"[24.09, 24.4, 24.6, 24.9, 24.6, 26.2, 24.8, 24.1, 23.1, 23.0, 23.1, 23.2, 23.5, 23.6, 25.0, 24.2]",2.897,0.022000000000000002,27.5,58.7
2026,2021031513,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.49230769230769,"[25.8, 24.4, 25.2, 24.1, 24.3, 24.2, 24.1, 25.2, 25.2, 25.6, 30.1, 28.3, 24.9]",4.404999999999999,2.165,27.5,58.7
2027,2021031513,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.593124999999997,"[24.2, 24.0, 24.1, 24.3, 24.5, 25.4, 26.0, 24.7, 25.4, 25.0, 25.1, 24.0, 24.5, 24.0, 24.2, 24.09]",16.25,0.0,27.5,58.7
2028,2021031513,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.610588235294117,"[26.4, 24.3, 24.0, 24.4, 26.0, 24.09, 23.4, 23.5, 24.0, 25.0, 24.8, 24.5, 25.1, 25.1, 24.09, 25.4, 24.3]",9.328999999999999,,27.5,58.7
2029,2021031513,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,46.0,1,26.175,"[25.6, 24.5, 25.7, 26.3, 26.8, 25.1, 25.4, 27.3, 27.9, 26.3, 26.9, 26.3]",3.593,1.617,27.5,58.7
2030,2021031513,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,27.547058823529415,"[31.0, 28.4, 29.1, 34.8, 25.5, 25.6, 25.3, 25.8, 27.5, 29.0, 27.1, 26.6, 26.8, 26.1, 27.4, 26.3, 26.0]",13.879,,27.5,58.7
2031,2021031513,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,26.34615384615385,"[25.1, 25.6, 27.0, 25.3, 26.5, 26.6, 26.6, 27.3, 26.1, 25.9, 26.1, 27.6, 26.8]",17.083,5.4239999999999995,27.5,58.7
2032,2021031514,HXXID5,艾特网能空调1703,24.0,50.0,1,84.0,26.4,1,66.0,1,25.138461538461538,"[24.0, 25.0, 26.9, 24.5, 25.5, 25.5, 25.0, 26.3, 25.0, 24.0, 24.4, 25.9, 24.8]",17.083,5.4239999999999995,28.4,56.8
2033,2021031514,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,51.0,1,24.578666666666667,"[24.09, 23.4, 22.7, 23.2, 23.5, 24.0, 23.9, 24.09, 26.3, 26.6, 26.0, 26.3, 24.8, 25.3, 24.5]",14.772,1.7619999999999998,28.4,56.8
2034,2021031514,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.124375,"[24.09, 24.8, 25.0, 25.5, 25.2, 26.0, 25.3, 23.8, 22.5, 22.5, 22.5, 22.7, 23.2, 23.6, 24.9, 24.4]",2.897,0.022000000000000002,28.4,56.8
2035,2021031514,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.968124999999997,"[23.5, 23.4, 23.6, 23.8, 24.1, 24.4, 25.3, 24.2, 24.7, 24.1, 24.3, 23.3, 23.7, 23.3, 23.7, 24.09]",16.25,0.0,28.4,56.8
2036,2021031514,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.540588235294116,"[26.1, 23.6, 23.6, 24.1, 25.8, 24.09, 23.1, 23.3, 23.6, 25.0, 24.8, 24.7, 25.3, 25.6, 24.5, 25.8, 24.2]",9.328999999999999,,28.4,56.8
2037,2021031514,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.6,1,53.0,1,26.125,"[26.0, 24.9, 25.7, 26.2, 26.8, 25.1, 25.2, 27.1, 27.6, 26.2, 26.6, 26.1]",3.593,1.617,28.4,56.8
2038,2021031514,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.8,0,0.0,1,26.35294117647059,"[31.0, 27.8, 27.1, 34.0, 24.1, 24.6, 24.0, 24.5, 25.8, 27.5, 27.0, 26.6, 24.8, 24.1, 25.5, 25.6, 24.0]",13.879,,28.4,56.8
2039,2021031514,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.96153846153846,"[26.0, 24.9, 25.8, 24.7, 24.6, 24.6, 24.8, 25.8, 25.8, 26.0, 30.0, 29.2, 25.3]",4.404999999999999,2.165,28.4,56.8
2040,2021031515,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.64,"[28.1, 24.0, 23.7, 24.2, 25.8, 24.09, 23.3, 23.3, 23.8, 24.8, 24.7, 24.8, 25.3, 25.2, 24.09, 25.5, 24.2]",9.328999999999999,,29.6,54.5
2041,2021031515,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.7,0,0.0,1,26.32352941176471,"[30.2, 27.7, 27.0, 34.1, 24.2, 24.6, 24.1, 24.5, 26.0, 27.6, 26.8, 26.3, 24.9, 24.5, 25.6, 25.3, 24.1]",13.879,,29.6,54.5
2042,2021031515,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.153846153846157,"[24.0, 24.8, 26.5, 24.3, 25.4, 25.5, 25.1, 26.2, 24.9, 24.3, 24.6, 26.1, 25.3]",17.083,5.4239999999999995,29.6,54.5
2043,2021031515,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.41866666666667,"[24.09, 23.3, 22.8, 23.3, 23.6, 23.2, 23.0, 24.09, 26.3, 26.5, 25.8, 26.4, 24.6, 25.1, 24.2]",14.772,1.7619999999999998,29.6,54.5
2044,2021031515,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.168125000000003,"[24.09, 24.8, 25.0, 25.5, 25.1, 26.0, 25.3, 23.9, 22.6, 22.6, 22.7, 22.8, 23.3, 23.6, 25.0, 24.4]",2.897,0.022000000000000002,29.6,54.5
2045,2021031515,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,42.0,1,26.075,"[25.7, 24.5, 25.8, 26.2, 26.8, 25.1, 25.3, 27.2, 27.8, 26.0, 26.5, 26.0]",3.593,1.617,29.6,54.5
2046,2021031515,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.87692307692308,"[26.0, 24.9, 25.8, 24.7, 24.6, 24.7, 24.7, 25.8, 25.8, 26.0, 29.0, 29.1, 25.3]",4.404999999999999,2.165,29.6,54.5
2047,2021031515,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.211875,"[23.8, 23.5, 23.8, 23.9, 24.1, 24.9, 25.5, 24.3, 25.1, 24.6, 24.7, 23.5, 24.1, 23.6, 23.9, 24.09]",16.25,0.0,29.6,54.5
2048,2021031516,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.286875000000002,"[24.09, 24.6, 25.0, 25.5, 25.1, 26.0, 25.3, 24.0, 23.0, 23.0, 23.0, 23.2, 23.6, 23.8, 25.0, 24.4]",2.897,0.022000000000000002,30.1,55.7
2049,2021031516,HXXID5,艾特网能空调1706,25.0,50.0,1,54.0,26.6,1,39.0,1,25.884615384615383,"[26.0, 24.8, 25.8, 24.5, 24.5, 24.7, 24.8, 25.8, 25.8, 26.0, 29.3, 29.2, 25.3]",4.404999999999999,2.165,30.1,55.7
2050,2021031516,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.005625,"[23.6, 23.4, 23.6, 23.8, 24.0, 24.5, 25.2, 24.2, 24.8, 24.2, 24.5, 23.3, 23.8, 23.3, 23.8, 24.09]",16.25,0.0,30.1,55.7
2051,2021031516,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.55764705882353,"[26.6, 23.7, 23.6, 24.2, 25.9, 24.09, 23.4, 23.5, 23.8, 24.9, 24.7, 24.7, 25.2, 25.3, 24.09, 25.5, 24.3]",9.328999999999999,,30.1,55.7
2052,2021031516,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,43.0,1,26.058333333333334,"[25.7, 24.5, 25.8, 26.2, 26.7, 25.1, 25.3, 27.2, 27.8, 26.0, 26.4, 26.0]",3.593,1.617,30.1,55.7
2053,2021031516,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,48.0,1,25.06153846153846,"[24.0, 24.8, 26.3, 24.3, 25.3, 25.3, 25.1, 26.0, 24.8, 24.2, 24.6, 26.0, 25.1]",17.083,5.4239999999999995,30.1,55.7
2054,2021031516,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.25294117647059,"[30.1, 27.6, 27.0, 34.1, 24.2, 24.5, 24.1, 24.5, 25.9, 27.5, 26.6, 26.2, 24.7, 24.5, 25.6, 25.2, 24.0]",13.879,,30.1,55.7
2055,2021031516,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,42.0,1,24.471999999999998,"[24.09, 23.3, 22.8, 23.3, 23.6, 23.3, 23.1, 24.09, 26.2, 26.5, 26.1, 26.5, 24.8, 25.2, 24.2]",14.772,1.7619999999999998,30.1,55.7
2056,2021031517,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,25.03076923076923,"[24.0, 24.8, 26.3, 24.2, 25.3, 25.4, 25.1, 26.3, 24.7, 24.0, 24.4, 26.0, 24.9]",17.083,5.569,28.3,60.0
2057,2021031517,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.612666666666666,"[24.2, 23.5, 23.2, 23.6, 23.9, 23.6, 23.5, 24.09, 26.2, 26.5, 26.1, 26.5, 24.8, 25.2, 24.3]",14.772,2.363,28.3,60.0
2058,2021031517,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.043125000000003,"[24.09, 24.6, 24.8, 25.3, 25.0, 26.0, 25.1, 24.0, 22.4, 22.4, 22.5, 22.6, 23.1, 23.6, 24.9, 24.3]",2.897,0.022000000000000002,28.3,60.0
2059,2021031517,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.88461538461538,"[25.9, 24.8, 25.7, 24.6, 24.5, 24.6, 24.7, 25.7, 25.7, 26.0, 30.0, 29.1, 25.2]",4.404999999999999,2.465,28.3,60.0
2060,2021031517,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.824375000000003,"[23.3, 23.2, 23.4, 23.6, 23.8, 24.6, 25.1, 23.9, 24.5, 24.1, 24.1, 23.1, 23.6, 23.2, 23.6, 24.09]",16.25,0.0,28.3,60.0
2061,2021031517,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.55235294117647,"[26.0, 23.5, 23.5, 24.2, 26.8, 24.09, 23.2, 23.2, 23.6, 25.0, 24.8, 24.7, 25.3, 25.4, 24.2, 25.6, 24.3]",9.328999999999999,,28.3,60.0
2062,2021031517,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.3,1,47.0,1,26.09166666666667,"[25.8, 24.7, 25.8, 26.2, 26.8, 25.1, 25.3, 27.3, 27.7, 26.0, 26.4, 26.0]",3.593,1.871,28.3,60.0
2063,2021031517,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.205882352941178,"[30.0, 27.5, 27.4, 33.6, 24.1, 24.5, 24.1, 24.5, 25.9, 27.6, 26.6, 26.2, 24.6, 24.3, 25.5, 25.2, 23.9]",13.879,,28.3,60.0
2064,2021031518,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.7,1,43.0,1,24.372000000000003,"[24.09, 23.3, 22.6, 23.1, 23.5, 23.1, 23.0, 24.09, 26.2, 26.5, 25.8, 26.3, 24.6, 25.1, 24.3]",14.772,2.363,26.7,64.4
2065,2021031518,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.71538461538462,"[26.0, 24.8, 25.6, 24.6, 24.4, 24.5, 24.5, 25.5, 25.5, 25.8, 29.4, 28.6, 25.1]",4.404999999999999,2.465,26.7,64.4
2066,2021031518,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.224375,"[24.09, 24.6, 24.8, 25.4, 25.1, 25.9, 25.2, 24.0, 22.9, 22.8, 23.0, 23.1, 23.5, 23.8, 25.0, 24.4]",2.897,0.022000000000000002,26.7,64.4
2067,2021031518,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.46941176470588,"[25.1, 23.7, 23.6, 24.3, 25.9, 24.09, 23.4, 23.5, 23.8, 24.9, 24.7, 24.7, 25.2, 25.2, 24.09, 25.5, 24.3]",9.328999999999999,,26.7,64.4
2068,2021031518,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.03846153846154,"[24.0, 24.8, 26.2, 24.2, 25.3, 25.4, 25.0, 26.2, 24.8, 24.1, 24.5, 26.0, 25.0]",17.083,5.569,26.7,64.4
2069,2021031518,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.241176470588233,"[30.1, 27.6, 27.2, 34.0, 24.1, 24.5, 24.0, 24.5, 26.0, 27.5, 26.7, 26.2, 24.6, 24.4, 25.5, 25.3, 23.9]",13.879,,26.7,64.4
2070,2021031518,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.018125,"[23.6, 23.4, 23.6, 23.8, 24.0, 24.6, 25.3, 24.1, 24.8, 24.3, 24.4, 23.3, 23.8, 23.4, 23.8, 24.09]",16.25,0.0,26.7,64.4
2071,2021031518,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,42.0,1,26.09166666666667,"[25.8, 24.5, 25.8, 26.3, 26.8, 25.1, 25.3, 27.3, 27.8, 26.0, 26.4, 26.0]",3.593,1.871,26.7,64.4
2072,2021031519,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.288235294117644,"[30.5, 27.6, 27.0, 34.1, 24.3, 24.7, 24.1, 24.6, 25.8, 27.4, 26.6, 26.2, 24.7, 24.4, 25.6, 25.3, 24.0]",13.879,,24.7,69.7
2073,2021031519,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,46.0,1,26.14166666666667,"[25.8, 24.6, 25.8, 26.3, 26.8, 25.1, 25.4, 27.5, 27.9, 26.0, 26.5, 26.0]",3.593,1.871,24.7,69.7
2074,2021031519,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.728823529411763,"[26.3, 23.9, 23.8, 24.4, 27.0, 24.09, 23.5, 23.6, 24.0, 25.1, 24.9, 24.8, 25.3, 25.4, 24.2, 25.6, 24.5]",9.328999999999999,,24.7,69.7
2075,2021031519,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.224375000000002,"[23.8, 23.6, 23.8, 24.0, 24.2, 24.8, 25.5, 24.5, 25.0, 24.5, 24.6, 23.5, 24.1, 23.6, 24.0, 24.09]",16.25,0.0,24.7,69.7
2076,2021031519,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.653846153846157,"[26.0, 24.8, 25.6, 24.6, 24.3, 24.3, 24.3, 25.3, 25.3, 25.6, 30.1, 28.3, 25.0]",4.404999999999999,2.465,24.7,69.7
2077,2021031519,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.261875,"[24.09, 24.6, 24.8, 25.3, 25.0, 25.9, 25.1, 24.2, 23.2, 23.2, 23.0, 23.1, 23.5, 23.8, 25.0, 24.4]",2.897,0.022000000000000002,24.7,69.7
2078,2021031519,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.599333333333337,"[24.2, 23.5, 23.1, 23.6, 23.8, 23.6, 23.5, 24.09, 26.3, 26.5, 26.1, 26.5, 24.8, 25.1, 24.3]",14.772,2.363,24.7,69.7
2079,2021031519,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,25.9,1,51.0,1,25.084615384615386,"[24.0, 24.8, 26.4, 24.3, 25.3, 25.4, 25.1, 26.0, 24.8, 24.2, 24.6, 26.1, 25.1]",17.083,5.569,24.7,69.7
2080,2021031520,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.311764705882354,"[30.4, 27.6, 27.3, 34.0, 24.2, 24.5, 24.1, 24.4, 26.0, 27.5, 26.7, 26.3, 24.7, 24.6, 25.7, 25.3, 24.0]",13.879,,24.5,72.3
2081,2021031520,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,46.0,1,26.041666666666668,"[25.6, 24.4, 25.7, 26.2, 26.7, 25.1, 25.3, 27.3, 27.7, 26.0, 26.5, 26.0]",3.593,1.871,24.5,72.3
2082,2021031520,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.055625000000003,"[24.09, 24.3, 24.6, 25.0, 24.7, 26.0, 24.8, 24.0, 22.0, 22.0, 23.3, 23.4, 23.6, 23.8, 25.0, 24.3]",2.897,0.022000000000000002,24.5,72.3
2083,2021031520,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.63076923076923,"[25.8, 24.5, 25.3, 24.3, 24.4, 24.3, 24.4, 25.5, 25.5, 25.7, 30.0, 28.5, 25.0]",4.404999999999999,2.465,24.5,72.3
2084,2021031520,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.698666666666668,"[24.09, 23.6, 23.3, 23.8, 24.0, 23.7, 23.6, 24.09, 26.3, 26.6, 26.3, 26.6, 24.9, 25.3, 24.3]",14.772,2.363,24.5,72.3
2085,2021031520,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,25.9,1,51.0,1,24.992307692307698,"[23.8, 24.8, 26.3, 24.1, 25.1, 25.3, 24.8, 25.9, 24.7, 24.3, 24.6, 26.1, 25.1]",17.083,5.569,24.5,72.3
2086,2021031520,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.449375000000003,"[24.0, 23.9, 24.0, 24.3, 24.5, 24.8, 25.6, 24.8, 25.4, 24.8, 25.0, 23.8, 24.3, 23.8, 24.1, 24.09]",16.25,0.0,24.5,72.3
2087,2021031520,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.404705882352943,"[25.1, 24.1, 23.9, 24.3, 25.6, 24.09, 23.2, 23.1, 23.9, 24.8, 24.6, 24.6, 25.1, 25.1, 24.09, 25.3, 24.0]",9.328999999999999,,24.5,72.3
2088,2021031521,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.418125,"[22.9, 22.8, 22.9, 23.1, 23.5, 24.0, 25.5, 23.5, 24.1, 23.5, 23.6, 22.5, 23.0, 22.6, 23.1, 24.09]",16.25,0.0,23.8,75.2
2089,2021031521,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.92307692307692,"[25.9, 25.0, 25.7, 25.3, 24.5, 24.6, 24.7, 25.8, 25.7, 25.9, 29.3, 29.4, 25.2]",4.404999999999999,2.465,23.8,75.2
2090,2021031521,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.269411764705882,"[25.9, 23.0, 23.2, 24.2, 25.7, 24.09, 23.1, 23.3, 23.1, 24.6, 24.3, 24.4, 25.1, 25.2, 24.09, 25.5, 23.8]",9.328999999999999,,23.8,75.2
2091,2021031521,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,46.0,1,25.850000000000005,"[25.7, 24.6, 25.5, 25.9, 26.5, 24.8, 25.0, 26.8, 27.3, 26.0, 26.3, 25.8]",3.593,1.871,23.8,75.2
2092,2021031521,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.943125000000002,"[24.09, 24.7, 25.0, 25.6, 25.2, 26.0, 25.3, 23.5, 22.0, 22.0, 22.1, 22.1, 22.8, 23.5, 24.8, 24.4]",2.897,0.022000000000000002,23.8,75.2
2093,2021031521,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.112000000000002,"[24.09, 22.8, 22.1, 22.8, 23.1, 22.8, 22.5, 24.09, 26.2, 26.3, 25.6, 26.0, 24.4, 24.9, 24.0]",14.772,2.363,23.8,75.2
2094,2021031521,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,25.888235294117646,"[30.0, 27.0, 27.6, 34.2, 23.8, 24.1, 23.7, 24.2, 25.4, 27.3, 26.3, 25.9, 23.8, 23.8, 25.0, 24.8, 23.2]",13.879,,23.8,75.2
2095,2021031521,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,25.9,1,51.0,1,24.66153846153846,"[23.6, 24.4, 25.9, 23.8, 25.0, 25.1, 24.7, 26.7, 24.4, 23.5, 23.9, 25.4, 24.2]",17.083,5.569,23.8,75.2
2096,2021031522,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,46.0,1,25.841666666666672,"[25.9, 24.8, 25.6, 26.0, 26.6, 24.8, 25.0, 26.8, 27.3, 25.6, 26.1, 25.6]",3.593,1.871,23.8,72.8
2097,2021031522,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.47,"[26.5, 23.5, 23.5, 24.3, 25.8, 24.09, 23.3, 23.5, 23.5, 24.7, 24.4, 24.6, 25.3, 25.4, 24.1, 25.6, 23.9]",9.328999999999999,,23.8,72.8
2098,2021031522,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.811875,"[23.3, 23.1, 23.3, 23.6, 23.8, 24.3, 25.6, 24.0, 24.6, 24.0, 24.2, 23.0, 23.5, 23.1, 23.5, 24.09]",16.25,0.0,23.8,72.8
2099,2021031522,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.049374999999998,"[24.09, 25.1, 25.1, 25.8, 25.4, 26.6, 25.6, 23.5, 22.0, 22.0, 22.1, 22.2, 22.8, 23.5, 24.7, 24.3]",2.897,0.022000000000000002,23.8,72.8
2100,2021031522,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.138666666666662,"[24.09, 23.1, 22.3, 22.7, 23.1, 22.8, 22.6, 24.09, 26.0, 26.4, 25.4, 25.9, 24.5, 24.9, 24.2]",14.772,2.363,23.8,72.8
2101,2021031522,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,25.9,1,51.0,1,24.800000000000004,"[23.7, 24.6, 26.3, 24.0, 25.1, 25.1, 24.6, 26.5, 24.5, 23.7, 24.1, 25.6, 24.6]",17.083,5.569,23.8,72.8
2102,2021031522,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,25.95882352941177,"[29.4, 27.1, 27.3, 34.6, 23.9, 24.3, 23.8, 24.3, 25.5, 27.2, 26.3, 26.0, 24.1, 23.9, 25.1, 25.0, 23.5]",13.879,,23.8,72.8
2103,2021031522,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,26.200000000000003,"[26.1, 25.1, 26.0, 25.1, 24.9, 25.0, 25.1, 26.2, 26.2, 26.4, 29.1, 29.8, 25.6]",4.404999999999999,2.465,23.8,72.8
2104,2021031523,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.01764705882353,"[29.6, 27.2, 27.5, 34.5, 23.7, 24.2, 23.6, 23.9, 25.6, 27.4, 26.5, 26.0, 24.5, 24.1, 25.3, 25.0, 23.7]",13.879,,23.3,75.1
2105,2021031523,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,25.9,1,51.0,1,24.830769230769228,"[23.7, 24.5, 26.0, 23.9, 25.0, 25.1, 24.6, 26.5, 24.5, 24.0, 24.3, 25.8, 24.9]",17.083,5.569,23.3,75.1
2106,2021031523,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.158666666666665,"[24.09, 23.2, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.1, 26.4, 25.3, 25.9, 24.5, 25.0, 24.2]",14.772,2.363,23.3,75.1
2107,2021031523,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.024375000000003,"[24.09, 25.1, 25.1, 25.8, 25.5, 26.4, 25.5, 23.6, 22.0, 22.0, 22.1, 22.2, 22.8, 23.3, 24.8, 24.1]",2.897,0.022000000000000002,23.3,75.1
2108,2021031523,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.984615384615385,"[26.1, 24.8, 25.8, 24.7, 24.5, 24.9, 25.1, 26.0, 25.9, 26.0, 29.3, 29.5, 25.2]",4.404999999999999,2.465,23.3,75.1
2109,2021031523,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.543125,"[23.0, 22.9, 23.1, 23.3, 23.7, 24.0, 25.3, 23.7, 24.2, 23.5, 24.0, 22.7, 23.1, 22.8, 23.3, 24.09]",16.25,0.0,23.3,75.1
2110,2021031523,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.240000000000002,"[24.5, 23.2, 23.3, 24.3, 25.8, 24.09, 23.3, 23.3, 23.3, 24.6, 24.5, 24.5, 25.1, 25.0, 24.09, 25.3, 23.9]",9.328999999999999,,23.3,75.1
2111,2021031523,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,46.0,1,25.891666666666662,"[25.5, 24.3, 25.7, 26.1, 26.7, 25.1, 25.1, 27.1, 27.4, 25.8, 26.2, 25.7]",3.593,1.871,23.3,75.1
2112,2021031608,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.950000000000003,"[26.1, 24.8, 25.6, 26.0, 26.6, 25.0, 25.0, 27.0, 27.4, 25.8, 26.3, 25.8]",3.6580000000000004,1.571,22.7,78.6
2113,2021031608,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,29.0,1,24.51117647058824,"[26.8, 23.3, 23.5, 24.4, 27.0, 24.09, 23.3, 23.5, 23.0, 24.6, 24.4, 24.6, 25.3, 25.4, 24.1, 25.6, 23.8]",9.619,,22.7,78.6
2114,2021031608,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.449374999999996,"[22.6, 22.5, 22.6, 22.9, 23.1, 23.7, 25.1, 23.8, 24.4, 23.8, 24.0, 22.8, 23.4, 23.0, 23.4, 24.09]",16.095,0.0,22.7,78.6
2115,2021031608,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.93846153846154,"[26.1, 25.1, 26.0, 25.1, 24.5, 24.5, 24.5, 25.7, 25.7, 25.9, 29.4, 29.5, 25.2]",4.3580000000000005,1.9480000000000002,22.7,78.6
2116,2021031608,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.024375000000003,"[24.09, 25.1, 25.2, 25.8, 25.5, 27.0, 25.7, 23.6, 21.8, 21.8, 21.9, 22.0, 22.6, 23.3, 24.7, 24.3]",3.251,0.022000000000000002,22.7,78.6
2117,2021031608,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.138666666666662,"[24.09, 23.3, 22.1, 22.6, 23.0, 22.7, 22.5, 24.09, 26.1, 26.5, 25.6, 25.9, 24.5, 24.9, 24.2]",14.269,1.975,22.7,78.6
2118,2021031608,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,24.923076923076927,"[23.8, 24.6, 26.2, 24.0, 25.1, 25.3, 24.9, 26.9, 24.5, 23.8, 24.3, 25.8, 24.8]",17.076,4.973,22.7,78.6
2119,2021031608,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.105882352941183,"[29.3, 27.1, 27.9, 34.4, 24.0, 24.4, 24.0, 24.3, 25.8, 27.8, 26.5, 26.0, 24.3, 24.1, 25.2, 25.1, 23.6]",14.114999999999998,,22.7,78.6
2120,2021031609,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.684615384615388,"[23.7, 24.7, 26.2, 24.0, 25.1, 25.3, 24.8, 26.8, 24.5, 23.1, 23.6, 25.1, 24.0]",17.076,4.973,23.9,75.7
2121,2021031609,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.138666666666666,"[24.09, 23.3, 22.3, 22.7, 23.0, 22.8, 22.6, 24.09, 26.1, 26.4, 25.6, 25.9, 24.4, 24.8, 24.0]",14.269,1.975,23.9,75.7
2122,2021031609,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.0375,"[24.2, 25.2, 25.2, 25.9, 25.5, 27.0, 25.7, 23.5, 21.8, 21.8, 21.9, 22.0, 22.6, 23.3, 24.7, 24.3]",3.251,0.022000000000000002,23.9,75.7
2123,2021031609,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,37.0,1,26.246153846153845,"[26.3, 25.2, 26.1, 25.1, 24.8, 25.0, 25.1, 26.1, 26.1, 26.3, 29.6, 29.9, 25.6]",4.3580000000000005,1.9480000000000002,23.9,75.7
2124,2021031609,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.718124999999997,"[23.2, 23.0, 23.2, 23.4, 23.6, 24.2, 25.7, 23.8, 24.5, 23.8, 24.0, 22.9, 23.5, 23.1, 23.5, 24.09]",16.095,0.0,23.9,75.7
2125,2021031609,HXXID5,艾特网能空调1708,25.0,50.0,1,57.0,25.9,1,28.0,1,24.528823529411767,"[25.8, 23.4, 23.6, 24.6, 27.1, 24.09, 23.6, 23.8, 23.3, 24.7, 24.3, 24.6, 25.3, 25.4, 24.1, 25.6, 23.7]",9.619,,23.9,75.7
2126,2021031609,HXXID5,艾特网能空调1709,24.0,60.0,1,48.0,24.8,1,36.0,1,25.95,"[26.1, 24.9, 25.6, 26.0, 26.6, 25.0, 25.0, 26.9, 27.5, 25.8, 26.2, 25.8]",3.6580000000000004,1.571,23.9,75.7
2127,2021031609,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.722941176470588,"[29.6, 27.0, 27.5, 34.4, 23.6, 24.09, 23.5, 24.0, 25.3, 27.1, 26.3, 25.9, 23.3, 23.5, 24.7, 24.7, 22.8]",14.114999999999998,,23.9,75.7
2128,2021031610,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.638461538461538,"[23.4, 24.3, 26.0, 23.6, 24.8, 24.9, 24.5, 26.6, 24.1, 23.4, 25.1, 25.3, 24.3]",17.076,4.973,24.8,74.9
2129,2021031610,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.205625,"[24.09, 25.0, 24.9, 25.5, 25.2, 26.4, 25.2, 23.8, 22.6, 22.6, 22.7, 22.8, 23.3, 23.8, 24.9, 24.5]",3.251,0.022000000000000002,24.8,74.9
2130,2021031610,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.792307692307695,"[26.1, 25.1, 25.9, 25.0, 24.5, 24.3, 24.1, 25.4, 25.4, 25.9, 29.3, 29.1, 25.2]",4.3580000000000005,1.9480000000000002,24.8,74.9
2131,2021031610,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.693125,"[23.2, 23.1, 23.2, 23.5, 23.7, 24.3, 25.7, 23.8, 24.4, 23.7, 24.1, 22.8, 23.3, 22.9, 23.3, 24.09]",16.095,0.0,24.8,74.9
2132,2021031610,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.392000000000003,"[24.09, 23.5, 22.8, 23.2, 23.5, 23.2, 23.0, 24.09, 26.1, 26.5, 26.0, 26.2, 24.6, 25.0, 24.1]",14.269,1.975,24.8,74.9
2133,2021031610,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,38.0,1,25.975000000000005,"[26.1, 24.9, 25.8, 26.1, 26.7, 25.1, 25.1, 27.0, 27.6, 25.6, 26.1, 25.6]",3.6580000000000004,1.571,24.8,74.9
2134,2021031610,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.935294117647057,"[29.5, 27.1, 28.0, 34.1, 24.2, 24.1, 24.1, 25.2, 25.3, 26.9, 26.3, 25.9, 23.8, 23.6, 24.8, 24.8, 23.2]",14.114999999999998,,24.8,74.9
2135,2021031610,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.7,1,25.0,1,24.464117647058824,"[24.5, 23.2, 23.5, 24.5, 26.0, 24.09, 23.6, 23.6, 23.5, 25.0, 24.7, 24.8, 25.4, 25.5, 24.2, 25.7, 24.1]",9.619,,24.8,74.9
2136,2021031611,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.123529411764704,"[30.0, 27.1, 28.0, 34.1, 24.2, 24.1, 24.1, 25.0, 26.0, 27.5, 26.4, 26.0, 23.8, 24.1, 25.5, 25.0, 23.2]",14.114999999999998,,25.6,72.6
2137,2021031611,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,44.0,1,26.091666666666665,"[26.0, 25.0, 25.9, 26.3, 26.9, 25.2, 25.3, 27.2, 27.6, 25.8, 26.2, 25.7]",3.6580000000000004,1.571,25.6,72.6
2138,2021031611,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.043125,"[23.7, 23.5, 23.6, 23.8, 24.0, 24.4, 25.5, 24.1, 24.8, 24.3, 24.4, 23.3, 23.9, 23.5, 23.8, 24.09]",16.095,0.0,25.6,72.6
2139,2021031611,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,26.10769230769231,"[26.0, 24.8, 25.6, 25.3, 24.7, 24.9, 25.2, 26.3, 26.0, 26.3, 29.3, 29.7, 25.3]",4.3580000000000005,1.9480000000000002,25.6,72.6
2140,2021031611,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.616470588235295,"[25.0, 23.8, 23.8, 24.5, 26.1, 24.09, 23.6, 23.7, 24.3, 25.3, 25.1, 25.0, 25.5, 25.1, 24.09, 25.5, 24.0]",9.619,,25.6,72.6
2141,2021031611,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,37.0,1,24.532,"[24.09, 23.5, 23.0, 23.4, 23.7, 23.4, 23.3, 24.09, 26.2, 26.6, 26.1, 26.3, 24.8, 25.2, 24.3]",14.269,1.975,25.6,72.6
2142,2021031611,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.007692307692306,"[24.2, 24.9, 26.3, 24.3, 25.6, 25.7, 25.1, 26.5, 24.8, 23.6, 24.1, 25.6, 24.4]",17.076,4.973,25.6,72.6
2143,2021031611,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,23.811875,"[24.09, 24.5, 24.9, 25.1, 24.8, 26.2, 25.0, 24.1, 21.7, 21.8, 22.9, 21.8, 22.6, 22.7, 25.0, 23.8]",3.251,0.022000000000000002,25.6,72.6
2144,2021031612,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.33529411764706,"[30.1, 27.3, 27.2, 34.0, 24.2, 24.8, 24.1, 24.8, 26.1, 27.4, 26.6, 26.3, 24.7, 24.7, 25.9, 25.5, 24.0]",14.114999999999998,,26.6,69.2
2145,2021031612,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.552352941176473,"[25.4, 23.7, 23.7, 24.4, 26.0, 24.09, 23.5, 23.5, 23.9, 25.1, 24.7, 24.6, 25.2, 25.4, 24.3, 25.6, 24.3]",9.619,,26.6,69.2
2146,2021031612,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.176923076923075,"[24.0, 24.7, 26.2, 24.1, 25.3, 25.4, 25.1, 26.3, 24.8, 24.6, 24.9, 26.4, 25.5]",17.076,4.973,26.6,69.2
2147,2021031612,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.772000000000002,"[24.09, 23.8, 23.3, 23.8, 24.1, 23.8, 23.7, 24.09, 26.3, 26.6, 26.3, 26.6, 25.0, 25.5, 24.6]",14.269,1.975,26.6,69.2
2148,2021031612,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.105624999999996,"[24.09, 24.4, 24.6, 25.0, 24.8, 26.0, 24.8, 24.1, 22.8, 22.8, 23.0, 23.0, 23.4, 23.7, 25.0, 24.2]",3.251,0.022000000000000002,26.6,69.2
2149,2021031612,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.630769230769236,"[25.9, 24.6, 25.5, 24.5, 24.5, 24.3, 24.4, 25.3, 25.3, 25.6, 29.7, 28.5, 25.1]",4.3580000000000005,1.9480000000000002,26.6,69.2
2150,2021031612,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.161875,"[23.9, 23.6, 23.8, 24.0, 24.2, 25.0, 25.6, 24.3, 24.8, 24.2, 24.6, 23.3, 23.9, 23.5, 23.8, 24.09]",16.095,0.0,26.6,69.2
2151,2021031612,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,47.0,1,26.108333333333334,"[26.1, 24.8, 25.7, 26.2, 26.8, 25.1, 25.3, 27.3, 27.8, 26.0, 26.4, 25.8]",3.6580000000000004,1.571,26.6,69.2
2152,2021031613,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.2,1,54.0,1,25.169230769230772,"[24.0, 25.0, 26.6, 24.4, 25.4, 25.4, 25.1, 26.1, 24.8, 24.3, 24.6, 26.2, 25.3]",17.076,6.191,27.8,64.9
2153,2021031613,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.818666666666665,"[24.09, 23.8, 23.4, 23.9, 24.1, 23.8, 23.7, 24.09, 26.4, 26.7, 26.3, 26.8, 25.0, 25.5, 24.7]",14.269,2.597,27.8,64.9
2154,2021031613,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.36470588235294,"[30.6, 27.6, 27.2, 34.0, 24.2, 24.7, 24.1, 24.8, 26.0, 27.5, 26.8, 26.4, 24.6, 24.6, 25.7, 25.4, 24.0]",14.114999999999998,,27.8,64.9
2155,2021031613,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.6,1,50.0,1,26.308333333333337,"[26.5, 25.0, 26.0, 26.4, 27.0, 25.3, 25.5, 27.4, 27.9, 26.1, 26.5, 26.1]",3.6580000000000004,2.333,27.8,64.9
2156,2021031613,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.722941176470588,"[26.4, 24.0, 23.9, 24.4, 27.0, 24.09, 23.6, 23.7, 23.8, 25.0, 24.8, 24.8, 25.3, 25.4, 24.1, 25.6, 24.4]",9.619,,27.8,64.9
2157,2021031613,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.168125,"[23.5, 23.4, 23.6, 23.8, 24.1, 24.6, 25.3, 24.5, 25.1, 24.5, 24.8, 23.6, 24.1, 23.7, 24.0, 24.09]",16.070999999999998,0.0,27.8,64.9
2158,2021031613,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,47.0,1,25.59230769230769,"[25.8, 24.4, 25.3, 24.2, 24.3, 24.4, 24.5, 25.5, 25.4, 25.6, 30.0, 28.4, 24.9]",4.3580000000000005,2.616,27.8,64.9
2159,2021031613,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.174374999999998,"[24.09, 24.6, 24.6, 25.0, 24.8, 26.0, 24.8, 24.2, 23.0, 23.0, 23.1, 23.2, 23.5, 23.7, 25.0, 24.2]",3.251,0.022000000000000002,27.8,64.9
2160,2021031614,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.665333333333333,"[24.09, 23.5, 23.1, 23.6, 23.9, 23.6, 23.4, 24.09, 26.5, 26.6, 26.3, 26.6, 24.8, 25.4, 24.5]",14.269,2.597,29.2,59.8
2161,2021031614,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.118125000000006,"[24.09, 24.5, 24.6, 24.9, 24.7, 26.0, 24.8, 24.3, 22.9, 22.9, 23.0, 23.1, 23.4, 23.6, 25.0, 24.1]",3.251,0.022000000000000002,29.2,59.8
2162,2021031614,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.469230769230762,"[25.8, 24.3, 25.1, 24.0, 24.3, 24.2, 24.1, 25.2, 25.3, 25.5, 30.0, 28.4, 24.9]",4.3580000000000005,2.616,29.2,59.8
2163,2021031614,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.274375000000003,"[23.8, 23.7, 23.9, 24.1, 24.3, 24.8, 25.5, 24.5, 25.1, 24.5, 24.8, 23.6, 24.1, 23.6, 24.0, 24.09]",16.095,0.0,29.2,59.8
2164,2021031614,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.858235294117648,"[26.8, 24.0, 23.8, 24.3, 26.8, 24.09, 23.5, 23.5, 24.0, 25.2, 25.1, 25.1, 25.6, 25.7, 24.5, 26.0, 24.6]",9.619,,29.2,59.8
2165,2021031614,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.3,1,47.0,1,26.38333333333334,"[26.6, 25.0, 26.1, 26.5, 27.1, 25.5, 25.5, 27.5, 28.0, 26.1, 26.6, 26.1]",3.6580000000000004,2.333,29.2,59.8
2166,2021031614,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.241176470588236,"[30.6, 27.6, 26.9, 34.1, 24.3, 24.7, 24.3, 24.5, 25.8, 27.1, 26.6, 26.3, 24.5, 24.3, 25.4, 25.2, 23.9]",14.114999999999998,,29.2,59.8
2167,2021031614,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,53.0,1,25.04615384615385,"[24.1, 25.0, 26.5, 24.4, 25.4, 25.3, 25.0, 25.7, 24.8, 24.0, 24.5, 25.9, 25.0]",17.076,6.191,29.2,59.8
2168,2021031615,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.791999999999998,"[24.09, 23.8, 23.4, 23.8, 24.1, 23.8, 23.6, 24.09, 26.4, 26.6, 26.4, 26.7, 25.0, 25.5, 24.6]",14.269,2.597,29.8,58.4
2169,2021031615,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.258823529411767,"[30.7, 27.6, 27.1, 33.9, 24.2, 24.5, 24.1, 24.6, 25.9, 27.2, 26.6, 26.3, 24.6, 24.4, 25.5, 25.3, 23.9]",14.114999999999998,,29.8,58.4
2170,2021031615,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.6,1,52.0,1,26.325000000000003,"[26.5, 25.0, 26.1, 26.5, 27.0, 25.3, 25.5, 27.4, 28.0, 26.1, 26.5, 26.0]",3.6580000000000004,2.333,29.8,58.4
2171,2021031615,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,51.0,1,25.56923076923077,"[25.8, 24.5, 25.3, 24.2, 24.3, 24.3, 24.3, 25.3, 25.4, 25.6, 30.1, 28.3, 25.0]",4.3580000000000005,2.616,29.8,58.4
2172,2021031615,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.205624999999998,"[24.09, 24.6, 24.8, 25.1, 24.9, 26.0, 25.0, 24.1, 23.0, 23.0, 23.1, 23.2, 23.5, 23.7, 25.0, 24.2]",3.251,0.022000000000000002,29.8,58.4
2173,2021031615,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.828823529411768,"[26.1, 24.3, 24.1, 24.5, 26.3, 24.09, 23.8, 23.9, 24.0, 25.1, 25.0, 25.0, 25.5, 25.6, 24.5, 25.8, 24.5]",9.619,,29.8,58.4
2174,2021031615,HXXID5,艾特网能空调1703,24.0,50.0,1,81.0,26.2,1,58.0,1,25.023076923076925,"[24.1, 24.8, 26.3, 24.3, 25.3, 25.3, 25.0, 25.8, 24.7, 24.1, 24.5, 26.0, 25.1]",17.076,6.191,29.8,58.4
2175,2021031615,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.461875,"[24.0, 23.8, 24.0, 24.1, 24.4, 25.0, 25.6, 24.8, 25.4, 24.8, 25.0, 23.9, 24.4, 24.0, 24.1, 24.09]",16.095,0.0,29.8,58.4
2176,2021031616,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.21176470588236,"[30.5, 27.8, 26.7, 34.1, 24.4, 24.6, 24.3, 24.3, 25.8, 27.1, 26.6, 26.2, 24.7, 24.1, 25.3, 25.1, 24.0]",14.114999999999998,,29.7,58.1
2177,2021031616,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.3,1,46.0,1,26.383333333333336,"[26.7, 25.1, 26.1, 26.5, 27.1, 25.5, 25.5, 27.5, 28.0, 26.1, 26.5, 26.0]",3.6580000000000004,2.333,29.7,58.1
2178,2021031616,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.99941176470589,"[28.1, 24.3, 23.6, 24.2, 26.8, 24.09, 23.8, 23.9, 24.2, 25.3, 25.1, 25.1, 25.6, 25.7, 24.6, 26.0, 24.6]",9.619,,29.7,58.1
2179,2021031616,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.155625,"[24.1, 23.9, 24.1, 24.3, 24.6, 24.8, 25.5, 24.1, 24.6, 24.0, 24.4, 23.1, 23.7, 23.6, 23.6, 24.09]",16.095,0.0,29.7,58.1
2180,2021031616,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.7,1,46.0,1,25.746153846153845,"[25.9, 25.0, 25.7, 25.1, 24.4, 24.2, 24.9, 25.1, 25.2, 25.5, 30.0, 28.7, 25.0]",4.3580000000000005,2.616,29.7,58.1
2181,2021031616,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.124375000000004,"[24.09, 24.9, 25.0, 25.5, 25.2, 26.0, 25.2, 24.4, 22.5, 22.5, 22.6, 22.6, 23.1, 23.3, 25.0, 24.1]",3.251,0.022000000000000002,29.7,58.1
2182,2021031616,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,25.9,1,51.0,1,25.00769230769231,"[24.1, 25.0, 26.5, 24.5, 25.4, 25.3, 25.0, 25.6, 24.8, 24.0, 24.3, 25.8, 24.8]",17.076,6.191,29.7,58.1
2183,2021031616,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.552000000000007,"[24.09, 23.5, 22.9, 23.4, 23.7, 23.3, 23.3, 24.09, 26.4, 26.5, 26.0, 26.5, 24.8, 25.3, 24.5]",14.269,2.597,29.7,58.1
2184,2021031617,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.193124999999995,"[23.6, 23.4, 23.6, 23.8, 24.0, 24.6, 25.2, 24.6, 25.2, 24.6, 24.9, 23.6, 24.2, 23.7, 24.0, 24.09]",16.095,0.0,30.7,59.9
2185,2021031617,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.6,"[25.8, 24.5, 25.3, 24.3, 24.3, 24.4, 24.3, 25.4, 25.5, 25.6, 30.0, 28.3, 25.1]",4.3580000000000005,2.616,30.7,59.9
2186,2021031617,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.23125,"[24.1, 24.7, 24.8, 25.2, 25.0, 26.1, 25.0, 24.1, 23.0, 23.0, 23.1, 23.2, 23.5, 23.7, 25.0, 24.2]",3.251,0.022000000000000002,30.7,59.9
2187,2021031617,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,24.892000000000007,"[24.09, 23.9, 23.5, 24.0, 24.2, 23.9, 23.8, 24.09, 26.5, 26.7, 26.6, 26.8, 25.1, 25.6, 24.6]",14.269,2.597,30.7,59.9
2188,2021031617,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,25.9,1,53.0,1,25.11538461538462,"[24.1, 25.0, 26.5, 24.3, 25.3, 25.3, 25.1, 25.8, 24.7, 24.3, 24.7, 26.1, 25.3]",17.076,6.191,30.7,59.9
2189,2021031617,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.728823529411766,"[25.5, 24.0, 23.8, 24.4, 25.9, 24.09, 23.5, 23.5, 24.0, 25.2, 25.0, 25.1, 25.6, 25.7, 24.5, 26.0, 24.6]",9.619,,30.7,59.9
2190,2021031617,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.341176470588238,"[30.7, 27.6, 27.0, 34.2, 24.3, 24.6, 24.2, 24.7, 25.9, 27.3, 26.7, 26.3, 24.8, 24.5, 25.7, 25.3, 24.0]",14.114999999999998,,30.7,59.9
2191,2021031617,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.4,1,47.0,1,26.333333333333332,"[26.6, 25.0, 26.1, 26.5, 27.0, 25.4, 25.5, 27.4, 27.9, 26.1, 26.5, 26.0]",3.6580000000000004,2.333,30.7,59.9
2192,2021031618,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,26.3,"[26.3, 25.0, 26.0, 26.5, 27.0, 25.3, 25.5, 27.5, 28.0, 26.0, 26.5, 26.0]",3.64,2.333,27.7,64.7
2193,2021031618,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.570000000000007,"[25.5, 24.0, 23.8, 24.4, 25.9, 24.09, 23.5, 23.5, 23.8, 25.0, 24.8, 24.8, 25.3, 25.3, 24.1, 25.6, 24.3]",10.363,,27.7,64.7
2194,2021031618,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.111874999999998,"[23.7, 23.6, 23.8, 24.0, 24.3, 24.7, 25.4, 24.3, 24.9, 24.3, 24.5, 23.3, 23.8, 23.4, 23.7, 24.09]",16.383,0.0,27.7,64.7
2195,2021031618,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.592307692307692,"[25.8, 24.6, 25.6, 24.4, 24.2, 24.4, 24.6, 25.1, 25.2, 25.5, 30.0, 28.5, 24.8]",4.276,2.616,27.7,64.7
2196,2021031618,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.274375,"[24.09, 25.0, 25.0, 25.5, 25.3, 25.9, 25.3, 24.3, 22.8, 22.8, 22.8, 23.0, 23.4, 23.8, 25.0, 24.4]",3.2720000000000002,0.022000000000000002,27.7,64.7
2197,2021031618,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,24.884615384615383,"[23.8, 24.8, 26.0, 24.2, 25.2, 25.2, 24.9, 25.9, 24.6, 24.0, 24.3, 25.8, 24.8]",17.182000000000002,6.191,27.7,64.7
2198,2021031618,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.147058823529413,"[30.4, 27.6, 27.0, 33.8, 24.0, 24.6, 23.9, 24.6, 25.7, 27.1, 26.6, 26.2, 24.5, 24.2, 25.3, 25.2, 23.8]",13.785,,27.7,64.7
2199,2021031618,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.538666666666664,"[24.09, 23.6, 22.8, 23.3, 23.6, 23.3, 23.1, 24.09, 26.3, 26.6, 26.0, 26.5, 24.8, 25.4, 24.6]",14.264,2.597,27.7,64.7
2200,2021031619,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.194117647058828,"[30.3, 27.6, 27.1, 33.8, 24.0, 24.5, 24.0, 24.5, 26.0, 27.3, 26.6, 26.3, 24.3, 24.5, 25.5, 25.3, 23.7]",13.785,,27.3,69.5
2201,2021031619,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,50.0,1,26.291666666666668,"[26.5, 24.8, 26.1, 26.5, 27.0, 25.4, 25.5, 27.3, 27.9, 26.0, 26.5, 26.0]",3.64,2.333,27.3,69.5
2202,2021031619,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.712,"[24.09, 23.8, 23.2, 23.6, 24.0, 23.6, 23.6, 24.09, 26.3, 26.6, 26.3, 26.6, 24.9, 25.4, 24.6]",14.264,2.597,27.3,69.5
2203,2021031619,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,51.0,1,25.792307692307695,"[26.0, 24.8, 25.8, 24.6, 24.5, 24.5, 24.7, 25.5, 25.6, 25.8, 29.3, 29.1, 25.1]",4.276,2.616,27.3,69.5
2204,2021031619,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.030624999999997,"[23.5, 23.3, 23.5, 23.8, 24.0, 24.5, 25.3, 24.2, 24.9, 24.3, 24.5, 23.4, 23.9, 23.5, 23.8, 24.09]",16.383,0.0,27.3,69.5
2205,2021031619,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,40.0,1,24.646470588235296,"[25.5, 23.7, 23.8, 24.3, 27.0, 24.09, 23.3, 23.4, 23.8, 25.0, 24.8, 25.0, 25.5, 25.5, 24.2, 25.8, 24.3]",10.363,,27.3,69.5
2206,2021031619,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.174374999999998,"[24.09, 24.7, 24.8, 25.3, 25.0, 26.0, 25.0, 24.0, 22.7, 22.7, 22.8, 23.0, 23.4, 23.8, 25.0, 24.5]",3.2720000000000002,0.022000000000000002,27.3,69.5
2207,2021031619,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,24.95384615384615,"[23.8, 24.8, 26.3, 24.1, 25.2, 25.2, 24.8, 26.0, 24.6, 24.1, 24.5, 26.0, 25.0]",17.182000000000002,6.191,27.3,69.5
2208,2021031620,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.598666666666666,"[24.09, 23.5, 22.9, 23.5, 23.8, 23.5, 23.3, 24.09, 26.4, 26.6, 26.1, 26.5, 24.8, 25.4, 24.5]",14.264,2.597,27.0,71.5
2209,2021031620,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,43.0,1,26.358333333333334,"[26.6, 25.0, 26.1, 26.5, 27.0, 25.4, 25.5, 27.5, 28.0, 26.1, 26.6, 26.0]",3.64,2.333,27.0,71.5
2210,2021031620,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.781764705882352,"[26.0, 23.8, 23.7, 24.2, 26.8, 24.09, 23.8, 23.8, 24.0, 25.1, 25.0, 25.0, 25.5, 25.6, 24.5, 25.9, 24.5]",10.363,,27.0,71.5
2211,2021031620,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.236875,"[23.8, 23.6, 23.8, 24.0, 24.2, 24.9, 25.5, 24.5, 25.1, 24.5, 24.6, 23.6, 24.1, 23.6, 23.9, 24.09]",16.383,0.0,27.0,71.5
2212,2021031620,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,51.0,1,25.51538461538462,"[25.8, 24.3, 25.1, 24.0, 24.4, 24.3, 24.3, 25.2, 25.3, 25.6, 30.0, 28.3, 25.1]",4.276,2.616,27.0,71.5
2213,2021031620,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,24.218125000000004,"[24.09, 24.8, 24.8, 25.3, 25.1, 26.0, 25.1, 24.3, 22.9, 22.9, 23.0, 23.1, 23.4, 23.6, 25.0, 24.1]",3.2720000000000002,0.022000000000000002,27.0,71.5
2214,2021031620,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.305882352941175,"[30.6, 27.7, 27.0, 34.2, 24.2, 24.6, 24.1, 24.6, 25.9, 27.4, 26.6, 26.3, 24.7, 24.5, 25.5, 25.3, 24.0]",13.785,,27.0,71.5
2215,2021031620,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,52.0,1,25.100000000000005,"[24.1, 24.9, 26.4, 24.3, 25.4, 25.4, 25.1, 25.9, 24.8, 24.2, 24.6, 26.1, 25.1]",17.182000000000002,6.191,27.0,71.5
2216,2021031621,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,40.0,1,26.16666666666666,"[26.5, 24.9, 26.0, 26.3, 26.8, 25.2, 25.3, 27.2, 27.6, 26.0, 26.4, 25.8]",3.64,2.333,26.4,73.3
2217,2021031621,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.481764705882355,"[25.7, 23.8, 23.7, 24.2, 26.9, 24.09, 23.1, 23.1, 23.4, 24.6, 24.5, 24.8, 25.4, 25.4, 24.1, 25.6, 23.8]",10.363,,26.4,73.3
2218,2021031621,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.424375,"[22.8, 22.8, 23.0, 23.3, 23.6, 24.0, 25.5, 23.4, 24.0, 23.6, 23.6, 22.4, 23.0, 22.6, 23.1, 24.09]",16.383,0.0,26.4,73.3
2219,2021031621,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,44.0,1,24.746153846153845,"[23.6, 24.7, 26.4, 24.1, 25.1, 25.1, 24.7, 26.3, 24.5, 23.5, 23.9, 25.5, 24.3]",17.182000000000002,6.191,26.4,73.3
2220,2021031621,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,25.941176470588236,"[30.0, 27.6, 27.5, 33.8, 23.9, 24.5, 23.9, 24.1, 25.5, 27.0, 26.5, 26.0, 23.8, 23.8, 24.8, 25.0, 23.3]",13.785,,26.4,73.3
2221,2021031621,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.345333333333336,"[24.09, 23.5, 22.6, 23.0, 23.4, 23.1, 23.0, 24.09, 26.2, 26.5, 25.5, 26.2, 24.6, 25.1, 24.3]",14.264,2.597,26.4,73.3
2222,2021031621,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.886875000000003,"[24.09, 24.5, 24.7, 25.3, 25.0, 26.4, 25.1, 23.8, 21.8, 21.8, 22.0, 22.1, 22.8, 23.5, 24.8, 24.5]",3.2720000000000002,0.022000000000000002,26.4,73.3
2223,2021031621,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,25.96153846153846,"[25.9, 24.8, 25.7, 24.6, 24.5, 25.0, 25.0, 26.1, 26.0, 26.1, 29.1, 29.4, 25.3]",4.276,2.616,26.4,73.3
2224,2021031622,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.715384615384615,"[23.5, 24.5, 26.1, 23.8, 25.0, 25.0, 24.6, 26.5, 24.3, 23.7, 24.1, 25.6, 24.6]",17.182000000000002,6.191,26.0,75.0
2225,2021031622,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.193125,"[24.09, 25.1, 25.0, 25.6, 25.3, 26.1, 25.3, 23.9, 22.6, 22.6, 22.8, 22.8, 23.3, 23.5, 24.9, 24.2]",3.2720000000000002,0.022000000000000002,26.0,75.0
2226,2021031622,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.684615384615388,"[25.9, 24.8, 25.6, 24.8, 24.2, 24.6, 24.1, 25.5, 25.5, 25.6, 29.0, 29.3, 25.0]",4.276,2.616,26.0,75.0
2227,2021031622,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.493125,"[22.8, 22.6, 22.8, 23.0, 23.3, 23.7, 25.0, 23.7, 24.5, 24.0, 24.1, 22.7, 23.3, 23.0, 23.3, 24.09]",16.383,0.0,26.0,75.0
2228,2021031622,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,27.0,1,24.498823529411766,"[25.6, 23.0, 23.4, 24.2, 25.9, 24.09, 23.5, 23.6, 23.4, 25.0, 24.8, 25.0, 25.5, 25.5, 24.09, 25.8, 24.1]",10.363,,26.0,75.0
