,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2229,2021031622,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.0,1,41.0,1,26.150000000000002,"[26.5, 24.8, 26.0, 26.3, 26.9, 25.2, 25.3, 27.2, 27.7, 25.8, 26.3, 25.8]",3.64,2.333,26.0,75.0
2230,2021031622,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,25.964705882352945,"[29.9, 27.2, 27.5, 34.5, 23.8, 24.2, 23.8, 24.0, 25.6, 27.2, 26.3, 26.0, 24.0, 24.0, 25.1, 25.0, 23.3]",13.785,,26.0,75.0
2231,2021031622,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.31866666666667,"[24.09, 23.1, 22.7, 23.2, 23.5, 23.2, 23.0, 24.09, 26.1, 26.5, 25.5, 26.3, 24.6, 24.9, 24.0]",14.264,2.597,26.0,75.0
2232,2021031623,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.980625000000003,"[24.09, 25.0, 25.0, 25.5, 25.3, 26.2, 25.3, 24.0, 21.9, 21.9, 22.1, 22.1, 22.8, 23.3, 24.9, 24.3]",3.2720000000000002,0.022000000000000002,25.5,76.1
2233,2021031623,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,25.03846153846154,"[23.8, 24.7, 26.3, 24.1, 25.3, 25.3, 25.0, 26.5, 24.7, 24.5, 24.9, 25.8, 24.6]",17.182000000000002,6.191,25.5,76.1
2234,2021031623,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.278666666666666,"[24.09, 23.4, 22.4, 23.0, 23.3, 23.0, 22.7, 24.09, 26.1, 26.5, 25.6, 26.2, 24.6, 25.0, 24.2]",14.264,2.597,25.5,76.1
2235,2021031623,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.89230769230769,"[25.9, 24.6, 25.6, 24.5, 24.8, 25.0, 25.0, 25.7, 25.8, 26.1, 29.3, 29.0, 25.3]",4.276,2.616,25.5,76.1
2236,2021031623,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.711875,"[23.2, 23.1, 23.2, 23.5, 23.8, 24.1, 25.3, 23.6, 24.3, 23.8, 24.0, 22.7, 23.3, 23.5, 23.9, 24.09]",16.383,0.0,25.5,76.1
2237,2021031623,HXXID5,艾特网能空调1708,25.0,50.0,1,54.0,25.8,1,25.0,1,24.422352941176474,"[26.2, 23.3, 23.4, 24.2, 25.9, 24.09, 23.3, 23.4, 23.8, 25.0, 24.6, 24.6, 25.1, 25.0, 24.09, 25.3, 23.9]",10.361999999999998,,25.5,76.1
2238,2021031623,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,37.0,1,26.008333333333336,"[25.8, 24.8, 25.8, 26.1, 26.7, 25.1, 25.3, 27.1, 27.5, 25.8, 26.3, 25.8]",3.64,2.333,25.5,76.1
2239,2021031623,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.235294117647054,"[30.0, 27.2, 27.8, 34.7, 24.0, 24.3, 23.7, 24.2, 25.6, 27.2, 26.4, 26.0, 25.4, 24.5, 25.1, 25.0, 24.9]",13.785,,25.5,76.1
2240,2021031704,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.281176470588235,"[25.4, 23.1, 23.2, 24.1, 26.8, 24.09, 23.0, 23.1, 23.3, 24.6, 24.3, 24.5, 25.1, 25.1, 24.09, 25.3, 23.7]",9.547,,24.1,80.1
2241,2021031704,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.736875,"[23.2, 23.0, 23.1, 23.4, 23.6, 24.2, 25.4, 23.9, 24.6, 24.0, 24.2, 23.0, 23.6, 23.1, 23.4, 24.09]",16.107,0.0,24.1,80.1
2242,2021031704,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.875,"[25.8, 24.5, 25.6, 26.0, 26.6, 24.9, 25.0, 27.0, 27.4, 25.8, 26.2, 25.7]",3.6799999999999997,1.595,24.1,80.1
2243,2021031704,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.955624999999998,"[24.09, 24.6, 24.7, 25.3, 25.1, 26.1, 25.1, 23.6, 22.1, 22.1, 22.2, 22.4, 23.0, 23.6, 24.8, 24.5]",3.295,0.022000000000000002,24.1,80.1
2244,2021031704,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.984615384615388,"[26.0, 24.9, 25.8, 24.8, 24.5, 24.8, 25.0, 25.9, 25.9, 26.1, 29.2, 29.6, 25.3]",4.343,2.13,24.1,80.1
2245,2021031704,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.93529411764706,"[29.6, 27.1, 27.8, 34.5, 24.0, 24.3, 23.8, 24.3, 25.1, 26.8, 26.3, 26.0, 24.4, 23.6, 24.8, 24.8, 23.7]",13.878,,24.1,80.1
2246,2021031704,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.800000000000004,"[23.8, 24.6, 26.0, 24.0, 25.1, 25.3, 24.9, 26.6, 24.6, 23.8, 24.0, 25.3, 24.4]",17.079,5.138,24.1,80.1
2247,2021031704,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.132,"[24.09, 23.1, 22.3, 22.8, 23.1, 22.9, 22.6, 24.09, 26.0, 26.3, 25.6, 25.9, 24.3, 24.8, 24.1]",14.745000000000001,1.9969999999999999,24.1,80.1
2248,2021031705,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.068125,"[24.09, 24.8, 24.9, 25.6, 25.2, 26.3, 25.4, 23.6, 22.2, 22.1, 22.5, 22.6, 23.0, 23.6, 24.7, 24.5]",3.295,0.022000000000000002,24.3,79.4
2249,2021031705,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.836875,"[23.3, 23.1, 23.4, 23.6, 23.8, 24.4, 25.8, 24.0, 24.6, 24.0, 24.2, 23.0, 23.5, 23.1, 23.5, 24.09]",16.107,0.0,24.3,79.4
2250,2021031705,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.34,"[25.3, 23.4, 23.5, 24.1, 27.1, 24.09, 23.1, 23.2, 23.4, 24.6, 24.3, 24.4, 25.1, 25.1, 24.09, 25.3, 23.7]",9.547,,24.3,79.4
2251,2021031705,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,38.0,1,25.73333333333333,"[25.8, 24.5, 25.5, 25.9, 26.5, 24.8, 24.9, 26.8, 27.3, 25.5, 25.9, 25.4]",3.6799999999999997,1.595,24.3,79.4
2252,2021031705,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.528823529411767,"[29.1, 27.0, 27.3, 34.0, 23.3, 24.09, 23.2, 23.5, 25.1, 26.8, 26.1, 25.8, 23.4, 23.3, 24.6, 24.5, 22.9]",13.878,,24.3,79.4
2253,2021031705,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.04533333333334,"[24.09, 23.1, 22.3, 22.6, 23.0, 22.6, 22.4, 24.09, 26.0, 26.3, 25.6, 25.9, 24.3, 24.6, 23.8]",14.745000000000001,1.9969999999999999,24.3,79.4
2254,2021031705,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.184615384615377,"[23.0, 24.1, 25.1, 23.4, 24.5, 24.6, 24.1, 26.4, 24.0, 23.0, 23.4, 24.9, 23.9]",17.079,5.138,24.3,79.4
2255,2021031705,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.115384615384617,"[26.2, 25.2, 26.1, 25.1, 24.7, 24.8, 25.0, 26.0, 26.0, 26.1, 29.1, 29.8, 25.4]",4.343,2.13,24.3,79.4
2256,2021031706,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.352,"[24.09, 23.3, 22.9, 23.3, 23.5, 23.3, 23.1, 24.09, 25.9, 26.3, 26.0, 26.1, 24.6, 24.8, 24.0]",14.746,1.9969999999999999,23.9,80.8
2257,2021031706,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.206250000000004,"[24.2, 25.1, 25.0, 25.6, 25.3, 26.3, 25.4, 24.0, 22.5, 22.5, 22.6, 22.6, 23.3, 23.6, 25.0, 24.3]",3.295,0.022000000000000002,23.9,80.8
2258,2021031706,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.3,1,36.0,1,25.676923076923078,"[25.9, 24.7, 25.6, 24.6, 24.3, 24.6, 24.6, 25.3, 25.3, 25.6, 29.2, 29.1, 25.0]",4.343,2.13,23.9,80.8
2259,2021031706,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.87692307692308,"[23.8, 24.5, 26.1, 24.0, 25.1, 25.2, 24.9, 26.5, 24.5, 23.9, 24.3, 25.8, 24.8]",17.079,5.138,23.9,80.8
2260,2021031706,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,37.0,1,25.883333333333336,"[25.7, 24.4, 25.6, 26.0, 26.6, 25.0, 25.2, 27.1, 27.6, 25.7, 26.1, 25.6]",3.6799999999999997,1.595,23.9,80.8
2261,2021031706,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.047058823529415,"[29.5, 27.0, 27.4, 34.3, 24.0, 24.1, 23.8, 24.1, 25.8, 27.6, 26.4, 26.0, 24.5, 24.1, 25.3, 25.1, 23.8]",13.878,,23.9,80.8
2262,2021031706,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.461875,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.1, 25.4, 23.5, 23.9, 23.3, 23.6, 22.5, 23.0, 22.7, 23.1, 24.09]",16.107,0.0,23.9,80.8
2263,2021031706,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,29.0,1,24.363529411764706,"[24.6, 23.5, 23.6, 24.3, 26.2, 24.09, 23.6, 23.7, 23.5, 24.7, 24.6, 24.5, 25.1, 25.0, 24.09, 25.1, 24.0]",9.547,,23.9,80.8
2264,2021031707,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,29.0,1,24.19294117647059,"[24.7, 23.0, 23.2, 24.1, 25.6, 24.09, 23.2, 23.3, 23.2, 24.6, 24.5, 24.4, 25.1, 25.1, 24.09, 25.3, 23.8]",9.547,,24.2,80.8
2265,2021031707,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.374375,"[22.8, 22.7, 22.8, 23.1, 23.3, 23.8, 25.3, 23.5, 24.0, 23.4, 23.7, 22.5, 23.1, 22.7, 23.2, 24.09]",16.107,0.0,24.2,80.8
2266,2021031707,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.3,1,36.0,1,25.846153846153847,"[26.0, 24.9, 25.8, 24.6, 24.4, 24.7, 25.0, 25.5, 25.5, 25.8, 29.3, 29.4, 25.1]",4.343,2.13,24.2,80.8
2267,2021031707,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.074375,"[24.09, 24.9, 24.9, 25.5, 25.3, 26.3, 25.3, 23.7, 22.3, 22.2, 22.3, 22.5, 23.1, 23.7, 24.8, 24.3]",3.295,0.022000000000000002,24.2,80.8
2268,2021031707,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.17866666666667,"[24.09, 23.0, 22.4, 22.9, 23.3, 23.0, 22.8, 24.09, 26.0, 26.3, 25.5, 26.0, 24.5, 24.8, 24.0]",14.745000000000001,1.9969999999999999,24.2,80.8
2269,2021031707,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.12352941176471,"[29.5, 27.2, 27.8, 34.3, 24.0, 24.3, 23.8, 24.3, 25.8, 27.6, 26.4, 26.0, 24.5, 24.3, 25.4, 25.1, 23.8]",13.878,,24.2,80.8
2270,2021031707,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,37.0,1,25.86666666666667,"[25.8, 24.5, 25.5, 26.0, 26.5, 24.8, 25.1, 27.0, 27.4, 25.8, 26.3, 25.7]",3.6799999999999997,1.595,24.2,80.8
2271,2021031707,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.98461538461538,"[23.8, 24.6, 26.3, 24.0, 25.2, 25.3, 25.0, 26.8, 24.6, 24.0, 24.4, 25.9, 24.9]",17.079,5.138,24.2,80.8
2272,2021031708,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.853846153846156,"[23.8, 24.7, 26.5, 24.1, 25.3, 25.3, 24.9, 26.7, 24.7, 23.9, 24.1, 25.0, 24.1]",17.079,5.138,24.5,79.9
2273,2021031708,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.258666666666674,"[24.09, 23.3, 22.5, 23.0, 23.3, 23.0, 22.8, 24.09, 26.0, 26.4, 25.6, 26.1, 24.6, 25.0, 24.1]",14.745000000000001,1.9969999999999999,24.5,79.9
2274,2021031708,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.986875,"[24.09, 24.7, 24.8, 25.5, 25.0, 26.2, 25.3, 23.6, 22.2, 22.2, 22.3, 22.5, 23.0, 23.3, 24.8, 24.3]",3.295,0.022000000000000002,24.5,79.9
2275,2021031708,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.1,"[26.1, 25.3, 26.1, 25.2, 24.5, 24.9, 24.6, 25.9, 25.8, 26.0, 29.8, 29.8, 25.3]",4.343,2.13,24.5,79.9
2276,2021031708,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.780625000000004,"[23.3, 23.0, 23.2, 23.4, 23.6, 24.3, 25.4, 24.0, 24.6, 24.0, 24.2, 23.1, 23.6, 23.1, 23.6, 24.09]",16.107,0.0,24.5,79.9
2277,2021031708,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.357647058823527,"[26.6, 23.1, 23.3, 24.1, 25.7, 24.09, 23.2, 23.3, 23.4, 24.7, 24.5, 24.6, 25.1, 25.2, 24.09, 25.4, 23.7]",9.547,,24.5,79.9
2278,2021031708,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.916666666666668,"[25.9, 24.6, 25.6, 26.0, 26.6, 25.0, 25.1, 27.1, 27.5, 25.8, 26.1, 25.7]",3.6799999999999997,1.595,24.5,79.9
2279,2021031708,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.035294117647055,"[29.5, 27.2, 27.7, 34.6, 24.1, 24.5, 24.0, 23.9, 25.9, 27.6, 26.5, 25.9, 24.5, 23.7, 24.5, 24.7, 23.8]",13.878,,24.5,79.9
2280,2021031709,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,34.0,1,25.766666666666666,"[25.8, 24.7, 25.5, 25.9, 26.5, 24.8, 25.0, 26.9, 27.3, 25.5, 25.9, 25.4]",3.6799999999999997,1.595,24.9,78.7
2281,2021031709,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.918125,"[23.4, 23.2, 23.4, 23.6, 23.8, 24.5, 25.9, 24.0, 24.8, 24.1, 24.3, 23.1, 23.7, 23.2, 23.6, 24.09]",16.107,0.0,24.9,78.7
2282,2021031709,HXXID5,艾特网能空调1706,25.0,50.0,1,54.0,26.4,1,39.0,1,26.376923076923084,"[26.4, 25.4, 26.3, 25.2, 25.0, 25.1, 25.3, 26.3, 26.3, 26.5, 29.8, 29.7, 25.6]",4.343,2.253,24.9,78.7
2283,2021031709,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.168750000000003,"[24.3, 25.2, 25.3, 26.0, 25.6, 27.0, 25.8, 23.6, 22.0, 22.0, 22.1, 22.2, 22.8, 23.5, 24.8, 24.5]",3.295,0.022000000000000002,24.9,78.7
2284,2021031709,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.012,"[24.09, 22.9, 22.1, 22.6, 23.0, 22.6, 22.4, 24.09, 26.0, 26.3, 25.6, 25.9, 24.3, 24.6, 23.7]",14.745000000000001,1.9969999999999999,24.9,78.7
2285,2021031709,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.084615384615386,"[23.0, 24.0, 25.0, 23.3, 24.4, 24.5, 24.0, 26.3, 23.8, 22.9, 23.3, 24.8, 23.8]",17.079,5.138,24.9,78.7
2286,2021031709,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.44058823529412,"[29.3, 26.8, 27.1, 34.0, 23.1, 24.09, 23.1, 23.6, 24.8, 26.6, 26.1, 25.8, 23.3, 23.2, 24.4, 24.5, 22.7]",13.878,,24.9,78.7
2287,2021031709,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.475294117647056,"[26.8, 23.5, 23.6, 24.3, 27.3, 24.09, 23.4, 23.6, 23.4, 24.5, 24.3, 24.4, 25.0, 25.0, 24.09, 25.3, 23.5]",9.547,,24.9,78.7
2288,2021031710,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.861538461538466,"[23.8, 24.6, 26.0, 24.0, 25.1, 25.1, 24.9, 26.5, 24.4, 23.9, 24.3, 25.8, 24.8]",17.079,4.98,25.6,76.7
2289,2021031710,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,33.0,1,24.24533333333334,"[24.09, 23.6, 22.3, 22.6, 23.1, 22.8, 22.7, 24.09, 26.0, 26.4, 26.1, 26.1, 24.5, 25.0, 24.3]",14.745000000000001,1.9969999999999999,25.6,76.7
2290,2021031710,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.225,"[24.1, 24.8, 25.0, 25.6, 25.3, 27.0, 25.5, 23.8, 22.8, 22.7, 22.7, 22.8, 23.2, 23.5, 24.8, 24.0]",3.295,0.022000000000000002,25.6,76.7
2291,2021031710,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,25.99230769230769,"[26.0, 24.8, 25.6, 24.7, 24.7, 24.8, 24.9, 26.0, 25.9, 26.1, 29.3, 29.7, 25.4]",4.343,2.253,25.6,76.7
2292,2021031710,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,32.0,1,24.557647058823523,"[24.8, 23.6, 23.6, 24.3, 26.8, 24.09, 23.5, 23.7, 23.7, 25.0, 24.7, 25.0, 25.5, 25.4, 24.09, 25.5, 24.2]",9.547,,25.6,76.7
2293,2021031710,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,26.058333333333326,"[26.5, 25.1, 25.8, 26.1, 26.7, 25.1, 25.1, 27.1, 27.6, 25.7, 26.2, 25.7]",3.6799999999999997,1.455,25.6,76.7
2294,2021031710,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.799411764705887,"[30.0, 27.0, 27.5, 34.0, 23.6, 24.09, 23.6, 24.0, 24.8, 26.6, 26.1, 25.9, 23.8, 24.1, 25.3, 25.1, 23.1]",13.878,,25.6,76.7
2295,2021031710,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.505625000000002,"[23.1, 23.0, 23.2, 23.5, 23.8, 24.3, 25.7, 23.3, 23.9, 23.5, 23.5, 22.3, 22.8, 23.0, 23.1, 24.09]",16.112,0.0,25.6,76.7
2296,2021031711,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,26.099999999999994,"[26.8, 25.0, 25.7, 26.1, 26.8, 25.1, 25.1, 27.0, 27.5, 25.8, 26.4, 25.9]",3.6799999999999997,1.455,26.4,73.0
2297,2021031711,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.194117647058825,"[30.0, 27.3, 28.2, 33.6, 24.1, 24.5, 24.1, 25.2, 25.8, 27.8, 26.3, 26.0, 24.5, 23.8, 25.3, 25.0, 23.8]",13.878,,26.4,73.0
2298,2021031711,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,25.03846153846154,"[24.0, 24.8, 26.6, 24.2, 25.3, 25.5, 25.1, 26.9, 24.7, 23.8, 24.1, 25.5, 25.0]",17.079,4.98,26.4,73.0
2299,2021031711,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,33.0,1,24.23866666666667,"[24.09, 23.3, 22.3, 22.8, 23.1, 22.9, 22.6, 24.09, 26.1, 26.5, 25.6, 26.0, 24.6, 25.1, 24.5]",14.745000000000001,1.9969999999999999,26.4,73.0
2300,2021031711,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,26.06153846153847,"[26.0, 24.8, 25.6, 25.3, 24.6, 24.9, 25.3, 26.1, 26.0, 26.2, 29.1, 29.6, 25.3]",4.343,2.253,26.4,73.0
2301,2021031711,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.411875,"[23.2, 23.0, 23.2, 23.3, 23.5, 24.4, 25.5, 23.3, 23.8, 23.5, 23.5, 22.3, 22.7, 22.4, 22.9, 24.09]",16.107,0.0,26.4,73.0
2302,2021031711,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.080624999999998,"[24.09, 25.0, 25.0, 25.6, 25.3, 26.3, 25.4, 23.6, 22.0, 22.0, 22.2, 22.5, 23.0, 23.7, 24.7, 24.9]",3.295,0.022000000000000002,26.4,73.0
2303,2021031711,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,32.0,1,24.369411764705884,"[25.5, 22.8, 23.0, 24.1, 25.5, 24.09, 23.2, 23.3, 23.4, 24.9, 24.7, 24.8, 25.5, 25.6, 24.09, 25.8, 24.0]",9.547,,26.4,73.0
2304,2021031712,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.915384615384617,"[23.6, 24.5, 26.3, 23.9, 25.0, 25.1, 24.8, 26.5, 24.5, 24.1, 24.5, 26.1, 25.0]",17.079,4.98,26.6,72.0
2305,2021031712,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.147058823529417,"[30.1, 27.2, 27.6, 34.0, 24.0, 24.5, 23.8, 24.3, 26.0, 27.6, 26.5, 26.1, 24.0, 24.5, 25.7, 25.1, 23.5]",13.878,,26.6,72.0
2306,2021031712,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.39882352941177,"[26.5, 22.8, 23.0, 24.0, 25.7, 24.09, 23.3, 23.5, 23.4, 24.8, 24.6, 24.7, 25.3, 25.3, 24.09, 25.6, 24.1]",9.547,,26.6,72.0
2307,2021031712,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,34.0,1,26.03333333333333,"[26.0, 24.6, 25.8, 26.1, 26.8, 25.1, 25.2, 27.2, 27.6, 25.9, 26.3, 25.8]",3.6799999999999997,1.455,26.6,72.0
2308,2021031712,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,25.84615384615385,"[25.8, 24.5, 25.3, 24.2, 24.5, 24.8, 24.9, 25.8, 25.8, 26.0, 29.8, 29.3, 25.3]",4.343,2.253,26.6,72.0
2309,2021031712,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.293125000000003,"[24.09, 25.0, 25.0, 25.6, 25.3, 26.4, 25.4, 23.8, 23.0, 22.9, 23.0, 23.2, 23.5, 23.6, 24.8, 24.1]",3.295,0.022000000000000002,26.6,72.0
2310,2021031712,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,33.0,1,24.35866666666667,"[24.09, 23.5, 23.0, 23.0, 23.3, 23.0, 22.9, 24.09, 26.1, 26.5, 25.8, 26.1, 24.6, 25.1, 24.3]",14.745000000000001,1.9969999999999999,26.6,72.0
2311,2021031712,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.968124999999993,"[23.1, 22.9, 23.1, 23.3, 23.4, 24.4, 25.1, 24.3, 25.1, 24.6, 24.8, 23.5, 24.2, 23.7, 23.9, 24.09]",16.107,0.0,26.6,72.0
2312,2021031713,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.394117647058824,"[30.1, 27.6, 27.4, 34.2, 24.4, 24.7, 24.3, 24.6, 26.0, 27.6, 26.5, 26.3, 25.0, 24.5, 25.8, 25.4, 24.3]",13.878,,27.5,69.0
2313,2021031713,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,43.0,1,26.200000000000003,"[25.8, 24.6, 25.8, 26.4, 26.9, 25.2, 25.5, 27.5, 27.9, 26.1, 26.6, 26.1]",3.6799999999999997,1.455,27.5,69.0
2314,2021031713,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.9,1,28.0,1,24.64,"[26.1, 24.0, 23.8, 24.3, 26.1, 24.09, 23.5, 23.6, 24.1, 25.1, 24.8, 24.7, 25.2, 25.3, 24.09, 25.6, 24.5]",9.547,,27.5,69.0
2315,2021031713,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.574374999999996,"[24.3, 24.0, 24.2, 24.3, 24.5, 25.5, 26.1, 25.0, 25.4, 24.7, 25.1, 23.9, 24.3, 23.9, 23.9, 24.09]",16.107,0.0,27.5,69.0
2316,2021031713,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.48461538461538,"[25.8, 24.4, 25.1, 24.1, 24.3, 24.2, 24.1, 25.1, 25.2, 25.5, 30.0, 28.6, 24.9]",4.343,2.253,27.5,69.0
2317,2021031713,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.323076923076922,"[24.2, 25.0, 26.6, 24.5, 25.5, 25.6, 25.3, 26.4, 25.1, 24.5, 24.8, 26.3, 25.4]",17.079,4.98,27.5,69.0
2318,2021031713,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.732000000000003,"[24.09, 23.6, 23.4, 23.8, 24.1, 23.8, 23.7, 24.09, 26.3, 26.5, 26.3, 26.6, 25.0, 25.3, 24.4]",14.745000000000001,1.9969999999999999,27.5,69.0
2319,2021031713,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.224375000000002,"[24.09, 24.4, 24.5, 24.8, 24.6, 26.0, 24.7, 24.3, 23.3, 23.3, 23.4, 23.6, 23.7, 23.8, 25.0, 24.1]",3.295,0.022000000000000002,27.5,69.0
2320,2021031714,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.223529411764705,"[30.0, 27.5, 27.2, 34.5, 24.0, 24.4, 23.9, 24.5, 25.8, 27.4, 26.8, 26.3, 24.6, 24.2, 25.5, 25.3, 23.9]",13.849,,28.1,66.5
2321,2021031714,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,41.0,1,26.03333333333333,"[25.6, 24.6, 25.6, 26.2, 26.7, 25.0, 25.3, 27.3, 27.8, 26.0, 26.4, 25.9]",3.681,1.455,28.1,66.5
2322,2021031714,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.475882352941174,"[26.5, 24.0, 23.9, 24.5, 25.6, 24.09, 23.2, 23.2, 23.6, 24.8, 24.5, 24.4, 25.0, 25.2, 24.1, 25.5, 24.0]",9.372,,28.1,66.5
2323,2021031714,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.718124999999997,"[23.4, 23.3, 23.4, 23.6, 24.0, 24.3, 25.4, 23.7, 24.2, 23.7, 23.9, 22.8, 23.3, 23.0, 23.4, 24.09]",16.672,0.0,28.1,66.5
2324,2021031714,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,25.676923076923078,"[25.9, 24.7, 25.7, 24.5, 24.3, 24.7, 24.5, 25.5, 25.5, 25.7, 29.2, 28.6, 25.0]",4.36,2.253,28.1,66.5
2325,2021031714,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.993125000000003,"[24.09, 24.5, 24.7, 25.2, 24.9, 25.8, 25.0, 24.0, 22.4, 22.4, 22.5, 22.6, 23.1, 23.5, 24.9, 24.3]",3.273,0.022000000000000002,28.1,66.5
2326,2021031714,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.39866666666667,"[24.09, 23.1, 22.8, 23.3, 23.6, 23.3, 23.1, 24.09, 26.3, 26.5, 25.8, 26.3, 24.6, 25.0, 24.1]",15.05,1.9969999999999999,28.1,66.5
2327,2021031714,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.061538461538458,"[24.0, 24.7, 26.3, 24.2, 25.3, 25.5, 25.1, 26.5, 24.8, 24.1, 24.4, 25.9, 25.0]",17.095,4.98,28.1,66.5
2328,2021031715,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.974375000000002,"[24.09, 24.5, 24.6, 25.3, 25.0, 25.9, 25.1, 23.8, 22.3, 22.3, 22.5, 22.5, 23.1, 23.5, 24.8, 24.3]",3.273,0.022000000000000002,28.3,65.5
2329,2021031715,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.084615384615386,"[24.0, 24.8, 26.6, 24.2, 25.3, 25.4, 25.0, 26.5, 24.7, 24.1, 24.5, 26.0, 25.0]",17.095,4.98,28.3,65.5
2330,2021031715,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.36533333333334,"[24.09, 23.3, 22.6, 23.1, 23.5, 23.1, 22.9, 24.09, 26.2, 26.5, 25.8, 26.3, 24.6, 25.1, 24.3]",15.05,1.9969999999999999,28.3,65.5
2331,2021031715,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,25.853846153846156,"[26.0, 24.9, 25.9, 24.5, 24.4, 25.0, 24.5, 25.5, 25.5, 25.8, 29.5, 29.5, 25.1]",4.36,2.253,28.3,65.5
2332,2021031715,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.417058823529413,"[25.1, 23.1, 23.3, 24.1, 26.5, 24.09, 23.1, 23.3, 23.6, 24.8, 24.6, 24.8, 25.3, 25.4, 24.2, 25.7, 24.1]",9.372,,28.3,65.5
2333,2021031715,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.21176470588236,"[30.0, 27.5, 27.3, 34.0, 24.1, 24.5, 24.1, 24.5, 25.8, 27.5, 26.6, 26.3, 24.5, 24.3, 25.5, 25.3, 23.8]",13.849,,28.3,65.5
2334,2021031715,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.930625,"[23.6, 23.4, 23.5, 23.8, 23.9, 24.6, 25.4, 23.7, 24.8, 24.5, 24.6, 22.8, 23.3, 23.5, 23.4, 24.09]",16.672,0.0,28.3,65.5
2335,2021031715,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,41.0,1,26.083333333333325,"[25.9, 24.8, 25.8, 26.2, 26.8, 25.1, 25.2, 27.2, 27.7, 26.0, 26.4, 25.9]",3.681,1.455,28.3,65.5
2336,2021031716,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.092307692307696,"[23.9, 24.6, 26.1, 24.1, 25.3, 25.5, 25.1, 26.5, 24.9, 24.3, 24.7, 26.1, 25.1]",17.095,4.98,28.6,63.4
2337,2021031716,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,24.252000000000002,"[24.09, 23.0, 23.0, 23.0, 23.3, 23.1, 22.9, 24.09, 26.1, 26.3, 25.5, 26.1, 24.5, 24.8, 24.0]",15.05,1.9969999999999999,28.6,63.4
2338,2021031716,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.174375,"[24.09, 25.0, 25.0, 25.6, 25.4, 26.0, 25.4, 23.7, 22.6, 22.5, 22.6, 22.8, 23.3, 23.6, 24.8, 24.4]",3.273,0.022000000000000002,28.6,63.4
2339,2021031716,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.938461538461542,"[26.0, 24.7, 25.6, 24.4, 24.6, 25.2, 24.6, 25.9, 25.8, 26.1, 29.4, 29.6, 25.3]",4.36,2.253,28.6,63.4
2340,2021031716,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.111875,"[23.7, 23.6, 23.7, 24.0, 24.1, 24.6, 25.6, 24.3, 24.8, 24.3, 24.5, 23.3, 23.9, 23.5, 23.8, 24.09]",16.672,0.0,28.6,63.4
2341,2021031716,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,25.849999999999998,"[25.3, 24.1, 25.5, 26.0, 26.5, 24.8, 25.1, 27.1, 27.6, 26.0, 26.4, 25.8]",3.681,1.455,28.6,63.4
2342,2021031716,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.345882352941175,"[26.9, 23.8, 23.6, 24.2, 25.7, 24.09, 23.1, 23.2, 23.6, 24.6, 24.3, 24.2, 24.8, 24.8, 24.09, 25.1, 23.8]",9.372,,28.6,63.4
2343,2021031716,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.22352941176471,"[30.1, 27.5, 27.4, 34.1, 24.0, 24.3, 23.8, 24.5, 25.8, 27.6, 26.6, 26.2, 24.6, 24.4, 25.6, 25.3, 24.0]",13.849,,28.6,63.4
2344,2021031717,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.4,1,46.0,1,26.091666666666665,"[25.9, 24.6, 25.8, 26.3, 26.8, 25.1, 25.3, 27.3, 27.8, 25.9, 26.4, 25.9]",3.681,1.455,27.5,66.4
2345,2021031717,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.57529411764706,"[24.9, 23.8, 23.8, 24.3, 26.1, 24.09, 23.5, 23.6, 24.0, 25.1, 25.0, 24.8, 25.3, 25.3, 24.09, 25.6, 24.5]",9.372,,27.5,66.4
2346,2021031717,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.130625000000002,"[23.8, 23.6, 23.8, 24.0, 24.3, 24.7, 25.5, 24.3, 24.9, 24.3, 24.5, 23.3, 23.8, 23.4, 23.8, 24.09]",16.672,0.0,27.5,66.4
2347,2021031717,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.530000000000005,"[26.1, 24.7, 25.5, 24.6, 24.2, 24.1, 24.09, 25.1, 25.1, 25.4, 29.7, 28.5, 24.8]",4.36,2.253,27.5,66.4
2348,2021031717,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.086875,"[24.09, 24.4, 24.5, 24.8, 24.5, 26.2, 24.7, 24.2, 23.0, 23.0, 23.0, 23.1, 23.4, 23.5, 25.0, 24.0]",3.273,0.022000000000000002,27.5,66.4
2349,2021031717,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.758666666666667,"[24.09, 23.7, 23.5, 23.9, 24.1, 23.8, 23.7, 24.09, 26.2, 26.6, 26.2, 26.6, 25.0, 25.4, 24.5]",15.05,1.9969999999999999,27.5,66.4
2350,2021031717,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,25.03076923076923,"[24.0, 24.9, 26.4, 24.3, 25.3, 25.4, 25.0, 26.0, 24.8, 24.0, 24.4, 25.9, 25.0]",17.095,4.98,27.5,66.4
2351,2021031717,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.23529411764706,"[30.0, 27.5, 27.2, 34.3, 24.2, 24.5, 24.1, 24.3, 26.0, 27.5, 26.6, 26.2, 24.6, 24.3, 25.5, 25.2, 24.0]",13.849,,27.5,66.4
2352,2021031718,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,26.099999999999998,"[26.0, 24.8, 25.7, 26.1, 26.7, 25.1, 25.3, 27.3, 27.8, 26.0, 26.5, 25.9]",3.681,1.455,25.4,72.9
2353,2021031718,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.593529411764706,"[26.9, 23.7, 23.6, 24.3, 25.8, 24.09, 23.3, 23.4, 23.7, 24.9, 24.7, 24.6, 25.3, 25.5, 24.3, 25.7, 24.3]",9.372,,25.4,72.9
2354,2021031718,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.974375,"[23.5, 23.3, 23.5, 23.7, 24.0, 24.5, 25.3, 24.3, 24.7, 24.1, 24.3, 23.3, 23.8, 23.4, 23.8, 24.09]",16.672,0.0,25.4,72.9
2355,2021031718,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.900000000000002,"[25.8, 24.8, 25.8, 24.7, 24.6, 24.7, 24.8, 25.8, 25.8, 26.0, 29.3, 29.3, 25.3]",4.36,2.253,25.4,72.9
2356,2021031718,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.124374999999997,"[24.09, 24.6, 24.8, 25.4, 25.0, 25.9, 25.1, 24.0, 22.6, 22.6, 22.7, 22.8, 23.3, 23.7, 25.0, 24.4]",3.273,0.022000000000000002,25.4,72.9
2357,2021031718,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.6,1,44.0,1,24.452,"[24.09, 23.5, 22.8, 23.3, 23.6, 23.3, 23.1, 24.09, 26.1, 26.4, 26.1, 26.4, 24.6, 25.1, 24.3]",15.05,1.9969999999999999,25.4,72.9
2358,2021031718,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.1,"[24.0, 24.6, 26.2, 24.1, 25.3, 25.3, 25.2, 26.2, 24.6, 24.4, 24.8, 26.3, 25.3]",17.095,4.98,25.4,72.9
2359,2021031718,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.21764705882353,"[30.1, 27.4, 27.1, 34.3, 24.0, 24.3, 24.0, 24.7, 25.8, 27.3, 26.6, 26.3, 24.4, 24.6, 25.8, 25.3, 23.7]",13.849,,25.4,72.9
2360,2021031719,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,26.066666666666674,"[25.8, 24.5, 25.7, 26.2, 26.7, 25.0, 25.3, 27.3, 27.8, 26.0, 26.5, 26.0]",3.681,1.455,24.7,75.6
2361,2021031719,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.49294117647059,"[26.1, 23.6, 23.5, 24.2, 26.8, 24.09, 23.3, 23.4, 23.6, 24.8, 24.6, 24.5, 25.1, 25.1, 24.09, 25.5, 24.1]",9.372,,24.7,75.6
2362,2021031719,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.980625,"[23.5, 23.3, 23.5, 23.6, 23.9, 24.5, 25.2, 24.1, 24.9, 24.3, 24.6, 23.3, 23.8, 23.4, 23.7, 24.09]",16.672,0.0,24.7,75.6
2363,2021031719,HXXID5,艾特网能空调1706,25.0,50.0,1,57.0,26.8,1,46.0,1,25.68461538461539,"[26.0, 24.5, 25.4, 24.2, 24.3, 24.5, 24.8, 25.4, 25.4, 25.6, 29.6, 29.1, 25.1]",4.36,2.253,24.7,75.6
2364,2021031719,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.161874999999995,"[24.09, 24.7, 24.8, 25.3, 25.0, 25.9, 25.1, 23.9, 22.7, 22.7, 22.8, 23.0, 23.4, 23.8, 24.9, 24.5]",3.273,0.022000000000000002,24.7,75.6
2365,2021031719,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.41866666666667,"[24.09, 23.3, 22.8, 23.3, 23.6, 23.3, 23.1, 24.09, 26.2, 26.5, 25.8, 26.3, 24.6, 25.1, 24.2]",15.05,1.9969999999999999,24.7,75.6
2366,2021031719,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.311764705882357,"[30.0, 27.6, 27.4, 34.2, 24.1, 24.5, 24.0, 24.5, 26.1, 27.6, 26.6, 26.3, 24.7, 24.6, 25.8, 25.3, 24.0]",13.849,,24.7,75.6
2367,2021031719,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.192307692307693,"[24.0, 24.8, 26.4, 24.3, 25.3, 25.5, 25.1, 26.4, 24.9, 24.4, 24.8, 26.3, 25.3]",17.095,4.98,24.7,75.6
2368,2021031720,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.305882352941175,"[30.0, 27.6, 27.0, 34.3, 24.3, 24.6, 24.1, 24.5, 26.1, 27.6, 26.7, 26.3, 24.9, 24.0, 25.8, 25.3, 24.1]",13.849,,24.1,77.8
2369,2021031720,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.066666666666663,"[25.8, 24.6, 25.7, 26.2, 26.8, 25.1, 25.3, 27.3, 27.7, 26.0, 26.4, 25.9]",3.681,2.1630000000000003,24.1,77.8
2370,2021031720,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.093124999999997,"[23.9, 23.8, 23.9, 24.1, 24.3, 25.1, 25.6, 24.1, 24.5, 23.8, 24.1, 23.3, 23.8, 23.4, 23.7, 24.09]",16.672,0.0,24.1,77.8
2371,2021031720,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.61538461538461,"[25.9, 24.5, 25.4, 24.2, 24.3, 24.3, 25.1, 25.2, 25.3, 25.6, 30.0, 28.2, 25.0]",4.36,2.5069999999999997,24.1,77.8
2372,2021031720,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.843125,"[24.09, 24.0, 24.3, 24.7, 24.5, 26.1, 24.6, 24.0, 22.4, 22.4, 22.3, 22.3, 23.0, 23.5, 24.8, 24.5]",3.273,0.022000000000000002,24.1,77.8
2373,2021031720,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.485333333333337,"[24.09, 23.2, 22.8, 23.5, 23.7, 23.4, 23.1, 24.09, 26.3, 26.5, 26.0, 26.5, 24.7, 25.1, 24.3]",15.05,2.511,24.1,77.8
2374,2021031720,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,52.0,1,25.092307692307692,"[24.0, 24.8, 26.3, 24.3, 25.4, 25.5, 25.1, 26.3, 24.9, 24.1, 24.5, 25.8, 25.2]",17.095,5.8389999999999995,24.1,77.8
2375,2021031720,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,34.0,1,24.545882352941177,"[26.3, 23.8, 23.8, 24.3, 26.0, 24.09, 23.5, 23.5, 23.8, 24.8, 24.7, 24.6, 25.1, 25.2, 24.09, 25.5, 24.2]",9.372,,24.1,77.8
2376,2021031721,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.3,0,0.0,1,23.436874999999997,"[22.5, 22.4, 22.5, 22.8, 23.2, 23.8, 25.6, 24.0, 24.2, 23.6, 23.8, 23.0, 23.3, 22.8, 23.4, 24.09]",16.672,0.0,23.9,77.5
2377,2021031721,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.104705882352942,"[25.3, 23.1, 23.3, 23.9, 25.1, 24.09, 22.8, 23.0, 23.0, 24.4, 24.0, 24.3, 25.1, 25.2, 24.09, 25.5, 23.6]",9.372,,23.9,77.5
2378,2021031721,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,25.852352941176473,"[29.4, 27.2, 28.1, 34.4, 23.6, 24.09, 23.5, 24.0, 25.5, 27.3, 26.6, 25.9, 23.6, 23.6, 24.8, 24.8, 23.1]",13.849,,23.9,77.5
2379,2021031721,HXXID5,艾特网能空调1706,25.0,50.0,1,54.0,26.6,1,40.0,1,26.400000000000002,"[26.2, 25.5, 26.5, 25.5, 25.0, 25.2, 25.5, 26.4, 26.3, 26.5, 29.5, 29.5, 25.6]",4.36,2.5069999999999997,23.9,77.5
2380,2021031721,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.036875000000006,"[24.09, 25.3, 25.3, 26.0, 25.7, 26.7, 25.7, 23.2, 22.0, 21.9, 22.1, 22.3, 22.6, 23.1, 24.5, 24.1]",3.273,0.022000000000000002,23.9,77.5
2381,2021031721,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,23.992,"[24.09, 23.1, 22.3, 22.3, 22.6, 22.5, 22.3, 24.09, 26.1, 26.3, 25.5, 25.8, 24.2, 24.7, 24.0]",15.05,2.511,23.9,77.5
2382,2021031721,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,34.0,1,25.83333333333334,"[26.0, 24.8, 25.5, 25.9, 26.5, 24.8, 24.8, 26.8, 27.3, 25.9, 26.1, 25.6]",3.681,2.1630000000000003,23.9,77.5
2383,2021031721,HXXID5,艾特网能空调1703,24.0,50.0,1,77.0,25.8,1,46.0,1,24.546153846153842,"[23.4, 24.4, 25.9, 23.6, 24.8, 24.9, 24.5, 26.7, 24.2, 23.3, 23.8, 25.3, 24.3]",17.095,5.8389999999999995,23.9,77.5
2384,2021031722,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,25.947058823529417,"[29.6, 27.1, 27.5, 34.5, 23.7, 24.1, 23.6, 24.1, 25.2, 27.1, 26.3, 26.1, 24.0, 24.3, 25.5, 25.1, 23.3]",13.849,,23.6,78.7
2385,2021031722,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,43.0,1,24.77692307692308,"[23.6, 24.5, 26.0, 23.8, 25.0, 25.0, 24.7, 26.4, 24.3, 24.0, 24.4, 25.8, 24.6]",17.095,5.8389999999999995,23.6,78.7
2386,2021031722,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.428823529411762,"[25.0, 23.4, 23.4, 24.3, 25.7, 24.09, 23.3, 23.4, 23.6, 25.0, 24.7, 24.7, 25.4, 25.5, 24.1, 25.7, 24.0]",9.372,,23.6,78.7
2387,2021031722,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,36.0,1,25.96666666666667,"[26.1, 24.8, 25.8, 26.1, 26.7, 25.1, 25.1, 27.0, 27.6, 25.6, 26.1, 25.6]",3.681,2.1630000000000003,23.6,78.7
2388,2021031722,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.372000000000003,"[24.09, 23.5, 22.8, 23.1, 23.5, 23.2, 23.0, 24.09, 26.1, 26.4, 26.0, 26.1, 24.6, 25.0, 24.1]",15.05,2.511,23.6,78.7
2389,2021031722,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.0875,"[24.1, 24.7, 24.8, 25.4, 24.9, 26.2, 25.2, 23.8, 22.6, 22.6, 22.6, 22.8, 23.2, 23.5, 24.8, 24.2]",3.273,0.022000000000000002,23.6,78.7
2390,2021031722,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.6,1,38.0,1,25.75384615384616,"[26.0, 24.9, 25.8, 24.6, 24.5, 25.0, 24.2, 25.3, 25.3, 25.8, 29.3, 29.0, 25.1]",4.36,2.5069999999999997,23.6,78.7
2391,2021031722,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.855625,"[23.5, 23.2, 23.4, 23.6, 23.8, 24.6, 25.6, 24.1, 24.8, 24.1, 24.5, 22.6, 23.3, 23.3, 23.2, 24.09]",16.672,0.0,23.6,78.7
2392,2021031723,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.335294117647067,"[30.0, 27.6, 27.8, 34.1, 24.5, 24.8, 24.3, 24.3, 25.9, 27.6, 26.5, 26.1, 25.1, 24.2, 25.5, 25.1, 24.3]",13.849,,23.6,78.1
2393,2021031723,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.986874999999998,"[23.6, 23.5, 23.7, 24.0, 24.2, 24.6, 25.5, 24.1, 24.5, 23.9, 24.1, 23.2, 23.8, 23.3, 23.7, 24.09]",16.672,0.0,23.6,78.1
2394,2021031723,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.481176470588238,"[25.6, 23.7, 23.6, 24.3, 25.9, 24.09, 23.3, 23.4, 23.8, 24.8, 24.8, 24.8, 25.3, 25.1, 24.09, 25.5, 24.1]",9.372,,23.6,78.1
2395,2021031723,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.62307692307692,"[26.0, 24.7, 25.7, 24.4, 24.3, 24.1, 24.7, 25.2, 25.2, 25.6, 30.0, 28.3, 24.9]",4.36,2.5069999999999997,23.6,78.1
2396,2021031723,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.874375,"[24.09, 24.2, 24.5, 24.8, 24.6, 26.0, 24.7, 23.9, 22.2, 22.2, 22.3, 22.5, 23.0, 23.6, 24.8, 24.6]",3.273,0.022000000000000002,23.6,78.1
2397,2021031723,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.465333333333334,"[24.09, 23.3, 22.7, 23.3, 23.6, 23.3, 23.0, 24.09, 26.3, 26.5, 26.0, 26.4, 24.8, 25.2, 24.4]",15.05,2.511,23.6,78.1
2398,2021031723,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.146153846153847,"[24.0, 25.0, 26.7, 24.4, 25.4, 25.5, 25.1, 26.5, 24.9, 24.3, 24.5, 25.8, 24.8]",17.095,5.8389999999999995,23.6,78.1
2399,2021031723,HXXID5,艾特网能空调1709,24.0,60.0,1,51.0,25.1,1,42.0,1,26.01666666666667,"[25.9, 24.5, 25.8, 26.1, 26.8, 25.1, 25.3, 27.2, 27.6, 25.8, 26.3, 25.8]",3.681,2.1630000000000003,23.6,78.1
2400,2021031800,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,25.952941176470592,"[29.6, 27.2, 27.6, 34.1, 23.8, 24.1, 23.6, 24.1, 25.6, 27.5, 26.6, 26.0, 24.1, 23.8, 25.1, 24.9, 23.5]",13.83,,23.7,77.5
2401,2021031800,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,25.916666666666668,"[25.8, 24.5, 25.5, 26.0, 26.6, 24.9, 25.1, 27.0, 27.5, 25.9, 26.3, 25.9]",3.681,,23.7,77.5
2402,2021031800,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.29882352941176,"[25.5, 23.2, 23.3, 24.1, 26.8, 24.09, 23.2, 23.3, 23.2, 24.5, 24.3, 24.4, 25.0, 25.1, 24.09, 25.3, 23.7]",8.931000000000001,,23.7,77.5
2403,2021031800,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.514285714285712,"[23.0, 22.8, 23.0, 23.2, 23.5, 24.0, 25.3, 24.3, 23.9, 24.0, 23.0, 23.4, 22.3, 23.5]",15.996999999999998,,23.7,77.5
2404,2021031800,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,25.96923076923077,"[25.9, 24.9, 25.8, 25.0, 24.6, 24.9, 25.1, 25.7, 25.8, 26.0, 29.1, 29.5, 25.3]",4.377,,23.7,77.5
2405,2021031800,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,24.112000000000002,"[24.09, 23.0, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.1, 26.3, 25.3, 25.9, 24.5, 24.8, 24.0]",14.72,,23.7,77.5
2406,2021031800,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.715384615384615,"[23.6, 24.5, 25.8, 23.9, 25.0, 25.1, 24.7, 26.5, 24.5, 23.6, 24.0, 25.5, 24.6]",17.233,,23.7,77.5
2407,2021031800,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.980625,"[24.09, 24.7, 24.9, 25.6, 25.1, 26.2, 25.3, 23.6, 22.1, 22.1, 22.2, 22.3, 22.9, 23.5, 24.8, 24.3]",2.856,,23.7,77.5
2408,2021031801,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.7,1,25.0,1,24.216470588235293,"[25.5, 23.1, 23.3, 24.1, 25.5, 24.09, 23.1, 23.2, 23.1, 24.5, 24.3, 24.5, 25.1, 25.2, 24.09, 25.4, 23.6]",8.931000000000001,,23.6,78.2
2409,2021031801,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.923076923076923,"[26.0, 24.8, 25.8, 24.8, 24.5, 24.8, 24.6, 25.8, 25.8, 26.0, 29.3, 29.5, 25.3]",4.377,,23.6,78.2
2410,2021031801,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.918125000000003,"[24.09, 24.7, 24.9, 25.6, 25.1, 26.6, 25.4, 23.5, 21.9, 21.9, 22.0, 22.1, 22.7, 23.3, 24.6, 24.3]",2.856,,23.6,78.2
2411,2021031801,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.025333333333332,"[24.09, 23.1, 22.1, 22.6, 23.0, 22.7, 22.4, 24.09, 26.0, 26.3, 25.3, 25.8, 24.3, 24.7, 23.9]",14.72,,23.6,78.2
2412,2021031801,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,24.392307692307693,"[23.3, 24.3, 25.5, 23.6, 24.7, 24.8, 24.3, 26.5, 24.1, 23.2, 23.6, 25.1, 24.1]",17.233,,23.6,78.2
2413,2021031801,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.418124999999996,"[22.8, 22.7, 22.9, 23.1, 23.4, 23.9, 25.4, 23.6, 23.9, 23.2, 23.5, 22.7, 23.3, 22.9, 23.3, 24.09]",15.996999999999998,,23.6,78.2
2414,2021031801,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,25.752352941176476,"[29.3, 27.1, 27.3, 34.3, 23.6, 24.09, 23.5, 23.8, 25.4, 27.2, 26.3, 25.8, 23.7, 23.6, 25.0, 24.7, 23.1]",13.83,,23.6,78.2
2415,2021031801,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.783333333333342,"[25.9, 24.6, 25.5, 25.8, 26.5, 24.8, 24.8, 26.8, 27.3, 25.7, 26.1, 25.6]",3.681,,23.6,78.2
2416,2021031802,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.052941176470586,"[29.5, 27.5, 28.3, 33.6, 24.1, 24.5, 24.1, 24.1, 25.5, 27.3, 26.3, 25.8, 24.7, 23.9, 25.0, 24.7, 24.0]",13.83,,23.7,78.1
2417,2021031802,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.605625,"[23.3, 23.1, 23.3, 23.5, 23.7, 24.4, 25.6, 23.3, 24.6, 24.0, 24.2, 22.3, 22.8, 22.5, 23.0, 24.09]",15.996999999999998,,23.7,78.1
2418,2021031802,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.023076923076925,"[26.1, 25.0, 26.0, 24.6, 24.6, 25.1, 24.8, 25.9, 25.8, 26.1, 29.2, 29.8, 25.3]",4.377,,23.7,78.1
2419,2021031802,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.980625,"[24.09, 24.8, 25.0, 25.6, 25.3, 26.5, 25.4, 23.5, 22.0, 22.0, 22.1, 22.2, 22.8, 23.4, 24.7, 24.3]",2.856,,23.7,78.1
2420,2021031802,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.125333333333337,"[24.09, 23.2, 22.2, 22.7, 23.1, 22.8, 22.5, 24.09, 26.0, 26.4, 25.4, 25.8, 24.5, 25.0, 24.1]",14.72,,23.7,78.1
2421,2021031802,HXXID5,艾特网能空调1708,25.0,50.0,1,61.0,26.2,1,37.0,1,24.245882352941173,"[25.2, 22.8, 23.1, 24.3, 25.5, 24.09, 23.2, 23.3, 23.4, 24.6, 24.4, 24.5, 25.2, 25.3, 24.09, 25.5, 23.7]",8.931000000000001,,23.7,78.1
2422,2021031802,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.86923076923077,"[23.6, 24.7, 26.5, 24.1, 25.1, 25.2, 24.8, 26.6, 24.6, 24.1, 24.2, 25.3, 24.5]",17.233,,23.7,78.1
2423,2021031802,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,34.0,1,25.808333333333337,"[26.0, 24.7, 25.6, 25.9, 26.5, 24.9, 24.8, 26.9, 27.3, 25.6, 26.0, 25.5]",3.681,,23.7,78.1
2424,2021031803,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.15866666666666,"[24.09, 23.1, 22.6, 22.9, 23.2, 23.0, 23.0, 24.09, 26.0, 26.2, 25.5, 25.8, 24.4, 24.7, 23.8]",14.72,,23.9,77.1
2425,2021031803,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.074375,"[24.09, 24.5, 24.9, 25.2, 24.8, 26.8, 25.0, 23.6, 22.5, 22.5, 22.6, 22.8, 23.2, 23.6, 24.7, 24.4]",2.856,,23.9,77.1
2426,2021031803,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.276923076923087,"[26.3, 25.3, 26.2, 25.1, 24.9, 25.1, 25.3, 26.3, 26.3, 26.5, 29.1, 29.6, 25.6]",4.377,,23.9,77.1
2427,2021031803,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.407692307692308,"[23.2, 24.1, 25.0, 23.3, 24.6, 24.7, 24.6, 26.4, 24.0, 23.6, 24.0, 25.5, 24.3]",17.233,,23.9,77.1
2428,2021031803,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.786875000000002,"[23.4, 23.2, 23.4, 23.6, 23.8, 24.5, 25.8, 24.0, 24.3, 23.5, 23.8, 23.0, 23.6, 23.1, 23.5, 24.09]",15.996999999999998,,23.9,77.1
2429,2021031803,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.410588235294114,"[27.0, 23.5, 23.6, 24.3, 25.8, 24.09, 23.2, 23.3, 23.5, 24.7, 24.3, 24.4, 25.0, 25.1, 24.09, 25.3, 23.8]",8.931000000000001,,23.9,77.1
2430,2021031803,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.816666666666674,"[25.8, 24.5, 25.5, 25.9, 26.5, 24.8, 25.0, 27.0, 27.4, 25.7, 26.1, 25.6]",3.681,,23.9,77.1
2431,2021031803,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.70529411764706,"[29.3, 26.9, 27.6, 34.1, 23.3, 24.09, 23.3, 23.8, 25.2, 27.0, 26.4, 26.0, 23.4, 24.0, 24.8, 25.0, 22.8]",13.83,,23.9,77.1
2432,2021031804,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.935294117647064,"[29.5, 27.1, 27.3, 34.5, 23.8, 24.3, 23.8, 24.0, 25.5, 27.3, 26.2, 25.8, 24.3, 24.0, 25.1, 24.8, 23.6]",13.83,,23.7,77.1
2433,2021031804,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.218666666666667,"[24.09, 23.0, 22.8, 23.0, 23.3, 23.0, 22.8, 24.09, 26.0, 26.3, 25.5, 26.1, 24.5, 24.8, 24.0]",14.72,,23.7,77.1
2434,2021031804,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.980625000000003,"[24.09, 24.5, 24.7, 25.3, 24.9, 26.1, 25.1, 23.8, 22.3, 22.3, 22.4, 22.5, 23.1, 23.5, 24.8, 24.3]",2.856,,23.7,77.1
2435,2021031804,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.807692307692314,"[26.0, 24.8, 25.7, 24.5, 24.4, 25.0, 25.0, 25.3, 25.5, 25.8, 29.1, 29.3, 25.1]",4.377,,23.7,77.1
2436,2021031804,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.474375000000002,"[23.0, 22.8, 23.0, 23.2, 23.4, 24.0, 25.1, 23.6, 24.3, 23.5, 23.8, 22.6, 23.1, 22.8, 23.3, 24.09]",15.996999999999998,,23.7,77.1
2437,2021031804,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.328235294117647,"[26.0, 23.0, 23.3, 24.3, 25.8, 24.09, 23.5, 23.5, 23.3, 24.6, 24.5, 24.5, 25.1, 25.0, 24.09, 25.2, 23.8]",8.931000000000001,,23.7,77.1
2438,2021031804,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,38.0,1,25.83333333333334,"[25.6, 24.2, 25.6, 26.0, 26.6, 25.0, 25.1, 27.1, 27.5, 25.6, 26.1, 25.6]",3.681,,23.7,77.1
2439,2021031804,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.6,1,43.0,1,24.761538461538464,"[23.5, 24.5, 25.8, 23.9, 25.0, 25.1, 24.8, 26.6, 24.5, 23.8, 24.1, 25.6, 24.7]",17.233,,23.7,77.1
2440,2021031805,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.87,"[29.3, 27.1, 27.3, 34.3, 23.5, 24.09, 23.3, 24.2, 25.6, 27.5, 26.3, 26.0, 23.8, 23.8, 25.2, 25.0, 23.5]",13.83,,23.4,79.8
2441,2021031805,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,37.0,1,25.95833333333334,"[26.1, 25.1, 25.6, 26.0, 26.6, 25.0, 25.1, 27.1, 27.5, 25.7, 26.1, 25.6]",3.681,,23.4,79.8
2442,2021031805,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.39941176470588,"[25.8, 23.3, 23.4, 24.3, 27.0, 24.09, 23.3, 23.5, 23.3, 24.6, 24.3, 24.3, 25.0, 25.2, 24.2, 25.5, 23.7]",8.931000000000001,,23.4,79.8
2443,2021031805,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.655624999999997,"[23.2, 23.0, 23.2, 23.5, 23.6, 24.2, 25.5, 23.6, 24.5, 23.8, 24.1, 22.7, 23.3, 22.9, 23.3, 24.09]",15.996999999999998,,23.4,79.8
2444,2021031805,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,25.93846153846154,"[26.0, 24.8, 25.8, 24.7, 24.4, 24.8, 25.1, 25.8, 25.6, 25.9, 29.5, 29.6, 25.2]",4.377,,23.4,79.8
2445,2021031805,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.187500000000004,"[24.1, 25.3, 25.3, 25.9, 25.5, 26.4, 25.6, 23.7, 22.3, 22.3, 22.4, 22.5, 23.1, 23.6, 24.8, 24.2]",2.856,,23.4,79.8
2446,2021031805,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.20533333333333,"[24.09, 23.1, 22.5, 22.9, 23.3, 23.0, 22.8, 24.09, 26.0, 26.2, 25.3, 25.9, 24.5, 25.0, 24.4]",14.72,,23.4,79.8
2447,2021031805,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.72307692307693,"[23.6, 24.3, 25.6, 23.7, 25.0, 25.1, 25.0, 26.6, 24.4, 23.8, 24.1, 25.6, 24.6]",17.233,,23.4,79.8
2448,2021031806,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.88461538461539,"[26.0, 24.8, 25.7, 24.9, 24.5, 24.6, 24.6, 25.9, 25.8, 26.0, 29.1, 29.3, 25.3]",4.377,2.168,23.8,78.2
2449,2021031806,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.980625,"[24.09, 24.5, 24.6, 25.3, 25.0, 26.3, 25.1, 23.7, 22.3, 22.3, 22.4, 22.5, 23.0, 23.5, 24.8, 24.3]",2.856,0.022000000000000002,23.8,78.2
2450,2021031806,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.443125,"[22.8, 22.6, 22.8, 23.0, 23.3, 23.8, 25.2, 23.8, 24.0, 23.4, 23.7, 22.8, 23.4, 23.0, 23.4, 24.09]",15.996999999999998,0.0,23.8,78.2
2451,2021031806,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.328235294117647,"[25.8, 23.1, 23.3, 24.3, 25.7, 24.09, 23.3, 23.4, 23.2, 24.7, 24.4, 24.5, 25.1, 25.3, 24.09, 25.5, 23.8]",8.931000000000001,,23.8,78.2
2452,2021031806,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.900000000000006,"[25.9, 24.8, 25.6, 26.0, 26.6, 25.0, 25.0, 27.1, 27.5, 25.6, 26.1, 25.6]",3.681,1.621,23.8,78.2
2453,2021031806,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.005882352941175,"[29.5, 27.0, 28.1, 34.3, 23.8, 24.6, 23.8, 24.4, 25.2, 26.9, 26.3, 26.0, 24.2, 24.3, 25.3, 24.9, 23.5]",13.83,,23.8,78.2
2454,2021031806,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,38.0,1,24.976923076923075,"[23.8, 24.6, 26.2, 24.0, 25.2, 25.3, 25.0, 26.9, 24.6, 24.0, 24.3, 25.9, 24.9]",17.233,5.085,23.8,78.2
2455,2021031806,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.252000000000002,"[24.09, 23.2, 22.5, 23.0, 23.3, 23.0, 22.8, 24.09, 26.0, 26.4, 25.5, 26.1, 24.6, 25.0, 24.2]",14.72,2.178,23.8,78.2
2456,2021031807,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.8,1,38.0,1,26.033333333333335,"[26.1, 24.9, 25.8, 26.1, 26.8, 25.1, 25.0, 27.2, 27.5, 25.8, 26.3, 25.8]",3.681,1.621,24.1,77.5
2457,2021031807,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.505625000000002,"[23.1, 23.0, 23.1, 23.3, 23.6, 24.1, 25.5, 23.5, 24.0, 23.4, 23.7, 22.6, 23.1, 22.8, 23.2, 24.09]",15.996999999999998,0.0,24.1,77.5
2458,2021031807,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.124375,"[24.09, 25.1, 25.1, 25.7, 25.4, 26.3, 25.5, 23.7, 22.2, 22.2, 22.3, 22.5, 23.0, 23.6, 24.8, 24.5]",2.856,0.022000000000000002,24.1,77.5
2459,2021031807,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.252000000000002,"[24.09, 23.4, 22.5, 22.9, 23.3, 23.0, 22.8, 24.09, 26.1, 26.4, 25.4, 26.0, 24.6, 25.0, 24.2]",14.72,2.178,24.1,77.5
2460,2021031807,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.964705882352945,"[29.4, 27.1, 27.6, 34.0, 23.5, 24.1, 23.5, 24.2, 25.8, 27.7, 26.5, 26.0, 23.8, 24.1, 25.5, 25.1, 23.5]",13.83,,24.1,77.5
2461,2021031807,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.7923076923077,"[23.6, 24.5, 25.8, 23.8, 25.0, 25.1, 24.9, 26.8, 24.4, 23.8, 24.3, 25.7, 24.6]",17.233,5.085,24.1,77.5
2462,2021031807,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.42294117647059,"[25.0, 23.3, 23.4, 24.4, 25.7, 24.09, 23.3, 23.4, 23.4, 24.8, 24.6, 24.8, 25.5, 25.5, 24.2, 25.8, 24.0]",8.931000000000001,,24.1,77.5
2463,2021031807,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.0,"[26.0, 25.0, 25.8, 24.9, 24.7, 24.8, 25.2, 25.8, 25.9, 26.1, 29.0, 29.5, 25.3]",4.377,2.168,24.1,77.5
2464,2021031808,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.36941176470588,"[25.1, 23.3, 23.5, 24.4, 25.9, 24.09, 23.3, 23.5, 23.2, 24.7, 24.6, 24.7, 25.3, 25.2, 24.09, 25.5, 23.9]",8.931000000000001,,24.4,76.3
2465,2021031808,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.064705882352943,"[29.6, 27.2, 27.6, 34.6, 24.0, 24.5, 24.0, 24.1, 25.6, 27.4, 26.3, 26.0, 24.3, 24.0, 25.3, 25.0, 23.6]",13.83,,24.4,76.3
2466,2021031808,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.232000000000006,"[24.09, 23.1, 22.5, 23.0, 23.3, 23.0, 22.8, 24.09, 26.2, 26.5, 25.4, 26.1, 24.6, 24.8, 24.0]",14.72,2.178,24.4,76.3
2467,2021031808,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,23.943125000000002,"[24.09, 24.5, 24.6, 25.3, 24.8, 26.3, 25.1, 23.8, 22.3, 22.2, 22.3, 22.5, 23.0, 23.3, 24.8, 24.2]",2.856,0.022000000000000002,24.4,76.3
