,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2468,2021031808,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,26.084615384615383,"[26.1, 25.1, 26.0, 25.1, 24.6, 25.0, 25.1, 25.7, 26.0, 26.1, 29.3, 29.6, 25.4]",4.377,2.168,24.4,76.3
2469,2021031808,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.411875,"[22.7, 22.6, 22.8, 23.0, 23.3, 23.8, 25.3, 23.7, 23.9, 23.3, 23.6, 22.8, 23.4, 23.0, 23.3, 24.09]",15.996999999999998,0.0,24.4,76.3
2470,2021031808,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,37.0,1,26.0,"[25.9, 24.5, 25.8, 26.1, 26.8, 25.1, 25.1, 27.2, 27.6, 25.8, 26.3, 25.8]",3.681,1.621,24.4,76.3
2471,2021031808,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,43.0,1,24.915384615384617,"[23.6, 24.7, 26.5, 24.0, 25.1, 25.3, 24.9, 26.8, 24.6, 23.8, 24.2, 25.7, 24.7]",17.233,5.085,24.4,76.3
2472,2021031809,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.86923076923077,"[23.6, 24.5, 26.0, 23.9, 25.1, 25.3, 24.8, 26.8, 24.6, 23.9, 24.3, 25.8, 24.7]",17.233,5.085,24.7,76.0
2473,2021031809,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.22533333333333,"[24.09, 23.1, 22.5, 23.0, 23.3, 23.1, 22.9, 24.09, 26.1, 26.3, 25.4, 26.0, 24.5, 24.9, 24.1]",14.72,2.178,24.7,76.0
2474,2021031809,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.155625000000008,"[24.09, 25.1, 25.1, 25.7, 25.4, 26.3, 25.5, 23.8, 22.3, 22.3, 22.5, 22.6, 23.1, 23.6, 24.8, 24.3]",2.856,0.022000000000000002,24.7,76.0
2475,2021031809,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,34.0,1,25.99230769230769,"[26.0, 24.9, 25.8, 24.5, 24.6, 24.8, 25.0, 26.1, 26.0, 26.2, 29.1, 29.5, 25.4]",4.377,2.168,24.7,76.0
2476,2021031809,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.555625,"[23.2, 23.0, 23.1, 23.3, 23.6, 24.2, 25.4, 23.4, 24.5, 23.8, 24.1, 22.4, 23.0, 22.7, 23.1, 24.09]",15.996999999999998,0.0,24.7,76.0
2477,2021031809,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,33.0,1,24.34,"[26.6, 23.1, 23.3, 24.5, 25.6, 24.09, 23.2, 23.3, 23.3, 24.7, 24.4, 24.4, 25.0, 25.1, 24.09, 25.3, 23.8]",8.931000000000001,,24.7,76.0
2478,2021031809,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.899999999999995,"[25.7, 24.6, 25.5, 26.0, 26.6, 24.9, 25.1, 27.2, 27.5, 25.8, 26.2, 25.7]",3.681,1.621,24.7,76.0
2479,2021031809,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.058823529411764,"[29.6, 27.1, 28.1, 34.6, 23.8, 24.2, 23.6, 24.2, 25.6, 27.6, 26.4, 26.0, 24.2, 24.1, 25.2, 25.1, 23.6]",13.83,,24.7,76.0
2480,2021031810,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.200000000000003,"[29.8, 27.3, 27.6, 34.6, 24.1, 24.6, 24.0, 24.5, 25.8, 27.6, 26.4, 26.0, 24.5, 24.3, 25.4, 25.1, 23.8]",14.055000000000001,,25.5,74.0
2481,2021031810,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.9,1,28.0,1,24.39941176470589,"[24.9, 23.5, 23.5, 24.3, 25.8, 24.09, 23.3, 23.4, 23.6, 24.9, 24.6, 24.6, 25.3, 25.3, 24.1, 25.6, 24.0]",9.992999999999999,,25.5,74.0
2482,2021031810,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.93846153846154,"[26.1, 24.8, 25.8, 24.6, 24.5, 24.9, 25.4, 25.6, 25.5, 25.8, 29.5, 29.5, 25.2]",4.355,2.168,25.5,74.0
2483,2021031810,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.024375000000003,"[24.09, 24.7, 24.8, 25.4, 25.0, 26.1, 25.2, 23.8, 22.4, 22.3, 22.5, 22.6, 23.1, 23.4, 24.9, 24.1]",3.6450000000000005,0.022000000000000002,25.5,74.0
2484,2021031810,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.31200000000001,"[24.09, 23.2, 22.6, 23.1, 23.4, 23.1, 22.9, 24.09, 26.1, 26.4, 25.6, 26.1, 24.6, 25.1, 24.3]",14.574999999999998,2.178,25.5,74.0
2485,2021031810,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,25.046153846153842,"[23.9, 24.8, 26.3, 24.1, 25.3, 25.4, 25.0, 26.5, 24.7, 24.1, 24.5, 26.0, 25.0]",17.235000000000003,5.085,25.5,74.0
2486,2021031810,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,25.983333333333334,"[25.9, 24.8, 25.7, 26.0, 26.6, 25.0, 25.1, 27.2, 27.6, 25.8, 26.3, 25.8]",3.6780000000000004,1.621,25.5,74.0
2487,2021031810,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.793124999999996,"[23.5, 23.3, 23.5, 23.6, 23.9, 24.5, 25.5, 23.7, 24.5, 23.8, 24.1, 22.9, 23.4, 23.0, 23.4, 24.09]",15.917000000000003,0.0,25.5,74.0
2488,2021031811,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,26.024999999999995,"[25.8, 24.7, 25.7, 26.1, 26.7, 25.1, 25.2, 27.3, 27.6, 25.9, 26.4, 25.8]",3.6780000000000004,1.621,26.1,72.6
2489,2021031811,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,26.0,1,24.464117647058828,"[25.8, 23.5, 23.6, 24.3, 25.6, 24.09, 23.3, 23.4, 23.6, 25.2, 24.6, 24.6, 25.3, 25.3, 24.2, 25.4, 24.1]",9.992999999999999,,26.1,72.6
2490,2021031811,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.736875,"[23.3, 23.1, 23.3, 23.5, 23.8, 24.1, 25.0, 24.0, 24.3, 23.6, 24.0, 23.1, 23.7, 23.3, 23.6, 24.09]",15.917000000000003,0.0,26.1,72.6
2491,2021031811,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.4,1,41.0,1,26.04615384615385,"[26.0, 25.1, 25.9, 25.1, 24.5, 24.8, 25.0, 26.0, 25.9, 26.1, 29.3, 29.6, 25.3]",4.355,2.168,26.1,72.6
2492,2021031811,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.241176470588236,"[30.0, 27.4, 27.8, 33.8, 24.1, 24.5, 24.0, 25.0, 25.8, 27.6, 26.5, 26.1, 24.6, 23.9, 26.0, 25.1, 23.9]",14.055000000000001,,26.1,72.6
2493,2021031811,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.115384615384617,"[24.1, 24.8, 26.5, 24.3, 25.5, 25.5, 25.1, 26.5, 24.8, 24.0, 24.3, 25.8, 25.3]",17.235000000000003,5.085,26.1,72.6
2494,2021031811,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.074375,"[24.09, 24.5, 24.8, 25.3, 25.0, 26.1, 25.1, 23.9, 22.5, 22.5, 23.1, 22.6, 23.1, 23.5, 24.9, 24.2]",3.6450000000000005,0.022000000000000002,26.1,72.6
2495,2021031811,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.278666666666666,"[24.09, 22.8, 22.4, 23.0, 23.3, 23.1, 23.0, 24.09, 26.1, 26.5, 26.0, 26.3, 24.6, 24.9, 24.0]",14.583,2.178,26.1,72.6
2496,2021031812,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.715384615384615,"[23.7, 24.5, 26.0, 23.8, 25.0, 25.0, 24.8, 26.2, 24.3, 23.7, 24.2, 25.6, 24.5]",17.235000000000003,5.085,26.8,70.8
2497,2021031812,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.272,"[24.09, 22.8, 22.3, 23.0, 23.3, 23.0, 22.6, 24.09, 26.2, 26.5, 25.9, 26.2, 24.7, 25.1, 24.3]",14.574999999999998,2.178,26.8,70.8
2498,2021031812,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.255625000000002,"[24.09, 25.0, 24.9, 25.4, 25.1, 26.0, 25.2, 23.8, 22.9, 22.9, 23.0, 23.2, 23.5, 23.8, 24.8, 24.5]",3.6450000000000005,0.022000000000000002,26.8,70.8
2499,2021031812,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.907692307692308,"[26.0, 24.7, 25.8, 24.5, 24.5, 24.8, 24.8, 26.0, 25.8, 26.0, 29.2, 29.5, 25.2]",4.355,2.168,26.8,70.8
2500,2021031812,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.564117647058826,"[26.2, 23.1, 23.3, 24.1, 25.8, 24.09, 23.3, 23.4, 23.8, 25.0, 24.8, 25.1, 25.7, 25.6, 24.1, 25.8, 24.4]",9.992999999999999,,26.8,70.8
2501,2021031812,HXXID5,艾特网能空调1709,24.0,60.0,1,48.0,24.9,1,36.0,1,26.116666666666664,"[26.2, 24.9, 26.0, 26.2, 26.8, 25.3, 25.2, 27.4, 27.7, 25.8, 26.2, 25.7]",3.6780000000000004,1.621,26.8,70.8
2502,2021031812,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,25.823529411764707,"[29.8, 27.0, 27.4, 34.1, 23.6, 24.1, 23.6, 24.1, 25.3, 26.9, 26.5, 26.1, 23.5, 24.1, 24.9, 25.0, 23.0]",14.055000000000001,,26.8,70.8
2503,2021031812,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.768124999999998,"[23.6, 23.5, 23.6, 23.8, 24.0, 24.6, 25.5, 23.6, 24.3, 23.6, 24.0, 22.7, 23.2, 22.9, 23.3, 24.09]",15.917000000000003,0.0,26.8,70.8
2504,2021031813,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.262500000000003,"[24.1, 24.5, 24.6, 25.0, 24.7, 26.1, 24.8, 24.3, 23.3, 23.3, 23.3, 23.5, 23.7, 23.8, 25.0, 24.2]",3.6450000000000005,0.022000000000000002,27.6,67.8
2505,2021031813,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.093125,"[23.8, 23.6, 23.8, 24.0, 24.2, 24.8, 25.5, 24.1, 24.8, 24.2, 24.5, 23.3, 23.8, 23.3, 23.7, 24.09]",15.917000000000003,0.0,27.6,67.8
2506,2021031813,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.634117647058822,"[25.6, 23.8, 23.7, 24.4, 27.3, 24.09, 23.6, 23.6, 24.0, 25.1, 24.8, 24.6, 25.1, 25.2, 24.09, 25.5, 24.3]",9.992999999999999,,27.6,67.8
2507,2021031813,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,26.116666666666664,"[25.7, 24.6, 25.8, 26.3, 26.8, 25.2, 25.5, 27.5, 27.9, 25.9, 26.4, 25.8]",3.6780000000000004,1.621,27.6,67.8
2508,2021031813,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.229411764705883,"[30.1, 27.5, 27.2, 34.0, 24.1, 24.5, 24.0, 24.6, 25.8, 27.3, 26.4, 26.0, 24.8, 24.8, 25.7, 25.0, 24.1]",14.055000000000001,,27.6,67.8
2509,2021031813,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.645333333333333,"[24.09, 23.6, 23.1, 23.5, 23.8, 23.5, 23.5, 24.09, 26.3, 26.5, 26.3, 26.6, 25.0, 25.3, 24.5]",14.574999999999998,2.178,27.6,67.8
2510,2021031813,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.230769230769234,"[24.1, 24.8, 26.2, 24.3, 25.5, 25.5, 25.4, 26.4, 24.9, 24.5, 24.8, 26.3, 25.3]",17.235000000000003,5.085,27.6,67.8
2511,2021031813,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.599999999999998,"[25.9, 24.3, 25.2, 24.0, 24.3, 24.5, 24.4, 25.5, 25.5, 25.7, 29.6, 28.9, 25.0]",4.355,2.168,27.6,67.8
2512,2021031814,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.3,"[30.0, 27.5, 27.5, 34.2, 24.3, 24.6, 24.3, 24.4, 26.1, 27.6, 26.6, 26.3, 24.5, 24.2, 25.8, 25.4, 23.8]",14.055000000000001,,27.1,68.3
2513,2021031814,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.06153846153846,"[24.0, 24.9, 26.6, 24.3, 25.3, 25.3, 25.0, 26.4, 24.8, 24.0, 24.3, 25.9, 25.0]",17.235000000000003,5.085,27.1,68.3
2514,2021031814,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.605333333333338,"[24.09, 23.6, 23.3, 23.9, 24.1, 23.8, 23.5, 24.09, 26.3, 26.5, 25.7, 26.2, 24.6, 25.1, 24.3]",14.574999999999998,2.178,27.1,68.3
2515,2021031814,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.949375000000007,"[24.09, 24.5, 24.6, 25.0, 24.7, 26.1, 24.8, 24.0, 22.3, 22.3, 22.6, 22.5, 23.1, 23.6, 24.8, 24.2]",3.6450000000000005,0.022000000000000002,27.1,68.3
2516,2021031814,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,25.746153846153845,"[25.8, 24.5, 25.3, 24.6, 24.6, 24.5, 24.8, 25.6, 25.7, 25.9, 29.3, 28.8, 25.3]",4.355,2.168,27.1,68.3
2517,2021031814,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.055625000000003,"[23.5, 23.4, 23.5, 23.8, 24.1, 24.5, 25.5, 24.3, 25.0, 24.3, 24.6, 23.3, 23.8, 23.4, 23.8, 24.09]",15.917000000000003,0.0,27.1,68.3
2518,2021031814,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.475882352941174,"[25.1, 23.5, 23.5, 24.3, 25.6, 24.09, 23.3, 23.2, 23.8, 25.0, 24.8, 24.9, 25.5, 25.5, 24.2, 25.7, 24.1]",9.992999999999999,,27.1,68.3
2519,2021031814,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,43.0,1,26.183333333333334,"[26.3, 24.8, 25.8, 26.3, 26.9, 25.2, 25.3, 27.4, 27.8, 26.0, 26.4, 26.0]",3.6780000000000004,1.621,27.1,68.3
2520,2021031815,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,24.96923076923077,"[23.9, 24.8, 26.6, 24.2, 25.2, 25.3, 24.9, 26.5, 24.6, 23.8, 24.3, 25.8, 24.7]",17.235000000000003,5.085,27.7,66.5
2521,2021031815,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.312000000000005,"[24.09, 23.1, 22.5, 23.0, 23.4, 23.1, 22.8, 24.09, 26.3, 26.5, 25.5, 26.1, 24.6, 25.3, 24.3]",14.574999999999998,2.178,27.7,66.5
2522,2021031815,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,25.98461538461538,"[26.0, 24.8, 25.8, 24.6, 24.7, 24.9, 25.2, 25.8, 26.0, 26.2, 29.1, 29.2, 25.5]",4.355,2.168,27.7,66.5
2523,2021031815,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.924375,"[23.5, 23.4, 23.5, 23.8, 24.0, 24.6, 25.7, 24.0, 24.6, 24.0, 24.3, 23.1, 23.6, 23.1, 23.5, 24.09]",15.917000000000003,0.0,27.7,66.5
2524,2021031815,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.628823529411765,"[27.1, 23.6, 23.6, 24.1, 25.8, 24.09, 23.3, 23.4, 23.6, 25.0, 24.6, 24.9, 25.5, 25.6, 24.5, 25.9, 24.1]",9.992999999999999,,27.7,66.5
2525,2021031815,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,26.174999999999994,"[26.6, 25.1, 25.9, 26.2, 26.8, 25.2, 25.2, 27.2, 27.6, 26.0, 26.4, 25.9]",3.6780000000000004,1.621,27.7,66.5
2526,2021031815,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.961875,"[24.09, 24.5, 24.8, 25.4, 25.0, 25.9, 25.1, 23.8, 22.2, 22.2, 22.3, 22.5, 23.0, 23.6, 24.8, 24.2]",3.6450000000000005,0.022000000000000002,27.7,66.5
2527,2021031815,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.176470588235297,"[30.0, 27.5, 27.6, 33.8, 24.1, 24.5, 24.1, 24.3, 25.8, 27.5, 26.6, 26.2, 24.5, 24.2, 25.3, 25.2, 23.8]",14.055000000000001,,27.7,66.5
2528,2021031816,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.24117647058824,"[30.1, 27.6, 27.6, 33.8, 24.1, 24.8, 24.0, 24.6, 25.8, 27.5, 26.6, 26.1, 24.6, 24.5, 25.4, 25.1, 23.9]",14.055000000000001,,27.4,66.6
2529,2021031816,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.1,1,40.0,1,26.283333333333335,"[26.6, 25.1, 26.0, 26.4, 26.9, 25.3, 25.3, 27.5, 27.8, 26.0, 26.5, 26.0]",3.6780000000000004,1.694,27.4,66.6
2530,2021031816,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,33.0,1,24.664117647058823,"[25.1, 23.7, 23.6, 24.2, 27.1, 24.09, 23.4, 23.5, 23.8, 25.1, 24.8, 24.9, 25.5, 25.6, 24.5, 26.0, 24.4]",9.992999999999999,,27.4,66.6
2531,2021031816,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.999375,"[23.6, 23.4, 23.6, 23.8, 24.0, 24.6, 25.7, 24.1, 24.8, 24.1, 24.3, 23.2, 23.8, 23.3, 23.6, 24.09]",15.917000000000003,0.0,27.4,66.6
2532,2021031816,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.83846153846154,"[26.0, 24.7, 25.7, 24.5, 24.5, 24.6, 24.7, 25.8, 25.7, 26.0, 29.3, 29.1, 25.3]",4.355,2.441,27.4,66.6
2533,2021031816,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.349375000000002,"[24.09, 25.0, 25.0, 25.6, 25.3, 26.0, 25.4, 24.0, 23.0, 23.0, 23.1, 23.3, 23.6, 23.8, 25.0, 24.4]",3.6450000000000005,0.022000000000000002,27.4,66.6
2534,2021031816,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.458666666666666,"[24.09, 23.4, 22.6, 23.0, 23.4, 23.1, 23.0, 24.09, 26.3, 26.6, 26.1, 26.5, 24.9, 25.3, 24.5]",14.574999999999998,2.051,27.4,66.6
2535,2021031816,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.107692307692307,"[24.1, 24.8, 26.6, 24.3, 25.4, 25.4, 25.1, 26.3, 24.8, 24.1, 24.5, 26.0, 25.0]",17.235000000000003,5.505,27.4,66.6
2536,2021031817,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.805333333333333,"[24.09, 23.8, 23.3, 23.8, 24.0, 23.8, 23.7, 24.09, 26.5, 26.8, 26.6, 26.8, 24.9, 25.4, 24.5]",14.574999999999998,2.051,26.7,69.1
2537,2021031817,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.306250000000006,"[24.1, 24.5, 24.6, 25.1, 24.9, 26.0, 25.0, 24.5, 23.4, 23.4, 23.2, 23.5, 23.6, 23.8, 25.0, 24.3]",3.6450000000000005,0.022000000000000002,26.7,69.1
2538,2021031817,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.67692307692308,"[25.9, 24.5, 25.3, 24.3, 24.5, 24.5, 24.4, 25.4, 25.5, 25.8, 30.1, 28.5, 25.1]",4.355,2.441,26.7,69.1
2539,2021031817,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.024375,"[23.6, 23.4, 23.6, 23.8, 24.0, 24.6, 25.3, 24.2, 24.8, 24.3, 24.5, 23.3, 23.8, 23.4, 23.7, 24.09]",15.917000000000003,0.0,26.7,69.1
2540,2021031817,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,51.0,1,25.138461538461545,"[24.1, 25.0, 26.6, 24.4, 25.4, 25.4, 25.1, 25.9, 24.8, 24.3, 24.6, 26.1, 25.1]",17.235000000000003,5.505,26.7,69.1
2541,2021031817,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.2,1,35.0,1,24.740588235294123,"[25.0, 23.8, 23.8, 24.4, 26.2, 24.09, 23.7, 23.8, 24.1, 25.3, 25.1, 25.0, 25.5, 25.6, 24.6, 26.0, 24.6]",9.992999999999999,,26.7,69.1
2542,2021031817,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.5,1,48.0,1,26.36666666666667,"[26.6, 25.0, 26.0, 26.5, 27.0, 25.4, 25.5, 27.6, 28.1, 26.1, 26.6, 26.0]",3.6780000000000004,1.694,26.7,69.1
2543,2021031817,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.347058823529412,"[30.2, 27.7, 27.1, 34.2, 24.3, 24.6, 24.2, 24.6, 26.0, 27.6, 26.7, 26.3, 24.8, 24.5, 25.6, 25.3, 24.2]",14.055000000000001,,26.7,69.1
2544,2021031818,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.22941176470588,"[30.0, 27.5, 27.1, 34.2, 24.1, 24.5, 24.0, 24.3, 26.0, 27.3, 26.7, 26.4, 24.5, 24.4, 25.6, 25.3, 24.0]",14.055000000000001,,24.8,74.3
2545,2021031818,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.6,1,52.0,1,26.300000000000008,"[26.3, 24.8, 26.0, 26.4, 27.0, 25.3, 25.5, 27.5, 28.0, 26.1, 26.6, 26.1]",3.6780000000000004,1.694,24.8,74.3
2546,2021031818,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.0,1,38.0,1,24.68705882352941,"[27.0, 24.2, 24.1, 24.5, 26.0, 24.09, 23.7, 23.7, 23.8, 25.0, 24.7, 24.7, 25.2, 25.2, 24.09, 25.5, 24.2]",9.992999999999999,,24.8,74.3
2547,2021031818,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.568125000000002,"[24.1, 24.0, 24.1, 24.3, 24.5, 25.3, 25.9, 24.8, 25.3, 24.8, 25.1, 24.0, 24.5, 24.0, 24.3, 24.09]",15.917000000000003,0.0,24.8,74.3
2548,2021031818,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,50.0,1,25.469230769230766,"[25.8, 24.2, 25.1, 24.0, 24.2, 24.1, 24.7, 25.1, 25.1, 25.5, 30.0, 28.5, 24.8]",4.355,2.441,24.8,74.3
2549,2021031818,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.200000000000003,"[24.1, 24.5, 24.6, 24.9, 24.7, 26.1, 24.8, 24.2, 22.6, 22.6, 23.5, 23.6, 23.8, 23.9, 25.1, 24.2]",3.6450000000000005,0.022000000000000002,24.8,74.3
2550,2021031818,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.83933333333334,"[24.1, 24.0, 23.6, 24.1, 24.3, 24.0, 23.8, 24.09, 26.3, 26.5, 25.9, 26.5, 25.1, 25.6, 24.7]",14.575999999999999,2.051,24.8,74.3
2551,2021031818,HXXID5,艾特网能空调1703,24.0,50.0,1,82.0,26.3,1,59.0,1,25.02307692307692,"[23.9, 24.8, 26.3, 24.2, 25.3, 25.3, 25.1, 26.1, 24.7, 24.1, 24.5, 26.0, 25.0]",17.235000000000003,5.505,24.8,74.3
2552,2021031819,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.538666666666668,"[24.09, 23.5, 22.8, 23.4, 23.7, 23.4, 23.2, 24.09, 26.3, 26.5, 25.9, 26.5, 24.8, 25.3, 24.6]",14.574999999999998,2.051,24.2,76.0
2553,2021031819,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,51.0,1,25.846153846153847,"[25.9, 24.7, 25.6, 24.5, 24.5, 24.7, 24.8, 25.8, 25.8, 26.0, 29.5, 29.0, 25.2]",4.355,2.441,24.2,76.0
2554,2021031819,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.283333333333335,"[26.5, 24.8, 26.0, 26.4, 27.0, 25.3, 25.4, 27.5, 27.8, 26.1, 26.6, 26.0]",3.6780000000000004,1.694,24.2,76.0
2555,2021031819,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.2764705882353,"[30.1, 27.7, 27.2, 34.1, 24.2, 24.6, 24.1, 24.4, 26.0, 27.5, 26.6, 26.3, 24.8, 24.4, 25.5, 25.1, 24.1]",14.055000000000001,,24.2,76.0
2556,2021031819,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.57,"[25.4, 23.7, 23.7, 24.2, 25.9, 24.09, 23.4, 23.4, 23.7, 25.0, 24.8, 24.9, 25.5, 25.5, 24.3, 25.8, 24.4]",9.992999999999999,,24.2,76.0
2557,2021031819,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.093124999999997,"[23.6, 23.5, 23.7, 23.9, 24.2, 24.6, 25.4, 24.3, 24.9, 24.3, 24.5, 23.4, 23.9, 23.4, 23.8, 24.09]",15.917000000000003,0.0,24.2,76.0
2558,2021031819,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.015384615384612,"[24.0, 24.8, 26.4, 24.3, 25.3, 25.3, 25.0, 26.0, 24.7, 24.1, 24.4, 26.0, 24.9]",17.235000000000003,5.505,24.2,76.0
2559,2021031819,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.143125,"[24.09, 24.9, 24.9, 25.4, 25.1, 25.8, 25.1, 24.2, 22.6, 22.6, 22.7, 22.8, 23.3, 23.6, 24.9, 24.3]",3.6450000000000005,0.022000000000000002,24.2,76.0
2560,2021031820,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.618666666666666,"[24.09, 23.6, 23.1, 23.6, 23.9, 23.6, 23.5, 24.09, 26.3, 26.5, 26.0, 26.5, 24.8, 25.3, 24.4]",14.574999999999998,2.051,23.6,78.8
2561,2021031820,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.558235294117647,"[25.4, 23.6, 23.6, 24.2, 26.1, 24.09, 23.5, 23.6, 23.8, 24.9, 24.8, 24.9, 25.5, 25.4, 24.1, 25.7, 24.3]",9.992999999999999,,23.6,78.8
2562,2021031820,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.849375000000006,"[23.4, 23.3, 23.5, 23.6, 24.0, 24.4, 25.1, 24.0, 24.6, 24.0, 24.2, 23.1, 23.6, 23.1, 23.6, 24.09]",15.917000000000003,0.0,23.6,78.8
2563,2021031820,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.669230769230772,"[25.8, 24.6, 25.5, 24.4, 24.4, 24.4, 24.4, 25.4, 25.5, 25.7, 30.0, 28.5, 25.1]",4.355,2.441,23.6,78.8
2564,2021031820,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.093125,"[24.09, 24.6, 24.6, 25.1, 24.8, 25.9, 24.9, 24.0, 22.8, 22.8, 22.8, 23.0, 23.4, 23.6, 25.0, 24.1]",3.6450000000000005,0.022000000000000002,23.6,78.8
2565,2021031820,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.015384615384615,"[23.8, 25.0, 26.5, 24.4, 25.2, 25.2, 24.9, 26.0, 24.7, 24.0, 24.3, 25.9, 25.3]",17.064,5.505,23.6,78.8
2566,2021031820,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.258823529411767,"[30.1, 27.6, 27.2, 34.3, 24.4, 24.6, 24.3, 24.5, 25.8, 27.3, 26.6, 26.2, 24.7, 24.0, 25.6, 25.2, 24.0]",13.863,,23.6,78.8
2567,2021031820,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.24166666666667,"[26.3, 24.6, 26.0, 26.4, 27.0, 25.3, 25.4, 27.5, 27.8, 26.1, 26.5, 26.0]",3.6550000000000002,1.694,23.6,78.8
2568,2021031821,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.132,"[24.09, 22.9, 22.1, 22.6, 23.1, 22.7, 22.4, 24.09, 26.3, 26.5, 25.4, 26.1, 24.5, 25.0, 24.2]",14.687000000000001,2.051,23.8,78.7
2569,2021031821,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.986875,"[24.09, 25.1, 25.1, 25.8, 25.4, 26.0, 25.5, 24.0, 21.8, 21.8, 22.0, 22.0, 22.7, 23.4, 24.8, 24.3]",3.628,0.022000000000000002,23.8,78.7
2570,2021031821,HXXID5,艾特网能空调1706,25.0,50.0,1,54.0,26.4,1,39.0,1,26.05384615384616,"[26.0, 25.0, 26.0, 24.9, 24.7, 24.8, 25.3, 25.8, 26.1, 26.3, 29.0, 29.3, 25.5]",4.36,2.441,23.8,78.7
2571,2021031821,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.593125,"[23.1, 23.0, 23.1, 23.5, 23.8, 24.0, 25.2, 23.7, 24.3, 23.7, 24.0, 22.8, 23.1, 22.8, 23.3, 24.09]",16.494,0.0,23.8,78.7
2572,2021031821,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.298823529411763,"[25.1, 23.1, 23.3, 24.0, 25.5, 24.09, 23.1, 23.3, 23.2, 24.6, 24.5, 24.8, 25.5, 25.3, 24.09, 25.6, 24.0]",10.097,,23.8,78.7
2573,2021031821,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,38.0,1,26.00833333333333,"[25.9, 24.7, 25.8, 26.1, 26.7, 25.1, 25.1, 27.2, 27.5, 25.9, 26.3, 25.8]",3.636,1.694,23.8,78.7
2574,2021031821,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.66153846153846,"[23.5, 24.5, 26.2, 23.8, 25.0, 25.0, 24.6, 26.6, 24.3, 23.5, 23.9, 25.4, 24.3]",17.043,5.505,23.8,78.7
2575,2021031821,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,25.970588235294116,"[30.0, 27.3, 27.7, 34.3, 23.8, 24.2, 23.8, 24.0, 25.6, 27.2, 26.6, 26.2, 23.7, 23.8, 25.0, 25.2, 23.1]",13.837,,23.8,78.7
2576,2021031822,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.792307692307695,"[23.7, 24.6, 26.2, 24.0, 25.1, 25.1, 24.7, 26.5, 24.5, 23.6, 24.1, 25.6, 24.6]",17.043,5.505,23.6,79.6
2577,2021031822,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.930625,"[24.09, 25.0, 25.0, 25.6, 25.0, 26.3, 25.2, 23.6, 22.0, 22.0, 22.1, 22.2, 22.8, 23.3, 24.7, 24.0]",3.628,0.022000000000000002,23.6,79.6
2578,2021031822,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.261875000000003,"[22.8, 22.6, 22.8, 23.0, 23.3, 23.8, 25.3, 23.3, 23.8, 23.3, 23.5, 22.3, 22.8, 22.5, 23.0, 24.09]",16.494,0.0,23.6,79.6
2579,2021031822,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.505294117647058,"[26.7, 23.0, 23.1, 24.0, 26.9, 24.09, 23.1, 23.2, 23.5, 24.8, 24.5, 24.7, 25.4, 25.5, 24.3, 25.8, 24.0]",10.097,,23.6,79.6
2580,2021031822,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.966666666666665,"[25.9, 24.7, 25.7, 26.1, 26.7, 25.1, 25.1, 27.2, 27.5, 25.8, 26.2, 25.6]",3.636,1.694,23.6,79.6
2581,2021031822,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,25.952941176470592,"[29.8, 27.2, 27.5, 34.6, 23.8, 24.3, 23.8, 24.3, 25.4, 27.0, 26.3, 26.0, 24.0, 23.8, 25.0, 25.0, 23.4]",13.837,,23.6,79.6
2582,2021031822,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.126,"[24.4, 23.1, 22.2, 22.7, 23.0, 22.8, 22.5, 24.09, 26.1, 26.4, 25.3, 26.1, 24.4, 24.8, 24.0]",14.687000000000001,2.051,23.6,79.6
2583,2021031822,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.207692307692312,"[26.0, 25.0, 25.8, 25.0, 24.9, 25.1, 25.3, 26.3, 26.2, 26.4, 29.3, 29.8, 25.6]",4.36,2.441,23.6,79.6
2584,2021031823,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.73076923076923,"[26.0, 24.7, 25.6, 24.5, 24.3, 24.4, 25.1, 25.5, 25.5, 25.7, 29.0, 29.1, 25.1]",4.36,2.441,23.4,80.4
2585,2021031823,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,38.0,1,26.025000000000002,"[26.0, 25.0, 25.8, 26.1, 26.7, 25.1, 25.0, 27.1, 27.5, 25.9, 26.3, 25.8]",3.636,1.694,23.4,80.4
2586,2021031823,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.404705882352943,"[26.7, 23.5, 23.4, 24.1, 26.1, 24.09, 23.4, 23.5, 23.2, 24.5, 24.4, 24.6, 25.2, 25.0, 24.09, 25.3, 23.8]",10.097,,23.4,80.4
2587,2021031823,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.636875,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.2, 25.6, 23.8, 24.3, 23.6, 24.0, 22.8, 23.3, 23.0, 23.3, 24.09]",16.494,0.0,23.4,80.4
2588,2021031823,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.08235294117647,"[30.0, 27.5, 27.1, 34.5, 24.1, 24.5, 24.0, 24.0, 25.5, 27.2, 26.4, 26.0, 24.6, 24.0, 25.1, 25.0, 23.9]",13.837,,23.4,80.4
2589,2021031823,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.999375000000004,"[24.09, 24.5, 24.9, 25.3, 25.0, 26.5, 25.2, 23.6, 22.2, 22.1, 22.3, 22.5, 23.1, 23.6, 24.8, 24.3]",3.628,0.022000000000000002,23.4,80.4
2590,2021031823,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,39.0,1,24.40533333333334,"[24.09, 23.6, 22.8, 23.2, 23.5, 23.3, 23.3, 24.09, 26.1, 26.5, 25.5, 26.1, 24.6, 25.1, 24.3]",14.687000000000001,2.051,23.4,80.4
2591,2021031823,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.776923076923076,"[23.5, 24.6, 25.9, 24.0, 25.0, 25.1, 24.8, 26.5, 24.5, 23.7, 24.1, 25.7, 24.7]",17.043,5.505,23.4,80.4
2592,2021031909,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.8,1,24.0,1,24.33411764705882,"[25.5, 23.4, 23.5, 24.1, 27.1, 24.09, 23.2, 23.4, 23.3, 24.5, 24.3, 24.4, 25.0, 25.0, 24.09, 25.2, 23.6]",9.531,,24.2,79.3
2593,2021031909,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.768124999999998,"[23.2, 23.1, 23.3, 23.5, 23.7, 24.3, 25.7, 23.8, 24.5, 24.0, 24.1, 22.9, 23.5, 23.1, 23.5, 24.09]",16.23,0.0,24.2,79.3
2594,2021031909,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.49230769230769,"[26.3, 25.6, 26.5, 25.6, 25.0, 25.1, 25.7, 26.1, 26.6, 26.7, 29.5, 30.0, 25.7]",4.361,1.875,24.2,79.3
2595,2021031909,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.206250000000004,"[24.2, 25.5, 25.5, 26.1, 25.8, 26.6, 25.8, 23.6, 22.1, 22.1, 22.1, 22.3, 22.9, 23.6, 24.8, 24.3]",3.269,0.022000000000000002,24.2,79.3
2596,2021031909,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,23.992000000000004,"[24.09, 22.8, 22.1, 22.6, 22.9, 22.6, 22.3, 24.09, 26.0, 26.3, 25.5, 25.8, 24.4, 24.6, 23.8]",14.254999999999999,1.807,24.2,79.3
2597,2021031909,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.793529411764705,"[29.5, 27.0, 27.3, 34.1, 23.1, 24.09, 23.3, 23.5, 25.7, 27.6, 26.4, 26.0, 23.5, 24.0, 25.3, 25.1, 23.0]",13.986999999999998,,24.2,79.3
2598,2021031909,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.79166666666667,"[25.5, 24.5, 25.5, 26.0, 26.5, 24.9, 25.0, 27.0, 27.4, 25.6, 26.1, 25.5]",3.637,1.359,24.2,79.3
2599,2021031909,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.6,1,44.0,1,24.576923076923077,"[23.6, 24.5, 25.7, 23.9, 25.1, 25.1, 24.8, 26.7, 24.5, 23.3, 23.8, 24.8, 23.7]",17.171999999999997,4.734,24.2,79.3
2600,2021031910,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,25.976923076923075,"[26.0, 24.8, 25.6, 24.7, 24.5, 24.8, 25.0, 26.0, 25.7, 26.0, 29.3, 30.0, 25.3]",4.361,1.875,25.1,77.0
2601,2021031910,HXXID5,艾特网能空调1704,25.0,50.0,1,54.0,26.6,1,40.0,1,24.265333333333338,"[24.09, 23.0, 22.5, 23.0, 23.3, 23.0, 22.9, 24.09, 26.0, 26.5, 26.1, 26.3, 24.6, 24.8, 23.8]",14.254999999999999,1.807,25.1,77.0
2602,2021031910,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.623076923076926,"[23.6, 24.3, 25.1, 23.3, 24.8, 25.0, 24.8, 26.5, 24.0, 23.8, 24.3, 25.8, 24.8]",17.171999999999997,4.734,25.1,77.0
2603,2021031910,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.118125,"[24.09, 24.6, 24.7, 25.3, 25.1, 26.3, 25.3, 23.6, 22.7, 22.6, 22.8, 23.0, 23.3, 23.5, 24.8, 24.2]",3.269,0.022000000000000002,25.1,77.0
2604,2021031910,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,38.0,1,25.91666666666667,"[26.3, 25.5, 25.5, 25.8, 26.5, 24.9, 24.9, 26.9, 27.4, 25.6, 26.1, 25.6]",3.637,1.359,25.1,77.0
2605,2021031910,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.428823529411765,"[24.9, 23.1, 23.4, 24.3, 25.8, 24.09, 23.5, 23.6, 23.5, 25.0, 24.5, 24.6, 25.3, 25.5, 24.7, 25.7, 23.8]",9.531,,25.1,77.0
2606,2021031910,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.882352941176475,"[29.6, 27.0, 28.0, 34.3, 23.7, 24.1, 23.8, 24.3, 25.2, 27.0, 26.1, 25.8, 24.3, 23.5, 25.2, 24.5, 23.6]",13.986999999999998,,25.1,77.0
2607,2021031910,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.743125,"[23.3, 23.1, 23.3, 23.5, 23.7, 24.3, 25.7, 23.8, 24.5, 23.9, 24.0, 22.8, 23.4, 23.0, 23.5, 24.09]",16.23,0.0,25.1,77.0
2608,2021031911,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.76153846153846,"[23.5, 24.6, 26.3, 24.0, 25.1, 25.2, 24.8, 26.7, 24.6, 23.6, 23.8, 25.2, 24.5]",17.171999999999997,4.734,25.7,75.7
2609,2021031911,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.392000000000003,"[24.09, 23.6, 23.0, 23.3, 23.6, 23.3, 22.8, 24.09, 26.1, 26.3, 25.6, 26.0, 24.5, 25.1, 24.5]",14.254999999999999,1.807,25.7,75.7
2610,2021031911,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.049375000000005,"[24.09, 25.1, 25.0, 25.5, 25.0, 26.5, 25.2, 23.8, 22.3, 22.3, 22.3, 22.5, 23.0, 23.3, 24.8, 24.1]",3.269,0.022000000000000002,25.7,75.7
2611,2021031911,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,25.96923076923077,"[26.1, 25.1, 25.9, 24.9, 24.5, 24.5, 25.2, 25.4, 25.8, 26.1, 29.2, 29.6, 25.3]",4.361,1.875,25.7,75.7
2612,2021031911,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.518124999999998,"[23.1, 22.9, 23.1, 23.3, 23.5, 24.0, 25.3, 23.5, 24.1, 23.6, 23.8, 22.6, 23.2, 22.9, 23.3, 24.09]",16.23,0.0,25.7,75.7
2613,2021031911,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,27.0,1,24.463529411764707,"[26.3, 23.3, 23.4, 24.2, 26.9, 24.09, 23.3, 23.5, 23.3, 24.6, 24.5, 24.6, 25.3, 25.1, 24.09, 25.4, 24.0]",9.531,,25.7,75.7
2614,2021031911,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.874999999999996,"[25.6, 24.3, 25.6, 26.0, 26.6, 25.0, 25.1, 27.1, 27.5, 25.8, 26.2, 25.7]",3.637,1.359,25.7,75.7
2615,2021031911,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.047058823529408,"[30.0, 27.3, 27.9, 33.6, 24.0, 24.5, 24.1, 24.0, 25.7, 27.5, 26.4, 25.9, 24.1, 24.1, 25.2, 25.0, 23.5]",13.986999999999998,,25.7,75.7
2616,2021031912,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.44058823529412,"[25.5, 23.5, 23.5, 24.2, 27.1, 24.09, 23.4, 23.5, 23.3, 24.8, 24.4, 24.4, 25.1, 25.2, 24.3, 25.4, 23.8]",9.531,,26.6,74.1
2617,2021031912,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,24.876923076923074,"[23.8, 24.4, 25.7, 23.8, 25.1, 25.2, 25.0, 26.6, 24.4, 24.0, 24.4, 25.9, 25.1]",17.171999999999997,5.131,26.6,74.1
2618,2021031912,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.78461538461539,"[26.0, 24.6, 25.5, 24.4, 24.4, 24.4, 25.2, 25.5, 25.5, 25.8, 29.3, 29.5, 25.1]",4.361,2.033,26.6,74.1
2619,2021031912,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.593125,"[23.1, 23.0, 23.1, 23.3, 23.6, 24.1, 25.3, 23.7, 24.3, 23.6, 24.0, 22.8, 23.3, 22.9, 23.3, 24.09]",16.23,0.0,26.6,74.1
2620,2021031912,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,38.0,1,26.016666666666666,"[26.3, 25.2, 25.6, 26.0, 26.6, 25.0, 25.1, 27.1, 27.5, 25.8, 26.2, 25.8]",3.637,1.584,26.6,74.1
2621,2021031912,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.030625000000004,"[24.09, 24.6, 24.8, 25.2, 24.9, 26.1, 25.1, 23.8, 22.5, 22.5, 22.6, 22.8, 23.1, 23.5, 24.8, 24.1]",3.269,0.022000000000000002,26.6,74.1
2622,2021031912,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.064705882352943,"[30.1, 27.5, 27.5, 34.1, 24.0, 24.4, 24.0, 24.4, 25.5, 27.3, 26.3, 26.0, 24.3, 23.7, 25.5, 24.9, 23.6]",13.986999999999998,,26.6,74.1
2623,2021031912,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.485333333333333,"[24.09, 23.5, 23.1, 23.6, 23.8, 23.6, 23.4, 24.09, 26.1, 26.4, 25.9, 26.2, 24.6, 24.9, 24.0]",14.254999999999999,1.8780000000000001,26.6,74.1
2624,2021031913,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.47692307692308,"[25.8, 24.3, 25.1, 24.1, 24.2, 24.1, 24.4, 25.1, 25.1, 25.5, 30.0, 28.6, 24.9]",4.361,2.033,27.6,71.2
2625,2021031913,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.27058823529412,"[30.2, 27.6, 27.2, 34.0, 24.3, 24.6, 24.1, 24.5, 25.8, 27.4, 26.5, 26.1, 24.9, 24.3, 25.8, 25.2, 24.1]",13.986999999999998,,27.6,71.2
2626,2021031913,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,48.0,1,26.175,"[26.3, 24.9, 25.7, 26.3, 26.8, 25.1, 25.3, 27.4, 27.8, 26.0, 26.5, 26.0]",3.637,1.584,27.6,71.2
2627,2021031913,HXXID5,艾特网能空调1708,25.0,50.0,1,62.0,26.0,1,36.0,1,24.84647058823529,"[27.5, 24.0, 23.9, 24.5, 26.9, 24.09, 23.7, 23.7, 23.9, 25.1, 24.9, 24.8, 25.3, 25.5, 24.4, 25.8, 24.4]",9.531,,27.6,71.2
2628,2021031913,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.111874999999994,"[23.8, 23.6, 23.8, 23.9, 24.1, 25.0, 25.6, 24.2, 24.7, 24.3, 24.4, 23.3, 23.9, 23.4, 23.7, 24.09]",16.23,0.0,27.6,71.2
2629,2021031913,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.268125,"[24.09, 24.3, 24.5, 24.9, 24.6, 26.1, 24.8, 24.2, 23.3, 23.3, 23.4, 23.5, 23.8, 24.0, 25.1, 24.4]",3.269,0.022000000000000002,27.6,71.2
2630,2021031913,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,26.0,1,50.0,1,25.084615384615386,"[24.0, 24.7, 26.1, 24.2, 25.3, 25.3, 25.1, 26.2, 24.7, 24.3, 24.7, 26.2, 25.3]",17.171999999999997,5.131,27.6,71.2
2631,2021031913,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.8,1,46.0,1,24.638666666666666,"[24.09, 23.5, 23.1, 23.6, 24.0, 23.6, 23.3, 24.09, 26.3, 26.6, 26.2, 26.6, 24.9, 25.3, 24.4]",14.254999999999999,1.8780000000000001,27.6,71.2
2632,2021031914,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.138461538461545,"[24.1, 24.8, 26.4, 24.3, 25.5, 25.5, 25.3, 26.5, 24.9, 24.4, 24.6, 25.8, 24.7]",17.171999999999997,5.131,28.6,69.0
2633,2021031914,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.852352941176466,"[28.4, 24.0, 23.9, 24.4, 26.8, 24.09, 23.7, 23.8, 23.7, 25.0, 24.8, 24.7, 25.3, 25.5, 24.4, 25.7, 24.3]",9.531,,28.6,69.0
2634,2021031914,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.993125000000003,"[23.6, 23.5, 23.6, 23.8, 24.0, 25.0, 25.6, 24.1, 24.6, 24.1, 24.3, 23.1, 23.6, 23.3, 23.6, 24.09]",16.23,0.0,28.6,69.0
2635,2021031914,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.60769230769231,"[25.8, 24.4, 25.1, 24.2, 24.3, 24.5, 24.5, 25.5, 25.2, 25.5, 29.8, 29.1, 25.0]",4.361,2.033,28.6,69.0
2636,2021031914,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.174374999999994,"[24.09, 24.4, 24.5, 24.8, 24.5, 26.0, 24.6, 24.1, 23.1, 23.1, 23.2, 23.4, 23.7, 23.9, 25.0, 24.4]",3.269,0.022000000000000002,28.6,69.0
2637,2021031914,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.652,"[24.09, 23.3, 22.9, 23.5, 23.8, 23.4, 23.1, 24.09, 26.3, 26.7, 26.5, 26.8, 25.1, 25.6, 24.6]",14.254999999999999,1.8780000000000001,28.6,69.0
2638,2021031914,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.352941176470587,"[30.1, 27.8, 27.1, 34.3, 24.3, 24.6, 24.1, 24.4, 26.0, 27.6, 26.6, 26.3, 24.9, 24.5, 25.7, 25.4, 24.3]",13.986999999999998,,28.6,69.0
2639,2021031914,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,48.0,1,26.275000000000006,"[26.5, 25.0, 25.8, 26.3, 26.9, 25.2, 25.5, 27.5, 27.8, 26.1, 26.6, 26.1]",3.637,1.584,28.6,69.0
2640,2021031915,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,,,17.171999999999997,5.131,28.7,67.7
2641,2021031915,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,,,14.254999999999999,1.8780000000000001,28.7,67.7
2642,2021031915,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,,,3.269,0.022000000000000002,28.7,67.7
2643,2021031915,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,,,4.361,2.033,28.7,67.7
2644,2021031915,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,,,16.23,0.0,28.7,67.7
2645,2021031915,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,,,9.531,,28.7,67.7
2646,2021031915,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,,,13.986999999999998,,28.7,67.7
2647,2021031915,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,43.0,1,,,3.637,1.584,28.7,67.7
2648,2021031916,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,32.0,1,24.593529411764706,"[27.0, 23.8, 23.6, 24.3, 25.8, 24.09, 23.2, 23.3, 23.6, 24.9, 24.7, 24.8, 25.5, 25.5, 24.2, 25.7, 24.1]",9.531,,28.8,67.3
2649,2021031916,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.294117647058822,"[30.3, 27.6, 27.7, 33.9, 24.1, 24.6, 24.0, 24.5, 26.0, 27.7, 26.6, 26.2, 24.6, 24.4, 25.5, 25.3, 24.0]",13.986999999999998,,28.8,67.3
2650,2021031916,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.980625,"[23.6, 23.4, 23.6, 23.8, 24.0, 24.6, 25.5, 24.0, 24.7, 24.3, 24.4, 23.1, 23.7, 23.3, 23.6, 24.09]",16.23,0.0,28.8,67.3
2651,2021031916,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.984615384615385,"[26.1, 24.9, 25.8, 24.7, 24.6, 24.7, 24.8, 25.8, 25.8, 26.0, 29.4, 29.8, 25.4]",4.361,2.033,28.8,67.3
2652,2021031916,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.074375000000007,"[24.09, 24.8, 24.9, 25.5, 25.2, 26.1, 25.3, 23.8, 22.3, 22.3, 22.5, 22.6, 23.1, 23.5, 24.9, 24.3]",3.269,0.022000000000000002,28.8,67.3
2653,2021031916,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.352000000000007,"[24.09, 23.2, 22.6, 23.1, 23.5, 23.1, 23.0, 24.09, 26.3, 26.5, 25.5, 26.3, 24.6, 25.1, 24.3]",14.254999999999999,1.8780000000000001,28.8,67.3
2654,2021031916,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.099999999999998,"[24.0, 24.8, 26.6, 24.3, 25.3, 25.5, 25.1, 26.6, 24.8, 24.0, 24.4, 26.0, 24.9]",17.171999999999997,5.131,28.8,67.3
2655,2021031916,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,41.0,1,26.208333333333332,"[26.4, 24.8, 26.0, 26.3, 26.9, 25.3, 25.3, 27.3, 27.7, 26.0, 26.5, 26.0]",3.637,1.584,28.8,67.3
2656,2021031917,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.106250000000003,"[24.1, 24.5, 24.6, 25.0, 24.7, 26.1, 24.9, 23.8, 22.8, 22.8, 22.9, 23.1, 23.5, 23.7, 25.0, 24.2]",3.269,0.022000000000000002,27.7,70.4
2657,2021031917,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.752,"[24.09, 23.8, 23.5, 23.9, 24.1, 23.9, 23.1, 24.09, 26.3, 26.6, 26.4, 26.6, 25.0, 25.4, 24.5]",14.254999999999999,1.8780000000000001,27.7,70.4
2658,2021031917,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,51.0,1,25.076923076923073,"[24.1, 24.8, 26.2, 24.3, 25.4, 25.5, 25.2, 26.3, 24.8, 24.2, 24.4, 25.9, 24.9]",17.171999999999997,5.131,27.7,70.4
2659,2021031917,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,33.0,1,24.799411764705884,"[28.3, 23.9, 23.8, 24.3, 26.2, 24.09, 23.6, 23.8, 23.8, 25.0, 24.7, 24.8, 25.4, 25.6, 24.4, 25.8, 24.1]",9.531,,27.7,70.4
2660,2021031917,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,45.0,1,26.2,"[26.5, 25.0, 25.8, 26.3, 26.8, 25.2, 25.2, 27.3, 27.7, 26.1, 26.5, 26.0]",3.637,1.584,27.7,70.4
2661,2021031917,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.252941176470586,"[30.0, 27.7, 26.9, 34.2, 24.2, 24.5, 24.1, 24.4, 25.9, 27.5, 26.6, 26.2, 24.9, 24.3, 25.5, 25.2, 24.2]",13.986999999999998,,27.7,70.4
2662,2021031917,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.086875,"[23.7, 23.5, 23.7, 23.9, 24.1, 24.8, 25.5, 24.2, 24.9, 24.3, 24.5, 23.3, 23.8, 23.4, 23.7, 24.09]",16.23,0.0,27.7,70.4
2663,2021031917,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.61538461538462,"[25.9, 24.5, 25.3, 24.1, 24.3, 24.3, 24.8, 25.2, 25.3, 25.6, 30.1, 28.6, 25.0]",4.361,2.033,27.7,70.4
2664,2021031918,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.286875000000006,"[24.09, 24.5, 24.7, 25.2, 24.9, 25.8, 25.0, 24.8, 23.0, 23.0, 23.1, 23.3, 23.6, 23.3, 25.6, 24.7]",3.269,0.022000000000000002,25.8,75.9
2665,2021031918,HXXID5,艾特网能空调1706,25.0,50.0,1,67.0,27.7,1,73.0,1,25.792307692307695,"[25.9, 24.6, 25.5, 24.5, 24.4, 24.6, 24.6, 25.6, 25.5, 25.8, 30.0, 29.2, 25.1]",4.361,2.033,25.8,75.9
2666,2021031918,HXXID5,艾特网能空调1708,25.0,50.0,1,76.0,26.8,1,61.0,1,25.245882352941177,"[28.3, 24.2, 24.5, 25.4, 26.6, 24.09, 24.2, 23.8, 24.5, 25.9, 25.3, 25.2, 25.9, 26.1, 24.09, 26.3, 24.8]",9.531,,25.8,75.9
2667,2021031918,HXXID5,艾特网能空调1709,24.0,60.0,1,70.0,25.3,1,78.0,1,26.583333333333332,"[27.3, 26.2, 26.0, 26.5, 27.1, 25.5, 25.5, 27.6, 28.0, 26.3, 26.7, 26.3]",3.637,1.584,25.8,75.9
2668,2021031918,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.352941176470587,"[30.1, 27.7, 26.9, 34.7, 24.2, 24.6, 24.3, 24.5, 26.3, 27.4, 26.8, 26.3, 25.0, 24.3, 25.5, 25.2, 24.2]",13.986999999999998,,25.8,75.9
2669,2021031918,HXXID5,艾特网能空调1704,25.0,50.0,1,67.0,27.9,1,75.0,1,24.905333333333335,"[24.09, 23.8, 23.6, 23.9, 24.3, 24.1, 23.9, 24.09, 26.6, 27.0, 26.6, 27.0, 24.8, 25.3, 24.5]",14.254999999999999,1.8780000000000001,25.8,75.9
2670,2021031918,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.2,0,0.0,1,24.980625,"[25.3, 25.1, 25.3, 25.4, 25.5, 25.8, 26.1, 24.8, 25.5, 25.0, 25.1, 24.0, 24.5, 24.0, 24.2, 24.09]",16.23,0.0,25.8,75.9
2671,2021031918,HXXID5,艾特网能空调1703,24.0,50.0,1,90.0,27.0,1,78.0,1,25.53846153846154,"[25.5, 24.8, 26.1, 24.6, 26.4, 26.5, 26.4, 26.8, 25.6, 24.2, 24.4, 25.8, 24.9]",17.171999999999997,5.131,25.8,75.9
2672,2021031919,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.780625000000004,"[23.3, 23.1, 23.3, 23.4, 23.7, 24.1, 25.6, 24.1, 24.6, 23.8, 24.3, 23.1, 23.3, 23.1, 23.6, 24.09]",16.455000000000002,0.0,24.7,80.1
2673,2021031919,HXXID5,艾特网能空调1708,25.0,50.0,1,56.0,25.8,1,29.0,1,24.381764705882357,"[26.3, 23.4, 23.3, 24.1, 25.5, 24.09, 23.0, 23.1, 23.5, 24.7, 24.5, 24.6, 25.1, 25.3, 24.5, 25.5, 24.0]",9.482999999999999,,24.7,80.1
2674,2021031919,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.1,1,40.0,1,26.21666666666667,"[26.5, 25.0, 25.9, 26.3, 26.8, 25.2, 25.3, 27.4, 27.8, 26.0, 26.5, 25.9]",3.6399999999999997,1.584,24.7,80.1
2675,2021031919,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.176470588235297,"[30.0, 27.5, 27.3, 34.2, 24.3, 24.6, 24.3, 24.4, 25.5, 27.2, 26.6, 26.3, 24.4, 24.1, 25.3, 25.3, 23.7]",13.636999999999999,,24.7,80.1
2676,2021031919,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,23.986875000000005,"[24.09, 24.7, 24.8, 25.4, 25.1, 26.0, 25.3, 24.0, 22.3, 22.3, 22.3, 22.3, 23.0, 23.3, 24.8, 24.1]",3.3110000000000004,0.022000000000000002,24.7,80.1
2677,2021031919,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.36533333333334,"[24.09, 23.3, 22.5, 23.1, 23.3, 23.1, 22.8, 24.09, 26.3, 26.5, 25.6, 26.2, 24.7, 25.3, 24.6]",14.781999999999998,1.8780000000000001,24.7,80.1
2678,2021031919,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.846153846153847,"[23.6, 24.6, 25.8, 24.0, 25.0, 25.1, 24.9, 26.1, 24.5, 24.1, 24.5, 26.0, 24.8]",17.079,5.131,24.7,80.1
2679,2021031919,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,25.93076923076923,"[26.0, 24.8, 25.8, 24.6, 24.5, 24.6, 24.9, 25.7, 25.8, 26.0, 29.4, 29.7, 25.3]",4.296,2.033,24.7,80.1
2680,2021031920,HXXID5,艾特网能空调1709,24.0,60.0,1,51.0,25.3,1,43.0,1,26.21666666666667,"[26.6, 24.8, 26.0, 26.3, 26.9, 25.2, 25.3, 27.3, 27.7, 26.0, 26.5, 26.0]",3.6399999999999997,1.584,23.9,82.6
2681,2021031920,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.282352941176477,"[30.0, 27.6, 27.3, 34.1, 24.4, 24.6, 24.3, 24.5, 25.9, 27.5, 26.6, 26.3, 24.6, 24.3, 25.6, 25.2, 24.0]",13.636999999999999,,23.9,82.6
2682,2021031920,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.843125000000004,"[23.4, 23.2, 23.4, 23.6, 23.9, 24.4, 25.5, 24.0, 24.5, 24.0, 24.2, 23.0, 23.6, 23.1, 23.6, 24.09]",16.455000000000002,0.0,23.9,82.6
2683,2021031920,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.676923076923078,"[26.0, 24.5, 25.4, 24.3, 24.3, 24.5, 24.6, 25.3, 25.4, 25.6, 29.1, 29.7, 25.1]",4.296,2.033,23.9,82.6
2684,2021031920,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,24.093125,"[24.09, 24.5, 24.6, 25.0, 24.8, 26.0, 24.9, 23.8, 22.8, 22.8, 22.9, 23.0, 23.5, 23.7, 24.9, 24.2]",3.3110000000000004,0.022000000000000002,23.9,82.6
2685,2021031920,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.7,1,44.0,1,24.57866666666667,"[24.09, 23.5, 23.0, 23.6, 23.8, 23.5, 23.3, 24.09, 26.3, 26.5, 25.9, 26.5, 24.8, 25.3, 24.5]",14.781999999999998,1.8780000000000001,23.9,82.6
2686,2021031920,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.17692307692308,"[24.0, 24.8, 26.6, 24.3, 25.3, 25.4, 25.1, 26.3, 24.8, 24.5, 24.8, 26.3, 25.1]",17.079,5.131,23.9,82.6
2687,2021031920,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.539999999999996,"[24.5, 23.6, 23.5, 24.2, 26.8, 24.09, 23.3, 23.5, 23.6, 25.0, 24.8, 25.0, 25.5, 25.5, 24.09, 25.8, 24.4]",9.482999999999999,,23.9,82.6
2688,2021031921,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.024375,"[24.09, 25.0, 25.1, 25.8, 25.5, 26.4, 25.6, 23.9, 21.8, 21.8, 21.9, 22.0, 22.7, 23.5, 24.8, 24.5]",3.3110000000000004,0.022000000000000002,23.4,84.2
2689,2021031921,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.440588235294122,"[26.4, 23.1, 23.2, 24.0, 26.8, 24.09, 23.1, 23.3, 23.5, 24.6, 24.6, 24.6, 25.2, 25.3, 24.1, 25.5, 24.1]",9.482999999999999,,23.4,84.2
2690,2021031921,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.799374999999998,"[23.1, 23.0, 23.1, 23.4, 23.7, 24.1, 25.4, 24.2, 24.7, 24.0, 24.5, 23.2, 23.3, 23.3, 23.7, 24.09]",16.455000000000002,0.0,23.4,84.2
2691,2021031921,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,26.084615384615383,"[25.9, 25.1, 26.0, 25.1, 24.7, 25.0, 25.1, 26.2, 26.0, 26.1, 29.5, 29.0, 25.4]",4.296,2.033,23.4,84.2
2692,2021031921,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.081764705882357,"[30.0, 27.1, 27.9, 34.2, 23.6, 24.09, 23.6, 24.0, 25.8, 27.4, 26.6, 26.3, 23.9, 24.6, 25.6, 25.4, 23.3]",13.636999999999999,,23.4,84.2
2693,2021031921,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.8,1,37.0,1,26.091666666666665,"[26.5, 24.8, 25.8, 26.2, 26.8, 25.1, 25.3, 27.2, 27.6, 25.8, 26.3, 25.7]",3.6399999999999997,1.584,23.4,84.2
2694,2021031921,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.761538461538464,"[23.6, 24.8, 26.6, 24.2, 25.1, 25.1, 24.6, 26.3, 24.6, 23.3, 23.8, 25.3, 24.6]",17.079,5.131,23.4,84.2
2695,2021031921,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.06533333333333,"[24.09, 23.0, 22.1, 22.6, 23.0, 22.7, 22.5, 24.09, 26.1, 26.3, 25.3, 25.8, 24.4, 24.9, 24.1]",14.781999999999998,1.8780000000000001,23.4,84.2
2696,2021031922,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.0,"[29.8, 27.2, 28.0, 34.5, 24.0, 24.3, 23.9, 24.2, 25.3, 27.2, 26.4, 26.0, 24.2, 23.6, 25.0, 24.9, 23.5]",13.636999999999999,,23.2,85.1
2697,2021031922,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,36.0,1,26.099999999999998,"[27.3, 25.0, 25.7, 26.1, 26.6, 25.1, 25.0, 27.0, 27.5, 25.8, 26.3, 25.8]",3.6399999999999997,1.5819999999999999,23.2,85.1
2698,2021031922,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.324375000000003,"[22.8, 22.6, 22.8, 23.0, 23.3, 23.8, 25.3, 23.4, 24.0, 23.6, 23.6, 22.5, 22.8, 22.6, 23.0, 24.09]",16.455000000000002,0.0,23.2,85.1
2699,2021031922,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.0,"[26.0, 25.0, 25.8, 25.0, 24.5, 24.6, 24.7, 26.0, 25.7, 25.9, 29.5, 30.0, 25.3]",4.296,2.12,23.2,85.1
2700,2021031922,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.980625000000007,"[24.09, 24.8, 25.0, 25.6, 25.4, 26.3, 25.5, 23.6, 22.0, 22.0, 22.1, 22.3, 22.8, 23.3, 24.8, 24.1]",3.3110000000000004,0.022000000000000002,23.2,85.1
2701,2021031922,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.205333333333336,"[24.09, 23.3, 22.3, 22.8, 23.1, 22.9, 22.6, 24.09, 26.1, 26.5, 25.4, 26.1, 24.5, 25.0, 24.3]",14.781999999999998,1.902,23.2,85.1
2702,2021031922,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,24.75384615384616,"[23.6, 24.5, 26.1, 23.8, 25.0, 25.1, 24.7, 26.6, 24.3, 23.8, 24.1, 25.6, 24.6]",17.079,5.075,23.2,85.1
2703,2021031922,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.23470588235294,"[24.4, 22.8, 23.1, 24.1, 25.5, 24.09, 23.1, 23.1, 23.2, 24.6, 24.5, 24.7, 25.4, 25.5, 24.3, 25.8, 23.8]",9.482999999999999,,23.2,85.1
2704,2021031923,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.899375,"[23.6, 23.3, 23.6, 23.8, 24.0, 24.4, 25.3, 23.8, 24.5, 24.3, 24.1, 23.0, 23.9, 23.2, 23.5, 24.09]",16.455000000000002,0.0,23.1,85.4
