,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2705,2021031923,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.0,1,43.0,1,26.141666666666662,"[26.5, 24.9, 25.9, 26.2, 26.8, 25.2, 25.2, 27.2, 27.6, 25.9, 26.4, 25.9]",3.6399999999999997,1.5819999999999999,23.1,85.4
2706,2021031923,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,25.0,"[24.0, 24.8, 26.3, 24.1, 25.3, 25.4, 25.0, 26.4, 24.7, 24.0, 24.3, 25.6, 25.1]",17.079,5.075,23.1,85.4
2707,2021031923,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.39866666666667,"[24.09, 23.3, 22.7, 23.1, 23.5, 23.3, 23.0, 24.09, 26.3, 26.5, 25.8, 26.3, 24.6, 25.1, 24.3]",14.781999999999998,1.902,23.1,85.4
2708,2021031923,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.141176470588242,"[29.9, 27.4, 27.3, 33.8, 24.1, 24.3, 24.0, 24.5, 25.8, 27.5, 26.5, 26.0, 24.6, 24.1, 25.5, 25.1, 24.0]",13.636999999999999,,23.1,85.4
2709,2021031923,HXXID5,艾特网能空调1706,25.0,50.0,1,57.0,26.7,1,46.0,1,25.77692307692308,"[26.0, 24.7, 25.6, 24.6, 24.3, 24.4, 24.4, 25.6, 25.5, 25.7, 29.2, 30.0, 25.1]",4.296,2.12,23.1,85.4
2710,2021031923,HXXID5,艾特网能空调1708,25.0,50.0,1,56.0,25.8,1,28.0,1,24.522941176470592,"[24.6, 23.6, 23.6, 24.3, 25.9, 24.09, 23.4, 23.3, 23.8, 25.1, 24.9, 24.9, 25.5, 25.5, 24.3, 25.8, 24.3]",9.482999999999999,,23.1,85.4
2711,2021031923,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.111875,"[24.09, 24.8, 25.0, 25.6, 25.1, 26.0, 25.1, 23.8, 22.5, 22.6, 22.6, 22.8, 23.3, 23.5, 24.8, 24.2]",3.3110000000000004,0.022000000000000002,23.1,85.4
2712,2021032005,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.12307692307692,"[22.9, 24.1, 25.1, 23.3, 24.3, 24.5, 24.1, 26.7, 23.9, 22.9, 23.3, 24.8, 23.7]",17.055,,23.2,86.2
2713,2021032005,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.124375,"[24.09, 24.8, 25.0, 25.6, 25.2, 26.8, 25.3, 23.6, 22.5, 22.4, 22.5, 22.5, 23.0, 23.6, 24.7, 24.4]",3.2290000000000005,,23.2,86.2
2714,2021032005,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.053846153846152,"[26.3, 25.1, 26.2, 24.8, 25.0, 24.6, 24.7, 25.5, 25.6, 26.1, 29.5, 30.0, 25.3]",4.336,,23.2,86.2
2715,2021032005,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.830625,"[23.3, 23.1, 23.3, 23.5, 23.8, 24.5, 26.1, 23.9, 24.5, 23.9, 24.1, 23.0, 23.6, 23.1, 23.5, 24.09]",15.642,,23.2,86.2
2716,2021032005,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.51705882352941,"[26.9, 23.5, 23.6, 24.6, 27.3, 24.09, 23.6, 23.8, 23.3, 24.6, 24.3, 24.3, 25.0, 25.0, 24.2, 25.2, 23.5]",9.566999999999998,,23.2,86.2
2717,2021032005,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,31.0,1,25.75,"[25.6, 24.7, 25.5, 25.8, 26.5, 24.8, 24.9, 26.9, 27.3, 25.6, 26.0, 25.4]",3.569,,23.2,86.2
2718,2021032005,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.546470588235294,"[29.5, 26.8, 27.5, 34.0, 23.4, 24.09, 23.4, 23.3, 24.9, 27.0, 26.3, 25.9, 23.1, 23.3, 24.5, 24.7, 22.6]",13.766,,23.2,86.2
2719,2021032005,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.238666666666667,"[24.09, 23.6, 22.5, 22.7, 23.0, 23.0, 22.8, 24.09, 26.0, 26.5, 25.8, 26.2, 24.3, 25.0, 24.0]",14.273,,23.2,86.2
2720,2021032006,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.847058823529412,"[29.5, 27.1, 27.5, 34.5, 23.9, 24.2, 23.7, 24.1, 24.9, 26.8, 26.2, 25.8, 24.3, 23.5, 25.2, 24.6, 23.6]",13.766,,23.0,87.4
2721,2021032006,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.59882352941176,"[26.9, 22.9, 23.2, 24.5, 26.0, 24.09, 23.6, 23.6, 23.6, 24.9, 24.6, 24.9, 25.6, 25.6, 24.09, 25.9, 24.2]",9.566999999999998,,23.0,87.4
2722,2021032006,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,25.0,1,36.0,1,25.98333333333333,"[26.0, 24.8, 25.8, 26.1, 26.7, 25.2, 25.1, 27.1, 27.6, 25.5, 26.2, 25.7]",3.569,,23.0,87.4
2723,2021032006,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.436874999999997,"[22.8, 22.7, 22.9, 23.1, 23.3, 23.8, 25.4, 23.7, 24.2, 23.6, 23.9, 22.7, 22.9, 22.8, 23.1, 24.09]",15.642,,23.0,87.4
2724,2021032006,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.205625,"[24.09, 25.0, 24.9, 25.5, 25.0, 26.8, 25.1, 23.9, 22.6, 22.6, 22.7, 22.9, 23.3, 23.6, 24.8, 24.5]",3.2290000000000005,,23.0,87.4
2725,2021032006,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.305333333333333,"[24.09, 23.2, 22.5, 23.0, 23.3, 23.0, 23.0, 24.09, 26.0, 26.5, 25.6, 26.2, 24.6, 25.1, 24.4]",14.273,,23.0,87.4
2726,2021032006,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.607692307692307,"[23.5, 24.3, 25.8, 23.6, 25.0, 25.0, 24.8, 26.7, 24.2, 23.6, 23.9, 24.8, 24.7]",17.055,,23.0,87.4
2727,2021032006,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,25.730769230769234,"[26.1, 24.5, 25.5, 24.2, 24.5, 24.4, 24.8, 25.5, 25.4, 25.6, 29.1, 29.6, 25.3]",4.336,,23.0,87.4
2728,2021032007,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.272000000000002,"[24.09, 23.0, 22.7, 23.1, 23.5, 23.2, 23.0, 24.09, 26.2, 26.4, 25.3, 26.1, 24.6, 24.8, 24.0]",14.273,,23.0,87.5
2729,2021032007,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,23.974375000000002,"[24.09, 24.4, 24.6, 25.2, 24.8, 26.2, 25.1, 23.9, 22.3, 22.3, 22.4, 22.5, 23.0, 23.7, 24.8, 24.3]",3.2290000000000005,,23.0,87.5
2730,2021032007,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,25.89230769230769,"[25.9, 24.8, 25.7, 24.5, 24.3, 24.8, 25.0, 25.6, 25.9, 26.1, 29.1, 29.9, 25.0]",4.336,,23.0,87.5
2731,2021032007,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.474375000000002,"[23.1, 22.9, 23.1, 23.3, 23.6, 24.2, 25.3, 23.3, 23.9, 23.6, 23.6, 22.5, 23.3, 22.7, 23.1, 24.09]",15.642,,23.0,87.5
2732,2021032007,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.422352941176467,"[27.0, 23.3, 23.4, 24.3, 26.7, 24.09, 23.2, 23.3, 23.3, 24.7, 24.4, 24.4, 25.0, 25.0, 24.09, 25.2, 23.8]",9.566999999999998,,23.0,87.5
2733,2021032007,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,37.0,1,25.86666666666667,"[25.4, 24.3, 25.6, 26.1, 26.6, 25.0, 25.2, 27.1, 27.6, 25.8, 26.1, 25.6]",3.569,,23.0,87.5
2734,2021032007,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.74615384615384,"[23.6, 24.5, 25.7, 23.9, 25.1, 25.2, 24.8, 26.6, 24.6, 23.7, 24.0, 25.2, 24.8]",17.055,,23.0,87.5
2735,2021032007,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.975882352941177,"[29.6, 27.0, 27.5, 34.5, 23.7, 24.09, 23.6, 24.1, 25.6, 27.3, 26.3, 26.0, 24.3, 24.1, 25.3, 25.0, 23.6]",13.766,,23.0,87.5
2736,2021032008,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.505294117647065,"[29.5, 26.7, 27.3, 34.0, 23.3, 24.09, 23.3, 23.3, 24.9, 26.8, 26.3, 25.8, 23.1, 23.4, 24.5, 24.7, 22.6]",13.766,,23.0,87.9
2737,2021032008,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.730625,"[23.2, 23.0, 23.2, 23.5, 23.7, 24.3, 25.7, 23.8, 24.4, 23.8, 24.1, 22.9, 23.4, 23.1, 23.5, 24.09]",15.642,0.0,23.0,87.9
2738,2021032008,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.12307692307692,"[26.1, 25.2, 26.0, 25.1, 24.6, 25.0, 25.1, 25.5, 25.7, 26.1, 29.9, 30.0, 25.3]",4.336,2.031,23.0,87.9
2739,2021032008,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.18125,"[24.1, 25.3, 25.3, 26.0, 25.6, 26.5, 25.6, 23.7, 22.2, 22.1, 22.2, 22.4, 23.0, 23.6, 24.8, 24.5]",3.2290000000000005,0.022000000000000002,23.0,87.9
2740,2021032008,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.165333333333333,"[24.09, 23.6, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.0, 26.1, 25.7, 25.9, 24.3, 25.0, 24.1]",14.273,1.943,23.0,87.9
2741,2021032008,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.03846153846154,"[22.8, 24.0, 25.0, 23.3, 24.3, 24.5, 24.0, 26.2, 23.8, 22.8, 23.3, 24.8, 23.7]",17.055,5.206,23.0,87.9
2742,2021032008,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,25.74166666666667,"[25.3, 24.8, 25.4, 25.9, 26.5, 24.8, 25.0, 27.0, 27.4, 25.6, 25.9, 25.3]",3.569,1.5390000000000001,23.0,87.9
2743,2021032008,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,30.0,1,24.357647058823527,"[27.0, 23.4, 23.5, 24.4, 25.7, 24.09, 23.5, 23.6, 23.3, 24.6, 24.3, 24.3, 24.8, 24.9, 24.09, 25.1, 23.5]",9.566999999999998,,23.0,87.9
2744,2021032009,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.8,1,35.0,1,25.85833333333333,"[25.8, 24.5, 25.8, 26.1, 26.6, 25.1, 25.1, 27.1, 27.5, 25.5, 25.9, 25.3]",3.569,1.5390000000000001,23.5,86.1
2745,2021032009,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.507692307692306,"[23.3, 24.5, 26.2, 23.8, 24.8, 24.8, 24.7, 26.5, 24.1, 23.2, 23.5, 24.8, 24.4]",17.055,5.206,23.5,86.1
2746,2021032009,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.3,1,36.0,1,24.25866666666667,"[24.09, 23.6, 22.3, 22.8, 23.1, 22.9, 22.7, 24.09, 25.9, 26.4, 25.4, 26.1, 24.6, 25.3, 24.6]",14.273,1.943,23.5,86.1
2747,2021032009,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.087500000000002,"[24.1, 24.8, 24.8, 25.5, 25.4, 26.7, 25.5, 23.7, 22.3, 22.3, 22.4, 22.5, 23.0, 23.6, 24.7, 24.1]",3.2290000000000005,0.022000000000000002,23.5,86.1
2748,2021032009,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,25.984615384615385,"[26.2, 24.9, 25.8, 24.8, 24.5, 24.7, 25.0, 25.5, 25.9, 26.1, 29.1, 30.0, 25.3]",4.336,2.031,23.5,86.1
2749,2021032009,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.505625000000002,"[22.8, 22.6, 22.7, 23.1, 23.3, 24.0, 25.5, 23.8, 24.4, 23.6, 24.1, 22.8, 23.0, 23.0, 23.3, 24.09]",15.642,0.0,23.5,86.1
2750,2021032009,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.357647058823527,"[25.0, 23.0, 23.3, 24.3, 25.6, 24.09, 23.4, 23.4, 23.2, 24.6, 24.5, 24.8, 25.6, 25.4, 24.09, 25.7, 24.1]",9.566999999999998,,23.5,86.1
2751,2021032009,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.847058823529412,"[29.8, 27.1, 27.6, 34.5, 23.9, 24.2, 23.8, 23.9, 25.3, 27.3, 26.1, 25.8, 23.9, 23.5, 24.9, 24.6, 23.2]",13.766,,23.5,86.1
2752,2021032010,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.22533333333333,"[24.09, 23.2, 22.5, 23.0, 23.3, 23.0, 22.8, 24.09, 26.1, 26.3, 25.4, 26.0, 24.6, 24.9, 24.1]",14.273,1.943,24.2,84.2
2753,2021032010,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,24.692307692307693,"[23.5, 24.6, 26.1, 24.0, 25.0, 25.1, 24.7, 26.6, 24.5, 23.4, 23.8, 25.3, 24.4]",17.055,5.206,24.2,84.2
2754,2021032010,HXXID5,艾特网能空调1709,24.0,60.0,1,48.0,24.7,1,37.0,1,25.883333333333336,"[25.8, 24.5, 25.6, 26.0, 26.6, 25.0, 25.1, 27.1, 27.5, 25.7, 26.1, 25.6]",3.569,1.5390000000000001,24.2,84.2
2755,2021032010,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.7,1,25.0,1,24.498823529411766,"[27.9, 23.4, 23.5, 24.3, 25.8, 24.09, 23.3, 23.4, 23.5, 24.8, 24.5, 24.5, 25.1, 25.1, 24.09, 25.4, 23.8]",9.566999999999998,,24.2,84.2
2756,2021032010,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.711875,"[23.3, 23.1, 23.3, 23.5, 23.7, 24.3, 25.5, 23.7, 24.3, 23.8, 24.1, 22.8, 23.5, 23.0, 23.4, 24.09]",15.642,0.0,24.2,84.2
2757,2021032010,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.076923076923077,"[26.1, 25.0, 25.8, 25.0, 24.5, 24.8, 25.2, 25.6, 26.1, 26.3, 29.3, 30.0, 25.3]",4.336,2.031,24.2,84.2
2758,2021032010,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.074999999999996,"[24.1, 24.7, 24.8, 25.5, 25.3, 26.6, 25.6, 23.8, 22.2, 22.2, 22.3, 22.5, 23.0, 23.4, 24.8, 24.4]",3.2290000000000005,0.022000000000000002,24.2,84.2
2759,2021032010,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.940588235294122,"[29.7, 27.0, 27.6, 34.3, 23.6, 24.09, 23.5, 23.8, 25.7, 27.6, 26.3, 26.0, 23.9, 24.2, 25.3, 25.1, 23.3]",13.766,,24.2,84.2
2760,2021032011,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.929411764705886,"[30.3, 27.8, 28.5, 35.0, 25.8, 26.3, 25.6, 25.9, 25.3, 27.0, 26.3, 25.8, 25.8, 25.6, 26.7, 24.8, 25.3]",13.766,,25.2,81.2
2761,2021032011,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,27.3,1,35.0,1,26.058333333333337,"[26.5, 26.6, 25.5, 26.0, 26.5, 24.9, 25.0, 27.0, 27.4, 25.6, 26.1, 25.6]",3.569,1.5390000000000001,25.2,81.2
2762,2021032011,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,25.746470588235294,"[25.8, 25.5, 25.1, 25.6, 27.8, 24.09, 25.1, 25.5, 25.5, 27.0, 26.3, 26.0, 26.8, 25.0, 24.7, 25.9, 26.0]",9.566999999999998,,25.2,81.2
2763,2021032011,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.084615384615383,"[26.1, 24.8, 25.8, 24.5, 24.8, 25.0, 24.7, 26.1, 26.1, 26.3, 29.4, 30.0, 25.5]",4.336,2.031,25.2,81.2
2764,2021032011,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,25.099375,"[24.09, 25.1, 25.1, 25.7, 25.3, 26.4, 25.4, 23.7, 25.6, 25.6, 25.1, 25.1, 24.9, 25.3, 24.8, 24.4]",3.2290000000000005,0.022000000000000002,25.2,81.2
2765,2021032011,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,25.958666666666666,"[24.09, 25.5, 26.5, 25.0, 25.5, 25.4, 26.5, 24.09, 26.0, 27.5, 27.9, 26.8, 25.9, 26.8, 25.9]",14.273,1.943,25.2,81.2
2766,2021032011,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,25.399375000000003,"[25.4, 24.6, 26.0, 24.5, 24.1, 25.9, 26.6, 25.8, 26.6, 25.8, 26.1, 25.0, 25.5, 25.1, 25.3, 24.09]",15.642,0.0,25.2,81.2
2767,2021032011,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,26.1,"[25.3, 25.8, 26.2, 25.5, 26.3, 26.9, 26.4, 26.5, 25.7, 25.4, 25.8, 27.3, 26.2]",17.055,5.206,25.2,81.2
2768,2021032012,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.3,1,40.0,1,26.11666666666667,"[25.8, 24.8, 25.8, 26.2, 26.8, 25.1, 25.3, 27.2, 27.6, 26.1, 26.6, 26.1]",3.569,1.5390000000000001,26.2,78.4
2769,2021032012,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,24.623076923076926,"[23.3, 25.6, 26.2, 24.1, 24.8, 24.8, 24.3, 26.0, 24.3, 23.4, 23.8, 25.3, 24.2]",17.055,5.206,26.2,78.4
2770,2021032012,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.425333333333334,"[24.09, 23.0, 22.6, 23.0, 23.5, 22.9, 22.8, 24.09, 26.3, 27.2, 25.9, 27.1, 24.4, 24.8, 24.7]",14.273,1.943,26.2,78.4
2771,2021032012,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.005625000000002,"[24.09, 25.1, 25.1, 25.3, 25.4, 25.8, 25.3, 24.1, 22.6, 22.4, 22.3, 22.5, 22.9, 22.1, 24.8, 24.3]",3.2290000000000005,0.022000000000000002,26.2,78.4
2772,2021032012,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,25.846470588235295,"[30.0, 27.0, 27.9, 34.3, 23.7, 24.09, 23.1, 23.9, 25.1, 26.8, 26.6, 26.3, 23.8, 23.6, 24.7, 25.3, 23.2]",13.766,,26.2,78.4
2773,2021032012,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.880625000000002,"[23.3, 23.8, 23.3, 23.3, 23.7, 25.3, 25.6, 24.3, 24.6, 23.8, 24.1, 23.0, 23.5, 23.1, 23.3, 24.09]",15.642,0.0,26.2,78.4
2774,2021032012,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.546470588235294,"[26.0, 23.5, 23.3, 24.5, 26.9, 24.09, 23.3, 23.5, 23.2, 24.8, 24.6, 24.7, 25.3, 25.4, 24.8, 25.6, 23.8]",9.566999999999998,,26.2,78.4
2775,2021032012,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.800000000000004,"[25.9, 24.5, 25.1, 24.9, 24.1, 24.5, 24.5, 26.3, 25.6, 26.0, 29.2, 29.6, 25.2]",4.336,2.031,26.2,78.4
2776,2021032013,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.111764705882358,"[30.1, 27.6, 28.1, 34.1, 23.9, 24.9, 23.9, 24.3, 25.5, 27.1, 26.4, 26.0, 24.1, 24.3, 25.1, 25.0, 23.5]",13.766999999999998,,27.6,73.5
2777,2021032013,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.846470588235295,"[28.0, 23.4, 23.6, 24.4, 27.0, 24.09, 23.6, 23.6, 23.7, 25.0, 24.8, 25.0, 25.6, 25.6, 24.6, 25.9, 24.5]",9.566999999999998,,27.6,73.5
2778,2021032013,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.836875000000003,"[23.3, 23.2, 23.4, 23.6, 23.9, 24.8, 25.5, 23.9, 24.4, 24.0, 24.2, 23.1, 23.5, 23.1, 23.4, 24.09]",15.642,0.0,27.6,73.5
2779,2021032013,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.0,1,44.0,1,26.133333333333336,"[26.5, 25.0, 25.8, 26.3, 26.8, 25.3, 25.3, 27.2, 27.8, 25.8, 26.2, 25.6]",3.569,1.5390000000000001,27.6,73.5
2780,2021032013,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.180625000000003,"[24.09, 24.6, 24.8, 25.3, 24.9, 26.1, 25.0, 24.0, 22.9, 22.8, 22.8, 23.1, 23.3, 23.8, 25.0, 24.4]",3.2290000000000005,0.022000000000000002,27.6,73.5
2781,2021032013,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.505333333333336,"[24.09, 23.6, 22.8, 23.3, 23.7, 23.6, 23.1, 24.09, 26.1, 26.5, 26.0, 26.1, 24.8, 25.3, 24.5]",14.273,1.943,27.6,73.5
2782,2021032013,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,24.915384615384614,"[23.8, 24.5, 26.5, 24.1, 25.3, 25.3, 25.0, 26.2, 24.6, 24.0, 24.1, 25.9, 24.6]",17.055,5.206,27.6,73.5
2783,2021032013,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.7,1,46.0,1,25.799999999999997,"[26.0, 24.6, 25.6, 24.3, 24.6, 24.6, 24.1, 25.8, 25.7, 25.9, 29.4, 29.5, 25.3]",4.336,2.031,27.6,73.5
2784,2021032014,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.441176470588236,"[30.1, 27.6, 28.4, 33.8, 24.5, 24.5, 24.4, 24.8, 26.1, 27.5, 26.7, 26.3, 25.0, 24.4, 25.8, 25.3, 24.3]",13.766,,28.4,71.2
2785,2021032014,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.4,1,43.0,1,26.241666666666674,"[26.3, 24.9, 26.0, 26.3, 26.9, 25.3, 25.4, 27.3, 27.8, 26.1, 26.6, 26.0]",3.569,1.5390000000000001,28.4,71.2
2786,2021032014,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,31.0,1,24.59294117647059,"[26.0, 23.7, 23.6, 24.2, 26.8, 24.09, 23.3, 23.6, 23.8, 25.2, 24.8, 24.7, 25.3, 25.3, 24.09, 25.6, 24.0]",9.566999999999998,,28.4,71.2
2787,2021032014,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.018125,"[23.5, 23.4, 23.5, 23.8, 24.1, 24.5, 25.7, 24.1, 24.8, 24.4, 24.5, 23.1, 23.8, 23.4, 23.6, 24.09]",15.642,0.0,28.4,71.2
2788,2021032014,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,25.63076923076923,"[25.8, 24.3, 25.1, 24.4, 24.3, 24.3, 24.1, 25.7, 25.3, 25.6, 29.5, 29.8, 25.0]",4.336,2.031,28.4,71.2
2789,2021032014,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.255625000000002,"[24.09, 24.9, 25.1, 25.6, 25.3, 26.0, 25.3, 24.1, 22.8, 22.8, 22.9, 23.0, 23.3, 23.6, 24.9, 24.4]",3.2290000000000005,0.022000000000000002,28.4,71.2
2790,2021032014,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.572000000000003,"[24.09, 23.5, 23.0, 23.4, 23.7, 23.4, 23.3, 24.09, 26.3, 26.6, 26.3, 26.6, 24.8, 25.2, 24.3]",14.273,1.943,28.4,71.2
2791,2021032014,HXXID5,艾特网能空调1703,24.0,50.0,1,77.0,25.8,1,46.0,1,25.253846153846155,"[24.2, 25.0, 26.5, 24.3, 25.4, 25.5, 25.4, 26.5, 24.8, 24.4, 24.8, 26.0, 25.5]",17.055,5.206,28.4,71.2
2792,2021032015,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.170588235294126,"[30.0, 27.4, 28.5, 33.5, 24.0, 24.4, 24.0, 24.3, 25.8, 27.3, 26.6, 26.3, 24.3, 24.1, 25.3, 25.3, 23.8]",13.811,,28.7,70.1
2793,2021032015,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.31200000000001,"[24.09, 23.1, 22.5, 23.0, 23.4, 23.1, 22.9, 24.09, 26.3, 26.5, 25.6, 26.1, 24.6, 25.1, 24.3]",14.889999999999999,1.943,28.7,70.1
2794,2021032015,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.923076923076927,"[26.0, 24.8, 25.8, 24.6, 24.6, 24.6, 24.8, 25.8, 25.8, 26.0, 29.1, 29.8, 25.3]",4.420999999999999,2.031,28.7,70.1
2795,2021032015,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.080624999999998,"[23.6, 23.5, 23.6, 23.8, 24.1, 24.6, 25.9, 24.3, 24.8, 24.3, 24.5, 23.3, 23.8, 23.4, 23.7, 24.09]",16.116,0.0,28.7,70.1
2796,2021032015,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.605294117647063,"[27.5, 23.8, 23.6, 24.1, 25.6, 24.09, 23.3, 23.3, 23.6, 24.9, 24.5, 24.8, 25.4, 25.6, 24.3, 25.8, 24.1]",9.895999999999999,,28.7,70.1
2797,2021032015,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,26.183333333333326,"[26.5, 25.1, 25.8, 26.3, 26.8, 25.2, 25.2, 27.2, 27.6, 26.0, 26.5, 26.0]",3.526,1.5390000000000001,28.7,70.1
2798,2021032015,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,24.915384615384617,"[23.8, 24.8, 26.3, 24.1, 25.1, 25.3, 24.8, 26.3, 24.6, 23.8, 24.4, 25.8, 24.8]",17.082,5.206,28.7,70.1
2799,2021032015,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.018125,"[24.09, 24.7, 24.9, 25.5, 25.1, 26.0, 25.3, 23.8, 22.3, 22.2, 22.3, 22.5, 23.0, 23.5, 24.8, 24.3]",3.2729999999999997,0.022000000000000002,28.7,70.1
2800,2021032016,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,48.0,1,25.023076923076925,"[23.9, 24.8, 26.6, 24.2, 25.4, 25.4, 25.0, 26.4, 24.7, 24.0, 24.2, 26.0, 24.7]",17.082,5.206,28.7,69.9
2801,2021032016,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.445333333333334,"[24.09, 23.5, 22.6, 23.1, 23.5, 23.5, 22.9, 24.09, 26.3, 26.6, 25.8, 26.2, 24.8, 25.2, 24.5]",14.889999999999999,1.943,28.7,69.9
2802,2021032016,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.099375000000006,"[24.09, 24.8, 25.0, 25.6, 25.3, 26.0, 25.3, 23.8, 22.3, 22.3, 22.5, 22.6, 23.1, 23.6, 24.9, 24.4]",3.2729999999999997,0.022000000000000002,28.7,69.9
2803,2021032016,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,25.938461538461542,"[26.0, 24.9, 25.8, 24.7, 24.5, 24.7, 24.8, 25.8, 25.8, 26.0, 29.1, 29.8, 25.3]",4.420999999999999,2.031,28.7,69.9
2804,2021032016,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.768125,"[23.3, 23.1, 23.3, 23.6, 23.8, 24.2, 25.4, 23.9, 24.5, 24.0, 24.1, 23.0, 23.5, 23.1, 23.4, 24.09]",16.116,0.0,28.7,69.9
2805,2021032016,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,31.0,1,24.522941176470592,"[25.5, 23.4, 23.5, 24.1, 25.8, 24.09, 23.4, 23.4, 23.6, 25.0, 24.7, 24.9, 25.6, 25.6, 24.3, 25.9, 24.1]",9.895999999999999,,28.7,69.9
2806,2021032016,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,40.0,1,26.23333333333333,"[26.6, 25.1, 26.0, 26.3, 26.9, 25.3, 25.3, 27.3, 27.7, 26.0, 26.4, 25.9]",3.526,1.5390000000000001,28.7,69.9
2807,2021032016,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.194117647058828,"[30.1, 27.7, 28.5, 34.1, 24.0, 24.8, 24.0, 24.3, 25.7, 27.3, 26.5, 26.1, 24.2, 24.3, 25.1, 25.0, 23.6]",13.811,,28.7,69.9
2808,2021032017,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,24.752,"[24.09, 23.7, 23.3, 23.8, 24.1, 23.6, 23.6, 24.09, 26.4, 26.6, 26.5, 26.6, 25.0, 25.4, 24.5]",14.889999999999999,1.943,27.1,74.6
2809,2021032017,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.092307692307692,"[24.1, 25.0, 26.5, 24.3, 25.3, 25.3, 25.1, 25.8, 24.8, 24.1, 24.7, 26.0, 25.2]",17.082,5.206,27.1,74.6
2810,2021032017,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.781764705882352,"[26.4, 23.9, 24.0, 24.5, 26.1, 24.09, 23.8, 23.7, 24.0, 25.2, 25.0, 24.9, 25.5, 25.6, 24.3, 25.8, 24.5]",9.895999999999999,,27.1,74.6
2811,2021032017,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,49.0,1,25.784615384615385,"[26.0, 24.7, 25.5, 24.5, 24.5, 24.5, 24.5, 25.5, 25.6, 25.8, 30.1, 28.8, 25.2]",4.420999999999999,2.031,27.1,74.6
2812,2021032017,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.249375,"[23.7, 23.8, 24.0, 24.1, 24.4, 25.0, 25.5, 24.5, 24.9, 24.3, 24.8, 23.6, 24.0, 23.5, 23.8, 24.09]",16.116,0.0,27.1,74.6
2813,2021032017,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,48.0,1,26.341666666666672,"[26.6, 24.9, 26.0, 26.5, 27.0, 25.3, 25.5, 27.5, 28.0, 26.1, 26.6, 26.1]",3.526,1.5390000000000001,27.1,74.6
2814,2021032017,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.341176470588238,"[30.6, 27.4, 28.0, 33.9, 24.3, 24.4, 24.2, 24.6, 26.0, 27.3, 26.6, 26.3, 24.8, 24.3, 25.6, 25.4, 24.1]",13.811,,27.1,74.6
2815,2021032017,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.325000000000006,"[24.2, 24.8, 24.8, 25.3, 25.0, 26.1, 25.1, 24.3, 23.3, 23.1, 23.1, 23.3, 23.6, 23.8, 25.1, 24.3]",3.2729999999999997,0.022000000000000002,27.1,74.6
2816,2021032018,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,51.0,1,25.846153846153847,"[25.9, 24.8, 25.6, 24.9, 24.2, 24.8, 24.8, 25.9, 25.2, 25.5, 30.0, 29.5, 24.9]",4.420999999999999,2.494,26.0,78.1
2817,2021032018,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.699411764705882,"[26.2, 23.9, 23.6, 24.2, 25.8, 24.09, 23.5, 23.4, 23.9, 25.1, 24.9, 25.0, 25.6, 25.7, 24.6, 26.0, 24.4]",9.895999999999999,,26.0,78.1
2818,2021032018,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.093125,"[23.8, 23.3, 23.5, 23.7, 24.0, 24.6, 25.5, 24.4, 25.0, 24.4, 24.6, 23.3, 24.0, 23.5, 23.8, 24.09]",16.116,0.0,26.0,78.1
2819,2021032018,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,52.0,1,24.87692307692308,"[24.0, 24.8, 26.4, 24.1, 25.1, 25.1, 24.8, 25.9, 24.5, 23.8, 24.3, 25.8, 24.8]",17.082,5.796,26.0,78.1
2820,2021032018,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.55866666666667,"[24.09, 23.5, 22.9, 23.4, 23.7, 23.4, 23.2, 24.09, 26.4, 26.5, 26.1, 26.5, 24.8, 25.3, 24.5]",14.889999999999999,2.2880000000000003,26.0,78.1
2821,2021032018,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.199375,"[24.09, 24.9, 24.9, 25.5, 25.1, 26.0, 25.3, 24.1, 22.6, 22.6, 22.8, 22.9, 23.3, 23.6, 25.0, 24.5]",3.2729999999999997,0.022000000000000002,26.0,78.1
2822,2021032018,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.170588235294115,"[30.3, 27.5, 28.1, 34.0, 24.1, 24.5, 24.0, 24.4, 25.7, 27.1, 26.6, 26.2, 24.4, 24.0, 25.2, 25.1, 23.7]",13.811,,26.0,78.1
2823,2021032018,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,26.316666666666666,"[26.7, 25.1, 26.0, 26.4, 27.0, 25.3, 25.4, 27.5, 27.9, 26.0, 26.5, 26.0]",3.526,1.9669999999999999,26.0,78.1
2824,2021032019,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.200000000000003,"[30.3, 27.7, 28.0, 34.1, 24.0, 24.8, 23.9, 24.3, 25.7, 27.1, 26.6, 26.2, 24.4, 24.3, 25.2, 25.1, 23.7]",13.811,,25.4,80.1
2825,2021032019,HXXID5,艾特网能空调1709,24.0,60.0,1,51.0,25.2,1,43.0,1,26.291666666666668,"[26.6, 25.1, 26.0, 26.4, 27.0, 25.3, 25.4, 27.5, 27.8, 26.0, 26.5, 25.9]",3.526,1.9669999999999999,25.4,80.1
2826,2021032019,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.664117647058823,"[27.0, 23.4, 23.5, 24.1, 26.0, 24.09, 23.5, 23.4, 23.6, 25.0, 24.7, 24.9, 25.5, 25.6, 24.5, 26.0, 24.5]",9.895999999999999,,25.4,80.1
2827,2021032019,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.705624999999994,"[23.2, 23.1, 23.3, 23.5, 23.7, 24.1, 25.1, 23.9, 24.5, 24.0, 24.1, 22.9, 23.4, 23.0, 23.4, 24.09]",16.124,0.0,25.4,80.1
2828,2021032019,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.76923076923077,"[25.9, 24.7, 25.6, 24.5, 24.4, 24.5, 24.6, 25.6, 25.4, 25.7, 29.3, 29.7, 25.1]",4.420999999999999,2.494,25.4,80.1
2829,2021032019,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.180624999999996,"[24.09, 24.8, 25.0, 25.5, 25.1, 26.0, 25.2, 24.0, 22.6, 22.6, 22.7, 22.9, 23.3, 23.7, 25.0, 24.4]",3.2729999999999997,0.022000000000000002,25.4,80.1
2830,2021032019,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,24.518666666666668,"[24.09, 23.5, 22.8, 23.3, 23.6, 23.6, 23.1, 24.09, 26.3, 26.5, 26.0, 26.3, 24.8, 25.3, 24.5]",14.889999999999999,2.2880000000000003,25.4,80.1
2831,2021032019,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,24.95384615384615,"[23.8, 24.8, 26.2, 24.2, 25.3, 25.3, 25.0, 26.2, 24.6, 24.0, 24.3, 25.9, 24.8]",17.082,5.796,25.4,80.1
2832,2021032020,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.298666666666666,"[24.09, 23.0, 22.3, 22.9, 23.2, 22.8, 22.6, 24.09, 26.5, 26.6, 25.9, 26.4, 24.6, 25.2, 24.3]",14.889999999999999,2.2880000000000003,25.0,81.9
2833,2021032020,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.255625000000006,"[24.09, 25.0, 25.1, 25.8, 25.5, 26.1, 25.6, 23.8, 22.8, 22.8, 22.8, 23.0, 23.1, 23.6, 24.8, 24.2]",3.2729999999999997,0.022000000000000002,25.0,81.9
2834,2021032020,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.08764705882353,"[30.0, 26.8, 28.3, 33.9, 24.5, 24.09, 24.4, 24.7, 26.1, 27.5, 26.6, 26.3, 23.0, 24.1, 25.7, 25.3, 22.2]",13.811,,25.0,81.9
2835,2021032020,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.011874999999996,"[23.8, 22.8, 23.3, 23.5, 23.5, 23.9, 25.6, 24.3, 25.1, 24.6, 24.8, 23.2, 24.2, 23.6, 23.9, 24.09]",16.116,0.0,25.0,81.9
2836,2021032020,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.54,"[26.0, 24.0, 23.7, 23.9, 25.9, 24.09, 23.1, 23.5, 23.8, 25.1, 24.8, 24.6, 25.3, 25.3, 24.09, 25.5, 24.5]",9.895999999999999,,25.0,81.9
2837,2021032020,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.3,1,41.0,1,26.208333333333332,"[26.4, 25.1, 26.0, 26.3, 26.8, 25.1, 25.2, 27.3, 27.6, 26.1, 26.6, 26.0]",3.526,1.9669999999999999,25.0,81.9
2838,2021032020,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,24.953846153846158,"[24.3, 25.0, 26.5, 24.2, 25.1, 25.5, 25.3, 26.2, 24.5, 23.9, 24.8, 25.8, 23.3]",17.082,5.796,25.0,81.9
2839,2021032020,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.86923076923077,"[25.9, 24.8, 25.5, 25.0, 24.5, 24.5, 24.2, 25.8, 25.6, 25.8, 29.7, 29.8, 25.2]",4.420999999999999,2.494,25.0,81.9
2840,2021032021,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,26.291666666666668,"[27.1, 26.1, 26.0, 26.3, 26.8, 25.5, 25.4, 27.5, 27.8, 25.5, 26.0, 25.5]",3.526,1.9669999999999999,24.1,83.8
2841,2021032021,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.699411764705882,"[25.0, 23.0, 23.4, 24.2, 25.8, 24.09, 23.5, 23.5, 23.5, 25.0, 24.8, 25.3, 26.2, 26.4, 25.4, 26.7, 24.1]",9.895999999999999,,24.1,83.8
2842,2021032021,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.543125,"[22.8, 23.0, 23.2, 23.3, 23.5, 24.3, 25.8, 23.8, 24.0, 23.5, 24.1, 22.8, 22.9, 22.6, 23.0, 24.09]",16.116,0.0,24.1,83.8
2843,2021032021,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,26.099999999999998,"[26.0, 24.8, 25.7, 25.0, 24.7, 25.0, 24.5, 26.2, 26.1, 26.3, 29.5, 30.0, 25.5]",4.420999999999999,2.494,24.1,83.8
2844,2021032021,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.14375,"[24.2, 25.2, 25.3, 26.0, 25.6, 26.8, 25.7, 23.6, 22.1, 22.0, 22.1, 22.3, 22.8, 23.4, 24.7, 24.5]",3.2729999999999997,0.022000000000000002,24.1,83.8
2845,2021032021,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.192,"[24.09, 24.0, 22.1, 22.6, 22.9, 22.5, 22.4, 24.09, 26.1, 26.5, 25.7, 26.0, 24.4, 25.1, 24.4]",14.889999999999999,2.2880000000000003,24.1,83.8
2846,2021032021,HXXID5,艾特网能空调1703,24.0,50.0,1,72.0,25.3,1,36.0,1,23.753846153846155,"[23.1, 24.2, 25.3, 23.3, 24.3, 24.2, 23.6, 25.5, 23.3, 22.1, 22.8, 24.1, 23.0]",17.082,5.796,24.1,83.8
2847,2021032021,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.181764705882355,"[29.2, 26.1, 27.8, 33.6, 23.1, 24.09, 23.1, 23.6, 24.4, 26.0, 26.3, 25.8, 22.4, 22.5, 23.8, 24.5, 21.8]",13.811,,24.1,83.8
2848,2021032022,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.482352941176472,"[28.9, 27.0, 27.2, 33.9, 23.0, 24.1, 23.0, 23.5, 24.0, 25.3, 26.1, 25.8, 24.5, 23.7, 25.3, 24.1, 23.8]",13.811,,24.2,83.2
2849,2021032022,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,32.0,1,26.458333333333332,"[27.5, 26.0, 26.1, 26.6, 27.0, 25.8, 25.7, 27.8, 28.1, 25.5, 25.9, 25.5]",3.526,1.9669999999999999,24.2,83.2
2850,2021032022,HXXID5,艾特网能空调1708,25.0,50.0,1,61.0,26.0,1,35.0,1,24.775882352941178,"[25.0, 23.0, 23.1, 24.0, 26.0, 24.09, 24.0, 23.7, 23.8, 25.1, 24.8, 25.1, 26.0, 26.5, 25.4, 26.8, 24.8]",9.895999999999999,,24.2,83.2
2851,2021032022,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.380625,"[22.9, 22.7, 22.9, 23.0, 23.3, 23.8, 25.2, 23.5, 24.1, 23.7, 23.8, 22.5, 23.0, 22.6, 23.0, 24.09]",16.116,0.0,24.2,83.2
2852,2021032022,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.7,1,43.0,1,26.199999999999996,"[26.1, 25.2, 26.2, 25.2, 24.8, 25.1, 25.3, 26.2, 26.0, 26.1, 29.4, 29.6, 25.4]",4.420999999999999,2.494,24.2,83.2
2853,2021032022,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.175000000000004,"[24.4, 24.8, 25.0, 25.6, 25.3, 27.0, 25.3, 23.9, 22.6, 22.5, 22.1, 22.7, 23.0, 23.6, 24.9, 24.1]",3.2729999999999997,0.022000000000000002,24.2,83.2
2854,2021032022,HXXID5,艾特网能空调1704,25.0,50.0,1,49.0,26.0,1,26.0,1,24.412,"[24.09, 24.0, 22.5, 22.9, 23.1, 22.6, 22.7, 24.09, 26.5, 26.7, 26.3, 26.1, 24.5, 25.0, 25.1]",14.889999999999999,2.2880000000000003,24.2,83.2
2855,2021032022,HXXID5,艾特网能空调1703,24.0,50.0,1,72.0,25.3,1,34.0,1,24.25384615384616,"[23.0, 24.1, 25.5, 23.2, 24.4, 24.3, 25.3, 25.8, 23.2, 23.8, 24.1, 24.1, 24.5]",17.082,5.796,24.2,83.2
2856,2021032023,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.49294117647059,"[25.3, 23.1, 23.7, 24.3, 26.9, 24.09, 23.5, 23.5, 23.6, 24.8, 24.6, 24.6, 25.3, 25.4, 24.09, 25.6, 24.0]",9.895999999999999,,24.1,83.3
2857,2021032023,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,38.0,1,26.175,"[26.2, 24.6, 25.9, 26.4, 26.9, 25.3, 25.5, 27.6, 27.9, 25.8, 26.2, 25.8]",3.526,1.9669999999999999,24.1,83.3
2858,2021032023,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.699375000000007,"[23.1, 23.5, 23.6, 23.5, 23.7, 24.8, 25.3, 24.2, 23.8, 23.3, 24.5, 23.3, 22.8, 22.6, 23.1, 24.09]",16.116,0.0,24.1,83.3
2859,2021032023,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.7,1,43.0,1,25.753846153846155,"[25.8, 24.8, 25.7, 24.8, 24.3, 24.7, 24.7, 25.8, 25.4, 25.6, 28.9, 29.3, 25.0]",4.420999999999999,2.494,24.1,83.3
2860,2021032023,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.143125,"[24.09, 24.4, 24.6, 25.1, 24.7, 26.1, 24.9, 24.1, 22.9, 22.8, 22.8, 23.1, 23.5, 23.7, 25.0, 24.5]",3.2729999999999997,0.022000000000000002,24.1,83.3
2861,2021032023,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.485333333333337,"[24.09, 23.5, 23.0, 23.5, 23.7, 23.3, 23.3, 24.09, 26.3, 26.5, 26.0, 26.2, 24.7, 25.0, 24.1]",14.889999999999999,2.2880000000000003,24.1,83.3
2862,2021032023,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,24.6,"[23.4, 24.4, 25.8, 23.8, 25.0, 25.0, 24.7, 26.0, 24.3, 23.6, 23.9, 25.6, 24.3]",17.082,5.796,24.1,83.3
2863,2021032023,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.88235294117647,"[30.0, 27.0, 28.0, 34.3, 23.5, 24.1, 23.5, 23.8, 25.3, 26.8, 26.2, 25.9, 24.3, 24.0, 25.0, 24.8, 23.5]",13.811,,24.1,83.3
2864,2021032101,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.28705882352941,"[25.0, 23.1, 23.3, 24.3, 25.9, 24.09, 23.6, 23.6, 23.1, 24.6, 24.3, 24.4, 25.1, 25.1, 24.09, 25.5, 23.8]",9.409999999999998,,22.8,84.1
2865,2021032101,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.664117647058827,"[29.6, 27.1, 28.5, 34.1, 23.3, 24.09, 23.2, 23.6, 25.1, 26.8, 26.3, 25.8, 23.3, 23.3, 24.6, 24.8, 22.8]",13.961,,22.8,84.1
2866,2021032101,HXXID5,艾特网能空调1709,24.0,60.0,1,45.0,24.7,1,31.0,1,25.86666666666667,"[25.6, 24.6, 25.6, 26.0, 26.6, 25.0, 25.1, 27.1, 27.5, 25.6, 26.1, 25.6]",3.635,,22.8,84.1
2867,2021032101,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.455624999999994,"[23.0, 22.6, 22.8, 23.0, 23.3, 24.0, 25.7, 23.6, 24.2, 23.5, 23.8, 22.4, 23.2, 22.8, 23.3, 24.09]",16.681,,22.8,84.1
2868,2021032101,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.200000000000003,"[26.1, 25.1, 26.0, 25.2, 24.8, 25.1, 24.8, 26.2, 26.1, 26.3, 29.4, 30.0, 25.5]",4.357,,22.8,84.1
2869,2021032101,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.137500000000006,"[24.3, 25.1, 25.0, 25.6, 25.5, 26.9, 25.5, 23.8, 22.5, 22.4, 22.0, 22.6, 22.8, 23.1, 24.8, 24.3]",3.688,,22.8,84.1
2870,2021032101,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.152,"[24.09, 23.2, 22.5, 22.9, 23.2, 22.8, 22.8, 24.09, 26.1, 26.3, 25.5, 26.0, 24.5, 24.6, 23.7]",14.296000000000001,,22.8,84.1
2871,2021032101,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.284615384615385,"[23.1, 24.3, 25.2, 23.4, 24.5, 24.6, 24.2, 26.6, 24.0, 23.0, 23.6, 25.0, 24.2]",17.181,,22.8,84.1
2872,2021032102,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,25.89166666666667,"[25.6, 24.6, 25.6, 26.0, 26.6, 25.0, 25.2, 27.2, 27.6, 25.6, 26.1, 25.6]",3.635,,23.1,81.0
2873,2021032102,HXXID5,艾特网能空调1708,25.0,50.0,1,57.0,25.8,1,28.0,1,24.269411764705886,"[25.0, 23.0, 23.4, 24.3, 25.9, 24.09, 23.3, 23.6, 23.3, 24.9, 24.5, 24.3, 25.0, 24.8, 24.09, 25.1, 24.0]",9.409999999999998,,23.1,81.0
2874,2021032102,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.343124999999997,"[22.6, 22.8, 23.0, 23.3, 23.5, 24.0, 25.7, 23.4, 23.9, 23.1, 23.5, 22.3, 22.8, 22.5, 23.0, 24.09]",16.681,,23.1,81.0
2875,2021032102,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,25.830769230769235,"[25.9, 24.6, 25.5, 24.6, 24.3, 24.8, 25.0, 25.3, 25.7, 25.8, 29.1, 30.1, 25.1]",4.357,,23.1,81.0
2876,2021032102,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.174374999999998,"[24.09, 24.9, 24.9, 25.5, 25.0, 26.3, 25.2, 24.0, 22.6, 22.6, 22.7, 22.8, 23.2, 23.6, 24.9, 24.5]",3.688,,23.1,81.0
2877,2021032102,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.252000000000002,"[24.09, 23.0, 22.6, 23.1, 23.4, 23.4, 22.9, 24.09, 26.1, 26.5, 25.5, 26.1, 24.5, 24.7, 23.8]",14.296000000000001,,23.1,81.0
2878,2021032102,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.899999999999995,"[23.7, 24.5, 25.8, 23.9, 25.1, 25.3, 25.0, 27.0, 24.6, 24.0, 24.0, 25.9, 24.9]",17.181,,23.1,81.0
2879,2021032102,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,26.076470588235296,"[29.8, 27.0, 28.6, 34.1, 24.0, 24.3, 23.8, 24.3, 25.6, 27.3, 26.2, 25.8, 24.5, 24.2, 25.3, 24.8, 23.7]",13.961,,23.1,81.0
2880,2021032103,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,24.4,"[23.3, 24.5, 25.3, 23.5, 24.5, 24.6, 24.3, 26.5, 24.0, 23.1, 24.3, 25.2, 24.1]",17.181,,23.5,76.8
2881,2021032103,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.058666666666667,"[24.09, 23.0, 22.2, 22.7, 23.0, 23.0, 22.5, 24.09, 26.1, 26.3, 25.4, 25.9, 24.3, 24.6, 23.7]",14.296000000000001,,23.5,76.8
2882,2021032103,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.23125,"[24.2, 25.1, 25.2, 25.9, 25.6, 26.8, 25.7, 23.8, 22.3, 22.3, 22.4, 22.5, 23.0, 23.7, 24.8, 24.4]",3.688,,23.5,76.8
2883,2021032103,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.7,1,25.0,1,24.44588235294118,"[25.8, 23.5, 23.6, 24.3, 27.1, 24.09, 23.4, 23.5, 23.5, 24.8, 24.4, 24.4, 25.1, 25.1, 24.09, 25.3, 23.6]",9.409999999999998,,23.5,76.8
2884,2021032103,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.793125,"[23.3, 23.2, 23.4, 23.6, 23.8, 24.3, 25.5, 24.0, 24.4, 23.9, 24.2, 23.0, 23.5, 23.0, 23.5, 24.09]",16.681,,23.5,76.8
2885,2021032103,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.9,1,35.0,1,25.858333333333334,"[25.8, 24.5, 25.5, 25.9, 26.5, 24.9, 25.1, 27.1, 27.5, 25.8, 26.1, 25.6]",3.635,,23.5,76.8
2886,2021032103,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.841176470588234,"[29.5, 27.3, 28.3, 33.6, 23.6, 24.3, 23.5, 23.8, 25.5, 27.4, 26.4, 26.0, 23.9, 23.4, 25.0, 25.1, 22.7]",13.961,,23.5,76.8
2887,2021032103,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.04615384615385,"[26.1, 24.9, 25.8, 24.9, 24.6, 25.0, 25.1, 25.8, 25.6, 26.0, 29.4, 30.1, 25.3]",4.357,,23.5,76.8
2888,2021032104,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,24.105333333333338,"[24.09, 23.1, 22.2, 22.6, 23.0, 22.8, 22.5, 24.09, 26.1, 26.5, 25.6, 26.0, 24.5, 24.6, 23.9]",14.297,1.8230000000000002,23.2,76.3
2889,2021032104,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.77588235294118,"[29.5, 26.8, 28.5, 34.1, 23.8, 24.09, 23.8, 24.1, 25.2, 27.1, 26.1, 25.8, 23.5, 23.6, 24.6, 24.6, 23.0]",13.961,,23.2,76.3
2890,2021032104,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.6,1,34.0,1,26.025000000000002,"[26.6, 25.5, 25.7, 26.0, 26.6, 25.1, 25.1, 27.1, 27.5, 25.6, 26.0, 25.5]",3.635,1.375,23.2,76.3
2891,2021032104,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,30.0,1,24.416470588235295,"[25.1, 23.5, 23.2, 24.3, 25.9, 24.09, 23.3, 23.7, 23.5, 25.1, 24.6, 24.8, 25.5, 25.1, 24.09, 25.5, 23.8]",9.409999999999998,,23.2,76.3
2892,2021032104,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.705625,"[23.3, 23.0, 23.0, 23.2, 23.5, 24.2, 25.8, 23.9, 24.6, 24.0, 24.1, 22.6, 23.5, 23.1, 23.4, 24.09]",16.681,0.0,23.2,76.3
2893,2021032104,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.061875,"[24.09, 25.3, 25.0, 25.5, 25.3, 26.8, 25.5, 23.7, 22.1, 22.1, 22.2, 22.3, 22.8, 23.3, 24.7, 24.3]",3.688,0.022000000000000002,23.2,76.3
2894,2021032104,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,45.0,1,24.53846153846154,"[23.8, 24.3, 26.2, 23.6, 24.6, 25.0, 24.6, 26.5, 24.0, 23.3, 23.3, 25.2, 24.6]",17.181,4.794,23.2,76.3
2895,2021032104,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,45.0,1,26.153846153846153,"[26.1, 25.0, 25.9, 25.0, 24.9, 25.0, 24.6, 26.1, 26.1, 26.3, 29.5, 30.0, 25.5]",4.357,1.964,23.2,76.3
2896,2021032105,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.18823529411765,"[29.8, 27.2, 29.0, 34.5, 24.0, 24.3, 23.8, 24.2, 25.8, 27.6, 26.3, 25.9, 24.4, 24.3, 25.3, 25.0, 23.8]",13.961,,22.5,76.3
2897,2021032105,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,27.0,1,24.316470588235298,"[25.4, 23.3, 23.5, 24.3, 25.6, 24.09, 23.3, 23.4, 23.5, 24.8, 24.4, 24.5, 25.1, 25.1, 24.09, 25.4, 23.6]",9.409999999999998,,22.5,76.3
2898,2021032105,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.749374999999997,"[23.3, 23.1, 23.3, 23.5, 23.5, 24.3, 25.8, 23.9, 24.5, 23.8, 24.1, 23.0, 23.4, 23.0, 23.4, 24.09]",16.681,0.0,22.5,76.3
2899,2021032105,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.7,1,35.0,1,25.891666666666666,"[25.6, 24.6, 25.6, 26.0, 26.6, 25.0, 25.1, 27.1, 27.5, 25.8, 26.2, 25.6]",3.635,1.375,22.5,76.3
2900,2021032105,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.007692307692306,"[26.1, 25.1, 25.9, 25.0, 24.6, 24.7, 24.5, 26.0, 25.6, 26.0, 29.3, 30.0, 25.3]",4.357,1.964,22.5,76.3
2901,2021032105,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.09375,"[24.1, 25.1, 25.0, 25.6, 25.5, 26.5, 25.6, 23.8, 22.2, 22.1, 22.3, 22.3, 22.9, 23.4, 24.8, 24.3]",3.688,0.022000000000000002,22.5,76.3
2902,2021032105,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.24533333333334,"[24.09, 23.3, 22.5, 23.0, 23.3, 22.9, 22.8, 24.09, 26.1, 26.5, 25.5, 26.0, 24.6, 24.9, 24.1]",14.296000000000001,1.8230000000000002,22.5,76.3
2903,2021032105,HXXID5,艾特网能空调1703,24.0,50.0,1,77.0,25.7,1,46.0,1,24.961538461538456,"[23.7, 24.6, 26.2, 24.0, 25.2, 25.3, 25.0, 26.8, 24.6, 24.0, 24.3, 25.9, 24.9]",17.181,4.794,22.5,76.3
2904,2021032106,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.158823529411766,"[29.5, 27.3, 28.5, 33.8, 24.1, 24.4, 23.9, 24.3, 25.8, 27.6, 26.5, 26.0, 24.5, 24.2, 25.3, 25.2, 23.8]",13.961,,22.3,74.4
2905,2021032106,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,38.0,1,25.908333333333335,"[25.6, 24.6, 25.6, 26.0, 26.6, 24.9, 25.1, 27.1, 27.5, 25.8, 26.3, 25.8]",3.635,1.375,22.3,74.4
2906,2021032106,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.245882352941177,"[25.1, 23.2, 23.3, 24.1, 25.7, 24.09, 23.1, 23.4, 23.3, 24.6, 24.5, 24.5, 25.1, 25.0, 24.09, 25.3, 23.8]",9.409999999999998,,22.3,74.4
2907,2021032106,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.555625,"[23.0, 22.8, 23.0, 23.1, 23.7, 24.3, 25.8, 23.6, 24.2, 23.6, 23.8, 22.6, 23.2, 22.8, 23.3, 24.09]",16.681,0.0,22.3,74.4
2908,2021032106,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.015384615384615,"[26.0, 24.8, 25.7, 24.9, 24.5, 24.9, 25.1, 25.6, 26.1, 26.1, 29.2, 30.0, 25.3]",4.357,1.964,22.3,74.4
2909,2021032106,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.080625,"[24.09, 24.6, 25.1, 25.7, 25.3, 26.1, 25.3, 23.7, 22.3, 22.3, 22.4, 22.5, 23.0, 23.6, 24.8, 24.5]",3.688,0.022000000000000002,22.3,74.4
2910,2021032106,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.218666666666667,"[24.09, 23.1, 22.5, 23.0, 23.3, 23.0, 22.8, 24.09, 26.1, 26.4, 25.5, 26.1, 24.5, 24.8, 24.0]",14.296000000000001,1.8230000000000002,22.3,74.4
2911,2021032106,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,24.923076923076923,"[23.8, 24.7, 26.3, 24.0, 25.1, 25.3, 24.9, 26.4, 24.6, 24.0, 24.3, 25.9, 24.7]",17.181,4.794,22.3,74.4
2912,2021032107,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.692307692307693,"[23.5, 24.5, 25.8, 23.8, 25.0, 25.0, 24.6, 26.6, 24.4, 23.6, 24.1, 25.6, 24.5]",17.181,4.794,22.4,73.9
2913,2021032107,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.091999999999995,"[24.09, 22.9, 22.4, 22.8, 23.1, 22.9, 22.6, 24.09, 26.0, 26.3, 25.3, 25.9, 24.4, 24.7, 23.9]",14.296000000000001,1.8230000000000002,22.4,73.9
2914,2021032107,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.13125,"[24.1, 25.1, 25.1, 25.8, 25.5, 26.5, 25.6, 23.6, 22.1, 22.1, 22.3, 22.5, 23.0, 23.5, 24.8, 24.5]",3.688,0.022000000000000002,22.4,73.9
2915,2021032107,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,26.053846153846152,"[26.0, 25.0, 26.0, 24.6, 24.5, 25.0, 25.0, 26.2, 26.0, 26.0, 29.2, 30.0, 25.2]",4.357,1.964,22.4,73.9
2916,2021032107,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.380625000000002,"[22.8, 22.8, 23.0, 23.1, 23.4, 23.9, 25.3, 23.4, 24.0, 23.3, 23.7, 22.5, 23.0, 22.7, 23.1, 24.09]",16.681,0.0,22.4,73.9
2917,2021032107,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.175294117647056,"[25.5, 23.0, 23.3, 24.1, 25.6, 24.09, 23.2, 23.3, 23.1, 24.5, 24.2, 24.3, 24.9, 25.0, 24.09, 25.2, 23.6]",9.409999999999998,,22.4,73.9
2918,2021032107,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.9,1,36.0,1,25.74166666666667,"[25.4, 24.2, 25.4, 25.8, 26.5, 24.8, 25.0, 27.0, 27.4, 25.7, 26.1, 25.6]",3.635,1.375,22.4,73.9
2919,2021032107,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.958823529411767,"[29.6, 27.3, 28.1, 33.5, 23.7, 24.2, 23.6, 24.0, 25.6, 27.4, 26.5, 26.1, 24.1, 24.0, 25.1, 25.0, 23.5]",13.961,,22.4,73.9
2920,2021032108,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.018666666666668,"[24.09, 22.9, 22.2, 22.6, 23.0, 22.9, 22.5, 24.09, 26.0, 26.2, 25.4, 25.8, 24.3, 24.6, 23.7]",14.296000000000001,1.8230000000000002,21.7,76.9
2921,2021032108,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.76666666666667,"[25.5, 24.4, 25.5, 25.8, 26.5, 24.8, 25.0, 27.0, 27.4, 25.6, 26.1, 25.6]",3.635,1.375,21.7,76.9
2922,2021032108,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.298823529411763,"[26.0, 23.4, 23.5, 24.2, 25.6, 24.09, 23.3, 23.3, 23.3, 24.6, 24.4, 24.4, 25.0, 25.0, 24.09, 25.2, 23.7]",9.409999999999998,,21.7,76.9
2923,2021032108,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.680625,"[23.2, 23.1, 23.3, 23.3, 23.5, 24.3, 25.3, 23.8, 24.3, 23.8, 24.1, 23.0, 23.4, 23.0, 23.4, 24.09]",16.681,0.0,21.7,76.9
2924,2021032108,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.138461538461538,"[26.2, 25.3, 26.1, 25.1, 24.6, 25.0, 25.1, 26.1, 25.6, 26.0, 29.3, 30.1, 25.3]",4.357,1.964,21.7,76.9
2925,2021032108,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.2,"[24.1, 25.1, 25.3, 26.0, 25.6, 27.0, 25.7, 23.6, 22.1, 22.1, 22.3, 22.4, 23.0, 23.6, 24.8, 24.5]",3.688,0.022000000000000002,21.7,76.9
2926,2021032108,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,24.392307692307693,"[23.5, 24.5, 25.2, 23.5, 24.5, 24.8, 24.5, 26.1, 24.0, 23.3, 24.1, 25.3, 23.8]",17.181,4.794,21.7,76.9
2927,2021032108,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.905882352941177,"[29.5, 27.1, 28.4, 34.4, 23.8, 24.2, 23.6, 24.1, 25.6, 27.4, 26.3, 25.9, 23.6, 23.6, 25.1, 25.0, 22.8]",13.961,,21.7,76.9
2928,2021032109,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.492,"[24.09, 23.5, 22.9, 23.3, 23.5, 23.1, 23.1, 24.09, 26.1, 26.6, 26.3, 26.3, 24.8, 25.3, 24.4]",14.296000000000001,1.8230000000000002,21.1,78.4
2929,2021032109,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.50769230769231,"[23.3, 24.2, 26.0, 23.8, 24.9, 24.9, 24.5, 26.2, 24.1, 23.5, 23.8, 24.8, 24.6]",17.181,4.794,21.1,78.4
2930,2021032109,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.212500000000002,"[24.1, 25.1, 25.0, 25.6, 25.2, 26.4, 25.3, 23.8, 22.6, 22.5, 22.6, 22.8, 23.2, 23.8, 24.9, 24.5]",3.688,0.022000000000000002,21.1,78.4
2931,2021032109,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.65823529411765,"[29.5, 26.7, 27.8, 34.0, 23.4, 24.09, 23.3, 23.8, 24.8, 26.5, 26.1, 25.7, 24.2, 23.3, 25.0, 24.5, 23.5]",13.961,,21.1,78.4
2932,2021032109,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.724375000000002,"[23.3, 22.9, 22.8, 23.5, 23.8, 24.3, 25.8, 23.8, 24.5, 23.9, 24.1, 22.7, 23.5, 23.1, 23.5, 24.09]",16.681,0.0,21.1,78.4
2933,2021032109,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.581176470588233,"[25.2, 23.5, 23.2, 24.3, 25.9, 24.09, 23.5, 23.7, 23.6, 25.1, 24.8, 25.2, 25.9, 25.8, 24.09, 26.2, 23.8]",9.409999999999998,,21.1,78.4
2934,2021032109,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.6,1,35.0,1,26.04166666666666,"[26.4, 25.5, 25.7, 26.1, 26.8, 25.3, 25.1, 27.2, 27.6, 25.5, 25.9, 25.4]",3.635,1.375,21.1,78.4
2935,2021032109,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,26.261538461538464,"[26.2, 24.8, 25.8, 24.8, 25.0, 25.1, 25.3, 26.3, 26.2, 26.5, 29.8, 30.0, 25.6]",4.357,1.964,21.1,78.4
2936,2021032110,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.37529411764706,"[27.2, 23.2, 23.5, 24.3, 25.8, 24.09, 23.3, 23.6, 23.3, 24.6, 24.3, 24.3, 24.8, 25.0, 24.09, 25.2, 23.8]",9.409999999999998,,20.9,79.4
2937,2021032110,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.430625,"[23.0, 22.9, 23.1, 23.0, 23.3, 24.1, 25.1, 23.6, 23.9, 23.3, 23.8, 22.7, 23.0, 22.7, 23.3, 24.09]",16.681,0.0,20.9,79.4
2938,2021032110,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,25.900000000000002,"[26.0, 25.0, 25.8, 25.0, 24.5, 24.7, 24.2, 25.8, 25.6, 25.9, 29.3, 29.8, 25.1]",4.357,1.964,20.9,79.4
2939,2021032110,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.261875000000003,"[24.09, 24.8, 25.0, 25.6, 25.3, 26.4, 25.3, 24.0, 22.8, 22.8, 22.8, 22.9, 23.3, 23.6, 25.0, 24.5]",3.688,0.022000000000000002,20.9,79.4
2940,2021032110,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.232000000000006,"[24.09, 23.0, 22.5, 22.9, 23.3, 23.3, 22.8, 24.09, 26.1, 26.4, 25.5, 26.1, 24.5, 24.8, 24.1]",14.296000000000001,1.8230000000000002,20.9,79.4
