,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
2941,2021032110,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.861538461538466,"[23.5, 24.3, 26.0, 24.0, 25.1, 25.3, 24.9, 26.8, 24.6, 24.0, 24.1, 25.8, 24.8]",17.181,4.794,20.9,79.4
2942,2021032110,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,26.005294117647058,"[29.6, 26.9, 28.3, 34.2, 23.8, 24.09, 23.6, 24.0, 25.6, 27.3, 26.2, 25.8, 24.5, 24.2, 25.3, 24.9, 23.8]",13.961,,20.9,79.4
2943,2021032110,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,40.0,1,25.89166666666667,"[26.0, 24.3, 25.4, 26.0, 26.6, 24.9, 25.2, 27.3, 27.6, 25.7, 26.1, 25.6]",3.635,1.375,20.9,79.4
2944,2021032111,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.50769230769231,"[23.3, 24.5, 25.5, 23.6, 24.7, 24.8, 24.5, 26.4, 24.1, 23.3, 24.3, 25.3, 24.3]",17.139,4.794,21.3,77.9
2945,2021032111,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.074375,"[24.09, 24.5, 25.0, 25.6, 24.9, 26.4, 25.1, 23.9, 22.5, 22.3, 22.5, 22.6, 23.3, 23.4, 24.9, 24.2]",3.709,0.022000000000000002,21.3,77.9
2946,2021032111,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.084615384615386,"[26.0, 24.9, 25.6, 25.0, 24.6, 24.9, 25.0, 26.0, 26.0, 26.3, 29.3, 30.0, 25.5]",4.402,1.964,21.3,77.9
2947,2021032111,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.649375,"[23.1, 23.0, 23.1, 23.3, 23.6, 24.1, 25.6, 23.8, 24.3, 23.8, 24.0, 22.8, 23.4, 23.0, 23.4, 24.09]",16.118,0.0,21.3,77.9
2948,2021032111,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,29.0,1,24.42294117647059,"[25.2, 23.4, 23.5, 24.3, 27.1, 24.09, 23.5, 23.5, 23.3, 24.6, 24.4, 24.5, 25.1, 25.1, 24.1, 25.4, 24.1]",9.664,,21.3,77.9
2949,2021032111,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,37.0,1,25.991666666666664,"[26.0, 25.2, 25.6, 26.0, 26.6, 25.0, 25.1, 27.1, 27.6, 25.8, 26.2, 25.7]",3.6149999999999998,1.375,21.3,77.9
2950,2021032111,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.958823529411767,"[29.6, 27.2, 28.1, 34.4, 23.7, 24.5, 23.5, 24.0, 25.6, 27.3, 26.4, 26.0, 23.8, 23.6, 25.4, 25.1, 23.1]",13.759999999999998,,21.3,77.9
2951,2021032111,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.318666666666672,"[24.09, 23.3, 22.8, 23.3, 23.6, 23.1, 23.1, 24.09, 26.0, 26.3, 25.6, 26.1, 24.5, 24.8, 24.1]",14.774000000000001,1.8230000000000002,21.3,77.9
2952,2021032112,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.705333333333332,"[24.09, 23.8, 23.4, 23.6, 23.6, 23.8, 23.8, 24.09, 26.1, 26.6, 26.2, 26.4, 25.0, 25.5, 24.6]",14.774000000000001,1.8230000000000002,20.9,77.1
2953,2021032112,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.143125,"[24.09, 24.8, 24.7, 25.2, 24.9, 26.4, 25.1, 24.1, 22.8, 22.6, 22.6, 22.8, 23.3, 23.4, 25.1, 24.4]",3.709,0.022000000000000002,20.9,77.1
2954,2021032112,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.999374999999997,"[23.4, 23.7, 23.9, 23.5, 23.7, 24.8, 25.5, 24.1, 24.6, 24.1, 24.4, 23.3, 23.7, 23.3, 23.9, 24.09]",16.118,0.0,20.9,77.1
2955,2021032112,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.752352941176472,"[25.9, 24.2, 24.1, 24.3, 26.4, 24.09, 23.8, 24.1, 23.7, 25.0, 24.8, 24.8, 25.4, 25.6, 24.1, 25.9, 24.6]",9.664,,20.9,77.1
2956,2021032112,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.1,1,41.0,1,26.158333333333335,"[26.6, 25.0, 25.8, 26.2, 26.8, 25.2, 25.3, 27.3, 27.8, 25.8, 26.3, 25.8]",3.6149999999999998,1.375,20.9,77.1
2957,2021032112,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.358823529411765,"[30.1, 27.0, 27.7, 34.3, 24.2, 24.1, 23.8, 25.3, 26.0, 27.6, 26.3, 25.8, 25.6, 24.7, 25.7, 24.9, 25.0]",13.759999999999998,,20.9,77.1
2958,2021032112,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,25.138461538461545,"[23.6, 24.6, 26.1, 24.3, 25.5, 25.5, 25.4, 26.5, 24.9, 24.3, 24.8, 25.8, 25.5]",17.139,4.794,20.9,77.1
2959,2021032112,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.4,1,40.0,1,25.96923076923077,"[26.0, 24.9, 25.8, 24.6, 24.5, 25.0, 24.7, 26.1, 25.8, 26.1, 29.3, 29.5, 25.3]",4.402,1.964,20.9,77.1
2960,2021032113,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.374374999999997,"[24.1, 23.7, 23.9, 24.1, 24.3, 24.8, 25.8, 24.6, 25.2, 24.6, 24.9, 23.8, 24.3, 23.8, 24.0, 24.09]",16.118,0.0,20.7,77.5
2961,2021032113,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.11538461538462,"[24.1, 25.0, 26.0, 24.3, 25.3, 25.4, 25.1, 26.1, 24.8, 24.3, 24.9, 26.1, 25.1]",17.139,4.794,20.7,77.5
2962,2021032113,HXXID5,艾特网能空调1704,25.0,50.0,1,57.0,26.7,1,46.0,1,24.792000000000005,"[24.09, 23.6, 23.2, 23.9, 24.1, 23.9, 23.8, 24.09, 26.4, 26.6, 26.5, 26.6, 25.0, 25.5, 24.6]",14.774000000000001,1.8230000000000002,20.7,77.5
2963,2021032113,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.488235294117647,"[30.3, 27.7, 27.9, 34.3, 24.4, 24.8, 24.3, 24.7, 26.1, 27.6, 26.7, 26.3, 25.0, 24.5, 26.0, 25.5, 24.2]",13.759999999999998,,20.7,77.5
2964,2021032113,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.6,1,50.0,1,26.375000000000004,"[26.8, 25.0, 26.0, 26.5, 27.0, 25.3, 25.5, 27.6, 28.0, 26.1, 26.6, 26.1]",3.6149999999999998,1.375,20.7,77.5
2965,2021032113,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.0,1,38.0,1,24.76411764705882,"[25.2, 24.1, 23.9, 24.5, 27.0, 24.09, 23.5, 23.9, 24.0, 25.2, 25.0, 24.8, 25.4, 25.5, 24.4, 25.9, 24.6]",9.664,,20.7,77.5
2966,2021032113,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.35,"[24.2, 24.5, 24.8, 25.2, 24.9, 26.1, 25.1, 24.3, 23.4, 23.4, 23.5, 23.6, 23.7, 23.8, 25.0, 24.1]",3.709,0.022000000000000002,20.7,77.5
2967,2021032113,HXXID5,艾特网能空调1706,25.0,50.0,1,57.0,26.7,1,46.0,1,25.52307692307693,"[25.8, 24.3, 25.0, 24.0, 24.4, 24.3, 24.1, 25.3, 25.3, 25.6, 30.1, 28.6, 25.0]",4.402,1.964,20.7,77.5
2968,2021032114,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.068125000000002,"[24.09, 24.7, 24.6, 25.1, 24.8, 26.0, 24.9, 24.0, 22.6, 22.6, 22.6, 22.8, 23.3, 23.7, 25.0, 24.3]",3.709,0.022000000000000002,20.4,77.0
2969,2021032114,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.976923076923075,"[26.0, 24.9, 25.8, 24.8, 24.6, 24.7, 24.8, 25.8, 25.6, 25.9, 30.0, 29.7, 25.1]",4.402,2.489,20.4,77.0
2970,2021032114,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.986874999999998,"[23.4, 23.2, 23.3, 24.0, 24.3, 24.6, 25.5, 24.2, 24.8, 24.1, 24.4, 23.1, 23.8, 23.4, 23.6, 24.09]",16.118,0.0,20.4,77.0
2971,2021032114,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.60529411764706,"[26.8, 23.6, 23.5, 24.1, 25.8, 24.09, 23.3, 23.4, 23.6, 25.0, 24.8, 24.9, 25.5, 25.5, 24.3, 25.8, 24.3]",9.664,,20.4,77.0
2972,2021032114,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,43.0,1,26.275000000000006,"[26.7, 25.0, 26.0, 26.3, 26.9, 25.3, 25.3, 27.5, 27.8, 26.0, 26.5, 26.0]",3.6149999999999998,1.982,20.4,77.0
2973,2021032114,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.241176470588243,"[30.1, 27.8, 28.0, 34.1, 24.0, 24.5, 23.9, 24.3, 25.6, 27.3, 26.6, 26.3, 24.3, 24.3, 25.6, 25.3, 24.1]",13.759999999999998,,20.4,77.0
2974,2021032114,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,24.592,"[24.09, 23.6, 23.1, 23.6, 23.9, 23.5, 23.4, 24.09, 26.3, 26.6, 25.8, 26.4, 24.7, 25.3, 24.5]",14.774000000000001,2.377,20.4,77.0
2975,2021032114,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.15384615384615,"[24.0, 24.7, 26.4, 24.4, 25.5, 25.5, 25.2, 26.5, 24.9, 24.2, 24.5, 26.0, 25.2]",17.139,5.555,20.4,77.0
2976,2021032115,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,25.9,1,51.0,1,25.01538461538462,"[24.0, 24.9, 26.1, 24.2, 25.2, 25.3, 25.0, 26.3, 24.6, 24.1, 24.7, 26.0, 24.8]",17.139,5.555,20.9,74.9
2977,2021032115,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.412000000000003,"[24.09, 23.3, 22.7, 23.2, 23.5, 23.2, 23.0, 24.09, 26.3, 26.5, 25.8, 26.3, 24.6, 25.1, 24.5]",14.774000000000001,2.377,20.9,74.9
2978,2021032115,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.049375000000005,"[24.09, 24.7, 24.8, 25.4, 25.1, 26.0, 25.2, 23.8, 22.3, 22.3, 22.5, 22.6, 23.2, 23.6, 24.9, 24.3]",3.709,0.022000000000000002,20.9,74.9
2979,2021032115,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,26.000000000000004,"[26.1, 25.0, 25.9, 24.8, 24.6, 24.8, 24.9, 25.8, 25.8, 26.0, 29.1, 29.9, 25.3]",4.402,2.489,20.9,74.9
2980,2021032115,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.593529411764706,"[26.7, 23.8, 23.8, 24.3, 25.6, 24.09, 23.3, 23.3, 23.8, 24.9, 24.7, 24.8, 25.4, 25.5, 24.3, 25.7, 24.1]",9.664,,20.9,74.9
2981,2021032115,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,42.0,1,26.233333333333334,"[26.6, 24.9, 25.9, 26.3, 26.8, 25.2, 25.3, 27.4, 27.8, 26.1, 26.5, 26.0]",3.6149999999999998,1.982,20.9,74.9
2982,2021032115,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.388235294117653,"[30.1, 27.7, 28.4, 33.9, 24.3, 24.7, 24.2, 24.6, 26.0, 27.6, 26.6, 26.3, 24.8, 24.3, 25.8, 25.3, 24.0]",13.759999999999998,,20.9,74.9
2983,2021032115,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.061874999999997,"[23.8, 23.3, 23.3, 23.6, 23.8, 24.8, 25.6, 24.3, 24.8, 24.4, 24.6, 23.5, 23.9, 23.4, 23.8, 24.09]",16.118,0.0,20.9,74.9
2984,2021032116,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.24705882352942,"[30.2, 27.5, 28.3, 33.9, 24.1, 24.8, 24.0, 24.4, 25.6, 27.3, 26.6, 26.1, 24.3, 24.3, 25.6, 25.1, 24.1]",13.759999999999998,,20.5,74.3
2985,2021032116,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,24.605333333333338,"[24.09, 23.7, 23.3, 23.1, 23.5, 23.6, 23.1, 24.09, 26.3, 26.7, 26.4, 26.6, 24.6, 25.5, 24.5]",14.774000000000001,2.377,20.5,74.3
2986,2021032116,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.318125000000002,"[24.09, 24.9, 25.0, 25.6, 25.3, 26.1, 25.4, 24.1, 23.1, 23.0, 22.8, 23.1, 23.5, 23.6, 25.0, 24.5]",3.709,0.022000000000000002,20.5,74.3
2987,2021032116,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.876923076923074,"[26.0, 24.6, 25.5, 24.5, 24.6, 24.7, 24.4, 25.8, 26.0, 26.1, 29.2, 29.5, 25.5]",4.402,2.489,20.5,74.3
2988,2021032116,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.193125000000002,"[23.9, 23.7, 23.7, 24.0, 24.1, 24.8, 25.6, 24.3, 25.0, 24.5, 24.6, 23.5, 24.0, 23.5, 23.8, 24.09]",16.118,0.0,20.5,74.3
2989,2021032116,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.728823529411763,"[25.3, 23.9, 23.9, 24.5, 27.2, 24.09, 23.7, 23.6, 24.0, 25.1, 24.9, 25.0, 25.5, 25.6, 24.1, 25.9, 24.1]",9.664,,20.5,74.3
2990,2021032116,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,42.0,1,26.291666666666668,"[26.7, 24.9, 25.9, 26.4, 27.0, 25.3, 25.4, 27.5, 27.9, 26.0, 26.5, 26.0]",3.6149999999999998,1.982,20.5,74.3
2991,2021032116,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.16153846153846,"[24.0, 24.8, 26.5, 24.4, 25.5, 25.5, 25.2, 26.2, 24.9, 24.3, 24.5, 26.0, 25.3]",17.139,5.555,20.5,74.3
2992,2021032117,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.6,1,50.0,1,26.383333333333336,"[26.6, 25.1, 26.0, 26.5, 27.0, 25.4, 25.5, 27.7, 28.0, 26.1, 26.6, 26.1]",3.6149999999999998,1.982,19.7,74.9
2993,2021032117,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.81866666666667,"[24.09, 23.8, 23.5, 24.0, 24.2, 23.8, 23.8, 24.09, 26.5, 26.6, 26.3, 26.6, 25.0, 25.5, 24.5]",14.774000000000001,2.377,19.7,74.9
2994,2021032117,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.3625,"[24.3, 24.6, 24.8, 25.1, 24.9, 26.2, 25.0, 24.3, 23.3, 23.4, 23.4, 23.5, 23.6, 23.9, 25.0, 24.5]",3.709,0.022000000000000002,19.7,74.9
2995,2021032117,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,51.0,1,25.630769230769236,"[25.8, 24.4, 25.3, 24.2, 24.5, 24.4, 24.3, 25.4, 25.5, 25.8, 30.0, 28.5, 25.1]",4.402,2.489,19.7,74.9
2996,2021032117,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.343124999999997,"[24.0, 23.7, 23.9, 24.1, 24.3, 24.7, 25.7, 24.6, 25.2, 24.6, 24.9, 23.6, 24.3, 23.8, 24.0, 24.09]",16.118,0.0,19.7,74.9
2997,2021032117,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,41.0,1,24.89352941176471,"[27.3, 24.1, 23.8, 24.5, 26.9, 24.09, 23.6, 24.0, 24.0, 25.2, 25.0, 25.0, 25.5, 25.5, 24.3, 25.8, 24.6]",9.664,,19.7,74.9
2998,2021032117,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.2,1,54.0,1,25.06153846153846,"[24.2, 25.0, 26.2, 24.3, 25.3, 25.3, 25.1, 25.9, 24.6, 24.2, 24.6, 26.1, 25.0]",17.139,5.555,19.7,74.9
2999,2021032117,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.352941176470587,"[30.6, 27.6, 27.6, 34.5, 24.3, 24.6, 24.2, 24.6, 25.9, 27.3, 26.7, 26.3, 24.6, 24.4, 25.6, 25.3, 23.9]",13.759999999999998,,19.7,74.9
3000,2021032118,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.955625,"[23.4, 23.5, 23.6, 23.8, 24.1, 24.4, 25.3, 24.1, 24.7, 24.1, 24.4, 23.1, 23.8, 23.3, 23.6, 24.09]",16.118,0.0,20.1,72.1
3001,2021032118,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.294117647058822,"[30.3, 27.6, 28.1, 34.2, 24.3, 24.5, 24.2, 24.6, 25.7, 27.3, 26.6, 26.3, 24.6, 24.3, 25.4, 25.1, 23.9]",13.759999999999998,,20.1,72.1
3002,2021032118,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.717058823529413,"[25.4, 23.7, 23.5, 24.3, 26.9, 24.09, 23.3, 23.5, 23.8, 25.2, 25.0, 25.1, 25.7, 25.9, 24.2, 26.1, 24.5]",9.664,,20.1,72.1
3003,2021032118,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.055625000000003,"[24.09, 24.4, 24.5, 25.0, 24.6, 26.0, 24.8, 24.0, 22.7, 22.8, 22.8, 23.0, 23.3, 23.6, 25.0, 24.3]",3.709,0.022000000000000002,20.1,72.1
3004,2021032118,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.39166666666667,"[27.0, 25.1, 26.1, 26.5, 27.1, 25.4, 25.4, 27.5, 28.0, 26.1, 26.5, 26.0]",3.6149999999999998,1.982,20.1,72.1
3005,2021032118,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.084615384615383,"[24.1, 24.9, 26.5, 24.4, 25.4, 25.4, 25.0, 26.2, 24.7, 24.1, 24.4, 26.0, 25.0]",17.139,5.555,20.1,72.1
3006,2021032118,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.612000000000005,"[24.09, 23.6, 23.1, 23.6, 23.8, 23.5, 23.3, 24.09, 26.4, 26.6, 26.0, 26.5, 24.8, 25.3, 24.5]",14.774000000000001,2.377,20.1,72.1
3007,2021032118,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.607692307692307,"[25.8, 24.7, 25.6, 24.5, 24.2, 24.4, 24.4, 25.5, 25.2, 25.5, 29.1, 29.1, 24.9]",4.402,2.489,20.1,72.1
3008,2021032119,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.786875,"[23.3, 23.1, 23.3, 23.5, 23.8, 24.6, 25.1, 23.9, 24.5, 24.1, 24.2, 23.0, 23.5, 23.1, 23.5, 24.09]",16.118,0.0,19.4,72.6
3009,2021032119,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,25.946153846153848,"[26.0, 24.9, 25.8, 24.6, 24.6, 24.7, 24.6, 25.8, 25.8, 26.0, 29.6, 29.7, 25.2]",4.402,2.489,19.4,72.6
3010,2021032119,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.3,"[30.2, 27.6, 28.0, 34.0, 24.3, 24.6, 24.1, 24.6, 25.7, 27.4, 26.6, 26.3, 24.5, 24.3, 25.6, 25.2, 24.1]",13.759999999999998,,19.4,72.6
3011,2021032119,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.274375,"[24.09, 24.6, 24.9, 25.4, 25.0, 25.9, 25.1, 24.2, 23.1, 23.0, 23.0, 23.3, 23.6, 23.8, 25.0, 24.4]",3.709,0.022000000000000002,19.4,72.6
3012,2021032119,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.6,1,43.0,1,24.585333333333335,"[24.09, 23.6, 22.8, 23.3, 23.7, 23.7, 23.2, 24.09, 26.4, 26.6, 26.0, 26.5, 24.8, 25.4, 24.6]",14.774000000000001,2.377,19.4,72.6
3013,2021032119,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.115384615384617,"[24.1, 24.9, 26.5, 24.5, 25.5, 25.5, 25.1, 26.0, 24.8, 24.1, 24.5, 25.9, 25.1]",17.139,5.555,19.4,72.6
3014,2021032119,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,46.0,1,26.441666666666666,"[27.0, 25.2, 26.1, 26.5, 27.1, 25.5, 25.5, 27.6, 28.1, 26.1, 26.6, 26.0]",3.6149999999999998,1.982,19.4,72.6
3015,2021032119,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.2,1,35.0,1,24.87588235294118,"[26.4, 23.5, 23.8, 24.4, 27.0, 24.09, 23.8, 23.5, 23.9, 25.1, 25.1, 25.2, 25.8, 26.0, 24.6, 26.2, 24.5]",9.664,,19.4,72.6
3016,2021032120,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.9,"[23.8, 24.8, 26.2, 24.0, 25.0, 25.1, 25.1, 26.6, 24.4, 23.9, 24.6, 25.8, 24.4]",17.139,5.555,19.1,70.6
3017,2021032120,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.3,1,36.0,1,24.472000000000005,"[24.09, 23.3, 22.6, 23.0, 23.3, 23.0, 22.8, 24.09, 26.5, 26.7, 26.2, 26.6, 24.8, 25.5, 24.6]",14.774000000000001,2.377,19.1,70.6
3018,2021032120,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.630625,"[24.09, 24.6, 24.8, 25.4, 25.1, 26.0, 25.1, 23.2, 21.1, 21.2, 21.3, 21.5, 22.2, 23.3, 25.1, 24.1]",3.709,0.022000000000000002,19.1,70.6
3019,2021032120,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,26.407692307692308,"[26.2, 25.7, 26.3, 25.9, 24.9, 25.5, 25.8, 26.1, 26.0, 26.1, 29.5, 30.0, 25.3]",4.402,2.489,19.1,70.6
3020,2021032120,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.3,0,0.0,1,24.011874999999996,"[23.5, 23.5, 23.6, 23.8, 24.0, 24.5, 25.2, 24.2, 24.9, 24.3, 24.5, 23.0, 23.9, 23.5, 23.7, 24.09]",16.118,0.0,19.1,70.6
3021,2021032120,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.400000000000002,"[30.0, 27.7, 28.5, 33.8, 24.4, 24.8, 24.2, 24.7, 26.0, 27.6, 26.6, 26.4, 24.9, 24.1, 25.7, 25.3, 24.1]",13.759999999999998,,19.1,70.6
3022,2021032120,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,30.0,1,24.252352941176472,"[25.1, 23.8, 23.3, 24.0, 25.0, 24.09, 23.0, 22.5, 23.0, 24.5, 24.2, 24.6, 25.4, 25.5, 24.5, 25.6, 24.2]",9.664,,19.1,70.6
3023,2021032120,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,25.2,1,35.0,1,26.183333333333334,"[26.5, 25.0, 25.8, 26.1, 26.7, 25.5, 25.5, 27.1, 27.5, 26.0, 26.5, 26.0]",3.6149999999999998,1.982,19.1,70.6
3024,2021032121,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,32.0,1,26.208333333333332,"[27.0, 25.8, 25.9, 26.1, 26.7, 25.0, 25.1, 27.3, 27.7, 25.8, 26.3, 25.8]",3.6390000000000002,1.982,19.0,64.3
3025,2021032121,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.67692307692308,"[23.8, 24.6, 26.5, 24.0, 25.0, 25.0, 24.5, 26.5, 24.3, 23.3, 23.7, 25.3, 24.3]",17.136000000000003,5.555,19.0,64.3
3026,2021032121,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.012000000000004,"[24.09, 23.1, 21.7, 22.2, 22.6, 22.6, 22.1, 24.09, 26.3, 26.4, 25.3, 25.8, 24.3, 25.0, 24.6]",14.758000000000001,2.377,19.0,64.3
3027,2021032121,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.855625,"[24.09, 25.0, 25.3, 26.0, 25.6, 26.9, 25.6, 23.2, 21.4, 21.4, 21.5, 21.6, 22.4, 23.0, 24.5, 24.2]",3.839,0.022000000000000002,19.0,64.3
3028,2021032121,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,26.369230769230775,"[26.2, 25.3, 26.1, 25.5, 25.0, 25.3, 25.0, 26.4, 26.4, 26.5, 29.5, 30.0, 25.6]",4.3580000000000005,2.489,19.0,64.3
3029,2021032121,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.661875000000006,"[23.2, 23.0, 23.1, 23.3, 23.6, 24.3, 25.9, 23.8, 24.3, 23.9, 24.0, 22.8, 23.3, 22.8, 23.2, 24.09]",16.230999999999998,0.0,19.0,64.3
3030,2021032121,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.7,1,22.0,1,24.522941176470592,"[24.6, 23.2, 23.3, 24.2, 25.6, 24.09, 23.1, 23.3, 23.5, 24.9, 24.6, 25.1, 26.0, 26.2, 24.5, 26.4, 24.3]",9.511,,19.0,64.3
3031,2021032121,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,25.85294117647059,"[29.5, 27.1, 28.4, 34.1, 23.9, 24.1, 23.8, 24.3, 25.1, 27.0, 26.3, 26.0, 23.6, 23.6, 24.7, 24.8, 23.2]",13.623000000000001,,19.0,64.3
3032,2021032122,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,31.0,1,26.208333333333332,"[26.8, 25.4, 25.9, 26.2, 26.7, 25.4, 25.4, 27.3, 27.6, 25.8, 26.3, 25.7]",3.6390000000000002,1.982,18.5,62.8
3033,2021032122,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.952941176470585,"[29.5, 27.0, 28.3, 34.3, 23.7, 24.9, 23.6, 24.1, 25.2, 27.0, 26.4, 26.0, 23.8, 23.6, 25.2, 24.9, 23.7]",13.623000000000001,,18.5,62.8
3034,2021032122,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.661875000000002,"[23.0, 23.0, 23.1, 23.4, 23.6, 24.3, 25.8, 23.7, 24.4, 23.9, 24.0, 22.7, 23.3, 23.0, 23.3, 24.09]",16.230999999999998,0.0,18.5,62.8
3035,2021032122,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.23846153846154,"[26.2, 24.8, 26.0, 24.6, 25.0, 25.1, 25.2, 26.3, 26.3, 26.4, 29.6, 30.0, 25.6]",4.3580000000000005,2.489,18.5,62.8
3036,2021032122,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.3375,"[24.1, 25.1, 25.3, 25.9, 25.6, 27.1, 25.8, 23.3, 23.2, 23.1, 23.1, 23.5, 22.4, 23.0, 24.5, 24.4]",3.839,0.022000000000000002,18.5,62.8
3037,2021032122,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.907692307692304,"[23.5, 24.5, 26.1, 24.0, 25.3, 25.5, 25.1, 26.8, 24.6, 23.8, 23.9, 25.2, 25.5]",17.136000000000003,5.555,18.5,62.8
3038,2021032122,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.452352941176475,"[25.2, 23.3, 23.3, 24.3, 25.6, 24.09, 23.5, 23.3, 23.3, 24.6, 24.5, 24.6, 25.5, 25.5, 25.1, 25.9, 24.1]",9.511,,18.5,62.8
3039,2021032122,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.498666666666672,"[24.09, 23.8, 23.5, 23.3, 22.6, 22.9, 23.5, 24.09, 26.4, 26.7, 26.1, 26.1, 24.5, 25.3, 24.6]",14.758000000000001,2.377,18.5,62.8
3040,2021032123,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.8,1,46.0,1,25.05384615384616,"[24.1, 24.8, 26.5, 24.3, 25.2, 25.3, 25.1, 26.4, 24.7, 24.1, 24.6, 26.0, 24.6]",17.136000000000003,5.555,19.0,60.4
3041,2021032123,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,38.0,1,26.10833333333333,"[25.9, 24.9, 25.8, 26.2, 26.8, 25.2, 25.3, 27.2, 27.7, 26.0, 26.4, 25.9]",3.6390000000000002,1.982,19.0,60.4
3042,2021032123,HXXID5,艾特网能空调1708,25.0,50.0,1,57.0,25.8,1,28.0,1,24.492941176470588,"[25.6, 23.5, 23.6, 24.3, 25.7, 24.09, 23.2, 23.4, 23.8, 25.0, 24.8, 24.9, 25.5, 25.5, 24.09, 25.6, 23.8]",9.511,,19.0,60.4
3043,2021032123,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.843124999999997,"[23.8, 23.1, 23.3, 23.5, 23.6, 24.2, 25.6, 24.3, 24.3, 23.7, 24.6, 23.5, 23.4, 23.0, 23.5, 24.09]",16.230999999999998,0.0,19.0,60.4
3044,2021032123,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,42.0,1,25.923076923076923,"[26.0, 24.8, 25.7, 24.5, 24.6, 24.7, 24.6, 25.8, 25.8, 26.1, 29.3, 29.8, 25.3]",4.3580000000000005,2.489,19.0,60.4
3045,2021032123,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.280625000000004,"[24.09, 25.5, 25.3, 25.6, 25.5, 26.5, 25.5, 23.6, 23.2, 22.5, 22.6, 22.8, 23.3, 23.6, 24.8, 24.1]",3.839,0.022000000000000002,19.0,60.4
3046,2021032123,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.418666666666674,"[24.09, 23.0, 23.5, 23.0, 23.3, 23.3, 22.8, 24.09, 26.3, 26.6, 26.3, 26.3, 24.5, 25.1, 24.1]",14.758000000000001,2.377,19.0,60.4
3047,2021032123,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.18823529411765,"[30.0, 27.3, 28.5, 33.8, 24.0, 24.4, 24.0, 24.3, 25.6, 27.4, 26.4, 26.1, 24.4, 24.3, 25.6, 25.1, 24.0]",13.623000000000001,,19.0,60.4
3048,2021032209,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.96153846153846,"[23.8, 24.6, 26.1, 24.1, 25.1, 25.3, 25.0, 26.8, 24.6, 24.0, 24.4, 25.9, 24.8]",17.078000000000003,5.268,20.0,52.8
3049,2021032209,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.16533333333333,"[24.09, 23.1, 22.3, 22.9, 23.2, 22.9, 22.7, 24.09, 26.1, 26.4, 25.4, 25.9, 24.5, 24.8, 24.1]",14.218000000000002,2.062,20.0,52.8
3050,2021032209,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.253846153846155,"[26.1, 25.2, 26.1, 25.1, 24.9, 25.1, 24.9, 26.2, 26.2, 26.4, 29.5, 30.0, 25.6]",4.313000000000001,2.208,20.0,52.8
3051,2021032209,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.749375,"[23.3, 23.1, 23.3, 23.5, 23.7, 24.3, 25.5, 23.8, 24.5, 23.8, 24.1, 23.0, 23.5, 23.0, 23.5, 24.09]",15.986,0.0,20.0,52.8
3052,2021032209,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.27529411764706,"[25.0, 23.4, 23.5, 24.4, 25.6, 24.09, 23.3, 23.4, 23.3, 24.7, 24.4, 24.4, 25.0, 25.1, 24.09, 25.3, 23.7]",9.829999999999998,,20.0,52.8
3053,2021032209,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.84166666666667,"[25.8, 24.5, 25.5, 25.9, 26.5, 24.8, 25.0, 27.0, 27.3, 25.8, 26.3, 25.7]",3.508,1.6580000000000001,20.0,52.8
3054,2021032209,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.147058823529413,"[29.5, 27.1, 28.2, 34.5, 24.0, 24.3, 23.9, 24.3, 25.7, 27.6, 26.4, 26.0, 24.5, 24.2, 25.4, 25.1, 23.8]",14.0,,20.0,52.8
3055,2021032209,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.080624999999998,"[24.09, 24.8, 25.1, 25.8, 25.2, 26.5, 25.3, 23.6, 22.1, 22.1, 22.3, 22.4, 23.0, 23.7, 24.8, 24.5]",3.2710000000000004,0.022000000000000002,20.0,52.8
3056,2021032210,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.185333333333336,"[24.09, 23.1, 22.3, 22.9, 23.2, 23.0, 22.7, 24.09, 26.0, 26.4, 25.5, 26.1, 24.5, 24.8, 24.1]",14.218000000000002,2.134,20.5,53.8
3057,2021032210,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.930769230769233,"[23.8, 24.6, 26.1, 24.1, 25.1, 25.3, 25.0, 26.6, 24.6, 24.0, 24.3, 25.8, 24.8]",17.078000000000003,5.318,20.5,53.8
3058,2021032210,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.130625,"[24.09, 25.1, 25.1, 25.8, 25.6, 26.5, 25.6, 23.6, 22.1, 22.1, 22.2, 22.4, 23.0, 23.5, 24.8, 24.6]",3.2710000000000004,0.023,20.5,53.8
3059,2021032210,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.164705882352944,"[29.7, 27.1, 28.3, 34.4, 24.0, 24.4, 23.8, 24.3, 25.7, 27.6, 26.5, 26.1, 24.5, 24.2, 25.3, 25.1, 23.8]",14.0,,20.5,53.8
3060,2021032210,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.89166666666667,"[25.8, 24.6, 25.5, 26.0, 26.6, 24.9, 25.0, 27.0, 27.4, 25.8, 26.3, 25.8]",3.508,1.6280000000000001,20.5,53.8
3061,2021032210,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.363529411764702,"[25.9, 23.4, 23.5, 24.3, 25.8, 24.09, 23.2, 23.4, 23.4, 24.7, 24.4, 24.5, 25.1, 25.2, 24.09, 25.4, 23.8]",9.829999999999998,,20.5,53.8
3062,2021032210,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.743125,"[23.2, 23.1, 23.3, 23.5, 23.8, 24.3, 25.4, 23.8, 24.5, 23.8, 24.1, 23.0, 23.5, 23.0, 23.5, 24.09]",15.986,0.0,20.5,53.8
3063,2021032210,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.16923076923077,"[26.1, 24.9, 25.9, 25.0, 24.8, 25.3, 25.6, 25.8, 26.0, 26.2, 29.1, 30.0, 25.5]",4.313000000000001,2.198,20.5,53.8
3064,2021032211,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.93846153846154,"[23.8, 24.6, 26.2, 24.1, 25.1, 25.3, 25.0, 26.5, 24.6, 24.0, 24.3, 25.9, 24.8]",17.078000000000003,5.318,20.6,51.3
3065,2021032211,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.186875,"[24.09, 25.1, 25.3, 26.0, 25.5, 26.5, 25.6, 23.6, 22.2, 22.1, 22.3, 22.5, 23.1, 23.7, 24.8, 24.6]",3.2710000000000004,0.023,20.6,51.3
3066,2021032211,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.130769230769225,"[26.1, 25.2, 26.1, 25.0, 24.6, 25.1, 25.2, 25.9, 25.8, 26.0, 29.4, 29.9, 25.4]",4.313000000000001,2.198,20.6,51.3
3067,2021032211,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.736875,"[23.3, 23.1, 23.3, 23.5, 23.8, 24.3, 25.4, 23.8, 24.3, 23.8, 24.1, 22.9, 23.5, 23.1, 23.5, 24.09]",15.986,0.0,20.6,51.3
3068,2021032211,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,34.0,1,24.38705882352941,"[25.4, 23.4, 23.5, 24.3, 26.8, 24.09, 23.3, 23.3, 23.5, 24.6, 24.5, 24.5, 25.1, 25.2, 24.09, 25.3, 23.7]",9.829999999999998,,20.6,51.3
3069,2021032211,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,38.0,1,25.86666666666667,"[25.8, 24.5, 25.5, 26.0, 26.5, 24.9, 25.0, 27.2, 27.4, 25.8, 26.1, 25.7]",3.508,1.6280000000000001,20.6,51.3
3070,2021032211,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.147058823529417,"[29.8, 27.1, 28.3, 34.4, 24.0, 24.3, 23.8, 24.3, 25.7, 27.5, 26.5, 26.0, 24.5, 24.2, 25.3, 25.1, 23.7]",14.0,,20.6,51.3
3071,2021032211,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.17866666666667,"[24.09, 23.1, 22.4, 22.9, 23.2, 22.9, 22.7, 24.09, 26.1, 26.4, 25.4, 26.0, 24.5, 24.8, 24.1]",14.218000000000002,2.134,20.6,51.3
3072,2021032212,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.7,1,43.0,1,24.385333333333335,"[24.09, 23.4, 22.8, 23.4, 23.7, 23.1, 23.3, 24.09, 26.1, 26.4, 25.5, 26.0, 24.6, 25.0, 24.3]",14.218000000000002,2.134,19.3,64.0
3073,2021032212,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.180625000000003,"[24.09, 24.5, 24.8, 25.3, 25.0, 26.3, 25.1, 23.7, 22.8, 22.8, 22.9, 23.1, 23.5, 23.7, 24.8, 24.5]",3.2710000000000004,0.023,19.3,64.0
3074,2021032212,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.21764705882353,"[29.8, 27.1, 28.3, 34.5, 24.0, 24.3, 23.9, 24.3, 25.7, 27.6, 26.5, 26.0, 24.4, 24.2, 25.8, 25.1, 24.2]",14.0,,19.3,64.0
3075,2021032212,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,25.95,"[26.0, 24.6, 25.6, 26.0, 26.6, 25.0, 25.1, 27.0, 27.5, 25.8, 26.4, 25.8]",3.508,1.6280000000000001,19.3,64.0
3076,2021032212,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,31.0,1,24.398823529411764,"[25.3, 23.5, 23.5, 24.3, 25.6, 24.09, 23.3, 23.5, 23.8, 25.0, 24.7, 24.5, 25.1, 25.2, 24.09, 25.4, 23.9]",9.829999999999998,,19.3,64.0
3077,2021032212,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.805625,"[23.7, 23.1, 23.3, 23.5, 23.8, 24.3, 25.5, 24.0, 24.5, 23.8, 24.2, 23.1, 23.5, 23.0, 23.5, 24.09]",15.986,0.0,19.3,64.0
3078,2021032212,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,26.053846153846152,"[26.1, 24.8, 25.8, 24.9, 24.8, 25.0, 24.4, 26.1, 26.0, 26.2, 29.1, 30.0, 25.5]",4.313000000000001,2.198,19.3,64.0
3079,2021032212,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.015384615384612,"[24.0, 24.7, 26.0, 24.1, 25.2, 25.3, 25.1, 26.6, 24.6, 24.3, 24.5, 25.9, 24.9]",17.078000000000003,5.318,19.3,64.0
3080,2021032213,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.88235294117647,"[30.1, 27.8, 28.6, 34.2, 25.1, 25.1, 25.0, 25.3, 26.6, 28.2, 26.6, 26.2, 25.8, 25.7, 26.3, 25.5, 24.9]",14.0,,19.5,62.1
3081,2021032213,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,48.0,1,26.108333333333338,"[25.9, 24.6, 25.8, 26.2, 26.7, 25.1, 25.3, 27.3, 27.8, 25.9, 26.6, 26.1]",3.508,1.6280000000000001,19.5,62.1
3082,2021032213,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.66941176470588,"[26.3, 24.0, 23.8, 24.4, 26.9, 24.09, 23.5, 23.5, 24.2, 25.1, 25.0, 24.6, 25.1, 25.1, 24.09, 25.4, 24.3]",9.829999999999998,,19.5,62.1
3083,2021032213,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.343124999999997,"[24.2, 23.6, 23.8, 24.0, 24.3, 25.0, 26.0, 24.6, 25.1, 24.6, 24.8, 23.8, 24.1, 23.6, 23.9, 24.09]",15.986,0.0,19.5,62.1
3084,2021032213,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.684615384615388,"[26.0, 24.7, 25.6, 24.5, 24.3, 24.3, 24.3, 25.3, 25.3, 25.6, 30.1, 28.9, 25.0]",4.313000000000001,2.198,19.5,62.1
3085,2021032213,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.149375000000003,"[24.09, 24.5, 24.6, 25.0, 24.7, 26.1, 24.8, 24.1, 23.0, 23.0, 23.0, 23.1, 23.5, 23.6, 25.0, 24.3]",3.2710000000000004,0.023,19.5,62.1
3086,2021032213,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.2,1,54.0,1,25.60769230769231,"[24.3, 25.2, 26.5, 24.4, 25.7, 25.8, 25.8, 26.7, 25.2, 25.4, 25.1, 27.2, 25.6]",17.078000000000003,5.318,19.5,62.1
3087,2021032213,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.718666666666667,"[24.09, 23.5, 23.3, 23.7, 24.0, 23.7, 23.6, 24.09, 26.2, 26.6, 26.1, 26.6, 25.1, 25.5, 24.7]",14.218000000000002,2.134,19.5,62.1
3088,2021032214,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.672,"[24.09, 23.6, 23.1, 23.5, 23.8, 24.0, 23.5, 24.09, 26.4, 26.6, 26.1, 26.6, 24.9, 25.3, 24.5]",14.218000000000002,2.134,20.2,59.2
3089,2021032214,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.72307692307692,"[26.0, 24.7, 25.5, 24.4, 24.5, 24.5, 24.6, 25.5, 25.4, 25.7, 30.0, 28.6, 25.0]",4.313000000000001,2.198,20.2,59.2
3090,2021032214,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.674374999999994,"[23.8, 24.1, 24.3, 24.3, 24.6, 25.6, 25.6, 25.0, 25.6, 25.1, 25.4, 23.9, 24.8, 24.2, 24.4, 24.09]",15.986,0.0,20.2,59.2
3091,2021032214,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.81117647058824,"[27.5, 24.1, 24.2, 24.5, 25.9, 24.09, 23.8, 23.5, 23.8, 25.1, 25.0, 24.8, 25.3, 25.6, 24.5, 25.8, 24.3]",9.838,,20.2,59.2
3092,2021032214,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,43.0,1,26.26666666666667,"[26.1, 24.8, 25.8, 26.4, 27.0, 25.3, 25.5, 27.5, 28.0, 26.1, 26.6, 26.1]",3.508,1.6280000000000001,20.2,59.2
3093,2021032214,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.464705882352945,"[30.7, 27.7, 28.0, 34.3, 24.3, 24.6, 24.1, 24.3, 26.1, 27.5, 26.8, 26.4, 25.0, 24.5, 25.8, 25.5, 24.3]",14.0,,20.2,59.2
3094,2021032214,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.28461538461539,"[24.2, 25.0, 26.6, 24.6, 25.6, 25.6, 25.3, 26.1, 25.1, 24.3, 24.9, 26.1, 25.3]",17.078000000000003,5.318,20.2,59.2
3095,2021032214,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.324375000000007,"[24.09, 24.6, 24.8, 25.3, 25.0, 26.0, 25.1, 24.3, 23.5, 23.3, 23.3, 23.6, 23.3, 23.6, 25.1, 24.3]",3.2710000000000004,0.023,20.2,59.2
3096,2021032215,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.447058823529414,"[30.2, 27.6, 28.2, 33.8, 24.5, 24.7, 24.3, 24.8, 26.1, 27.6, 26.7, 26.3, 25.0, 24.6, 25.7, 25.3, 24.2]",14.0,,20.9,56.3
3097,2021032215,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.068125000000002,"[23.9, 23.6, 23.7, 24.0, 24.2, 24.6, 25.6, 24.4, 24.5, 23.8, 24.8, 23.6, 23.5, 23.1, 23.7, 24.09]",15.986,0.0,20.9,56.3
3098,2021032215,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.575294117647065,"[27.5, 24.0, 23.6, 24.3, 25.8, 24.09, 23.3, 23.3, 23.8, 25.0, 24.6, 24.6, 25.1, 25.1, 24.09, 25.3, 24.3]",9.829999999999998,,20.9,56.3
3099,2021032215,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,42.0,1,26.133333333333336,"[25.8, 24.6, 25.8, 26.3, 26.8, 25.1, 25.4, 27.4, 27.8, 26.1, 26.5, 26.0]",3.508,1.6280000000000001,20.9,56.3
3100,2021032215,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,24.478666666666665,"[24.09, 23.4, 22.8, 23.3, 23.6, 23.4, 23.1, 24.09, 26.3, 26.5, 25.8, 26.3, 24.7, 25.3, 24.5]",14.218000000000002,2.134,20.9,56.3
3101,2021032215,HXXID5,艾特网能空调1706,25.0,50.0,1,57.0,26.8,1,46.0,1,25.969230769230776,"[26.0, 24.9, 25.8, 24.7, 24.6, 24.8, 24.9, 25.9, 25.8, 26.0, 29.3, 29.6, 25.3]",4.313000000000001,2.198,20.9,56.3
3102,2021032215,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.17692307692308,"[24.1, 25.0, 26.2, 24.3, 25.4, 25.5, 25.3, 26.3, 24.9, 24.4, 24.6, 26.3, 25.0]",17.078000000000003,5.318,20.9,56.3
3103,2021032215,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.205625,"[24.09, 24.9, 25.0, 25.6, 25.3, 26.0, 25.3, 24.1, 22.6, 22.5, 22.6, 22.8, 23.3, 23.7, 25.0, 24.5]",3.2710000000000004,0.023,20.9,56.3
3104,2021032216,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.317647058823535,"[30.2, 27.7, 28.3, 34.0, 24.1, 24.6, 24.0, 24.4, 25.9, 27.5, 26.7, 26.3, 24.6, 24.3, 25.5, 25.3, 24.0]",14.0,,21.3,55.4
3105,2021032216,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.13076923076923,"[24.0, 24.8, 26.3, 24.4, 25.4, 25.5, 25.2, 26.3, 24.9, 24.1, 24.6, 26.0, 25.2]",17.078000000000003,5.318,21.3,55.4
3106,2021032216,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.425333333333338,"[24.09, 23.3, 22.8, 23.3, 23.6, 23.3, 23.1, 24.09, 26.2, 26.5, 25.7, 26.3, 24.7, 25.1, 24.3]",14.218000000000002,2.134,21.3,55.4
3107,2021032216,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.218125000000004,"[24.09, 24.9, 25.0, 25.6, 25.3, 26.1, 25.4, 24.0, 22.6, 22.5, 22.6, 22.8, 23.3, 23.8, 25.0, 24.5]",3.2710000000000004,0.023,21.3,55.4
3108,2021032216,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,26.01538461538462,"[26.1, 25.0, 26.0, 24.8, 24.6, 24.8, 24.9, 25.8, 25.8, 26.0, 29.3, 29.8, 25.3]",4.313000000000001,2.198,21.3,55.4
3109,2021032216,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.311874999999997,"[23.8, 23.7, 23.9, 24.1, 24.3, 25.0, 25.6, 24.5, 25.1, 24.6, 24.8, 23.6, 24.2, 23.7, 24.0, 24.09]",15.986,0.0,21.3,55.4
3110,2021032216,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,43.0,1,26.108333333333334,"[26.0, 24.7, 25.7, 26.2, 26.8, 25.1, 25.3, 27.3, 27.7, 26.0, 26.5, 26.0]",3.508,1.6280000000000001,21.3,55.4
3111,2021032216,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.587647058823535,"[25.5, 24.0, 23.8, 24.2, 26.9, 24.09, 23.3, 23.4, 23.9, 25.0, 24.8, 24.6, 25.2, 25.3, 24.2, 25.6, 24.2]",9.829999999999998,,21.3,55.4
3112,2021032217,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.523529411764713,"[30.3, 27.7, 28.0, 34.2, 24.5, 24.7, 24.4, 24.8, 26.0, 27.5, 26.7, 26.3, 25.0, 24.8, 26.1, 25.3, 24.6]",14.0,,21.2,54.0
3113,2021032217,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,43.0,1,26.150000000000002,"[26.0, 24.8, 25.8, 26.3, 26.8, 25.2, 25.3, 27.3, 27.8, 26.0, 26.5, 26.0]",3.508,1.6280000000000001,21.2,54.0
3114,2021032217,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.681764705882355,"[25.6, 23.9, 23.9, 24.3, 26.1, 24.09, 23.4, 23.7, 24.1, 25.1, 24.9, 24.8, 25.5, 25.6, 24.3, 25.8, 24.5]",9.829999999999998,,21.2,54.0
3115,2021032217,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.293125,"[24.0, 23.6, 23.8, 24.0, 24.3, 25.0, 25.8, 24.4, 25.1, 24.5, 24.7, 23.6, 24.1, 23.7, 24.0, 24.09]",15.986,0.0,21.2,54.0
3116,2021032217,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.861538461538466,"[26.1, 24.9, 25.7, 24.7, 24.5, 24.6, 24.6, 25.5, 25.5, 25.8, 30.1, 29.1, 25.1]",4.313000000000001,2.198,21.2,54.0
3117,2021032217,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.3625,"[24.2, 24.9, 24.8, 25.3, 25.0, 26.1, 25.1, 24.0, 23.3, 23.2, 23.3, 23.5, 23.8, 24.0, 25.0, 24.3]",3.2710000000000004,0.023,21.2,54.0
3118,2021032217,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.83866666666667,"[24.09, 23.8, 23.5, 24.0, 24.3, 23.8, 23.8, 24.09, 26.3, 26.6, 26.5, 26.7, 25.0, 25.5, 24.6]",14.218000000000002,2.134,21.2,54.0
3119,2021032217,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.307692307692307,"[24.5, 25.1, 26.5, 24.3, 25.5, 25.6, 25.5, 26.2, 24.8, 24.7, 24.8, 26.4, 25.1]",17.078000000000003,5.318,21.2,54.0
3120,2021032218,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.572000000000003,"[24.09, 23.3, 22.9, 23.5, 23.8, 23.6, 23.3, 24.09, 26.5, 26.5, 26.0, 26.5, 24.8, 25.2, 24.5]",14.218000000000002,2.134,20.0,61.0
3121,2021032218,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.218125,"[24.09, 24.9, 25.1, 25.6, 25.3, 25.9, 25.3, 24.4, 22.7, 22.6, 22.7, 22.8, 23.3, 23.7, 25.0, 24.1]",3.2710000000000004,0.023,20.0,61.0
3122,2021032218,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,50.0,1,25.75384615384615,"[25.9, 24.4, 25.3, 24.1, 24.5, 24.7, 24.6, 25.9, 25.6, 25.8, 30.0, 28.9, 25.1]",4.313000000000001,2.198,20.0,61.0
3123,2021032218,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.180625,"[23.6, 23.6, 23.8, 23.9, 24.2, 24.8, 25.3, 24.4, 25.1, 24.5, 24.6, 23.4, 24.1, 23.7, 23.8, 24.09]",15.986,0.0,20.0,61.0
3124,2021032218,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.534117647058824,"[25.1, 23.8, 24.0, 24.4, 25.7, 24.09, 23.6, 23.3, 24.1, 24.9, 24.9, 24.8, 25.3, 25.3, 24.09, 25.6, 24.1]",9.829999999999998,,20.0,61.0
3125,2021032218,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.6,1,52.0,1,26.20833333333334,"[25.8, 24.5, 25.9, 26.5, 26.8, 25.2, 25.5, 27.5, 27.9, 26.2, 26.6, 26.1]",3.508,1.6280000000000001,20.0,61.0
3126,2021032218,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.68235294117647,"[30.8, 27.9, 28.5, 34.3, 24.4, 24.9, 24.3, 24.6, 26.4, 27.8, 26.9, 26.4, 25.3, 24.9, 26.1, 25.6, 24.5]",14.0,,20.0,61.0
3127,2021032218,HXXID5,艾特网能空调1703,24.0,50.0,1,81.0,26.2,1,57.0,1,25.50769230769231,"[24.3, 25.0, 26.6, 24.8, 25.8, 25.8, 25.6, 26.1, 25.3, 24.7, 25.3, 26.5, 25.8]",17.078000000000003,5.318,20.0,61.0
3128,2021032219,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.999374999999993,"[23.5, 23.4, 23.6, 23.8, 24.1, 24.6, 25.2, 24.2, 24.7, 24.1, 24.5, 23.2, 23.8, 23.4, 23.8, 24.09]",16.194000000000003,0.0,19.7,63.5
3129,2021032219,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.652352941176474,"[27.0, 23.7, 23.6, 24.2, 26.6, 24.09, 23.3, 23.3, 23.8, 24.9, 24.8, 24.8, 25.3, 25.5, 24.2, 25.8, 24.2]",9.951,,19.7,63.5
3130,2021032219,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.16666666666667,"[25.9, 24.7, 25.8, 26.3, 26.8, 25.2, 25.3, 27.4, 27.8, 26.1, 26.6, 26.1]",3.596,1.6280000000000001,19.7,63.5
3131,2021032219,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.576470588235296,"[30.5, 27.8, 28.4, 34.1, 24.5, 24.8, 24.4, 24.7, 26.2, 27.7, 26.8, 26.4, 25.1, 24.8, 25.8, 25.5, 24.3]",13.804,,19.7,63.5
3132,2021032219,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.255625000000002,"[24.09, 25.0, 25.1, 25.8, 25.5, 26.1, 25.5, 24.0, 22.5, 22.5, 22.6, 22.8, 23.3, 23.8, 25.0, 24.5]",3.2699999999999996,0.023,19.7,63.5
3133,2021032219,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.511999999999997,"[24.09, 23.3, 22.8, 23.3, 23.7, 23.4, 23.2, 24.09, 26.4, 26.6, 25.9, 26.4, 24.7, 25.3, 24.5]",15.258,2.134,19.7,63.5
3134,2021032219,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.423076923076923,"[24.3, 25.0, 26.6, 24.6, 25.7, 25.7, 25.5, 26.5, 25.1, 24.6, 25.0, 26.4, 25.5]",17.264999999999997,5.318,19.7,63.5
3135,2021032219,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.6,1,43.0,1,26.03076923076923,"[26.0, 24.8, 25.8, 24.6, 24.8, 25.0, 24.8, 26.0, 26.0, 26.1, 29.4, 29.7, 25.4]",4.334,2.198,19.7,63.5
3136,2021032220,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.074375,"[24.09, 24.8, 24.9, 25.6, 25.1, 26.2, 25.4, 24.0, 22.4, 22.3, 22.4, 22.6, 22.6, 23.4, 25.0, 24.4]",3.2699999999999996,0.022000000000000002,19.7,63.1
3137,2021032220,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.1,"[26.1, 25.1, 26.0, 25.0, 24.5, 25.1, 25.3, 25.9, 25.8, 26.0, 29.3, 29.8, 25.4]",4.334,2.465,19.7,63.1
3138,2021032220,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.930624999999996,"[23.1, 23.5, 23.6, 23.8, 24.1, 24.5, 25.2, 24.1, 24.6, 24.1, 24.3, 23.0, 23.7, 23.4, 23.8, 24.09]",16.194000000000003,0.0,19.7,63.1
3139,2021032220,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.45823529411765,"[26.4, 23.8, 23.6, 24.1, 25.8, 24.09, 23.2, 23.2, 23.6, 24.7, 24.6, 24.6, 25.2, 25.2, 24.1, 25.5, 24.1]",9.951,,19.7,63.1
3140,2021032220,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,26.13333333333334,"[25.9, 24.7, 25.8, 26.2, 26.8, 25.1, 25.3, 27.3, 27.7, 26.1, 26.6, 26.1]",3.596,2.05,19.7,63.1
3141,2021032220,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.570588235294125,"[30.0, 27.9, 28.7, 34.0, 24.5, 24.8, 24.4, 24.8, 26.2, 27.8, 26.8, 26.3, 25.1, 24.8, 25.8, 25.5, 24.3]",13.804,,19.7,63.1
3142,2021032220,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.165333333333333,"[24.09, 22.8, 22.2, 22.6, 23.0, 23.3, 22.4, 24.09, 26.3, 26.5, 25.4, 26.1, 24.4, 25.1, 24.2]",15.258,2.463,19.7,63.1
3143,2021032220,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,25.292307692307688,"[23.6, 24.8, 26.6, 24.5, 25.6, 25.6, 25.4, 26.3, 25.1, 24.6, 24.8, 26.5, 25.4]",17.264999999999997,6.0120000000000005,19.7,63.1
3144,2021032221,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.24588235294118,"[24.6, 23.4, 23.4, 23.9, 26.6, 24.09, 23.1, 23.3, 23.2, 24.6, 24.3, 24.5, 25.1, 25.1, 24.09, 25.3, 23.6]",9.951,,19.4,64.3
3145,2021032221,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.715384615384615,"[23.6, 24.5, 25.8, 23.9, 25.0, 25.1, 24.7, 26.5, 24.5, 23.8, 24.0, 25.6, 24.3]",17.264999999999997,6.0120000000000005,19.4,64.3
3146,2021032221,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.10533333333333,"[24.09, 23.0, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.1, 26.3, 25.4, 25.8, 24.4, 24.8, 24.0]",15.258,2.463,19.4,64.3
3147,2021032221,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.036875,"[24.09, 25.0, 24.9, 25.6, 25.4, 26.6, 25.6, 23.6, 22.0, 22.0, 22.1, 22.3, 22.9, 23.4, 24.8, 24.3]",3.2699999999999996,0.022000000000000002,19.4,64.3
3148,2021032221,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.184615384615384,"[26.2, 25.2, 26.1, 25.0, 24.8, 25.0, 24.6, 26.1, 26.1, 26.3, 29.5, 30.0, 25.5]",4.334,2.465,19.4,64.3
3149,2021032221,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.761875000000003,"[23.3, 23.1, 23.3, 23.5, 23.8, 24.3, 25.6, 23.8, 24.5, 23.9, 24.1, 22.8, 23.5, 23.1, 23.5, 24.09]",16.194000000000003,0.0,19.4,64.3
3150,2021032221,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.916666666666668,"[25.6, 24.5, 25.6, 26.0, 26.6, 25.0, 25.0, 27.1, 27.5, 25.9, 26.3, 25.9]",3.596,2.05,19.4,64.3
3151,2021032221,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.05294117647059,"[29.6, 27.0, 28.5, 34.4, 23.8, 24.2, 23.7, 24.1, 25.6, 27.4, 26.5, 26.1, 24.3, 24.1, 25.1, 25.0, 23.5]",13.804,,19.4,64.3
3152,2021032222,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.730624999999996,"[23.3, 23.1, 23.3, 23.5, 23.7, 24.3, 25.6, 23.8, 24.4, 23.8, 24.1, 22.9, 23.4, 23.0, 23.4, 24.09]",16.194000000000003,0.0,19.6,63.9
3153,2021032222,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.31705882352941,"[25.3, 23.3, 23.5, 24.1, 25.8, 24.09, 23.3, 23.3, 23.3, 24.7, 24.3, 24.5, 25.1, 25.2, 24.2, 25.4, 24.0]",9.951,,19.6,63.9
3154,2021032222,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.185333333333336,"[24.09, 23.2, 22.2, 22.8, 23.1, 22.8, 22.6, 24.09, 26.1, 26.5, 25.5, 26.0, 24.5, 25.0, 24.3]",15.254999999999999,2.463,19.6,63.9
3155,2021032222,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.89166666666667,"[26.1, 24.9, 25.5, 25.9, 26.6, 24.9, 25.0, 27.0, 27.3, 25.8, 26.1, 25.6]",3.596,2.05,19.6,63.9
3156,2021032222,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.05294117647059,"[29.7, 27.1, 28.5, 34.6, 23.9, 24.3, 23.8, 24.2, 25.5, 27.4, 26.3, 26.0, 24.1, 24.0, 25.0, 25.0, 23.5]",13.804,,19.6,63.9
3157,2021032222,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,37.0,1,26.146153846153844,"[26.1, 24.9, 25.8, 24.9, 24.6, 25.4, 25.6, 25.8, 26.0, 26.1, 29.3, 30.0, 25.4]",4.334,2.465,19.6,63.9
3158,2021032222,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.024374999999996,"[24.09, 25.1, 25.1, 25.8, 25.4, 26.6, 25.6, 23.6, 22.0, 21.9, 22.0, 22.1, 22.8, 23.2, 24.7, 24.4]",3.2699999999999996,0.022000000000000002,19.6,63.9
3159,2021032222,HXXID5,艾特网能空调1703,24.0,50.0,1,77.0,25.8,1,45.0,1,24.77692307692308,"[23.7, 24.6, 25.8, 23.9, 25.1, 25.1, 24.8, 26.6, 24.5, 23.7, 24.1, 25.6, 24.6]",17.264999999999997,6.0120000000000005,19.6,63.9
3160,2021032223,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.152941176470588,"[29.8, 27.2, 28.1, 34.5, 24.1, 24.5, 24.0, 24.5, 25.6, 27.2, 26.4, 26.0, 24.2, 24.4, 25.3, 25.0, 23.8]",13.804,,19.2,64.8
3161,2021032223,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.54647058823529,"[26.2, 23.8, 23.5, 24.1, 26.1, 24.09, 23.3, 23.6, 23.4, 24.8, 24.5, 24.7, 25.4, 25.5, 24.5, 25.7, 24.1]",9.951,,19.2,64.8
3162,2021032223,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.991666666666664,"[26.1, 24.9, 25.6, 26.1, 26.7, 25.1, 25.0, 27.1, 27.5, 25.8, 26.3, 25.7]",3.596,2.05,19.2,64.8
3163,2021032223,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,25.946153846153848,"[26.1, 25.1, 26.0, 25.0, 24.3, 24.6, 24.6, 25.8, 25.6, 25.9, 29.3, 29.9, 25.1]",4.334,2.465,19.2,64.8
3164,2021032223,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.199375000000003,"[24.09, 25.0, 25.0, 25.8, 25.6, 26.6, 25.7, 23.6, 22.4, 22.5, 22.6, 22.6, 23.2, 23.6, 24.8, 24.1]",3.2699999999999996,0.022000000000000002,19.2,64.8
3165,2021032223,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.245333333333335,"[24.09, 23.0, 22.6, 22.7, 23.1, 23.3, 22.7, 24.09, 26.2, 26.5, 25.7, 26.1, 24.5, 24.9, 24.2]",15.258,2.463,19.2,64.8
3166,2021032223,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,43.0,1,24.86923076923077,"[23.5, 24.6, 26.1, 24.0, 25.1, 25.1, 25.0, 26.6, 24.5, 24.1, 24.1, 26.0, 24.6]",17.264999999999997,6.0120000000000005,19.2,64.8
3167,2021032223,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.861875,"[23.2, 23.4, 23.5, 23.7, 24.0, 24.4, 25.5, 23.9, 24.5, 24.0, 24.3, 23.1, 23.5, 23.1, 23.6, 24.09]",16.194000000000003,0.0,19.2,64.8
3168,2021032305,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,31.0,1,24.240000000000002,"[24.6, 23.3, 23.5, 24.2, 25.6, 24.09, 23.2, 23.3, 23.3, 24.7, 24.4, 24.5, 25.1, 25.1, 24.09, 25.3, 23.8]",9.478,,18.0,69.0
3169,2021032305,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.649374999999996,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.1, 25.5, 23.7, 24.4, 23.9, 24.0, 22.8, 23.4, 23.0, 23.3, 24.09]",16.32,,18.0,69.0
3170,2021032305,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,26.099999999999998,"[26.1, 25.1, 25.8, 25.1, 24.8, 24.8, 25.2, 26.2, 25.7, 25.9, 29.4, 29.9, 25.3]",4.36,,18.0,69.0
3171,2021032305,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.111875,"[24.09, 24.8, 25.1, 25.7, 25.5, 26.5, 25.5, 23.7, 22.1, 22.1, 22.3, 22.5, 23.0, 23.6, 24.8, 24.5]",2.7939999999999996,,18.0,69.0
3172,2021032305,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.172,"[24.09, 23.1, 22.4, 22.9, 23.2, 22.9, 22.7, 24.09, 26.0, 26.3, 25.5, 26.0, 24.5, 24.9, 24.0]",14.196,,18.0,69.0
3173,2021032305,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.082352941176477,"[29.5, 27.0, 28.3, 34.5, 23.9, 24.3, 23.8, 24.1, 25.7, 27.6, 26.3, 26.0, 24.3, 24.1, 25.3, 25.1, 23.6]",13.622000000000002,,18.0,69.0
3174,2021032305,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.900000000000002,"[25.8, 24.5, 25.6, 26.0, 26.6, 24.9, 25.0, 27.3, 27.4, 25.8, 26.2, 25.7]",3.614,,18.0,69.0
