,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3175,2021032305,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.87692307692308,"[23.6, 24.6, 26.1, 24.0, 25.1, 25.2, 24.9, 26.6, 24.6, 23.8, 24.3, 25.8, 24.8]",17.222,,18.0,69.0
3176,2021032306,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.082352941176474,"[29.5, 27.0, 28.5, 34.4, 23.9, 24.3, 23.7, 24.1, 25.7, 27.6, 26.4, 26.0, 24.3, 24.1, 25.2, 25.1, 23.6]",13.622000000000002,,18.3,69.3
3177,2021032306,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.849999999999998,"[25.7, 24.4, 25.5, 26.0, 26.5, 24.8, 25.0, 27.3, 27.3, 25.8, 26.2, 25.7]",3.614,1.571,18.3,69.3
3178,2021032306,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.7,1,24.0,1,24.20470588235294,"[24.5, 23.3, 23.4, 24.1, 25.6, 24.09, 23.3, 23.5, 23.3, 24.6, 24.4, 24.4, 25.0, 25.1, 24.09, 25.2, 23.6]",9.478,,18.3,69.3
3179,2021032306,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.668125,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.2, 25.6, 23.8, 24.4, 23.9, 24.0, 22.8, 23.4, 23.0, 23.3, 24.09]",16.32,0.0,18.3,69.3
3180,2021032306,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,34.0,1,26.16153846153846,"[26.1, 25.0, 26.1, 24.9, 24.6, 25.0, 25.2, 26.2, 26.0, 26.1, 29.6, 30.0, 25.3]",4.36,1.984,18.3,69.3
3181,2021032306,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.124375,"[24.09, 24.9, 25.2, 25.8, 25.3, 26.6, 25.4, 23.7, 22.1, 22.1, 22.3, 22.5, 23.0, 23.6, 24.8, 24.6]",2.7939999999999996,0.022000000000000002,18.3,69.3
3182,2021032306,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.892307692307693,"[23.6, 24.5, 26.2, 24.0, 25.1, 25.3, 24.9, 26.8, 24.6, 23.8, 24.3, 25.8, 24.7]",17.222,5.186,18.3,69.3
3183,2021032306,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.152,"[24.09, 23.0, 22.4, 22.8, 23.2, 22.9, 22.7, 24.09, 26.0, 26.3, 25.5, 26.0, 24.5, 24.8, 24.0]",14.196,1.9909999999999999,18.3,69.3
3184,2021032307,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.969230769230766,"[23.6, 24.6, 26.2, 24.0, 25.2, 25.3, 25.0, 27.0, 24.7, 24.0, 24.3, 25.9, 24.8]",17.222,5.186,18.6,70.6
3185,2021032307,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.152,"[24.09, 23.0, 22.4, 22.8, 23.2, 23.0, 22.7, 24.09, 26.0, 26.3, 25.4, 26.0, 24.5, 24.8, 24.0]",14.196,1.9909999999999999,18.6,70.6
3186,2021032307,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.136875,"[24.09, 24.9, 25.1, 25.6, 25.5, 26.8, 25.6, 23.7, 22.2, 22.1, 22.3, 22.4, 23.0, 23.5, 24.8, 24.6]",2.7939999999999996,0.022000000000000002,18.6,70.6
3187,2021032307,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,26.069230769230767,"[26.1, 25.1, 25.8, 25.3, 24.6, 24.5, 24.4, 26.0, 26.1, 26.3, 29.3, 30.0, 25.4]",4.36,1.984,18.6,70.6
3188,2021032307,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.668125,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.2, 25.6, 23.8, 24.4, 23.9, 24.0, 22.8, 23.4, 23.0, 23.3, 24.09]",16.32,0.0,18.6,70.6
3189,2021032307,HXXID5,艾特网能空调1708,25.0,50.0,1,52.0,25.6,1,22.0,1,24.20470588235294,"[24.4, 23.3, 23.4, 24.2, 25.7, 24.09, 23.4, 23.5, 23.3, 24.6, 24.3, 24.3, 25.0, 25.0, 24.09, 25.2, 23.7]",9.478,,18.6,70.6
3190,2021032307,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.8,1,35.0,1,25.849999999999998,"[25.8, 24.5, 25.5, 25.9, 26.5, 24.8, 25.0, 27.2, 27.3, 25.8, 26.2, 25.7]",3.614,1.571,18.6,70.6
3191,2021032307,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.17058823529412,"[29.6, 27.0, 28.5, 34.4, 24.0, 24.4, 23.8, 24.3, 25.8, 27.8, 26.4, 26.0, 24.5, 24.2, 25.3, 25.1, 23.8]",13.622000000000002,,18.6,70.6
3192,2021032308,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.39294117647059,"[26.4, 23.3, 23.4, 24.2, 26.8, 24.09, 23.2, 23.5, 23.3, 24.6, 24.4, 24.4, 25.0, 25.1, 24.09, 25.3, 23.6]",9.478,,19.3,64.2
3193,2021032308,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.643124999999998,"[23.1, 23.0, 23.1, 23.3, 23.6, 24.1, 25.7, 23.7, 24.3, 23.9, 24.0, 22.8, 23.3, 23.0, 23.3, 24.09]",16.32,0.0,19.3,64.2
3194,2021032308,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.238461538461536,"[26.1, 25.1, 25.8, 25.3, 24.8, 25.3, 25.5, 26.1, 26.1, 26.3, 29.3, 30.0, 25.4]",4.36,1.984,19.3,64.2
3195,2021032308,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.036875,"[24.09, 24.9, 24.8, 25.5, 25.3, 26.6, 25.3, 23.7, 22.2, 22.2, 22.3, 22.4, 23.0, 23.3, 24.8, 24.2]",2.7939999999999996,0.022000000000000002,19.3,64.2
3196,2021032308,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.17866666666667,"[24.09, 23.1, 22.4, 22.9, 23.2, 23.0, 22.7, 24.09, 26.0, 26.4, 25.4, 26.0, 24.5, 24.8, 24.1]",14.196,1.9909999999999999,19.3,64.2
3197,2021032308,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,25.007692307692302,"[23.8, 24.6, 26.1, 24.0, 25.3, 25.4, 25.0, 27.0, 24.7, 24.0, 24.4, 25.9, 24.9]",17.222,5.186,19.3,64.2
3198,2021032308,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.86666666666667,"[25.7, 24.5, 25.5, 25.9, 26.5, 24.9, 25.0, 27.2, 27.3, 25.8, 26.3, 25.8]",3.614,1.571,19.3,64.2
3199,2021032308,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.18823529411765,"[29.6, 27.0, 28.6, 34.4, 24.0, 24.4, 23.8, 24.2, 25.9, 27.7, 26.5, 26.0, 24.5, 24.3, 25.3, 25.2, 23.8]",13.622000000000002,,19.3,64.2
3200,2021032309,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.18235294117647,"[29.6, 27.1, 28.3, 34.5, 24.0, 24.4, 23.9, 24.3, 25.8, 27.7, 26.4, 26.0, 24.5, 24.3, 25.3, 25.2, 23.8]",13.622000000000002,,19.7,52.0
3201,2021032309,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,25.007692307692306,"[23.8, 24.6, 26.1, 24.1, 25.2, 25.3, 25.0, 27.0, 24.7, 24.0, 24.4, 26.0, 24.9]",17.222,5.186,19.7,52.0
3202,2021032309,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.198666666666668,"[24.09, 23.1, 22.4, 22.9, 23.2, 23.0, 22.7, 24.09, 26.1, 26.5, 25.5, 26.0, 24.5, 24.8, 24.1]",14.196,1.9909999999999999,19.7,52.0
3203,2021032309,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.068125,"[24.09, 25.3, 24.9, 25.6, 25.3, 26.6, 25.3, 23.7, 22.2, 22.2, 22.3, 22.4, 23.0, 23.3, 24.8, 24.1]",2.7939999999999996,0.022000000000000002,19.7,52.0
3204,2021032309,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,26.169230769230765,"[26.1, 24.8, 25.8, 25.0, 24.8, 25.1, 25.4, 26.2, 26.0, 26.2, 29.4, 30.0, 25.4]",4.36,1.984,19.7,52.0
3205,2021032309,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.674375,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.2, 25.7, 23.8, 24.4, 23.8, 24.0, 22.8, 23.3, 23.0, 23.5, 24.09]",16.32,0.0,19.7,52.0
3206,2021032309,HXXID5,艾特网能空调1708,25.0,50.0,1,54.0,25.8,1,24.0,1,24.281176470588235,"[25.8, 23.3, 23.5, 24.3, 25.5, 24.09, 23.1, 23.3, 23.3, 24.6, 24.4, 24.4, 25.0, 25.0, 24.09, 25.3, 23.8]",9.478,,19.7,52.0
3207,2021032309,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.883333333333336,"[25.8, 24.5, 25.5, 25.9, 26.6, 24.9, 25.0, 27.3, 27.3, 25.8, 26.3, 25.7]",3.614,1.571,19.7,52.0
3208,2021032310,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.636875,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.1, 25.5, 23.7, 24.3, 23.8, 24.0, 22.8, 23.3, 23.0, 23.4, 24.09]",16.32,0.0,20.8,48.9
3209,2021032310,HXXID5,艾特网能空调1708,25.0,50.0,1,52.0,25.6,1,22.0,1,24.26352941176471,"[25.1, 23.3, 23.5, 24.2, 25.6, 24.09, 23.2, 23.3, 23.3, 24.6, 24.4, 24.5, 25.1, 25.1, 24.09, 25.3, 23.8]",9.478,,20.8,48.9
3210,2021032310,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.900000000000006,"[25.8, 24.5, 25.5, 26.0, 26.6, 24.9, 25.0, 27.3, 27.3, 25.8, 26.3, 25.8]",3.614,1.571,20.8,48.9
3211,2021032310,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.192000000000004,"[24.09, 23.1, 22.4, 22.9, 23.2, 23.0, 22.7, 24.09, 26.1, 26.4, 25.4, 26.0, 24.6, 24.8, 24.1]",14.196,1.9909999999999999,20.8,48.9
3212,2021032310,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.999999999999996,"[23.8, 24.6, 26.0, 24.1, 25.3, 25.3, 25.0, 27.0, 24.7, 24.0, 24.4, 25.9, 24.9]",17.222,5.186,20.8,48.9
3213,2021032310,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,24.186875,"[24.09, 25.5, 25.3, 25.5, 25.6, 26.6, 25.6, 23.7, 22.2, 22.2, 22.3, 22.5, 23.0, 23.8, 24.8, 24.3]",2.7939999999999996,0.022000000000000002,20.8,48.9
3214,2021032310,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.158823529411766,"[29.4, 27.2, 28.6, 33.4, 24.0, 24.5, 23.9, 24.3, 25.9, 27.7, 26.5, 26.0, 24.5, 24.3, 25.4, 25.3, 23.8]",13.622000000000002,,20.8,48.9
3215,2021032310,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.3,1,35.0,1,26.11538461538462,"[26.1, 25.1, 26.0, 25.0, 24.8, 24.8, 25.3, 26.1, 25.8, 26.0, 29.4, 29.8, 25.3]",4.344,1.984,20.8,48.9
3216,2021032311,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,25.02307692307692,"[23.8, 24.6, 26.1, 24.1, 25.3, 25.4, 25.0, 27.0, 24.7, 24.0, 24.4, 26.0, 24.9]",17.222,5.186,21.3,50.3
3217,2021032311,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.3,1,35.0,1,24.198666666666668,"[24.09, 23.1, 22.4, 22.9, 23.2, 23.0, 22.8, 24.09, 26.1, 26.5, 25.4, 26.0, 24.5, 24.8, 24.1]",14.196,1.9909999999999999,21.3,50.3
3218,2021032311,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.274375000000003,"[24.09, 25.3, 25.1, 25.5, 25.4, 26.6, 25.6, 23.7, 22.7, 22.6, 22.8, 23.0, 23.1, 23.5, 24.8, 24.6]",2.7939999999999996,0.022000000000000002,21.3,50.3
3219,2021032311,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.007692307692306,"[26.1, 25.1, 25.8, 25.1, 24.5, 24.6, 24.3, 25.8, 26.0, 26.2, 29.2, 30.0, 25.4]",4.36,1.984,21.3,50.3
3220,2021032311,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.649374999999996,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.2, 25.5, 23.7, 24.3, 23.9, 24.0, 22.8, 23.3, 23.0, 23.4, 24.09]",16.32,0.0,21.3,50.3
3221,2021032311,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.304705882352945,"[25.5, 23.3, 23.4, 24.2, 25.7, 24.09, 23.2, 23.4, 23.3, 24.8, 24.4, 24.5, 25.1, 25.1, 24.09, 25.3, 23.8]",9.478,,21.3,50.3
3222,2021032311,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.15294117647059,"[29.5, 27.2, 28.7, 33.3, 24.0, 24.4, 23.9, 24.3, 25.8, 27.8, 26.5, 26.0, 24.5, 24.3, 25.5, 25.1, 23.8]",13.622000000000002,,21.3,50.3
3223,2021032311,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.908333333333335,"[25.8, 24.5, 25.5, 26.0, 26.5, 24.9, 25.1, 27.3, 27.4, 25.8, 26.3, 25.8]",3.614,1.571,21.3,50.3
3224,2021032312,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,26.0,1,24.434117647058823,"[25.0, 23.5, 23.6, 24.3, 27.0, 24.09, 23.5, 23.4, 23.7, 25.1, 24.6, 24.4, 25.1, 24.8, 24.09, 25.1, 24.1]",9.478,,21.7,51.1
3225,2021032312,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.176470588235293,"[29.8, 27.2, 28.3, 33.6, 24.3, 24.3, 24.1, 24.5, 25.7, 27.5, 26.4, 26.0, 24.4, 24.3, 25.5, 25.1, 24.0]",13.622000000000002,,21.7,51.1
3226,2021032312,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,38.0,1,25.95833333333333,"[25.8, 24.6, 25.6, 26.0, 26.6, 25.0, 25.2, 27.5, 27.5, 25.8, 26.2, 25.7]",3.614,1.571,21.7,51.1
3227,2021032312,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.905625,"[23.2, 23.3, 23.5, 24.0, 24.1, 24.6, 25.6, 24.1, 24.4, 23.8, 24.4, 23.3, 23.5, 23.1, 23.5, 24.09]",16.32,0.0,21.7,51.1
3228,2021032312,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.365333333333336,"[24.09, 23.1, 22.8, 23.3, 23.5, 23.3, 23.0, 24.09, 26.1, 26.5, 25.8, 26.3, 24.6, 25.0, 24.0]",14.196,1.9909999999999999,21.7,51.1
3229,2021032312,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,24.243125000000003,"[24.09, 25.0, 25.0, 25.6, 25.2, 26.1, 25.3, 24.0, 22.8, 22.8, 22.8, 23.0, 23.3, 23.5, 24.9, 24.5]",2.7939999999999996,0.022000000000000002,21.7,51.1
3230,2021032312,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.96153846153846,"[23.8, 24.7, 25.9, 24.0, 25.1, 25.3, 25.0, 26.7, 24.6, 24.0, 24.4, 26.0, 25.0]",17.222,5.186,21.7,51.1
3231,2021032312,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.215384615384615,"[26.1, 25.1, 25.9, 25.1, 24.8, 25.1, 25.0, 26.2, 26.2, 26.4, 29.3, 30.0, 25.6]",4.36,1.984,21.7,51.1
3232,2021032313,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.638666666666666,"[24.09, 23.8, 23.1, 23.5, 23.8, 23.7, 23.4, 24.09, 26.1, 26.6, 26.0, 26.5, 24.9, 25.4, 24.6]",14.196,1.9909999999999999,20.4,54.8
3233,2021032313,HXXID5,艾特网能空调1703,24.0,50.0,1,77.0,25.8,1,46.0,1,25.207692307692312,"[24.1, 24.9, 26.6, 24.4, 25.5, 25.5, 25.3, 26.4, 24.8, 24.3, 24.6, 26.2, 25.1]",17.222,5.186,20.4,54.8
3234,2021032313,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.7,0,0.0,1,24.211875000000003,"[24.09, 24.5, 24.7, 25.1, 24.8, 26.2, 24.9, 24.0, 23.1, 23.1, 23.0, 23.2, 23.6, 24.0, 25.0, 24.1]",2.7939999999999996,0.022000000000000002,20.4,54.8
3235,2021032313,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.752352941176476,"[26.1, 24.0, 23.8, 24.4, 26.1, 24.09, 23.5, 23.6, 23.9, 25.0, 25.0, 25.0, 25.6, 25.8, 24.5, 26.1, 24.3]",9.478,,20.4,54.8
3236,2021032313,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.243125,"[23.9, 23.7, 23.9, 24.1, 24.3, 24.8, 25.6, 24.5, 25.0, 24.3, 24.8, 23.6, 24.0, 23.5, 23.8, 24.09]",16.32,0.0,20.4,54.8
3237,2021032313,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,42.0,1,26.23333333333333,"[26.4, 24.9, 25.8, 26.3, 27.0, 25.3, 25.3, 27.6, 27.8, 26.0, 26.5, 25.9]",3.614,1.571,20.4,54.8
3238,2021032313,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.364705882352947,"[30.1, 27.5, 28.2, 34.1, 24.3, 24.8, 24.1, 24.6, 25.9, 27.5, 26.6, 26.2, 24.6, 24.6, 25.7, 25.3, 24.1]",13.622000000000002,,20.4,54.8
3239,2021032313,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,25.522307692307695,"[25.8, 24.3, 25.2, 24.0, 24.3, 24.1, 24.09, 26.1, 25.1, 25.5, 30.0, 28.5, 24.8]",4.36,1.984,20.4,54.8
3240,2021032314,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,48.0,1,25.361538461538462,"[24.1, 24.8, 26.4, 24.5, 25.6, 25.7, 25.5, 26.4, 25.1, 24.7, 24.9, 26.6, 25.4]",17.222,5.186,21.2,54.5
3241,2021032314,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,24.765333333333334,"[24.09, 23.6, 23.5, 24.0, 24.2, 23.7, 23.7, 24.09, 26.3, 26.6, 26.4, 26.6, 25.0, 25.3, 24.4]",14.196,1.9909999999999999,21.2,54.5
3242,2021032314,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.105625000000003,"[24.09, 24.2, 24.4, 24.7, 24.5, 26.0, 24.6, 24.3, 23.1, 23.0, 23.1, 23.3, 23.6, 23.6, 25.0, 24.2]",2.7939999999999996,0.022000000000000002,21.2,54.5
3243,2021032314,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,25.515384615384612,"[25.9, 24.4, 25.1, 24.1, 24.3, 24.3, 24.3, 25.1, 25.2, 25.6, 30.1, 28.4, 24.9]",4.36,1.984,21.2,54.5
3244,2021032314,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.743125,"[24.1, 24.3, 24.5, 24.6, 24.9, 25.5, 25.9, 25.1, 25.5, 25.0, 25.4, 24.3, 24.5, 24.0, 24.2, 24.09]",16.32,0.0,21.2,54.5
3245,2021032314,HXXID5,艾特网能空调1708,25.0,50.0,1,57.0,25.9,1,28.0,1,24.645882352941175,"[26.1, 24.5, 24.1, 24.4, 26.2, 24.09, 23.6, 23.8, 24.1, 25.0, 24.7, 24.5, 25.0, 25.1, 24.09, 25.3, 24.4]",9.478,,21.2,54.5
3246,2021032314,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.183333333333334,"[25.7, 24.6, 25.8, 26.3, 26.9, 25.1, 25.5, 27.8, 27.9, 26.1, 26.5, 26.0]",3.614,1.571,21.2,54.5
3247,2021032314,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.6,"[30.1, 27.7, 28.1, 34.2, 24.6, 24.8, 24.5, 24.9, 26.3, 27.9, 26.7, 26.3, 25.3, 24.8, 26.0, 25.5, 24.5]",13.622000000000002,,21.2,54.5
3248,2021032315,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.570000000000007,"[25.3, 23.6, 24.0, 24.4, 25.9, 24.09, 23.4, 23.5, 23.9, 24.9, 24.7, 24.8, 25.3, 25.5, 24.3, 25.8, 24.3]",9.478,,21.3,58.4
3249,2021032315,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.29411764705883,"[30.0, 27.6, 28.5, 33.8, 24.3, 24.5, 24.1, 24.6, 25.6, 27.5, 26.6, 26.3, 24.3, 24.3, 25.6, 25.3, 24.1]",13.622000000000002,,21.3,58.4
3250,2021032315,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,43.0,1,26.2,"[26.1, 24.8, 25.8, 26.3, 26.9, 25.2, 25.4, 27.6, 27.8, 26.0, 26.5, 26.0]",3.614,1.571,21.3,58.4
3251,2021032315,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.368125,"[24.1, 24.0, 24.0, 24.0, 24.1, 25.0, 25.8, 24.7, 25.4, 24.6, 24.8, 23.3, 24.3, 23.8, 23.9, 24.09]",16.32,0.0,21.3,58.4
3252,2021032315,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.03076923076923,"[23.9, 24.8, 26.3, 24.2, 25.3, 25.3, 25.1, 26.3, 24.6, 24.1, 24.5, 26.0, 25.0]",17.222,5.186,21.3,58.4
3253,2021032315,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.086875,"[24.09, 24.6, 24.8, 25.3, 25.0, 26.0, 25.1, 24.0, 22.6, 22.5, 22.6, 22.8, 23.3, 23.5, 24.9, 24.3]",2.7939999999999996,0.022000000000000002,21.3,58.4
3254,2021032315,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.485333333333333,"[24.09, 23.4, 22.8, 23.3, 23.6, 23.4, 23.1, 24.09, 26.3, 26.5, 25.9, 26.4, 24.7, 25.3, 24.4]",14.196,1.9909999999999999,21.3,58.4
3255,2021032315,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,45.0,1,25.77692307692308,"[25.9, 24.6, 25.5, 24.5, 24.4, 24.5, 24.3, 25.5, 25.5, 25.8, 30.0, 29.5, 25.1]",4.36,1.984,21.3,58.4
3256,2021032316,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.35882352941177,"[30.1, 27.6, 28.0, 33.9, 24.3, 24.6, 24.2, 24.6, 26.0, 27.6, 26.6, 26.3, 24.8, 24.5, 25.6, 25.3, 24.1]",13.695999999999998,,20.9,57.3
3257,2021032316,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,24.512,"[24.09, 23.5, 22.8, 23.3, 23.6, 23.4, 23.1, 24.09, 26.3, 26.5, 26.0, 26.4, 24.8, 25.3, 24.5]",14.795,2.4090000000000003,20.9,57.3
3258,2021032316,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.111875000000005,"[24.09, 24.5, 24.9, 25.4, 25.0, 25.8, 25.0, 23.9, 22.6, 22.6, 22.8, 22.9, 23.3, 23.6, 24.8, 24.6]",3.231,0.023,20.9,57.3
3259,2021032316,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.161538461538463,"[24.1, 24.9, 26.6, 24.3, 25.4, 25.5, 25.1, 26.3, 24.8, 24.2, 24.6, 26.1, 25.2]",17.096000000000004,5.711,20.9,57.3
3260,2021032316,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,26.023076923076925,"[26.0, 25.1, 25.8, 25.3, 24.6, 24.8, 24.5, 26.0, 26.0, 26.2, 29.0, 29.6, 25.4]",4.3149999999999995,2.502,20.9,57.3
3261,2021032316,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.999375000000004,"[23.3, 23.6, 23.8, 23.5, 23.8, 24.9, 25.2, 24.3, 24.6, 24.3, 24.6, 23.5, 23.6, 23.3, 23.6, 24.09]",16.393,0.0,20.9,57.3
3262,2021032316,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.517058823529414,"[25.1, 23.9, 23.5, 24.3, 25.8, 24.09, 23.3, 23.3, 23.6, 25.0, 24.8, 24.8, 25.4, 25.5, 24.3, 25.8, 24.3]",9.566,,20.9,57.3
3263,2021032316,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,42.0,1,26.175,"[26.1, 24.8, 25.8, 26.3, 26.9, 25.2, 25.3, 27.5, 27.7, 26.0, 26.5, 26.0]",3.616,1.993,20.9,57.3
3264,2021032317,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.62307692307692,"[25.9, 24.3, 25.2, 24.3, 24.3, 24.5, 24.5, 25.5, 25.2, 25.6, 30.0, 28.8, 25.0]",4.3149999999999995,2.502,20.7,58.5
3265,2021032317,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.58533333333333,"[24.09, 23.6, 23.1, 23.5, 23.8, 23.4, 23.4, 24.09, 26.3, 26.5, 26.0, 26.4, 24.8, 25.3, 24.5]",14.795,2.4090000000000003,20.7,58.5
3266,2021032317,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.068125000000002,"[24.09, 24.5, 24.5, 25.0, 24.7, 26.1, 24.8, 24.0, 22.8, 22.7, 22.8, 23.0, 23.3, 23.5, 25.0, 24.3]",3.231,0.023,20.7,58.5
3267,2021032317,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.236875,"[23.8, 23.7, 23.9, 24.0, 24.2, 24.9, 25.5, 24.5, 25.0, 24.5, 24.7, 23.6, 24.0, 23.6, 23.8, 24.09]",16.393,0.0,20.7,58.5
3268,2021032317,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.25384615384616,"[24.1, 24.9, 26.6, 24.5, 25.5, 25.6, 25.3, 26.3, 25.0, 24.5, 24.6, 26.3, 25.1]",17.096000000000004,5.711,20.7,58.5
3269,2021032317,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.2,1,42.0,1,26.200000000000003,"[26.0, 24.8, 25.9, 26.3, 26.9, 25.3, 25.3, 27.5, 27.8, 26.1, 26.5, 26.0]",3.616,1.993,20.7,58.5
3270,2021032317,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.452941176470592,"[30.3, 27.7, 28.1, 34.0, 24.4, 24.8, 24.3, 24.6, 26.0, 27.6, 26.7, 26.3, 24.8, 24.7, 25.8, 25.3, 24.3]",13.695999999999998,,20.7,58.5
3271,2021032317,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.728823529411766,"[27.2, 24.0, 23.8, 24.2, 26.1, 24.09, 23.3, 23.5, 23.9, 25.1, 24.8, 24.9, 25.5, 25.6, 24.1, 25.8, 24.5]",9.566,,20.7,58.5
3272,2021032318,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.430769230769233,"[24.3, 25.1, 26.6, 24.6, 25.7, 25.7, 25.5, 26.2, 25.2, 24.6, 25.0, 26.5, 25.6]",17.096000000000004,5.711,20.1,64.0
3273,2021032318,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.88533333333334,"[24.09, 23.8, 23.5, 24.0, 24.3, 23.9, 23.8, 24.09, 26.4, 26.8, 26.6, 26.8, 25.1, 25.5, 24.6]",14.795,2.4090000000000003,20.1,64.0
3274,2021032318,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.236875,"[24.09, 24.4, 24.5, 24.8, 24.6, 26.1, 24.8, 24.4, 23.3, 23.3, 23.4, 23.5, 23.7, 23.8, 25.0, 24.1]",3.231,0.023,20.1,64.0
3275,2021032318,HXXID5,艾特网能空调1706,25.0,50.0,1,57.0,26.7,1,46.0,1,25.5,"[25.8, 24.3, 25.1, 24.2, 24.3, 24.3, 24.2, 25.1, 25.2, 25.5, 30.0, 28.6, 24.9]",4.3149999999999995,2.502,20.1,64.0
3276,2021032318,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.411875,"[24.0, 23.8, 24.0, 24.1, 24.3, 25.2, 25.7, 24.6, 25.2, 24.7, 25.0, 23.7, 24.3, 23.8, 24.1, 24.09]",16.393,0.0,20.1,64.0
3277,2021032318,HXXID5,艾特网能空调1708,25.0,50.0,1,63.0,26.2,1,37.0,1,24.80529411764706,"[27.2, 24.2, 24.0, 24.6, 26.6, 24.09, 23.8, 23.5, 24.1, 25.1, 25.0, 24.8, 25.3, 25.4, 24.1, 25.7, 24.2]",9.566,,20.1,64.0
3278,2021032318,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,50.0,1,26.3,"[26.0, 24.8, 25.9, 26.5, 27.0, 25.3, 25.5, 27.7, 28.0, 26.2, 26.6, 26.1]",3.616,1.993,20.1,64.0
3279,2021032318,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.564705882352943,"[30.5, 27.8, 28.0, 34.3, 24.2, 24.8, 24.0, 24.4, 26.3, 27.9, 26.8, 26.4, 25.3, 24.8, 26.0, 25.6, 24.5]",13.695999999999998,,20.1,64.0
3280,2021032319,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.63076923076923,"[25.8, 24.4, 25.1, 24.4, 24.3, 24.6, 24.7, 25.7, 25.3, 25.6, 29.6, 28.8, 24.9]",4.27,2.502,19.7,67.3
3281,2021032319,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.030769230769234,"[24.0, 24.8, 26.1, 24.3, 25.3, 25.4, 25.0, 26.0, 24.8, 24.1, 24.5, 26.0, 25.1]",17.096000000000004,5.711,19.7,67.3
3282,2021032319,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.612000000000005,"[24.09, 23.6, 23.1, 23.6, 23.9, 23.5, 23.4, 24.09, 26.3, 26.5, 26.0, 26.5, 24.8, 25.3, 24.5]",14.795,2.4090000000000003,19.7,67.3
3283,2021032319,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.061874999999997,"[24.09, 24.5, 24.5, 24.8, 24.5, 26.1, 24.7, 24.1, 22.8, 22.7, 22.8, 23.0, 23.4, 23.7, 25.0, 24.3]",3.231,0.023,19.7,67.3
3284,2021032319,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.3,0,0.0,1,24.149375000000003,"[23.8, 23.5, 23.6, 23.8, 24.1, 24.7, 25.5, 24.4, 25.1, 24.4, 24.6, 23.3, 24.1, 23.6, 23.8, 24.09]",16.393,0.0,19.7,67.3
3285,2021032319,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.67,"[25.2, 23.8, 23.8, 24.3, 26.9, 24.09, 23.5, 23.5, 23.9, 25.1, 24.8, 24.8, 25.3, 25.6, 24.5, 25.8, 24.5]",9.566,,19.7,67.3
3286,2021032319,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,46.0,1,26.21666666666667,"[26.1, 25.0, 25.8, 26.3, 26.9, 25.2, 25.4, 27.6, 27.8, 26.0, 26.5, 26.0]",3.616,1.993,19.7,67.3
3287,2021032319,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.282352941176473,"[30.0, 27.5, 27.8, 34.0, 24.3, 24.6, 24.1, 24.5, 25.8, 27.5, 26.7, 26.3, 24.6, 24.3, 25.5, 25.3, 24.0]",13.695999999999998,,19.7,67.3
3288,2021032320,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.686,"[24.1, 23.6, 23.3, 23.7, 24.0, 23.6, 23.6, 24.09, 26.3, 26.5, 26.2, 26.5, 24.9, 25.3, 24.6]",14.795,2.4090000000000003,19.1,76.2
3289,2021032320,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.488235294117654,"[30.1, 27.7, 28.2, 34.1, 24.6, 24.8, 24.5, 24.9, 25.8, 27.5, 26.6, 26.3, 24.6, 24.8, 26.0, 25.3, 24.5]",13.695999999999998,,19.1,76.2
3290,2021032320,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.291666666666668,"[26.2, 25.0, 26.0, 26.4, 27.0, 25.3, 25.5, 27.6, 27.9, 26.1, 26.5, 26.0]",3.616,1.993,19.1,76.2
3291,2021032320,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,32.0,1,24.66411764705882,"[25.6, 23.9, 23.7, 24.4, 26.1, 24.09, 23.5, 23.7, 23.8, 25.1, 24.9, 24.9, 25.5, 25.5, 24.3, 25.8, 24.5]",9.566,,19.1,76.2
3292,2021032320,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.3,0,0.0,1,24.080625,"[23.6, 23.6, 23.8, 23.8, 24.1, 24.8, 25.3, 24.3, 24.8, 24.1, 24.6, 23.5, 23.8, 23.4, 23.7, 24.09]",16.393,0.0,19.1,76.2
3293,2021032320,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.638461538461538,"[25.9, 24.5, 25.4, 24.1, 24.3, 24.6, 24.7, 25.7, 25.3, 25.6, 29.6, 28.6, 25.0]",4.3149999999999995,2.502,19.1,76.2
3294,2021032320,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.225000000000005,"[24.1, 24.6, 24.7, 25.1, 24.9, 26.0, 25.0, 24.1, 23.1, 23.0, 23.0, 23.3, 23.6, 23.8, 25.1, 24.2]",3.231,0.023,19.1,76.2
3295,2021032320,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.215384615384615,"[24.1, 24.9, 26.4, 24.3, 25.5, 25.5, 25.5, 26.1, 24.9, 24.5, 24.8, 26.3, 25.0]",17.096000000000004,5.711,19.1,76.2
3296,2021032321,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.052941176470583,"[30.0, 27.2, 28.1, 33.8, 23.8, 24.1, 23.7, 24.0, 25.6, 27.5, 26.6, 26.2, 24.2, 23.9, 25.4, 25.3, 23.5]",13.695999999999998,,18.7,81.8
3297,2021032321,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,46.0,1,26.099999999999998,"[26.1, 24.8, 25.8, 26.1, 26.7, 25.1, 25.2, 27.4, 27.5, 26.0, 26.5, 26.0]",3.616,1.993,18.7,81.8
3298,2021032321,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,24.198666666666668,"[24.09, 23.1, 22.3, 22.8, 23.1, 23.1, 22.6, 24.09, 26.3, 26.5, 25.4, 26.0, 24.5, 25.0, 24.1]",14.795,2.4090000000000003,18.7,81.8
3299,2021032321,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.055625000000003,"[24.09, 24.9, 24.9, 25.6, 25.2, 26.5, 25.5, 23.7, 22.3, 22.4, 22.3, 22.3, 22.8, 23.3, 24.8, 24.3]",3.231,0.023,18.7,81.8
3300,2021032321,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,26.11538461538462,"[26.0, 25.0, 25.9, 25.0, 24.6, 24.8, 25.0, 25.9, 25.8, 26.1, 30.0, 30.1, 25.3]",4.3149999999999995,2.502,18.7,81.8
3301,2021032321,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.905624999999997,"[23.5, 23.3, 23.2, 24.0, 24.2, 24.5, 25.3, 24.1, 24.7, 24.0, 24.3, 22.8, 23.7, 23.2, 23.6, 24.09]",16.393,0.0,18.7,81.8
3302,2021032321,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.328235294117647,"[24.7, 23.1, 23.5, 24.2, 25.6, 24.09, 22.8, 23.3, 23.6, 25.0, 24.5, 24.6, 25.2, 25.3, 24.09, 25.5, 24.5]",9.566,,18.7,81.8
3303,2021032321,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,24.93846153846154,"[23.9, 25.0, 26.0, 24.1, 25.1, 25.1, 24.9, 26.4, 24.5, 23.6, 24.6, 25.6, 25.4]",17.096000000000004,5.711,18.7,81.8
3304,2021032322,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.0,"[29.6, 27.1, 28.1, 34.6, 23.8, 24.3, 23.7, 24.1, 25.5, 27.3, 26.5, 26.0, 24.1, 23.9, 25.0, 25.0, 23.4]",13.695999999999998,,18.1,82.3
3305,2021032322,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.73076923076923,"[23.6, 24.6, 26.0, 24.0, 25.0, 25.1, 24.6, 26.6, 24.4, 23.6, 24.0, 25.5, 24.5]",17.096000000000004,5.711,18.1,82.3
3306,2021032322,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.212,"[24.09, 23.3, 22.3, 22.8, 23.1, 22.9, 22.6, 24.09, 26.1, 26.5, 25.5, 26.1, 24.5, 25.0, 24.3]",14.795,2.4090000000000003,18.1,82.3
3307,2021032322,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.043125,"[24.09, 24.9, 24.9, 25.5, 25.3, 26.7, 25.4, 23.7, 22.1, 22.1, 22.2, 22.3, 22.9, 23.5, 24.8, 24.3]",3.231,0.023,18.1,82.3
3308,2021032322,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.12307692307693,"[26.1, 25.0, 25.8, 25.0, 24.6, 25.1, 25.3, 26.0, 25.8, 26.0, 29.5, 30.1, 25.3]",4.3149999999999995,2.502,18.1,82.3
3309,2021032322,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.793125,"[23.3, 23.2, 23.4, 23.5, 23.6, 24.3, 25.5, 24.0, 24.6, 23.9, 24.2, 23.0, 23.5, 23.1, 23.5, 24.09]",16.393,0.0,18.1,82.3
3310,2021032322,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,31.0,1,24.552352941176476,"[25.5, 23.5, 23.5, 24.4, 27.0, 24.09, 23.1, 23.4, 23.5, 24.8, 24.6, 24.8, 25.5, 25.6, 24.3, 25.8, 24.0]",9.566,,18.1,82.3
3311,2021032322,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.9,1,36.0,1,26.058333333333337,"[26.1, 25.0, 25.8, 26.1, 26.8, 25.1, 25.1, 27.3, 27.5, 25.8, 26.3, 25.8]",3.616,1.993,18.1,82.3
3312,2021032323,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.205882352941178,"[29.5, 27.5, 28.5, 34.0, 24.0, 24.6, 23.8, 24.3, 25.8, 27.5, 26.5, 26.0, 24.6, 24.5, 25.4, 25.1, 23.9]",13.695999999999998,,18.5,82.2
3313,2021032323,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.9,1,36.0,1,26.183333333333326,"[26.3, 25.0, 25.9, 26.3, 26.9, 25.2, 25.3, 27.5, 27.7, 25.9, 26.4, 25.8]",3.616,1.993,18.5,82.2
3314,2021032323,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,25.030769230769234,"[23.9, 24.6, 26.4, 24.2, 25.4, 25.5, 25.1, 26.5, 24.8, 24.2, 24.2, 26.1, 24.5]",17.096000000000004,5.711,18.5,82.2
3315,2021032323,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.49866666666666,"[24.09, 23.4, 22.9, 23.4, 23.6, 23.2, 23.1, 24.09, 26.2, 26.6, 26.0, 26.5, 24.8, 25.2, 24.4]",14.795,2.4090000000000003,18.5,82.2
3316,2021032323,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.061875,"[24.09, 25.0, 24.8, 25.3, 24.9, 26.0, 25.0, 24.0, 22.5, 22.5, 22.5, 22.7, 23.2, 23.5, 24.9, 24.1]",3.231,0.023,18.5,82.2
3317,2021032323,HXXID5,艾特网能空调1706,25.0,50.0,1,54.0,26.4,1,39.0,1,25.984615384615385,"[25.9, 25.0, 25.5, 25.0, 24.6, 25.0, 25.1, 25.7, 25.6, 25.8, 29.5, 30.0, 25.1]",4.3149999999999995,2.502,18.5,82.2
3318,2021032323,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.030625,"[23.7, 23.2, 23.2, 23.6, 23.8, 24.5, 25.8, 24.2, 25.0, 24.5, 24.6, 23.0, 23.9, 23.6, 23.8, 24.09]",16.393,0.0,18.5,82.2
3319,2021032323,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.698823529411765,"[27.3, 23.5, 23.8, 24.6, 25.8, 24.09, 23.6, 23.3, 23.8, 25.0, 24.8, 25.0, 25.6, 25.6, 24.09, 25.9, 24.1]",9.566,,18.5,82.2
3320,2021032401,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.086875,"[24.09, 24.8, 25.0, 25.6, 25.3, 26.1, 25.4, 23.8, 22.3, 22.3, 22.4, 22.5, 23.0, 23.5, 24.9, 24.4]",,,18.3,82.9
3321,2021032401,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.0,"[26.0, 25.0, 25.8, 24.8, 24.6, 24.7, 24.8, 25.8, 25.8, 26.1, 29.3, 30.0, 25.3]",,,18.3,82.9
3322,2021032401,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.580625,"[23.0, 23.1, 23.3, 23.3, 23.6, 24.3, 25.3, 23.8, 24.1, 23.5, 24.0, 22.9, 23.1, 22.7, 23.2, 24.09]",,,18.3,82.9
3323,2021032401,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.334705882352946,"[24.7, 23.4, 23.3, 24.4, 25.5, 24.09, 23.2, 23.3, 23.3, 24.8, 24.6, 24.7, 25.3, 25.4, 24.1, 25.6, 24.0]",,,18.3,82.9
3324,2021032401,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,38.0,1,26.04166666666667,"[26.1, 24.8, 25.7, 26.1, 26.8, 25.1, 25.1, 27.3, 27.5, 25.9, 26.3, 25.8]",,,18.3,82.9
3325,2021032401,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.247058823529414,"[29.6, 27.3, 28.8, 33.6, 24.3, 24.6, 24.1, 24.5, 25.8, 27.6, 26.4, 26.0, 24.6, 24.5, 25.5, 25.0, 24.0]",,,18.3,82.9
3326,2021032401,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.318666666666672,"[24.09, 23.3, 22.6, 23.1, 23.4, 23.0, 22.9, 24.09, 26.1, 26.5, 25.6, 26.1, 24.6, 25.1, 24.3]",,,18.3,82.9
3327,2021032401,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.969230769230766,"[23.7, 24.6, 26.1, 24.1, 25.3, 25.5, 25.1, 26.7, 24.7, 24.1, 24.3, 26.0, 24.4]",,,18.3,82.9
3328,2021032402,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.6,1,44.0,1,25.02307692307692,"[23.9, 24.8, 26.5, 24.1, 25.2, 25.3, 25.0, 26.5, 24.6, 24.0, 24.5, 25.9, 25.0]",17.218,5.477,18.4,82.9
3329,2021032402,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.153846153846153,"[26.0, 25.1, 26.0, 25.1, 24.7, 24.9, 25.1, 26.1, 26.0, 26.2, 29.2, 30.1, 25.5]",4.337,2.211,18.4,82.9
3330,2021032402,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.818125,"[23.5, 23.1, 23.1, 23.5, 23.7, 24.3, 25.3, 24.0, 24.6, 24.1, 24.3, 22.9, 23.7, 23.3, 23.6, 24.09]",16.182000000000002,0.0,18.4,82.9
3331,2021032402,HXXID5,艾特网能空调1708,25.0,50.0,1,56.0,25.9,1,28.0,1,24.410588235294117,"[25.9, 23.4, 23.6, 24.4, 25.6, 24.09, 23.2, 23.2, 23.5, 24.8, 24.5, 24.6, 25.3, 25.3, 24.09, 25.5, 24.0]",9.511,,18.4,82.9
3332,2021032402,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,37.0,1,26.0,"[26.0, 24.7, 25.7, 26.1, 26.7, 25.0, 25.1, 27.2, 27.5, 25.9, 26.3, 25.8]",3.595,1.73,18.4,82.9
3333,2021032402,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.14117647058824,"[29.6, 27.4, 28.3, 33.5, 24.0, 24.4, 23.8, 24.2, 25.8, 27.6, 26.5, 26.1, 24.5, 24.2, 25.5, 25.2, 23.8]",13.813,,18.4,82.9
3334,2021032402,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.205333333333332,"[24.09, 23.1, 22.3, 22.8, 23.2, 23.0, 22.6, 24.09, 26.2, 26.5, 25.4, 26.1, 24.5, 25.0, 24.2]",14.432,2.149,18.4,82.9
3335,2021032402,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.130624999999995,"[24.09, 25.0, 25.1, 25.8, 25.5, 26.3, 25.6, 23.7, 22.2, 22.2, 22.4, 22.5, 23.0, 23.5, 24.8, 24.4]",3.335,0.023,18.4,82.9
3336,2021032403,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.245333333333335,"[24.09, 23.5, 22.3, 22.8, 23.2, 22.8, 22.7, 24.09, 26.1, 26.4, 25.4, 25.9, 24.6, 25.1, 24.7]",14.432,2.149,18.5,84.2
3337,2021032403,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.16470588235294,"[29.3, 27.1, 28.6, 34.2, 24.3, 24.6, 24.1, 24.7, 25.6, 27.5, 26.4, 26.0, 24.2, 24.1, 25.3, 25.1, 23.7]",13.813,,18.5,84.2
3338,2021032403,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,26.04166666666666,"[26.5, 25.5, 25.6, 26.0, 26.7, 25.0, 25.0, 27.1, 27.4, 25.8, 26.2, 25.7]",3.595,1.73,18.5,84.2
3339,2021032403,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.30529411764706,"[25.2, 23.1, 23.3, 24.3, 25.6, 24.09, 23.2, 23.3, 23.2, 24.5, 24.3, 24.4, 25.1, 25.3, 25.0, 25.6, 23.7]",9.511,,18.5,84.2
3340,2021032403,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.543125,"[23.0, 23.0, 23.1, 23.4, 23.6, 24.1, 25.5, 23.6, 24.2, 23.5, 23.8, 22.6, 23.1, 22.8, 23.3, 24.09]",16.182000000000002,0.0,18.5,84.2
3341,2021032403,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.176923076923078,"[26.1, 25.1, 25.8, 25.1, 24.6, 25.1, 25.3, 25.9, 26.0, 26.3, 29.6, 30.0, 25.4]",4.337,2.211,18.5,84.2
3342,2021032403,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.061874999999997,"[24.09, 25.3, 25.1, 25.8, 25.3, 26.6, 25.4, 23.6, 22.1, 22.0, 22.1, 22.2, 22.9, 23.3, 24.7, 24.5]",3.335,0.023,18.5,84.2
3343,2021032403,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.88461538461539,"[23.6, 24.5, 26.1, 24.0, 25.2, 25.3, 25.0, 26.7, 24.6, 23.9, 24.2, 25.8, 24.6]",17.218,5.477,18.5,84.2
3344,2021032404,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.461875,"[22.9, 22.8, 23.0, 23.2, 23.5, 24.0, 25.4, 23.5, 24.1, 23.6, 23.8, 22.5, 23.1, 22.7, 23.2, 24.09]",16.182000000000002,0.0,18.3,84.5
3345,2021032404,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.21176470588236,"[29.2, 27.2, 28.8, 33.4, 24.1, 24.5, 24.0, 24.5, 25.8, 27.8, 26.5, 26.0, 24.6, 24.5, 25.6, 25.1, 24.0]",13.813,,18.3,84.5
3346,2021032404,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,34.0,1,25.91666666666667,"[26.1, 24.6, 25.6, 26.0, 26.6, 24.9, 25.0, 27.0, 27.3, 25.8, 26.3, 25.8]",3.595,1.73,18.3,84.5
3347,2021032404,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.216470588235296,"[25.3, 23.0, 23.3, 24.3, 25.5, 24.09, 23.1, 23.1, 23.1, 24.5, 24.3, 24.5, 25.1, 25.1, 24.09, 25.3, 24.0]",9.511,,18.3,84.5
3348,2021032404,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.3,1,36.0,1,26.092307692307692,"[26.1, 25.1, 26.0, 25.0, 24.6, 24.8, 25.0, 26.0, 26.0, 26.1, 29.1, 30.0, 25.4]",4.337,2.211,18.3,84.5
3349,2021032404,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.949375,"[24.09, 24.8, 24.8, 25.3, 25.5, 26.6, 25.5, 23.5, 21.9, 21.9, 22.0, 22.1, 22.7, 23.5, 24.7, 24.3]",3.335,0.023,18.3,84.5
3350,2021032404,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.11866666666667,"[24.09, 23.1, 22.2, 22.7, 23.1, 22.8, 22.6, 24.09, 26.1, 26.4, 25.3, 25.9, 24.5, 24.8, 24.1]",14.432,2.149,18.3,84.5
3351,2021032404,HXXID5,艾特网能空调1703,24.0,50.0,1,73.0,25.4,1,38.0,1,25.00769230769231,"[23.8, 24.6, 26.3, 24.1, 25.3, 25.4, 25.1, 26.8, 24.8, 24.1, 24.3, 26.0, 24.5]",17.218,5.477,18.3,84.5
3352,2021032405,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.468125,"[23.0, 22.6, 22.8, 23.1, 23.3, 24.1, 25.3, 23.7, 24.1, 23.5, 24.0, 22.8, 23.0, 22.8, 23.3, 24.09]",16.182000000000002,0.0,18.2,83.6
3353,2021032405,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,26.092307692307692,"[26.1, 25.1, 26.0, 25.1, 24.6, 24.7, 24.7, 25.9, 25.9, 26.1, 29.6, 30.0, 25.4]",4.337,2.211,18.2,83.6
3354,2021032405,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,23.999375,"[24.09, 24.8, 25.1, 25.8, 25.3, 26.6, 25.5, 23.6, 22.0, 22.0, 22.0, 22.1, 22.8, 23.3, 24.7, 24.3]",3.335,0.023,18.2,83.6
3355,2021032405,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.085333333333335,"[24.09, 23.0, 22.1, 22.6, 23.0, 22.8, 22.5, 24.09, 26.1, 26.4, 25.2, 26.0, 24.5, 24.8, 24.1]",14.432,2.149,18.2,83.6
3356,2021032405,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,25.123076923076926,"[24.0, 24.8, 26.4, 24.2, 25.3, 25.4, 25.1, 26.8, 24.8, 24.1, 24.6, 26.0, 25.1]",17.218,5.477,18.2,83.6
3357,2021032405,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.200000000000006,"[29.3, 27.1, 28.5, 33.6, 23.9, 24.4, 23.8, 24.1, 26.0, 28.1, 26.5, 26.1, 24.8, 24.3, 25.6, 25.3, 24.0]",13.813,,18.2,83.6
3358,2021032405,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.25764705882353,"[24.8, 23.3, 23.3, 24.4, 26.8, 24.09, 23.0, 23.3, 23.2, 24.5, 24.3, 24.4, 25.0, 25.1, 24.09, 25.2, 23.6]",9.511,,18.2,83.6
3359,2021032405,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.8,1,34.0,1,25.850000000000005,"[25.8, 24.5, 25.5, 25.8, 26.5, 24.8, 25.0, 27.1, 27.3, 25.8, 26.3, 25.8]",3.595,1.73,18.2,83.6
3360,2021032406,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.953846153846158,"[23.9, 24.6, 26.5, 24.2, 25.1, 25.2, 25.0, 26.6, 24.6, 23.8, 24.3, 25.8, 24.8]",17.218,5.477,18.3,83.3
3361,2021032406,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.218666666666667,"[24.09, 23.6, 22.1, 22.6, 23.0, 22.8, 22.5, 24.09, 26.1, 26.5, 25.6, 26.0, 24.6, 25.2, 24.5]",14.432,2.149,18.3,83.3
3362,2021032406,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,23.974375,"[24.09, 25.0, 25.0, 25.7, 25.3, 26.6, 25.5, 23.5, 21.9, 21.8, 22.0, 22.1, 22.7, 23.4, 24.7, 24.3]",3.335,0.023,18.3,83.3
3363,2021032406,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,26.207692307692312,"[26.2, 25.0, 26.0, 25.0, 24.8, 25.0, 25.1, 26.1, 26.1, 26.3, 29.5, 30.1, 25.5]",4.337,2.211,18.3,83.3
3364,2021032406,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.655625,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.3, 25.5, 23.8, 24.3, 23.8, 24.0, 23.0, 23.3, 22.9, 23.3, 24.09]",16.182000000000002,0.0,18.3,83.3
3365,2021032406,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.51705882352941,"[27.1, 23.4, 23.4, 24.5, 25.6, 24.09, 23.3, 23.3, 23.3, 24.5, 24.5, 24.7, 25.4, 25.7, 24.6, 25.9, 23.5]",9.511,,18.3,83.3
3366,2021032406,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,34.0,1,25.975000000000005,"[26.3, 25.0, 25.5, 26.0, 26.6, 25.0, 25.0, 27.1, 27.3, 25.8, 26.3, 25.8]",3.595,1.73,18.3,83.3
3367,2021032406,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.13529411764706,"[29.2, 27.2, 28.5, 33.6, 24.0, 24.3, 24.1, 24.3, 25.9, 27.9, 26.5, 26.0, 24.6, 23.9, 25.4, 25.1, 23.8]",13.813,,18.3,83.3
3368,2021032407,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.218125,"[24.09, 25.0, 25.2, 25.9, 25.5, 26.8, 25.7, 23.6, 22.6, 22.5, 22.5, 22.8, 22.7, 23.5, 24.8, 24.3]",3.335,0.023,18.5,83.6
3369,2021032407,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.649374999999996,"[23.0, 23.1, 23.3, 23.6, 23.8, 24.3, 25.8, 23.6, 24.2, 23.5, 23.9, 22.7, 23.3, 22.9, 23.3, 24.09]",16.217,0.0,18.5,83.6
3370,2021032407,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.510588235294122,"[25.1, 23.2, 23.4, 24.4, 27.0, 24.09, 23.1, 23.6, 23.3, 24.9, 24.6, 24.8, 25.6, 25.6, 24.09, 25.8, 24.1]",9.511,,18.5,83.6
3371,2021032407,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.7,1,34.0,1,26.166666666666668,"[26.6, 25.3, 25.8, 26.2, 26.8, 25.2, 25.1, 27.4, 27.6, 25.9, 26.3, 25.8]",3.595,1.73,18.5,83.6
3372,2021032407,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.041176470588237,"[29.3, 27.1, 28.2, 34.2, 24.0, 24.5, 23.8, 24.3, 25.3, 27.4, 26.5, 26.0, 23.8, 24.2, 25.3, 25.0, 23.8]",13.813,,18.5,83.6
3373,2021032407,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.352,"[24.09, 23.4, 22.7, 22.6, 23.0, 23.2, 23.1, 24.09, 26.3, 26.6, 25.9, 26.1, 24.8, 25.1, 24.3]",14.432,2.149,18.5,83.6
3374,2021032407,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,24.88461538461539,"[23.5, 24.6, 26.1, 24.0, 25.2, 25.3, 25.0, 26.8, 24.6, 23.8, 24.1, 25.7, 24.8]",17.218,5.477,18.5,83.6
3375,2021032407,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,26.176923076923078,"[26.3, 25.2, 26.1, 25.1, 24.8, 25.0, 25.3, 26.2, 25.6, 25.8, 29.7, 30.0, 25.2]",4.337,2.211,18.5,83.6
3376,2021032408,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.007692307692306,"[26.1, 25.0, 25.7, 24.9, 24.6, 24.6, 24.7, 25.8, 25.8, 26.1, 29.4, 30.0, 25.4]",4.337,2.211,19.1,81.9
3377,2021032408,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.094117647058827,"[29.2, 27.2, 28.6, 33.6, 24.0, 24.3, 23.9, 24.3, 25.6, 27.5, 26.3, 26.0, 24.5, 24.3, 25.4, 25.1, 23.8]",13.813,,19.1,81.9
3378,2021032408,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.884615384615383,"[23.5, 24.5, 26.0, 24.0, 25.1, 25.3, 25.0, 26.7, 24.6, 24.0, 24.3, 25.8, 24.7]",17.218,5.477,19.1,81.9
3379,2021032408,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.325333333333333,"[24.09, 23.4, 22.9, 23.3, 23.6, 23.2, 23.1, 24.09, 26.1, 26.3, 25.5, 26.0, 24.5, 24.8, 24.0]",14.432,2.149,19.1,81.9
3380,2021032408,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.093750000000004,"[24.1, 24.6, 25.1, 25.7, 25.3, 26.4, 25.3, 23.7, 22.3, 22.3, 22.4, 22.5, 23.1, 23.5, 24.8, 24.4]",3.335,0.023,19.1,81.9
3381,2021032408,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,25.900000000000002,"[25.8, 24.5, 25.5, 26.0, 26.5, 24.9, 25.1, 27.3, 27.5, 25.8, 26.2, 25.7]",3.595,1.73,19.1,81.9
3382,2021032408,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.549374999999994,"[23.1, 22.8, 23.0, 23.3, 23.5, 24.1, 25.2, 23.6, 24.2, 23.6, 23.9, 22.8, 23.3, 22.9, 23.4, 24.09]",16.182000000000002,0.0,19.1,81.9
3383,2021032408,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,33.0,1,24.27529411764706,"[25.4, 23.3, 23.5, 24.6, 25.6, 24.09, 23.2, 23.4, 23.3, 24.6, 24.3, 24.3, 24.9, 25.0, 24.09, 25.1, 24.0]",9.511,,19.1,81.9
3384,2021032409,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.084615384615383,"[26.1, 25.0, 25.9, 24.9, 24.6, 24.9, 25.1, 26.0, 25.8, 26.0, 29.4, 30.0, 25.4]",4.337,2.211,20.2,78.8
3385,2021032409,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.636874999999996,"[23.1, 23.0, 23.1, 23.4, 23.6, 24.1, 25.4, 23.7, 24.3, 23.8, 24.0, 22.8, 23.4, 23.0, 23.4, 24.09]",16.182000000000002,0.0,20.2,78.8
3386,2021032409,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.192000000000004,"[24.09, 23.1, 22.4, 22.9, 23.2, 23.0, 22.8, 24.09, 26.0, 26.4, 25.5, 26.0, 24.5, 24.8, 24.1]",14.432,2.149,20.2,78.8
3387,2021032409,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.8,1,28.0,1,24.25764705882353,"[25.1, 23.3, 23.4, 24.4, 25.6, 24.09, 23.2, 23.4, 23.3, 24.6, 24.4, 24.4, 25.0, 25.1, 24.09, 25.3, 23.7]",9.511,,20.2,78.8
3388,2021032409,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.8,1,35.0,1,25.883333333333336,"[25.7, 24.4, 25.5, 25.9, 26.5, 24.9, 25.1, 27.3, 27.4, 25.8, 26.3, 25.8]",3.595,1.73,20.2,78.8
3389,2021032409,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.18235294117647,"[29.3, 27.3, 28.3, 33.6, 24.1, 24.4, 24.0, 24.3, 25.9, 27.9, 26.5, 26.0, 24.6, 24.3, 25.5, 25.2, 23.9]",13.813,,20.2,78.8
3390,2021032409,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,25.038461538461533,"[23.8, 24.6, 26.1, 24.1, 25.3, 25.5, 25.1, 26.8, 24.8, 24.1, 24.5, 25.9, 24.9]",17.218,5.477,20.2,78.8
3391,2021032409,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.080624999999998,"[24.09, 24.8, 25.0, 25.7, 25.3, 26.5, 25.5, 23.7, 22.2, 22.2, 22.3, 22.5, 23.0, 23.5, 24.8, 24.2]",3.335,0.023,20.2,78.8
3392,2021032410,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.27529411764706,"[25.0, 23.3, 23.5, 24.4, 25.5, 24.09, 23.3, 23.3, 23.4, 24.7, 24.4, 24.5, 25.0, 25.1, 24.09, 25.3, 23.8]",9.511,,20.9,74.9
3393,2021032410,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.680625,"[23.2, 23.0, 23.2, 23.4, 23.6, 24.2, 25.3, 23.7, 24.4, 23.8, 24.1, 22.9, 23.5, 23.0, 23.5, 24.09]",16.182000000000002,0.0,20.9,74.9
3394,2021032410,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.099999999999998,"[26.1, 25.0, 25.9, 25.0, 24.6, 24.9, 25.1, 26.1, 25.8, 26.0, 29.4, 30.0, 25.4]",4.337,2.211,20.9,74.9
3395,2021032410,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.124375000000004,"[24.09, 25.0, 25.0, 25.7, 25.3, 26.3, 25.4, 23.7, 22.3, 22.2, 22.3, 22.5, 23.1, 23.7, 24.8, 24.6]",3.335,0.023,20.9,74.9
3396,2021032410,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.129411764705885,"[29.4, 27.3, 28.3, 33.3, 24.0, 24.4, 24.0, 24.3, 25.8, 27.6, 26.4, 26.1, 24.6, 24.2, 25.5, 25.2, 23.8]",13.813,,20.9,74.9
3397,2021032410,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.225333333333335,"[24.09, 23.1, 22.5, 23.0, 23.3, 23.0, 22.8, 24.09, 26.1, 26.3, 25.6, 26.0, 24.5, 24.9, 24.1]",14.432,2.149,20.9,74.9
3398,2021032410,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,41.0,1,24.99230769230769,"[23.8, 24.7, 26.1, 24.1, 25.2, 25.3, 25.0, 26.6, 24.7, 24.0, 24.5, 25.9, 25.0]",17.218,5.477,20.9,74.9
3399,2021032410,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.8,1,36.0,1,25.908333333333335,"[25.8, 24.5, 25.5, 26.0, 26.6, 24.9, 25.0, 27.3, 27.4, 25.8, 26.3, 25.8]",3.595,1.73,20.9,74.9
3400,2021032411,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,26.084615384615383,"[26.1, 24.9, 25.8, 24.8, 24.7, 24.8, 25.0, 26.0, 26.0, 26.2, 29.3, 30.0, 25.5]",4.337,2.211,21.9,69.7
3401,2021032411,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.941666666666666,"[25.8, 24.5, 25.5, 26.0, 26.6, 25.0, 25.1, 27.5, 27.5, 25.8, 26.3, 25.7]",3.595,1.73,21.9,69.7
3402,2021032411,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.38705882352941,"[26.3, 23.4, 23.5, 24.3, 25.8, 24.09, 23.3, 23.5, 23.4, 24.7, 24.5, 24.5, 25.0, 25.1, 24.09, 25.3, 23.8]",9.511,,21.9,69.7
3403,2021032411,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.693125,"[23.2, 23.0, 23.2, 23.4, 23.7, 24.3, 25.4, 23.8, 24.3, 23.7, 24.0, 23.0, 23.4, 23.1, 23.5, 24.09]",16.182000000000002,0.0,21.9,69.7
3404,2021032411,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.124375000000004,"[24.09, 24.9, 24.9, 25.6, 25.2, 26.4, 25.3, 23.8, 22.5, 22.3, 22.3, 22.6, 23.1, 23.6, 24.9, 24.5]",3.335,0.023,21.9,69.7
3405,2021032411,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.272000000000002,"[24.09, 23.1, 22.6, 22.9, 23.3, 23.1, 22.8, 24.09, 26.1, 26.4, 25.8, 26.2, 24.6, 24.9, 24.1]",14.432,2.149,21.9,69.7
3406,2021032411,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.923076923076923,"[23.8, 24.6, 26.2, 24.0, 25.1, 25.3, 24.9, 26.5, 24.6, 24.0, 24.3, 25.8, 24.9]",17.218,5.477,21.9,69.7
3407,2021032411,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.129411764705882,"[29.3, 27.2, 28.5, 33.8, 24.0, 24.5, 23.8, 24.3, 25.8, 27.5, 26.4, 26.0, 24.5, 24.2, 25.4, 25.2, 23.8]",13.813,,21.9,69.7
3408,2021032412,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.311764705882357,"[29.5, 27.5, 28.3, 33.9, 24.4, 24.6, 24.0, 24.6, 26.0, 27.7, 26.5, 26.0, 24.8, 24.5, 25.6, 25.3, 24.1]",13.7,,23.2,67.1
3409,2021032412,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,40.0,1,26.09166666666667,"[26.0, 24.6, 25.6, 26.2, 26.7, 25.1, 25.3, 27.8, 27.7, 26.0, 26.3, 25.8]",3.5919999999999996,1.8030000000000002,23.2,67.1
3410,2021032412,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,28.0,1,24.558235294117647,"[25.5, 24.1, 23.8, 24.5, 26.3, 24.09, 23.5, 23.7, 24.0, 25.0, 24.6, 24.5, 25.0, 25.1, 24.3, 25.4, 24.1]",9.769,,23.2,67.1
3411,2021032412,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.224374999999995,"[24.0, 23.5, 23.5, 23.7, 23.9, 25.0, 25.7, 24.6, 25.0, 24.5, 24.9, 23.7, 24.0, 23.6, 23.9, 24.09]",16.4,0.0,23.2,67.1
3412,2021032412,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,25.946153846153848,"[26.1, 24.7, 25.7, 24.3, 24.7, 24.9, 24.6, 26.0, 26.0, 26.2, 29.3, 29.3, 25.5]",4.364,2.095,23.2,67.1
3413,2021032412,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.261874999999996,"[24.09, 25.2, 24.7, 25.2, 25.0, 26.3, 25.1, 24.1, 23.1, 23.0, 23.0, 23.2, 23.4, 23.6, 25.0, 24.2]",3.689,0.022000000000000002,23.2,67.1
3414,2021032412,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.599333333333334,"[24.3, 23.5, 23.1, 23.4, 23.7, 23.6, 23.3, 24.09, 26.2, 26.5, 26.1, 26.5, 24.9, 25.3, 24.5]",15.216000000000001,2.108,23.2,67.1
