,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3415,2021032412,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,43.0,1,25.12307692307693,"[23.9, 24.8, 26.1, 24.2, 25.4, 25.5, 25.3, 26.5, 24.9, 24.3, 24.6, 26.1, 25.0]",17.272000000000002,5.225,23.2,67.1
3416,2021032413,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.591538461538466,"[26.0, 24.4, 25.3, 24.1, 24.4, 24.3, 24.09, 25.3, 25.4, 25.7, 30.1, 28.5, 25.1]",4.364,2.095,24.3,65.1
3417,2021032413,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.78533333333333,"[24.09, 23.7, 23.4, 23.8, 24.1, 24.0, 23.7, 24.09, 26.4, 26.7, 26.3, 26.8, 24.9, 25.3, 24.5]",15.216000000000001,2.108,24.3,65.1
3418,2021032413,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,25.384615384615383,"[24.3, 25.0, 26.6, 24.6, 25.6, 25.6, 25.3, 26.3, 25.1, 24.7, 24.8, 26.6, 25.5]",17.272000000000002,5.225,24.3,65.1
3419,2021032413,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.636874999999996,"[24.3, 23.9, 24.0, 24.3, 24.5, 25.5, 26.1, 25.1, 25.4, 24.8, 25.3, 24.2, 24.5, 24.0, 24.2, 24.09]",16.4,0.0,24.3,65.1
3420,2021032413,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.763529411764704,"[26.5, 24.5, 24.1, 24.6, 26.0, 24.09, 23.6, 23.5, 24.2, 25.2, 25.0, 24.8, 25.3, 25.4, 24.09, 25.6, 24.5]",9.769,,24.3,65.1
3421,2021032413,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.4,1,48.0,1,26.275000000000006,"[26.0, 24.8, 25.9, 26.4, 26.9, 25.2, 25.5, 27.9, 27.9, 26.1, 26.6, 26.1]",3.5919999999999996,1.8030000000000002,24.3,65.1
3422,2021032413,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.511764705882353,"[30.1, 27.7, 28.3, 34.3, 24.2, 24.7, 24.4, 24.4, 26.2, 27.8, 26.7, 26.3, 25.1, 24.9, 25.8, 25.5, 24.3]",13.7,,24.3,65.1
3423,2021032413,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.180625000000003,"[24.09, 24.4, 24.5, 24.9, 24.6, 26.1, 24.8, 24.4, 23.1, 23.1, 23.2, 23.3, 23.6, 23.6, 25.0, 24.2]",3.689,0.022000000000000002,24.3,65.1
3424,2021032414,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.32941176470589,"[30.3, 27.6, 28.2, 33.7, 24.3, 24.5, 24.1, 24.6, 25.9, 27.5, 26.8, 26.3, 24.6, 24.2, 25.6, 25.4, 24.0]",13.7,,24.4,64.6
3425,2021032414,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.4,1,47.0,1,26.149999999999995,"[25.9, 24.5, 25.8, 26.4, 26.9, 25.2, 25.3, 27.6, 27.7, 26.0, 26.5, 26.0]",3.5919999999999996,1.8030000000000002,24.4,64.6
3426,2021032414,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.663529411764706,"[26.0, 23.8, 24.2, 24.5, 26.8, 24.09, 23.3, 23.3, 23.9, 25.0, 24.7, 24.7, 25.3, 25.5, 24.09, 25.8, 24.3]",9.769,,24.4,64.6
3427,2021032414,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.830624999999994,"[24.2, 24.3, 24.5, 24.7, 25.0, 25.3, 26.0, 25.2, 25.8, 25.3, 25.5, 23.9, 24.9, 24.2, 24.4, 24.09]",16.4,0.0,24.4,64.6
3428,2021032414,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.980625,"[24.09, 24.5, 24.5, 24.8, 24.6, 26.1, 24.8, 24.0, 22.6, 22.6, 22.7, 22.8, 23.2, 23.4, 24.9, 24.1]",3.689,0.022000000000000002,24.4,64.6
3429,2021032414,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.60533333333333,"[24.09, 23.5, 23.2, 23.7, 24.0, 23.5, 23.5, 24.09, 26.2, 26.5, 25.9, 26.3, 24.9, 25.3, 24.4]",15.216000000000001,2.108,24.4,64.6
3430,2021032414,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.04615384615385,"[23.9, 24.8, 26.1, 24.2, 25.3, 25.4, 25.1, 26.3, 24.7, 24.1, 24.7, 25.8, 25.2]",17.272000000000002,5.225,24.4,64.6
3431,2021032414,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.569230769230767,"[26.0, 24.4, 25.1, 24.1, 24.3, 24.2, 24.1, 25.1, 25.2, 25.6, 30.0, 29.3, 25.0]",4.364,2.095,24.4,64.6
3432,2021032415,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,42.0,1,26.2,"[26.1, 24.9, 25.9, 26.3, 26.8, 25.2, 25.3, 27.6, 27.7, 26.1, 26.5, 26.0]",3.5919999999999996,1.8030000000000002,25.5,62.6
3433,2021032415,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.207692307692312,"[24.1, 25.0, 26.7, 24.4, 25.4, 25.5, 25.1, 26.5, 24.9, 24.3, 24.6, 26.1, 25.1]",17.272000000000002,5.225,25.5,62.6
3434,2021032415,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.505333333333336,"[24.09, 23.6, 22.9, 23.4, 23.6, 23.3, 23.2, 24.09, 26.3, 26.6, 25.8, 26.3, 24.8, 25.1, 24.5]",15.216000000000001,2.108,25.5,62.6
3435,2021032415,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.080624999999998,"[24.09, 24.8, 24.6, 25.3, 25.0, 25.9, 25.1, 24.0, 22.6, 22.6, 22.6, 22.8, 23.2, 23.5, 24.9, 24.3]",3.689,0.022000000000000002,25.5,62.6
3436,2021032415,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.861874999999998,"[23.5, 23.2, 23.3, 23.6, 24.0, 24.8, 25.2, 24.2, 24.4, 23.8, 24.5, 23.4, 23.3, 23.0, 23.5, 24.09]",16.4,0.0,25.5,62.6
3437,2021032415,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.505294117647058,"[24.7, 23.8, 23.5, 24.3, 25.8, 24.09, 23.3, 23.2, 23.7, 25.0, 24.8, 24.8, 25.5, 25.5, 24.4, 25.8, 24.4]",9.769,,25.5,62.6
3438,2021032415,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.838461538461537,"[26.0, 24.8, 25.7, 24.6, 24.5, 24.6, 24.6, 25.7, 25.7, 25.9, 29.0, 29.6, 25.2]",4.364,2.095,25.5,62.6
3439,2021032415,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.3764705882353,"[30.1, 27.6, 28.5, 33.8, 24.3, 24.6, 24.3, 24.5, 26.0, 27.6, 26.6, 26.3, 24.8, 24.5, 25.6, 25.3, 24.0]",13.7,,25.5,62.6
3440,2021032416,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.364705882352947,"[30.1, 27.6, 28.4, 34.0, 24.3, 24.8, 24.1, 24.5, 26.0, 27.6, 26.6, 26.2, 24.6, 24.6, 25.5, 25.3, 24.0]",13.7,,26.3,59.8
3441,2021032416,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,41.0,1,26.233333333333338,"[26.1, 24.8, 25.9, 26.3, 26.9, 25.3, 25.3, 27.7, 27.8, 26.1, 26.6, 26.0]",3.5919999999999996,1.8030000000000002,26.3,59.8
3442,2021032416,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.699411764705882,"[26.3, 23.8, 23.7, 24.2, 26.9, 24.09, 23.3, 23.5, 23.9, 25.0, 24.8, 24.9, 25.5, 25.6, 24.3, 25.9, 24.2]",9.769,,26.3,59.8
3443,2021032416,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.130625,"[23.8, 23.5, 23.7, 23.9, 24.1, 24.6, 25.6, 24.3, 25.0, 24.3, 24.6, 23.4, 23.9, 23.5, 23.8, 24.09]",16.4,0.0,26.3,59.8
3444,2021032416,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.846153846153847,"[26.0, 24.8, 25.6, 24.5, 24.5, 24.6, 24.6, 25.6, 25.6, 25.9, 29.1, 30.0, 25.2]",4.364,2.095,26.3,59.8
3445,2021032416,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.149375000000003,"[24.09, 24.8, 24.8, 25.4, 25.1, 25.9, 25.1, 24.0, 22.8, 22.6, 22.7, 23.0, 23.2, 23.6, 25.0, 24.3]",3.689,0.022000000000000002,26.3,59.8
3446,2021032416,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.471999999999998,"[24.09, 23.5, 22.6, 23.1, 23.5, 23.5, 23.0, 24.09, 26.3, 26.6, 26.1, 26.5, 24.7, 25.1, 24.4]",15.216000000000001,2.108,26.3,59.8
3447,2021032416,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.200000000000003,"[24.1, 24.9, 26.7, 24.4, 25.5, 25.5, 25.2, 26.4, 24.9, 24.3, 24.5, 26.1, 25.1]",17.272000000000002,5.225,26.3,59.8
3448,2021032417,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.268125,"[24.09, 24.5, 24.6, 25.0, 24.7, 26.0, 24.8, 24.5, 23.3, 23.3, 23.3, 23.5, 23.7, 23.8, 25.0, 24.2]",3.689,0.022000000000000002,25.4,62.8
3449,2021032417,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.5764705882353,"[30.5, 27.7, 28.2, 34.5, 24.3, 24.8, 24.2, 24.8, 26.3, 27.7, 26.8, 26.3, 25.1, 25.0, 25.8, 25.4, 24.4]",13.7,,25.4,62.8
3450,2021032417,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.4,1,46.0,1,26.283333333333335,"[26.0, 24.7, 25.9, 26.3, 26.9, 25.3, 25.5, 27.9, 28.0, 26.2, 26.6, 26.1]",3.5919999999999996,1.8030000000000002,25.4,62.8
3451,2021032417,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.346153846153847,"[24.3, 25.0, 26.6, 24.6, 25.6, 25.6, 25.4, 26.1, 25.1, 24.7, 24.7, 26.6, 25.2]",17.272000000000002,5.225,25.4,62.8
3452,2021032417,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.846470588235295,"[27.0, 24.3, 24.0, 24.4, 27.0, 24.09, 23.8, 23.8, 24.1, 25.2, 24.9, 24.8, 25.3, 25.3, 24.3, 25.6, 24.5]",9.769,,25.4,62.8
3453,2021032417,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.330624999999998,"[24.0, 23.5, 23.7, 23.9, 24.1, 25.4, 25.8, 24.7, 25.0, 24.6, 25.0, 23.9, 24.0, 23.6, 24.0, 24.09]",16.4,0.0,25.4,62.8
3454,2021032417,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.62307692307693,"[25.9, 24.5, 25.3, 24.2, 24.4, 24.3, 24.2, 25.3, 25.4, 25.6, 30.1, 28.8, 25.1]",4.364,2.095,25.4,62.8
3455,2021032417,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.752,"[24.09, 23.8, 23.4, 23.8, 24.1, 24.1, 23.7, 24.09, 26.3, 26.6, 26.1, 26.5, 24.8, 25.4, 24.5]",15.216000000000001,2.108,25.4,62.8
3456,2021032418,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.388235294117646,"[30.4, 27.7, 27.9, 34.1, 24.5, 24.8, 24.3, 24.6, 25.9, 27.4, 26.7, 26.3, 24.7, 24.4, 25.5, 25.4, 24.0]",13.7,,23.4,67.0
3457,2021032418,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.115384615384617,"[24.0, 24.8, 26.2, 24.3, 25.4, 25.5, 25.2, 26.1, 24.8, 24.3, 24.6, 26.1, 25.2]",17.272000000000002,5.225,23.4,67.0
3458,2021032418,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.746000000000002,"[24.5, 23.5, 23.1, 23.6, 23.9, 23.4, 23.4, 24.09, 26.5, 26.8, 26.6, 26.8, 25.0, 25.5, 24.5]",15.216000000000001,2.108,23.4,67.0
3459,2021032418,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.161875,"[24.09, 24.8, 24.8, 25.1, 24.8, 26.0, 24.9, 24.1, 22.8, 22.7, 22.8, 23.0, 23.4, 23.7, 25.1, 24.5]",3.689,0.022000000000000002,23.4,67.0
3460,2021032418,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.411875,"[23.9, 23.9, 24.1, 24.3, 24.6, 25.4, 25.6, 24.6, 25.2, 24.6, 24.8, 23.6, 24.2, 23.7, 24.0, 24.09]",16.4,0.0,23.4,67.0
3461,2021032418,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.705294117647064,"[27.1, 24.0, 23.9, 24.3, 26.8, 24.09, 23.4, 23.5, 23.9, 25.0, 24.7, 24.6, 25.1, 25.3, 24.3, 25.6, 24.4]",9.769,,23.4,67.0
3462,2021032418,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,49.0,1,26.200000000000003,"[25.9, 24.6, 25.7, 26.5, 27.0, 25.3, 25.3, 27.7, 27.8, 26.1, 26.5, 26.0]",3.5919999999999996,1.8030000000000002,23.4,67.0
3463,2021032418,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.576923076923077,"[25.8, 24.3, 25.1, 24.3, 24.3, 24.1, 24.3, 25.3, 25.1, 25.5, 30.0, 29.5, 24.9]",4.364,2.095,23.4,67.0
3464,2021032419,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,44.0,1,26.208333333333332,"[26.1, 24.9, 25.8, 26.3, 26.8, 25.2, 25.4, 27.7, 27.8, 26.0, 26.5, 26.0]",3.5919999999999996,1.8030000000000002,22.4,74.5
3465,2021032419,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,31.0,1,24.628823529411765,"[27.1, 23.6, 23.7, 24.3, 26.0, 24.09, 23.5, 23.6, 23.6, 25.0, 24.7, 24.6, 25.2, 25.2, 24.6, 25.5, 24.4]",9.769,,22.4,74.5
3466,2021032419,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.124375,"[23.5, 23.6, 23.8, 24.0, 24.3, 24.9, 25.4, 24.3, 24.9, 24.2, 24.6, 23.1, 24.0, 23.5, 23.8, 24.09]",16.4,0.0,22.4,74.5
3467,2021032419,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,49.0,1,26.02307692307693,"[26.1, 25.0, 25.9, 24.8, 24.6, 24.7, 24.8, 25.9, 25.9, 26.0, 29.5, 29.8, 25.3]",4.364,2.095,22.4,74.5
3468,2021032419,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.236874999999998,"[24.09, 24.9, 24.9, 25.4, 25.0, 26.0, 25.2, 24.1, 22.9, 22.8, 22.8, 23.1, 23.4, 23.7, 25.0, 24.5]",3.689,0.022000000000000002,22.4,74.5
3469,2021032419,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.55866666666667,"[24.09, 23.5, 22.9, 23.4, 23.7, 23.5, 23.2, 24.09, 26.3, 26.5, 26.0, 26.5, 24.8, 25.4, 24.5]",15.216000000000001,2.108,22.4,74.5
3470,2021032419,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,26.0,1,50.0,1,25.1,"[23.9, 24.8, 26.2, 24.2, 25.4, 25.5, 25.2, 26.3, 24.8, 24.4, 24.6, 25.9, 25.1]",17.272000000000002,5.225,22.4,74.5
3471,2021032419,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.370588235294125,"[30.4, 27.7, 28.0, 34.1, 24.3, 24.5, 24.2, 24.8, 25.8, 27.3, 26.6, 26.3, 24.6, 24.3, 25.8, 25.3, 24.3]",13.7,,22.4,74.5
3472,2021032420,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.698666666666668,"[24.09, 23.6, 23.3, 23.8, 24.1, 23.6, 23.6, 24.09, 26.3, 26.6, 26.1, 26.5, 25.0, 25.3, 24.5]",15.216000000000001,2.108,22.2,72.1
3473,2021032420,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,51.0,1,25.28461538461539,"[24.1, 24.9, 26.2, 24.4, 25.5, 25.5, 25.5, 26.3, 25.0, 24.4, 25.0, 26.3, 25.6]",17.272000000000002,5.225,22.2,72.1
3474,2021032420,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.2125,"[24.1, 24.6, 24.7, 25.1, 24.9, 26.0, 25.0, 24.1, 23.0, 23.0, 23.1, 23.2, 23.5, 23.7, 25.0, 24.4]",3.689,0.022000000000000002,22.2,72.1
3475,2021032420,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.823076923076922,"[26.0, 24.7, 25.6, 24.5, 24.5, 24.6, 24.5, 25.6, 25.6, 25.9, 30.0, 29.0, 25.2]",4.364,2.095,22.2,72.1
3476,2021032420,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.174375,"[23.8, 23.5, 23.7, 23.9, 24.1, 24.6, 25.5, 24.4, 25.0, 24.5, 24.7, 23.6, 24.0, 23.6, 23.8, 24.09]",16.4,0.0,22.2,72.1
3477,2021032420,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.61117647058824,"[27.1, 24.0, 23.8, 24.3, 25.8, 24.09, 23.5, 23.3, 23.8, 25.0, 24.7, 24.6, 25.1, 25.1, 24.2, 25.5, 24.5]",9.769,,22.2,72.1
3478,2021032420,HXXID5,艾特网能空调1709,24.0,60.0,1,54.0,25.5,1,48.0,1,26.166666666666668,"[25.8, 24.7, 25.7, 26.3, 26.8, 25.1, 25.5, 27.7, 27.8, 26.1, 26.5, 26.0]",3.5919999999999996,1.8030000000000002,22.2,72.1
3479,2021032420,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.470588235294116,"[30.7, 27.7, 28.1, 34.0, 24.5, 24.7, 24.4, 24.4, 26.1, 27.5, 26.7, 26.3, 24.9, 24.6, 25.8, 25.4, 24.2]",13.7,,22.2,72.1
3480,2021032421,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.77692307692308,"[23.6, 24.6, 25.8, 23.9, 25.0, 25.1, 24.8, 26.6, 24.5, 23.6, 24.3, 25.5, 24.8]",17.272000000000002,5.225,21.9,74.9
3481,2021032421,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.158666666666665,"[24.09, 23.0, 22.2, 22.8, 23.1, 22.8, 22.6, 24.09, 26.3, 26.4, 25.4, 26.2, 24.4, 24.9, 24.1]",15.216000000000001,2.108,21.9,74.9
3482,2021032421,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.141176470588235,"[30.0, 27.7, 28.5, 34.1, 24.1, 24.1, 23.8, 24.4, 25.6, 27.4, 26.5, 26.2, 24.2, 23.8, 25.2, 25.2, 23.6]",13.7,,21.9,74.9
3483,2021032421,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,26.041666666666668,"[25.8, 24.5, 25.5, 26.2, 26.8, 25.1, 25.1, 27.7, 27.8, 26.1, 26.2, 25.7]",3.5919999999999996,1.8030000000000002,21.9,74.9
3484,2021032421,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.210588235294118,"[25.1, 23.0, 23.3, 24.0, 25.6, 24.09, 23.0, 23.2, 23.2, 24.6, 24.5, 24.5, 25.1, 25.1, 24.09, 25.4, 23.8]",9.769,,21.9,74.9
3485,2021032421,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.655625,"[22.9, 23.0, 23.2, 23.5, 23.8, 24.3, 25.5, 23.8, 24.4, 23.8, 24.0, 22.5, 23.3, 23.0, 23.4, 24.09]",16.4,0.0,21.9,74.9
3486,2021032421,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,42.0,1,26.146153846153844,"[26.0, 25.2, 26.1, 25.2, 24.6, 25.1, 25.1, 26.0, 26.0, 26.0, 29.4, 30.0, 25.2]",4.364,2.095,21.9,74.9
3487,2021032421,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.974375000000002,"[24.09, 25.2, 24.9, 25.5, 25.3, 26.3, 25.3, 23.6, 22.0, 21.9, 22.0, 22.2, 22.8, 23.3, 24.9, 24.3]",3.689,0.022000000000000002,21.9,74.9
3488,2021032422,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.099999999999994,"[29.6, 27.1, 28.4, 34.7, 23.8, 24.5, 23.6, 24.1, 25.6, 27.4, 26.4, 26.0, 24.3, 24.0, 25.4, 25.0, 23.8]",13.864,,21.7,74.9
3489,2021032422,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.908333333333335,"[25.8, 24.5, 25.6, 26.0, 26.6, 24.9, 25.0, 27.3, 27.4, 25.8, 26.3, 25.7]",3.524,1.601,21.7,74.9
3490,2021032422,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.492941176470588,"[27.1, 23.5, 23.4, 24.1, 25.9, 24.09, 23.2, 23.5, 23.4, 24.7, 24.5, 24.6, 25.3, 25.5, 24.09, 25.7, 23.8]",9.595,,21.7,74.9
3491,2021032422,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.649375000000003,"[23.2, 22.9, 23.1, 23.3, 23.5, 24.1, 25.5, 23.8, 24.4, 24.0, 24.1, 22.8, 23.3, 23.0, 23.3, 24.09]",16.481,0.0,21.7,74.9
3492,2021032422,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.068125,"[24.09, 24.6, 25.0, 25.6, 25.3, 26.6, 25.4, 23.6, 22.3, 22.2, 22.3, 22.5, 22.9, 23.4, 24.8, 24.5]",3.732,0.022000000000000002,21.7,74.9
3493,2021032422,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.138666666666666,"[24.09, 23.2, 22.3, 22.8, 23.1, 23.0, 22.6, 24.09, 26.1, 26.4, 25.3, 25.9, 24.4, 24.7, 24.1]",15.098,2.012,21.7,74.9
3494,2021032422,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.869230769230775,"[23.7, 24.6, 26.0, 24.0, 25.3, 25.3, 25.0, 26.7, 24.6, 23.8, 24.1, 25.6, 24.6]",17.086000000000002,5.015,21.7,74.9
3495,2021032422,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.176923076923078,"[26.1, 25.0, 26.0, 24.6, 24.8, 25.0, 25.2, 26.2, 26.1, 26.3, 29.4, 30.1, 25.5]",4.311,2.06,21.7,74.9
3496,2021032423,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,37.0,1,26.025000000000002,"[26.1, 24.8, 25.7, 26.0, 26.7, 25.1, 25.2, 27.3, 27.5, 25.8, 26.3, 25.8]",3.524,1.601,20.9,76.8
3497,2021032423,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.164705882352948,"[29.9, 27.3, 28.3, 33.8, 24.0, 24.3, 23.8, 24.4, 25.9, 27.5, 26.5, 26.1, 24.6, 24.2, 25.3, 25.1, 23.8]",13.864,,20.9,76.8
3498,2021032423,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.48176470588236,"[26.3, 23.3, 23.8, 24.3, 25.7, 24.09, 23.4, 23.3, 23.7, 25.1, 24.6, 24.6, 25.2, 25.1, 24.1, 25.5, 24.1]",9.595,,20.9,76.8
3499,2021032423,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.111875,"[23.6, 23.5, 23.6, 23.8, 24.0, 24.6, 25.7, 24.3, 25.0, 24.5, 24.6, 23.1, 24.0, 23.6, 23.8, 24.09]",16.481,0.0,20.9,76.8
3500,2021032423,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.212500000000006,"[24.1, 24.8, 24.7, 25.1, 25.0, 26.3, 25.2, 23.8, 22.9, 22.9, 23.0, 23.2, 23.5, 23.6, 24.8, 24.5]",3.732,0.022000000000000002,20.9,76.8
3501,2021032423,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.465333333333337,"[24.09, 23.6, 23.1, 23.5, 23.7, 23.4, 23.4, 24.09, 26.1, 26.5, 25.5, 26.1, 24.6, 25.0, 24.3]",15.098,2.012,20.9,76.8
3502,2021032423,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,44.0,1,24.97692307692307,"[23.9, 24.7, 26.3, 24.1, 25.3, 25.3, 25.0, 26.7, 24.6, 24.0, 24.2, 25.9, 24.7]",17.086000000000002,5.015,20.9,76.8
3503,2021032423,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,25.992307692307694,"[26.1, 25.0, 26.0, 24.7, 24.5, 24.7, 24.7, 25.8, 25.7, 25.9, 29.5, 30.0, 25.3]",4.311,2.06,20.9,76.8
3504,2021032509,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.505294117647058,"[26.3, 23.4, 23.5, 24.1, 26.9, 24.09, 23.1, 23.3, 23.5, 24.7, 24.5, 24.7, 25.4, 25.5, 24.1, 25.7, 23.8]",9.469,,22.3,66.3
3505,2021032509,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,25.030769230769234,"[24.0, 24.8, 26.6, 24.2, 25.2, 25.3, 25.0, 26.8, 24.6, 24.0, 24.3, 25.8, 24.8]",17.157999999999998,5.142,22.3,66.3
3506,2021032509,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,33.0,1,24.185333333333336,"[24.09, 23.3, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.1, 26.4, 25.5, 25.9, 24.5, 25.0, 24.3]",14.564000000000002,1.92,22.3,66.3
3507,2021032509,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.061875,"[24.09, 25.0, 25.1, 25.8, 25.5, 26.6, 25.6, 23.5, 22.0, 22.0, 22.1, 22.3, 22.8, 23.4, 24.7, 24.5]",3.315,0.022000000000000002,22.3,66.3
3508,2021032509,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.26923076923077,"[26.2, 25.1, 26.1, 24.8, 24.9, 25.0, 25.3, 26.2, 26.2, 26.3, 29.7, 30.1, 25.6]",4.381,2.145,22.3,66.3
3509,2021032509,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.849375,"[23.4, 23.2, 23.4, 23.6, 23.8, 24.4, 25.6, 24.0, 24.6, 24.0, 24.2, 23.1, 23.5, 23.2, 23.5, 24.09]",15.616,0.0,22.3,66.3
3510,2021032509,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.875,"[26.0, 24.8, 25.5, 25.8, 26.6, 24.9, 24.9, 27.0, 27.2, 25.8, 26.3, 25.7]",3.5940000000000003,1.511,22.3,66.3
3511,2021032509,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.14117647058824,"[29.4, 27.3, 28.4, 33.6, 24.1, 24.6, 24.0, 24.3, 25.8, 27.5, 26.5, 26.0, 24.5, 24.2, 25.3, 25.1, 23.8]",13.86,,22.3,66.3
3512,2021032510,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.030625,"[24.09, 25.1, 25.0, 25.5, 25.2, 26.4, 25.5, 23.6, 22.0, 22.0, 22.1, 22.3, 22.9, 23.6, 24.8, 24.4]",3.315,0.022000000000000002,23.0,63.9
3513,2021032510,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.099999999999998,"[26.1, 25.0, 25.9, 25.0, 24.6, 24.7, 25.0, 26.0, 25.9, 26.2, 29.5, 30.0, 25.4]",4.381,2.145,23.0,63.9
3514,2021032510,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.211764705882356,"[29.5, 27.5, 28.4, 33.8, 24.2, 24.5, 24.1, 24.5, 25.8, 27.5, 26.5, 26.1, 24.5, 24.3, 25.4, 25.2, 23.8]",13.86,,23.0,63.9
3515,2021032510,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,30.0,1,24.517058823529414,"[27.1, 23.5, 23.3, 24.1, 25.8, 24.09, 23.2, 23.5, 23.3, 24.6, 24.5, 24.8, 25.5, 25.5, 24.3, 25.7, 24.0]",9.469,,23.0,63.9
3516,2021032510,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.8,1,35.0,1,25.991666666666664,"[26.1, 24.9, 25.6, 26.0, 26.7, 25.1, 25.0, 27.1, 27.4, 25.9, 26.3, 25.8]",3.5940000000000003,1.511,23.0,63.9
3517,2021032510,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.699375,"[23.0, 23.0, 23.2, 23.5, 23.7, 24.2, 25.4, 23.8, 24.5, 24.0, 24.1, 22.7, 23.5, 23.0, 23.5, 24.09]",15.616,0.0,23.0,63.9
3518,2021032510,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.238666666666667,"[24.09, 23.3, 22.3, 22.8, 23.1, 22.9, 22.6, 24.09, 26.2, 26.5, 25.7, 25.9, 24.6, 25.1, 24.4]",14.564000000000002,1.92,23.0,63.9
3519,2021032510,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,25.069230769230767,"[24.0, 24.8, 26.6, 24.3, 25.3, 25.4, 25.0, 26.5, 24.7, 24.0, 24.4, 25.9, 25.0]",17.157999999999998,5.142,23.0,63.9
3520,2021032511,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.069230769230767,"[26.1, 25.1, 26.1, 25.0, 24.5, 25.0, 25.1, 26.0, 25.6, 25.8, 29.4, 29.9, 25.3]",4.381,2.145,23.8,56.3
3521,2021032511,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.17647058823529,"[29.3, 27.3, 28.6, 33.6, 24.1, 24.6, 24.1, 24.5, 25.7, 27.5, 26.5, 26.1, 24.5, 24.3, 25.4, 25.2, 23.7]",13.86,,23.8,56.3
3522,2021032511,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.8,1,35.0,1,26.033333333333328,"[26.1, 24.8, 25.7, 26.1, 26.7, 25.1, 25.0, 27.2, 27.5, 25.9, 26.4, 25.9]",3.5940000000000003,1.511,23.8,56.3
3523,2021032511,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,24.0,1,24.364117647058823,"[25.1, 23.3, 23.3, 24.0, 25.5, 24.09, 23.1, 23.2, 23.5, 24.6, 24.7, 24.8, 25.5, 25.5, 24.3, 25.7, 24.0]",9.469,,23.8,56.3
3524,2021032511,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.461875,"[23.0, 22.7, 22.9, 23.1, 23.4, 23.9, 25.1, 23.6, 24.1, 23.7, 23.9, 22.8, 23.1, 22.8, 23.2, 24.09]",15.616,0.0,23.8,56.3
3525,2021032511,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.055625000000003,"[24.09, 24.9, 25.2, 25.9, 25.5, 26.6, 25.6, 23.6, 22.0, 22.0, 22.1, 22.3, 22.8, 23.5, 24.7, 24.1]",3.315,0.022000000000000002,23.8,56.3
3526,2021032511,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.358666666666668,"[24.09, 23.7, 22.6, 23.0, 23.4, 23.1, 23.1, 24.09, 26.2, 26.5, 25.6, 25.9, 24.6, 25.1, 24.4]",14.564000000000002,1.92,23.8,56.3
3527,2021032511,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,25.046153846153842,"[24.0, 24.8, 26.6, 24.1, 25.3, 25.4, 25.1, 26.5, 24.7, 24.0, 24.4, 25.8, 24.9]",17.157999999999998,5.142,23.8,56.3
3528,2021032512,HXXID5,艾特网能空调1703,24.0,50.0,1,73.0,25.4,1,38.0,1,24.83846153846154,"[23.6, 24.6, 26.0, 24.1, 25.0, 25.1, 25.0, 26.5, 24.4, 24.3, 24.3, 25.7, 24.3]",17.157999999999998,5.142,24.6,54.7
3529,2021032512,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.062499999999996,"[24.1, 25.0, 25.0, 25.7, 25.5, 26.4, 25.6, 23.6, 22.1, 22.1, 22.3, 22.4, 22.9, 23.3, 24.8, 24.2]",3.315,0.022000000000000002,24.6,54.7
3530,2021032512,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,26.13076923076923,"[26.1, 25.2, 26.1, 25.0, 24.6, 24.9, 25.1, 26.1, 25.8, 26.1, 29.4, 30.0, 25.3]",4.381,2.145,24.6,54.7
3531,2021032512,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.630624999999995,"[23.1, 23.0, 23.1, 23.3, 23.5, 24.1, 25.4, 24.0, 24.2, 23.6, 24.1, 23.1, 23.2, 22.9, 23.4, 24.09]",15.616,0.0,24.6,54.7
3532,2021032512,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.365333333333336,"[24.09, 23.1, 22.8, 23.1, 23.5, 23.1, 23.1, 24.09, 26.1, 26.5, 25.7, 26.0, 24.6, 25.3, 24.4]",14.564000000000002,1.92,24.6,54.7
3533,2021032512,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,26.09166666666667,"[26.5, 25.2, 25.8, 26.1, 26.7, 25.0, 25.1, 27.3, 27.5, 25.8, 26.3, 25.8]",3.5940000000000003,1.511,24.6,54.7
3534,2021032512,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.05294117647059,"[29.4, 27.1, 28.1, 34.1, 23.8, 24.1, 24.0, 23.7, 25.6, 27.3, 26.4, 26.0, 24.4, 24.1, 25.6, 25.1, 24.1]",13.86,,24.6,54.7
3535,2021032512,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.352352941176466,"[25.5, 23.3, 23.4, 24.1, 25.4, 24.09, 23.1, 23.3, 23.6, 24.6, 24.4, 24.4, 25.2, 25.1, 24.8, 25.4, 24.3]",9.469,,24.6,54.7
3536,2021032513,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.358823529411765,"[30.0, 27.3, 28.3, 34.0, 24.2, 24.5, 24.0, 24.4, 26.1, 27.6, 26.6, 26.1, 24.8, 24.9, 25.8, 25.2, 24.3]",13.86,,25.3,55.5
3537,2021032513,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,31.0,1,24.54,"[26.1, 23.8, 23.8, 24.4, 26.0, 24.09, 23.6, 23.6, 23.8, 25.1, 24.6, 24.5, 25.1, 25.0, 24.09, 25.3, 24.3]",9.469,,25.3,55.5
3538,2021032513,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.124374999999997,"[23.7, 23.6, 23.8, 23.9, 24.1, 24.6, 25.5, 24.3, 24.8, 24.3, 24.7, 23.5, 24.0, 23.4, 23.7, 24.09]",15.616,0.0,25.3,55.5
3539,2021032513,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,42.0,1,26.0,"[25.8, 24.6, 25.6, 26.1, 26.7, 25.0, 25.2, 27.5, 27.6, 25.8, 26.3, 25.8]",3.5940000000000003,1.511,25.3,55.5
3540,2021032513,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.186875,"[24.09, 24.4, 24.5, 24.8, 24.6, 26.1, 24.7, 23.9, 23.3, 23.2, 23.3, 23.4, 23.6, 23.8, 25.0, 24.3]",3.315,0.022000000000000002,25.3,55.5
3541,2021032513,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.60533333333333,"[24.09, 23.3, 23.3, 23.6, 23.8, 23.6, 23.3, 24.09, 26.2, 26.5, 26.2, 26.5, 24.9, 25.2, 24.5]",14.564000000000002,1.92,25.3,55.5
3542,2021032513,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.269230769230774,"[24.3, 25.0, 26.6, 24.4, 25.3, 25.6, 25.3, 26.6, 24.8, 24.5, 24.6, 26.4, 25.1]",17.157999999999998,5.142,25.3,55.5
3543,2021032513,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,25.623076923076926,"[25.9, 24.3, 25.2, 24.1, 24.5, 24.5, 24.3, 25.5, 25.5, 25.8, 29.4, 29.0, 25.1]",4.381,2.145,25.3,55.5
3544,2021032514,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.352,"[24.09, 23.3, 22.6, 23.1, 23.5, 23.3, 22.9, 24.09, 26.2, 26.5, 25.6, 26.0, 24.7, 25.1, 24.3]",14.564000000000002,1.92,26.0,56.2
3545,2021032514,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.411764705882355,"[30.1, 27.5, 28.6, 34.0, 24.3, 24.6, 24.1, 24.5, 26.1, 27.7, 26.6, 26.3, 24.8, 24.5, 25.8, 25.4, 24.1]",13.86,,26.0,56.2
3546,2021032514,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.0,1,41.0,1,26.075,"[25.9, 24.6, 25.6, 26.1, 26.7, 25.0, 25.3, 27.5, 27.7, 26.0, 26.5, 26.0]",3.5940000000000003,1.511,26.0,56.2
3547,2021032514,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.44,"[26.4, 23.8, 23.7, 24.1, 25.7, 24.09, 23.1, 23.3, 23.7, 24.8, 24.6, 24.6, 25.2, 25.0, 24.09, 25.3, 24.0]",9.469,,26.0,56.2
3548,2021032514,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.161875000000002,"[23.6, 23.5, 23.7, 23.9, 24.1, 24.8, 25.6, 24.3, 25.0, 24.5, 24.6, 23.5, 24.0, 23.6, 23.8, 24.09]",15.616,0.0,26.0,56.2
3549,2021032514,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,26.038461538461544,"[26.0, 25.0, 25.8, 24.8, 24.6, 24.8, 24.8, 25.8, 25.9, 26.1, 29.8, 29.8, 25.3]",4.381,2.145,26.0,56.2
3550,2021032514,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.130625000000002,"[24.09, 24.8, 25.0, 25.6, 25.3, 26.1, 25.5, 24.0, 22.3, 22.3, 22.5, 22.6, 23.1, 23.5, 24.9, 24.5]",3.315,0.022000000000000002,26.0,56.2
3551,2021032514,HXXID5,艾特网能空调1703,24.0,50.0,1,77.0,25.7,1,46.0,1,25.23846153846154,"[24.0, 24.8, 26.5, 24.4, 25.5, 25.6, 25.3, 26.7, 25.0, 24.3, 24.7, 26.1, 25.2]",17.157999999999998,5.142,26.0,56.2
3552,2021032515,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.015384615384615,"[23.8, 24.6, 26.0, 24.3, 25.3, 25.5, 25.0, 26.5, 24.8, 24.0, 24.5, 25.9, 25.0]",17.157999999999998,5.142,26.7,55.9
3553,2021032515,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.9,1,28.0,1,24.46352941176471,"[26.3, 23.8, 23.7, 24.1, 25.6, 24.09, 23.3, 23.2, 23.8, 24.8, 24.5, 24.6, 25.2, 25.3, 24.09, 25.6, 23.9]",9.469,,26.7,55.9
3554,2021032515,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.312,"[24.09, 23.3, 22.7, 23.1, 23.5, 23.1, 23.0, 24.09, 26.1, 26.4, 25.5, 26.0, 24.6, 25.0, 24.2]",14.564000000000002,1.92,26.7,55.9
3555,2021032515,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.143750000000004,"[24.1, 25.0, 25.1, 25.6, 25.4, 26.2, 25.5, 23.8, 22.3, 22.4, 22.5, 22.6, 23.1, 23.5, 24.9, 24.3]",3.315,0.022000000000000002,26.7,55.9
3556,2021032515,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,26.13076923076923,"[26.1, 25.1, 26.0, 25.3, 24.7, 24.6, 24.9, 26.1, 26.0, 26.3, 29.2, 30.0, 25.4]",4.381,2.145,26.7,55.9
3557,2021032515,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.161875000000002,"[23.7, 23.5, 23.7, 23.9, 24.1, 24.8, 25.8, 24.3, 25.0, 24.3, 24.6, 23.5, 24.0, 23.5, 23.8, 24.09]",15.616,0.0,26.7,55.9
3558,2021032515,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,26.049999999999997,"[26.0, 24.5, 25.7, 26.1, 26.7, 25.0, 25.2, 27.4, 27.6, 26.0, 26.5, 25.9]",3.5940000000000003,1.511,26.7,55.9
3559,2021032515,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.258823529411764,"[30.1, 27.6, 28.5, 33.8, 24.1, 24.6, 24.0, 24.4, 25.8, 27.5, 26.6, 26.2, 24.5, 24.2, 25.4, 25.3, 23.8]",13.86,,26.7,55.9
3560,2021032516,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.261875000000003,"[24.09, 24.8, 25.0, 25.6, 24.8, 26.1, 25.0, 23.8, 23.1, 23.1, 23.1, 23.3, 23.5, 23.6, 25.0, 24.3]",3.315,0.022000000000000002,27.4,55.7
3561,2021032516,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.525333333333332,"[24.09, 23.3, 23.1, 23.1, 23.5, 23.6, 23.0, 24.09, 26.2, 26.6, 26.1, 26.5, 24.9, 25.3, 24.5]",14.564000000000002,1.92,27.4,55.7
3562,2021032516,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.076923076923077,"[24.1, 24.9, 26.0, 24.1, 25.3, 25.3, 25.1, 26.4, 24.7, 24.3, 24.5, 26.3, 25.0]",17.157999999999998,5.142,27.4,55.7
3563,2021032516,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.564117647058826,"[25.3, 23.8, 23.9, 24.5, 25.9, 24.09, 23.6, 23.5, 23.8, 25.1, 24.8, 24.6, 25.2, 25.3, 24.3, 25.5, 24.4]",9.469,,27.4,55.7
3564,2021032516,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.73846153846154,"[26.0, 24.3, 25.2, 24.0, 24.6, 24.5, 24.1, 25.6, 25.8, 26.0, 29.4, 29.8, 25.3]",4.381,2.145,27.4,55.7
3565,2021032516,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,41.0,1,26.083333333333325,"[26.1, 24.9, 25.6, 26.1, 26.7, 25.1, 25.2, 27.4, 27.6, 26.0, 26.4, 25.9]",3.5940000000000003,1.511,27.4,55.7
3566,2021032516,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.329411764705885,"[30.1, 27.5, 28.2, 33.8, 24.1, 24.5, 24.1, 24.4, 26.0, 27.7, 26.6, 26.1, 24.8, 24.6, 25.7, 25.2, 24.2]",13.86,,27.4,55.7
3567,2021032516,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.305624999999996,"[23.8, 23.8, 24.0, 24.1, 24.3, 24.9, 25.6, 24.5, 25.1, 24.5, 24.9, 23.7, 24.1, 23.6, 23.9, 24.09]",15.616,0.0,27.4,55.7
3568,2021032517,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,47.0,1,24.772,"[24.09, 23.7, 23.4, 23.9, 24.1, 24.0, 23.7, 24.09, 26.4, 26.7, 26.5, 26.7, 24.8, 25.3, 24.2]",14.564000000000002,1.92,26.5,55.8
3569,2021032517,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.48235294117647,"[30.6, 27.6, 28.0, 34.1, 24.5, 24.7, 24.3, 24.8, 26.0, 27.6, 26.7, 26.4, 25.0, 24.3, 25.9, 25.5, 24.2]",13.86,,26.5,55.8
3570,2021032517,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,48.0,1,26.21666666666667,"[25.9, 24.6, 25.8, 26.4, 26.9, 25.2, 25.5, 27.7, 27.9, 26.1, 26.6, 26.0]",3.5940000000000003,1.511,26.5,55.8
3571,2021032517,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,33.0,1,24.7464705882353,"[27.3, 24.0, 24.0, 24.5, 26.1, 24.09, 23.5, 23.8, 24.0, 25.0, 24.8, 24.8, 25.3, 25.3, 24.1, 25.6, 24.5]",9.469,,26.5,55.8
3572,2021032517,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,51.0,1,25.199999999999996,"[23.9, 24.7, 26.3, 24.4, 25.5, 25.6, 25.3, 26.2, 25.0, 24.2, 25.0, 26.0, 25.5]",17.157999999999998,5.142,26.5,55.8
3573,2021032517,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.630769230769236,"[25.8, 24.5, 25.4, 24.3, 24.4, 24.4, 24.4, 25.4, 25.3, 25.6, 30.1, 28.6, 25.0]",4.381,2.145,26.5,55.8
3574,2021032517,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.443125,"[23.9, 23.8, 24.0, 24.3, 24.5, 25.1, 25.6, 24.6, 25.3, 24.8, 25.0, 23.8, 24.3, 23.9, 24.1, 24.09]",15.616,0.0,26.5,55.8
3575,2021032517,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.230625000000003,"[24.09, 24.6, 24.6, 25.1, 24.8, 26.1, 25.0, 24.3, 23.2, 23.1, 23.1, 23.3, 23.5, 23.6, 25.0, 24.3]",3.315,0.022000000000000002,26.5,55.8
3576,2021032518,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.612000000000005,"[24.09, 23.4, 23.1, 23.7, 24.0, 23.5, 23.5, 24.09, 26.3, 26.5, 26.0, 26.5, 24.8, 25.3, 24.4]",14.564000000000002,2.395,23.9,62.6
3577,2021032518,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.084615384615386,"[24.1, 24.9, 26.1, 24.3, 25.1, 25.4, 25.1, 26.1, 24.7, 24.4, 24.6, 26.3, 25.0]",17.157999999999998,5.737,23.9,62.6
3578,2021032518,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.761538461538464,"[25.8, 24.6, 25.5, 24.3, 24.5, 24.6, 24.6, 25.6, 25.5, 25.8, 30.0, 29.0, 25.1]",4.381,2.48,23.9,62.6
3579,2021032518,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.074375,"[23.9, 23.4, 23.6, 23.8, 24.1, 24.6, 25.5, 24.3, 24.8, 24.2, 24.5, 23.3, 23.9, 23.4, 23.8, 24.09]",15.616,0.0,23.9,62.6
3580,2021032518,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.56411764705883,"[25.8, 24.0, 23.6, 24.3, 26.9, 24.09, 23.3, 23.4, 24.0, 24.9, 24.7, 24.6, 25.1, 25.1, 24.2, 25.3, 24.3]",9.469,,23.9,62.6
3581,2021032518,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.347058823529412,"[30.1, 27.5, 28.0, 34.1, 24.0, 24.5, 24.0, 24.1, 26.1, 27.7, 26.6, 26.2, 25.0, 24.6, 25.8, 25.3, 24.3]",13.86,,23.9,62.6
3582,2021032518,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.111875000000005,"[24.09, 24.8, 24.6, 25.0, 24.7, 26.0, 24.8, 24.3, 22.8, 22.7, 22.8, 23.0, 23.3, 23.6, 25.0, 24.3]",3.315,0.022000000000000002,23.9,62.6
3583,2021032518,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,46.0,1,26.166666666666668,"[26.0, 24.7, 25.8, 26.2, 26.8, 25.1, 25.5, 27.7, 27.8, 26.0, 26.4, 26.0]",3.5940000000000003,2.073,23.9,62.6
3584,2021032519,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.299999999999997,"[24.1, 25.0, 26.5, 24.4, 25.5, 25.6, 25.3, 26.4, 25.0, 24.6, 24.8, 26.4, 25.3]",17.097,5.737,23.5,63.0
3585,2021032519,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.68533333333334,"[24.09, 23.5, 23.3, 23.6, 23.9, 23.8, 23.4, 24.09, 26.3, 26.6, 26.3, 26.6, 25.0, 25.3, 24.5]",14.729000000000001,2.395,23.5,63.0
3586,2021032519,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.230625,"[24.09, 24.4, 24.6, 25.1, 24.9, 25.9, 25.0, 24.1, 23.2, 23.1, 23.3, 23.4, 23.6, 23.8, 25.0, 24.2]",3.671,0.022000000000000002,23.5,63.0
3587,2021032519,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.623076923076926,"[25.8, 24.5, 25.3, 24.3, 24.3, 24.3, 24.3, 25.3, 25.3, 25.6, 30.1, 29.0, 25.0]",4.361,2.48,23.5,63.0
3588,2021032519,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.193125,"[23.7, 23.6, 23.8, 24.0, 24.2, 24.8, 25.3, 24.5, 24.9, 24.4, 24.8, 23.7, 23.9, 23.6, 23.8, 24.09]",16.255,0.0,23.5,63.0
3589,2021032519,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.150000000000002,"[26.0, 24.6, 25.7, 26.3, 26.8, 25.1, 25.3, 27.6, 27.8, 26.1, 26.5, 26.0]",3.5949999999999998,2.073,23.5,63.0
3590,2021032519,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.511764705882353,"[30.5, 27.6, 28.0, 34.1, 24.4, 24.6, 24.3, 24.6, 26.2, 27.8, 26.8, 26.3, 25.1, 24.7, 25.9, 25.5, 24.3]",13.558999999999997,,23.5,63.0
3591,2021032519,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,32.0,1,24.546470588235294,"[25.4, 23.7, 23.8, 24.4, 26.0, 24.09, 23.6, 23.5, 23.8, 25.0, 24.7, 24.6, 25.2, 25.3, 24.2, 25.5, 24.5]",9.540000000000001,,23.5,63.0
3592,2021032520,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,25.9,1,52.0,1,25.092307692307696,"[24.0, 24.8, 26.2, 24.4, 25.3, 25.4, 25.1, 26.1, 24.9, 24.2, 24.6, 26.1, 25.1]",17.097,5.737,22.9,65.0
3593,2021032520,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.364705882352943,"[30.5, 27.7, 28.0, 34.0, 24.3, 24.6, 24.0, 24.5, 26.0, 27.5, 26.7, 26.3, 24.7, 24.5, 25.6, 25.3, 24.0]",13.558999999999997,,22.9,65.0
3594,2021032520,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,32.0,1,24.710588235294118,"[26.6, 24.1, 23.9, 24.3, 27.8, 24.09, 23.4, 23.5, 24.0, 24.9, 24.8, 24.6, 25.1, 25.2, 24.09, 25.5, 24.2]",9.540000000000001,,22.9,65.0
3595,2021032520,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.374374999999997,"[24.0, 23.8, 24.0, 24.1, 24.4, 25.0, 25.7, 24.6, 25.2, 24.6, 24.8, 23.8, 24.2, 23.7, 24.0, 24.09]",16.255,0.0,22.9,65.0
3596,2021032520,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,47.0,1,26.125,"[25.8, 24.4, 25.8, 26.2, 26.8, 25.1, 25.5, 27.6, 27.8, 26.0, 26.5, 26.0]",3.5949999999999998,2.073,22.9,65.0
3597,2021032520,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.074375,"[24.09, 24.5, 24.5, 24.9, 24.6, 26.0, 24.8, 24.2, 22.8, 22.8, 22.9, 23.0, 23.4, 23.6, 24.9, 24.2]",3.671,0.022000000000000002,22.9,65.0
3598,2021032520,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.56533333333334,"[24.09, 23.5, 23.1, 23.6, 24.0, 23.5, 23.5, 24.09, 26.2, 26.4, 26.0, 26.3, 24.8, 25.1, 24.3]",14.729000000000001,2.395,22.9,65.0
3599,2021032520,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.753846153846155,"[25.9, 24.6, 25.6, 24.4, 24.5, 24.6, 24.8, 25.6, 25.5, 25.7, 30.0, 28.6, 25.0]",4.361,2.48,22.9,65.0
3600,2021032521,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,25.88823529411765,"[30.0, 27.3, 27.9, 33.8, 23.7, 24.2, 23.6, 23.8, 25.3, 27.1, 26.4, 26.1, 24.0, 23.6, 25.0, 25.0, 23.3]",13.558999999999997,,22.9,66.5
3601,2021032521,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,24.661538461538463,"[23.3, 24.3, 26.0, 24.1, 24.9, 25.1, 24.9, 26.2, 24.5, 23.4, 24.1, 25.3, 24.5]",17.097,5.737,22.9,66.5
3602,2021032521,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.158666666666665,"[24.09, 23.0, 22.5, 23.1, 23.4, 22.8, 22.8, 24.09, 26.0, 26.3, 25.4, 25.8, 24.4, 24.8, 23.9]",14.729000000000001,2.395,22.9,66.5
3603,2021032521,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,23.999375,"[24.09, 25.1, 24.8, 25.3, 25.1, 25.9, 25.3, 23.9, 22.1, 22.1, 22.2, 22.3, 22.9, 23.5, 24.8, 24.6]",3.671,0.022000000000000002,22.9,66.5
3604,2021032521,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.724375000000002,"[23.7, 23.0, 23.1, 23.4, 23.7, 24.1, 25.5, 24.0, 24.6, 23.8, 24.1, 22.6, 23.4, 23.0, 23.5, 24.09]",16.255,0.0,22.9,66.5
3605,2021032521,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.35764705882353,"[25.3, 24.0, 23.4, 24.3, 25.8, 24.09, 23.2, 23.0, 23.8, 24.6, 24.6, 24.6, 25.1, 25.1, 24.09, 25.3, 23.8]",9.540000000000001,,22.9,66.5
3606,2021032521,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,25.950000000000003,"[25.8, 24.4, 25.6, 26.0, 26.6, 25.0, 25.3, 27.3, 27.5, 25.8, 26.3, 25.8]",3.5949999999999998,2.073,22.9,66.5
3607,2021032521,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,26.200000000000003,"[26.1, 25.1, 25.9, 25.1, 24.8, 25.0, 24.6, 26.3, 26.2, 26.3, 29.6, 30.1, 25.5]",4.361,2.48,22.9,66.5
3608,2021032522,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.088235294117645,"[29.6, 27.0, 28.2, 34.3, 23.9, 24.1, 23.9, 24.3, 25.7, 27.4, 26.3, 25.9, 24.4, 24.0, 25.5, 25.0, 24.0]",13.558999999999997,,22.7,66.9
3609,2021032522,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.933333333333337,"[26.2, 25.0, 25.5, 26.0, 26.6, 25.0, 25.0, 27.2, 27.3, 25.7, 26.1, 25.6]",3.5949999999999998,2.073,22.7,66.9
3610,2021032522,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.35235294117647,"[25.0, 23.1, 23.5, 24.4, 26.0, 24.09, 23.3, 23.6, 23.4, 24.8, 24.3, 24.4, 25.1, 25.3, 24.3, 25.4, 24.0]",9.540000000000001,,22.7,66.9
3611,2021032522,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.886875,"[23.3, 23.3, 23.5, 23.6, 23.8, 24.5, 25.7, 24.2, 24.5, 24.0, 24.3, 23.3, 23.5, 23.1, 23.5, 24.09]",16.255,0.0,22.7,66.9
3612,2021032522,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.13076923076923,"[26.1, 25.0, 26.0, 24.7, 24.6, 25.0, 25.2, 26.2, 25.8, 26.1, 29.6, 30.0, 25.4]",4.361,2.48,22.7,66.9
3613,2021032522,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.1125,"[24.1, 25.1, 25.2, 25.9, 25.5, 26.7, 25.7, 23.6, 22.1, 22.1, 22.2, 22.3, 22.9, 23.3, 24.8, 24.3]",3.671,0.022000000000000002,22.7,66.9
3614,2021032522,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.252000000000002,"[24.09, 23.1, 22.3, 22.7, 23.1, 23.0, 23.0, 24.09, 26.1, 26.5, 25.5, 25.9, 24.6, 25.1, 24.7]",14.729000000000001,2.395,22.7,66.9
3615,2021032522,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.73846153846154,"[23.8, 24.6, 25.4, 23.6, 25.0, 25.1, 24.9, 26.6, 24.4, 24.0, 24.1, 25.6, 24.5]",17.097,5.737,22.7,66.9
3616,2021032523,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,24.930769230769233,"[23.8, 24.8, 26.4, 24.0, 25.0, 25.1, 25.1, 26.3, 24.5, 24.3, 24.1, 26.2, 24.5]",17.097,5.737,22.5,66.4
3617,2021032523,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.445333333333334,"[24.09, 23.3, 22.7, 23.1, 23.5, 23.6, 23.0, 24.09, 26.2, 26.5, 25.9, 26.3, 24.6, 25.1, 24.7]",14.729000000000001,2.395,22.5,66.4
3618,2021032523,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.180624999999996,"[24.09, 24.5, 25.1, 25.6, 25.3, 26.4, 25.3, 23.8, 22.6, 22.6, 22.6, 22.9, 23.2, 23.5, 24.9, 24.5]",3.671,0.022000000000000002,22.5,66.4
3619,2021032523,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.7,1,44.0,1,25.692307692307697,"[25.9, 24.8, 25.3, 24.9, 24.3, 24.5, 24.4, 25.5, 25.4, 25.7, 29.1, 29.1, 25.1]",4.361,2.48,22.5,66.4
3620,2021032523,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.886875,"[23.2, 23.3, 23.5, 23.8, 24.0, 24.7, 25.3, 24.0, 24.5, 24.2, 24.3, 23.0, 23.4, 23.3, 23.6, 24.09]",16.255,0.0,22.5,66.4
3621,2021032523,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,31.0,1,24.58117647058824,"[26.5, 23.4, 23.6, 24.4, 26.3, 24.09, 23.3, 23.5, 23.6, 24.9, 24.7, 24.8, 25.5, 25.3, 24.09, 25.6, 24.3]",9.540000000000001,,22.5,66.4
3622,2021032523,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,26.03333333333333,"[26.0, 24.6, 25.8, 26.1, 26.7, 25.1, 25.1, 27.5, 27.6, 25.8, 26.3, 25.8]",3.5949999999999998,2.073,22.5,66.4
3623,2021032523,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.17058823529412,"[29.7, 27.3, 27.9, 34.3, 23.8, 24.2, 23.8, 24.0, 25.9, 27.6, 26.5, 26.0, 24.8, 24.5, 25.5, 25.1, 24.0]",13.558999999999997,,22.5,66.4
3624,2021032605,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.14705882352942,"[29.3, 27.0, 28.4, 34.3, 24.0, 24.3, 23.9, 24.3, 25.8, 27.6, 26.3, 26.0, 24.6, 24.3, 25.5, 25.1, 23.8]",14.063,,21.2,67.4
3625,2021032605,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.185333333333336,"[24.09, 23.1, 22.4, 22.9, 23.2, 23.0, 22.8, 24.09, 26.0, 26.4, 25.5, 26.0, 24.5, 24.8, 24.0]",14.756,2.233,21.2,67.4
3626,2021032605,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.105625000000003,"[24.09, 24.6, 25.1, 25.8, 25.3, 26.4, 25.5, 23.7, 22.3, 22.3, 22.4, 22.5, 23.1, 23.6, 24.8, 24.2]",2.9010000000000002,0.022000000000000002,21.2,67.4
3627,2021032605,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,25.98461538461538,"[26.0, 25.1, 26.0, 25.0, 24.4, 24.9, 24.9, 25.5, 25.6, 26.0, 29.3, 29.9, 25.2]",4.335,2.218,21.2,67.4
3628,2021032605,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.499375,"[22.8, 23.0, 23.1, 23.3, 23.5, 24.1, 25.5, 23.7, 24.0, 23.5, 24.0, 22.8, 23.0, 22.6, 23.0, 24.09]",16.27,0.0,21.2,67.4
3629,2021032605,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.222352941176467,"[25.1, 23.0, 23.3, 24.3, 25.8, 24.09, 23.2, 23.3, 23.2, 24.6, 24.3, 24.4, 25.0, 25.0, 24.09, 25.3, 23.8]",9.597000000000001,,21.2,67.4
3630,2021032605,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,25.86666666666667,"[25.8, 24.5, 25.5, 26.0, 26.5, 24.9, 25.1, 27.1, 27.5, 25.7, 26.2, 25.6]",3.615,1.751,21.2,67.4
3631,2021032605,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.923076923076923,"[23.6, 24.6, 26.0, 23.9, 25.1, 25.3, 25.0, 26.7, 24.6, 24.1, 24.3, 26.0, 24.8]",16.971999999999998,5.148,21.2,67.4
3632,2021032606,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.192000000000004,"[24.09, 23.1, 22.5, 23.0, 23.3, 23.0, 22.8, 24.09, 26.1, 26.3, 25.3, 25.8, 24.5, 24.9, 24.1]",14.756,2.233,20.9,69.1
3633,2021032606,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.082352941176474,"[29.3, 27.3, 28.6, 33.6, 24.0, 24.4, 23.8, 24.2, 25.7, 27.5, 26.5, 26.0, 24.4, 24.1, 25.3, 25.1, 23.6]",14.063,,20.9,69.1
3634,2021032606,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,36.0,1,25.916666666666668,"[25.9, 24.5, 25.5, 26.0, 26.6, 24.9, 25.1, 27.1, 27.5, 25.8, 26.3, 25.8]",3.615,1.751,20.9,69.1
3635,2021032606,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.7,1,25.0,1,24.36352941176471,"[25.8, 23.4, 23.5, 24.4, 25.9, 24.09, 23.3, 23.3, 23.4, 24.6, 24.5, 24.5, 25.1, 25.1, 24.09, 25.4, 23.8]",9.597000000000001,,20.9,69.1
3636,2021032606,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.780625,"[23.3, 23.1, 23.3, 23.6, 23.8, 24.3, 25.3, 23.9, 24.6, 24.0, 24.1, 23.0, 23.5, 23.1, 23.5, 24.09]",16.27,0.0,20.9,69.1
3637,2021032606,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.076923076923073,"[26.0, 25.1, 26.0, 25.0, 24.7, 24.8, 25.1, 25.9, 25.8, 26.0, 29.3, 29.9, 25.4]",4.335,2.218,20.9,69.1
3638,2021032606,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.080625,"[24.09, 24.8, 25.0, 25.5, 25.3, 26.4, 25.3, 23.7, 22.3, 22.2, 22.3, 22.5, 23.0, 23.6, 24.8, 24.5]",2.9010000000000002,0.022000000000000002,20.9,69.1
3639,2021032606,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.953846153846158,"[23.8, 24.6, 26.3, 24.1, 25.2, 25.3, 25.0, 26.7, 24.6, 23.9, 24.3, 25.8, 24.8]",16.971999999999998,5.148,20.9,69.1
3640,2021032607,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.10625,"[24.1, 25.1, 25.0, 25.6, 25.3, 26.5, 25.5, 23.8, 22.2, 22.2, 22.3, 22.4, 23.0, 23.4, 24.8, 24.5]",2.9010000000000002,0.022000000000000002,20.8,70.3
3641,2021032607,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,37.0,1,26.030769230769234,"[26.1, 25.1, 26.0, 24.7, 24.5, 24.8, 25.0, 26.0, 25.6, 26.0, 29.3, 30.0, 25.3]",4.335,2.218,20.8,70.3
3642,2021032607,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.15866666666667,"[24.09, 23.1, 22.4, 22.9, 23.2, 23.0, 22.8, 24.09, 26.1, 26.3, 25.3, 25.8, 24.5, 24.8, 24.0]",14.756,2.233,20.8,70.3
3643,2021032607,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.04705882352942,"[29.1, 27.3, 28.5, 33.5, 23.9, 24.3, 23.8, 24.2, 25.7, 27.6, 26.5, 26.0, 24.3, 24.1, 25.3, 25.1, 23.6]",14.063,,20.8,70.3
3644,2021032607,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.899999999999995,"[25.8, 24.5, 25.5, 26.0, 26.6, 24.9, 25.1, 27.2, 27.5, 25.8, 26.2, 25.7]",3.615,1.751,20.8,70.3
3645,2021032607,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.8,1,28.0,1,24.35176470588235,"[25.6, 23.4, 23.5, 24.5, 25.8, 24.09, 23.4, 23.4, 23.5, 24.7, 24.4, 24.5, 25.0, 25.1, 24.09, 25.3, 23.7]",9.597000000000001,,20.8,70.3
3646,2021032607,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.793125,"[23.3, 23.1, 23.3, 23.5, 23.8, 24.3, 25.6, 24.0, 24.5, 24.0, 24.1, 23.0, 23.5, 23.1, 23.5, 24.09]",16.27,0.0,20.8,70.3
3647,2021032607,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.892307692307693,"[23.7, 24.6, 26.0, 24.0, 25.1, 25.3, 24.9, 26.8, 24.6, 23.8, 24.3, 25.8, 24.7]",16.971999999999998,5.148,20.8,70.3
3648,2021032608,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.125333333333334,"[24.09, 23.0, 22.3, 22.8, 23.2, 22.9, 22.7, 24.09, 26.0, 26.3, 25.3, 25.9, 24.5, 24.8, 24.0]",14.756,2.233,22.0,66.7
3649,2021032608,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.87692307692308,"[23.6, 24.6, 25.8, 24.0, 25.1, 25.3, 25.0, 26.9, 24.6, 23.8, 24.2, 25.8, 24.7]",16.971999999999998,5.148,22.0,66.7
3650,2021032608,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.1375,"[24.1, 25.0, 25.3, 25.6, 25.5, 26.7, 25.5, 23.7, 22.1, 22.1, 22.3, 22.4, 23.0, 23.5, 24.8, 24.6]",2.9010000000000002,0.022000000000000002,22.0,66.7
