,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
3887,2021032714,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.261538461538464,"[24.3, 25.0, 26.6, 24.6, 25.3, 25.5, 25.3, 26.1, 25.0, 24.4, 24.8, 26.2, 25.3]",16.994,5.3870000000000005,28.9,63.6
3888,2021032715,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,26.208333333333332,"[25.9, 24.8, 25.8, 26.3, 26.9, 25.2, 25.4, 27.5, 28.1, 26.1, 26.5, 26.0]",3.551,1.574,28.9,63.6
3889,2021032715,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.505294117647065,"[26.3, 23.5, 23.7, 24.3, 26.1, 24.09, 23.3, 23.3, 23.5, 24.9, 24.6, 24.6, 25.2, 25.2, 24.1, 25.6, 24.3]",10.040000000000001,,28.9,63.6
3890,2021032715,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.811874999999997,"[23.1, 23.2, 23.3, 23.6, 23.9, 24.5, 25.2, 24.1, 24.5, 23.9, 24.3, 23.2, 23.5, 23.1, 23.5, 24.09]",16.243999999999996,0.0,28.9,63.6
3891,2021032715,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.853846153846156,"[25.9, 24.8, 25.7, 24.6, 24.5, 24.8, 24.6, 25.7, 25.7, 25.9, 29.1, 29.5, 25.3]",4.4,2.207,28.9,63.6
3892,2021032715,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.093125,"[24.09, 24.6, 24.8, 25.4, 25.1, 25.9, 25.1, 23.9, 22.5, 22.5, 22.6, 22.8, 23.3, 23.6, 24.9, 24.4]",4.109999999999999,0.022000000000000002,28.9,63.6
3893,2021032715,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.45866666666667,"[24.09, 23.3, 22.8, 23.3, 23.6, 23.3, 23.1, 24.09, 26.3, 26.6, 25.8, 26.3, 24.7, 25.1, 24.5]",14.925999999999998,1.9980000000000002,28.9,63.6
3894,2021032715,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,25.207692307692305,"[24.1, 24.9, 26.5, 24.3, 25.4, 25.5, 25.1, 26.6, 24.9, 24.2, 24.8, 26.1, 25.3]",16.994,5.3870000000000005,28.9,63.6
3895,2021032715,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.370588235294118,"[30.1, 27.6, 28.3, 33.8, 24.2, 24.6, 24.1, 24.5, 26.0, 27.7, 26.7, 26.3, 24.6, 24.5, 25.7, 25.5, 24.1]",13.747999999999998,,28.9,63.6
3896,2021032716,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.024374999999996,"[23.5, 23.4, 23.6, 23.8, 24.0, 24.9, 25.5, 24.1, 24.8, 24.2, 24.5, 23.2, 23.8, 23.3, 23.7, 24.09]",16.243999999999996,0.0,29.8,61.4
3897,2021032716,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,42.0,1,26.21666666666667,"[26.1, 24.9, 25.9, 26.3, 26.8, 25.1, 25.3, 27.5, 28.1, 26.1, 26.5, 26.0]",3.551,1.574,29.8,61.4
3898,2021032716,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.60529411764706,"[25.5, 23.8, 23.6, 24.1, 26.8, 24.09, 23.3, 23.3, 23.7, 25.0, 24.8, 24.8, 25.5, 25.5, 24.3, 25.8, 24.4]",10.040000000000001,,29.8,61.4
3899,2021032716,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.264705882352942,"[30.2, 27.6, 28.2, 33.8, 24.1, 24.5, 24.0, 24.4, 25.7, 27.5, 26.7, 26.3, 24.4, 24.3, 25.5, 25.3, 24.0]",13.747999999999998,,29.8,61.4
3900,2021032716,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,47.0,1,25.86923076923077,"[26.0, 24.8, 25.7, 24.6, 24.5, 24.6, 24.7, 25.6, 25.6, 25.9, 29.2, 29.8, 25.3]",4.4,2.207,29.8,61.4
3901,2021032716,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.485333333333333,"[24.09, 23.5, 22.7, 23.3, 23.5, 23.3, 23.0, 24.09, 26.3, 26.6, 26.0, 26.4, 24.8, 25.2, 24.5]",14.925999999999998,1.9980000000000002,29.8,61.4
3902,2021032716,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,25.123076923076926,"[24.0, 24.9, 26.5, 24.3, 25.4, 25.4, 25.1, 26.4, 24.8, 24.1, 24.6, 26.0, 25.1]",16.994,5.3870000000000005,29.8,61.4
3903,2021032716,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.130625,"[24.09, 24.8, 24.9, 25.5, 25.1, 26.0, 25.2, 23.9, 22.5, 22.5, 22.6, 22.8, 23.3, 23.6, 24.9, 24.4]",4.109999999999999,0.022000000000000002,29.8,61.4
3904,2021032717,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.292307692307688,"[24.1, 25.0, 26.5, 24.5, 25.6, 25.6, 25.3, 26.1, 25.0, 24.5, 24.8, 26.4, 25.4]",16.994,5.577000000000001,29.5,62.6
3905,2021032717,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.772,"[24.09, 23.6, 23.3, 23.8, 24.1, 23.9, 23.6, 24.09, 26.5, 26.7, 26.5, 26.8, 24.8, 25.3, 24.5]",14.925999999999998,2.392,29.5,62.6
3906,2021032717,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.255625000000002,"[24.09, 24.9, 24.6, 25.1, 24.9, 26.0, 25.0, 24.2, 23.1, 23.1, 23.2, 23.3, 23.6, 23.7, 25.0, 24.3]",4.109999999999999,0.022000000000000002,29.5,62.6
3907,2021032717,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.74615384615385,"[25.8, 24.3, 25.2, 24.1, 24.3, 24.6, 24.8, 25.8, 25.3, 25.6, 30.1, 29.8, 25.0]",4.4,2.5839999999999996,29.5,62.6
3908,2021032717,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.049374999999998,"[23.7, 23.3, 23.6, 23.8, 24.0, 24.6, 25.5, 24.2, 24.8, 24.3, 24.7, 23.2, 23.8, 23.4, 23.8, 24.09]",16.243999999999996,0.0,29.5,62.6
3909,2021032717,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,33.0,1,24.722941176470584,"[27.5, 23.6, 23.6, 24.2, 26.3, 24.09, 23.5, 23.6, 23.8, 25.0, 24.9, 24.8, 25.3, 25.4, 24.5, 25.7, 24.5]",10.040000000000001,,29.5,62.6
3910,2021032717,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.275000000000002,"[26.1, 24.8, 25.9, 26.3, 26.9, 25.3, 25.5, 27.6, 28.3, 26.1, 26.5, 26.0]",3.551,1.896,29.5,62.6
3911,2021032717,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.51764705882353,"[30.6, 27.6, 28.0, 34.2, 24.5, 24.8, 24.4, 24.6, 26.1, 27.8, 26.7, 26.3, 25.0, 24.6, 25.9, 25.4, 24.3]",13.747999999999998,,29.5,62.6
3912,2021032718,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.2,1,54.0,1,25.04615384615385,"[24.0, 24.9, 26.2, 24.3, 25.1, 25.3, 25.2, 25.9, 24.6, 24.1, 24.7, 26.0, 25.3]",16.994,5.577000000000001,27.4,68.7
3913,2021032718,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.6,1,50.0,1,26.325000000000006,"[26.0, 24.8, 25.9, 26.4, 27.0, 25.3, 25.6, 27.8, 28.3, 26.1, 26.6, 26.1]",3.551,1.896,27.4,68.7
3914,2021032718,HXXID5,艾特网能空调1708,25.0,50.0,1,62.0,26.2,1,38.0,1,24.764117647058825,"[26.6, 24.2, 23.8, 24.4, 26.8, 24.09, 23.8, 23.6, 24.1, 25.2, 24.8, 24.8, 25.3, 25.2, 24.2, 25.5, 24.6]",10.040000000000001,,27.4,68.7
3915,2021032718,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.443125000000002,"[23.9, 23.9, 24.1, 24.3, 24.5, 25.3, 25.5, 24.7, 25.3, 24.6, 25.0, 23.6, 24.4, 23.8, 24.1, 24.09]",16.243999999999996,0.0,27.4,68.7
3916,2021032718,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.53846153846154,"[25.8, 24.1, 25.0, 24.1, 24.3, 24.3, 24.4, 25.4, 25.4, 25.7, 30.0, 28.5, 25.0]",4.4,2.5839999999999996,27.4,68.7
3917,2021032718,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.175,"[24.1, 24.6, 24.5, 24.8, 24.6, 26.1, 24.8, 24.3, 23.1, 23.1, 23.2, 23.3, 23.5, 23.6, 25.0, 24.2]",4.109999999999999,0.022000000000000002,27.4,68.7
3918,2021032718,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.692,"[24.09, 23.5, 23.4, 23.8, 24.0, 23.5, 23.6, 24.09, 26.3, 26.5, 26.2, 26.5, 25.0, 25.4, 24.5]",14.925999999999998,2.392,27.4,68.7
3919,2021032718,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.323529411764707,"[30.4, 27.6, 28.1, 34.3, 24.1, 24.5, 23.9, 24.3, 25.8, 27.4, 26.7, 26.3, 24.5, 24.3, 25.7, 25.4, 24.2]",13.747999999999998,,27.4,68.7
3920,2021032719,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.27058823529412,"[30.3, 27.6, 28.0, 34.1, 24.2, 24.5, 24.0, 24.4, 25.8, 27.5, 26.6, 26.2, 24.6, 24.3, 25.5, 25.2, 23.8]",13.747999999999998,,26.4,72.6
3921,2021032719,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,31.0,1,24.651764705882353,"[27.1, 23.8, 23.8, 24.4, 26.0, 24.09, 23.3, 23.4, 23.8, 25.0, 24.8, 24.8, 25.4, 25.5, 24.09, 25.7, 24.1]",10.040000000000001,,26.4,72.6
3922,2021032719,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.193125,"[23.7, 23.6, 23.8, 24.0, 24.2, 24.8, 25.5, 24.4, 25.0, 24.4, 24.7, 23.5, 24.0, 23.5, 23.9, 24.09]",16.243999999999996,0.0,26.4,72.6
3923,2021032719,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.846153846153847,"[26.0, 24.8, 25.6, 24.8, 24.6, 24.7, 24.8, 25.8, 25.8, 26.0, 29.4, 28.7, 25.0]",4.4,2.5839999999999996,26.4,72.6
3924,2021032719,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.143124999999998,"[24.09, 24.6, 24.8, 25.3, 25.1, 25.9, 25.2, 24.0, 22.7, 22.7, 22.8, 22.9, 23.3, 23.6, 25.0, 24.3]",4.109999999999999,0.022000000000000002,26.4,72.6
3925,2021032719,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.526000000000003,"[24.2, 23.5, 22.9, 23.4, 23.7, 23.5, 23.2, 24.09, 26.3, 26.5, 26.2, 26.5, 24.6, 25.0, 24.3]",14.925999999999998,2.392,26.4,72.6
3926,2021032719,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.015384615384615,"[24.0, 24.8, 26.3, 24.3, 25.3, 25.3, 24.9, 26.0, 24.7, 24.1, 24.5, 26.0, 25.0]",16.994,5.577000000000001,26.4,72.6
3927,2021032719,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.15833333333333,"[25.8, 24.6, 25.8, 26.3, 26.8, 25.1, 25.4, 27.6, 28.1, 26.0, 26.4, 26.0]",3.551,1.896,26.4,72.6
3928,2021032720,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,44.0,1,26.208333333333332,"[25.8, 24.6, 25.8, 26.3, 26.8, 25.2, 25.5, 27.9, 28.3, 26.0, 26.4, 25.9]",3.551,1.896,25.9,75.3
3929,2021032720,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,32.0,1,24.657647058823528,"[26.2, 23.9, 23.7, 24.3, 26.3, 24.09, 23.5, 23.6, 24.0, 25.0, 24.8, 24.8, 25.3, 25.5, 24.09, 25.8, 24.3]",10.040000000000001,,25.9,75.3
3930,2021032720,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.243125,"[24.0, 23.6, 23.8, 24.0, 24.1, 24.8, 25.5, 24.4, 25.1, 24.5, 24.8, 23.4, 24.1, 23.7, 24.0, 24.09]",16.243999999999996,0.0,25.9,75.3
3931,2021032720,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.084615384615383,"[24.0, 24.8, 26.3, 24.3, 25.4, 25.5, 25.1, 25.9, 24.9, 24.3, 24.5, 26.2, 24.9]",16.994,5.577000000000001,25.9,75.3
3932,2021032720,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.249375000000004,"[24.09, 24.6, 24.7, 25.2, 24.9, 26.0, 25.0, 24.2, 23.1, 23.0, 23.1, 23.3, 23.6, 23.8, 25.1, 24.3]",4.109999999999999,0.022000000000000002,25.9,75.3
3933,2021032720,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.62533333333333,"[24.09, 23.7, 23.3, 23.8, 24.0, 23.5, 23.6, 24.09, 26.3, 26.5, 25.9, 26.4, 24.7, 25.3, 24.2]",14.925999999999998,2.392,25.9,75.3
3934,2021032720,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.370588235294125,"[30.6, 27.6, 27.8, 34.2, 24.3, 24.5, 24.3, 24.6, 26.0, 27.5, 26.6, 26.1, 24.8, 24.6, 25.6, 25.1, 24.1]",13.747999999999998,,25.9,75.3
3935,2021032720,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.9,1,49.0,1,25.930769230769236,"[25.9, 24.6, 25.5, 24.5, 24.5, 24.8, 24.9, 25.9, 25.5, 25.8, 30.1, 29.8, 25.3]",4.4,2.5839999999999996,25.9,75.3
3936,2021032721,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,32.0,1,24.581764705882357,"[26.4, 24.0, 24.0, 24.5, 25.9, 24.09, 23.6, 23.4, 23.6, 25.0, 24.7, 24.6, 25.1, 25.1, 24.1, 25.4, 24.4]",9.811,,25.4,76.6
3937,2021032721,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,47.0,1,26.141666666666666,"[25.8, 24.5, 25.7, 26.3, 26.8, 25.2, 25.3, 27.6, 28.0, 26.0, 26.5, 26.0]",3.53,1.896,25.4,76.6
3938,2021032721,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.180625,"[23.2, 23.6, 23.8, 24.0, 24.3, 25.0, 25.6, 24.5, 25.0, 24.3, 24.6, 23.6, 24.1, 23.4, 23.8, 24.09]",16.229,0.0,25.4,76.6
3939,2021032721,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.96923076923077,"[25.9, 24.9, 25.4, 25.0, 24.8, 25.0, 24.6, 26.1, 26.0, 26.2, 30.0, 28.6, 25.1]",4.337,2.5839999999999996,25.4,76.6
3940,2021032721,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.024375,"[24.09, 24.4, 24.5, 24.9, 24.6, 26.1, 24.8, 23.9, 22.6, 22.7, 22.8, 22.8, 23.3, 23.4, 25.1, 24.4]",4.114,0.022000000000000002,25.4,76.6
3941,2021032721,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.525333333333336,"[24.09, 23.0, 23.0, 23.1, 23.4, 23.8, 22.9, 24.09, 26.4, 26.6, 26.5, 26.6, 24.8, 25.3, 24.3]",14.703999999999999,2.392,25.4,76.6
3942,2021032721,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,24.953846153846158,"[23.9, 24.8, 25.8, 24.1, 25.1, 25.2, 25.0, 26.4, 24.6, 24.1, 24.5, 25.8, 25.1]",17.031,5.577000000000001,25.4,76.6
3943,2021032721,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.182352941176475,"[30.0, 27.6, 28.3, 33.6, 24.0, 24.3, 23.8, 24.1, 25.7, 27.4, 26.6, 26.3, 24.6, 24.1, 25.5, 25.2, 24.0]",13.832,,25.4,76.6
3944,2021032722,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,25.97058823529412,"[29.6, 27.1, 28.3, 34.2, 23.7, 24.1, 23.6, 24.0, 25.5, 27.3, 26.5, 26.1, 24.0, 23.8, 25.1, 25.0, 23.6]",13.832,,25.1,77.8
3945,2021032722,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,37.0,1,26.008333333333336,"[25.9, 24.6, 25.6, 26.1, 26.6, 25.0, 25.0, 27.5, 27.8, 25.9, 26.3, 25.8]",3.53,1.896,25.1,77.8
3946,2021032722,HXXID5,艾特网能空调1708,25.0,50.0,1,60.0,26.0,1,34.0,1,24.27529411764706,"[24.4, 23.1, 23.4, 24.2, 26.9, 24.09, 23.1, 23.3, 23.2, 24.5, 24.3, 24.5, 25.1, 25.2, 24.09, 25.5, 23.8]",9.811,,25.1,77.8
3947,2021032722,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.524375,"[23.1, 22.8, 23.0, 23.3, 23.5, 24.0, 25.5, 23.8, 24.1, 23.4, 24.0, 22.9, 23.1, 22.7, 23.1, 24.09]",16.229,0.0,25.1,77.8
3948,2021032722,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,26.076923076923077,"[26.0, 24.9, 25.8, 25.0, 24.6, 24.7, 24.9, 26.1, 26.0, 26.2, 29.5, 29.8, 25.5]",4.337,2.5839999999999996,25.1,77.8
3949,2021032722,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.018125,"[24.09, 25.1, 25.0, 25.6, 25.3, 26.3, 25.4, 23.6, 22.0, 22.0, 22.1, 22.3, 22.9, 23.5, 24.8, 24.3]",4.114,0.022000000000000002,25.1,77.8
3950,2021032722,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.151999999999997,"[24.09, 23.1, 22.2, 22.7, 23.0, 22.8, 22.6, 24.09, 26.2, 26.5, 25.5, 26.0, 24.5, 24.9, 24.1]",14.703999999999999,2.392,25.1,77.8
3951,2021032722,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.707692307692312,"[23.5, 24.5, 25.6, 23.8, 25.0, 25.1, 24.8, 26.6, 24.4, 23.7, 24.1, 25.5, 24.6]",17.031,5.577000000000001,25.1,77.8
3952,2021032723,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,24.984615384615385,"[24.0, 24.8, 26.5, 24.2, 25.1, 25.3, 24.9, 26.4, 24.5, 24.0, 24.4, 25.9, 24.8]",17.031,5.577000000000001,24.8,78.9
3953,2021032723,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.22352941176471,"[30.0, 27.5, 28.1, 34.1, 24.1, 24.6, 23.8, 24.4, 25.8, 27.5, 26.5, 26.1, 24.8, 24.0, 25.6, 25.1, 23.8]",13.832,,24.8,78.9
3954,2021032723,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,38.0,1,26.066666666666666,"[26.0, 24.9, 25.8, 26.0, 26.6, 25.0, 25.2, 27.5, 28.0, 25.8, 26.3, 25.7]",3.53,1.896,24.8,78.9
3955,2021032723,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.62294117647059,"[26.5, 23.7, 23.4, 24.3, 26.7, 24.09, 23.5, 23.6, 23.7, 25.0, 24.7, 24.8, 25.4, 25.4, 24.1, 25.6, 24.1]",9.811,,24.8,78.9
3956,2021032723,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.855625,"[23.0, 23.3, 23.4, 23.7, 24.0, 24.7, 25.4, 24.0, 24.6, 23.9, 24.3, 23.0, 23.7, 23.1, 23.5, 24.09]",16.229,0.0,24.8,78.9
3957,2021032723,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,45.0,1,25.915384615384614,"[26.1, 24.3, 25.3, 24.4, 24.6, 24.9, 25.1, 26.2, 25.5, 25.8, 29.4, 30.0, 25.3]",4.337,2.5839999999999996,24.8,78.9
3958,2021032723,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.143749999999997,"[24.1, 24.6, 24.7, 25.3, 25.0, 26.2, 25.1, 23.8, 22.8, 22.8, 22.9, 23.0, 23.4, 23.5, 24.7, 24.4]",4.114,0.022000000000000002,24.8,78.9
3959,2021032723,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.338666666666665,"[24.09, 23.4, 22.8, 23.3, 23.5, 23.1, 23.1, 24.09, 26.1, 26.4, 25.5, 25.8, 24.6, 24.9, 24.4]",14.703999999999999,2.392,24.8,78.9
3960,2021032817,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.458823529411767,"[30.7, 27.7, 27.8, 34.2, 24.3, 24.6, 24.2, 24.5, 26.1, 27.6, 26.8, 26.4, 25.0, 24.5, 25.8, 25.5, 24.1]",13.656,,30.8,65.3
3961,2021032817,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.333333333333343,"[26.6, 24.8, 25.9, 26.4, 26.9, 25.3, 25.4, 27.6, 28.3, 26.1, 26.6, 26.1]",3.573,1.97,30.8,65.3
3962,2021032817,HXXID5,艾特网能空调1708,25.0,50.0,1,63.0,26.2,1,38.0,1,24.764117647058825,"[26.3, 24.0, 23.7, 24.4, 27.0, 24.09, 23.6, 23.8, 24.1, 25.2, 24.9, 24.8, 25.3, 25.4, 24.3, 25.6, 24.5]",9.615,,30.8,65.3
3963,2021032817,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.218125,"[23.5, 23.8, 24.0, 24.1, 24.3, 25.0, 25.2, 24.3, 25.1, 24.5, 24.8, 23.1, 24.1, 23.6, 24.0, 24.09]",15.655,0.0,30.8,65.3
3964,2021032817,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.8,1,46.0,1,25.684615384615388,"[25.8, 24.6, 25.5, 24.3, 24.3, 24.4, 24.3, 25.5, 25.5, 25.7, 30.1, 28.8, 25.1]",4.335,2.375,30.8,65.3
3965,2021032817,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.275000000000002,"[24.1, 24.5, 24.6, 25.1, 24.6, 26.1, 24.8, 24.1, 23.3, 23.3, 23.4, 23.5, 23.8, 23.9, 25.0, 24.3]",3.1879999999999997,0.022000000000000002,30.8,65.3
3966,2021032817,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.7,1,44.0,1,24.791999999999994,"[24.09, 23.6, 23.5, 23.8, 24.0, 23.8, 23.6, 24.09, 26.5, 26.7, 26.5, 26.8, 25.0, 25.4, 24.5]",14.689,2.275,30.8,65.3
3967,2021032817,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.230769230769234,"[24.1, 25.0, 26.3, 24.4, 25.5, 25.5, 25.3, 26.4, 24.9, 24.3, 24.8, 26.2, 25.3]",17.235,5.412999999999999,30.8,65.3
3968,2021032818,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,52.0,1,26.36666666666667,"[26.5, 24.6, 25.9, 26.5, 27.0, 25.3, 25.6, 27.9, 28.4, 26.1, 26.5, 26.1]",3.573,1.97,28.8,71.2
3969,2021032818,HXXID5,艾特网能空调1708,25.0,50.0,1,64.0,26.2,1,38.0,1,24.75176470588236,"[28.3, 24.0, 24.1, 24.5, 26.5, 24.09, 23.5, 23.4, 23.8, 25.0, 24.9, 24.6, 25.1, 25.1, 24.09, 25.5, 24.3]",9.615,,28.8,71.2
3970,2021032818,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.343125,"[24.1, 23.8, 23.8, 24.0, 24.3, 24.8, 25.9, 24.7, 25.1, 24.5, 25.0, 23.9, 24.1, 23.6, 23.8, 24.09]",15.655,0.0,28.8,71.2
3971,2021032818,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,50.0,1,25.522307692307688,"[25.8, 24.4, 25.2, 24.1, 24.4, 24.2, 24.09, 25.2, 25.3, 25.6, 30.0, 28.5, 25.0]",4.335,2.375,28.8,71.2
3972,2021032818,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.286875000000006,"[24.09, 25.0, 24.7, 25.1, 25.1, 25.9, 25.1, 24.5, 23.3, 23.3, 23.1, 23.3, 23.3, 23.7, 25.1, 24.0]",3.1879999999999997,0.022000000000000002,28.8,71.2
3973,2021032818,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.69866666666667,"[24.09, 23.6, 23.3, 23.9, 24.1, 23.8, 23.8, 24.09, 26.4, 26.6, 26.1, 26.6, 24.7, 25.1, 24.3]",14.689,2.275,28.8,71.2
3974,2021032818,HXXID5,艾特网能空调1703,24.0,50.0,1,81.0,26.2,1,57.0,1,25.05384615384616,"[23.8, 24.7, 26.0, 24.4, 25.5, 25.5, 25.1, 25.9, 24.9, 24.3, 24.5, 26.0, 25.1]",17.235,5.412999999999999,28.8,71.2
3975,2021032818,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.329411764705885,"[30.3, 27.7, 28.1, 33.9, 24.1, 24.6, 24.0, 24.4, 25.8, 27.4, 26.7, 26.3, 24.5, 24.6, 25.7, 25.3, 24.2]",13.656,,28.8,71.2
3976,2021032819,HXXID5,艾特网能空调1704,25.0,50.0,1,54.0,26.6,1,40.0,1,24.532,"[24.09, 23.5, 23.0, 23.3, 23.6, 23.4, 23.1, 24.09, 26.3, 26.6, 26.0, 26.4, 24.8, 25.3, 24.5]",14.689,2.275,28.2,73.2
3977,2021032819,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.352941176470587,"[30.1, 27.7, 28.1, 34.0, 24.3, 24.6, 24.1, 24.6, 26.0, 27.4, 26.7, 26.3, 24.7, 24.4, 25.6, 25.3, 24.1]",13.656,,28.2,73.2
3978,2021032819,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,46.0,1,26.316666666666666,"[26.7, 24.9, 25.8, 26.3, 26.8, 25.2, 25.5, 27.8, 28.2, 26.1, 26.5, 26.0]",3.573,1.97,28.2,73.2
3979,2021032819,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.669999999999998,"[26.3, 23.7, 23.8, 24.2, 26.8, 24.09, 23.4, 23.4, 23.8, 25.1, 24.8, 24.9, 25.5, 25.4, 24.3, 25.6, 24.3]",9.615,,28.2,73.2
3980,2021032819,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.068125,"[23.7, 23.3, 23.6, 23.8, 24.1, 24.6, 25.5, 24.3, 24.8, 24.2, 24.6, 23.5, 23.9, 23.3, 23.8, 24.09]",15.655,0.0,28.2,73.2
3981,2021032819,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.96153846153846,"[26.0, 24.8, 25.7, 24.8, 24.6, 24.9, 25.0, 25.9, 25.6, 25.9, 29.3, 29.7, 25.3]",4.335,2.375,28.2,73.2
3982,2021032819,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,24.224375000000006,"[24.09, 24.6, 24.8, 25.3, 25.1, 25.9, 25.1, 24.1, 22.8, 22.8, 23.0, 23.1, 23.5, 23.8, 25.0, 24.6]",3.1879999999999997,0.022000000000000002,28.2,73.2
3983,2021032819,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,51.0,1,25.153846153846157,"[24.1, 25.0, 26.5, 24.2, 25.5, 25.5, 25.1, 26.3, 24.8, 24.2, 24.6, 26.1, 25.1]",17.235,5.412999999999999,28.2,73.2
3984,2021032820,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.470588235294116,"[30.5, 27.8, 28.5, 33.8, 24.4, 24.8, 24.1, 24.7, 26.1, 27.6, 26.8, 26.3, 24.9, 24.4, 25.8, 25.4, 24.1]",13.656,,27.7,75.0
3985,2021032820,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,46.0,1,26.283333333333335,"[26.3, 24.8, 25.8, 26.3, 26.8, 25.2, 25.4, 27.9, 28.3, 26.1, 26.5, 26.0]",3.573,1.97,27.7,75.0
3986,2021032820,HXXID5,艾特网能空调1706,25.0,50.0,1,57.0,26.8,1,46.0,1,25.707692307692312,"[25.9, 24.6, 25.5, 24.4, 24.4, 24.5, 24.3, 25.5, 25.5, 25.8, 29.8, 28.9, 25.1]",4.335,2.375,27.7,75.0
3987,2021032820,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.675294117647056,"[26.6, 23.9, 23.7, 24.3, 26.3, 24.09, 23.5, 23.3, 23.7, 25.1, 24.7, 24.9, 25.5, 25.6, 24.09, 25.9, 24.3]",9.615,,27.7,75.0
3988,2021032820,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.124375,"[23.5, 23.5, 23.6, 24.0, 24.3, 24.9, 25.2, 24.3, 25.0, 24.5, 24.6, 23.1, 24.0, 23.6, 23.8, 24.09]",15.655,0.0,27.7,75.0
3989,2021032820,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,23.911875,"[24.09, 24.6, 24.7, 25.3, 25.0, 26.0, 25.0, 24.1, 22.2, 22.0, 22.1, 22.1, 22.9, 23.3, 25.0, 24.2]",3.1879999999999997,0.022000000000000002,27.7,75.0
3990,2021032820,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,24.639333333333337,"[24.1, 23.5, 23.1, 23.6, 24.0, 23.5, 23.6, 24.09, 26.3, 26.6, 26.0, 26.5, 24.8, 25.3, 24.6]",14.689,2.275,27.7,75.0
3991,2021032820,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,52.0,1,25.161538461538463,"[24.2, 25.0, 26.5, 24.3, 25.3, 25.5, 25.1, 26.1, 24.8, 24.3, 24.6, 26.2, 25.2]",17.223000000000003,5.412999999999999,27.7,75.0
3992,2021032821,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.012,"[24.09, 23.0, 21.6, 22.1, 22.6, 22.4, 22.0, 24.09, 26.2, 26.5, 25.6, 25.7, 24.5, 25.2, 24.6]",14.689,2.275,27.2,77.4
3993,2021032821,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,24.730769230769234,"[23.6, 24.6, 26.7, 24.3, 25.0, 25.0, 24.9, 26.3, 24.5, 23.4, 23.8, 25.1, 24.3]",17.235,5.412999999999999,27.2,77.4
3994,2021032821,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.880625000000006,"[24.09, 25.3, 25.3, 25.9, 25.7, 26.1, 25.7, 23.6, 21.4, 21.4, 21.5, 21.6, 22.3, 23.1, 24.6, 24.5]",3.1879999999999997,0.022000000000000002,27.2,77.4
3995,2021032821,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,26.253846153846155,"[26.1, 25.3, 26.3, 25.3, 24.8, 25.0, 24.6, 26.3, 26.3, 26.4, 29.4, 30.0, 25.5]",4.335,2.375,27.2,77.4
3996,2021032821,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.3,0,0.0,1,23.486875,"[22.9, 23.5, 23.6, 22.8, 23.1, 24.3, 25.6, 23.7, 23.8, 23.5, 24.2, 22.8, 22.8, 22.3, 22.8, 24.09]",15.655,0.0,27.2,77.4
3997,2021032821,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,24.0,1,24.264117647058825,"[24.6, 22.7, 23.1, 23.8, 25.3, 24.09, 22.7, 23.3, 23.0, 24.7, 24.4, 25.0, 25.8, 26.1, 24.2, 25.9, 23.8]",9.615,,27.2,77.4
3998,2021032821,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,26.216666666666665,"[26.8, 25.5, 25.8, 26.1, 26.7, 25.1, 25.2, 27.6, 28.0, 25.8, 26.3, 25.7]",3.573,1.97,27.2,77.4
3999,2021032821,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,25.91176470588235,"[30.0, 27.1, 28.2, 34.1, 23.7, 24.2, 23.8, 24.1, 25.1, 26.9, 26.5, 26.1, 23.6, 24.4, 24.7, 24.9, 23.1]",13.656,,27.2,77.4
4000,2021032822,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.061538461538458,"[26.1, 24.8, 25.8, 25.0, 24.4, 24.8, 25.1, 26.3, 26.0, 26.0, 29.4, 29.9, 25.2]",4.335,2.128,26.4,80.8
4001,2021032822,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.874375000000004,"[24.09, 25.5, 24.9, 25.7, 25.3, 26.9, 25.5, 23.3, 22.0, 21.9, 21.7, 21.8, 22.1, 22.6, 24.5, 24.2]",3.1879999999999997,0.022000000000000002,26.4,80.8
4002,2021032822,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.098666666666666,"[24.09, 23.8, 22.2, 22.3, 22.7, 22.4, 22.2, 24.09, 26.3, 26.6, 25.5, 25.8, 24.3, 25.0, 24.2]",14.689,2.061,26.4,80.8
4003,2021032822,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.56153846153846,"[23.3, 24.4, 26.1, 23.8, 25.0, 25.0, 24.5, 26.7, 24.1, 23.3, 23.7, 25.2, 24.2]",17.235,5.169,26.4,80.8
4004,2021032822,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.381764705882357,"[26.0, 22.9, 22.8, 23.8, 25.7, 24.09, 23.0, 23.0, 23.1, 24.5, 24.5, 24.6, 25.5, 25.3, 25.1, 26.3, 24.3]",9.615,,26.4,80.8
4005,2021032822,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,32.0,1,26.208333333333332,"[26.7, 25.3, 25.8, 26.1, 26.7, 25.3, 25.2, 27.5, 28.0, 25.8, 26.3, 25.8]",3.573,1.517,26.4,80.8
4006,2021032822,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,25.78235294117647,"[29.0, 27.0, 28.6, 34.2, 23.5, 24.1, 23.8, 23.8, 25.2, 26.9, 26.4, 26.0, 23.6, 23.5, 24.7, 24.9, 23.1]",13.656,,26.4,80.8
4007,2021032822,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.218125,"[22.5, 22.2, 22.4, 23.1, 23.3, 23.7, 25.4, 23.3, 24.0, 23.3, 23.6, 22.0, 23.0, 22.6, 23.0, 24.09]",15.655,0.0,26.4,80.8
4008,2021032823,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.693125000000002,"[23.1, 22.7, 22.9, 23.3, 23.6, 24.0, 25.5, 23.9, 24.6, 24.0, 24.4, 22.6, 23.8, 23.1, 23.5, 24.09]",15.655,0.0,26.0,80.5
4009,2021032823,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,25.75384615384616,"[26.0, 24.6, 25.6, 24.4, 24.4, 24.4, 24.5, 25.6, 25.6, 25.9, 29.1, 29.6, 25.1]",4.335,2.128,26.0,80.5
4010,2021032823,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,24.807692307692307,"[23.5, 24.5, 26.0, 23.9, 25.0, 25.1, 25.0, 26.4, 24.5, 23.8, 24.3, 25.8, 24.7]",17.235,5.169,26.0,80.5
4011,2021032823,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,24.465333333333334,"[24.09, 23.5, 23.1, 23.5, 23.7, 23.3, 23.3, 24.09, 26.3, 26.5, 25.6, 26.3, 24.5, 25.0, 24.2]",14.689,2.061,26.0,80.5
4012,2021032823,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.08125,"[24.2, 25.5, 24.9, 25.5, 25.3, 26.8, 25.3, 23.6, 22.1, 22.1, 22.2, 22.3, 23.0, 23.5, 24.8, 24.2]",3.1879999999999997,0.022000000000000002,26.0,80.5
4013,2021032823,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.005882352941182,"[29.1, 27.3, 28.2, 33.8, 23.8, 24.3, 23.6, 24.0, 25.8, 27.2, 26.4, 26.1, 24.6, 23.8, 25.4, 25.1, 23.6]",13.656,,26.0,80.5
4014,2021032823,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,36.0,1,26.058333333333334,"[25.6, 24.6, 25.8, 26.2, 26.7, 25.1, 25.2, 27.5, 28.0, 25.9, 26.3, 25.8]",3.573,1.517,26.0,80.5
4015,2021032823,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.463529411764707,"[26.1, 23.6, 23.4, 24.3, 26.6, 24.09, 23.5, 23.5, 23.3, 24.7, 24.5, 24.4, 25.0, 25.0, 24.09, 25.7, 24.1]",9.615,,26.0,80.5
4016,2021032903,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.030769230769234,"[26.1, 24.8, 25.7, 24.9, 24.5, 24.6, 24.8, 26.0, 26.0, 26.2, 29.4, 30.1, 25.3]",4.355,,24.4,79.8
4017,2021032903,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.005625000000002,"[24.09, 25.1, 24.8, 25.5, 25.0, 26.3, 25.3, 23.8, 22.1, 22.0, 22.1, 22.3, 23.0, 23.5, 24.8, 24.4]",2.898,,24.4,79.8
4018,2021032903,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.345882352941175,"[25.8, 23.5, 23.4, 24.1, 27.0, 24.09, 23.3, 23.3, 23.3, 24.8, 24.3, 24.2, 24.9, 24.9, 24.09, 25.2, 23.7]",9.381,,24.4,79.8
4019,2021032903,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.718125,"[23.2, 22.8, 23.0, 23.6, 23.8, 24.3, 25.2, 23.9, 24.5, 24.0, 24.2, 22.8, 23.5, 23.1, 23.5, 24.09]",16.819,,24.4,79.8
4020,2021032903,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,37.0,1,25.966666666666672,"[26.2, 24.8, 25.5, 26.0, 26.6, 24.9, 25.1, 27.3, 27.8, 25.7, 26.1, 25.6]",3.573,,24.4,79.8
4021,2021032903,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,24.792307692307695,"[23.3, 24.3, 26.0, 24.0, 25.2, 25.3, 25.0, 26.8, 24.7, 23.8, 24.1, 25.0, 24.8]",17.255,,24.4,79.8
4022,2021032903,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.145333333333337,"[24.09, 23.0, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.0, 26.4, 25.5, 25.8, 24.5, 25.1, 24.1]",14.257,,24.4,79.8
4023,2021032903,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.84647058823529,"[29.0, 26.9, 28.0, 34.0, 23.5, 24.09, 23.8, 24.0, 25.1, 26.7, 26.4, 26.0, 23.5, 24.3, 25.4, 24.9, 23.8]",13.724,,24.4,79.8
4024,2021032904,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.646153846153844,"[23.8, 24.6, 26.0, 23.6, 24.7, 25.1, 24.8, 26.2, 24.0, 24.1, 23.7, 25.9, 23.9]",17.255,,24.4,78.9
4025,2021032904,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.15866666666667,"[24.09, 23.1, 22.3, 22.7, 23.0, 22.8, 22.6, 24.09, 26.1, 26.4, 25.3, 25.8, 24.5, 25.1, 24.5]",14.257,,24.4,78.9
4026,2021032904,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,26.038461538461544,"[26.0, 24.9, 25.8, 25.0, 24.6, 24.8, 25.0, 26.1, 25.8, 26.0, 29.2, 30.0, 25.3]",4.355,,24.4,78.9
4027,2021032904,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.499374999999997,"[22.9, 23.1, 23.3, 23.6, 23.8, 24.2, 25.6, 23.8, 23.7, 23.0, 24.1, 22.8, 22.7, 22.4, 22.9, 24.09]",16.819,,24.4,78.9
4028,2021032904,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.024375000000003,"[24.09, 24.9, 25.0, 25.6, 25.3, 26.7, 25.4, 23.7, 22.1, 22.0, 22.1, 22.3, 22.8, 23.3, 24.8, 24.3]",2.898,,24.4,78.9
4029,2021032904,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.974999999999998,"[25.7, 24.5, 25.7, 26.1, 26.6, 25.1, 25.1, 27.3, 28.0, 25.7, 26.2, 25.7]",3.573,,24.4,78.9
4030,2021032904,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.434117647058823,"[24.9, 22.8, 23.3, 24.1, 26.1, 24.09, 23.3, 23.3, 23.6, 24.6, 24.6, 24.9, 25.6, 26.1, 24.09, 26.3, 23.7]",9.381,,24.4,78.9
4031,2021032904,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.03529411764706,"[28.6, 27.1, 28.6, 34.5, 24.0, 24.4, 23.6, 24.3, 25.8, 27.4, 26.3, 25.9, 24.5, 23.6, 25.3, 24.9, 23.8]",13.724,,24.4,78.9
4032,2021032905,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.6,1,43.0,1,24.792307692307695,"[23.1, 24.3, 26.0, 24.0, 25.1, 25.3, 25.0, 26.7, 24.6, 23.8, 24.3, 25.3, 24.8]",17.255,,24.4,78.3
4033,2021032905,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.112,"[24.09, 23.1, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.1, 26.3, 25.5, 25.7, 24.5, 24.7, 24.0]",14.257,,24.4,78.3
4034,2021032905,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.075,"[24.1, 25.0, 25.2, 25.9, 25.5, 26.6, 25.6, 23.6, 22.0, 22.0, 22.1, 22.1, 22.8, 23.5, 24.7, 24.5]",2.898,,24.4,78.3
4035,2021032905,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.10769230769231,"[26.1, 25.0, 26.0, 24.6, 24.9, 25.0, 25.2, 25.8, 25.8, 26.1, 29.3, 30.1, 25.5]",4.355,,24.4,78.3
4036,2021032905,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.630625000000002,"[23.1, 22.8, 23.0, 23.1, 23.2, 24.3, 25.4, 23.9, 24.5, 23.9, 24.1, 22.6, 23.5, 23.1, 23.5, 24.09]",16.819,,24.4,78.3
4037,2021032905,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.257647058823526,"[25.8, 23.4, 23.3, 24.1, 25.8, 24.09, 23.1, 23.4, 23.1, 24.6, 24.3, 24.3, 25.0, 25.0, 24.09, 25.2, 23.8]",9.381,,24.4,78.3
4038,2021032905,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.8,1,36.0,1,25.891666666666666,"[25.5, 24.5, 25.5, 26.0, 26.6, 24.9, 25.0, 27.2, 27.8, 25.8, 26.2, 25.7]",3.573,,24.4,78.3
4039,2021032905,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.92294117647059,"[29.0, 27.1, 27.9, 34.0, 23.3, 24.09, 23.8, 23.5, 25.5, 27.3, 26.5, 26.0, 24.3, 24.2, 25.3, 25.1, 23.8]",13.724,,24.4,78.3
4040,2021032906,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.200000000000003,"[23.2, 24.1, 25.2, 23.4, 24.5, 24.5, 24.2, 26.3, 23.9, 23.2, 23.3, 25.1, 23.7]",17.255,,24.1,78.9
4041,2021032906,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.16533333333334,"[24.09, 23.2, 22.6, 23.0, 23.3, 22.8, 22.8, 24.09, 26.0, 26.3, 25.6, 26.0, 24.3, 24.6, 23.8]",14.257,,24.1,78.9
4042,2021032906,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.218750000000004,"[24.1, 25.1, 25.1, 25.7, 25.3, 26.8, 25.4, 23.6, 22.6, 22.6, 22.1, 22.9, 23.3, 23.6, 24.8, 24.5]",2.898,,24.1,78.9
4043,2021032906,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.811875,"[23.3, 23.1, 23.3, 23.5, 23.8, 24.4, 25.9, 23.9, 24.5, 24.0, 24.1, 23.0, 23.5, 23.1, 23.5, 24.09]",16.819,,24.1,78.9
4044,2021032906,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.791666666666668,"[25.5, 24.4, 25.5, 25.9, 26.5, 24.8, 24.9, 27.1, 27.7, 25.7, 26.0, 25.5]",3.573,,24.1,78.9
4045,2021032906,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.640588235294118,"[29.3, 27.0, 28.0, 34.1, 23.5, 24.09, 23.1, 23.7, 25.2, 26.8, 26.1, 25.8, 23.7, 23.4, 24.6, 24.6, 22.9]",13.724,,24.1,78.9
4046,2021032906,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.192307692307693,"[26.3, 25.1, 26.0, 25.1, 24.8, 24.8, 25.0, 26.1, 26.2, 26.3, 29.3, 30.0, 25.5]",4.355,,24.1,78.9
4047,2021032906,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.422352941176467,"[25.6, 23.5, 23.5, 24.2, 27.0, 24.09, 23.5, 23.6, 23.4, 24.9, 24.3, 24.4, 25.0, 25.0, 24.09, 25.3, 23.8]",9.381,,24.1,78.9
4048,2021032907,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.43846153846154,"[23.5, 24.3, 25.6, 23.5, 24.6, 25.0, 24.3, 26.2, 24.1, 23.5, 23.6, 25.4, 24.1]",17.255,,24.3,77.6
4049,2021032907,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.285333333333337,"[24.09, 23.2, 22.8, 23.2, 23.5, 23.1, 23.0, 24.09, 26.0, 26.4, 25.7, 26.1, 24.6, 24.7, 23.8]",14.257,,24.3,77.6
4050,2021032907,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.225,"[24.1, 24.6, 25.0, 25.5, 25.2, 26.2, 25.3, 24.0, 22.8, 22.8, 22.8, 23.0, 23.4, 23.6, 25.0, 24.3]",2.898,,24.3,77.6
4051,2021032907,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,25.930769230769236,"[26.0, 24.9, 25.7, 24.9, 24.5, 24.8, 25.0, 25.9, 25.5, 25.8, 29.2, 29.8, 25.1]",4.355,,24.3,77.6
4052,2021032907,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.624375,"[23.3, 23.1, 23.3, 23.5, 23.8, 24.4, 25.7, 23.9, 24.0, 23.2, 24.1, 23.0, 23.0, 22.6, 23.0, 24.09]",16.819,,24.3,77.6
4053,2021032907,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.36352941176471,"[24.8, 23.0, 23.6, 24.3, 26.3, 24.09, 23.6, 23.6, 23.5, 24.8, 24.5, 24.5, 25.1, 25.1, 24.09, 25.3, 24.0]",9.381,,24.3,77.6
4054,2021032907,HXXID5,艾特网能空调1709,24.0,60.0,1,48.0,24.9,1,36.0,1,25.86666666666667,"[25.5, 24.4, 25.5, 26.0, 26.6, 25.0, 25.1, 27.3, 27.9, 25.6, 26.0, 25.5]",3.573,,24.3,77.6
4055,2021032907,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.752941176470596,"[29.5, 26.9, 28.2, 34.3, 23.8, 24.1, 23.3, 24.1, 25.3, 26.8, 26.2, 25.8, 23.6, 23.6, 24.6, 24.6, 23.1]",13.724,,24.3,77.6
4056,2021032908,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.87692307692308,"[23.6, 24.5, 25.8, 23.9, 25.1, 25.3, 24.9, 26.8, 24.6, 23.9, 24.4, 25.8, 24.8]",17.255,5.048,24.5,77.2
4057,2021032908,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,26.058823529411768,"[28.8, 27.1, 28.5, 34.4, 23.9, 24.3, 23.8, 24.1, 25.7, 27.6, 26.3, 26.0, 24.4, 24.0, 25.3, 25.1, 23.7]",13.724,,24.5,77.2
4058,2021032908,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.305625,"[22.8, 22.4, 22.5, 22.8, 23.1, 24.0, 25.0, 23.5, 24.0, 23.5, 23.8, 22.2, 23.1, 22.8, 23.3, 24.09]",16.819,0.0,24.5,77.2
4059,2021032908,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,27.0,1,24.222352941176467,"[25.3, 23.1, 23.2, 24.2, 25.8, 24.09, 23.1, 23.1, 23.2, 24.5, 24.5, 24.4, 25.1, 25.1, 24.09, 25.3, 23.7]",9.381,,24.5,77.2
4060,2021032908,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,40.0,1,25.900000000000002,"[25.4, 24.3, 25.5, 26.0, 26.6, 25.0, 25.3, 27.3, 27.9, 25.6, 26.2, 25.7]",3.573,1.501,24.5,77.2
4061,2021032908,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.205333333333336,"[24.09, 23.0, 22.4, 22.9, 23.2, 23.3, 22.7, 24.09, 26.0, 26.4, 25.7, 25.9, 24.6, 24.8, 24.0]",14.257,2.072,24.5,77.2
4062,2021032908,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,25.96153846153846,"[26.0, 24.8, 25.8, 24.6, 24.6, 24.8, 25.1, 25.8, 25.7, 26.0, 29.1, 29.9, 25.3]",4.355,1.9980000000000002,24.5,77.2
4063,2021032908,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.286875,"[24.09, 25.1, 25.0, 25.6, 25.3, 26.3, 25.4, 24.0, 22.8, 22.8, 22.8, 23.0, 23.4, 23.6, 24.9, 24.5]",2.898,0.022000000000000002,24.5,77.2
4064,2021032909,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.6,1,43.0,1,24.72307692307692,"[23.0, 24.2, 25.8, 23.9, 25.1, 25.2, 24.9, 26.9, 24.6, 23.6, 24.3, 25.2, 24.7]",17.255,5.048,25.0,76.0
4065,2021032909,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.098666666666663,"[24.09, 23.0, 22.2, 22.7, 23.0, 22.9, 22.6, 24.09, 26.1, 26.4, 25.3, 25.9, 24.5, 24.7, 24.0]",14.257,2.072,25.0,76.0
4066,2021032909,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.055625,"[24.09, 25.1, 25.0, 25.6, 25.2, 26.5, 25.4, 23.7, 22.1, 22.1, 22.2, 22.3, 22.9, 23.5, 24.8, 24.4]",2.898,0.022000000000000002,25.0,76.0
4067,2021032909,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.680625,"[23.2, 22.9, 23.1, 23.3, 23.5, 24.2, 25.6, 23.8, 24.5, 23.8, 24.1, 22.8, 23.5, 23.0, 23.5, 24.09]",16.819,0.0,25.0,76.0
4068,2021032909,HXXID5,艾特网能空调1708,25.0,50.0,1,62.0,26.2,1,34.0,1,24.28705882352941,"[25.3, 23.4, 23.4, 24.1, 26.7, 24.09, 23.3, 23.3, 23.3, 24.5, 24.3, 24.3, 25.0, 25.0, 24.09, 25.2, 23.6]",9.381,,25.0,76.0
4069,2021032909,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,25.850000000000005,"[25.5, 24.4, 25.5, 26.0, 26.5, 24.8, 25.0, 27.2, 27.8, 25.8, 26.1, 25.6]",3.573,1.501,25.0,76.0
4070,2021032909,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.893529411764714,"[29.0, 27.0, 28.3, 34.2, 23.3, 24.09, 23.8, 23.5, 25.4, 27.2, 26.5, 26.0, 24.0, 24.1, 25.1, 25.1, 23.6]",13.724,,25.0,76.0
4071,2021032909,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.053846153846152,"[26.1, 25.0, 25.8, 25.0, 24.6, 24.7, 24.8, 26.0, 25.8, 26.0, 29.5, 30.0, 25.4]",4.355,1.9980000000000002,25.0,76.0
4072,2021032910,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.768125000000005,"[23.3, 23.1, 23.2, 23.5, 23.7, 24.4, 25.8, 23.8, 24.5, 23.9, 24.1, 22.8, 23.5, 23.1, 23.5, 24.09]",16.819,0.0,25.4,74.5
4073,2021032910,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.958823529411767,"[29.3, 27.2, 28.3, 34.4, 23.6, 24.1, 23.5, 23.8, 25.7, 27.5, 26.4, 26.0, 24.3, 23.5, 25.1, 25.0, 23.6]",13.724,,25.4,74.5
4074,2021032910,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.207692307692305,"[26.2, 25.4, 26.1, 25.3, 24.8, 25.3, 25.5, 25.7, 25.6, 26.0, 29.5, 30.0, 25.3]",4.355,1.9980000000000002,25.4,74.5
4075,2021032910,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.118750000000006,"[24.2, 25.0, 25.2, 26.0, 25.7, 26.8, 25.8, 23.6, 22.0, 22.0, 22.1, 22.2, 22.8, 23.6, 24.8, 24.1]",2.898,0.022000000000000002,25.4,74.5
4076,2021032910,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.078666666666663,"[24.09, 23.1, 22.3, 22.8, 23.1, 22.7, 22.6, 24.09, 26.0, 26.3, 25.4, 25.8, 24.3, 24.7, 23.9]",14.257,2.072,25.4,74.5
4077,2021032910,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,24.71538461538462,"[23.5, 24.5, 25.5, 23.6, 25.0, 25.1, 24.8, 26.8, 24.4, 23.8, 24.1, 25.6, 24.6]",17.255,5.048,25.4,74.5
4078,2021032910,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.234117647058824,"[24.7, 23.4, 23.5, 24.2, 25.8, 24.09, 23.4, 23.3, 23.3, 24.8, 24.3, 24.3, 25.0, 25.0, 24.09, 25.2, 23.6]",9.381,,25.4,74.5
4079,2021032910,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.791666666666668,"[25.5, 24.4, 25.4, 25.9, 26.5, 24.8, 24.9, 27.0, 27.6, 25.7, 26.2, 25.6]",3.573,1.501,25.4,74.5
4080,2021032911,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.26153846153846,"[26.3, 25.3, 26.1, 25.2, 24.8, 25.0, 25.2, 26.2, 26.0, 26.2, 29.6, 30.0, 25.5]",4.355,1.9980000000000002,26.3,72.9
4081,2021032911,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.492941176470588,"[26.0, 23.8, 23.6, 24.2, 25.9, 24.09, 23.5, 23.9, 23.8, 25.1, 24.5, 24.5, 25.1, 25.1, 24.09, 25.3, 23.9]",9.381,,26.3,72.9
4082,2021032911,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.252000000000002,"[24.09, 23.5, 23.0, 23.2, 23.5, 23.0, 23.1, 24.09, 26.0, 26.3, 25.3, 25.8, 24.4, 24.7, 23.8]",14.257,2.072,26.3,72.9
4083,2021032911,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.33846153846154,"[23.5, 24.5, 25.4, 23.5, 24.5, 24.7, 24.1, 26.4, 24.0, 23.4, 23.3, 25.3, 23.8]",17.255,5.048,26.3,72.9
4084,2021032911,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,34.0,1,25.849999999999998,"[25.8, 24.7, 25.5, 25.9, 26.5, 24.8, 25.0, 27.1, 27.7, 25.7, 26.0, 25.5]",3.573,1.501,26.3,72.9
4085,2021032911,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.758823529411767,"[29.3, 27.0, 28.1, 34.3, 24.0, 24.1, 23.3, 24.3, 25.2, 26.8, 26.2, 25.8, 23.5, 23.7, 24.6, 24.6, 23.1]",13.724,,26.3,72.9
4086,2021032911,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.961875,"[23.3, 23.3, 23.3, 23.5, 23.8, 24.8, 25.8, 24.1, 24.8, 24.3, 24.4, 23.0, 23.7, 23.5, 23.7, 24.09]",16.819,0.0,26.3,72.9
4087,2021032911,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.181249999999995,"[24.2, 25.1, 25.3, 25.9, 25.6, 26.8, 25.7, 23.7, 22.2, 22.1, 22.3, 22.4, 22.9, 23.4, 24.8, 24.5]",2.898,0.022000000000000002,26.3,72.9
4088,2021032912,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,24.930769230769233,"[23.7, 24.5, 26.0, 24.0, 25.1, 25.1, 25.3, 26.1, 24.5, 24.4, 24.3, 26.3, 24.8]",17.255,5.048,26.9,70.9
4089,2021032912,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.672000000000004,"[24.09, 23.7, 23.5, 24.0, 24.2, 23.8, 23.7, 24.09, 26.0, 26.5, 26.1, 26.3, 24.8, 25.1, 24.2]",14.257,2.072,26.9,70.9
4090,2021032912,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.193750000000005,"[24.1, 24.5, 24.6, 25.1, 24.8, 26.0, 24.9, 24.1, 23.1, 23.0, 23.1, 23.3, 23.6, 23.8, 25.0, 24.1]",2.898,0.022000000000000002,26.9,70.9
4091,2021032912,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.6,"[25.8, 24.5, 25.3, 24.2, 24.3, 24.3, 24.2, 25.4, 25.4, 25.7, 30.1, 28.5, 25.1]",4.355,1.9980000000000002,26.9,70.9
4092,2021032912,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,42.0,1,26.125,"[25.8, 24.6, 25.7, 26.3, 26.8, 25.2, 25.3, 27.5, 28.1, 25.7, 26.5, 26.0]",3.573,1.501,26.9,70.9
4093,2021032912,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,26.282352941176473,"[28.9, 27.5, 28.0, 34.3, 24.5, 24.8, 23.8, 24.8, 26.1, 27.5, 26.5, 26.1, 25.0, 24.0, 25.6, 25.2, 24.2]",13.724,,26.9,70.9
4094,2021032912,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.722941176470584,"[26.1, 24.1, 23.8, 24.4, 26.3, 24.09, 23.7, 23.8, 24.0, 25.1, 24.8, 24.8, 25.4, 25.5, 24.2, 25.7, 24.5]",9.381,,26.9,70.9
4095,2021032912,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.274375,"[23.6, 23.8, 23.6, 23.9, 24.1, 25.5, 25.6, 24.5, 25.1, 24.6, 24.8, 23.3, 24.1, 23.8, 24.0, 24.09]",16.819,0.0,26.9,70.9
4096,2021032913,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.484615384615385,"[25.8, 24.3, 25.1, 24.0, 24.3, 24.3, 24.1, 25.1, 25.2, 25.5, 30.1, 28.5, 25.0]",4.3580000000000005,1.9980000000000002,27.7,70.0
4097,2021032913,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.630625000000002,"[24.3, 24.1, 24.3, 24.5, 24.6, 25.1, 25.8, 25.0, 25.5, 24.9, 25.3, 24.1, 24.4, 24.0, 24.1, 24.09]",16.291,0.0,27.7,70.0
4098,2021032913,HXXID5,艾特网能空调1708,25.0,50.0,1,60.0,26.2,1,33.0,1,24.717058823529417,"[25.9, 24.3, 24.1, 24.5, 26.4, 24.09, 23.5, 23.5, 24.2, 25.1, 25.0, 24.8, 25.3, 25.3, 24.1, 25.6, 24.5]",9.245000000000001,,27.7,70.0
4099,2021032913,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,49.0,1,26.275000000000006,"[25.9, 24.7, 25.9, 26.4, 26.9, 25.3, 25.5, 27.8, 28.3, 26.0, 26.6, 26.0]",3.6820000000000004,1.501,27.7,70.0
4100,2021032913,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.400000000000006,"[30.1, 27.8, 28.2, 33.9, 24.3, 24.6, 24.2, 24.3, 26.1, 27.5, 26.8, 26.3, 24.8, 24.8, 25.7, 25.3, 24.1]",13.51,,27.7,70.0
4101,2021032913,HXXID5,艾特网能空调1703,24.0,50.0,1,80.0,26.0,1,56.0,1,25.192307692307697,"[24.2, 25.0, 26.5, 24.4, 25.4, 25.6, 25.1, 26.0, 24.9, 24.4, 24.6, 26.3, 25.1]",17.265,5.048,27.7,70.0
4102,2021032913,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.9,1,49.0,1,24.705333333333332,"[24.09, 23.4, 23.0, 23.6, 23.8, 23.9, 23.5, 24.09, 26.3, 26.7, 26.5, 26.8, 25.0, 25.4, 24.5]",14.374000000000002,2.072,27.7,70.0
4103,2021032913,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.168125,"[24.09, 24.5, 24.5, 24.8, 24.5, 26.0, 24.7, 24.4, 23.2, 23.2, 23.3, 23.3, 23.6, 23.6, 25.0, 24.0]",3.273,0.022000000000000002,27.7,70.0
4104,2021032914,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,41.0,1,26.149999999999995,"[26.3, 25.0, 25.7, 26.1, 26.7, 25.1, 25.3, 27.6, 28.0, 26.0, 26.3, 25.7]",3.6820000000000004,1.501,28.4,67.8
4105,2021032914,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.8,1,28.0,1,24.2464705882353,"[24.8, 23.1, 23.4, 24.0, 25.6, 24.09, 23.1, 23.3, 23.6, 24.6, 24.5, 24.6, 25.1, 25.0, 24.3, 25.3, 23.8]",9.245000000000001,,28.4,67.8
4106,2021032914,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.000000000000004,"[30.0, 27.1, 28.2, 34.1, 23.7, 24.1, 23.7, 24.0, 25.5, 27.1, 26.5, 26.1, 23.9, 24.3, 25.1, 25.0, 23.6]",13.51,,28.4,67.8
4107,2021032914,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,48.0,1,24.83076923076923,"[24.0, 24.8, 26.0, 24.1, 25.1, 25.2, 24.8, 26.5, 24.6, 23.5, 24.2, 25.3, 24.7]",17.265,5.048,28.4,67.8
4108,2021032914,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,24.152,"[24.09, 23.1, 22.1, 22.6, 23.0, 22.8, 22.5, 24.09, 26.3, 26.5, 25.5, 26.1, 24.5, 24.9, 24.2]",14.374000000000002,2.072,28.4,67.8
4109,2021032914,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.011875,"[24.09, 24.8, 25.0, 25.5, 25.2, 26.2, 25.4, 23.8, 22.1, 22.1, 22.1, 22.3, 22.9, 23.4, 24.8, 24.5]",3.273,0.022000000000000002,28.4,67.8
4110,2021032914,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,26.16153846153846,"[26.0, 24.8, 25.8, 24.8, 24.8, 25.1, 24.9, 26.1, 26.1, 26.2, 30.0, 30.0, 25.5]",4.3580000000000005,1.9980000000000002,28.4,67.8
4111,2021032914,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.918125,"[23.2, 23.4, 23.6, 24.2, 24.6, 24.3, 25.9, 24.2, 24.3, 23.7, 24.6, 23.3, 23.3, 22.8, 23.2, 24.09]",16.291,0.0,28.4,67.8
4112,2021032915,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.868125,"[24.09, 24.8, 24.8, 25.3, 25.0, 26.3, 25.1, 23.6, 21.9, 21.9, 22.0, 22.1, 22.7, 23.1, 24.8, 24.4]",3.273,0.022000000000000002,28.8,68.1
4113,2021032915,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,25.846153846153847,"[26.0, 24.6, 25.5, 24.6, 24.6, 24.6, 24.2, 25.9, 25.8, 26.0, 29.3, 29.6, 25.3]",4.3580000000000005,1.9980000000000002,28.8,68.1
4114,2021032915,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.824375,"[23.5, 23.0, 23.0, 23.1, 23.3, 24.1, 25.6, 24.1, 24.9, 24.3, 24.6, 22.9, 23.8, 23.3, 23.6, 24.09]",16.291,0.0,28.8,68.1
4115,2021032915,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.599411764705884,"[26.2, 23.6, 23.3, 24.1, 27.0, 24.09, 23.3, 23.7, 23.5, 25.1, 24.6, 24.6, 25.4, 25.5, 24.3, 25.6, 24.3]",9.245000000000001,,28.8,68.1
4116,2021032915,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,26.099999999999998,"[26.5, 24.9, 25.7, 26.2, 26.8, 25.1, 25.0, 27.2, 28.0, 25.8, 26.3, 25.7]",3.6820000000000004,1.501,28.8,68.1
4117,2021032915,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,25.970588235294116,"[29.0, 27.2, 28.2, 34.5, 23.7, 24.1, 23.6, 24.0, 25.6, 27.2, 26.5, 26.0, 24.3, 23.7, 25.3, 25.0, 23.6]",13.51,,28.8,68.1
4118,2021032915,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.345333333333333,"[24.09, 23.6, 22.8, 22.6, 23.0, 23.5, 23.5, 24.09, 26.2, 26.5, 25.5, 25.8, 24.6, 25.0, 24.4]",14.374000000000002,2.072,28.8,68.1
4119,2021032915,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,42.0,1,24.807692307692314,"[23.5, 24.5, 25.9, 23.9, 25.1, 25.3, 24.8, 26.6, 24.5, 23.8, 24.2, 25.8, 24.6]",17.265,5.048,28.8,68.1
4120,2021032916,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.074375,"[24.09, 24.5, 24.3, 24.5, 24.3, 25.8, 24.5, 24.2, 23.2, 23.2, 23.3, 23.4, 23.6, 23.6, 24.9, 23.8]",3.273,0.022000000000000002,27.9,71.2
4121,2021032916,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.400000000000002,"[25.8, 24.0, 24.7, 24.0, 24.0, 23.6, 25.1, 25.0, 25.0, 25.3, 29.6, 29.5, 24.6]",4.3580000000000005,1.9980000000000002,27.9,71.2
4122,2021032916,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.030625,"[23.8, 23.4, 23.5, 23.6, 23.8, 24.4, 25.5, 24.3, 24.9, 24.3, 24.6, 23.1, 24.0, 23.4, 23.8, 24.09]",16.291,0.0,27.9,71.2
4123,2021032916,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,29.0,1,24.651764705882353,"[25.2, 23.7, 23.8, 24.5, 26.4, 24.09, 23.5, 23.2, 23.8, 25.1, 25.1, 25.0, 25.6, 25.8, 24.09, 26.0, 24.2]",9.245000000000001,,27.9,71.2
4124,2021032916,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.3,1,46.0,1,26.291666666666668,"[26.3, 24.8, 26.0, 26.4, 27.0, 25.3, 25.5, 27.6, 28.2, 26.0, 26.5, 25.9]",3.6820000000000004,1.501,27.9,71.2
