,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
4125,2021032916,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.25294117647059,"[29.1, 27.5, 28.4, 33.8, 24.1, 24.5, 24.3, 24.5, 25.8, 27.5, 26.7, 26.3, 24.4, 24.3, 25.6, 25.4, 24.1]",13.51,,27.9,71.2
4126,2021032916,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.22307692307692,"[23.9, 24.8, 26.5, 24.4, 25.6, 25.6, 25.3, 26.4, 25.0, 24.1, 24.9, 26.0, 25.4]",17.265,5.048,27.9,71.2
4127,2021032916,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.72533333333333,"[24.09, 23.6, 23.3, 23.6, 24.0, 23.9, 23.1, 24.09, 26.3, 26.7, 26.4, 26.7, 25.0, 25.5, 24.6]",14.374000000000002,2.072,27.9,71.2
4128,2021032917,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.069230769230767,"[24.1, 24.9, 26.6, 24.3, 25.3, 25.4, 25.0, 26.3, 24.7, 24.1, 24.4, 25.8, 25.0]",17.265,5.048,27.1,74.3
4129,2021032917,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.465333333333337,"[24.09, 23.5, 22.9, 23.4, 23.7, 23.3, 23.0, 24.09, 26.3, 26.5, 25.8, 26.3, 24.7, 25.1, 24.3]",14.374000000000002,2.072,27.1,74.3
4130,2021032917,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.155624999999997,"[24.09, 24.6, 25.0, 25.2, 25.2, 26.0, 25.3, 24.0, 22.6, 22.6, 22.7, 22.9, 23.3, 23.7, 24.9, 24.4]",3.273,0.022000000000000002,27.1,74.3
4131,2021032917,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.807692307692303,"[25.9, 24.7, 25.7, 24.5, 24.5, 24.9, 24.6, 25.5, 25.4, 25.6, 29.5, 29.5, 25.2]",4.3580000000000005,1.9980000000000002,27.1,74.3
4132,2021032917,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,23.936875,"[23.5, 23.4, 23.6, 23.8, 24.0, 24.6, 25.4, 24.1, 24.6, 24.1, 24.4, 23.2, 23.6, 23.1, 23.5, 24.09]",16.291,0.0,27.1,74.3
4133,2021032917,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.693529411764704,"[27.3, 23.5, 23.6, 24.1, 26.8, 24.09, 23.3, 23.4, 23.8, 25.1, 24.9, 24.9, 25.5, 25.5, 24.2, 25.7, 24.1]",9.245000000000001,,27.1,74.3
4134,2021032917,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,26.266666666666666,"[26.4, 24.8, 25.9, 26.3, 26.9, 25.2, 25.4, 27.6, 28.1, 26.1, 26.5, 26.0]",3.6820000000000004,1.501,27.1,74.3
4135,2021032917,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.211764705882356,"[29.3, 27.4, 28.6, 33.8, 24.1, 24.5, 24.2, 24.4, 25.6, 27.3, 26.6, 26.3, 24.3, 24.5, 25.5, 25.2, 24.0]",13.51,,27.1,74.3
4136,2021032918,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,25.030769230769224,"[23.9, 24.7, 26.5, 24.1, 25.3, 25.3, 25.0, 26.5, 24.7, 24.1, 24.4, 26.0, 24.9]",17.265,5.048,26.6,77.5
4137,2021032918,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,41.0,1,26.2,"[26.4, 24.8, 25.8, 26.2, 26.8, 25.1, 25.3, 27.5, 28.0, 26.0, 26.5, 26.0]",3.6820000000000004,1.501,26.6,77.5
4138,2021032918,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,26.0,1,32.0,1,24.44058823529412,"[25.5, 23.7, 23.3, 24.1, 26.0, 24.09, 23.2, 23.4, 23.4, 24.8, 24.6, 24.7, 25.3, 25.4, 24.2, 25.7, 24.1]",9.245000000000001,,26.6,77.5
4139,2021032918,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.793124999999996,"[23.3, 22.9, 23.0, 23.4, 23.6, 24.0, 25.2, 24.1, 24.8, 24.4, 24.4, 22.9, 23.6, 23.4, 23.6, 24.09]",16.291,0.0,26.6,77.5
4140,2021032918,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.6,1,44.0,1,25.930769230769233,"[26.0, 24.8, 25.7, 24.5, 24.4, 24.7, 24.9, 25.9, 25.8, 26.0, 29.5, 29.7, 25.2]",4.3580000000000005,1.9980000000000002,26.6,77.5
4141,2021032918,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.024375000000003,"[24.09, 25.0, 24.8, 25.3, 25.0, 26.1, 25.1, 23.8, 22.3, 22.3, 22.5, 22.6, 23.1, 23.4, 24.9, 24.1]",3.273,0.022000000000000002,26.6,77.5
4142,2021032918,HXXID5,艾特网能空调1704,25.0,50.0,1,54.0,26.4,1,40.0,1,24.338666666666672,"[24.09, 23.3, 22.6, 23.1, 23.5, 23.1, 23.0, 24.09, 26.3, 26.5, 25.5, 26.1, 24.6, 25.0, 24.3]",14.374000000000002,2.072,26.6,77.5
4143,2021032918,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.258823529411767,"[29.3, 27.5, 28.4, 34.0, 24.3, 24.6, 24.0, 24.5, 26.0, 27.7, 26.6, 26.1, 24.5, 24.2, 25.5, 25.2, 24.0]",13.51,,26.6,77.5
4144,2021032919,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.669411764705877,"[25.3, 23.8, 23.6, 24.3, 27.1, 24.09, 23.5, 23.6, 23.6, 25.0, 24.8, 24.9, 25.5, 25.7, 24.09, 26.0, 24.5]",9.245000000000001,,25.9,80.8
4145,2021032919,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.943125,"[23.5, 23.2, 23.4, 23.6, 23.8, 24.4, 25.3, 24.1, 24.8, 24.3, 24.5, 23.0, 23.8, 23.5, 23.8, 24.09]",16.291,0.0,25.9,80.8
4146,2021032919,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.430000000000003,"[26.0, 24.3, 25.1, 24.1, 24.2, 24.2, 24.09, 25.3, 25.2, 25.5, 29.3, 28.3, 25.0]",4.3580000000000005,2.41,25.9,80.8
4147,2021032919,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.980624999999996,"[24.09, 24.4, 24.4, 24.9, 24.6, 25.9, 24.7, 23.9, 22.7, 22.6, 22.8, 22.9, 23.3, 23.5, 24.9, 24.1]",3.273,0.022000000000000002,25.9,80.8
4148,2021032919,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,42.0,1,24.598666666666663,"[24.09, 23.5, 23.4, 23.3, 23.6, 23.6, 23.2, 24.09, 26.3, 26.5, 26.1, 26.5, 24.9, 25.4, 24.5]",14.374000000000002,2.274,25.9,80.8
4149,2021032919,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.238461538461543,"[24.0, 24.8, 26.6, 24.4, 25.5, 25.6, 25.3, 26.5, 24.9, 24.5, 24.6, 26.3, 25.1]",17.265,5.452999999999999,25.9,80.8
4150,2021032919,HXXID5,艾特网能空调1709,24.0,60.0,1,51.0,25.1,1,42.0,1,26.233333333333334,"[26.2, 24.8, 25.9, 26.3, 26.9, 25.3, 25.3, 27.5, 28.1, 26.0, 26.5, 26.0]",3.6820000000000004,1.837,25.9,80.8
4151,2021032919,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.429411764705883,"[29.2, 27.6, 28.6, 34.0, 24.3, 24.6, 24.2, 24.5, 26.2, 27.8, 26.7, 26.3, 25.1, 24.4, 26.0, 25.5, 24.3]",13.51,,25.9,80.8
4152,2021032920,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.612000000000005,"[24.09, 23.3, 23.1, 23.6, 23.9, 23.5, 23.5, 24.09, 26.3, 26.6, 26.1, 26.5, 24.8, 25.3, 24.5]",14.374000000000002,2.274,25.6,82.8
4153,2021032920,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.043125000000003,"[24.09, 24.4, 24.5, 25.0, 24.8, 25.8, 24.8, 24.1, 22.8, 22.8, 22.8, 23.0, 23.3, 23.5, 24.9, 24.1]",3.273,0.022000000000000002,25.6,82.8
4154,2021032920,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,25.60769230769231,"[25.6, 24.5, 25.3, 24.2, 24.3, 24.4, 24.4, 25.3, 25.3, 25.6, 30.0, 29.0, 25.0]",4.3580000000000005,2.41,25.6,82.8
4155,2021032920,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.086875,"[23.6, 23.5, 23.6, 23.9, 24.1, 24.7, 25.4, 24.3, 24.9, 24.3, 24.6, 23.4, 23.8, 23.5, 23.7, 24.09]",16.291,0.0,25.6,82.8
4156,2021032920,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.51117647058824,"[25.3, 23.8, 23.7, 24.4, 26.0, 24.09, 23.3, 23.3, 23.8, 25.0, 24.8, 24.6, 25.2, 25.3, 24.1, 25.7, 24.3]",9.245000000000001,,25.6,82.8
4157,2021032920,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,47.0,1,26.275000000000006,"[26.4, 24.7, 25.8, 26.3, 26.8, 25.2, 25.4, 27.8, 28.1, 26.1, 26.6, 26.1]",3.6820000000000004,1.837,25.6,82.8
4158,2021032920,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.270588235294124,"[29.3, 27.5, 28.2, 34.1, 24.3, 24.6, 23.9, 24.4, 25.9, 27.5, 26.7, 26.3, 24.7, 24.5, 25.6, 25.3, 23.8]",13.51,,25.6,82.8
4159,2021032920,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,25.061538461538458,"[24.0, 24.8, 26.2, 24.3, 25.4, 25.5, 25.0, 26.2, 24.8, 24.1, 24.5, 26.0, 25.0]",17.265,5.452999999999999,25.6,82.8
4160,2021032921,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.247058823529414,"[29.3, 27.5, 28.1, 34.0, 24.2, 24.6, 24.1, 24.5, 25.9, 27.5, 26.6, 26.3, 24.5, 24.3, 25.5, 25.3, 24.0]",13.51,,25.4,83.3
4161,2021032921,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.04615384615385,"[24.0, 24.8, 26.4, 24.3, 25.3, 25.4, 25.0, 26.1, 24.8, 24.0, 24.5, 26.0, 25.0]",17.265,5.452999999999999,25.4,83.3
4162,2021032921,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.274999999999995,"[26.4, 24.8, 25.9, 26.3, 26.9, 25.2, 25.4, 27.7, 28.1, 26.1, 26.5, 26.0]",3.6820000000000004,1.837,25.4,83.3
4163,2021032921,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.62882352941177,"[26.0, 23.8, 23.7, 24.3, 26.2, 24.09, 23.4, 23.5, 23.8, 25.0, 24.8, 24.8, 25.4, 25.5, 24.3, 25.8, 24.3]",9.245000000000001,,25.4,83.3
4164,2021032921,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.068125,"[23.6, 23.5, 23.6, 23.8, 24.1, 24.7, 25.5, 24.3, 24.8, 24.3, 24.5, 23.3, 23.9, 23.4, 23.7, 24.09]",16.291,0.0,25.4,83.3
4165,2021032921,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.584615384615386,"[25.8, 24.3, 25.1, 24.3, 24.4, 24.3, 24.1, 25.5, 25.5, 25.8, 29.4, 29.1, 25.0]",4.3580000000000005,2.41,25.4,83.3
4166,2021032921,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.074375000000003,"[24.09, 24.2, 24.6, 25.0, 24.7, 25.9, 24.8, 24.0, 22.8, 22.8, 22.9, 23.1, 23.5, 23.7, 25.0, 24.1]",3.273,0.022000000000000002,25.4,83.3
4167,2021032921,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.572,"[24.09, 23.5, 23.0, 23.5, 23.8, 23.5, 23.3, 24.09, 26.3, 26.5, 26.1, 26.5, 24.8, 25.2, 24.4]",14.374000000000002,2.274,25.4,83.3
4168,2021032922,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.6,1,43.0,1,24.65866666666667,"[24.09, 23.5, 23.1, 23.5, 23.8, 23.8, 23.3, 24.09, 26.3, 26.6, 26.3, 26.6, 25.0, 25.3, 24.6]",14.374000000000002,2.274,25.2,83.9
4169,2021032922,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.323529411764707,"[29.5, 27.7, 28.3, 33.9, 24.1, 24.5, 24.1, 24.4, 26.0, 27.6, 26.7, 26.3, 25.0, 24.3, 25.7, 25.4, 24.0]",13.51,,25.2,83.9
4170,2021032922,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,26.349999999999998,"[26.6, 25.0, 25.9, 26.5, 27.0, 25.3, 25.5, 27.6, 28.2, 26.1, 26.5, 26.0]",3.6820000000000004,1.837,25.2,83.9
4171,2021032922,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.781764705882352,"[27.3, 24.0, 23.8, 24.5, 26.3, 24.09, 23.6, 23.5, 23.9, 25.0, 25.0, 24.8, 25.4, 25.5, 24.5, 25.8, 24.3]",9.245000000000001,,25.2,83.9
4172,2021032922,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.186875,"[23.8, 23.5, 23.7, 23.8, 24.0, 24.6, 25.5, 24.5, 25.1, 24.6, 24.8, 23.3, 24.1, 23.6, 24.0, 24.09]",16.291,0.0,25.2,83.9
4173,2021032922,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.307692307692314,"[25.7, 24.0, 24.8, 23.7, 24.1, 24.0, 24.1, 25.1, 25.3, 25.5, 29.6, 28.3, 24.8]",4.3580000000000005,2.41,25.2,83.9
4174,2021032922,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.968125,"[24.09, 24.3, 24.2, 24.4, 24.2, 25.8, 24.4, 24.1, 22.9, 22.9, 23.0, 23.1, 23.5, 23.7, 25.0, 23.9]",3.273,0.022000000000000002,25.2,83.9
4175,2021032922,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.138461538461538,"[24.0, 24.8, 26.3, 24.3, 25.5, 25.5, 25.2, 26.2, 24.9, 24.3, 24.6, 26.1, 25.1]",17.265,5.452999999999999,25.2,83.9
4176,2021032923,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,24.118125,"[24.09, 24.3, 24.8, 25.0, 24.9, 25.9, 24.8, 24.2, 23.0, 23.0, 23.0, 23.1, 23.4, 23.5, 24.9, 24.0]",3.213,0.022000000000000002,25.1,84.5
4177,2021032923,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.65384615384615,"[25.7, 24.4, 25.1, 24.5, 24.3, 24.1, 25.1, 25.3, 25.2, 25.6, 30.0, 29.3, 24.9]",4.335,2.41,25.1,84.5
4178,2021032923,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.511875,"[24.2, 24.0, 24.2, 24.3, 24.5, 25.3, 25.9, 24.8, 25.3, 24.7, 25.0, 23.9, 24.4, 23.6, 24.0, 24.09]",16.229,0.0,25.1,84.5
4179,2021032923,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.757647058823533,"[25.5, 23.9, 24.1, 24.6, 26.3, 24.09, 23.3, 23.0, 24.2, 25.3, 25.3, 25.1, 25.6, 25.8, 24.09, 26.1, 24.6]",9.45,,25.1,84.5
4180,2021032923,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.5,1,49.0,1,26.39166666666667,"[26.4, 25.0, 26.1, 26.5, 27.0, 25.4, 25.5, 27.7, 28.3, 26.1, 26.6, 26.1]",3.596,1.837,25.1,84.5
4181,2021032923,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.358823529411765,"[29.6, 27.7, 28.2, 34.2, 24.4, 24.7, 24.3, 24.6, 25.7, 27.5, 26.8, 26.4, 24.5, 24.5, 25.6, 25.3, 24.1]",13.617999999999999,,25.1,84.5
4182,2021032923,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.772,"[24.09, 23.6, 23.3, 23.8, 24.1, 23.7, 23.6, 24.09, 26.5, 26.7, 26.3, 26.8, 25.0, 25.5, 24.5]",15.095,2.274,25.1,84.5
4183,2021032923,HXXID5,艾特网能空调1703,24.0,50.0,1,81.0,26.2,1,57.0,1,25.161538461538463,"[24.2, 25.0, 26.6, 24.5, 25.5, 25.5, 25.1, 25.9, 24.9, 24.1, 24.8, 25.8, 25.2]",17.130000000000003,5.452999999999999,25.1,84.5
