,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
0,2021040900,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.74761904761905,"[25.6, 25.6, 25.5, 25.5, 26.3, 25.8, 25.7, 26.0, 25.8, 25.3, 26.0, 25.5, 25.7, 25.6, 25.6, 25.6, 25.6, 25.5, 26.5, 26.1, 25.9]",0.672,,20.9,71.3
1,2021040900,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.355,"[26.3, 25.3, 27.5, 29.7, 25.5, 25.5, 25.8, 27.2, 25.8, 24.3, 27.6, 30.8, 30.5, 31.1, 32.4, 32.3, 31.5, 29.4, 30.6, 28.0]",34.38000000000001,,20.9,71.3
2,2021040900,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.87272727272728,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.5, 25.8, 25.5, 24.5, 24.5, 25.0, 25.3, 26.0, 25.1, 25.5, 25.1, 25.3, 25.5, 25.6, 26.6, 30.3, 30.1]",5.426,,20.9,71.3
3,2021040900,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.4,0,0.0,1,24.888888888888896,"[25.0, 24.8, 24.9, 24.8, 24.5, 24.5, 24.7, 26.0, 24.8, 24.8, 24.9, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.351,,20.9,71.3
4,2021040900,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.37826086956522,"[25.8, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.1, 25.6, 24.9, 24.8, 25.4, 26.0, 26.0, 25.2, 25.1, 25.6, 25.1, 25.1, 25.1, 25.1, 25.0, 25.1]",0.6710000000000002,,20.9,71.3
5,2021040900,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,24.915789473684214,"[26.3, 25.0, 24.7, 24.6, 24.8, 24.8, 25.6, 24.5, 25.2, 25.6, 24.8, 24.6, 24.6, 24.6, 25.5, 24.5, 24.5, 24.5, 24.7]",1.319,,20.9,71.3
6,2021040900,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.642105263157898,"[25.8, 26.0, 25.8, 25.9, 25.7, 25.5, 25.5, 25.5, 25.4, 25.6, 25.7, 25.8, 25.7, 25.6, 25.7, 25.3, 25.5, 26.1, 25.1]",0.62,,20.9,71.3
7,2021040900,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.690476190476197,"[25.0, 24.8, 24.2, 23.8, 25.0, 24.5, 24.8, 24.6, 24.7, 24.9, 25.0, 24.8, 24.6, 24.5, 24.3, 25.5, 24.7, 24.8, 24.3, 24.8, 24.9]",0.8320000000000001,,20.9,71.3
8,2021040900,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.5,0,0.0,1,24.518181818181816,"[22.5, 24.5, 25.0, 25.1, 22.5, 24.8, 25.0, 25.1, 25.1, 25.0, 25.1]",0.9650000000000001,,20.9,71.3
9,2021040901,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.836363636363636,"[26.1, 25.2, 25.4, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.6, 24.8, 25.1, 25.9, 25.1, 25.6, 25.2, 25.4, 25.4, 25.6, 26.5, 30.3, 30.3]",5.078,,20.8,70.6
10,2021040901,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.282608695652176,"[25.6, 25.5, 26.0, 25.3, 26.1, 25.1, 25.1, 25.0, 25.5, 24.8, 24.8, 25.3, 26.1, 25.8, 25.2, 25.0, 25.6, 24.9, 25.0, 25.0, 24.9, 24.9, 25.0]",0.7540000000000001,,20.8,70.6
11,2021040901,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.628571428571426,"[25.5, 25.3, 25.3, 25.4, 26.2, 25.6, 25.6, 25.8, 25.6, 25.1, 26.0, 25.4, 25.6, 25.5, 25.5, 25.5, 25.5, 25.4, 26.5, 26.1, 25.8]",0.7260000000000001,,20.8,70.6
12,2021040901,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.595,"[26.0, 26.9, 27.8, 30.0, 25.8, 25.9, 26.2, 27.6, 27.0, 24.1, 27.5, 30.8, 30.5, 31.2, 32.4, 32.4, 31.3, 29.6, 30.6, 28.3]",32.09199999999999,,20.8,70.6
13,2021040901,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.48947368421053,"[25.8, 25.9, 25.7, 25.6, 25.7, 25.3, 25.3, 25.3, 25.2, 25.5, 25.5, 25.6, 25.5, 25.5, 25.6, 25.1, 25.3, 25.9, 25.0]",0.674,,20.8,70.6
14,2021040901,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.811111111111117,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.9, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.40499999999999997,,20.8,70.6
15,2021040901,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.705263157894738,"[26.1, 24.8, 24.5, 24.5, 24.4, 24.5, 25.3, 24.3, 25.0, 25.4, 24.6, 24.5, 24.4, 24.4, 25.3, 24.3, 24.3, 24.3, 24.5]",1.454,,20.8,70.6
16,2021040901,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.400000000000002,"[22.2, 24.4, 24.9, 24.9, 22.4, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.045,,20.8,70.6
17,2021040901,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.62380952380952,"[24.8, 24.6, 24.1, 23.7, 24.8, 24.5, 24.7, 24.7, 24.8, 24.7, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.5, 24.6, 24.4, 24.8, 24.8]",0.8620000000000001,,20.8,70.6
18,2021040902,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.9,1,22.0,1,25.499999999999996,"[25.7, 25.9, 25.9, 25.8, 25.7, 25.5, 25.5, 25.3, 25.3, 25.5, 25.4, 25.4, 25.4, 25.4, 25.5, 25.1, 25.2, 25.9, 25.1]",0.674,,21.1,69.6
19,2021040902,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.58571428571429,"[24.6, 24.5, 24.1, 23.5, 24.7, 24.5, 24.6, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.3, 24.8, 24.7]",0.9120000000000001,,21.1,69.6
20,2021040902,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.794444444444448,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.5, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.48600000000000004,,21.1,69.6
21,2021040902,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.599999999999994,"[26.0, 26.8, 27.7, 30.1, 25.6, 25.5, 26.0, 27.6, 27.1, 24.2, 27.4, 30.8, 30.5, 31.3, 32.4, 32.4, 31.8, 29.8, 30.8, 28.2]",29.756999999999984,,21.1,69.6
22,2021040902,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.85000000000001,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.5, 25.0, 25.3, 26.1, 25.2, 25.6, 25.1, 25.3, 25.3, 25.6, 26.5, 30.2, 30.1]",4.760000000000001,,21.1,69.6
23,2021040902,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.676190476190484,"[25.6, 25.5, 25.5, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 26.0, 25.4, 25.6, 25.5, 25.5, 25.5, 25.6, 25.6, 26.6, 26.1, 25.7]",0.807,,21.1,69.6
24,2021040902,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.230434782608693,"[25.6, 25.3, 26.0, 25.3, 26.0, 25.1, 25.0, 25.0, 25.3, 24.8, 24.7, 25.2, 26.1, 25.9, 25.2, 25.0, 25.6, 24.8, 25.0, 24.9, 24.8, 24.8, 24.9]",0.7540000000000001,,21.1,69.6
25,2021040902,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.55789473684211,"[26.1, 24.7, 24.5, 24.3, 24.3, 24.3, 25.1, 24.1, 25.0, 25.3, 24.4, 24.3, 24.1, 24.1, 25.1, 24.1, 24.2, 24.1, 24.5]",1.6420000000000001,,21.1,69.6
26,2021040902,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.35454545454546,"[21.9, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,,21.1,69.6
27,2021040903,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.34545454545455,"[22.1, 24.3, 24.8, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.8, 25.0]",1.045,0.19699999999999998,20.7,70.8
28,2021040903,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.55263157894737,"[26.1, 24.6, 24.5, 24.3, 24.2, 24.3, 25.1, 24.1, 24.9, 25.4, 24.5, 24.3, 24.2, 24.2, 25.1, 24.1, 24.1, 24.1, 24.4]",1.6150000000000002,0.318,20.7,70.8
29,2021040903,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.571428571428573,"[24.6, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 24.9, 24.6, 24.4, 24.5, 24.3, 25.5, 24.5, 24.6, 24.3, 24.8, 24.6]",0.97,0.221,20.7,70.8
30,2021040903,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.526315789473685,"[25.8, 26.0, 25.8, 25.8, 25.8, 25.5, 25.5, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.2, 25.8, 25.0]",0.674,0.9179999999999999,20.7,70.8
31,2021040903,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.604999999999997,"[26.0, 27.1, 27.6, 30.0, 25.6, 25.5, 26.0, 27.5, 27.2, 24.1, 27.5, 30.8, 30.5, 31.3, 32.4, 32.4, 31.9, 29.6, 30.8, 28.3]",30.030999999999985,1.848,20.7,70.8
32,2021040903,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.76666666666667,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.7, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.8]",0.48600000000000004,0.355,20.7,70.8
33,2021040903,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.733333333333338,"[25.6, 25.6, 25.5, 25.5, 26.4, 25.7, 25.7, 25.9, 25.7, 25.1, 26.1, 25.5, 25.6, 25.6, 25.5, 25.6, 25.6, 25.6, 26.6, 26.2, 25.8]",0.8340000000000001,0.336,20.7,70.8
34,2021040903,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.213043478260875,"[25.6, 25.4, 26.0, 25.3, 26.0, 25.2, 25.1, 25.0, 25.4, 24.8, 24.7, 25.3, 26.0, 25.9, 25.1, 25.0, 25.5, 24.6, 24.9, 24.8, 24.7, 24.7, 24.9]",0.7270000000000002,0.35,20.7,70.8
35,2021040903,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.86363636363637,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.8, 24.5, 24.8, 25.2, 26.0, 25.1, 25.7, 25.1, 25.3, 25.5, 25.6, 26.6, 30.3, 30.2]",6.507,0.342,20.7,70.8
36,2021040904,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.521052631578954,"[26.1, 24.6, 24.4, 24.3, 24.1, 24.2, 25.0, 24.0, 24.9, 25.4, 24.5, 24.3, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.4]",1.6420000000000001,0.318,21.3,70.6
37,2021040904,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.35454545454546,"[22.1, 24.3, 24.8, 24.8, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.0710000000000002,0.19699999999999998,21.3,70.6
38,2021040904,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.733333333333338,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.8, 25.7, 25.9, 25.7, 25.3, 26.0, 25.5, 25.6, 25.6, 25.5, 25.5, 25.7, 25.6, 26.5, 26.1, 25.6]",0.8370000000000001,0.336,21.3,70.6
39,2021040904,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.845454545454547,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.7, 24.3, 24.9, 25.3, 26.1, 25.2, 25.6, 25.2, 25.3, 25.3, 25.6, 26.5, 30.1, 30.1]",5.862,0.342,21.3,70.6
40,2021040904,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.494999999999994,"[26.0, 27.1, 27.6, 30.0, 25.5, 25.3, 25.6, 27.6, 27.1, 24.0, 27.4, 30.7, 30.5, 31.1, 32.2, 32.2, 31.6, 29.3, 30.8, 28.3]",30.668999999999986,1.848,21.3,70.6
41,2021040904,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.510526315789477,"[25.8, 25.9, 25.9, 25.8, 25.6, 25.5, 25.5, 25.4, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.4, 25.2, 25.1, 25.8, 25.0]",0.674,0.9179999999999999,21.3,70.6
42,2021040904,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.55714285714286,"[24.7, 24.5, 24.0, 23.5, 24.6, 24.5, 24.6, 24.7, 24.8, 24.8, 24.8, 24.6, 24.4, 24.5, 24.3, 25.5, 24.6, 24.7, 24.3, 24.7, 24.6]",0.996,0.221,21.3,70.6
43,2021040904,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.48600000000000004,0.355,21.3,70.6
44,2021040904,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.217391304347824,"[25.6, 25.4, 26.0, 25.3, 26.1, 25.1, 25.0, 25.0, 25.3, 24.7, 24.6, 25.1, 26.1, 26.0, 25.2, 25.0, 25.6, 24.8, 24.8, 24.8, 24.8, 24.8, 24.9]",0.8100000000000002,0.35,21.3,70.6
45,2021040905,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.585714285714282,"[24.8, 24.5, 24.0, 23.5, 24.8, 24.5, 24.6, 24.7, 24.8, 24.8, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.5, 24.6, 24.4, 24.7, 24.7]",0.97,0.221,21.2,70.1
46,2021040905,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.795238095238098,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.2, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.7, 25.6, 26.7, 26.3, 25.8]",0.81,0.336,21.2,70.1
47,2021040905,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.35454545454546,"[22.0, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",0.99,0.19699999999999998,21.2,70.1
48,2021040905,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.761111111111116,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.6, 24.5, 24.6, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.508,0.355,21.2,70.1
49,2021040905,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.56842105263158,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.3, 26.0, 25.0]",0.674,0.9179999999999999,21.2,70.1
50,2021040905,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.500000000000007,"[25.9, 27.0, 27.5, 30.1, 25.5, 25.4, 26.0, 27.6, 27.1, 24.4, 27.5, 30.8, 30.3, 31.1, 32.2, 32.1, 31.6, 29.2, 30.5, 28.2]",31.605999999999995,1.848,21.2,70.1
51,2021040905,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.859090909090913,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.6, 24.3, 25.0, 25.3, 26.1, 25.3, 25.8, 25.2, 25.3, 25.5, 25.6, 26.5, 30.0, 30.1]",4.410999999999999,0.342,21.2,70.1
52,2021040905,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.27391304347826,"[25.6, 25.5, 26.1, 25.4, 26.1, 25.1, 25.1, 25.1, 25.4, 24.8, 24.6, 25.3, 26.0, 25.9, 25.3, 25.1, 25.7, 24.8, 24.8, 24.9, 24.9, 24.8, 25.0]",0.8100000000000002,0.35,21.2,70.1
53,2021040905,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.500000000000004,"[26.2, 24.6, 24.5, 24.3, 24.1, 24.2, 25.0, 24.0, 24.9, 25.3, 24.3, 24.3, 24.1, 24.0, 25.0, 24.1, 24.1, 24.1, 24.4]",1.804,0.318,21.2,70.1
54,2021040906,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.363636363636363,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.019,0.19699999999999998,21.3,68.4
55,2021040906,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.772222222222226,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.5, 24.5, 24.5, 25.3, 24.5, 24.7]",0.48600000000000004,0.355,21.3,68.4
56,2021040906,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.609523809523807,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.5, 24.8, 24.8, 24.7, 24.8, 24.9, 24.6, 24.4, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.7]",0.9670000000000001,0.221,21.3,68.4
57,2021040906,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.57894736842105,"[25.9, 26.1, 26.0, 25.9, 25.8, 25.5, 25.5, 25.6, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.2, 25.2, 25.9, 25.0]",0.7820000000000001,0.9179999999999999,21.3,68.4
58,2021040906,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,39.0,1,28.574999999999996,"[25.9, 27.2, 27.7, 30.0, 25.7, 25.7, 25.8, 27.7, 27.3, 24.1, 27.4, 30.9, 30.5, 31.3, 32.5, 32.3, 31.1, 29.3, 30.8, 28.3]",27.070999999999987,1.848,21.3,68.4
59,2021040906,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.922727272727276,"[26.2, 25.4, 25.5, 25.3, 25.4, 25.5, 25.6, 25.5, 25.0, 24.6, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.4, 25.4, 25.6, 26.6, 30.2, 30.2]",4.385,0.342,21.3,68.4
60,2021040906,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.83809523809524,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.7, 25.7, 25.8, 25.8, 25.8, 26.6, 26.3, 25.8]",0.8340000000000001,0.336,21.3,68.4
61,2021040906,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.33478260869565,"[25.7, 25.6, 26.1, 25.4, 26.2, 25.3, 25.2, 25.2, 25.4, 24.8, 24.6, 25.4, 26.1, 26.1, 25.4, 25.2, 25.8, 24.8, 24.8, 24.9, 24.9, 24.8, 25.0]",0.8080000000000002,0.35,21.3,68.4
62,2021040906,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.52631578947369,"[26.3, 24.6, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 24.9, 25.4, 24.5, 24.3, 24.2, 24.1, 25.0, 24.1, 24.1, 24.0, 24.3]",1.804,0.318,21.3,68.4
63,2021040907,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.345454545454547,"[22.1, 24.3, 24.8, 24.9, 22.4, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.045,0.19699999999999998,21.1,69.0
64,2021040907,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.788888888888895,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.7]",0.48600000000000004,0.355,21.1,69.0
65,2021040907,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.950000000000003,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.6, 25.8, 25.6, 24.8, 24.5, 24.8, 25.3, 26.2, 25.3, 25.9, 25.4, 25.5, 25.6, 25.8, 26.7, 30.0, 30.2]",5.351000000000001,0.342,21.1,69.0
66,2021040907,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.65789473684211,"[25.9, 26.0, 26.1, 25.9, 26.0, 25.6, 25.5, 25.6, 25.4, 25.8, 25.6, 25.5, 25.6, 25.5, 25.6, 25.3, 25.4, 26.1, 25.1]",0.7820000000000001,0.9179999999999999,21.1,69.0
67,2021040907,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.2,1,37.0,1,28.554999999999996,"[26.0, 27.1, 27.6, 30.0, 25.6, 25.6, 25.8, 27.7, 27.2, 24.1, 27.5, 30.6, 30.6, 31.3, 32.5, 32.2, 31.2, 29.4, 30.8, 28.3]",28.334999999999987,1.848,21.1,69.0
68,2021040907,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.87619047619048,"[25.7, 25.7, 25.7, 25.8, 26.5, 25.8, 25.8, 25.9, 25.7, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.8]",0.8370000000000001,0.336,21.1,69.0
69,2021040907,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.343478260869563,"[25.7, 25.5, 26.2, 25.4, 26.3, 25.4, 25.2, 25.2, 25.5, 24.8, 24.7, 25.3, 26.3, 26.0, 25.4, 25.2, 25.7, 24.8, 24.9, 24.9, 24.9, 24.7, 24.9]",0.8100000000000002,0.35,21.1,69.0
70,2021040907,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.52105263157895,"[26.3, 24.6, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.3, 24.2, 24.1, 24.9, 24.0, 24.0, 24.0, 24.3]",1.965,0.318,21.1,69.0
71,2021040907,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.571428571428577,"[24.7, 24.5, 24.0, 23.6, 24.8, 24.5, 24.7, 24.8, 24.8, 24.8, 24.8, 24.6, 24.4, 24.4, 24.3, 25.4, 24.5, 24.6, 24.3, 24.8, 24.7]",1.0230000000000001,0.221,21.1,69.0
72,2021040908,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.90909090909091,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.6, 25.7, 25.6, 24.8, 24.4, 25.0, 25.2, 26.1, 25.3, 25.8, 25.3, 25.4, 25.6, 25.7, 26.6, 30.0, 30.0]",6.0489999999999995,0.342,21.9,67.8
73,2021040908,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.372727272727275,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.19699999999999998,21.9,67.8
74,2021040908,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.576190476190476,"[24.7, 24.5, 24.1, 23.6, 24.8, 24.4, 24.6, 24.6, 24.8, 24.8, 24.8, 24.7, 24.5, 24.5, 24.3, 25.5, 24.5, 24.6, 24.3, 24.8, 24.7]",1.02,0.221,21.9,67.8
75,2021040908,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.631578947368425,"[25.8, 26.1, 26.1, 26.0, 25.8, 25.6, 25.6, 25.5, 25.3, 25.7, 25.5, 25.5, 25.5, 25.5, 25.6, 25.3, 25.4, 26.1, 25.1]",0.7820000000000001,0.9179999999999999,21.9,67.8
76,2021040908,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.520000000000003,"[26.0, 27.1, 27.6, 30.0, 25.6, 25.7, 25.8, 27.6, 27.2, 24.1, 27.5, 30.6, 30.5, 31.2, 32.4, 32.1, 31.2, 29.3, 30.7, 28.2]",30.993999999999986,1.848,21.9,67.8
77,2021040908,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.84761904761905,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.9, 26.0, 25.9, 25.3, 26.1, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 26.8, 26.3, 25.8]",0.807,0.336,21.9,67.8
78,2021040908,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.800000000000004,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.48600000000000004,0.355,21.9,67.8
79,2021040908,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.55789473684211,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.2, 24.2, 24.1, 25.1, 24.1, 24.1, 24.1, 24.5]",1.5890000000000002,0.318,21.9,67.8
80,2021040908,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.356521739130436,"[25.7, 25.5, 26.1, 25.5, 26.2, 25.4, 25.3, 25.1, 25.5, 24.8, 24.6, 25.3, 26.3, 26.0, 25.4, 25.3, 25.8, 24.8, 25.0, 25.0, 24.9, 24.8, 24.9]",0.8080000000000002,0.35,21.9,67.8
81,2021040909,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.842857142857145,"[25.7, 25.7, 25.7, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.6, 26.7, 26.3, 25.8]",0.864,0.336,22.5,63.2
82,2021040909,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.90454545454546,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.5, 25.7, 25.6, 24.8, 24.4, 25.0, 25.3, 26.1, 25.3, 25.8, 25.3, 25.4, 25.5, 25.7, 26.6, 30.0, 30.0]",4.545000000000001,0.342,22.5,63.2
83,2021040909,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.663157894736845,"[25.9, 26.1, 26.1, 25.9, 26.0, 25.6, 25.6, 25.6, 25.4, 25.8, 25.5, 25.4, 25.5, 25.5, 25.6, 25.3, 25.5, 26.1, 25.2]",0.7820000000000001,0.9179999999999999,22.5,63.2
84,2021040909,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.51000000000001,"[26.0, 27.2, 27.6, 30.0, 25.6, 25.8, 25.8, 27.7, 27.1, 24.1, 27.4, 30.6, 30.5, 31.2, 32.3, 32.1, 31.1, 29.3, 30.6, 28.2]",32.984000000000016,1.848,22.5,63.2
85,2021040909,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.321739130434782,"[25.6, 25.6, 26.1, 25.4, 26.3, 25.3, 25.2, 25.1, 25.5, 24.8, 24.7, 25.4, 26.2, 26.1, 25.3, 25.2, 25.6, 24.8, 24.8, 24.9, 24.8, 24.8, 24.9]",0.8100000000000002,0.35,22.5,63.2
86,2021040909,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.52631578947369,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.3, 24.3, 24.3, 24.1, 24.0, 25.0, 24.1, 24.1, 24.1, 24.5]",1.374,0.318,22.5,63.2
87,2021040909,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.363636363636363,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 24.9]",1.045,0.19699999999999998,22.5,63.2
88,2021040909,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.5, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.5, 24.7]",0.48600000000000004,0.355,22.5,63.2
89,2021040909,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.61904761904762,"[24.8, 24.6, 24.0, 23.6, 24.9, 24.5, 24.8, 24.6, 24.7, 24.8, 24.9, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.3, 24.8, 24.8]",1.046,0.221,22.5,63.2
90,2021040910,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,40.0,1,26.439999999999998,"[25.1, 27.4, 29.1, 27.4, 26.1, 27.1, 25.7, 25.5, 25.5, 25.5]",17.67,1.218,23.7,61.6
91,2021040910,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.372727272727275,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.046,0.19699999999999998,23.7,61.6
92,2021040910,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.800000000000004,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.48600000000000004,0.355,23.7,61.6
93,2021040910,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.59047619047619,"[24.7, 24.5, 24.1, 23.5, 24.7, 24.5, 24.6, 24.8, 24.8, 24.8, 24.8, 24.7, 24.5, 24.4, 24.3, 25.5, 24.6, 24.8, 24.4, 24.8, 24.6]",1.0210000000000001,0.221,23.7,61.6
94,2021040910,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,22.0,1,25.61052631578947,"[25.8, 26.1, 26.1, 25.9, 26.0, 25.6, 25.6, 25.6, 25.4, 25.6, 25.5, 25.4, 25.5, 25.4, 25.5, 25.2, 25.3, 26.0, 25.1]",0.8360000000000002,0.9179999999999999,23.7,61.6
95,2021040910,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.95454545454546,"[26.3, 25.4, 25.5, 25.3, 25.5, 25.5, 25.7, 25.6, 25.0, 24.5, 24.9, 25.3, 26.1, 25.3, 26.0, 25.5, 25.5, 25.6, 25.8, 26.6, 30.0, 30.1]",4.572,0.342,23.7,61.6
96,2021040910,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.890476190476193,"[25.7, 25.7, 25.8, 25.8, 26.5, 25.8, 25.8, 26.0, 25.7, 25.3, 26.2, 25.6, 25.8, 25.8, 25.6, 25.7, 25.9, 25.8, 26.8, 26.5, 25.9]",0.891,0.336,23.7,61.6
97,2021040910,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.552631578947373,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.5, 24.5, 24.3, 24.1, 24.1, 25.0, 24.1, 24.1, 24.1, 24.5]",4.681,0.318,23.7,61.6
98,2021040910,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.56500000000001,"[25.9, 27.4, 27.5, 30.0, 25.6, 25.7, 25.8, 27.7, 27.4, 24.1, 27.5, 30.8, 30.6, 31.3, 32.5, 32.2, 31.1, 29.5, 30.5, 28.2]",27.98999999999999,1.848,23.7,61.6
99,2021040910,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.304347826086957,"[25.7, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.1, 25.4, 24.7, 24.7, 25.3, 26.3, 26.1, 25.4, 25.1, 25.6, 24.7, 24.9, 24.9, 24.8, 24.7, 24.9]",0.8080000000000002,0.35,23.7,61.6
100,2021040911,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.9,1,22.0,1,25.700000000000003,"[25.9, 26.1, 26.1, 26.0, 26.0, 25.6, 25.7, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.3, 25.5, 26.1, 25.2]",0.8360000000000002,0.9179999999999999,24.6,58.3
101,2021040911,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,28.51000000000001,"[26.0, 27.1, 27.5, 29.3, 25.6, 25.6, 25.8, 27.6, 27.3, 24.1, 27.5, 30.6, 30.6, 31.3, 32.6, 32.1, 31.1, 29.3, 30.8, 28.4]",29.408999999999992,1.848,24.6,58.3
102,2021040911,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.954545454545453,"[26.3, 25.4, 25.6, 25.3, 25.4, 25.6, 25.8, 25.6, 24.8, 24.5, 25.0, 25.2, 26.1, 25.3, 26.0, 25.4, 25.6, 25.6, 25.8, 26.7, 30.0, 30.0]",5.835000000000001,0.342,24.6,58.3
103,2021040911,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.928571428571427,"[25.7, 25.8, 25.8, 25.8, 26.6, 26.0, 26.0, 26.1, 25.9, 25.4, 26.2, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.8, 26.7, 26.4, 25.8]",0.891,0.336,24.6,58.3
104,2021040911,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.36521739130435,"[25.7, 25.6, 26.2, 25.5, 26.3, 25.4, 25.1, 25.2, 25.5, 24.8, 24.7, 25.3, 26.1, 26.1, 25.4, 25.3, 25.7, 24.9, 24.8, 25.0, 25.0, 24.8, 25.0]",0.8100000000000002,0.35,24.6,58.3
105,2021040911,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.531578947368427,"[26.3, 24.7, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.0, 25.3, 24.5, 24.3, 24.1, 24.1, 25.0, 24.1, 24.1, 24.0, 24.4]",1.9920000000000002,0.318,24.6,58.3
106,2021040911,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.45,"[25.1, 27.4, 29.0, 27.4, 26.3, 27.1, 25.7, 25.5, 25.5, 25.5]",18.961000000000002,1.218,24.6,58.3
107,2021040911,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.614285714285714,"[24.8, 24.5, 24.1, 23.5, 24.8, 24.5, 24.6, 24.7, 24.7, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.8, 24.3, 24.8, 24.8]",1.05,0.221,24.6,58.3
108,2021040911,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.805555555555557,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.48600000000000004,0.355,24.6,58.3
109,2021040911,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.372727272727275,"[22.1, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.19699999999999998,24.6,58.3
110,2021040912,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.390909090909098,"[22.3, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.19699999999999998,24.9,57.6
111,2021040912,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.76111111111111,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.6, 25.4, 24.5, 24.5, 25.2, 24.6, 24.8]",0.48600000000000004,0.355,24.9,57.6
112,2021040912,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.604761904761908,"[24.8, 24.6, 24.0, 23.6, 24.8, 24.4, 24.8, 24.6, 24.7, 24.8, 25.0, 24.6, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 24.7]",1.02,0.221,24.9,57.6
113,2021040912,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.710526315789476,"[26.0, 26.2, 26.1, 26.0, 26.0, 25.7, 25.6, 25.7, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.5, 26.1, 25.2]",0.8360000000000002,0.9179999999999999,24.9,57.6
114,2021040912,HXXID1,艾特网能空调1742,25.0,50.0,1,50.0,26.2,1,36.0,1,28.51,"[26.0, 27.5, 27.4, 29.5, 25.5, 25.6, 25.8, 27.5, 27.3, 24.1, 27.5, 30.7, 30.5, 31.2, 32.5, 32.1, 31.0, 29.5, 30.7, 28.3]",30.213999999999984,1.848,24.9,57.6
115,2021040912,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,26.45,"[25.3, 27.3, 29.1, 27.4, 26.1, 27.1, 25.7, 25.5, 25.5, 25.5]",19.016999999999996,1.218,24.9,57.6
116,2021040912,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,26.027272727272727,"[26.3, 25.4, 25.5, 25.3, 25.5, 25.6, 25.8, 25.6, 25.1, 24.6, 25.1, 25.4, 26.3, 25.4, 26.1, 25.5, 25.6, 25.6, 25.9, 26.8, 30.0, 30.2]",6.286000000000001,0.342,24.9,57.6
117,2021040912,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.890476190476193,"[25.8, 25.8, 25.8, 25.8, 26.6, 25.8, 25.8, 26.0, 25.8, 25.3, 26.1, 25.6, 25.7, 25.7, 25.7, 25.8, 25.9, 25.8, 26.7, 26.4, 25.8]",0.888,0.336,24.9,57.6
118,2021040912,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.40869565217391,"[25.8, 25.7, 26.3, 25.5, 26.3, 25.3, 25.3, 25.3, 25.5, 24.9, 24.8, 25.5, 26.2, 26.1, 25.4, 25.3, 25.8, 24.9, 24.8, 25.0, 24.9, 24.8, 25.0]",0.8080000000000002,0.35,24.9,57.6
119,2021040912,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.568421052631578,"[26.3, 24.7, 24.5, 24.3, 24.3, 24.2, 25.1, 24.0, 25.0, 25.5, 24.5, 24.4, 24.2, 24.2, 25.1, 24.1, 24.1, 24.0, 24.3]",1.938,0.318,24.9,57.6
120,2021040913,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.752631578947376,"[26.5, 24.9, 24.9, 24.6, 24.5, 24.4, 25.1, 24.3, 25.3, 25.7, 24.7, 24.6, 24.3, 24.1, 25.2, 24.3, 24.3, 24.1, 24.5]",1.8579999999999999,0.309,25.5,55.3
121,2021040913,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.595238095238102,"[25.0, 24.6, 24.2, 23.7, 24.9, 24.0, 24.6, 24.8, 24.8, 24.8, 25.1, 24.8, 24.4, 24.3, 24.3, 25.1, 24.6, 24.7, 24.3, 24.7, 24.8]",1.046,0.21600000000000003,25.5,55.3
122,2021040913,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.52,"[25.6, 27.3, 29.8, 27.4, 25.9, 27.1, 25.6, 25.5, 25.5, 25.5]",19.417,1.298,25.5,55.3
123,2021040913,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.560869565217395,"[25.8, 25.7, 26.4, 25.8, 26.4, 25.5, 25.5, 25.5, 25.8, 25.1, 25.1, 25.6, 26.5, 26.3, 25.5, 25.5, 26.0, 25.1, 25.0, 25.0, 24.8, 25.0, 25.0]",0.8370000000000001,0.33899999999999997,25.5,55.3
124,2021040913,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.985714285714284,"[25.8, 25.8, 25.8, 25.9, 26.8, 26.0, 26.0, 26.2, 26.0, 25.3, 26.1, 25.6, 25.7, 25.8, 25.9, 25.9, 26.0, 25.9, 26.8, 26.5, 25.9]",0.891,0.327,25.5,55.3
125,2021040913,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.981818181818188,"[26.3, 25.5, 25.6, 25.3, 25.5, 25.6, 25.8, 25.6, 24.9, 24.5, 25.0, 25.3, 26.2, 25.3, 26.0, 25.4, 25.5, 25.6, 25.8, 26.6, 30.1, 30.2]",5.2120000000000015,0.332,25.5,55.3
126,2021040913,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.440000000000005,"[26.0, 27.1, 27.3, 29.4, 25.2, 25.3, 25.6, 27.1, 27.1, 24.1, 27.4, 30.7, 30.6, 31.1, 33.1, 32.1, 31.1, 29.5, 30.7, 28.3]",29.86799999999999,1.886,25.5,55.3
127,2021040913,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.731578947368423,"[26.1, 26.3, 26.2, 26.0, 26.0, 25.8, 25.7, 25.7, 25.5, 25.9, 25.7, 25.6, 25.6, 25.5, 25.6, 25.2, 25.4, 26.1, 25.0]",0.8360000000000002,0.982,25.5,55.3
128,2021040913,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.700000000000003,"[24.8, 24.6, 24.8, 24.5, 24.3, 24.3, 24.5, 25.8, 24.5, 24.7, 24.8, 24.6, 25.3, 24.5, 24.5, 24.9, 24.5, 24.7]",0.48200000000000004,0.345,25.5,55.3
129,2021040913,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.55454545454546,"[23.7, 24.3, 25.0, 25.0, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.042,0.192,25.5,55.3
130,2021040914,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.045454545454547,"[26.3, 25.4, 25.6, 25.4, 25.5, 25.6, 25.8, 25.6, 25.0, 24.7, 25.1, 25.3, 26.2, 25.3, 26.0, 25.4, 25.5, 25.7, 25.8, 26.8, 30.5, 30.5]",5.7540000000000004,0.332,25.5,54.7
131,2021040914,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.630000000000006,"[26.2, 27.6, 27.3, 29.5, 25.6, 25.5, 26.0, 26.8, 27.1, 24.3, 27.8, 30.8, 30.9, 31.5, 33.7, 32.3, 31.3, 29.5, 30.7, 28.2]",32.093999999999994,1.886,25.5,54.7
132,2021040914,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.063157894736847,"[26.6, 25.1, 25.1, 25.0, 24.8, 24.8, 25.6, 24.6, 25.4, 26.1, 25.0, 24.9, 24.6, 24.8, 25.6, 24.6, 24.5, 24.3, 24.8]",1.8310000000000002,0.309,25.5,54.7
133,2021040914,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.520000000000003,"[25.7, 27.5, 30.1, 27.2, 25.9, 26.8, 25.3, 25.5, 25.6, 25.6]",20.549,1.298,25.5,54.7
134,2021040914,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.9,0,0.0,1,24.62857142857143,"[25.3, 25.3, 24.4, 24.1, 25.3, 24.5, 24.4, 24.3, 24.3, 24.6, 25.3, 24.7, 24.5, 24.3, 24.4, 25.1, 24.4, 24.5, 24.0, 24.5, 25.0]",1.046,0.21600000000000003,25.5,54.7
135,2021040914,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.784210526315793,"[26.2, 26.2, 26.2, 26.2, 26.1, 25.7, 25.8, 25.6, 25.6, 25.8, 25.8, 25.8, 25.8, 25.6, 25.6, 25.3, 25.3, 26.1, 25.2]",0.8360000000000002,0.982,25.5,54.7
136,2021040914,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.622222222222224,"[25.0, 24.7, 24.6, 24.5, 24.4, 24.5, 24.5, 25.8, 24.6, 24.6, 24.6, 24.5, 25.0, 24.3, 24.3, 24.8, 24.0, 24.5]",0.512,0.345,25.5,54.7
137,2021040914,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.854545454545452,"[24.2, 24.6, 25.3, 25.4, 23.6, 25.0, 25.0, 25.1, 25.1, 25.0, 25.1]",1.097,0.192,25.5,54.7
138,2021040914,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,26.0,"[25.7, 25.6, 25.8, 25.9, 26.7, 26.0, 26.0, 26.2, 26.0, 25.5, 26.3, 25.8, 25.9, 25.9, 25.8, 25.8, 25.9, 25.8, 26.8, 26.6, 26.0]",0.861,0.327,25.5,54.7
139,2021040914,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.63913043478261,"[25.8, 25.8, 26.3, 25.8, 26.3, 25.6, 25.6, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.2, 25.3, 25.2, 25.1, 25.0, 25.1, 25.0]",0.8350000000000001,0.33899999999999997,25.5,54.7
140,2021040915,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.936363636363634,"[24.2, 25.0, 25.3, 25.4, 23.6, 25.0, 25.0, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,25.0,53.4
141,2021040915,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.883333333333336,"[25.0, 24.7, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.8, 25.0, 25.0, 24.8, 25.5, 24.6, 24.6, 25.2, 24.5, 24.8]",0.48600000000000004,0.345,25.0,53.4
142,2021040915,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.80952380952381,"[25.5, 25.3, 24.6, 24.1, 25.3, 24.2, 24.6, 24.7, 24.8, 24.8, 25.3, 24.9, 24.7, 24.6, 24.5, 25.5, 24.6, 24.8, 24.4, 24.8, 25.0]",1.046,0.21600000000000003,25.0,53.4
143,2021040915,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.847368421052632,"[26.1, 26.3, 26.1, 26.2, 26.0, 25.8, 25.8, 25.7, 25.6, 26.0, 25.8, 25.8, 25.8, 25.7, 25.9, 25.4, 25.6, 26.2, 25.3]",0.8360000000000002,0.982,25.0,53.4
144,2021040915,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.455000000000005,"[26.3, 27.3, 27.0, 29.1, 25.0, 24.9, 25.2, 26.3, 26.6, 24.3, 27.8, 31.1, 31.0, 31.5, 33.5, 32.1, 31.3, 29.3, 30.9, 28.6]",27.63199999999999,1.886,25.0,53.4
145,2021040915,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.995454545454546,"[26.3, 25.4, 25.5, 25.4, 25.5, 25.7, 25.8, 25.6, 24.7, 24.3, 25.0, 25.5, 26.3, 25.4, 25.8, 25.3, 25.5, 25.6, 25.8, 26.7, 30.4, 30.4]",5.593,0.332,25.0,53.4
146,2021040915,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,26.014285714285712,"[25.8, 25.8, 25.7, 25.8, 26.6, 26.0, 26.0, 26.1, 26.0, 25.6, 26.3, 25.7, 26.0, 25.9, 25.8, 25.9, 25.9, 25.8, 26.9, 26.6, 26.1]",0.861,0.327,25.0,53.4
147,2021040915,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.66956521739131,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.0, 25.3, 25.1, 25.5, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.1, 25.3, 25.1, 25.1, 25.3]",0.8350000000000001,0.33899999999999997,25.0,53.4
148,2021040915,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.215789473684215,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.0, 25.9, 24.8, 25.5, 26.1, 25.1, 25.1, 24.9, 24.8, 25.8, 24.8, 24.8, 24.6, 25.0]",1.777,0.309,25.0,53.4
149,2021040915,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,53.0,1,26.5,"[25.7, 27.4, 30.0, 27.0, 25.5, 27.0, 25.5, 25.6, 25.7, 25.6]",18.988000000000003,1.298,25.0,53.4
150,2021040916,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.761904761904763,"[25.2, 25.0, 24.5, 24.0, 25.1, 24.2, 24.7, 24.8, 24.9, 24.9, 25.2, 24.9, 24.6, 24.6, 24.5, 25.4, 24.7, 24.8, 24.3, 24.7, 25.0]",1.0730000000000002,0.21600000000000003,25.0,50.1
151,2021040916,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.822727272727274,"[26.2, 25.3, 25.5, 25.3, 25.4, 25.5, 25.8, 25.5, 24.5, 24.0, 24.9, 25.3, 26.0, 25.1, 25.5, 25.2, 25.5, 25.5, 25.6, 26.5, 30.0, 30.0]",5.2170000000000005,0.332,25.0,50.1
152,2021040916,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.795238095238098,"[25.6, 25.5, 25.4, 25.7, 26.2, 25.8, 25.8, 26.0, 25.8, 25.4, 25.9, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.6, 26.7, 26.4, 26.0]",0.9420000000000001,0.327,25.0,50.1
153,2021040916,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.48695652173914,"[25.8, 25.5, 26.2, 25.5, 26.1, 25.3, 25.3, 25.3, 25.8, 25.1, 25.1, 25.3, 26.2, 26.1, 25.5, 25.2, 25.8, 25.3, 25.2, 25.2, 25.1, 25.1, 25.2]",0.8080000000000002,0.33899999999999997,25.0,50.1
154,2021040916,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.763636363636362,"[23.3, 24.8, 25.1, 25.2, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.097,0.192,25.0,50.1
155,2021040916,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,46.0,1,26.439999999999998,"[25.3, 27.1, 29.5, 27.3, 25.8, 26.8, 25.7, 25.6, 25.7, 25.6]",20.387999999999998,1.298,25.0,50.1
156,2021040916,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.91111111111112,"[25.0, 24.9, 25.0, 24.8, 24.5, 24.5, 24.6, 25.9, 25.0, 24.9, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.48600000000000004,0.345,25.0,50.1
157,2021040916,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.2,1,29.0,1,25.668421052631583,"[25.9, 26.0, 25.8, 26.0, 25.7, 25.5, 25.5, 25.5, 25.5, 25.7, 25.6, 25.7, 25.7, 25.6, 25.8, 25.5, 25.5, 26.1, 25.1]",0.8900000000000002,0.982,25.0,50.1
158,2021040916,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.036842105263162,"[26.4, 25.1, 24.9, 24.8, 24.8, 24.9, 25.8, 24.7, 25.3, 25.8, 24.9, 24.8, 24.8, 24.7, 25.6, 24.7, 24.6, 24.5, 24.6]",1.7500000000000002,0.309,25.0,50.1
159,2021040916,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.35,"[26.3, 27.0, 27.3, 29.6, 25.0, 24.8, 25.4, 26.8, 26.5, 23.8, 27.8, 30.8, 30.6, 31.0, 33.1, 32.0, 31.5, 29.4, 30.3, 28.0]",32.173,1.886,25.0,50.1
160,2021040917,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.005263157894742,"[26.3, 25.0, 24.9, 24.8, 24.8, 24.9, 25.7, 24.7, 25.3, 25.8, 24.9, 24.8, 24.6, 24.6, 25.5, 24.6, 24.5, 24.6, 24.8]",1.723,0.309,23.4,48.0
161,2021040917,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.7,0,0.0,1,24.822222222222223,"[25.0, 24.9, 24.9, 24.6, 24.5, 24.5, 24.6, 25.9, 24.7, 24.9, 25.0, 24.8, 25.3, 24.6, 24.5, 24.9, 24.4, 24.8]",0.512,0.345,23.4,48.0
162,2021040917,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.638095238095243,"[25.2, 24.9, 24.5, 24.0, 25.1, 24.1, 24.3, 24.7, 24.6, 24.8, 25.2, 24.8, 24.5, 24.3, 24.3, 25.1, 24.4, 24.6, 24.2, 24.8, 25.0]",1.046,0.21600000000000003,23.4,48.0
163,2021040917,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.56842105263158,"[25.9, 26.0, 25.8, 25.8, 25.7, 25.4, 25.5, 25.4, 25.5, 25.7, 25.5, 25.5, 25.6, 25.5, 25.6, 25.1, 25.3, 26.0, 25.0]",0.8900000000000002,0.982,23.4,48.0
164,2021040917,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.285000000000004,"[26.2, 26.9, 27.2, 29.5, 25.1, 25.1, 25.7, 26.8, 26.8, 23.6, 27.5, 30.5, 30.3, 31.0, 33.0, 31.9, 31.3, 29.3, 30.2, 27.8]",31.538999999999987,1.886,23.4,48.0
165,2021040917,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,45.0,1,26.559999999999995,"[25.6, 27.3, 30.1, 27.2, 25.8, 26.8, 25.7, 25.7, 25.7, 25.7]",19.337,1.298,23.4,48.0
166,2021040917,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.681818181818183,"[26.1, 25.2, 25.2, 25.2, 25.3, 25.4, 25.6, 25.5, 24.5, 24.2, 25.0, 25.1, 25.8, 25.0, 25.3, 25.0, 25.2, 25.2, 25.4, 26.2, 29.6, 30.0]",5.862,0.332,23.4,48.0
167,2021040917,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.68095238095238,"[25.5, 25.4, 25.4, 25.5, 26.2, 25.6, 25.6, 25.8, 25.6, 25.2, 25.9, 25.4, 25.6, 25.6, 25.5, 25.5, 25.7, 25.6, 26.6, 26.3, 25.8]",0.915,0.327,23.4,48.0
168,2021040917,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.854545454545452,"[24.0, 24.8, 25.2, 25.3, 23.2, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,23.4,48.0
169,2021040917,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.439130434782616,"[25.8, 25.4, 26.1, 25.5, 26.1, 25.3, 25.3, 25.2, 25.8, 25.1, 25.1, 25.4, 26.2, 26.1, 25.3, 25.1, 25.9, 25.1, 25.1, 25.1, 25.0, 25.1, 25.0]",0.8080000000000002,0.33899999999999997,23.4,48.0
170,2021040918,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,52.0,1,26.509999999999998,"[25.6, 27.5, 30.0, 27.0, 25.6, 27.0, 25.5, 25.6, 25.7, 25.6]",20.061999999999998,1.298,23.1,44.4
171,2021040918,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.205263157894738,"[26.6, 25.2, 25.2, 25.0, 25.0, 25.1, 25.9, 24.8, 25.6, 26.0, 25.0, 25.1, 24.7, 24.7, 25.8, 24.8, 24.8, 24.6, 25.0]",1.723,0.309,23.1,44.4
172,2021040918,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.660869565217393,"[25.9, 25.8, 26.4, 25.7, 26.5, 25.6, 25.5, 25.5, 26.0, 25.3, 25.3, 25.5, 26.5, 26.4, 25.6, 25.5, 26.2, 25.3, 25.1, 25.2, 25.0, 25.1, 25.3]",0.7830000000000003,0.33899999999999997,23.1,44.4
173,2021040918,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.8,0,0.0,1,25.861904761904768,"[25.7, 25.6, 25.6, 25.7, 26.5, 25.8, 25.8, 26.0, 26.0, 25.3, 26.2, 25.6, 25.8, 25.8, 25.6, 25.7, 25.8, 25.8, 26.6, 26.4, 25.8]",0.918,0.327,23.1,44.4
174,2021040918,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.831818181818186,"[26.1, 25.1, 25.3, 25.1, 25.3, 25.4, 25.5, 25.5, 25.0, 24.8, 24.9, 25.3, 26.1, 25.2, 25.8, 25.1, 25.3, 25.3, 25.5, 26.4, 30.1, 30.2]",6.098000000000001,0.332,23.1,44.4
175,2021040918,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.560000000000002,"[26.3, 27.4, 27.3, 29.6, 25.6, 25.4, 26.1, 26.6, 26.7, 24.3, 27.8, 30.6, 30.7, 31.5, 33.6, 32.3, 31.5, 29.3, 30.4, 28.2]",32.00899999999999,1.886,23.1,44.4
176,2021040918,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.70526315789474,"[26.1, 26.3, 26.2, 26.1, 26.0, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.1]",0.8900000000000002,0.982,23.1,44.4
177,2021040918,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.728571428571428,"[25.4, 25.5, 24.6, 24.2, 25.3, 24.4, 24.3, 24.5, 24.5, 24.7, 25.3, 25.0, 24.5, 24.5, 24.4, 25.2, 24.5, 24.6, 24.1, 24.7, 25.1]",1.104,0.21600000000000003,23.1,44.4
178,2021040918,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.850000000000005,"[25.1, 24.8, 24.8, 24.7, 24.6, 24.6, 24.7, 25.9, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 25.0, 24.3, 24.8]",0.512,0.345,23.1,44.4
179,2021040918,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.927272727272726,"[24.0, 24.9, 25.2, 25.3, 23.7, 25.0, 25.1, 25.3, 25.3, 25.1, 25.3]",1.045,0.192,23.1,44.4
180,2021040919,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.242105263157896,"[26.8, 25.3, 25.2, 25.0, 25.0, 25.1, 25.9, 24.8, 25.6, 26.0, 25.1, 25.1, 24.9, 24.9, 25.8, 24.8, 24.8, 24.7, 24.8]",1.723,0.309,23.1,43.7
181,2021040919,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,52.0,1,26.409999999999997,"[25.7, 27.2, 29.6, 26.8, 25.3, 26.9, 25.6, 25.7, 25.7, 25.6]",18.343,1.298,23.1,43.7
182,2021040919,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.55,"[26.3, 27.1, 26.8, 29.1, 25.6, 25.4, 26.1, 26.6, 26.5, 24.1, 28.0, 30.8, 31.0, 31.5, 33.5, 32.1, 31.7, 29.5, 30.8, 28.5]",31.855999999999987,1.886,23.1,43.7
183,2021040919,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.922727272727272,"[26.3, 25.3, 25.3, 25.2, 25.4, 25.5, 25.7, 25.5, 24.6, 24.3, 24.9, 25.3, 26.0, 25.2, 25.9, 25.3, 25.5, 25.6, 25.8, 26.7, 30.5, 30.5]",6.125000000000001,0.332,23.1,43.7
184,2021040919,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.995238095238093,"[25.7, 25.8, 25.7, 25.8, 26.6, 26.0, 25.9, 26.1, 26.1, 25.5, 26.3, 25.7, 25.9, 25.9, 25.8, 25.8, 26.0, 25.9, 26.8, 26.6, 26.0]",0.918,0.327,23.1,43.7
185,2021040919,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.717391304347824,"[26.0, 25.8, 26.5, 25.8, 26.4, 25.6, 25.6, 25.6, 26.1, 25.3, 25.3, 25.7, 26.6, 26.4, 25.6, 25.6, 26.2, 25.3, 25.3, 25.3, 25.0, 25.2, 25.3]",0.8100000000000002,0.33899999999999997,23.1,43.7
186,2021040919,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.814285714285717,"[25.6, 25.4, 24.6, 24.2, 25.3, 24.2, 24.6, 24.8, 24.7, 24.9, 25.4, 25.0, 24.7, 24.6, 24.5, 25.2, 24.5, 24.8, 24.3, 24.8, 25.0]",1.1270000000000002,0.21600000000000003,23.1,43.7
187,2021040919,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.854545454545452,"[23.6, 25.0, 25.3, 25.3, 23.3, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,23.1,43.7
188,2021040919,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.794736842105262,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.8, 25.6, 25.6, 25.8, 25.7, 25.7, 25.8, 25.6, 25.8, 25.4, 25.5, 26.2, 25.3]",0.9440000000000003,0.982,23.1,43.7
189,2021040919,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.89444444444445,"[25.1, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 24.9, 25.0, 24.8, 25.5, 24.6, 24.6, 25.3, 24.5, 24.8]",0.48600000000000004,0.345,23.1,43.7
190,2021040920,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.84090909090909,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.7, 25.5, 24.7, 24.5, 25.0, 25.2, 26.0, 25.2, 25.6, 25.1, 25.3, 25.5, 25.6, 26.5, 30.1, 30.3]",4.625,0.332,22.3,44.9
191,2021040920,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,45.0,1,28.245000000000005,"[26.3, 26.9, 27.0, 29.3, 25.0, 24.6, 25.3, 26.3, 26.3, 23.7, 27.7, 30.6, 30.6, 31.1, 33.1, 31.9, 31.6, 29.3, 30.3, 28.0]",30.753999999999987,1.886,22.3,44.9
192,2021040920,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.757894736842108,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.6, 25.7, 25.6, 25.5, 25.8, 25.6, 25.7, 25.8, 25.6, 25.8, 25.3, 25.5, 26.1, 25.2]",0.9710000000000002,0.982,22.3,44.9
193,2021040920,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.745454545454546,"[23.5, 24.8, 25.2, 25.2, 23.1, 25.0, 25.0, 25.1, 25.1, 25.0, 25.2]",1.071,0.192,22.3,44.9
194,2021040920,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.928571428571427,"[25.7, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 26.0, 25.3, 26.2, 25.7, 25.9, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.6, 26.0]",0.9720000000000001,0.327,22.3,44.9
195,2021040920,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.678260869565218,"[26.0, 25.8, 26.5, 25.7, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.4, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.1, 25.1, 25.3]",0.7830000000000003,0.33899999999999997,22.3,44.9
196,2021040920,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.194736842105264,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.0, 25.9, 24.8, 25.5, 26.1, 25.1, 25.1, 24.8, 24.7, 25.8, 24.8, 24.7, 24.6, 24.9]",1.723,0.309,22.3,44.9
197,2021040920,HXXID1,艾特网能空调1737,25.0,50.0,1,48.0,25.8,1,49.0,1,26.410000000000004,"[25.5, 27.2, 29.7, 26.9, 25.6, 26.8, 25.6, 25.6, 25.6, 25.6]",20.092,1.298,22.3,44.9
198,2021040920,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.719047619047615,"[25.4, 25.3, 24.5, 24.1, 25.2, 24.3, 24.3, 24.6, 24.6, 24.8, 25.3, 25.0, 24.7, 24.4, 24.4, 25.1, 24.4, 24.7, 24.2, 24.8, 25.0]",1.104,0.21600000000000003,22.3,44.9
199,2021040920,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.84444444444445,"[25.0, 25.0, 24.9, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 24.8, 25.0, 24.8, 25.3, 24.6, 24.5, 25.1, 24.3, 24.8]",0.512,0.345,22.3,44.9
200,2021040921,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.395000000000003,"[26.1, 26.8, 27.1, 29.8, 25.4, 25.2, 25.8, 26.5, 26.4, 23.9, 27.7, 30.8, 30.6, 31.1, 33.1, 32.0, 31.6, 29.3, 30.5, 28.2]",32.63500000000002,1.886,22.2,40.4
201,2021040921,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.89444444444445,"[25.0, 25.0, 25.0, 24.8, 24.5, 24.5, 24.7, 26.0, 24.8, 24.8, 24.9, 24.6, 25.6, 24.7, 24.6, 25.3, 24.5, 24.8]",0.5660000000000001,0.345,22.2,40.4
202,2021040921,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.81904761904762,"[25.5, 25.1, 24.4, 24.0, 25.3, 24.6, 24.8, 24.7, 24.7, 24.8, 25.2, 24.8, 24.7, 24.6, 24.5, 25.6, 24.7, 24.8, 24.5, 24.9, 25.0]",1.1,0.21600000000000003,22.2,40.4
203,2021040921,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.731578947368423,"[26.0, 26.1, 26.0, 26.1, 25.8, 25.6, 25.6, 25.6, 25.6, 25.8, 25.6, 25.7, 25.8, 25.6, 25.8, 25.5, 25.4, 26.1, 25.2]",0.9440000000000003,0.982,22.2,40.4
204,2021040921,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.83181818181819,"[26.2, 25.2, 25.3, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.5, 25.0, 25.3, 26.0, 25.3, 25.5, 25.1, 25.3, 25.5, 25.6, 26.6, 30.0, 30.0]",5.513000000000001,0.332,22.2,40.4
205,2021040921,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.857142857142858,"[25.6, 25.6, 25.5, 25.6, 26.5, 25.9, 25.8, 26.1, 26.0, 25.5, 26.0, 25.5, 25.7, 25.6, 25.7, 25.7, 25.8, 25.8, 26.7, 26.5, 25.9]",0.9420000000000001,0.327,22.2,40.4
206,2021040921,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.51739130434783,"[26.0, 25.6, 26.2, 25.5, 26.1, 25.4, 25.3, 25.3, 25.7, 25.1, 25.0, 25.4, 26.4, 26.2, 25.6, 25.3, 25.8, 25.3, 25.3, 25.2, 25.1, 25.0, 25.1]",0.8080000000000002,0.33899999999999997,22.2,40.4
207,2021040921,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,24.98947368421053,"[26.5, 25.1, 25.0, 24.7, 24.8, 24.8, 25.6, 24.6, 25.3, 25.8, 24.9, 24.8, 24.7, 24.6, 25.5, 24.6, 24.5, 24.4, 24.6]",1.723,0.309,22.2,40.4
208,2021040921,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,48.0,1,26.379999999999995,"[25.6, 27.2, 28.8, 27.1, 25.7, 26.8, 25.6, 25.7, 25.7, 25.6]",18.853999999999996,1.298,22.2,40.4
209,2021040921,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.772727272727266,"[23.5, 24.8, 25.2, 25.3, 22.8, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.192,22.2,40.4
