,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
423,2021041019,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.86315789473684,"[26.1, 26.3, 26.2, 26.1, 26.1, 25.8, 25.8, 25.6, 25.6, 25.9, 25.9, 25.9, 26.0, 25.8, 25.8, 25.4, 25.6, 26.2, 25.3]",0.7820000000000001,1.2,24.3,55.1
424,2021041020,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.8,"[23.6, 24.8, 25.2, 25.2, 23.3, 25.0, 25.1, 25.2, 25.2, 25.0, 25.2]",1.0710000000000002,0.2,24.5,55.1
425,2021041020,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.84444444444445,"[25.1, 25.0, 24.9, 24.8, 24.6, 24.5, 24.6, 25.9, 24.7, 25.0, 25.0, 24.8, 25.3, 24.6, 24.6, 24.8, 24.3, 24.7]",0.6190000000000001,0.363,24.5,55.1
426,2021041020,HXXID1,艾特网能空调1737,25.0,50.0,1,47.0,25.8,1,50.0,1,26.380000000000003,"[25.6, 27.3, 29.6, 26.8, 25.4, 26.8, 25.5, 25.6, 25.6, 25.6]",20.198000000000004,1.439,24.5,55.1
427,2021041020,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.66521739130435,"[25.9, 25.8, 26.4, 25.8, 26.3, 25.6, 25.5, 25.5, 26.1, 25.3, 25.3, 25.7, 26.5, 26.5, 25.5, 25.5, 26.1, 25.3, 25.1, 25.1, 25.1, 25.1, 25.3]",0.7560000000000001,0.35700000000000004,24.5,55.1
428,2021041020,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.923809523809528,"[25.7, 25.7, 25.7, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.3, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.7, 26.8, 26.5, 26.0]",0.8370000000000001,0.344,24.5,55.1
429,2021041020,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.87727272727273,"[26.3, 25.3, 25.3, 25.2, 25.3, 25.5, 25.8, 25.5, 24.6, 24.3, 24.9, 25.2, 26.0, 25.2, 25.6, 25.2, 25.3, 25.6, 25.6, 26.7, 30.5, 30.4]",5.1850000000000005,0.35,24.5,55.1
430,2021041020,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,45.0,1,28.439999999999998,"[26.3, 27.0, 26.7, 29.0, 26.0, 24.8, 25.5, 26.3, 26.4, 25.5, 27.8, 30.6, 30.7, 31.3, 33.2, 32.0, 31.9, 29.3, 30.5, 28.0]",31.373999999999988,2.11,24.5,55.1
431,2021041020,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,33.0,1,25.805263157894732,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.8, 25.9, 25.8, 25.9, 25.7, 25.8, 25.4, 25.5, 26.1, 25.2]",0.7820000000000001,1.2,24.5,55.1
432,2021041020,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.733333333333338,"[25.4, 25.2, 24.6, 24.1, 25.0, 24.2, 24.3, 24.6, 24.8, 24.9, 25.3, 25.0, 24.6, 24.6, 24.5, 25.1, 24.6, 24.6, 24.1, 24.8, 25.1]",1.1280000000000001,0.225,24.5,55.1
433,2021041020,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.210526315789476,"[26.7, 25.3, 25.2, 25.0, 24.9, 25.1, 25.9, 24.8, 25.5, 26.1, 25.1, 25.0, 24.8, 24.8, 25.8, 24.8, 24.8, 24.5, 24.9]",1.7230000000000003,0.325,24.5,55.1
434,2021041021,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.86666666666667,"[25.0, 25.0, 24.9, 24.6, 24.6, 24.5, 24.6, 25.9, 24.8, 24.8, 24.8, 24.7, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5930000000000001,0.363,24.2,55.9
435,2021041021,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.795238095238098,"[25.6, 24.8, 24.6, 24.0, 25.3, 24.6, 24.8, 24.6, 24.7, 24.8, 25.3, 24.8, 24.7, 24.5, 24.4, 25.5, 24.7, 24.8, 24.4, 24.8, 25.0]",1.1280000000000001,0.225,24.2,55.9
436,2021041021,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,24.98421052631579,"[26.4, 25.1, 25.2, 25.0, 24.9, 24.6, 25.5, 24.5, 25.3, 25.6, 24.8, 24.8, 24.7, 24.6, 25.5, 24.5, 24.5, 24.5, 24.7]",1.7230000000000003,0.325,24.2,55.9
437,2021041021,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.547826086956526,"[26.0, 25.7, 26.2, 25.5, 26.2, 25.5, 25.3, 25.5, 25.5, 25.3, 25.3, 25.5, 26.1, 26.1, 25.7, 25.3, 26.1, 25.3, 25.3, 25.0, 25.0, 25.1, 25.1]",0.7540000000000001,0.35700000000000004,24.2,55.9
438,2021041021,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.8952380952381,"[25.7, 25.6, 25.6, 25.7, 26.4, 25.8, 25.8, 26.1, 26.0, 25.5, 26.0, 25.6, 25.8, 25.8, 25.8, 25.8, 25.7, 25.7, 26.8, 26.5, 26.1]",0.8340000000000001,0.344,24.2,55.9
439,2021041021,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.004545454545454,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.8, 25.7, 25.2, 24.8, 25.0, 25.5, 26.2, 25.4, 25.8, 25.5, 25.6, 25.6, 25.9, 26.7, 30.0, 30.0]",4.864,0.35,24.2,55.9
440,2021041021,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.6,"[26.3, 27.7, 27.3, 29.2, 25.5, 25.3, 26.3, 26.6, 26.6, 23.5, 28.0, 31.0, 31.1, 31.3, 33.4, 32.0, 31.8, 29.3, 31.0, 28.8]",30.758999999999986,2.11,24.2,55.9
441,2021041021,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.794736842105262,"[26.0, 26.1, 26.0, 26.1, 25.8, 25.7, 25.7, 25.6, 25.6, 25.8, 25.8, 25.9, 25.9, 25.8, 25.9, 25.5, 25.5, 26.1, 25.3]",0.7820000000000001,1.2,24.2,55.9
442,2021041021,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,53.0,1,26.25,"[25.0, 27.4, 29.9, 27.0, 24.0, 26.6, 25.8, 25.6, 25.6, 25.6]",20.037000000000003,1.439,24.2,55.9
443,2021041021,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.463636363636365,"[21.6, 24.5, 25.1, 25.2, 22.5, 24.9, 25.0, 25.1, 25.1, 25.0, 25.1]",1.072,0.2,24.2,55.9
444,2021041022,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.294999999999998,"[26.0, 27.0, 27.3, 29.6, 25.2, 25.1, 25.6, 27.2, 26.6, 23.7, 27.3, 30.5, 30.3, 31.0, 33.0, 32.0, 31.1, 29.4, 30.0, 28.0]",28.473999999999986,2.11,24.0,57.3
445,2021041022,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.794444444444448,"[24.9, 24.8, 24.9, 24.7, 24.5, 24.5, 24.7, 25.9, 24.6, 24.6, 24.6, 24.5, 25.5, 24.6, 24.6, 25.3, 24.5, 24.6]",0.5930000000000001,0.363,24.0,57.3
446,2021041022,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.614285714285717,"[24.5, 24.5, 24.1, 23.6, 24.8, 24.3, 24.7, 24.7, 24.8, 24.8, 25.1, 24.8, 24.6, 24.6, 24.5, 25.5, 24.6, 24.7, 24.3, 24.6, 24.8]",1.1320000000000001,0.225,24.0,57.3
447,2021041022,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.47368421052632,"[25.7, 26.0, 25.8, 25.6, 25.6, 25.3, 25.3, 25.3, 25.2, 25.6, 25.5, 25.6, 25.5, 25.5, 25.5, 25.3, 25.1, 25.8, 24.8]",0.8090000000000003,1.2,24.0,57.3
448,2021041022,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.681818181818187,"[26.2, 25.3, 25.5, 25.3, 25.3, 25.5, 25.6, 25.4, 24.3, 23.8, 24.7, 25.1, 25.8, 25.0, 25.3, 25.0, 25.2, 25.3, 25.5, 26.3, 30.0, 29.6]",4.729000000000001,0.35,24.0,57.3
449,2021041022,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.633333333333336,"[25.4, 25.3, 25.3, 25.5, 26.2, 25.6, 25.6, 25.9, 25.7, 25.1, 25.8, 25.4, 25.6, 25.5, 25.5, 25.6, 25.6, 25.5, 26.5, 26.1, 25.6]",0.8370000000000001,0.344,24.0,57.3
450,2021041022,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.278260869565216,"[25.6, 25.4, 25.9, 25.3, 26.0, 25.1, 25.1, 24.8, 25.3, 24.9, 24.8, 25.2, 26.0, 25.9, 25.1, 24.9, 25.7, 25.2, 25.0, 25.1, 25.1, 25.0, 25.0]",0.7290000000000002,0.35700000000000004,24.0,57.3
451,2021041022,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.478947368421057,"[26.1, 24.5, 24.6, 24.5, 24.6, 24.1, 25.0, 23.9, 24.8, 25.1, 24.3, 24.1, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.725,0.325,24.0,57.3
452,2021041022,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.2,"[20.9, 24.0, 24.8, 24.8, 22.8, 24.7, 24.8, 24.9, 24.9, 24.7, 24.9]",1.045,0.2,24.0,57.3
453,2021041022,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,25.96,"[24.5, 27.3, 28.1, 26.8, 24.1, 26.8, 25.6, 25.5, 25.5, 25.4]",19.517,1.439,24.0,57.3
454,2021041023,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,22.9,0,0.0,1,24.533333333333335,"[25.0, 24.6, 24.1, 23.8, 24.8, 23.8, 24.3, 24.6, 24.6, 24.8, 24.9, 24.7, 24.5, 24.5, 24.4, 25.1, 24.5, 24.6, 24.3, 24.6, 24.7]",1.102,0.225,23.7,58.1
455,2021041023,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.5,0,0.0,1,24.683333333333334,"[24.7, 24.8, 24.8, 24.6, 24.5, 24.5, 24.6, 25.6, 24.4, 24.6, 24.8, 24.6, 25.1, 24.5, 24.5, 24.7, 24.3, 24.7]",0.5670000000000001,0.363,23.7,58.1
456,2021041023,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.531578947368423,"[25.9, 26.1, 26.0, 25.8, 25.8, 25.6, 25.4, 25.4, 25.4, 25.8, 25.5, 25.4, 25.4, 25.3, 25.5, 25.1, 25.1, 25.8, 24.8]",0.8090000000000003,1.2,23.7,58.1
457,2021041023,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.434999999999995,"[25.8, 27.0, 27.7, 30.0, 25.6, 25.6, 26.0, 27.3, 26.9, 24.3, 27.4, 30.5, 30.1, 31.1, 33.2, 32.3, 31.0, 29.0, 30.1, 27.8]",32.60800000000002,2.11,23.7,58.1
458,2021041023,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.736363636363645,"[26.1, 25.2, 25.3, 25.1, 25.2, 25.4, 25.5, 25.4, 24.8, 24.5, 24.8, 25.1, 25.9, 25.1, 25.7, 25.1, 25.3, 25.3, 25.5, 26.3, 30.0, 29.6]",5.914999999999999,0.35,23.7,58.1
459,2021041023,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.747619047619054,"[25.6, 25.5, 25.6, 25.6, 26.5, 25.8, 25.8, 25.9, 25.7, 25.2, 26.0, 25.3, 25.5, 25.5, 25.6, 25.6, 25.8, 25.6, 26.6, 26.3, 25.7]",0.8340000000000001,0.344,23.7,58.1
460,2021041023,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.382608695652177,"[25.6, 25.6, 26.2, 25.6, 26.3, 25.4, 25.4, 25.3, 25.8, 24.8, 24.5, 25.4, 26.3, 26.1, 25.3, 25.3, 25.6, 24.8, 25.0, 24.9, 24.9, 24.8, 24.9]",0.7270000000000002,0.35700000000000004,23.7,58.1
461,2021041023,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.8,0,0.0,1,24.62105263157895,"[26.4, 24.8, 24.3, 24.6, 24.0, 24.3, 25.1, 24.1, 25.2, 25.6, 24.7, 24.5, 24.1, 24.1, 25.1, 24.1, 24.2, 24.1, 24.5]",1.725,0.325,23.7,58.1
462,2021041023,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,38.0,1,26.470000000000006,"[25.6, 27.8, 30.0, 27.3, 24.6, 26.9, 25.8, 25.6, 25.6, 25.5]",20.215,1.439,23.7,58.1
463,2021041023,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.5,0,0.0,1,24.5,"[22.9, 24.5, 24.8, 24.8, 23.0, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.045,0.2,23.7,58.1
464,2021041100,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.85714285714286,"[25.6, 25.6, 25.6, 25.7, 26.5, 25.9, 25.9, 26.0, 25.9, 25.3, 26.0, 25.5, 25.6, 25.6, 25.8, 25.7, 25.8, 25.8, 26.8, 26.5, 25.9]",0.672,,23.4,59.6
465,2021041100,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.859090909090913,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.7, 25.5, 24.6, 24.2, 24.8, 25.3, 26.1, 25.3, 25.8, 25.3, 25.5, 25.5, 25.7, 26.6, 30.0, 30.0]",6.554000000000001,,23.4,59.6
466,2021041100,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.275,"[26.1, 27.0, 27.1, 29.3, 25.0, 25.1, 25.5, 26.5, 26.8, 23.4, 27.5, 30.8, 30.6, 31.0, 33.0, 32.0, 31.2, 29.3, 30.0, 28.3]",29.499999999999986,,23.4,59.6
467,2021041100,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.652631578947375,"[26.0, 26.2, 26.1, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.4, 25.6, 25.1, 25.3, 25.9, 25.0]",0.619,,23.4,59.6
468,2021041100,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.67142857142857,"[25.3, 25.1, 24.2, 23.7, 24.8, 24.3, 24.6, 24.7, 24.8, 24.8, 25.1, 24.8, 24.5, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.7, 24.7]",0.8620000000000001,,23.4,59.6
469,2021041100,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.727777777777774,"[24.8, 24.7, 24.8, 24.4, 24.3, 24.2, 24.5, 25.7, 24.8, 24.7, 24.8, 24.7, 25.4, 24.5, 24.5, 25.1, 24.5, 24.7]",0.351,,23.4,59.6
470,2021041100,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.545454545454547,"[23.2, 24.6, 25.0, 25.0, 22.5, 24.9, 25.0, 25.0, 25.0, 24.8, 25.0]",0.9640000000000001,,23.4,59.6
471,2021041100,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.831578947368424,"[26.5, 25.0, 24.9, 24.6, 24.5, 24.5, 25.3, 24.3, 25.3, 25.9, 24.9, 24.7, 24.5, 24.2, 25.2, 24.3, 24.3, 24.3, 24.6]",1.615,,23.4,59.6
472,2021041100,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.495652173913037,"[25.8, 25.6, 26.2, 25.7, 26.2, 25.6, 25.3, 25.5, 25.7, 25.3, 25.0, 25.4, 26.4, 26.3, 25.5, 25.6, 26.0, 25.1, 25.0, 24.8, 24.8, 24.8, 24.8]",0.727,,23.4,59.6
473,2021041101,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.78888888888889,"[24.9, 24.7, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.6, 24.8]",0.404,,22.2,64.5
474,2021041101,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,25.0,1,25.6,"[25.8, 26.0, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.4, 25.6, 25.6, 25.6, 25.5, 25.5, 25.5, 25.2, 25.4, 26.0, 25.1]",0.7280000000000001,,22.2,64.5
475,2021041101,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.750000000000004,"[26.1, 25.3, 25.4, 25.1, 25.3, 25.5, 25.6, 25.4, 24.6, 24.3, 24.8, 25.1, 26.0, 25.1, 25.6, 25.2, 25.3, 25.3, 25.6, 26.4, 29.9, 29.6]",4.894000000000001,,22.2,64.5
476,2021041101,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.79047619047619,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 25.8, 25.3, 26.0, 25.4, 25.6, 25.6, 25.6, 25.6, 25.8, 25.7, 26.6, 26.3, 25.8]",0.648,,22.2,64.5
477,2021041101,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.404347826086955,"[25.7, 25.5, 26.1, 25.5, 26.1, 25.3, 25.2, 25.3, 25.6, 25.0, 24.9, 25.4, 26.2, 26.0, 25.3, 25.2, 26.0, 25.0, 25.0, 25.0, 24.9, 25.0, 25.1]",0.729,,22.2,64.5
478,2021041101,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.705263157894734,"[26.3, 24.8, 24.8, 24.6, 24.5, 24.4, 25.2, 24.1, 25.1, 25.5, 24.6, 24.4, 24.3, 24.3, 25.2, 24.3, 24.3, 24.2, 24.5]",1.615,,22.2,64.5
479,2021041101,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.345454545454547,"[22.1, 24.3, 24.8, 24.9, 22.4, 24.8, 24.8, 25.0, 25.0, 24.8, 24.9]",1.045,,22.2,64.5
480,2021041101,HXXID1,艾特网能空调1742,25.0,50.0,1,51.0,26.0,1,37.0,1,28.390000000000004,"[26.0, 26.8, 27.5, 30.0, 25.5, 25.5, 25.8, 27.1, 26.6, 24.1, 27.3, 30.6, 30.2, 31.1, 33.1, 32.2, 31.3, 29.2, 30.1, 27.8]",32.07099999999999,,22.2,64.5
481,2021041101,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.64285714285715,"[24.9, 24.6, 24.1, 23.6, 24.8, 24.5, 24.7, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.3, 25.4, 24.6, 24.7, 24.4, 24.8, 24.7]",0.9120000000000001,,22.2,64.5
482,2021041102,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,40.0,1,26.21,"[25.0, 27.5, 29.0, 27.5, 24.1, 26.8, 25.7, 25.5, 25.5, 25.5]",18.961,,22.1,63.4
483,2021041102,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.8,0,0.0,1,24.29090909090909,"[21.9, 24.1, 24.8, 24.8, 22.4, 24.8, 24.8, 25.0, 25.0, 24.7, 24.9]",1.0450000000000002,,22.1,63.4
484,2021041102,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.542105263157897,"[26.3, 24.7, 24.6, 24.5, 24.3, 24.3, 25.0, 24.0, 25.0, 25.3, 24.4, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.1, 24.3]",1.5610000000000002,,22.1,63.4
485,2021041102,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.36086956521739,"[25.6, 25.5, 26.1, 25.4, 26.2, 25.2, 25.2, 25.1, 25.5, 24.9, 24.8, 25.4, 26.2, 26.1, 25.3, 25.1, 25.8, 25.0, 25.0, 25.0, 25.0, 24.9, 25.0]",0.6730000000000002,,22.1,63.4
486,2021041102,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.771428571428572,"[25.6, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 25.8, 25.6, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.7, 25.6, 25.6, 26.7, 26.3, 25.8]",0.6990000000000001,,22.1,63.4
487,2021041102,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.777272727272727,"[26.1, 25.3, 25.4, 25.1, 25.3, 25.5, 25.6, 25.4, 24.7, 24.3, 24.8, 25.2, 26.1, 25.2, 25.8, 25.3, 25.4, 25.3, 25.6, 26.4, 29.8, 29.5]",4.542,,22.1,63.4
488,2021041102,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.495000000000005,"[25.9, 27.0, 27.6, 30.1, 25.6, 25.4, 26.0, 27.3, 27.0, 24.0, 27.3, 30.6, 30.3, 31.1, 33.2, 32.2, 31.5, 29.1, 30.5, 28.2]",30.24799999999999,,22.1,63.4
489,2021041102,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,22.0,1,25.54736842105263,"[25.8, 26.1, 26.0, 25.8, 25.8, 25.5, 25.4, 25.4, 25.3, 25.6, 25.4, 25.4, 25.5, 25.4, 25.6, 25.3, 25.2, 25.9, 25.0]",0.7280000000000001,,22.1,63.4
490,2021041102,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.4,0,0.0,1,24.628571428571426,"[24.8, 24.6, 24.1, 23.6, 24.8, 24.5, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.7, 24.8]",0.9400000000000002,,22.1,63.4
491,2021041102,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.75555555555556,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.6, 24.6, 24.6, 24.5, 25.5, 24.6, 24.5, 25.3, 24.5, 24.6]",0.43200000000000005,,22.1,63.4
492,2021041103,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.254545454545454,"[21.7, 24.2, 24.7, 24.8, 22.5, 24.8, 24.8, 24.9, 24.9, 24.7, 24.8]",1.0190000000000001,,21.9,65.2
493,2021041103,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.74444444444445,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.5, 24.6, 24.6, 24.5, 25.5, 24.5, 24.6, 25.3, 24.5, 24.6]",0.43200000000000005,,21.9,65.2
494,2021041103,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.576190476190476,"[24.6, 24.5, 24.0, 23.5, 24.6, 24.3, 24.7, 24.8, 24.8, 24.8, 24.9, 24.6, 24.4, 24.5, 24.4, 25.5, 24.6, 24.8, 24.4, 24.7, 24.7]",1.024,,21.9,65.2
495,2021041103,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.3,1,39.0,1,26.189999999999998,"[25.0, 27.5, 29.0, 27.5, 24.1, 26.8, 25.6, 25.5, 25.5, 25.4]",17.644000000000002,,21.9,65.2
496,2021041103,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.515000000000004,"[25.8, 27.0, 27.6, 30.0, 25.6, 25.4, 25.9, 27.3, 27.0, 24.0, 27.4, 30.6, 30.6, 31.2, 33.1, 32.2, 31.7, 29.3, 30.5, 28.1]",30.38999999999999,,21.9,65.2
497,2021041103,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.781818181818185,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.6, 25.5, 24.7, 24.3, 24.9, 25.1, 26.0, 25.1, 25.7, 25.1, 25.3, 25.5, 25.6, 26.5, 29.8, 29.5]",7.0390000000000015,,21.9,65.2
498,2021041103,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.785714285714292,"[25.5, 25.5, 25.5, 25.7, 26.5, 25.8, 25.8, 26.0, 25.8, 25.2, 26.1, 25.5, 25.6, 25.6, 25.6, 25.7, 25.8, 25.7, 26.6, 26.3, 25.7]",0.645,,21.9,65.2
499,2021041103,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.49473684210527,"[26.2, 24.6, 24.5, 24.4, 24.2, 24.1, 25.0, 23.9, 24.9, 25.5, 24.3, 24.3, 24.1, 24.1, 25.0, 24.0, 24.0, 24.0, 24.3]",1.6420000000000001,,21.9,65.2
500,2021041103,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.29565217391304,"[25.6, 25.5, 26.0, 25.4, 26.1, 25.3, 25.1, 25.1, 25.3, 24.8, 24.7, 25.3, 26.1, 26.0, 25.2, 25.2, 25.7, 24.9, 24.9, 24.9, 24.9, 24.8, 25.0]",0.6730000000000002,,21.9,65.2
501,2021041103,HXXID1,艾特网能空调1743,25.0,50.0,1,36.0,25.8,1,20.0,1,25.557894736842105,"[25.8, 25.9, 26.0, 25.9, 25.8, 25.5, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.4, 25.3, 25.2, 25.9, 25.0]",0.7820000000000001,,21.9,65.2
502,2021041104,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.6,0,0.0,1,24.3,"[22.1, 24.3, 24.7, 24.8, 22.4, 24.8, 24.8, 24.9, 24.9, 24.7, 24.9]",1.046,,22.1,64.6
503,2021041104,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.4,0,0.0,1,24.78333333333334,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.5, 24.6, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.6, 24.5, 25.3, 24.5, 24.8]",0.458,,22.1,64.6
504,2021041104,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.1,0,0.0,1,24.56190476190476,"[24.8, 24.5, 24.0, 23.6, 24.7, 24.3, 24.6, 24.6, 24.7, 24.7, 24.8, 24.6, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.6, 24.7]",0.994,,22.1,64.6
505,2021041104,HXXID1,艾特网能空调1743,25.0,50.0,1,37.0,25.8,1,20.0,1,25.55263157894737,"[25.8, 26.1, 26.0, 25.9, 25.8, 25.6, 25.5, 25.5, 25.3, 25.6, 25.4, 25.3, 25.5, 25.3, 25.4, 25.1, 25.3, 26.0, 25.1]",0.7820000000000001,,22.1,64.6
506,2021041104,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.45,"[25.8, 27.1, 27.5, 30.0, 25.5, 25.3, 25.8, 27.1, 27.0, 23.9, 27.3, 30.6, 30.5, 31.2, 33.2, 32.1, 31.4, 29.3, 30.3, 28.1]",29.86999999999999,,22.1,64.6
507,2021041104,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.776190476190486,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 25.8, 26.0, 25.8, 25.1, 26.0, 25.4, 25.5, 25.6, 25.6, 25.6, 25.8, 25.6, 26.7, 26.3, 25.6]",0.645,,22.1,64.6
508,2021041104,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.80454545454546,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.6, 25.5, 24.6, 24.3, 24.8, 25.2, 26.1, 25.3, 25.8, 25.3, 25.5, 25.4, 25.7, 26.5, 29.7, 29.4]",3.3589999999999995,,22.1,64.6
509,2021041104,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.282608695652176,"[25.6, 25.5, 26.1, 25.5, 26.2, 25.3, 25.2, 25.1, 25.5, 24.8, 24.6, 25.2, 26.2, 26.0, 25.3, 25.1, 25.6, 24.7, 24.8, 24.8, 24.8, 24.8, 24.8]",0.6730000000000002,,22.1,64.6
510,2021041104,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.510526315789477,"[26.3, 24.6, 24.5, 24.3, 24.1, 24.1, 25.0, 23.9, 25.0, 25.5, 24.5, 24.3, 24.1, 24.0, 25.0, 24.0, 24.0, 24.1, 24.4]",1.6980000000000002,,22.1,64.6
511,2021041104,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.2,"[25.1, 27.6, 29.0, 27.5, 24.3, 26.5, 25.6, 25.5, 25.5, 25.4]",19.298,,22.1,64.6
512,2021041105,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.490000000000002,"[25.9, 27.1, 27.5, 30.1, 25.6, 25.5, 26.0, 27.2, 27.0, 24.1, 27.3, 30.6, 30.5, 31.3, 33.3, 32.2, 31.2, 29.0, 30.4, 28.0]",29.983999999999988,1.93,22.2,63.6
513,2021041105,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.2,0,0.0,1,24.628571428571426,"[24.9, 24.5, 24.1, 23.6, 24.8, 24.4, 24.7, 24.8, 24.8, 24.8, 24.9, 24.7, 24.5, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",0.994,0.21899999999999997,22.2,63.6
514,2021041105,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.814285714285717,"[25.6, 25.6, 25.7, 25.6, 26.5, 25.8, 25.8, 25.9, 25.7, 25.2, 26.0, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.7, 26.8, 26.5, 25.8]",0.7020000000000001,0.33299999999999996,22.2,63.6
515,2021041105,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.395652173913046,"[25.7, 25.6, 26.3, 25.6, 26.3, 25.4, 25.3, 25.3, 25.6, 24.8, 24.7, 25.3, 26.3, 26.1, 25.4, 25.3, 25.8, 24.9, 25.0, 24.8, 24.8, 24.8, 25.0]",0.7020000000000001,0.34700000000000003,22.2,63.6
516,2021041105,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.58421052631579,"[26.4, 24.8, 24.5, 24.3, 24.2, 24.2, 25.0, 24.0, 25.1, 25.7, 24.5, 24.5, 24.2, 24.1, 25.0, 24.0, 24.1, 24.1, 24.4]",1.6420000000000001,0.314,22.2,63.6
517,2021041105,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,39.0,1,26.29,"[25.3, 27.7, 29.3, 27.6, 24.3, 26.6, 25.6, 25.5, 25.5, 25.5]",19.472,1.199,22.2,63.6
518,2021041105,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.6,0,0.0,1,24.75,"[24.8, 24.7, 24.7, 24.6, 24.3, 24.4, 24.6, 25.8, 24.6, 24.6, 24.8, 24.5, 25.5, 24.6, 24.5, 25.3, 24.5, 24.7]",0.43200000000000005,0.35200000000000004,22.2,63.6
519,2021041105,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.7,0,0.0,1,24.39090909090909,"[22.4, 24.3, 24.8, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.7, 25.0]",1.072,0.195,22.2,63.6
520,2021041105,HXXID1,艾特网能空调1743,25.0,50.0,1,38.0,25.8,1,22.0,1,25.605263157894736,"[25.9, 26.2, 26.1, 25.9, 25.9, 25.6, 25.5, 25.5, 25.3, 25.6, 25.5, 25.5, 25.5, 25.4, 25.5, 25.1, 25.4, 26.0, 25.1]",0.7820000000000001,0.938,22.2,63.6
521,2021041105,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.836363636363636,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.6, 25.5, 24.8, 24.4, 24.8, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.4, 25.7, 26.5, 29.8, 29.5]",5.212000000000001,0.34,22.2,63.6
522,2021041106,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.3,0,0.0,1,24.64761904761905,"[25.0, 24.8, 24.1, 23.8, 24.8, 24.3, 24.7, 24.8, 24.8, 24.9, 25.0, 24.8, 24.6, 24.5, 24.4, 25.5, 24.5, 24.6, 24.3, 24.7, 24.7]",0.9970000000000001,0.21899999999999997,22.6,64.5
523,2021041106,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.694736842105264,"[26.0, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.5, 25.9, 25.7, 25.6, 25.6, 25.5, 25.6, 25.1, 25.3, 25.9, 25.0]",0.7820000000000001,0.938,22.6,64.5
524,2021041106,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.40500000000001,"[26.0, 27.2, 27.5, 29.9, 25.0, 24.9, 25.6, 26.7, 27.0, 24.1, 27.4, 30.6, 30.6, 31.1, 33.3, 32.1, 31.4, 29.1, 30.4, 28.2]",30.67199999999999,1.93,22.6,64.5
525,2021041106,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.91363636363636,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.5, 25.7, 25.6, 25.0, 24.6, 25.0, 25.3, 26.1, 25.2, 25.9, 25.3, 25.4, 25.5, 25.7, 26.6, 30.0, 29.8]",4.837,0.34,22.6,64.5
526,2021041106,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.7,0,0.0,1,24.744444444444444,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.3, 24.5, 24.4, 25.1, 24.5, 24.7]",0.486,0.35200000000000004,22.6,64.5
527,2021041106,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,22.9,0,0.0,1,24.44545454545455,"[22.6, 24.5, 24.9, 24.9, 22.5, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,22.6,64.5
528,2021041106,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.369999999999997,"[25.5, 27.7, 29.5, 27.7, 24.3, 26.6, 25.7, 25.6, 25.6, 25.5]",19.282999999999998,1.199,22.6,64.5
529,2021041106,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.966666666666665,"[25.7, 25.7, 25.8, 25.8, 26.7, 26.0, 26.0, 26.1, 26.0, 25.4, 26.2, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 25.9, 26.8, 26.5, 25.8]",0.753,0.33299999999999996,22.6,64.5
530,2021041106,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.68421052631579,"[26.5, 24.9, 24.7, 24.5, 24.3, 24.3, 25.1, 24.1, 25.3, 25.7, 24.8, 24.5, 24.3, 24.1, 25.0, 24.1, 24.1, 24.2, 24.5]",1.6690000000000003,0.314,22.6,64.5
531,2021041106,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.495652173913044,"[25.8, 25.7, 26.3, 25.7, 26.4, 25.6, 25.5, 25.4, 25.8, 25.0, 24.8, 25.4, 26.5, 26.1, 25.5, 25.5, 25.9, 25.0, 25.0, 24.8, 24.8, 24.9, 25.0]",0.6730000000000002,0.34700000000000003,22.6,64.5
532,2021041107,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.783333333333335,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.2, 24.5, 24.8]",0.486,0.35200000000000004,23.2,63.3
533,2021041107,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.35,"[25.3, 27.6, 29.6, 27.6, 24.3, 26.6, 25.7, 25.6, 25.6, 25.6]",19.394000000000002,1.199,23.2,63.3
534,2021041107,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.784210526315793,"[26.5, 25.0, 24.8, 24.6, 24.4, 24.5, 25.2, 24.2, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.1, 24.3, 24.3, 24.2, 24.6]",1.6160000000000003,0.314,23.2,63.3
535,2021041107,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.491304347826084,"[25.8, 25.6, 26.3, 25.6, 26.4, 25.6, 25.3, 25.5, 25.7, 25.1, 25.0, 25.5, 26.4, 26.3, 25.6, 25.5, 25.9, 25.0, 25.0, 24.8, 24.6, 24.8, 25.0]",0.6730000000000002,0.34700000000000003,23.2,63.3
536,2021041107,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.914285714285718,"[25.7, 25.7, 25.7, 25.7, 26.5, 26.0, 25.9, 26.1, 26.0, 25.5, 26.0, 25.5, 25.6, 25.8, 25.8, 25.9, 25.8, 25.8, 26.8, 26.5, 25.9]",0.78,0.33299999999999996,23.2,63.3
537,2021041107,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.854545454545452,"[26.3, 25.4, 25.5, 25.3, 25.4, 25.6, 25.7, 25.6, 24.5, 24.0, 25.0, 25.3, 26.0, 25.3, 25.6, 25.3, 25.4, 25.5, 25.7, 26.6, 30.0, 29.8]",4.460999999999999,0.34,23.2,63.3
538,2021041107,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,41.0,1,28.36500000000001,"[26.1, 27.0, 27.2, 29.6, 25.1, 25.1, 25.8, 26.8, 26.8, 24.0, 27.3, 30.6, 30.6, 31.0, 33.1, 32.1, 31.3, 29.3, 30.4, 28.1]",33.17300000000001,1.93,23.2,63.3
539,2021041107,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,28.0,1,25.678947368421056,"[25.9, 26.3, 26.0, 26.1, 25.9, 25.6, 25.7, 25.6, 25.6, 25.8, 25.6, 25.6, 25.6, 25.5, 25.6, 25.2, 25.3, 26.0, 25.0]",0.7820000000000001,0.938,23.2,63.3
540,2021041107,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.657142857142862,"[25.0, 24.8, 24.2, 23.7, 24.8, 24.3, 24.6, 24.8, 24.8, 24.9, 25.0, 24.8, 24.5, 24.6, 24.4, 25.5, 24.5, 24.6, 24.4, 24.8, 24.8]",0.994,0.21899999999999997,23.2,63.3
541,2021041107,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.0,0,0.0,1,24.472727272727276,"[22.7, 24.5, 24.9, 25.0, 22.6, 24.8, 24.9, 25.0, 25.0, 24.8, 25.0]",1.0190000000000001,0.195,23.2,63.3
542,2021041108,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.49090909090909,"[22.7, 24.5, 24.9, 25.0, 22.6, 24.9, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,24.0,61.1
543,2021041108,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.666666666666668,"[25.0, 24.8, 24.2, 23.8, 24.9, 24.3, 24.8, 24.8, 24.8, 24.8, 25.0, 24.8, 24.6, 24.5, 24.4, 25.5, 24.5, 24.7, 24.4, 24.6, 24.8]",1.024,0.21899999999999997,24.0,61.1
544,2021041108,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.68947368421053,"[26.0, 26.1, 26.1, 26.0, 26.0, 25.6, 25.6, 25.5, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.7, 25.3, 25.5, 26.0, 25.1]",0.7820000000000001,0.938,24.0,61.1
545,2021041108,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.470000000000006,"[26.0, 27.3, 27.6, 29.9, 25.4, 25.4, 25.6, 27.0, 27.1, 24.1, 27.5, 30.6, 30.6, 31.2, 33.2, 32.1, 31.0, 29.2, 30.5, 28.1]",29.12299999999999,1.93,24.0,61.1
546,2021041108,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.88181818181818,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.9, 24.5, 25.0, 25.2, 26.1, 25.2, 25.8, 25.3, 25.4, 25.6, 25.7, 26.6, 29.9, 29.8]",5.292000000000001,0.34,24.0,61.1
547,2021041108,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,23.9,0,0.0,1,24.8,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.7, 24.8, 24.7, 25.5, 24.6, 24.5, 25.3, 24.5, 24.8]",0.512,0.35200000000000004,24.0,61.1
548,2021041108,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.44347826086956,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.4, 25.4, 25.3, 25.8, 25.0, 25.0, 25.4, 26.3, 26.3, 25.4, 25.3, 25.8, 24.9, 24.9, 24.8, 24.8, 24.8, 25.0]",0.7000000000000001,0.34700000000000003,24.0,61.1
549,2021041108,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.79473684210527,"[26.4, 24.9, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.1, 24.3, 24.3, 24.3, 24.6]",1.6170000000000002,0.314,24.0,61.1
550,2021041108,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,42.0,1,26.380000000000003,"[25.3, 27.7, 29.5, 27.7, 24.3, 26.7, 25.8, 25.6, 25.6, 25.6]",17.227999999999998,1.199,24.0,61.1
551,2021041108,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.876190476190477,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.1, 25.9, 25.4, 26.1, 25.6, 25.7, 25.8, 25.7, 25.7, 25.8, 25.7, 26.7, 26.4, 25.8]",0.8340000000000001,0.33299999999999996,24.0,61.1
552,2021041109,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.49090909090909,"[22.8, 24.5, 24.9, 25.0, 22.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.0190000000000001,0.195,25.1,59.5
553,2021041109,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.67142857142857,"[25.0, 24.8, 24.2, 23.8, 24.9, 24.2, 24.6, 24.6, 24.7, 24.8, 25.1, 24.8, 24.6, 24.6, 24.5, 25.6, 24.6, 24.7, 24.4, 24.8, 24.8]",1.048,0.21899999999999997,25.1,59.5
554,2021041109,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.636842105263156,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.5, 25.5, 25.5, 25.8, 25.6, 25.5, 25.5, 25.4, 25.7, 25.3, 25.3, 25.9, 25.0]",0.8360000000000002,0.938,25.1,59.5
555,2021041109,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.485000000000003,"[26.0, 27.3, 27.6, 30.0, 25.6, 25.8, 26.1, 27.0, 27.0, 24.0, 27.3, 30.6, 30.5, 31.1, 33.1, 32.1, 31.0, 29.2, 30.3, 28.1]",30.70799999999999,1.93,25.1,59.5
556,2021041109,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.859090909090902,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.8, 24.6, 25.0, 25.2, 26.0, 25.2, 25.7, 25.2, 25.4, 25.4, 25.6, 26.5, 29.9, 30.0]",4.971000000000001,0.34,25.1,59.5
557,2021041109,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.78888888888889,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.4, 24.6, 25.8, 24.8, 24.7, 24.8, 24.6, 25.5, 24.6, 24.5, 25.2, 24.5, 24.8]",0.486,0.35200000000000004,25.1,59.5
558,2021041109,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.473913043478266,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.3, 25.7, 25.0, 25.0, 25.5, 26.3, 26.2, 25.4, 25.3, 26.0, 25.0, 25.0, 25.0, 24.9, 25.0, 25.1]",0.7000000000000001,0.34700000000000003,25.1,59.5
559,2021041109,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.0,0,0.0,1,24.800000000000004,"[26.4, 24.9, 24.8, 24.6, 24.5, 24.5, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.2, 24.3, 24.3, 24.3, 24.6]",1.6160000000000003,0.314,25.1,59.5
560,2021041109,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.359999999999996,"[25.3, 27.6, 29.5, 27.7, 24.3, 26.7, 25.7, 25.6, 25.6, 25.6]",20.468000000000004,1.199,25.1,59.5
561,2021041109,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.80952380952381,"[25.5, 25.5, 25.6, 25.8, 26.5, 25.9, 25.8, 26.0, 25.8, 25.3, 26.0, 25.5, 25.6, 25.6, 25.6, 25.6, 25.8, 25.8, 26.7, 26.3, 25.8]",0.8340000000000001,0.33299999999999996,25.1,59.5
562,2021041110,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.805263157894743,"[26.4, 25.0, 24.8, 24.6, 24.5, 24.6, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.3, 24.3, 25.2, 24.3, 24.3, 24.3, 24.6]",1.6160000000000003,0.314,25.6,61.6
563,2021041110,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.460869565217394,"[25.8, 25.6, 26.3, 25.5, 26.3, 25.4, 25.3, 25.3, 25.6, 25.0, 24.8, 25.4, 26.3, 26.2, 25.5, 25.3, 26.0, 25.0, 25.0, 25.1, 24.8, 25.0, 25.1]",0.6750000000000002,0.34700000000000003,25.6,61.6
564,2021041110,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.885714285714293,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.0, 25.8, 25.4, 26.1, 25.6, 25.8, 25.8, 25.8, 25.8, 25.8, 25.8, 26.8, 26.4, 25.9]",0.8370000000000001,0.33299999999999996,25.6,61.6
565,2021041110,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.83181818181818,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.6, 24.3, 24.9, 25.2, 26.1, 25.2, 25.6, 25.2, 25.4, 25.4, 25.7, 26.5, 29.8, 30.0]",5.587000000000001,0.34,25.6,61.6
566,2021041110,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,38.0,1,28.470000000000006,"[26.0, 27.1, 27.3, 30.0, 25.4, 25.3, 25.8, 26.8, 27.0, 24.0, 27.4, 30.8, 30.6, 31.2, 33.3, 32.1, 31.1, 29.2, 30.6, 28.4]",28.967999999999993,1.93,25.6,61.6
567,2021041110,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.671428571428578,"[25.0, 24.8, 24.3, 23.8, 24.9, 24.1, 24.7, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.6, 24.3, 25.6, 24.6, 24.7, 24.4, 24.6, 24.8]",1.0510000000000002,0.21899999999999997,25.6,61.6
568,2021041110,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.62105263157895,"[25.8, 26.1, 25.9, 25.9, 25.8, 25.6, 25.6, 25.6, 25.4, 25.7, 25.7, 25.7, 25.7, 25.6, 25.6, 25.1, 25.3, 25.8, 24.9]",0.8350000000000002,0.938,25.6,61.6
569,2021041110,HXXID1,艾特网能空调1737,25.0,50.0,1,45.0,25.5,1,42.0,1,26.35,"[25.3, 27.6, 29.5, 27.7, 24.2, 26.7, 25.7, 25.6, 25.6, 25.6]",21.221,1.199,25.6,61.6
570,2021041110,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.761111111111106,"[24.9, 24.8, 24.8, 24.6, 24.3, 24.3, 24.6, 25.8, 24.8, 24.7, 24.8, 24.7, 25.4, 24.5, 24.4, 25.1, 24.5, 24.7]",0.512,0.35200000000000004,25.6,61.6
571,2021041110,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.5,"[22.8, 24.5, 25.0, 25.0, 22.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,25.6,61.6
572,2021041111,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.680952380952384,"[25.0, 24.9, 24.3, 23.8, 24.9, 24.1, 24.7, 24.8, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.6, 24.7, 24.4, 24.8, 24.8]",1.1010000000000002,0.21899999999999997,26.1,62.6
573,2021041111,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.400000000000013,"[26.0, 27.3, 27.5, 29.5, 25.1, 25.0, 25.5, 26.6, 27.1, 24.2, 27.3, 30.6, 30.6, 31.2, 33.3, 32.1, 31.1, 29.3, 30.5, 28.2]",32.126,1.93,26.1,62.6
574,2021041111,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,27.0,1,25.63684210526316,"[25.8, 26.1, 25.9, 25.9, 25.8, 25.5, 25.6, 25.6, 25.5, 25.8, 25.6, 25.6, 25.6, 25.5, 25.7, 25.2, 25.4, 26.0, 25.0]",0.8360000000000002,0.938,26.1,62.6
575,2021041111,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,42.0,1,26.339999999999996,"[25.3, 27.6, 29.5, 27.6, 24.2, 26.7, 25.7, 25.6, 25.6, 25.6]",18.881999999999998,1.199,26.1,62.6
576,2021041111,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.805263157894743,"[26.5, 25.0, 24.8, 24.6, 24.5, 24.6, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.1, 24.2, 24.3, 24.3, 24.6]",1.6160000000000003,0.314,26.1,62.6
577,2021041111,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.861904761904768,"[25.6, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.0, 25.8, 25.3, 26.1, 25.5, 25.7, 25.6, 25.6, 25.8, 25.8, 25.6, 26.8, 26.5, 26.0]",0.8370000000000001,0.33299999999999996,26.1,62.6
578,2021041111,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.49130434782609,"[25.8, 25.6, 26.3, 25.6, 26.3, 25.4, 25.4, 25.3, 25.8, 25.0, 24.9, 25.5, 26.3, 26.2, 25.5, 25.4, 26.0, 25.0, 25.0, 25.1, 24.8, 25.0, 25.1]",0.7000000000000001,0.34700000000000003,26.1,62.6
579,2021041111,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.877272727272725,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.9, 24.6, 24.9, 25.2, 26.0, 25.2, 25.8, 25.3, 25.4, 25.5, 25.7, 26.5, 29.9, 30.0]",5.916,0.34,26.1,62.6
580,2021041111,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.5,"[22.8, 24.5, 25.0, 25.0, 22.6, 24.8, 25.0, 25.0, 25.0, 24.8, 25.0]",1.071,0.195,26.1,62.6
581,2021041111,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.73888888888889,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.7, 24.6, 24.8, 24.6, 25.5, 24.5, 24.4, 25.1, 24.5, 24.7]",0.538,0.35200000000000004,26.1,62.6
582,2021041112,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.733333333333334,"[24.8, 24.8, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.6, 24.7, 24.8, 24.6, 25.4, 24.5, 24.5, 25.1, 24.4, 24.7]",0.512,0.35200000000000004,27.0,60.1
583,2021041112,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.80526315789474,"[26.4, 25.0, 24.8, 24.6, 24.5, 24.6, 25.3, 24.3, 25.3, 25.8, 24.8, 24.6, 24.4, 24.3, 25.3, 24.3, 24.3, 24.2, 24.5]",1.643,0.314,27.0,60.1
584,2021041112,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.460869565217397,"[25.6, 25.6, 26.2, 25.5, 26.3, 25.4, 25.3, 25.3, 25.7, 25.1, 25.0, 25.5, 26.2, 26.1, 25.4, 25.3, 26.0, 25.0, 25.0, 25.1, 24.9, 25.0, 25.1]",0.6730000000000002,0.34700000000000003,27.0,60.1
585,2021041112,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.8904761904762,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 25.9, 25.3, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.8, 26.5, 25.9]",0.8340000000000001,0.33299999999999996,27.0,60.1
586,2021041112,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.85909090909091,"[26.3, 25.3, 25.5, 25.3, 25.3, 25.5, 25.7, 25.5, 24.6, 24.1, 25.0, 25.2, 26.0, 25.2, 25.7, 25.2, 25.4, 25.5, 25.6, 26.6, 30.2, 30.2]",6.1240000000000006,0.34,27.0,60.1
587,2021041112,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,41.0,1,28.440000000000005,"[26.0, 27.3, 27.4, 29.9, 25.4, 25.5, 25.8, 27.0, 27.1, 23.8, 27.5, 30.8, 30.5, 31.1, 33.1, 32.1, 31.0, 29.2, 30.2, 28.1]",31.56399999999999,1.93,27.0,60.1
588,2021041112,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,26.0,1,26.0,1,25.636842105263163,"[26.0, 26.1, 26.0, 26.0, 25.9, 25.6, 25.6, 25.6, 25.5, 25.7, 25.6, 25.6, 25.6, 25.5, 25.6, 25.1, 25.3, 25.9, 24.9]",0.8360000000000002,0.938,27.0,60.1
589,2021041112,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.6,0,0.0,1,24.66190476190476,"[25.0, 24.8, 24.3, 23.8, 24.9, 24.1, 24.7, 24.8, 24.7, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.4, 24.6, 24.7, 24.3, 24.8, 24.8]",1.1,0.21899999999999997,27.0,60.1
590,2021041112,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.2,0,0.0,1,24.50909090909091,"[23.0, 24.5, 25.0, 25.0, 22.5, 24.8, 24.9, 25.0, 25.0, 24.9, 25.0]",1.071,0.195,27.0,60.1
591,2021041112,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.4,1,41.0,1,26.32,"[25.4, 27.6, 29.4, 27.6, 24.1, 26.6, 25.7, 25.6, 25.6, 25.6]",18.907,1.199,27.0,60.1
592,2021041113,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.654545454545453,"[23.5, 24.5, 25.1, 25.1, 22.8, 24.9, 25.0, 25.1, 25.1, 25.0, 25.1]",1.045,0.195,28.0,60.2
593,2021041113,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.913636363636364,"[26.2, 25.3, 25.5, 25.2, 25.3, 25.5, 25.7, 25.5, 24.8, 24.5, 24.9, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.5, 25.8, 26.5, 30.2, 30.5]",6.5280000000000005,0.34,28.0,60.2
594,2021041113,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.885714285714286,"[25.6, 25.6, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 25.9, 25.3, 26.2, 25.6, 25.7, 25.8, 25.8, 25.8, 25.9, 25.8, 26.7, 26.4, 25.8]",0.8340000000000001,0.33299999999999996,28.0,60.2
595,2021041113,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.56086956521739,"[25.8, 25.7, 26.4, 25.7, 26.4, 25.5, 25.5, 25.4, 26.0, 25.1, 25.0, 25.5, 26.5, 26.2, 25.5, 25.5, 26.0, 25.1, 25.1, 25.1, 24.8, 25.0, 25.1]",0.6730000000000002,0.34700000000000003,28.0,60.2
596,2021041113,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.6,1,43.0,1,26.5,"[25.6, 27.6, 30.1, 28.0, 24.5, 26.7, 25.7, 25.6, 25.6, 25.6]",19.123,1.199,28.0,60.2
597,2021041113,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.1,0,0.0,1,24.694444444444446,"[24.8, 24.7, 24.8, 24.6, 24.3, 24.3, 24.5, 25.8, 24.5, 24.8, 24.9, 24.7, 25.1, 24.5, 24.5, 24.8, 24.3, 24.6]",0.486,0.35200000000000004,28.0,60.2
598,2021041113,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.68095238095238,"[25.3, 25.1, 24.4, 24.0, 25.1, 24.0, 24.3, 24.7, 24.8, 24.8, 25.1, 24.8, 24.6, 24.5, 24.4, 25.5, 24.4, 24.5, 24.4, 24.8, 24.8]",1.1,0.21899999999999997,28.0,60.2
599,2021041113,HXXID1,艾特网能空调1743,25.0,50.0,1,41.0,26.0,1,29.0,1,25.673684210526318,"[26.0, 26.1, 26.1, 26.1, 26.0, 25.6, 25.6, 25.6, 25.5, 25.7, 25.7, 25.7, 25.7, 25.6, 25.5, 25.1, 25.2, 26.0, 25.0]",0.8360000000000002,0.938,28.0,60.2
600,2021041113,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,43.0,1,28.485000000000003,"[26.1, 27.1, 27.3, 29.9, 25.5, 25.4, 25.8, 26.7, 27.0, 24.2, 27.6, 30.8, 30.5, 31.2, 33.3, 32.1, 31.1, 29.2, 30.5, 28.4]",29.042999999999985,1.93,28.0,60.2
601,2021041113,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.89473684210527,"[26.5, 25.1, 24.8, 24.6, 24.6, 24.6, 25.3, 24.3, 25.4, 26.0, 25.0, 24.8, 24.6, 24.3, 25.3, 24.3, 24.3, 24.4, 24.8]",1.643,0.314,28.0,60.2
602,2021041114,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.6,0,0.0,1,24.705555555555552,"[24.9, 24.6, 24.8, 24.5, 24.4, 24.3, 24.5, 25.8, 24.6, 24.9, 24.9, 24.7, 25.2, 24.5, 24.4, 24.9, 24.1, 24.7]",0.5920000000000001,0.35200000000000004,28.7,59.8
603,2021041114,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.8,1,48.0,1,26.590000000000003,"[25.8, 27.6, 30.0, 27.6, 25.4, 26.9, 25.5, 25.7, 25.8, 25.6]",20.564999999999998,1.199,28.7,59.8
604,2021041114,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.089473684210528,"[26.7, 25.3, 25.1, 24.9, 24.8, 24.8, 25.5, 24.6, 25.6, 26.1, 25.1, 25.1, 24.8, 24.6, 25.3, 24.5, 24.4, 24.5, 25.0]",1.6170000000000002,0.314,28.7,59.8
605,2021041114,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.6304347826087,"[26.0, 25.8, 26.5, 25.7, 26.5, 25.6, 25.6, 25.5, 26.1, 25.2, 25.2, 25.5, 26.6, 26.3, 25.6, 25.6, 26.0, 25.1, 25.1, 25.1, 24.9, 25.0, 25.0]",0.727,0.34700000000000003,28.7,59.8
606,2021041114,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.961904761904766,"[25.8, 25.8, 25.8, 25.8, 26.6, 26.0, 25.9, 26.1, 26.0, 25.5, 26.1, 25.6, 25.8, 25.8, 25.7, 25.8, 25.8, 25.8, 26.9, 26.6, 26.0]",0.807,0.33299999999999996,28.7,59.8
607,2021041114,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.972727272727276,"[26.3, 25.3, 25.5, 25.3, 25.4, 25.6, 25.7, 25.5, 24.9, 24.5, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.6, 25.8, 26.8, 30.3, 30.5]",5.214000000000001,0.34,28.7,59.8
608,2021041114,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,44.0,1,28.615000000000002,"[26.2, 27.4, 27.3, 29.6, 25.5, 25.3, 25.8, 26.5, 27.5, 24.5, 27.8, 31.0, 30.8, 31.5, 33.6, 32.3, 31.1, 29.2, 30.8, 28.6]",29.687999999999988,1.93,28.7,59.8
609,2021041114,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.742105263157896,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.8, 25.6, 25.6, 25.7, 25.5, 25.6, 25.3, 25.4, 26.1, 25.3]",0.8900000000000002,0.938,28.7,59.8
610,2021041114,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.1,0,0.0,1,24.64285714285715,"[25.4, 25.3, 24.6, 24.2, 25.3, 24.1, 24.3, 24.4, 24.5, 24.7, 25.3, 24.8, 24.6, 24.2, 24.2, 25.1, 24.5, 24.5, 24.2, 24.6, 24.7]",1.074,0.21899999999999997,28.7,59.8
611,2021041114,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.7,0,0.0,1,24.836363636363636,"[24.1, 24.8, 25.2, 25.3, 23.5, 25.0, 25.0, 25.1, 25.1, 25.0, 25.1]",1.045,0.195,28.7,59.8
612,2021041115,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.76315789473684,"[26.0, 26.1, 25.9, 26.0, 25.8, 25.6, 25.7, 25.6, 25.5, 25.8, 25.9, 25.8, 25.9, 25.8, 25.7, 25.5, 25.5, 26.2, 25.2]",0.8900000000000002,1.131,28.8,58.7
613,2021041115,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.47,"[25.7, 27.5, 29.5, 27.0, 25.5, 27.0, 25.6, 25.6, 25.7, 25.6]",18.95,1.393,28.8,58.7
614,2021041115,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.173684210526318,"[26.5, 25.2, 25.2, 25.0, 25.0, 25.0, 25.8, 24.8, 25.4, 26.0, 25.0, 25.0, 24.9, 24.8, 25.7, 24.8, 24.8, 24.6, 24.8]",1.644,0.32,28.8,58.7
615,2021041115,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.617391304347834,"[26.0, 25.7, 26.3, 25.6, 26.3, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.4, 26.3, 25.5, 25.3, 26.2, 25.3, 25.1, 25.2, 25.0, 25.1, 25.2]",0.6730000000000002,0.35200000000000004,28.8,58.7
616,2021041115,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.904761904761905,"[25.7, 25.6, 25.5, 25.7, 26.4, 25.8, 25.8, 26.1, 26.0, 25.5, 26.0, 25.7, 25.9, 25.8, 25.8, 25.8, 25.8, 25.7, 26.8, 26.6, 26.0]",0.8880000000000001,0.33799999999999997,28.8,58.7
617,2021041115,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.87272727272727,"[26.3, 25.4, 25.4, 25.3, 25.4, 25.5, 25.8, 25.5, 24.4, 23.9, 25.1, 25.3, 26.0, 25.2, 25.6, 25.2, 25.4, 25.4, 25.7, 26.5, 30.6, 30.3]",5.053,0.345,28.8,58.7
618,2021041115,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.27,"[26.3, 26.8, 26.8, 29.6, 24.6, 24.4, 25.1, 25.9, 26.5, 23.9, 27.8, 31.0, 31.0, 31.2, 33.3, 31.9, 31.3, 29.4, 30.0, 28.6]",33.382000000000005,2.097,28.8,58.7
619,2021041115,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.5,0,0.0,1,24.76666666666667,"[25.5, 25.2, 24.5, 24.1, 25.3, 24.5, 24.6, 24.8, 24.8, 24.9, 25.3, 24.9, 24.6, 24.4, 24.4, 25.1, 24.6, 24.7, 24.1, 24.7, 25.1]",1.104,0.222,28.8,58.7
620,2021041115,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.0,0,0.0,1,24.86666666666667,"[25.1, 24.9, 25.0, 24.7, 24.5, 24.5, 24.6, 25.8, 24.8, 24.9, 25.0, 24.7, 25.5, 24.6, 24.6, 25.1, 24.5, 24.8]",0.54,0.358,28.8,58.7
621,2021041115,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.854545454545452,"[23.5, 25.0, 25.3, 25.3, 23.6, 25.0, 25.0, 25.2, 25.2, 25.0, 25.3]",1.097,0.198,28.8,58.7
622,2021041116,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.379999999999995,"[25.3, 27.1, 29.6, 27.1, 25.5, 26.7, 25.7, 25.6, 25.6, 25.6]",18.493999999999996,1.393,28.1,63.6
623,2021041116,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.4,0,0.0,1,24.69523809523809,"[25.1, 24.9, 24.4, 23.8, 25.0, 24.2, 24.6, 24.6, 24.7, 24.7, 25.2, 24.9, 24.7, 24.5, 24.3, 25.5, 24.6, 24.7, 24.4, 24.8, 25.0]",1.1270000000000002,0.222,28.1,63.6
624,2021041116,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.456521739130434,"[25.8, 25.6, 26.1, 25.5, 26.0, 25.3, 25.2, 25.1, 25.6, 25.2, 25.2, 25.4, 26.1, 26.3, 25.4, 25.2, 26.0, 25.2, 25.1, 25.1, 24.9, 25.1, 25.1]",0.7800000000000001,0.35200000000000004,28.1,63.6
625,2021041116,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.695238095238096,"[25.5, 25.5, 25.4, 25.6, 26.2, 25.7, 25.6, 25.8, 25.8, 25.2, 25.8, 25.4, 25.6, 25.5, 25.6, 25.5, 25.7, 25.6, 26.5, 26.3, 25.8]",0.8880000000000001,0.33799999999999997,28.1,63.6
626,2021041116,HXXID1,艾特网能空调1743,25.0,50.0,1,40.0,26.0,1,29.0,1,25.557894736842112,"[25.8, 26.0, 25.8, 25.8, 25.7, 25.5, 25.4, 25.3, 25.3, 25.6, 25.6, 25.6, 25.6, 25.6, 25.6, 25.3, 25.3, 25.9, 24.9]",0.8900000000000002,1.131,28.1,63.6
627,2021041116,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.2,1,42.0,1,28.43,"[26.1, 27.3, 27.5, 29.1, 25.7, 25.7, 26.1, 26.9, 26.8, 24.1, 27.6, 30.6, 30.5, 31.0, 33.2, 32.1, 31.4, 29.0, 30.1, 27.8]",30.51599999999999,2.097,28.1,63.6
628,2021041116,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.3,0,0.0,1,25.07894736842106,"[26.3, 25.0, 25.0, 24.9, 25.0, 25.0, 25.9, 24.8, 25.3, 25.6, 24.9, 24.8, 24.6, 24.6, 25.8, 24.8, 24.8, 24.6, 24.8]",1.644,0.32,28.1,63.6
629,2021041116,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.763636363636362,"[26.1, 25.2, 25.3, 25.1, 25.3, 25.4, 25.6, 25.3, 24.8, 24.5, 25.0, 25.1, 25.9, 25.1, 25.4, 25.0, 25.3, 25.4, 25.5, 26.4, 30.1, 30.0]",5.265000000000001,0.345,28.1,63.6
630,2021041116,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.0,0,0.0,1,24.727272727272723,"[23.1, 24.8, 25.1, 25.1, 23.1, 25.0, 25.1, 25.2, 25.2, 25.1, 25.2]",1.0450000000000002,0.198,28.1,63.6
631,2021041116,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.9,0,0.0,1,24.905555555555562,"[25.0, 24.9, 25.0, 24.8, 24.6, 24.5, 24.6, 25.9, 24.9, 24.8, 25.0, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.5660000000000001,0.358,28.1,63.6
632,2021041117,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.68571428571429,"[25.3, 25.1, 24.6, 24.2, 25.3, 24.1, 24.5, 24.5, 24.6, 24.6, 25.1, 24.8, 24.6, 24.5, 24.4, 25.3, 24.5, 24.5, 24.3, 24.6, 25.0]",1.1580000000000001,0.222,27.4,67.7
633,2021041117,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.7,1,47.0,1,26.57,"[25.7, 27.3, 30.1, 27.1, 25.8, 27.0, 25.6, 25.7, 25.7, 25.7]",19.123,1.393,27.4,67.7
