,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
634,2021041117,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,25.110526315789475,"[26.6, 25.2, 24.9, 24.8, 24.8, 24.9, 25.7, 24.6, 25.5, 26.0, 25.0, 25.0, 24.8, 24.7, 25.6, 24.7, 24.7, 24.6, 25.0]",1.643,0.32,27.4,67.7
635,2021041117,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.7,0,0.0,1,25.500000000000004,"[25.8, 25.7, 26.4, 25.6, 26.3, 25.4, 25.5, 25.3, 25.8, 25.0, 25.0, 25.4, 26.4, 26.1, 25.5, 25.4, 25.8, 25.1, 25.1, 25.1, 24.8, 25.0, 25.0]",0.7560000000000001,0.35200000000000004,27.4,67.7
636,2021041117,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.83333333333333,"[25.8, 25.6, 25.6, 25.6, 26.5, 25.7, 25.7, 26.0, 26.0, 25.3, 26.2, 25.6, 25.8, 25.7, 25.6, 25.7, 25.8, 25.7, 26.5, 26.3, 25.8]",0.8640000000000001,0.33799999999999997,27.4,67.7
637,2021041117,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,26.013636363636365,"[26.3, 25.3, 25.4, 25.3, 25.5, 25.5, 25.6, 25.6, 25.5, 25.3, 25.1, 25.3, 26.1, 25.3, 26.0, 25.3, 25.5, 25.4, 25.7, 26.5, 30.7, 30.1]",4.863,0.345,27.4,67.7
638,2021041117,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.804999999999996,"[26.1, 27.9, 27.8, 30.0, 25.7, 25.7, 26.1, 26.9, 27.6, 24.7, 27.7, 30.9, 30.7, 31.7, 34.0, 32.3, 31.4, 29.4, 30.7, 28.8]",30.33199999999999,2.097,27.4,67.7
639,2021041117,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.694736842105264,"[26.1, 26.2, 26.1, 26.0, 26.0, 25.6, 25.5, 25.5, 25.6, 25.6, 25.7, 25.7, 25.8, 25.6, 25.5, 25.3, 25.3, 26.0, 25.1]",0.8900000000000002,1.131,27.4,67.7
640,2021041117,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.811111111111114,"[24.9, 24.8, 25.0, 24.6, 24.5, 24.5, 24.6, 25.9, 24.7, 24.9, 25.0, 24.8, 25.3, 24.6, 24.5, 25.0, 24.2, 24.8]",0.5660000000000001,0.358,27.4,67.7
641,2021041117,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.890909090909087,"[24.1, 24.7, 25.3, 25.4, 23.5, 25.0, 25.1, 25.2, 25.2, 25.1, 25.2]",1.071,0.198,27.4,67.7
642,2021041118,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,35.0,1,25.794736842105266,"[26.1, 26.3, 26.1, 26.2, 26.0, 25.7, 25.8, 25.8, 25.7, 25.8, 25.6, 25.7, 25.8, 25.6, 25.8, 25.4, 25.5, 26.1, 25.1]",0.8900000000000002,1.131,25.6,74.4
643,2021041118,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.804761904761904,"[25.5, 25.5, 24.5, 24.2, 25.3, 24.5, 24.5, 24.8, 24.9, 25.0, 25.3, 24.8, 24.6, 24.3, 24.4, 25.2, 24.7, 24.8, 24.1, 24.9, 25.1]",1.1800000000000002,0.222,25.6,74.4
644,2021041118,HXXID1,艾特网能空调1742,25.0,50.0,1,55.0,26.6,1,51.0,1,28.870000000000005,"[26.4, 27.4, 27.2, 29.1, 25.8, 25.7, 26.2, 27.0, 27.6, 24.5, 28.0, 31.1, 31.4, 31.8, 33.9, 32.5, 31.6, 29.8, 31.2, 29.2]",30.461999999999986,2.097,25.6,74.4
645,2021041118,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.3,0,0.0,1,24.954545454545453,"[23.8, 25.1, 25.3, 25.4, 23.7, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.072,0.198,25.6,74.4
646,2021041118,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.938888888888886,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.6, 24.7, 26.0, 24.8, 24.9, 25.1, 24.9, 25.4, 24.7, 24.7, 25.1, 24.6, 24.9]",0.54,0.358,25.6,74.4
647,2021041118,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.018181818181823,"[26.3, 25.3, 25.5, 25.4, 25.5, 25.6, 25.8, 25.8, 25.0, 24.5, 25.0, 25.3, 26.1, 25.3, 25.9, 25.3, 25.5, 25.5, 25.8, 26.7, 30.6, 30.7]",5.748000000000001,0.345,25.6,74.4
648,2021041118,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.626086956521743,"[25.9, 25.7, 26.3, 25.7, 26.3, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.3, 25.6, 25.5, 26.1, 25.2, 25.3, 25.1, 25.0, 25.1, 25.1]",0.8080000000000002,0.35200000000000004,25.6,74.4
649,2021041118,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.257894736842108,"[26.6, 25.2, 25.1, 25.0, 25.0, 25.1, 25.9, 24.8, 25.6, 26.1, 25.1, 25.1, 25.0, 25.0, 25.8, 24.9, 24.8, 24.8, 25.0]",1.6690000000000003,0.32,25.6,74.4
650,2021041118,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,26.0,1,55.0,1,26.590000000000003,"[25.7, 27.3, 30.0, 27.1, 25.6, 27.1, 25.8, 25.8, 25.8, 25.7]",20.143000000000004,1.393,25.6,74.4
651,2021041118,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.928571428571427,"[25.7, 25.6, 25.6, 25.8, 26.6, 25.9, 25.9, 26.1, 26.1, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.8, 25.9, 25.8, 26.8, 26.6, 26.0]",0.8610000000000001,0.33799999999999997,25.6,74.4
652,2021041119,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.91111111111111,"[25.1, 25.0, 25.0, 24.9, 24.6, 24.6, 24.7, 26.0, 24.7, 24.9, 25.0, 24.8, 25.5, 24.7, 24.6, 25.1, 24.4, 24.8]",0.5660000000000001,0.358,25.3,76.1
653,2021041119,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.3,1,34.0,1,25.81052631578947,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.7, 25.6, 25.9, 25.8, 25.8, 25.9, 25.8, 25.9, 25.4, 25.4, 26.1, 25.1]",0.8900000000000002,1.131,25.3,76.1
654,2021041119,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,48.0,1,28.570000000000004,"[26.5, 27.2, 27.0, 28.9, 25.3, 25.1, 25.7, 26.6, 27.3, 24.1, 28.0, 30.9, 31.1, 31.5, 33.4, 32.1, 31.6, 29.7, 30.7, 28.7]",30.83999999999999,2.097,25.3,76.1
655,2021041119,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,26.00454545454545,"[26.3, 25.3, 25.5, 25.3, 25.5, 25.6, 25.8, 25.6, 24.8, 24.3, 25.0, 25.4, 26.2, 25.4, 25.8, 25.4, 25.6, 25.6, 25.9, 26.8, 30.5, 30.5]",6.070000000000001,0.345,25.3,76.1
656,2021041119,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.909523809523815,"[25.8, 25.7, 25.6, 25.7, 26.4, 25.8, 25.8, 26.1, 26.1, 25.5, 26.1, 25.6, 25.8, 25.7, 25.8, 25.8, 25.8, 25.8, 26.7, 26.5, 26.0]",0.8880000000000001,0.33799999999999997,25.3,76.1
657,2021041119,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.26842105263158,"[26.7, 25.3, 25.1, 25.0, 25.0, 25.1, 26.0, 24.9, 25.5, 26.1, 25.0, 25.1, 25.0, 25.0, 25.9, 25.0, 25.0, 24.6, 24.8]",1.643,0.32,25.3,76.1
658,2021041119,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,51.0,1,26.51,"[25.6, 27.3, 29.6, 27.0, 25.5, 27.0, 25.7, 25.8, 25.8, 25.8]",18.610000000000003,1.393,25.3,76.1
659,2021041119,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.90909090909091,"[23.6, 25.0, 25.3, 25.3, 23.4, 25.1, 25.1, 25.3, 25.3, 25.2, 25.4]",1.098,0.198,25.3,76.1
660,2021041119,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.9,0,0.0,1,25.656521739130437,"[26.0, 25.7, 26.4, 25.6, 26.3, 25.4, 25.5, 25.5, 26.0, 25.3, 25.3, 25.7, 26.5, 26.3, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.0, 25.2, 25.3]",0.8350000000000001,0.35200000000000004,25.3,76.1
661,2021041119,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.833333333333332,"[25.5, 25.3, 24.6, 24.2, 25.3, 24.3, 24.5, 24.8, 24.9, 25.0, 25.4, 25.0, 24.8, 24.4, 24.4, 25.3, 24.6, 24.8, 24.4, 24.9, 25.1]",1.1540000000000001,0.222,25.3,76.1
662,2021041120,HXXID1,艾特网能空调1737,25.0,50.0,1,49.0,25.9,1,50.0,1,26.470000000000006,"[25.5, 27.2, 29.6, 27.0, 25.5, 26.9, 25.7, 25.8, 25.8, 25.7]",17.173,1.393,24.7,78.5
663,2021041120,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.205263157894738,"[26.6, 25.3, 25.1, 25.0, 25.0, 25.1, 26.0, 24.8, 25.4, 26.0, 25.0, 25.0, 24.8, 24.8, 25.8, 24.9, 24.8, 24.6, 24.9]",1.6170000000000002,0.32,24.7,78.5
664,2021041120,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.66521739130435,"[25.9, 25.8, 26.5, 25.7, 26.4, 25.5, 25.5, 25.5, 26.0, 25.3, 25.3, 25.6, 26.5, 26.2, 25.6, 25.5, 26.1, 25.3, 25.3, 25.3, 25.0, 25.2, 25.3]",0.8080000000000002,0.35200000000000004,24.7,78.5
665,2021041120,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.904761904761905,"[25.7, 25.7, 25.6, 25.8, 26.5, 25.9, 25.8, 26.1, 26.0, 25.4, 26.1, 25.6, 25.8, 25.7, 25.7, 25.7, 25.8, 25.7, 26.8, 26.6, 26.0]",0.9150000000000001,0.33799999999999997,24.7,78.5
666,2021041120,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.8,0,0.0,1,25.968181818181815,"[26.3, 25.3, 25.4, 25.3, 25.5, 25.6, 25.7, 25.6, 25.0, 24.7, 25.0, 25.3, 26.1, 25.2, 25.8, 25.3, 25.5, 25.5, 25.7, 26.6, 30.6, 30.3]",4.785000000000001,0.345,24.7,78.5
667,2021041120,HXXID1,艾特网能空调1742,25.0,50.0,1,53.0,26.4,1,45.0,1,28.6,"[26.3, 27.4, 27.3, 29.5, 25.2, 25.5, 25.6, 26.5, 27.0, 24.3, 27.8, 30.9, 30.9, 31.6, 33.6, 32.3, 31.6, 29.6, 30.6, 28.5]",31.080999999999985,2.097,24.7,78.5
668,2021041120,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,34.0,1,25.784210526315785,"[26.1, 26.3, 26.1, 26.1, 26.0, 25.7, 25.7, 25.6, 25.6, 25.8, 25.7, 25.7, 25.8, 25.6, 25.9, 25.3, 25.5, 26.2, 25.2]",0.8900000000000002,1.131,24.7,78.5
669,2021041120,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.6,0,0.0,1,24.79047619047619,"[25.4, 25.3, 24.6, 24.1, 25.3, 24.1, 24.6, 24.8, 24.8, 24.9, 25.4, 25.0, 24.7, 24.5, 24.4, 25.1, 24.6, 24.8, 24.3, 24.8, 25.1]",1.1580000000000001,0.222,24.7,78.5
670,2021041120,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,25.1,0,0.0,1,24.88888888888889,"[25.1, 25.0, 25.0, 24.8, 24.6, 24.5, 24.7, 26.0, 24.7, 25.0, 25.0, 24.6, 25.5, 24.6, 24.6, 25.2, 24.4, 24.7]",0.536,0.358,24.7,78.5
671,2021041120,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,24.1,0,0.0,1,24.872727272727275,"[23.6, 24.9, 25.3, 25.3, 23.3, 25.1, 25.1, 25.3, 25.3, 25.1, 25.3]",1.042,0.198,24.7,78.5
672,2021041121,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.4,0,0.0,1,25.031578947368427,"[26.2, 24.9, 25.0, 24.9, 25.0, 25.0, 25.9, 24.8, 25.2, 25.6, 24.7, 24.8, 24.6, 24.6, 25.8, 24.8, 24.7, 24.5, 24.6]",1.6160000000000003,0.32,24.6,78.2
673,2021041121,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.9,0,0.0,1,24.59090909090909,"[22.1, 24.8, 25.0, 25.0, 22.7, 25.0, 25.1, 25.2, 25.2, 25.1, 25.3]",1.071,0.198,24.6,78.2
674,2021041121,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.8,0,0.0,1,24.905555555555562,"[25.1, 25.0, 25.0, 24.8, 24.5, 24.5, 24.7, 25.9, 24.8, 24.8, 24.9, 24.8, 25.6, 24.6, 24.6, 25.3, 24.6, 24.8]",0.54,0.358,24.6,78.2
675,2021041121,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,24.3,0,0.0,1,24.723809523809525,"[25.0, 24.7, 24.1, 23.8, 25.1, 24.4, 24.6, 24.8, 24.8, 24.8, 25.3, 25.0, 24.6, 24.6, 24.4, 25.5, 24.6, 24.8, 24.5, 24.8, 25.0]",1.1280000000000001,0.222,24.6,78.2
676,2021041121,HXXID1,艾特网能空调1743,25.0,50.0,1,42.0,26.2,1,30.0,1,25.573684210526324,"[25.8, 26.0, 25.7, 25.8, 25.7, 25.4, 25.5, 25.4, 25.3, 25.6, 25.6, 25.6, 25.6, 25.5, 25.6, 25.4, 25.3, 26.0, 25.1]",0.8900000000000002,1.131,24.6,78.2
677,2021041121,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.26000000000001,"[26.0, 26.9, 27.4, 29.5, 25.1, 24.8, 25.3, 26.5, 26.8, 23.2, 27.6, 30.6, 30.9, 30.8, 32.5, 31.8, 31.3, 29.6, 30.1, 28.5]",30.438999999999986,2.097,24.6,78.2
678,2021041121,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.9,0,0.0,1,25.80909090909091,"[26.3, 25.3, 25.3, 25.2, 25.3, 25.4, 25.6, 25.4, 24.7, 24.5, 25.0, 25.4, 26.1, 25.2, 25.3, 25.1, 25.4, 25.3, 25.6, 26.4, 30.0, 30.0]",6.2620000000000005,0.345,24.6,78.2
679,2021041121,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.2,0,0.0,1,25.700000000000003,"[25.6, 25.5, 25.3, 25.6, 26.2, 25.7, 25.6, 25.9, 25.8, 25.5, 25.8, 25.4, 25.6, 25.5, 25.6, 25.5, 25.6, 25.5, 26.5, 26.2, 25.8]",0.9420000000000002,0.33799999999999997,24.6,78.2
680,2021041121,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.8,0,0.0,1,25.460869565217394,"[25.8, 25.3, 26.1, 25.3, 26.1, 25.2, 25.2, 25.1, 25.5, 25.2, 25.2, 25.6, 26.1, 26.3, 25.3, 25.1, 26.0, 25.2, 25.3, 25.3, 25.0, 25.1, 25.3]",0.7810000000000002,0.35200000000000004,24.6,78.2
681,2021041121,HXXID1,艾特网能空调1737,25.0,50.0,1,46.0,25.6,1,44.0,1,26.329999999999995,"[25.3, 27.2, 29.0, 27.0, 25.2, 26.8, 25.7, 25.7, 25.7, 25.7]",20.817000000000004,1.393,24.6,78.2
682,2021041122,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.3,0,0.0,1,24.805555555555557,"[24.9, 24.8, 24.9, 24.7, 24.4, 24.5, 24.7, 25.9, 24.6, 24.8, 24.7, 24.5, 25.5, 24.6, 24.6, 25.3, 24.5, 24.6]",0.54,0.358,24.4,78.7
683,2021041122,HXXID1,艾特网能空调1737,25.0,50.0,1,43.0,25.4,1,41.0,1,26.45,"[25.1, 27.4, 29.0, 27.3, 26.0, 27.1, 25.8, 25.6, 25.6, 25.6]",20.267000000000003,1.393,24.4,78.7
684,2021041122,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.3,0,0.0,1,24.472727272727273,"[22.2, 24.5, 24.9, 25.0, 22.5, 24.9, 25.0, 25.1, 25.1, 24.9, 25.1]",1.0450000000000002,0.198,24.4,78.7
685,2021041122,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.7,0,0.0,1,24.64761904761905,"[24.9, 24.5, 24.0, 23.8, 25.1, 24.5, 24.6, 24.7, 24.7, 24.7, 24.9, 24.6, 24.6, 24.6, 24.5, 25.5, 24.6, 24.7, 24.4, 24.8, 24.9]",1.1550000000000002,0.222,24.4,78.7
686,2021041122,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,26.0,1,25.426315789473684,"[25.8, 25.9, 25.7, 25.6, 25.7, 25.3, 25.3, 25.3, 25.3, 25.4, 25.3, 25.4, 25.4, 25.3, 25.4, 25.2, 25.2, 25.8, 24.8]",0.8900000000000002,1.131,24.4,78.7
687,2021041122,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,42.0,1,28.379999999999995,"[26.0, 27.0, 27.4, 29.8, 25.5, 25.8, 25.9, 27.1, 27.1, 23.8, 27.3, 30.5, 30.3, 30.8, 32.4, 32.0, 31.2, 29.1, 30.3, 28.3]",31.02399999999999,2.097,24.4,78.7
688,2021041122,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,26.0,0,0.0,1,25.557142857142853,"[25.5, 25.4, 25.3, 25.5, 26.1, 25.6, 25.5, 25.8, 25.6, 25.2, 25.7, 25.2, 25.5, 25.3, 25.4, 25.4, 25.5, 25.3, 26.3, 26.0, 25.6]",0.9420000000000002,0.33799999999999997,24.4,78.7
689,2021041122,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.6,0,0.0,1,25.23913043478261,"[25.5, 25.3, 26.0, 25.1, 26.0, 25.0, 25.1, 25.0, 25.4, 24.8, 24.8, 25.3, 26.0, 26.0, 25.1, 25.0, 25.5, 25.0, 25.0, 25.0, 24.9, 24.8, 24.9]",0.8080000000000002,0.35200000000000004,24.4,78.7
690,2021041122,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,26.2,0,0.0,1,24.736842105263158,"[26.2, 24.9, 24.6, 24.5, 24.6, 24.6, 25.5, 24.4, 24.9, 25.3, 24.5, 24.4, 24.3, 24.2, 25.5, 24.5, 24.5, 24.1, 24.5]",1.6170000000000002,0.32,24.4,78.7
691,2021041122,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.7,0,0.0,1,25.681818181818183,"[26.1, 25.2, 25.3, 25.2, 25.3, 25.4, 25.6, 25.4, 24.7, 24.5, 24.8, 25.1, 25.8, 25.0, 25.2, 25.0, 25.1, 25.2, 25.3, 26.1, 29.9, 29.8]",5.240000000000001,0.345,24.4,78.7
692,2021041123,HXXID1,艾特网能空调1746,25.0,50.0,0,0.0,23.1,0,0.0,1,24.427272727272726,"[22.1, 24.4, 24.8, 24.9, 22.5, 24.9, 25.0, 25.1, 25.1, 24.8, 25.1]",1.042,0.198,24.1,79.6
693,2021041123,HXXID1,艾特网能空调1745,25.0,50.0,0,0.0,24.0,0,0.0,1,24.80555555555556,"[24.8, 24.8, 24.8, 24.7, 24.3, 24.5, 24.6, 25.8, 24.7, 24.7, 24.8, 24.6, 25.5, 24.6, 24.6, 25.3, 24.6, 24.8]",0.536,0.358,24.1,79.6
694,2021041123,HXXID1,艾特网能空调1744,25.0,50.0,0,0.0,23.5,0,0.0,1,24.585714285714282,"[24.8, 24.5, 24.0, 23.6, 24.8, 24.3, 24.7, 24.7, 24.8, 24.8, 25.0, 24.7, 24.4, 24.4, 24.3, 25.5, 24.6, 24.7, 24.4, 24.7, 24.6]",1.1540000000000001,0.222,24.1,79.6
695,2021041123,HXXID1,艾特网能空调1742,25.0,50.0,1,52.0,26.3,1,44.0,1,28.264999999999997,"[25.9, 27.0, 27.1, 29.7, 25.1, 25.1, 25.6, 27.1, 27.1, 23.7, 27.4, 30.6, 30.3, 30.8, 32.3, 31.9, 31.2, 29.3, 30.1, 28.0]",28.09799999999999,2.097,24.1,79.6
696,2021041123,HXXID1,艾特网能空调1741,25.0,50.0,0,0.0,25.6,0,0.0,1,25.64545454545454,"[26.1, 25.2, 25.2, 25.1, 25.2, 25.3, 25.6, 25.5, 24.4, 24.1, 24.7, 25.0, 25.8, 25.0, 25.4, 25.0, 25.1, 25.3, 25.3, 26.3, 29.8, 29.8]",6.125000000000001,0.345,24.1,79.6
697,2021041123,HXXID1,艾特网能空调1740,25.0,50.0,0,0.0,25.9,0,0.0,1,25.62857142857143,"[25.5, 25.5, 25.4, 25.5, 26.3, 25.6, 25.6, 25.8, 25.6, 25.1, 25.9, 25.3, 25.5, 25.5, 25.5, 25.5, 25.5, 25.4, 26.5, 26.1, 25.6]",0.9180000000000001,0.33799999999999997,24.1,79.6
698,2021041123,HXXID1,艾特网能空调1739,25.0,50.0,0,0.0,25.5,0,0.0,1,25.239130434782613,"[25.5, 25.4, 26.0, 25.3, 26.1, 25.1, 25.1, 25.0, 25.4, 24.8, 24.7, 25.1, 26.1, 25.8, 25.1, 25.0, 25.6, 24.8, 24.9, 25.0, 24.9, 24.8, 25.0]",0.8370000000000001,0.35200000000000004,24.1,79.6
699,2021041123,HXXID1,艾特网能空调1738,25.0,50.0,0,0.0,25.9,0,0.0,1,24.652631578947368,"[26.1, 24.7, 24.5, 24.4, 24.3, 24.3, 25.2, 24.2, 25.0, 25.5, 24.5, 24.5, 24.3, 24.3, 25.3, 24.3, 24.3, 24.2, 24.5]",1.6170000000000002,0.32,24.1,79.6
700,2021041123,HXXID1,艾特网能空调1737,25.0,50.0,1,44.0,25.5,1,41.0,1,26.45,"[25.1, 27.3, 29.0, 27.3, 26.1, 27.1, 25.8, 25.6, 25.6, 25.6]",17.656000000000002,1.393,24.1,79.6
701,2021041123,HXXID1,艾特网能空调1743,25.0,50.0,1,39.0,25.9,1,25.0,1,25.49473684210527,"[25.8, 26.0, 25.8, 25.8, 25.6, 25.4, 25.4, 25.3, 25.3, 25.6, 25.5, 25.5, 25.5, 25.5, 25.5, 25.1, 25.1, 25.8, 24.9]",0.8900000000000002,1.131,24.1,79.6
