,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
416,2021041022,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.43333333333334,"[25.6, 25.4, 25.1, 27.5, 27.4, 26.3, 22.0, 23.6, 24.4, 24.4, 23.9, 23.3, 23.0, 23.5, 23.8, 23.6, 23.7, 25.1, 23.9, 24.1, 23.5]",26.565000000000005,0.36200000000000004,24.0,57.3
417,2021041022,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.4,"[24.8, 24.2, 25.9, 25.5, 25.2, 25.8, 22.9, 24.5, 26.6, 28.1, 25.9]",12.095,2.028,24.0,57.3
418,2021041022,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.244444444444447,"[27.4, 28.1, 27.5, 26.4, 25.5, 24.5, 25.2, 26.2, 27.8, 26.6, 24.3, 23.3, 23.5, 23.6, 22.8, 23.1, 24.2, 24.4]",16.419999999999998,4.94,24.0,57.3
419,2021041022,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.91428571428571,"[27.8, 27.5, 25.5, 27.1, 25.6, 26.1, 27.8, 27.8, 25.8, 25.5, 26.8, 25.8, 25.1, 25.0, 24.9, 25.0, 24.9, 25.0, 25.2, 25.2, 24.8]",0.8900000000000001,0.358,24.0,57.3
420,2021041022,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,36.0,1,23.96521739130435,"[21.2, 25.8, 24.9, 25.5, 26.8, 26.9, 27.3, 27.8, 27.1, 25.8, 23.5, 22.1, 22.2, 22.6, 21.5, 21.5, 22.4, 21.8, 22.5, 23.2, 21.6, 21.6, 25.6]",27.905,6.596,24.0,57.3
421,2021041022,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,24.77777777777778,"[28.3, 28.3, 28.3, 27.1, 22.6, 22.6, 23.4, 25.0, 24.5, 25.3, 24.8, 25.0, 25.0, 25.1, 24.1, 23.3, 21.9, 21.4]",28.678999999999995,2.864,24.0,57.3
422,2021041022,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.17368421052632,"[22.3, 25.8, 27.6, 26.8, 25.0, 25.3, 25.3, 25.8, 25.8, 22.6, 24.9, 24.7, 24.9, 25.1, 26.1, 26.1, 26.1, 25.5, 22.6]",10.985,1.5319999999999998,24.0,57.3
423,2021041023,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.514285714285716,"[23.4, 26.2, 23.2, 23.5, 23.2, 24.3, 22.5, 23.3, 22.9, 22.4, 23.7, 23.1, 22.9, 25.3, 26.3, 23.7, 22.7, 23.1, 23.1, 22.5, 22.5]",35.31400000000001,5.742000000000001,23.7,58.1
424,2021041023,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.726086956521748,"[23.0, 26.3, 25.5, 26.0, 27.1, 27.1, 27.5, 28.0, 27.5, 26.0, 24.0, 23.2, 23.3, 23.2, 23.1, 23.0, 23.5, 23.1, 23.1, 23.6, 23.0, 23.0, 25.6]",26.938,6.596,23.7,58.1
425,2021041023,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,25.171428571428578,"[26.8, 26.6, 26.0, 29.1, 27.8, 26.7, 23.1, 24.3, 24.6, 24.6, 25.5, 24.7, 23.9, 24.1, 24.3, 24.1, 24.6, 25.0, 24.1, 24.8, 23.9]",26.738,0.36200000000000004,23.7,58.1
426,2021041023,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.6,"[28.4, 28.4, 28.5, 26.8, 23.8, 23.4, 23.3, 26.2, 25.9, 26.8, 26.5, 26.3, 26.8, 26.4, 24.9, 24.5, 22.3, 21.6]",28.411,2.864,23.7,58.1
427,2021041023,HXXID2,艾特网能空调1730,25.0,50.0,1,74.0,26.6,1,47.0,1,22.647368421052633,"[22.5, 24.3, 25.6, 23.3, 24.3, 23.8, 23.1, 22.0, 22.0, 22.0, 22.0, 21.6, 21.6, 21.3, 23.2, 21.8, 21.9, 21.9, 22.1]",21.228000000000005,5.067,23.7,58.1
428,2021041023,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,43.0,1,25.05263157894737,"[22.8, 25.5, 27.2, 26.0, 24.8, 24.9, 25.0, 25.5, 25.6, 22.8, 24.9, 24.8, 24.9, 25.4, 26.0, 25.6, 25.8, 25.4, 23.1]",11.012000000000002,1.5319999999999998,23.7,58.1
429,2021041023,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,25.00909090909091,"[24.8, 24.2, 25.3, 24.1, 25.3, 26.0, 23.0, 23.3, 26.3, 28.0, 24.8]",11.91,2.028,23.7,58.1
430,2021041023,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,25.62777777777778,"[27.6, 28.3, 27.3, 26.5, 25.8, 24.7, 25.3, 26.3, 28.1, 27.1, 25.1, 24.1, 24.0, 24.3, 23.5, 23.9, 24.7, 24.7]",15.856000000000002,4.94,23.7,58.1
431,2021041023,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.876190476190477,"[28.1, 27.8, 25.8, 27.4, 25.6, 26.3, 28.0, 28.0, 26.1, 26.3, 27.0, 25.7, 24.5, 24.7, 24.3, 24.6, 24.7, 24.6, 24.8, 24.8, 24.3]",0.8610000000000001,0.358,23.7,58.1
432,2021041100,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.74285714285715,"[25.8, 26.2, 25.0, 28.8, 27.8, 26.6, 22.4, 23.9, 24.9, 24.9, 25.1, 24.0, 23.1, 23.2, 23.8, 23.3, 24.1, 25.1, 24.0, 24.3, 23.3]",26.439999999999998,,23.4,59.6
433,2021041100,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.50909090909091,"[24.8, 24.3, 26.1, 25.8, 25.3, 26.0, 22.4, 24.5, 26.7, 28.3, 26.4]",11.666,,23.4,59.6
434,2021041100,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.22105263157895,"[22.5, 25.7, 27.6, 26.7, 24.5, 25.4, 24.6, 25.5, 25.8, 22.5, 24.8, 25.0, 25.3, 25.4, 26.5, 26.6, 26.5, 25.6, 22.7]",10.776,,23.4,59.6
435,2021041100,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.228571428571424,"[22.8, 26.5, 22.6, 23.3, 23.0, 24.0, 22.2, 23.0, 22.5, 22.0, 23.2, 22.7, 22.4, 25.4, 26.5, 23.4, 22.2, 23.0, 22.9, 22.1, 22.1]",34.02700000000001,,23.4,59.6
436,2021041100,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.326315789473686,"[21.9, 24.5, 25.6, 23.4, 24.3, 24.0, 22.6, 22.5, 22.5, 21.7, 22.0, 22.0, 20.5, 20.6, 22.0, 21.0, 20.8, 20.8, 21.5]",20.984,,23.4,59.6
437,2021041100,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.03333333333333,"[28.1, 27.8, 25.8, 27.5, 25.6, 26.4, 28.0, 28.1, 26.1, 26.6, 27.0, 25.9, 24.8, 25.0, 24.7, 24.8, 24.9, 24.9, 25.1, 25.1, 24.5]",0.726,,23.4,59.6
438,2021041100,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.55217391304348,"[22.1, 26.3, 25.3, 25.9, 27.2, 27.2, 27.7, 28.1, 27.3, 25.9, 24.0, 22.7, 22.9, 23.6, 22.5, 22.3, 23.1, 22.3, 23.4, 24.1, 22.5, 22.5, 25.8]",25.503,,23.4,59.6
439,2021041100,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.46666666666667,"[27.3, 28.2, 27.4, 26.5, 25.7, 24.6, 25.3, 26.4, 27.9, 27.0, 25.1, 24.0, 23.5, 23.7, 23.3, 23.6, 24.4, 24.5]",16.847,,23.4,59.6
440,2021041100,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,27.0,1,24.13571428571429,"[22.8, 22.6, 23.3, 25.3, 24.9, 26.0, 25.6, 25.4, 25.6, 25.5, 24.1, 23.6, 21.9, 21.3]",25.857000000000003,,23.4,59.6
441,2021041101,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,41.0,1,22.65789473684211,"[22.5, 24.3, 25.7, 23.5, 24.3, 24.0, 22.6, 22.5, 22.5, 21.8, 22.3, 22.1, 21.5, 21.3, 22.8, 21.6, 21.6, 21.6, 22.0]",20.904,,22.2,64.5
442,2021041101,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.519047619047626,"[23.3, 26.3, 23.1, 23.5, 23.5, 24.3, 22.7, 23.5, 23.0, 22.5, 23.8, 22.6, 23.1, 25.3, 26.3, 23.3, 22.4, 23.1, 23.1, 22.6, 22.6]",34.741,,22.2,64.5
443,2021041101,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,25.136842105263163,"[23.1, 25.5, 27.1, 26.0, 24.1, 24.8, 24.3, 25.0, 25.7, 23.4, 24.8, 25.1, 25.3, 25.5, 26.5, 26.6, 26.3, 25.4, 23.1]",10.715,,22.2,64.5
444,2021041101,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,25.5,"[25.0, 24.6, 25.6, 26.1, 25.6, 26.3, 22.8, 23.7, 26.7, 28.3, 25.8]",11.796,,22.2,64.5
445,2021041101,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.57222222222223,"[27.4, 28.1, 27.5, 26.5, 25.8, 24.8, 25.3, 26.2, 28.0, 27.1, 24.8, 24.0, 24.0, 24.1, 23.3, 23.8, 24.8, 24.8]",16.002,,22.2,64.5
446,2021041101,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.98095238095238,"[28.0, 27.7, 25.8, 27.4, 25.6, 26.3, 28.0, 28.1, 26.3, 27.2, 26.9, 25.6, 24.7, 24.9, 24.6, 24.8, 24.8, 24.8, 24.9, 24.9, 24.3]",0.726,,22.2,64.5
447,2021041101,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.447826086956514,"[21.8, 26.4, 25.4, 25.9, 27.1, 27.3, 27.6, 28.1, 27.3, 26.1, 24.0, 22.3, 22.4, 23.4, 21.9, 22.3, 23.3, 22.4, 23.2, 24.0, 22.0, 22.3, 25.8]",26.501,,22.2,64.5
448,2021041101,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,25.322222222222226,"[28.6, 28.5, 28.6, 26.8, 23.3, 22.7, 23.4, 25.7, 25.3, 26.3, 26.0, 25.8, 26.0, 26.0, 24.6, 24.1, 22.5, 21.6]",26.043999999999997,,22.2,64.5
449,2021041101,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.0,0,0.0,1,25.071428571428573,"[26.5, 26.7, 25.6, 29.1, 27.8, 26.8, 22.5, 24.0, 25.1, 25.1, 25.1, 24.1, 23.3, 23.9, 24.2, 24.2, 24.4, 25.5, 24.5, 24.4, 23.7]",27.049000000000003,,22.2,64.5
450,2021041102,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.1,0,0.0,1,24.87142857142857,"[25.7, 26.3, 24.9, 28.9, 27.9, 26.7, 22.2, 23.6, 25.2, 25.2, 24.6, 23.8, 23.1, 23.6, 23.8, 23.9, 23.9, 25.2, 24.8, 25.0, 24.0]",26.482,,22.1,63.4
451,2021041102,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.6,1,44.0,1,24.321739130434782,"[21.5, 26.3, 25.4, 26.0, 27.3, 27.4, 27.8, 28.3, 27.7, 26.3, 23.8, 22.2, 22.5, 22.8, 21.8, 22.0, 22.8, 22.0, 22.6, 23.3, 21.9, 21.9, 25.8]",25.503,,22.1,63.4
452,2021041102,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.16190476190476,"[28.2, 28.1, 26.1, 27.6, 25.7, 26.4, 28.2, 28.2, 26.3, 27.9, 26.8, 25.8, 25.0, 25.0, 24.9, 25.0, 24.8, 25.0, 25.0, 25.0, 24.4]",0.726,,22.1,63.4
453,2021041102,HXXID2,艾特网能空调1733,25.0,50.0,1,47.0,25.9,1,28.0,1,25.54545454545455,"[25.0, 24.6, 26.1, 26.1, 25.6, 26.3, 22.3, 24.0, 26.4, 28.0, 26.6]",11.370000000000001,,22.1,63.4
454,2021041102,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.468421052631584,"[23.3, 25.6, 27.6, 26.8, 25.1, 25.2, 25.2, 25.8, 25.6, 23.5, 24.8, 25.3, 25.5, 25.6, 26.8, 27.0, 26.6, 25.6, 23.0]",10.83,,22.1,63.4
455,2021041102,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.8,1,28.0,1,25.68888888888889,"[27.5, 28.2, 27.5, 26.5, 25.8, 24.8, 25.4, 26.0, 28.4, 27.5, 25.3, 24.5, 23.9, 24.1, 23.5, 23.9, 24.8, 24.8]",15.789000000000001,,22.1,63.4
456,2021041102,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.726315789473684,"[22.8, 24.9, 25.7, 23.5, 24.4, 24.1, 22.4, 22.3, 22.3, 22.3, 22.4, 22.0, 21.5, 21.5, 22.8, 21.7, 21.7, 21.7, 21.8]",20.607999999999997,,22.1,63.4
457,2021041102,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,33.0,1,25.272222222222226,"[29.0, 28.9, 29.0, 27.4, 23.3, 23.6, 23.7, 25.1, 24.6, 25.8, 25.3, 25.2, 25.3, 25.5, 24.3, 24.2, 22.6, 22.1]",25.562,,22.1,63.4
458,2021041102,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.51904761904762,"[23.4, 26.3, 23.2, 23.6, 23.6, 24.2, 22.8, 23.6, 23.0, 22.5, 23.6, 22.5, 23.1, 25.4, 26.4, 23.2, 22.4, 23.1, 23.0, 22.5, 22.5]",34.045,,22.1,63.4
459,2021041103,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.650000000000006,"[27.4, 28.0, 27.5, 26.5, 25.9, 24.9, 25.3, 25.9, 28.5, 27.6, 25.1, 24.3, 24.0, 24.0, 23.5, 23.9, 24.6, 24.8]",16.499000000000002,,21.9,65.2
460,2021041103,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.157142857142862,"[28.3, 28.2, 26.2, 27.8, 25.8, 26.5, 28.0, 28.3, 26.5, 28.0, 26.9, 25.7, 24.8, 25.0, 24.8, 24.8, 24.7, 24.8, 25.0, 25.0, 24.2]",0.753,,21.9,65.2
461,2021041103,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,45.0,1,24.40434782608696,"[21.7, 26.1, 25.2, 25.8, 27.4, 27.4, 27.8, 28.5, 27.9, 26.4, 23.8, 22.4, 22.6, 23.1, 22.1, 22.0, 22.8, 22.1, 22.8, 23.5, 22.1, 22.0, 25.8]",26.421000000000003,,21.9,65.2
462,2021041103,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.84285714285715,"[25.6, 25.9, 24.8, 28.6, 28.0, 26.8, 22.3, 23.8, 25.3, 25.3, 24.6, 23.8, 23.0, 23.6, 23.7, 23.8, 23.8, 25.1, 24.8, 25.0, 24.1]",26.346,,21.9,65.2
463,2021041103,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,25.200000000000003,"[29.0, 28.9, 29.0, 27.6, 23.3, 23.5, 23.6, 24.8, 24.5, 25.5, 25.2, 25.1, 25.3, 25.5, 24.3, 24.2, 22.2, 22.1]",25.939,,21.9,65.2
464,2021041103,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.668421052631583,"[22.8, 24.8, 25.8, 23.6, 24.3, 24.0, 22.5, 22.2, 22.2, 22.3, 22.3, 22.0, 21.5, 21.4, 22.6, 21.6, 21.5, 21.5, 21.8]",20.635,,21.9,65.2
465,2021041103,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.385714285714283,"[23.0, 26.4, 23.0, 23.5, 23.5, 24.1, 22.6, 23.5, 22.7, 22.3, 23.4, 22.5, 22.9, 25.4, 26.5, 23.3, 22.3, 23.0, 22.8, 22.2, 22.2]",34.58700000000001,,21.9,65.2
466,2021041103,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,25.736363636363638,"[25.2, 24.9, 26.3, 26.4, 26.0, 26.6, 22.3, 24.3, 26.6, 27.9, 26.6]",11.853,,21.9,65.2
467,2021041103,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.442105263157895,"[23.3, 25.7, 27.6, 26.7, 24.6, 25.1, 24.8, 25.5, 25.7, 23.3, 24.8, 25.4, 25.8, 25.8, 26.9, 27.2, 26.8, 25.6, 22.8]",10.743,,21.9,65.2
468,2021041104,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.295652173913048,"[21.6, 26.1, 25.1, 25.8, 27.1, 27.1, 27.5, 29.0, 28.5, 24.4, 24.3, 22.3, 22.5, 23.0, 21.9, 21.8, 22.8, 22.1, 22.8, 23.5, 22.0, 21.9, 25.7]",25.645,,22.1,64.6
469,2021041104,HXXID2,艾特网能空调1733,25.0,50.0,1,47.0,25.8,1,28.0,1,25.90909090909091,"[25.4, 25.1, 26.3, 26.8, 26.1, 26.8, 22.9, 24.3, 26.6, 27.9, 26.8]",11.935,,22.1,64.6
470,2021041104,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.794736842105262,"[22.6, 24.8, 25.8, 23.6, 24.3, 24.0, 23.0, 22.2, 22.2, 22.0, 22.4, 22.2, 21.5, 21.6, 22.9, 21.9, 22.0, 22.0, 22.1]",20.849999999999998,,22.1,64.6
471,2021041104,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.509523809523813,"[23.1, 26.4, 23.0, 23.5, 23.6, 24.3, 22.8, 23.6, 22.8, 22.3, 23.7, 22.9, 22.6, 25.5, 26.5, 23.5, 22.5, 23.1, 23.0, 22.5, 22.5]",35.119,,22.1,64.6
472,2021041104,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.394736842105264,"[23.2, 25.8, 27.4, 26.5, 24.2, 24.9, 24.2, 24.8, 26.0, 22.9, 25.0, 25.5, 25.9, 26.0, 27.0, 27.5, 27.0, 25.6, 23.1]",10.716000000000001,,22.1,64.6
473,2021041104,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.880952380952387,"[25.6, 25.8, 24.7, 28.5, 28.0, 26.9, 22.1, 23.1, 25.3, 25.3, 24.6, 23.7, 23.0, 23.5, 23.6, 23.6, 23.5, 25.3, 25.3, 26.0, 25.1]",27.53,,22.1,64.6
474,2021041104,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,25.111111111111114,"[29.0, 28.9, 29.1, 27.6, 23.0, 23.1, 23.5, 24.9, 24.4, 25.3, 25.0, 24.9, 25.3, 25.2, 24.1, 24.0, 22.6, 22.1]",26.075,,22.1,64.6
475,2021041104,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.080952380952382,"[28.4, 28.1, 26.3, 27.8, 25.6, 26.3, 28.2, 28.4, 26.7, 28.3, 26.3, 25.6, 24.8, 24.8, 24.8, 24.8, 24.7, 24.7, 24.5, 24.5, 24.1]",0.809,,22.1,64.6
476,2021041104,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,25.905555555555555,"[26.9, 27.7, 27.6, 26.6, 26.1, 25.4, 25.5, 26.0, 28.7, 27.8, 25.5, 24.8, 24.3, 24.3, 23.5, 24.0, 25.3, 26.3]",15.667000000000002,,22.1,64.6
477,2021041105,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,25.023809523809526,"[25.6, 25.9, 24.8, 28.5, 28.0, 26.7, 22.0, 23.6, 25.9, 25.9, 24.8, 23.8, 23.0, 23.4, 23.5, 23.6, 23.8, 25.6, 25.7, 26.4, 25.0]",26.568000000000005,0.35100000000000003,22.2,63.6
478,2021041105,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.09444444444445,"[29.0, 29.0, 29.0, 27.7, 23.2, 23.4, 23.5, 24.8, 24.3, 25.3, 25.0, 24.9, 25.2, 25.1, 24.1, 23.9, 22.5, 21.8]",26.344,2.6180000000000003,22.2,63.6
479,2021041105,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.78421052631579,"[22.8, 24.6, 25.6, 23.5, 24.3, 23.9, 22.9, 22.2, 22.2, 22.2, 22.5, 22.2, 21.6, 21.5, 23.0, 21.8, 22.0, 22.0, 22.1]",21.147,4.511,22.2,63.6
480,2021041105,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.478947368421053,"[22.8, 25.8, 27.6, 26.8, 24.7, 25.3, 24.6, 25.5, 25.8, 22.6, 24.9, 25.6, 25.9, 26.0, 27.0, 27.5, 27.0, 25.6, 23.1]",10.807999999999998,1.49,22.2,63.6
481,2021041105,HXXID2,艾特网能空调1733,25.0,50.0,1,48.0,25.9,1,28.0,1,25.845454545454547,"[25.3, 25.0, 26.5, 26.5, 26.1, 26.8, 22.8, 24.1, 26.6, 27.8, 26.8]",11.898000000000001,1.665,22.2,63.6
482,2021041105,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.7,1,25.0,1,26.077777777777776,"[26.9, 27.7, 27.8, 26.8, 26.5, 25.6, 25.6, 26.1, 28.8, 28.0, 26.0, 25.1, 24.3, 24.2, 23.6, 24.3, 25.4, 26.7]",14.837,3.359,22.2,63.6
483,2021041105,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.21428571428572,"[28.8, 28.3, 26.6, 28.1, 25.9, 26.5, 28.5, 28.6, 26.9, 27.7, 26.6, 25.8, 24.9, 24.9, 24.8, 24.8, 24.7, 24.7, 24.6, 24.6, 24.2]",0.861,0.34700000000000003,22.2,63.6
484,2021041105,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,24.304347826086957,"[21.2, 26.2, 25.1, 25.8, 27.1, 27.1, 27.6, 29.3, 28.4, 24.3, 24.2, 22.5, 22.6, 23.1, 21.7, 21.8, 22.8, 21.6, 22.9, 23.8, 22.1, 22.0, 25.8]",24.542,5.829,22.2,63.6
485,2021041105,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.438095238095244,"[23.3, 26.4, 23.1, 23.6, 22.9, 24.3, 22.1, 23.3, 23.0, 22.4, 23.7, 22.8, 22.5, 25.3, 26.5, 23.5, 22.3, 23.1, 23.1, 22.5, 22.5]",33.995,4.604,22.2,63.6
486,2021041106,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.22380952380952,"[28.7, 28.5, 26.8, 28.2, 26.0, 26.5, 28.5, 28.6, 26.9, 27.6, 26.5, 25.9, 25.0, 24.9, 24.8, 24.8, 24.7, 24.7, 24.5, 24.5, 24.1]",0.861,0.34700000000000003,22.6,64.5
487,2021041106,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.87272727272727,"[25.3, 24.9, 26.5, 26.4, 26.0, 26.6, 23.1, 24.5, 26.6, 27.9, 26.8]",12.016,1.665,22.6,64.5
488,2021041106,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,26.150000000000002,"[27.1, 27.9, 27.8, 26.9, 26.5, 25.6, 25.6, 26.0, 29.1, 28.2, 26.0, 25.1, 24.5, 24.3, 23.7, 24.3, 25.5, 26.6]",17.062,3.359,22.6,64.5
489,2021041106,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,37.0,1,25.363157894736844,"[23.3, 25.6, 27.2, 26.5, 24.3, 24.8, 24.3, 24.9, 25.6, 23.3, 24.9, 25.5, 25.8, 25.9, 26.9, 27.5, 27.1, 25.6, 22.9]",10.752999999999998,1.49,22.6,64.5
490,2021041106,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.371428571428577,"[23.0, 26.3, 22.7, 23.3, 23.5, 24.1, 22.6, 23.5, 22.7, 22.3, 23.1, 23.1, 22.8, 25.3, 26.3, 23.6, 22.7, 23.1, 22.8, 22.0, 22.0]",34.66100000000001,4.604,22.6,64.5
491,2021041106,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.3,1,42.0,1,23.031578947368427,"[23.3, 24.7, 25.8, 23.6, 24.3, 23.9, 23.3, 22.4, 22.4, 22.5, 22.9, 22.3, 22.0, 22.0, 23.3, 22.3, 22.0, 22.0, 22.6]",20.742,4.511,22.6,64.5
492,2021041106,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,25.261111111111116,"[29.1, 29.0, 29.0, 27.7, 23.6, 23.6, 23.8, 24.9, 24.5, 25.5, 25.1, 25.1, 25.4, 25.4, 24.3, 24.1, 22.6, 22.0]",26.881999999999998,2.6180000000000003,22.6,64.5
493,2021041106,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,25.147619047619052,"[25.6, 26.0, 24.8, 28.5, 28.0, 26.8, 22.3, 24.0, 25.9, 25.9, 24.8, 23.8, 23.1, 23.6, 23.8, 24.0, 24.1, 25.8, 25.7, 26.5, 25.1]",26.778000000000002,0.35100000000000003,22.6,64.5
494,2021041106,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.7,1,46.0,1,24.35217391304348,"[21.8, 26.1, 25.1, 25.8, 27.2, 27.1, 27.6, 29.3, 28.5, 24.1, 24.4, 22.4, 22.5, 22.9, 22.1, 22.0, 22.7, 22.3, 22.6, 23.6, 22.1, 22.1, 25.8]",25.532,5.829,22.6,64.5
495,2021041107,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.243478260869566,"[21.5, 26.1, 25.2, 25.8, 27.2, 27.3, 27.9, 29.5, 28.1, 23.8, 24.0, 22.3, 22.4, 22.8, 21.8, 21.8, 22.6, 21.9, 22.6, 23.3, 22.0, 21.9, 25.8]",26.988000000000003,5.829,23.2,63.3
496,2021041107,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,25.271428571428572,"[25.8, 26.0, 24.9, 28.6, 28.0, 26.9, 22.6, 24.5, 26.3, 26.3, 24.8, 23.8, 23.1, 23.8, 24.0, 24.1, 24.2, 25.8, 25.8, 26.1, 25.3]",26.455000000000002,0.35100000000000003,23.2,63.3
497,2021041107,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.219047619047622,"[28.8, 28.5, 26.8, 28.1, 25.9, 26.5, 28.5, 28.6, 26.8, 27.2, 26.6, 25.8, 25.0, 24.8, 24.8, 24.7, 24.7, 24.6, 24.8, 24.8, 24.3]",0.8870000000000001,0.34700000000000003,23.2,63.3
498,2021041107,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,25.372222222222224,"[29.1, 29.1, 29.1, 27.8, 23.5, 23.8, 23.9, 25.0, 24.5, 25.6, 25.3, 25.2, 25.4, 25.6, 24.5, 24.3, 22.9, 22.1]",26.637999999999998,2.6180000000000003,23.2,63.3
499,2021041107,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,42.0,1,22.952631578947365,"[23.1, 24.8, 25.8, 23.6, 24.3, 24.0, 22.7, 22.5, 22.5, 22.6, 22.8, 22.4, 21.9, 21.8, 23.2, 22.0, 22.0, 22.0, 22.1]",20.717,4.511,23.2,63.3
500,2021041107,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.5,"[25.0, 24.5, 26.3, 25.1, 25.6, 26.3, 22.6, 24.1, 26.5, 27.9, 26.6]",11.908999999999999,1.665,23.2,63.3
501,2021041107,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.40526315789474,"[23.4, 25.5, 27.3, 26.4, 25.0, 25.1, 25.1, 25.7, 25.6, 23.6, 25.1, 25.1, 25.3, 25.5, 26.5, 27.3, 27.0, 25.6, 22.6]",10.909,1.49,23.2,63.3
502,2021041107,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,26.233333333333334,"[27.3, 28.0, 27.9, 27.1, 26.6, 25.7, 25.8, 26.3, 29.0, 28.2, 26.1, 25.1, 24.5, 24.5, 23.8, 24.4, 25.4, 26.5]",17.223,3.359,23.2,63.3
503,2021041107,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.36190476190477,"[23.0, 26.3, 22.9, 23.3, 23.2, 24.0, 22.5, 23.4, 22.8, 22.5, 23.2, 22.6, 23.3, 25.3, 26.3, 23.3, 22.6, 23.1, 22.8, 22.1, 22.1]",34.588,4.604,23.2,63.3
504,2021041108,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.32608695652174,"[21.8, 26.1, 25.2, 25.9, 27.2, 27.3, 28.0, 29.2, 27.8, 23.8, 24.0, 22.2, 22.5, 23.0, 22.0, 22.2, 22.9, 22.5, 22.8, 23.5, 21.9, 22.0, 25.7]",24.910000000000004,5.829,24.0,61.1
505,2021041108,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.93809523809524,"[25.6, 25.9, 24.8, 28.5, 28.1, 27.0, 22.2, 23.8, 25.3, 25.3, 24.6, 23.8, 23.1, 23.5, 23.8, 23.8, 23.9, 25.6, 25.1, 25.5, 24.5]",27.126999999999995,0.35100000000000003,24.0,61.1
506,2021041108,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.736842105263158,"[22.7, 24.6, 25.6, 23.4, 24.3, 23.9, 22.7, 22.3, 22.3, 22.1, 22.4, 22.1, 21.5, 21.6, 22.8, 21.9, 21.9, 21.9, 22.0]",20.852,4.511,24.0,61.1
507,2021041108,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.328571428571433,"[23.0, 26.5, 23.0, 23.4, 23.2, 24.1, 22.3, 23.2, 22.7, 22.2, 23.5, 22.6, 22.3, 25.2, 26.2, 23.3, 22.1, 23.1, 23.0, 22.5, 22.5]",35.062,4.604,24.0,61.1
508,2021041108,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.194736842105264,"[22.9, 25.6, 27.3, 26.4, 24.4, 25.0, 24.5, 25.1, 25.5, 22.8, 24.9, 25.3, 25.5, 25.6, 26.7, 26.3, 26.2, 25.6, 23.1]",10.911000000000001,1.49,24.0,61.1
509,2021041108,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.472727272727273,"[25.1, 24.6, 25.6, 26.0, 25.7, 26.5, 22.6, 24.1, 26.2, 28.0, 25.8]",11.908999999999999,1.665,24.0,61.1
510,2021041108,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,26.0,1,31.0,1,25.922222222222217,"[27.4, 28.0, 27.7, 27.0, 26.2, 25.1, 25.6, 26.2, 28.7, 27.8, 25.5, 24.5, 23.9, 24.2, 23.6, 24.0, 25.0, 26.2]",14.595999999999998,3.359,24.0,61.1
511,2021041108,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.066666666666666,"[28.5, 28.3, 26.3, 27.8, 25.7, 26.3, 28.3, 28.3, 26.3, 26.6, 26.8, 25.8, 24.9, 25.0, 24.8, 24.7, 24.8, 24.5, 24.7, 24.7, 24.3]",0.89,0.34700000000000003,24.0,61.1
512,2021041108,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.16666666666667,"[29.0, 29.0, 29.1, 27.7, 23.2, 23.3, 23.6, 24.8, 24.4, 25.5, 25.1, 25.0, 25.3, 25.3, 24.1, 24.0, 22.5, 22.1]",27.256999999999998,2.6180000000000003,24.0,61.1
513,2021041109,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.133333333333333,"[28.5, 28.1, 26.3, 28.0, 25.8, 26.5, 28.3, 28.3, 26.3, 26.8, 27.0, 25.8, 24.9, 24.9, 24.8, 24.7, 24.7, 24.8, 24.9, 24.9, 24.5]",0.8610000000000001,0.34700000000000003,25.1,59.5
514,2021041109,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,31.0,1,25.363157894736844,"[23.0, 25.6, 27.5, 26.6, 24.9, 25.1, 25.0, 25.6, 25.5, 22.8, 24.8, 25.3, 25.6, 25.8, 26.8, 27.1, 26.7, 25.5, 22.7]",10.879000000000001,1.49,25.1,59.5
515,2021041109,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.89444444444445,"[27.8, 28.3, 27.6, 26.8, 26.1, 25.0, 25.5, 26.0, 28.8, 27.7, 25.5, 24.5, 24.0, 24.1, 23.5, 24.0, 24.8, 26.1]",15.290000000000003,3.359,25.1,59.5
516,2021041109,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.763636363636362,"[25.1, 24.7, 26.3, 26.1, 25.9, 26.6, 22.8, 24.5, 26.7, 28.2, 26.5]",11.641999999999998,1.665,25.1,59.5
517,2021041109,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.338095238095242,"[23.0, 26.1, 23.0, 23.3, 23.6, 24.1, 22.8, 23.5, 22.8, 22.3, 23.3, 22.7, 22.4, 25.3, 26.3, 23.3, 22.2, 23.1, 22.8, 22.1, 22.1]",35.25300000000001,4.604,25.1,59.5
518,2021041109,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.2,1,29.0,1,25.294444444444444,"[29.1, 29.1, 29.1, 28.0, 23.5, 23.7, 23.8, 24.8, 24.4, 25.5, 25.1, 25.1, 25.2, 25.4, 24.3, 24.2, 22.6, 22.4]",27.096000000000004,2.6180000000000003,25.1,59.5
519,2021041109,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.971428571428575,"[25.7, 25.9, 24.8, 28.5, 28.0, 26.9, 22.5, 23.6, 25.3, 25.3, 24.7, 23.8, 23.2, 23.6, 23.9, 24.0, 24.0, 25.5, 25.1, 25.6, 24.5]",26.916000000000004,0.35100000000000003,25.1,59.5
520,2021041109,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.28260869565218,"[21.4, 26.2, 25.3, 26.0, 27.3, 27.4, 28.1, 29.1, 27.7, 23.7, 23.9, 22.5, 22.6, 23.0, 21.8, 21.8, 22.8, 22.1, 22.8, 23.5, 22.0, 21.9, 25.6]",27.125999999999998,5.829,25.1,59.5
521,2021041109,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.926315789473687,"[23.1, 24.6, 25.6, 23.5, 24.3, 23.9, 22.8, 22.6, 22.6, 22.6, 22.7, 22.5, 21.8, 21.8, 23.1, 22.0, 21.9, 21.9, 22.3]",20.93,4.511,25.1,59.5
522,2021041110,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.581818181818186,"[24.9, 24.5, 26.0, 25.7, 25.7, 26.4, 22.8, 24.0, 26.7, 28.3, 26.4]",12.408999999999999,1.665,25.6,61.6
523,2021041110,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.268421052631584,"[23.0, 25.5, 27.4, 26.4, 24.6, 24.9, 24.8, 25.3, 25.5, 22.8, 24.8, 25.1, 25.4, 25.6, 26.6, 27.0, 26.7, 25.6, 23.1]",10.884,1.49,25.6,61.6
524,2021041110,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.409523809523815,"[23.1, 26.1, 23.3, 23.5, 23.2, 24.2, 22.5, 23.3, 22.9, 22.3, 23.6, 22.6, 22.3, 25.1, 26.1, 23.2, 22.1, 23.1, 23.3, 22.9, 22.9]",34.795000000000016,4.604,25.6,61.6
525,2021041110,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.8,"[22.9, 24.6, 25.5, 23.4, 24.3, 23.8, 22.8, 22.3, 22.3, 22.3, 22.5, 22.1, 21.7, 21.6, 23.2, 21.9, 21.9, 21.9, 22.2]",21.174,4.511,25.6,61.6
526,2021041110,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.27777777777778,"[29.0, 29.0, 29.0, 27.6, 23.5, 23.5, 23.7, 25.0, 24.5, 25.6, 25.3, 25.2, 25.3, 25.5, 24.4, 24.2, 22.6, 22.1]",27.58,2.6180000000000003,25.6,61.6
527,2021041110,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.914285714285718,"[25.6, 25.8, 24.8, 28.5, 28.0, 26.8, 22.6, 23.9, 25.3, 25.3, 24.6, 23.7, 23.1, 23.7, 23.9, 24.0, 24.1, 25.4, 24.8, 25.2, 24.1]",26.804,0.35100000000000003,25.6,61.6
528,2021041110,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.7,1,44.0,1,24.356521739130436,"[21.6, 26.2, 25.3, 26.0, 27.3, 27.4, 28.2, 29.0, 27.3, 23.8, 24.0, 22.3, 22.5, 23.1, 21.8, 22.1, 23.5, 22.4, 23.0, 23.7, 22.0, 22.0, 25.7]",26.856,5.829,25.6,61.6
529,2021041110,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,25.928571428571434,"[28.3, 28.0, 26.0, 27.8, 25.7, 26.3, 28.1, 28.0, 26.3, 26.5, 27.0, 25.6, 24.8, 24.8, 24.6, 24.4, 24.6, 24.3, 24.6, 24.6, 24.2]",0.861,0.34700000000000003,25.6,61.6
530,2021041110,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.71666666666667,"[27.6, 28.2, 27.5, 26.8, 26.0, 24.9, 25.5, 26.1, 28.4, 27.5, 25.2, 24.1, 23.7, 23.9, 23.5, 23.8, 24.6, 25.6]",15.712,3.359,25.6,61.6
531,2021041111,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,42.0,1,23.242857142857147,"[22.8, 26.3, 22.8, 23.3, 23.1, 24.0, 22.3, 23.0, 22.5, 21.9, 23.1, 22.6, 23.3, 25.2, 26.3, 23.3, 22.6, 23.0, 22.7, 22.0, 22.0]",34.72300000000001,4.604,26.1,62.6
532,2021041111,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.342105263157897,"[22.9, 25.5, 27.3, 26.5, 25.0, 25.0, 25.1, 25.7, 25.6, 23.5, 24.8, 25.1, 25.4, 25.6, 26.6, 26.7, 26.5, 25.6, 23.1]",10.986,1.49,26.1,62.6
533,2021041111,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.545454545454547,"[24.8, 24.3, 26.2, 25.3, 25.5, 26.2, 22.5, 24.5, 26.8, 28.4, 26.5]",11.721,1.665,26.1,62.6
534,2021041111,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.66666666666667,"[27.5, 28.1, 27.3, 26.8, 26.0, 24.9, 25.5, 26.1, 28.3, 27.5, 25.1, 24.0, 23.8, 24.0, 23.3, 23.7, 24.5, 25.6]",14.379999999999999,3.359,26.1,62.6
535,2021041111,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.83809523809524,"[28.3, 27.9, 25.9, 27.6, 25.6, 26.3, 28.0, 28.0, 26.2, 26.3, 27.0, 25.5, 24.6, 24.7, 24.5, 24.4, 24.6, 24.3, 24.4, 24.4, 24.1]",0.8630000000000001,0.34700000000000003,26.1,62.6
536,2021041111,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.952380952380956,"[26.4, 26.0, 25.8, 28.6, 27.8, 26.8, 22.1, 24.1, 25.0, 25.0, 25.0, 24.0, 23.1, 23.5, 24.1, 23.5, 24.0, 25.6, 24.7, 25.1, 23.8]",26.698,0.35100000000000003,26.1,62.6
537,2021041111,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,24.413043478260875,"[22.1, 26.1, 25.2, 25.8, 27.1, 27.2, 28.0, 28.8, 27.1, 23.9, 24.3, 22.6, 22.8, 23.3, 22.4, 22.1, 23.1, 22.3, 23.2, 23.8, 22.4, 22.3, 25.6]",24.756,5.829,26.1,62.6
538,2021041111,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.2,1,42.0,1,22.33157894736842,"[22.2, 24.7, 25.6, 23.4, 24.3, 23.9, 22.5, 21.6, 21.6, 21.6, 21.8, 21.1, 21.5, 21.0, 22.8, 21.4, 20.8, 20.8, 21.7]",21.066000000000003,4.511,26.1,62.6
539,2021041111,HXXID2,艾特网能空调1729,25.0,50.0,1,50.0,25.8,1,22.0,1,25.24444444444445,"[28.5, 28.5, 28.5, 26.8, 23.0, 22.7, 23.3, 25.8, 25.5, 26.3, 26.0, 26.0, 26.3, 25.9, 24.3, 23.6, 22.1, 21.3]",28.009,2.6180000000000003,26.1,62.6
540,2021041112,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.378947368421052,"[22.0, 24.7, 25.5, 23.3, 24.1, 23.8, 23.2, 22.5, 22.5, 21.6, 22.2, 22.1, 20.3, 20.6, 21.9, 21.1, 20.9, 20.9, 22.0]",21.066999999999997,4.511,27.0,60.1
541,2021041112,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.381818181818186,"[24.8, 24.3, 25.6, 25.1, 25.4, 26.1, 23.3, 24.0, 26.5, 28.3, 25.8]",12.043000000000001,1.665,27.0,60.1
542,2021041112,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.16315789473684,"[22.5, 25.6, 27.1, 26.1, 24.5, 25.0, 24.6, 25.2, 25.6, 23.7, 24.9, 25.0, 25.2, 25.4, 26.5, 26.3, 26.2, 25.6, 23.1]",10.964,1.49,27.0,60.1
543,2021041112,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.49047619047619,"[23.5, 26.3, 23.1, 23.5, 23.1, 24.3, 22.2, 23.3, 23.0, 22.6, 24.0, 23.1, 23.9, 25.1, 26.1, 23.7, 22.8, 23.0, 22.7, 22.0, 22.0]",34.428000000000004,4.604,27.0,60.1
544,2021041112,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.62777777777778,"[28.7, 28.6, 28.5, 26.9, 22.6, 22.0, 23.4, 26.6, 26.3, 27.3, 26.8, 26.7, 27.1, 26.9, 25.3, 24.8, 21.6, 21.2]",27.633000000000003,2.6180000000000003,27.0,60.1
545,2021041112,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.2,0,0.0,1,25.285714285714292,"[26.9, 27.1, 26.1, 29.4, 28.2, 27.0, 22.8, 24.1, 25.1, 25.1, 25.6, 24.5, 23.6, 24.0, 24.1, 24.1, 24.7, 25.6, 24.5, 24.6, 23.9]",26.216999999999995,0.35100000000000003,27.0,60.1
546,2021041112,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.717391304347824,"[22.3, 26.6, 25.6, 26.2, 27.3, 27.6, 28.3, 29.0, 27.2, 25.8, 24.1, 22.8, 23.0, 23.5, 22.4, 22.5, 23.5, 22.6, 23.3, 24.0, 22.6, 22.5, 25.8]",24.862999999999996,5.829,27.0,60.1
547,2021041112,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,25.766666666666666,"[27.5, 28.3, 27.6, 26.7, 26.0, 24.8, 25.4, 26.1, 28.5, 27.6, 25.0, 23.9, 24.2, 24.3, 23.3, 23.8, 24.9, 25.9]",15.963999999999999,3.359,27.0,60.1
548,2021041112,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.01904761904762,"[28.5, 28.1, 26.1, 27.9, 25.9, 26.6, 28.3, 28.3, 26.5, 26.8, 27.1, 25.5, 24.6, 24.8, 24.6, 24.5, 24.7, 24.5, 24.4, 24.4, 24.3]",0.8890000000000001,0.34700000000000003,27.0,60.1
549,2021041113,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.83888888888889,"[27.6, 28.5, 27.6, 26.9, 26.0, 25.0, 25.5, 26.5, 28.3, 27.5, 25.5, 24.4, 24.0, 24.3, 23.8, 24.2, 24.7, 24.8]",17.305,3.359,28.0,60.2
550,2021041113,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.02380952380953,"[28.5, 28.3, 26.3, 28.0, 26.0, 26.7, 28.4, 28.3, 26.5, 26.6, 27.3, 25.3, 24.6, 24.7, 24.5, 24.5, 24.8, 24.4, 24.3, 24.3, 24.2]",0.8340000000000001,0.34700000000000003,28.0,60.2
551,2021041113,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.081818181818186,"[24.8, 23.9, 25.0, 25.0, 25.0, 25.6, 23.4, 23.3, 26.5, 28.2, 25.2]",11.789,1.665,28.0,60.2
552,2021041113,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.094736842105267,"[22.9, 25.2, 27.1, 26.1, 24.7, 24.8, 24.9, 25.3, 25.4, 23.5, 24.8, 24.9, 25.1, 25.3, 26.3, 26.1, 26.1, 25.5, 22.8]",11.020000000000001,1.49,28.0,60.2
553,2021041113,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.666666666666668,"[23.8, 25.8, 23.5, 23.8, 23.3, 24.7, 22.5, 23.6, 23.3, 23.0, 24.2, 23.5, 23.3, 25.1, 26.2, 24.0, 23.2, 23.1, 22.9, 22.1, 22.1]",33.99300000000001,4.604,28.0,60.2
554,2021041113,HXXID2,艾特网能空调1730,25.0,50.0,1,75.0,26.4,1,50.0,1,22.926315789473687,"[23.0, 25.0, 25.5, 23.7, 24.1, 23.8, 23.6, 22.5, 22.5, 22.6, 22.4, 21.8, 21.6, 21.6, 23.2, 22.1, 22.0, 22.0, 22.6]",21.147999999999996,4.511,28.0,60.2
555,2021041113,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.644444444444446,"[28.7, 28.6, 28.5, 26.8, 23.6, 23.2, 23.6, 26.3, 25.9, 26.9, 26.5, 26.3, 26.5, 26.3, 24.8, 24.5, 22.6, 22.0]",28.223999999999997,2.6180000000000003,28.0,60.2
556,2021041113,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.2,0,0.0,1,25.37142857142857,"[26.9, 27.1, 26.0, 29.5, 28.3, 27.0, 23.1, 24.6, 25.6, 25.6, 25.7, 24.5, 23.7, 23.8, 24.1, 24.0, 24.7, 25.4, 24.5, 24.8, 23.9]",26.726,0.35100000000000003,28.0,60.2
557,2021041113,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,52.0,1,24.92173913043478,"[22.7, 26.7, 25.8, 26.2, 27.5, 27.5, 28.1, 28.6, 27.7, 26.2, 24.5, 23.0, 23.3, 23.7, 22.8, 22.9, 23.3, 23.1, 23.5, 24.2, 23.0, 22.9, 26.0]",26.232999999999997,5.829,28.0,60.2
558,2021041114,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.4,0,0.0,1,25.09047619047619,"[25.7, 26.2, 24.5, 29.2, 28.4, 26.7, 23.2, 24.6, 25.1, 25.1, 25.6, 24.6, 23.7, 23.7, 23.7, 24.0, 24.9, 25.0, 24.2, 24.8, 24.0]",26.352,0.35100000000000003,28.7,59.8
559,2021041114,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.38421052631579,"[23.6, 25.1, 25.5, 24.1, 24.0, 24.0, 23.7, 22.9, 22.9, 23.0, 23.0, 22.6, 22.7, 22.3, 23.3, 22.8, 22.9, 22.9, 23.0]",21.255000000000003,4.511,28.7,59.8
560,2021041114,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.909523809523808,"[24.0, 25.3, 23.5, 23.6, 23.8, 24.7, 23.0, 23.9, 23.5, 23.1, 24.3, 23.7, 23.6, 25.5, 26.3, 24.0, 23.4, 23.6, 23.5, 22.9, 22.9]",34.645,4.604,28.7,59.8
561,2021041114,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.036842105263162,"[23.1, 25.5, 26.9, 25.6, 24.6, 24.8, 25.2, 25.6, 25.3, 23.8, 24.7, 24.8, 24.8, 25.2, 26.0, 25.6, 25.6, 25.2, 23.4]",11.013,1.49,28.7,59.8
562,2021041114,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.827272727272724,"[25.0, 23.6, 24.7, 23.3, 25.0, 25.0, 23.6, 23.3, 26.5, 28.2, 24.9]",11.820000000000002,1.665,28.7,59.8
563,2021041114,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.93888888888889,"[28.1, 28.7, 27.7, 27.0, 26.1, 25.0, 25.6, 26.7, 28.3, 27.5, 25.3, 24.2, 24.3, 24.5, 23.8, 24.1, 25.0, 25.0]",15.129000000000001,3.359,28.7,59.8
564,2021041114,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.995238095238093,"[28.4, 28.3, 26.1, 28.0, 26.0, 26.8, 28.3, 28.3, 26.5, 26.3, 27.4, 25.3, 24.6, 24.7, 24.5, 24.4, 24.5, 24.4, 24.4, 24.4, 24.3]",0.9420000000000001,0.34700000000000003,28.7,59.8
565,2021041114,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,25.37222222222222,"[29.1, 29.0, 28.8, 27.3, 23.6, 23.6, 24.1, 25.6, 23.1, 26.1, 25.6, 25.4, 25.2, 25.7, 24.5, 24.5, 23.0, 22.5]",28.063999999999997,2.6180000000000003,28.7,59.8
566,2021041114,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,25.334782608695654,"[23.2, 26.8, 26.0, 26.3, 27.6, 27.6, 28.2, 28.5, 27.7, 26.4, 24.9, 23.5, 23.6, 24.6, 23.3, 23.5, 24.6, 23.6, 24.5, 25.1, 23.5, 23.5, 26.2]",26.258000000000003,5.829,28.7,59.8
567,2021041115,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.0304347826087,"[23.1, 26.6, 25.6, 25.8, 27.2, 27.4, 28.0, 28.3, 27.6, 26.1, 24.1, 23.5, 23.6, 24.1, 23.3, 23.2, 24.0, 23.3, 24.0, 24.3, 23.3, 23.2, 26.1]",26.854,6.652,28.8,58.7
568,2021041115,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,45.0,1,25.777777777777782,"[28.0, 28.6, 27.7, 27.1, 26.1, 25.0, 25.8, 27.5, 28.0, 27.2, 24.7, 23.8, 23.8, 24.2, 23.5, 23.8, 24.6, 24.6]",15.776,4.816,28.8,58.7
569,2021041115,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.55454545454545,"[25.0, 23.6, 24.4, 23.3, 24.4, 25.0, 23.5, 22.7, 26.5, 27.9, 23.8]",12.169,2.209,28.8,58.7
570,2021041115,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.073684210526316,"[22.8, 25.8, 27.5, 25.9, 24.8, 25.3, 25.4, 26.0, 25.8, 23.6, 25.1, 25.0, 24.5, 25.1, 25.1, 24.8, 25.2, 25.3, 23.4]",10.985000000000001,1.449,28.8,58.7
571,2021041115,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.80476190476191,"[23.6, 26.1, 23.4, 23.6, 23.8, 24.5, 23.1, 24.0, 23.2, 22.8, 23.9, 23.3, 23.5, 25.6, 26.5, 23.8, 22.9, 23.8, 23.3, 22.6, 22.6]",34.50500000000001,5.747999999999999,28.8,58.7
572,2021041115,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,23.142105263157898,"[23.2, 25.1, 25.6, 24.0, 24.4, 23.9, 23.5, 22.6, 22.6, 22.3, 22.9, 22.6, 21.9, 22.0, 23.3, 22.4, 22.3, 22.3, 22.8]",21.146,4.916,28.8,58.7
573,2021041115,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.611111111111114,"[29.0, 29.0, 28.6, 27.7, 23.1, 23.4, 24.2, 23.6, 22.6, 24.1, 23.9, 23.7, 23.6, 24.3, 23.5, 23.8, 22.6, 22.3]",27.901000000000003,2.7,28.8,58.7
574,2021041115,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.485714285714288,"[24.5, 24.8, 23.5, 28.0, 27.5, 26.1, 23.1, 23.8, 24.5, 24.5, 25.2, 24.3, 23.4, 23.2, 23.3, 23.8, 24.4, 24.6, 23.8, 24.3, 23.6]",26.455000000000005,0.35700000000000004,28.8,58.7
575,2021041115,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.98095238095238,"[28.0, 28.0, 25.8, 27.8, 26.0, 26.7, 28.3, 28.1, 26.3, 26.2, 27.3, 25.4, 24.8, 25.0, 24.6, 24.5, 24.6, 24.5, 24.6, 24.6, 24.5]",0.9690000000000002,0.354,28.8,58.7
576,2021041116,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.561111111111117,"[28.9, 28.9, 28.5, 27.7, 23.5, 23.7, 24.3, 23.3, 22.9, 23.8, 23.4, 23.3, 23.8, 24.0, 23.1, 23.6, 22.9, 22.5]",28.249999999999993,2.7,28.1,63.6
577,2021041116,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,25.039130434782606,"[23.3, 26.3, 25.3, 25.6, 26.9, 27.1, 27.7, 28.1, 27.3, 26.1, 24.5, 23.6, 23.8, 24.3, 23.3, 23.4, 24.2, 23.5, 24.2, 24.7, 23.4, 23.3, 26.0]",26.259000000000004,6.652,28.1,63.6
578,2021041116,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,47.0,1,23.38947368421053,"[23.8, 25.3, 25.6, 24.0, 24.4, 23.9, 23.5, 22.7, 22.7, 22.8, 23.3, 22.8, 22.5, 22.5, 23.4, 22.9, 22.6, 22.6, 23.1]",21.281000000000002,4.916,28.1,63.6
579,2021041116,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.17142857142857,"[24.1, 24.4, 23.1, 27.4, 27.1, 25.9, 22.8, 23.6, 24.1, 24.1, 25.1, 24.3, 23.3, 23.0, 23.0, 23.4, 23.9, 24.1, 23.5, 24.1, 23.3]",26.405,0.35700000000000004,28.1,63.6
580,2021041116,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.90526315789474,"[22.6, 25.5, 27.2, 26.0, 24.6, 24.9, 24.8, 25.3, 25.5, 23.6, 25.1, 25.0, 24.5, 25.0, 24.9, 24.8, 25.1, 25.3, 23.5]",10.992000000000003,1.449,28.1,63.6
581,2021041116,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.527272727272724,"[25.3, 23.5, 24.3, 23.6, 24.3, 24.7, 23.6, 22.9, 26.1, 27.6, 23.9]",11.721000000000002,2.209,28.1,63.6
582,2021041116,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.3,1,42.0,1,25.611111111111114,"[28.0, 28.4, 27.5, 27.0, 25.9, 24.8, 25.6, 27.2, 27.7, 27.0, 24.5, 23.6, 23.6, 24.1, 23.5, 23.7, 24.5, 24.4]",16.566,4.816,28.1,63.6
583,2021041116,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.91904761904762,"[23.8, 26.1, 23.5, 23.8, 23.6, 24.7, 22.9, 23.8, 23.4, 23.0, 24.2, 23.6, 23.4, 25.5, 26.5, 24.0, 23.2, 23.8, 23.5, 23.0, 23.0]",34.135000000000005,5.747999999999999,28.1,63.6
584,2021041116,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.847619047619055,"[27.8, 27.8, 25.6, 27.5, 25.8, 26.5, 28.1, 28.0, 26.3, 26.2, 27.1, 25.1, 24.6, 24.8, 24.5, 24.5, 24.6, 24.5, 24.5, 24.5, 24.5]",0.9960000000000002,0.354,28.1,63.6
585,2021041117,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.990476190476187,"[28.1, 28.0, 26.0, 27.8, 26.0, 26.8, 28.3, 28.2, 26.5, 26.3, 27.4, 25.3, 24.7, 24.8, 24.5, 24.5, 24.6, 24.5, 24.5, 24.5, 24.5]",0.9960000000000001,0.354,27.4,67.7
586,2021041117,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.87777777777778,"[28.0, 28.5, 27.6, 26.8, 26.0, 24.9, 25.6, 26.9, 28.0, 27.2, 25.5, 24.5, 24.0, 24.4, 24.0, 24.3, 24.8, 24.8]",16.523000000000003,4.816,27.4,67.7
587,2021041117,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,51.0,1,24.827272727272728,"[25.1, 23.8, 24.6, 24.7, 24.6, 25.1, 23.6, 23.1, 26.5, 27.8, 24.2]",11.658,2.209,27.4,67.7
588,2021041117,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.978947368421057,"[22.8, 25.7, 27.0, 25.8, 24.5, 25.1, 25.0, 25.5, 25.6, 23.9, 24.9, 24.8, 24.7, 25.0, 25.5, 25.1, 25.3, 25.1, 23.3]",11.013,1.449,27.4,67.7
589,2021041117,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.900000000000006,"[23.9, 25.3, 23.6, 23.8, 23.6, 24.8, 22.9, 23.8, 23.5, 23.0, 24.3, 23.6, 23.7, 25.6, 26.4, 23.9, 23.3, 23.8, 23.5, 22.8, 22.8]",34.46,5.747999999999999,27.4,67.7
590,2021041117,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.822222222222226,"[29.1, 29.1, 28.8, 27.8, 23.7, 23.9, 24.5, 23.5, 23.5, 24.2, 23.8, 23.6, 24.4, 24.1, 23.3, 23.8, 23.0, 22.7]",28.41,2.7,27.4,67.7
591,2021041117,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.609523809523807,"[24.5, 24.5, 23.6, 27.5, 27.3, 25.7, 23.3, 24.3, 25.3, 25.3, 25.3, 24.4, 23.6, 23.3, 23.4, 23.8, 24.5, 24.5, 24.2, 24.7, 23.8]",26.753,0.35700000000000004,27.4,67.7
592,2021041117,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.317391304347826,"[23.1, 26.5, 25.6, 25.7, 27.1, 27.3, 27.9, 28.2, 27.6, 26.2, 25.0, 23.7, 23.7, 25.0, 23.3, 23.8, 25.0, 24.0, 24.8, 25.3, 23.5, 23.8, 26.2]",26.688000000000002,6.652,27.4,67.7
593,2021041117,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,55.0,1,23.50526315789473,"[23.8, 25.2, 25.6, 24.0, 24.3, 24.0, 23.6, 23.0, 23.0, 23.1, 23.3, 22.9, 22.7, 22.5, 23.8, 22.9, 22.9, 22.9, 23.1]",21.174,4.916,27.4,67.7
594,2021041118,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.54736842105263,"[24.0, 25.1, 25.6, 24.2, 24.1, 24.0, 24.0, 22.7, 22.7, 22.5, 23.5, 23.0, 22.7, 22.8, 24.2, 23.3, 22.8, 22.8, 23.4]",21.282000000000004,4.916,25.6,74.4
595,2021041118,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.133333333333336,"[28.0, 28.0, 25.9, 27.8, 26.2, 26.8, 28.4, 28.3, 26.5, 26.3, 27.4, 25.5, 25.0, 25.1, 24.8, 24.8, 24.8, 24.8, 24.8, 24.8, 24.8]",0.9680000000000002,0.354,25.6,74.4
596,2021041118,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.955555555555563,"[28.1, 28.8, 27.8, 27.2, 26.3, 25.1, 25.9, 27.5, 28.0, 27.3, 25.1, 24.3, 24.0, 24.1, 24.1, 24.4, 24.6, 24.6]",15.911,4.816,25.6,74.4
597,2021041118,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,25.352173913043483,"[23.4, 26.6, 25.8, 26.0, 27.3, 27.5, 27.9, 28.3, 27.6, 26.3, 24.6, 23.7, 23.9, 24.5, 23.6, 23.6, 24.6, 25.1, 24.5, 25.0, 23.6, 23.6, 26.1]",26.904999999999998,6.652,25.6,74.4
598,2021041118,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.595238095238095,"[24.6, 24.8, 23.6, 28.0, 27.4, 26.1, 23.4, 24.1, 25.0, 25.0, 25.3, 24.5, 23.7, 23.3, 23.3, 23.6, 24.1, 24.2, 24.0, 24.7, 23.8]",26.791,0.35700000000000004,25.6,74.4
599,2021041118,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.855555555555558,"[29.2, 29.1, 28.8, 27.8, 23.2, 23.5, 24.3, 24.0, 23.1, 24.6, 24.0, 24.0, 24.1, 24.3, 23.5, 23.9, 22.9, 23.1]",28.603,2.7,25.6,74.4
600,2021041118,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.718181818181815,"[25.1, 23.6, 24.3, 23.8, 24.4, 25.0, 24.0, 23.2, 26.5, 27.8, 24.2]",11.507,2.209,25.6,74.4
601,2021041118,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.842857142857145,"[23.7, 25.5, 23.5, 23.6, 23.5, 24.7, 22.8, 23.6, 23.3, 22.9, 24.2, 23.5, 23.6, 25.6, 26.5, 23.9, 23.1, 23.8, 23.6, 22.9, 22.9]",34.529,5.747999999999999,25.6,74.4
602,2021041118,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.88421052631579,"[22.8, 25.5, 27.3, 25.8, 24.5, 24.9, 24.8, 25.3, 25.5, 23.9, 25.0, 24.6, 24.4, 24.8, 25.1, 24.9, 25.2, 25.2, 23.3]",11.045000000000002,1.449,25.6,74.4
603,2021041119,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.811111111111114,"[29.1, 29.0, 28.7, 27.8, 23.6, 23.8, 24.3, 23.6, 23.2, 24.4, 24.0, 23.8, 24.1, 24.3, 23.5, 23.8, 22.9, 22.7]",28.842000000000002,2.7,25.3,76.1
604,2021041119,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.310526315789478,"[23.4, 25.3, 25.6, 24.1, 24.3, 24.0, 23.7, 22.8, 22.8, 22.5, 23.0, 22.8, 22.1, 22.1, 23.7, 22.6, 22.6, 22.6, 22.9]",21.417000000000005,4.916,25.3,76.1
605,2021041119,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.809523809523814,"[23.6, 25.5, 23.3, 23.5, 23.7, 24.6, 23.0, 23.8, 23.1, 22.7, 24.0, 23.5, 23.4, 25.6, 26.4, 23.8, 23.1, 23.8, 23.6, 23.0, 23.0]",35.36500000000001,5.747999999999999,25.3,76.1
606,2021041119,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.433333333333334,"[24.6, 24.6, 23.5, 27.8, 27.3, 26.0, 23.0, 23.8, 24.5, 24.5, 25.3, 24.4, 23.5, 23.2, 23.3, 23.6, 24.2, 24.4, 23.6, 24.5, 23.5]",26.708000000000002,0.35700000000000004,25.3,76.1
607,2021041119,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.842105263157894,"[22.9, 25.5, 27.1, 25.6, 24.1, 24.7, 24.6, 25.1, 25.3, 23.7, 25.1, 24.9, 24.6, 24.7, 25.3, 25.0, 25.2, 25.1, 23.5]",11.046000000000001,1.449,25.3,76.1
608,2021041119,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.763636363636362,"[25.3, 23.7, 24.3, 24.1, 24.5, 25.0, 23.6, 23.2, 26.5, 27.8, 24.4]",11.990999999999998,2.209,25.3,76.1
609,2021041119,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.755555555555556,"[28.1, 28.7, 27.5, 27.0, 26.0, 24.9, 25.8, 27.1, 27.7, 27.0, 24.8, 23.9, 23.8, 24.3, 23.7, 24.0, 24.6, 24.7]",17.06,4.816,25.3,76.1
610,2021041119,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,26.042857142857148,"[28.0, 28.0, 25.8, 27.8, 26.1, 26.8, 28.3, 28.2, 26.5, 26.4, 27.5, 25.3, 24.8, 25.0, 24.7, 24.6, 24.7, 24.6, 24.6, 24.6, 24.6]",1.046,0.354,25.3,76.1
611,2021041119,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.334782608695658,"[23.3, 26.6, 25.7, 25.9, 27.3, 27.4, 28.0, 28.3, 27.6, 26.1, 24.7, 23.6, 23.8, 24.6, 23.6, 23.7, 24.8, 25.0, 24.5, 25.0, 23.6, 23.6, 26.0]",26.936000000000003,6.652,25.3,76.1
612,2021041120,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.061904761904763,"[28.0, 27.8, 25.7, 27.6, 26.1, 26.8, 28.3, 28.1, 26.5, 26.3, 27.3, 25.5, 25.0, 25.0, 24.8, 24.8, 24.7, 24.7, 24.8, 24.8, 24.7]",0.9690000000000002,0.354,24.7,78.5
613,2021041120,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.868421052631582,"[23.0, 25.5, 27.2, 25.6, 24.3, 24.8, 24.7, 25.3, 25.4, 23.5, 25.1, 24.8, 24.5, 24.9, 25.2, 24.9, 25.1, 25.1, 23.6]",11.127000000000002,1.449,24.7,78.5
614,2021041120,HXXID2,艾特网能空调1735,25.0,50.0,1,75.0,26.6,1,50.0,1,25.883333333333336,"[28.0, 28.8, 27.6, 27.0, 26.1, 25.0, 25.8, 27.2, 27.8, 27.2, 24.9, 24.0, 24.1, 24.6, 23.8, 24.1, 25.0, 24.9]",15.640999999999998,4.816,24.7,78.5
615,2021041120,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.4,1,51.0,1,24.70909090909091,"[25.1, 23.6, 24.5, 23.7, 24.3, 24.9, 23.8, 23.1, 26.6, 28.0, 24.2]",11.83,2.209,24.7,78.5
616,2021041120,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,64.0,1,23.719047619047625,"[23.6, 25.2, 23.1, 23.4, 23.9, 24.3, 23.1, 24.1, 23.1, 22.9, 23.6, 23.0, 23.3, 25.6, 26.2, 23.5, 22.6, 23.8, 23.6, 23.1, 23.1]",34.62499999999999,5.747999999999999,24.7,78.5
617,2021041120,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.563157894736847,"[24.0, 25.2, 25.5, 24.1, 24.1, 24.0, 23.9, 22.8, 22.8, 23.0, 23.4, 22.8, 22.7, 22.6, 24.2, 23.1, 23.1, 23.1, 23.3]",21.957,4.916,24.7,78.5
618,2021041120,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.6,1,43.0,1,24.866666666666667,"[29.1, 29.1, 28.8, 27.8, 22.9, 23.3, 24.3, 23.8, 22.9, 24.5, 24.3, 24.2, 23.9, 24.7, 24.0, 24.3, 22.6, 23.1]",28.250999999999998,2.7,24.7,78.5
619,2021041120,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.657142857142862,"[24.8, 24.8, 24.0, 28.0, 27.5, 26.1, 23.2, 23.8, 24.5, 24.5, 25.3, 24.7, 23.8, 23.6, 23.6, 24.0, 24.5, 24.5, 24.1, 24.6, 23.9]",26.537999999999997,0.35700000000000004,24.7,78.5
620,2021041120,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,25.30434782608695,"[23.7, 26.5, 25.7, 25.9, 27.2, 27.3, 27.8, 28.1, 27.4, 26.4, 24.2, 23.9, 24.0, 24.5, 23.9, 23.9, 24.6, 24.0, 24.3, 25.0, 24.0, 23.9, 25.8]",25.206,6.652,24.7,78.5
621,2021041121,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.44761904761905,"[23.3, 26.3, 23.1, 23.5, 23.1, 24.1, 22.5, 23.3, 22.8, 22.3, 23.5, 23.0, 22.6, 25.6, 26.2, 23.5, 22.5, 23.4, 23.0, 22.4, 22.4]",35.17800000000001,5.747999999999999,24.6,78.2
622,2021041121,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.02105263157895,"[22.4, 25.6, 27.6, 26.5, 25.1, 25.4, 25.5, 26.0, 25.8, 22.9, 24.6, 24.5, 24.5, 24.7, 25.5, 25.3, 25.4, 25.3, 22.8]",10.959000000000001,1.449,24.6,78.2
623,2021041121,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.8,"[24.9, 23.6, 24.7, 24.6, 24.6, 25.1, 23.0, 23.3, 26.6, 27.7, 24.7]",11.639999999999999,2.209,24.6,78.2
624,2021041121,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.350000000000005,"[27.8, 28.5, 27.3, 26.8, 25.8, 24.6, 25.5, 26.8, 27.6, 26.8, 24.0, 23.0, 23.5, 23.8, 22.8, 23.1, 24.3, 24.3]",15.183,4.816,24.6,78.2
625,2021041121,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.727777777777774,"[28.3, 28.3, 28.3, 27.0, 22.8, 22.7, 23.4, 24.0, 24.5, 25.0, 24.7, 24.5, 25.1, 24.9, 23.9, 23.7, 21.9, 22.1]",28.892999999999997,2.7,24.6,78.2
626,2021041121,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.328571428571433,"[25.1, 25.1, 24.1, 27.9, 27.5, 26.3, 22.5, 23.5, 24.1, 24.1, 24.6, 23.8, 23.1, 23.3, 23.3, 23.5, 24.1, 24.6, 23.5, 23.7, 23.2]",26.368000000000002,0.35700000000000004,24.6,78.2
627,2021041121,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,44.0,1,24.469565217391303,"[22.1, 26.3, 25.3, 25.8, 27.1, 27.2, 27.6, 28.1, 27.3, 25.8, 23.7, 22.6, 22.8, 23.4, 22.3, 22.3, 23.3, 22.5, 23.2, 23.8, 22.3, 22.2, 25.8]",26.366,6.652,24.6,78.2
628,2021041121,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.778947368421054,"[22.9, 25.2, 25.5, 23.8, 24.3, 23.9, 23.1, 22.1, 22.1, 22.2, 22.3, 21.7, 21.6, 21.5, 22.8, 21.9, 21.8, 21.8, 22.3]",21.58,4.916,24.6,78.2
629,2021041121,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,25.919047619047618,"[27.6, 27.5, 25.5, 27.3, 25.8, 26.3, 28.0, 27.8, 26.0, 25.6, 27.1, 25.5, 25.0, 25.2, 24.7, 24.7, 25.0, 24.9, 25.0, 25.0, 24.8]",0.9700000000000001,0.354,24.6,78.2
630,2021041122,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.504761904761907,"[25.8, 25.8, 25.0, 28.4, 27.5, 26.5, 22.1, 23.4, 24.3, 24.3, 24.6, 23.9, 23.1, 23.6, 23.7, 23.5, 23.7, 24.9, 23.4, 24.0, 23.1]",26.833000000000002,0.35700000000000004,24.4,78.7
631,2021041122,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.3304347826087,"[21.9, 26.2, 25.2, 25.7, 26.9, 26.9, 27.5, 28.0, 27.1, 25.9, 23.8, 22.5, 22.8, 23.1, 22.1, 22.3, 22.9, 22.3, 22.9, 23.6, 22.2, 22.1, 25.7]",24.856,6.652,24.4,78.7
632,2021041122,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.150000000000006,"[28.6, 28.6, 28.6, 27.4, 22.8, 23.4, 23.6, 24.8, 24.7, 25.6, 25.5, 25.3, 25.7, 25.6, 24.3, 23.8, 22.8, 21.6]",28.464000000000002,2.7,24.4,78.7
633,2021041122,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.46315789473684,"[22.1, 24.9, 25.6, 23.3, 24.3, 24.0, 22.8, 22.6, 22.6, 21.5, 22.4, 22.3, 20.6, 20.7, 22.2, 21.1, 21.0, 21.0, 21.8]",21.551,4.916,24.4,78.7
634,2021041122,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.44285714285715,"[23.3, 26.3, 22.9, 23.3, 23.3, 24.1, 22.5, 23.3, 22.5, 22.3, 23.6, 23.0, 22.6, 25.5, 26.5, 23.6, 22.8, 23.2, 23.1, 22.3, 22.3]",34.932,5.747999999999999,24.4,78.7
635,2021041122,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.073684210526313,"[22.7, 25.6, 27.3, 26.3, 24.8, 25.1, 25.1, 25.6, 25.7, 22.7, 24.8, 24.6, 24.8, 25.0, 26.0, 26.0, 26.0, 25.5, 22.8]",10.992000000000003,1.449,24.4,78.7
636,2021041122,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.145454545454548,"[24.7, 24.0, 25.3, 25.3, 25.0, 25.6, 22.7, 23.8, 26.6, 28.1, 25.5]",11.908,2.209,24.4,78.7
637,2021041122,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.250000000000007,"[27.5, 28.1, 27.3, 26.6, 25.6, 24.4, 25.1, 26.3, 27.8, 26.7, 24.3, 23.4, 23.3, 23.6, 23.0, 23.3, 24.1, 24.1]",17.195,4.816,24.4,78.7
638,2021041122,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.866666666666664,"[27.7, 27.5, 25.5, 27.3, 25.6, 26.2, 27.9, 27.8, 26.1, 25.6, 27.0, 25.5, 24.9, 25.0, 24.5, 24.7, 24.9, 24.9, 25.0, 25.0, 24.6]",0.9690000000000002,0.354,24.4,78.7
639,2021041123,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.15789473684211,"[22.8, 25.6, 27.6, 26.5, 24.5, 25.3, 24.8, 25.5, 25.7, 22.9, 24.8, 24.9, 25.1, 25.3, 26.2, 26.1, 26.1, 25.5, 22.8]",10.939000000000002,1.449,24.1,79.6
640,2021041123,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.990476190476194,"[28.0, 27.7, 25.7, 27.6, 25.6, 26.3, 28.0, 28.0, 26.3, 26.1, 27.1, 25.5, 25.0, 25.0, 24.6, 24.8, 24.9, 24.9, 25.0, 25.0, 24.7]",0.9430000000000002,0.354,24.1,79.6
641,2021041123,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.41111111111111,"[27.5, 28.1, 27.4, 26.6, 25.7, 24.6, 25.3, 26.3, 28.0, 27.0, 24.7, 23.7, 23.5, 23.7, 23.1, 23.5, 24.3, 24.4]",15.936,4.816,24.1,79.6
642,2021041123,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.642857142857142,"[25.7, 25.9, 25.0, 28.3, 27.8, 26.6, 22.3, 23.7, 24.6, 24.6, 24.6, 23.8, 23.0, 23.4, 23.6, 23.6, 24.0, 25.3, 24.0, 24.3, 23.4]",26.461000000000002,0.35700000000000004,24.1,79.6
643,2021041123,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.933333333333334,"[28.6, 28.6, 28.6, 27.2, 22.8, 23.0, 23.6, 25.1, 24.5, 25.6, 25.0, 25.2, 25.4, 25.0, 23.7, 23.5, 22.1, 21.3]",28.009,2.7,24.1,79.6
644,2021041123,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.2,1,42.0,1,22.247368421052638,"[21.9, 24.8, 25.6, 23.3, 24.3, 24.0, 22.6, 21.7, 21.7, 21.3, 21.9, 21.6, 20.5, 20.6, 22.1, 21.0, 21.1, 21.1, 21.6]",21.146,4.916,24.1,79.6
645,2021041123,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.30476190476191,"[23.0, 26.4, 22.9, 23.3, 23.2, 24.1, 22.5, 23.3, 22.5, 22.1, 23.3, 22.6, 22.5, 25.3, 26.4, 23.3, 22.0, 23.1, 23.0, 22.3, 22.3]",34.554,5.747999999999999,24.1,79.6
646,2021041123,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.281818181818178,"[24.8, 24.2, 25.5, 25.6, 25.3, 26.0, 22.5, 23.8, 26.6, 28.2, 25.6]",12.203,2.209,24.1,79.6
647,2021041123,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.7,1,44.0,1,24.313043478260873,"[21.7, 26.3, 25.3, 25.8, 27.2, 27.1, 27.6, 28.1, 27.3, 26.0, 23.6, 22.5, 22.5, 23.0, 22.0, 22.1, 22.8, 22.3, 22.8, 23.5, 22.0, 22.0, 25.7]",25.127000000000002,6.652,24.1,79.6
