,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
423,2021040109,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,38.0,1,21.837500000000002,"[18.7, 18.8, 19.6, 19.6, 19.6, 19.9, 20.3, 19.1, 18.6, 17.5, 17.8, 19.5, 20.0, 19.5, 19.5, 19.8, 21.6, 21.2, 20.1, 22.9, 22.5, 19.8, 23.8, 24.3, 24.8, 26.5, 27.1, 26.9, 26.9, 27.6, 27.9, 27.1]",36.348000000000006,1.139,26.5,85.6
424,2021040109,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,20.936842105263157,"[22.4, 19.6, 23.0, 20.2, 22.0, 20.0, 20.5, 19.6, 19.3, 19.5, 19.7, 19.5, 19.7, 20.7, 21.9, 22.3, 22.5, 22.3, 23.1]",39.558,1.411,26.5,85.6
425,2021040109,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.211111111111112,"[22.3, 22.6, 24.6, 23.7, 26.1, 25.3, 25.1, 23.7, 24.5]",17.25,0.32899999999999996,26.5,85.6
426,2021040110,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.868750000000002,"[18.9, 18.8, 19.6, 19.5, 19.6, 19.8, 20.3, 19.3, 19.0, 17.6, 18.0, 19.7, 20.1, 19.6, 19.6, 19.7, 21.5, 21.0, 20.0, 22.6, 22.3, 19.5, 23.9, 24.5, 25.0, 26.5, 27.1, 27.1, 26.9, 27.8, 27.9, 27.1]",36.323,1.139,27.1,84.0
427,2021040110,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,20.826315789473682,"[22.3, 19.3, 22.8, 20.1, 21.7, 19.7, 20.1, 19.4, 19.1, 19.4, 19.6, 19.5, 19.6, 20.9, 22.0, 22.2, 22.5, 22.3, 23.2]",39.66,1.411,27.1,84.0
428,2021040110,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.045454545454547,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.32400000000000007,0.0,27.1,84.0
429,2021040110,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.000000000000004,"[24.3, 24.5, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.3]",0.242,0.223,27.1,84.0
430,2021040110,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.848387096774193,"[18.4, 24.5, 25.3, 25.6, 29.5, 25.2, 28.2, 28.6, 28.6, 28.8, 17.8, 18.3, 18.9, 19.8, 18.6, 19.3, 19.6, 20.1, 19.7, 21.1, 19.5, 18.9, 19.7, 24.1, 19.5, 20.5, 19.3, 19.5, 18.3, 20.3, 21.8]",66.479,1.3319999999999999,27.1,84.0
431,2021040110,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.11111111111111,"[22.2, 22.6, 24.5, 23.6, 26.0, 25.2, 25.0, 23.6, 24.3]",17.25,0.32899999999999996,27.1,84.0
432,2021040111,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.18888888888889,"[22.1, 22.8, 24.6, 23.7, 26.1, 25.1, 25.0, 23.8, 24.5]",17.304000000000002,0.32899999999999996,28.0,82.2
433,2021040111,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.763157894736846,"[22.1, 19.3, 22.8, 20.1, 21.8, 19.8, 20.3, 19.6, 19.0, 19.3, 19.5, 19.2, 19.5, 20.6, 21.9, 22.1, 22.3, 22.2, 23.1]",39.504,1.411,28.0,82.2
434,2021040111,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.854838709677423,"[18.0, 24.5, 25.3, 25.7, 29.5, 25.1, 28.1, 28.6, 28.6, 28.8, 17.8, 18.3, 19.2, 19.3, 19.0, 19.5, 19.3, 20.3, 19.3, 20.8, 19.0, 19.1, 19.3, 24.5, 20.0, 19.6, 19.6, 19.8, 18.7, 20.8, 22.1]",67.07300000000001,1.3319999999999999,28.0,82.2
435,2021040111,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.834374999999998,"[18.8, 18.7, 19.5, 19.5, 19.6, 19.7, 20.2, 19.2, 18.8, 17.4, 18.0, 19.6, 20.0, 19.6, 19.5, 19.9, 21.7, 20.9, 20.0, 23.0, 22.2, 19.5, 23.8, 24.5, 25.0, 26.6, 27.0, 27.1, 26.8, 27.7, 27.8, 27.1]",36.105000000000004,1.139,28.0,82.2
436,2021040111,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.970000000000002,"[24.3, 24.4, 25.1, 24.8, 25.0, 25.1, 25.2, 25.2, 25.3, 25.3]",0.269,0.223,28.0,82.2
437,2021040111,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.09090909090909,"[24.7, 24.6, 24.7, 24.6, 25.7, 25.0, 25.3, 25.5, 25.5, 25.2, 25.2]",0.32400000000000007,0.0,28.0,82.2
438,2021040112,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.080000000000002,"[24.5, 24.7, 25.1, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.7]",0.269,0.22,28.7,80.1
439,2021040112,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.633333333333333,"[22.8, 23.2, 24.6, 24.0, 26.4, 25.6, 25.6, 24.4, 25.1]",17.330000000000002,0.32299999999999995,28.7,80.1
440,2021040112,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,21.189473684210526,"[22.5, 20.2, 23.4, 20.6, 22.3, 20.4, 21.3, 20.1, 19.3, 19.6, 19.9, 19.5, 20.0, 20.9, 22.0, 22.3, 22.5, 22.5, 23.3]",38.965999999999994,1.77,28.7,80.1
441,2021040112,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.66129032258064,"[19.2, 24.5, 25.8, 26.1, 30.1, 25.5, 28.6, 28.5, 28.6, 29.1, 19.2, 19.5, 20.4, 20.4, 20.2, 20.8, 20.5, 21.4, 20.1, 22.0, 19.9, 19.4, 21.4, 24.0, 21.0, 22.3, 20.5, 20.3, 19.6, 21.5, 22.1]",67.93,1.3159999999999998,28.7,80.1
442,2021040112,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.221875,"[19.6, 19.4, 20.0, 20.0, 19.9, 20.0, 20.5, 19.5, 19.6, 18.6, 19.1, 20.1, 20.3, 19.9, 20.0, 20.3, 21.9, 21.5, 20.4, 23.0, 22.6, 20.2, 24.1, 24.5, 25.3, 26.8, 27.1, 27.2, 26.9, 27.7, 28.0, 27.1]",36.24000000000001,1.423,28.7,80.1
443,2021040112,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.145454545454548,"[24.6, 24.7, 24.7, 24.8, 25.8, 25.1, 25.3, 25.4, 25.6, 25.3, 25.3]",0.32400000000000007,0.0,28.7,80.1
444,2021040113,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.844444444444445,"[23.6, 23.5, 24.5, 24.1, 25.7, 26.4, 25.9, 24.8, 25.1]",17.356,0.32299999999999995,29.6,77.8
445,2021040113,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,22.152631578947375,"[23.6, 21.3, 23.7, 21.8, 22.9, 21.5, 21.9, 21.4, 20.4, 20.5, 21.0, 20.7, 21.0, 22.0, 23.1, 23.3, 23.3, 23.3, 24.2]",39.938,1.77,29.6,77.8
446,2021040113,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.80322580645161,"[21.2, 25.1, 26.5, 26.8, 30.8, 25.9, 29.0, 26.5, 27.6, 30.1, 21.2, 21.3, 22.4, 22.4, 22.1, 22.1, 22.1, 22.5, 22.1, 23.5, 21.9, 21.3, 21.5, 23.1, 25.3, 23.5, 22.1, 21.5, 21.3, 22.6, 22.6]",67.82400000000003,1.3159999999999998,29.6,77.8
447,2021040113,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.5,"[24.7, 25.1, 25.6, 25.6, 25.8, 25.5, 25.4, 25.5, 25.6, 26.2]",0.269,0.22,29.6,77.8
448,2021040113,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.60909090909091,"[25.2, 25.3, 25.2, 25.3, 26.3, 25.5, 25.6, 25.7, 26.0, 25.8, 25.8]",0.32400000000000007,0.0,29.6,77.8
449,2021040113,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.115625,"[21.0, 20.5, 21.0, 20.9, 20.8, 20.8, 21.5, 20.6, 20.8, 20.6, 20.6, 21.1, 21.1, 20.6, 21.0, 21.7, 23.1, 22.3, 21.4, 24.1, 22.8, 21.0, 24.8, 25.2, 25.9, 27.4, 27.5, 27.8, 27.2, 28.2, 28.4, 28.0]",36.077000000000005,1.423,29.6,77.8
450,2021040114,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,26.2,0,0.0,1,24.33333333333333,"[22.8, 23.0, 24.0, 23.7, 25.6, 25.7, 25.2, 24.2, 24.8]",17.251,0.32299999999999995,29.4,77.2
451,2021040114,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.4,1,84.0,1,22.047368421052635,"[23.6, 21.9, 23.6, 21.7, 22.6, 21.3, 21.5, 21.1, 20.2, 20.4, 21.0, 20.8, 21.0, 21.9, 23.1, 23.1, 23.0, 23.1, 24.0]",37.942,1.77,29.4,77.2
452,2021040114,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.625806451612906,"[21.0, 25.8, 26.6, 26.9, 31.0, 25.9, 29.3, 26.2, 28.7, 30.1, 20.5, 21.1, 21.5, 22.6, 21.4, 22.3, 21.9, 22.3, 22.1, 23.3, 21.9, 21.0, 21.5, 23.4, 23.6, 22.6, 21.6, 21.1, 20.6, 22.3, 22.3]",67.25800000000001,1.3159999999999998,29.4,77.2
453,2021040114,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,22.800000000000004,"[20.4, 20.1, 20.5, 20.5, 20.5, 20.5, 21.0, 20.3, 20.5, 19.8, 20.4, 20.9, 20.9, 20.7, 20.6, 20.8, 22.1, 21.5, 20.3, 22.5, 22.3, 20.3, 24.6, 25.7, 25.8, 27.3, 28.0, 28.0, 27.6, 28.0, 28.7, 28.5]",36.295,1.423,29.4,77.2
454,2021040114,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.881818181818186,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.32400000000000007,0.0,29.4,77.2
455,2021040114,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.829999999999995,"[25.2, 25.1, 25.9, 25.8, 25.9, 25.9, 25.9, 26.1, 26.2, 26.3]",0.242,0.22,29.4,77.2
456,2021040115,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.83870967741936,"[21.6, 25.6, 26.5, 26.8, 31.3, 26.2, 29.4, 26.9, 29.2, 30.1, 20.3, 21.0, 21.5, 22.5, 21.4, 22.6, 22.5, 23.2, 23.0, 23.7, 22.6, 21.1, 21.5, 23.2, 25.0, 22.5, 21.6, 21.1, 20.5, 22.2, 22.4]",67.206,1.3159999999999998,30.2,76.0
457,2021040115,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.344444444444445,"[22.8, 22.9, 24.0, 23.7, 25.8, 25.8, 25.1, 24.2, 24.8]",17.197000000000003,0.32299999999999995,30.2,76.0
458,2021040115,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,83.0,1,21.968421052631584,"[23.2, 21.5, 22.3, 21.7, 22.8, 21.5, 21.3, 21.2, 20.3, 20.5, 21.3, 20.5, 21.3, 22.1, 23.3, 23.2, 23.0, 22.8, 23.6]",38.536,1.77,30.2,76.0
459,2021040115,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,55.0,1,22.903125,"[20.5, 20.4, 20.7, 20.8, 20.8, 20.8, 21.5, 20.7, 20.7, 19.5, 20.5, 21.0, 21.1, 20.6, 20.8, 20.9, 22.3, 21.6, 20.7, 23.1, 22.3, 20.3, 24.8, 25.6, 25.8, 27.3, 27.9, 27.8, 27.4, 28.1, 28.5, 28.1]",36.56300000000001,1.423,30.2,76.0
460,2021040115,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.75,"[25.0, 25.0, 25.8, 25.8, 25.9, 25.9, 25.9, 26.0, 26.1, 26.1]",0.269,0.22,30.2,76.0
461,2021040115,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.86363636363636,"[25.5, 25.6, 25.5, 25.6, 26.6, 25.9, 25.9, 26.0, 26.1, 25.9, 25.9]",0.32400000000000007,0.0,30.2,76.0
462,2021040116,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.8,"[25.1, 25.3, 25.9, 25.6, 25.8, 25.8, 26.0, 26.0, 26.1, 26.4]",0.323,0.22,29.2,79.9
463,2021040116,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.83636363636364,"[25.4, 25.5, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 26.0]",0.32400000000000007,0.0,29.2,79.9
464,2021040116,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,86.0,1,22.068421052631578,"[23.5, 22.4, 23.0, 21.6, 22.6, 21.3, 22.1, 21.2, 20.2, 20.4, 21.0, 20.8, 21.0, 21.8, 23.3, 23.2, 23.0, 23.0, 23.9]",38.05,1.77,29.2,79.9
465,2021040116,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.8,1,58.0,1,23.162500000000005,"[20.9, 20.6, 21.1, 21.0, 20.8, 20.8, 21.4, 20.5, 20.8, 20.3, 20.6, 21.1, 21.1, 20.9, 21.0, 21.6, 22.9, 22.2, 21.3, 23.8, 22.8, 21.0, 25.0, 25.6, 26.1, 27.6, 28.0, 27.8, 27.6, 28.1, 28.7, 28.2]",36.667,1.423,29.2,79.9
466,2021040116,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.000000000000007,"[21.3, 25.8, 26.8, 27.1, 31.3, 26.2, 29.1, 26.8, 28.3, 30.1, 21.0, 21.3, 22.1, 22.6, 22.1, 22.8, 22.3, 23.1, 23.3, 24.0, 22.4, 21.0, 21.0, 24.5, 23.4, 24.6, 22.0, 21.5, 21.1, 22.6, 22.5]",66.952,1.3159999999999998,29.2,79.9
467,2021040116,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.833333333333332,"[23.2, 23.6, 24.1, 24.3, 26.3, 26.0, 25.5, 25.0, 25.5]",17.29,0.32299999999999995,29.2,79.9
468,2021040117,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.08888888888889,"[24.1, 24.0, 24.5, 24.4, 25.8, 26.6, 26.1, 25.0, 25.3]",17.357999999999997,0.32299999999999995,28.3,83.9
469,2021040117,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.8,1,58.0,1,24.69677419354839,"[22.1, 26.1, 27.2, 27.5, 31.8, 25.6, 28.2, 26.5, 26.8, 30.6, 22.8, 22.9, 23.8, 24.3, 23.1, 23.4, 23.0, 22.8, 23.1, 24.5, 23.0, 22.5, 22.8, 24.4, 26.0, 24.8, 23.6, 22.8, 22.8, 23.7, 23.1]",67.26099999999998,1.3159999999999998,28.3,83.9
470,2021040117,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.88947368421053,"[24.3, 22.0, 23.8, 22.7, 23.5, 22.5, 22.0, 22.3, 21.2, 21.6, 22.1, 21.8, 22.0, 22.8, 23.8, 24.0, 23.8, 23.9, 24.8]",38.212,1.77,28.3,83.9
471,2021040117,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.040000000000003,"[25.5, 25.5, 26.1, 25.7, 26.0, 26.1, 26.1, 26.3, 26.4, 26.7]",0.324,0.22,28.3,83.9
472,2021040117,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.9,1,57.0,1,26.03636363636364,"[25.7, 25.7, 25.0, 26.0, 26.8, 26.0, 26.1, 26.2, 26.4, 26.2, 26.3]",0.32400000000000007,0.0,28.3,83.9
473,2021040117,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.868750000000002,"[21.8, 21.4, 21.8, 21.7, 21.5, 21.6, 22.3, 21.6, 21.6, 21.3, 21.6, 21.9, 22.0, 21.7, 21.8, 22.5, 23.3, 23.0, 21.8, 24.3, 23.6, 22.0, 25.2, 25.9, 26.5, 28.0, 28.5, 28.6, 28.0, 28.8, 29.2, 29.0]",36.562000000000005,1.423,28.3,83.9
474,2021040118,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,26.19090909090909,"[26.0, 25.9, 25.8, 25.8, 26.8, 26.1, 26.3, 26.4, 26.5, 26.2, 26.3]",0.32400000000000007,0.0,27.8,86.3
475,2021040118,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.353125000000002,"[20.8, 20.6, 20.9, 21.0, 20.9, 20.9, 21.6, 20.9, 20.8, 20.6, 20.9, 21.3, 21.3, 21.3, 21.1, 21.5, 22.7, 22.3, 21.1, 23.6, 23.2, 21.2, 25.1, 26.0, 26.3, 27.6, 28.7, 28.3, 28.0, 28.5, 29.3, 29.0]",36.535000000000004,1.423,27.8,86.3
476,2021040118,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.003225806451617,"[21.3, 26.3, 27.1, 27.3, 31.6, 25.0, 28.7, 26.1, 27.3, 30.5, 21.5, 22.0, 22.5, 23.3, 22.0, 22.5, 22.1, 22.3, 22.3, 23.5, 22.2, 21.6, 22.3, 24.2, 23.8, 22.8, 22.7, 22.0, 21.7, 23.0, 22.6]",67.53099999999999,1.3159999999999998,27.8,86.3
477,2021040118,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,22.44736842105263,"[23.9, 21.4, 23.1, 22.2, 22.8, 21.8, 21.7, 21.6, 20.9, 21.0, 21.6, 21.5, 21.5, 22.5, 23.7, 23.8, 23.5, 23.5, 24.5]",38.21000000000001,1.77,27.8,86.3
478,2021040118,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.6,"[23.2, 23.3, 24.0, 24.0, 25.8, 26.0, 25.4, 24.6, 25.1]",17.277,0.32299999999999995,27.8,86.3
479,2021040118,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.1,"[25.5, 25.5, 26.1, 25.8, 26.1, 26.1, 26.2, 26.5, 26.6, 26.6]",0.297,0.22,27.8,86.3
480,2021040119,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.119999999999997,"[25.4, 25.5, 26.2, 26.0, 26.1, 26.2, 26.3, 26.4, 26.5, 26.6]",0.35100000000000003,0.22,27.6,87.7
481,2021040119,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,55.0,1,26.145454545454548,"[25.9, 25.9, 25.8, 25.8, 26.8, 26.0, 26.1, 26.3, 26.5, 26.2, 26.3]",0.32400000000000007,0.0,27.6,87.7
482,2021040119,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.221875000000004,"[20.8, 20.6, 20.9, 20.9, 20.7, 20.8, 21.6, 20.8, 20.7, 20.5, 20.8, 21.3, 21.3, 21.1, 21.0, 21.3, 22.6, 22.1, 21.0, 23.6, 22.6, 21.0, 25.1, 25.8, 26.1, 27.5, 28.3, 28.2, 27.9, 28.4, 29.0, 28.8]",37.36900000000001,1.423,27.6,87.7
483,2021040119,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.38421052631579,"[23.9, 21.3, 23.3, 22.2, 23.0, 21.8, 22.2, 21.5, 20.6, 20.9, 21.5, 21.3, 21.5, 22.3, 23.5, 23.5, 23.3, 23.4, 24.3]",37.94200000000001,1.77,27.6,87.7
484,2021040119,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,23.938709677419357,"[21.3, 26.3, 27.1, 27.5, 32.3, 25.3, 28.5, 25.9, 27.2, 30.3, 21.3, 22.0, 22.4, 23.3, 21.9, 22.2, 22.0, 22.6, 22.1, 23.5, 22.1, 21.6, 22.0, 23.8, 23.5, 23.0, 22.6, 21.7, 21.4, 22.8, 22.6]",68.576,1.3159999999999998,27.6,87.7
485,2021040119,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.8,"[23.3, 23.6, 24.1, 24.2, 26.1, 26.0, 25.4, 25.0, 25.5]",17.224,0.32299999999999995,27.6,87.7
486,2021040120,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.24444444444444,"[23.0, 23.1, 24.0, 23.3, 24.9, 26.1, 25.6, 24.1, 24.1]",17.304,0.32299999999999995,27.5,88.0
487,2021040120,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.242105263157896,"[24.1, 20.2, 23.5, 20.6, 23.3, 20.3, 20.1, 20.1, 21.0, 21.3, 22.0, 21.8, 21.8, 22.8, 23.7, 23.9, 23.6, 23.8, 24.7]",38.586000000000006,1.77,27.5,88.0
488,2021040120,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,60.0,1,23.783870967741926,"[22.0, 26.4, 27.0, 27.3, 33.3, 25.4, 28.9, 26.3, 27.7, 30.0, 20.3, 20.8, 22.1, 21.9, 22.0, 23.2, 22.9, 21.8, 22.8, 24.1, 22.8, 20.3, 20.6, 23.3, 21.8, 21.9, 21.5, 22.3, 20.3, 23.3, 23.0]",69.59100000000001,1.3159999999999998,27.5,88.0
489,2021040120,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,74.0,1,23.200000000000003,"[21.4, 21.1, 21.5, 21.3, 21.3, 21.3, 22.0, 19.3, 21.4, 20.1, 19.5, 21.7, 21.7, 21.5, 21.6, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.9, 26.2, 27.5, 28.3, 28.4, 27.9, 28.6, 29.1, 29.0]",37.316,1.423,27.5,88.0
490,2021040120,HXXID3,艾特网能空调1721,25.0,50.0,1,67.0,26.8,1,59.0,1,26.218181818181815,"[26.0, 26.0, 25.7, 25.8, 26.8, 26.1, 26.3, 26.2, 26.6, 26.4, 26.5]",0.32400000000000007,0.0,27.5,88.0
491,2021040120,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.130000000000003,"[25.5, 25.4, 26.2, 26.0, 26.1, 26.3, 26.3, 26.4, 26.5, 26.6]",0.432,0.22,27.5,88.0
492,2021040121,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,22.368750000000002,"[19.4, 19.1, 19.5, 19.3, 19.3, 19.6, 20.0, 19.3, 19.4, 19.1, 19.5, 20.4, 20.2, 19.8, 20.1, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.7, 26.2, 27.5, 28.2, 27.6, 27.5, 27.4, 28.6, 28.3]",37.07300000000001,1.423,27.3,88.0
493,2021040121,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.836363636363636,"[25.5, 25.5, 25.6, 25.5, 26.6, 25.7, 25.8, 26.0, 26.1, 25.9, 26.0]",0.32400000000000007,0.0,27.3,88.0
494,2021040121,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.01,"[25.1, 25.4, 26.2, 26.0, 26.1, 26.0, 26.1, 26.3, 26.3, 26.6]",0.4050000000000001,0.22,27.3,88.0
495,2021040121,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.103225806451608,"[20.0, 26.1, 27.0, 27.3, 31.3, 26.8, 28.9, 27.5, 29.7, 30.0, 19.6, 19.0, 20.8, 21.0, 20.6, 21.2, 20.9, 21.8, 20.8, 22.4, 20.9, 20.3, 20.6, 23.3, 20.7, 21.9, 21.5, 20.3, 20.3, 21.3, 22.4]",68.57600000000001,1.3159999999999998,27.3,88.0
496,2021040121,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.2,1,75.0,1,20.900000000000002,"[22.6, 20.2, 22.0, 20.6, 21.3, 20.3, 20.1, 20.1, 19.0, 19.3, 20.0, 19.8, 19.8, 20.8, 21.9, 22.3, 22.0, 22.0, 23.0]",38.42000000000001,1.77,27.3,88.0
497,2021040121,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,23.766666666666666,"[23.0, 22.4, 24.0, 23.1, 24.7, 24.6, 24.5, 23.5, 24.1]",17.169999999999998,0.32299999999999995,27.3,88.0
498,2021040122,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,22.368750000000002,"[19.4, 19.1, 19.5, 19.3, 19.3, 19.6, 20.0, 19.3, 19.4, 19.1, 19.5, 20.4, 20.2, 19.8, 20.1, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.7, 26.2, 27.5, 28.2, 27.6, 27.5, 27.4, 28.6, 28.3]",36.96600000000001,1.078,27.2,88.1
499,2021040122,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.103225806451608,"[20.0, 26.1, 27.0, 27.3, 31.3, 26.8, 28.9, 27.5, 29.7, 30.0, 19.6, 19.0, 20.8, 21.0, 20.6, 21.2, 20.9, 21.8, 20.8, 22.4, 20.9, 20.3, 20.6, 23.3, 20.7, 21.9, 21.5, 20.3, 20.3, 21.3, 22.4]",68.09399999999998,1.2590000000000001,27.2,88.1
500,2021040122,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,71.0,1,20.900000000000002,"[22.6, 20.2, 22.0, 20.6, 21.3, 20.3, 20.1, 20.1, 19.0, 19.3, 20.0, 19.8, 19.8, 20.8, 21.9, 22.3, 22.0, 22.0, 23.0]",38.42400000000001,1.641,27.2,88.1
501,2021040122,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,23.766666666666666,"[23.0, 22.4, 24.0, 23.1, 24.7, 24.6, 24.5, 23.5, 24.1]",17.197000000000003,0.317,27.2,88.1
502,2021040122,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.8,1,38.0,1,25.836363636363636,"[25.5, 25.5, 25.6, 25.5, 26.6, 25.7, 25.8, 26.0, 26.1, 25.9, 26.0]",0.32400000000000007,0.0,27.2,88.1
503,2021040122,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,26.01,"[25.1, 25.4, 26.2, 26.0, 26.1, 26.0, 26.1, 26.3, 26.3, 26.6]",0.432,0.21600000000000003,27.2,88.1
504,2021040123,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,20.900000000000002,"[22.6, 20.2, 22.0, 20.6, 21.3, 20.3, 20.1, 20.1, 19.0, 19.3, 20.0, 19.8, 19.8, 20.8, 21.9, 22.3, 22.0, 22.0, 23.0]",38.1,1.641,26.9,88.3
505,2021040123,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.836363636363636,"[25.5, 25.5, 25.6, 25.5, 26.6, 25.7, 25.8, 26.0, 26.1, 25.9, 26.0]",0.32400000000000007,0.0,26.9,88.3
506,2021040123,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,26.01,"[25.1, 25.4, 26.2, 26.0, 26.1, 26.0, 26.1, 26.3, 26.3, 26.6]",0.4050000000000001,0.21600000000000003,26.9,88.3
507,2021040123,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.6,1,48.0,1,22.368750000000002,"[19.4, 19.1, 19.5, 19.3, 19.3, 19.6, 20.0, 19.3, 19.4, 19.1, 19.5, 20.4, 20.2, 19.8, 20.1, 21.2, 22.1, 21.1, 20.6, 23.0, 22.2, 19.6, 25.0, 25.7, 26.2, 27.5, 28.2, 27.6, 27.5, 27.4, 28.6, 28.3]",36.481,1.078,26.9,88.3
508,2021040123,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.103225806451608,"[20.0, 26.1, 27.0, 27.3, 31.3, 26.8, 28.9, 27.5, 29.7, 30.0, 19.6, 19.0, 20.8, 21.0, 20.6, 21.2, 20.9, 21.8, 20.8, 22.4, 20.9, 20.3, 20.6, 23.3, 20.7, 21.9, 21.5, 20.3, 20.3, 21.3, 22.4]",66.542,1.2590000000000001,26.9,88.3
509,2021040123,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,23.766666666666666,"[23.0, 22.4, 24.0, 23.1, 24.7, 24.6, 24.5, 23.5, 24.1]",17.119,0.317,26.9,88.3
510,2021040215,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,,,0.21500000000000002,0.218,31.3,71.5
511,2021040215,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,,,37.512,1.359,31.3,71.5
512,2021040215,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,,,66.917,1.284,31.3,71.5
513,2021040215,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,63.0,1,,,36.346999999999994,1.09,31.3,71.5
514,2021040215,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,,,0.32400000000000007,0.0,31.3,71.5
515,2021040215,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,,,17.183999999999997,0.32,31.3,71.5
516,2021040216,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,,,17.237,0.32,30.1,75.8
517,2021040216,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,,,37.834,1.359,30.1,75.8
518,2021040216,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,67.047,1.284,30.1,75.8
519,2021040216,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,,,36.483000000000004,1.09,30.1,75.8
520,2021040216,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,,,0.21600000000000003,0.218,30.1,75.8
521,2021040216,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,,,0.32400000000000007,0.0,30.1,75.8
522,2021040217,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,,,0.378,0.0,28.4,80.8
523,2021040217,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.7,1,58.0,1,,,36.39900000000001,1.09,28.4,80.8
524,2021040217,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,,,66.858,1.284,28.4,80.8
525,2021040217,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,,,37.726000000000006,1.359,28.4,80.8
526,2021040217,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,,,17.223,0.32,28.4,80.8
527,2021040217,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,,,0.189,0.218,28.4,80.8
528,2021040218,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,,,0.378,0.0,27.7,83.2
529,2021040218,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,,,0.24300000000000005,0.22,27.7,83.2
530,2021040218,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,74.0,1,,,36.37500000000001,1.943,27.7,83.2
531,2021040218,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,,,67.23899999999999,1.3840000000000001,27.7,83.2
532,2021040218,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,,,37.50800000000001,2.653,27.7,83.2
533,2021040218,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,,,17.224,0.32299999999999995,27.7,83.2
534,2021040219,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,57.0,1,,,67.795,1.3840000000000001,27.3,84.7
535,2021040219,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,,,0.24300000000000005,0.22,27.3,84.7
536,2021040219,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,,,0.378,0.0,27.3,84.7
537,2021040219,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,,,17.144000000000002,0.32299999999999995,27.3,84.7
538,2021040219,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.0,1,68.0,1,,,36.669999999999995,1.943,27.3,84.7
539,2021040219,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,92.0,1,,,37.56000000000001,2.653,27.3,84.7
540,2021040220,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,71.0,1,,,36.321,1.943,27.0,85.9
541,2021040220,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,95.0,1,,,37.24000000000001,2.653,27.0,85.9
542,2021040220,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,,,0.324,0.22,27.0,85.9
543,2021040220,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,,,0.378,0.0,27.0,85.9
544,2021040220,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,,,17.146,0.32299999999999995,27.0,85.9
545,2021040220,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,,,68.473,1.3840000000000001,27.0,85.9
546,2021040221,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,,,0.29700000000000004,0.22,27.2,84.3
547,2021040221,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,,,0.378,0.0,27.2,84.3
548,2021040221,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,,,17.078000000000003,0.32299999999999995,27.2,84.3
549,2021040221,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,86.0,1,,,36.974,2.653,27.2,84.3
550,2021040221,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,55.0,1,,,68.22999999999999,1.3840000000000001,27.2,84.3
551,2021040221,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,,,36.18600000000001,1.943,27.2,84.3
552,2021040222,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,,,0.324,0.22,27.3,84.2
553,2021040222,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,,,36.18600000000001,1.943,27.3,84.2
554,2021040222,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,,,17.051000000000002,0.32299999999999995,27.3,84.2
555,2021040222,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,26.0,1,40.0,1,,,0.378,0.0,27.3,84.2
556,2021040222,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,,,67.32,1.3840000000000001,27.3,84.2
557,2021040222,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,,,36.918000000000006,2.653,27.3,84.2
558,2021040223,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,,,17.172,0.32299999999999995,27.3,84.8
559,2021040223,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,,,0.324,0.22,27.3,84.8
560,2021040223,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,62.0,1,,,36.18700000000001,1.943,27.3,84.8
561,2021040223,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,,,0.378,0.0,27.3,84.8
562,2021040223,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.6,1,82.0,1,,,37.186,2.653,27.3,84.8
563,2021040223,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,66.969,1.3840000000000001,27.3,84.8
564,2021040301,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,,,16.983999999999998,,27.2,85.5
565,2021040301,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,,,40.35000000000001,,27.2,85.5
566,2021040301,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,,,69.006,,27.2,85.5
567,2021040301,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,,,35.918000000000006,,27.2,85.5
568,2021040301,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,,,0.21600000000000003,,27.2,85.5
569,2021040301,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,,,0.21600000000000003,,27.2,85.5
570,2021040302,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,,,17.064999999999998,,26.8,87.1
571,2021040302,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,,,0.21600000000000003,,26.8,87.1
572,2021040302,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,,,0.21600000000000003,,26.8,87.1
573,2021040302,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,,,39.98400000000001,,26.8,87.1
574,2021040302,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,,,68.339,,26.8,87.1
575,2021040302,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,,,35.730000000000004,,26.8,87.1
576,2021040303,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,,,0.21600000000000003,,26.5,87.1
577,2021040303,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,,,17.064,,26.5,87.1
578,2021040303,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,,,0.189,,26.5,87.1
579,2021040303,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,,,39.226,,26.5,87.1
580,2021040303,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,68.311,,26.5,87.1
581,2021040303,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,,,35.626000000000005,,26.5,87.1
582,2021040304,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,,,0.189,0.222,26.1,87.5
583,2021040304,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,,,0.21600000000000003,0.0,26.1,87.5
584,2021040304,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,,,17.064,0.327,26.1,87.5
585,2021040304,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,,,39.392,1.403,26.1,87.5
586,2021040304,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,,,66.782,1.169,26.1,87.5
587,2021040304,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,,,35.56600000000001,1.139,26.1,87.5
588,2021040305,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,67.425,1.169,25.3,88.6
589,2021040305,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,,,35.302000000000014,1.139,25.3,88.6
590,2021040305,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,,,0.21600000000000003,0.222,25.3,88.6
591,2021040305,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,,,17.065,0.327,25.3,88.6
592,2021040305,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,,,0.27,0.0,25.3,88.6
593,2021040305,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,,,39.608000000000004,1.403,25.3,88.6
594,2021040306,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,,,17.118,0.327,25.2,89.4
595,2021040306,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,,,39.604,1.403,25.2,89.4
596,2021040306,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,,,67.725,1.169,25.2,89.4
597,2021040306,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,,,35.68300000000001,1.139,25.2,89.4
598,2021040306,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,,,0.189,0.222,25.2,89.4
599,2021040306,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,,,0.27,0.0,25.2,89.4
600,2021040307,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,56.0,1,,,39.226000000000006,1.403,25.2,89.7
601,2021040307,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,,,68.94800000000001,1.169,25.2,89.7
602,2021040307,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,,,35.786,1.139,25.2,89.7
603,2021040307,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,,,0.27,0.0,25.2,89.7
604,2021040307,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,,,17.145,0.327,25.2,89.7
605,2021040307,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,,,0.16200000000000003,0.222,25.2,89.7
606,2021040308,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,68.59899999999999,1.169,25.3,90.9
607,2021040308,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,,,0.27,0.0,25.3,90.9
608,2021040308,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,,,0.189,0.222,25.3,90.9
609,2021040308,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,,,36.05200000000001,1.139,25.3,90.9
610,2021040308,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,,,17.092,0.327,25.3,90.9
611,2021040308,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,57.0,1,,,38.908,1.403,25.3,90.9
612,2021040309,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,,,0.27,0.0,25.6,90.8
613,2021040309,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,,,0.189,0.222,25.6,90.8
614,2021040309,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,,,36.107000000000006,1.139,25.6,90.8
615,2021040309,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,65.953,1.169,25.6,90.8
616,2021040309,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,,,39.608,1.403,25.6,90.8
617,2021040309,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,,,17.171,0.327,25.6,90.8
618,2021040310,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,,,17.146,0.327,26.2,88.4
619,2021040310,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,52.0,1,,,38.15600000000001,1.403,26.2,88.4
620,2021040310,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,,,36.321000000000005,1.139,26.2,88.4
621,2021040310,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,,,0.189,0.222,26.2,88.4
622,2021040310,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,,,0.27,0.0,26.2,88.4
623,2021040310,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,,,66.02799999999999,1.169,26.2,88.4
624,2021040311,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,,,0.27,0.0,26.9,85.5
625,2021040311,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,,,17.198,0.327,26.9,85.5
626,2021040311,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,,,37.456,1.403,26.9,85.5
627,2021040311,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,,,66.463,1.169,26.9,85.5
628,2021040311,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,,,36.053000000000004,1.139,26.9,85.5
629,2021040311,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,,,0.189,0.222,26.9,85.5
630,2021040312,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,,,0.27,0.0,27.5,83.1
631,2021040312,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,,,0.189,0.222,27.5,83.1
632,2021040312,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,,,36.29400000000001,1.139,27.5,83.1
633,2021040312,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,,,66.35600000000001,1.169,27.5,83.1
634,2021040312,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,,,37.40200000000001,1.403,27.5,83.1
635,2021040312,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,,,17.198,0.327,27.5,83.1
636,2021040313,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,,,17.223,0.327,27.9,81.4
637,2021040313,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,74.0,1,,,37.29600000000001,1.403,27.9,81.4
638,2021040313,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,,,66.73400000000001,1.169,27.9,81.4
639,2021040313,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,,,36.43000000000001,1.139,27.9,81.4
640,2021040313,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,,,0.27,0.222,27.9,81.4
641,2021040313,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,,,0.27,0.0,27.9,81.4
642,2021040314,HXXID3,艾特网能空调1721,25.0,50.0,1,65.0,26.7,1,56.0,1,,,0.27,0.0,28.2,80.0
643,2021040314,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,,,0.243,0.22699999999999998,28.2,80.0
644,2021040314,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,71.0,1,,,36.29400000000001,1.744,28.2,80.0
645,2021040314,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,,,66.754,1.3530000000000002,28.2,80.0
646,2021040314,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,,,37.67,2.4219999999999997,28.2,80.0
647,2021040314,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,,,17.276000000000003,0.335,28.2,80.0
648,2021040315,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,,,0.27,0.0,28.9,76.5
649,2021040315,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,,,0.27,0.22699999999999998,28.9,76.5
650,2021040315,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,,,36.27100000000001,1.744,28.9,76.5
651,2021040315,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,,,17.25,0.335,28.9,76.5
652,2021040315,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,,,37.03,2.4219999999999997,28.9,76.5
653,2021040315,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,,,66.778,1.3530000000000002,28.9,76.5
654,2021040316,HXXID3,艾特网能空调1725,25.0,50.0,1,53.0,27.3,1,78.0,1,21.984210526315792,"[23.1, 20.7, 22.4, 21.6, 22.6, 21.3, 21.1, 21.0, 20.5, 20.6, 21.1, 21.0, 21.1, 22.0, 23.3, 23.5, 23.3, 23.3, 24.2]",37.67,2.4219999999999997,28.3,77.6
655,2021040316,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.48888888888889,"[23.0, 23.1, 24.0, 23.8, 25.9, 25.8, 25.3, 24.5, 25.0]",17.317,0.335,28.3,77.6
656,2021040316,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.95454545454546,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.8, 26.0, 26.1, 26.3, 26.0, 26.1]",0.27,0.0,28.3,77.6
657,2021040316,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.759999999999998,"[25.1, 25.2, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.3]",0.27,0.22699999999999998,28.3,77.6
658,2021040316,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,58.0,1,23.068749999999998,"[20.6, 20.5, 20.8, 20.8, 20.7, 20.8, 21.5, 20.7, 20.6, 19.9, 20.4, 21.0, 21.1, 20.9, 20.9, 21.3, 22.6, 22.1, 21.0, 23.7, 22.9, 21.0, 24.9, 25.6, 25.9, 27.3, 28.0, 27.9, 27.6, 28.1, 28.7, 28.4]",36.45500000000001,1.744,28.3,77.6
659,2021040316,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.709677419354833,"[21.3, 26.0, 26.7, 27.0, 31.0, 26.1, 29.3, 26.3, 28.4, 30.0, 20.6, 21.2, 21.9, 22.9, 21.8, 23.0, 22.3, 22.5, 22.5, 23.7, 22.4, 20.9, 21.0, 22.8, 22.6, 22.8, 21.6, 21.0, 20.8, 22.3, 22.3]",66.974,1.3530000000000002,28.3,77.6
660,2021040317,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,56.0,1,24.396774193548392,"[22.1, 26.3, 27.0, 27.3, 31.3, 25.5, 28.1, 26.6, 27.0, 30.2, 21.9, 22.6, 23.1, 23.7, 22.6, 23.6, 22.8, 23.0, 23.0, 24.2, 23.0, 22.2, 22.6, 24.0, 26.1, 23.4, 23.1, 22.0, 22.1, 23.1, 22.8]",67.07600000000001,1.3530000000000002,27.1,81.2
661,2021040317,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.590625000000003,"[21.3, 21.1, 21.4, 21.5, 21.3, 21.4, 22.1, 21.3, 21.3, 21.0, 21.5, 21.6, 21.7, 21.6, 21.5, 21.8, 23.1, 22.4, 21.3, 23.6, 23.0, 21.5, 25.1, 25.9, 26.3, 27.7, 28.5, 28.5, 28.0, 28.6, 29.1, 28.9]",36.34800000000001,1.744,27.1,81.2
662,2021040317,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.910000000000004,"[25.4, 25.3, 26.0, 25.6, 25.9, 25.9, 26.0, 26.2, 26.3, 26.5]",0.27,0.22699999999999998,27.1,81.2
663,2021040317,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,52.0,1,25.909090909090914,"[25.6, 25.6, 25.1, 25.6, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.27,0.0,27.1,81.2
664,2021040317,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,91.0,1,22.70526315789474,"[24.0, 21.8, 22.9, 22.6, 23.3, 22.3, 22.3, 22.0, 21.0, 21.3, 21.9, 21.7, 21.8, 22.6, 23.5, 24.0, 23.8, 23.8, 24.8]",37.67,2.4219999999999997,27.1,81.2
665,2021040317,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.96666666666667,"[23.6, 23.6, 24.3, 24.3, 26.0, 26.5, 25.8, 25.1, 25.5]",17.330999999999996,0.335,27.1,81.2
666,2021040318,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.3,"[20.9, 20.5, 20.9, 20.9, 20.8, 21.0, 21.5, 20.7, 20.9, 20.5, 20.9, 21.3, 21.3, 21.3, 21.1, 21.6, 22.7, 22.1, 21.0, 23.4, 23.1, 21.1, 25.1, 25.8, 26.3, 27.7, 28.5, 28.4, 27.9, 28.4, 29.0, 29.0]",36.40000000000001,1.744,26.7,81.7
667,2021040318,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.61111111111111,"[23.1, 23.3, 24.0, 24.0, 25.8, 26.0, 25.4, 24.8, 25.1]",17.277,0.335,26.7,81.7
668,2021040318,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.247368421052634,"[23.6, 21.8, 22.6, 22.0, 22.8, 21.8, 21.7, 21.6, 20.5, 20.7, 21.3, 21.1, 21.3, 22.1, 23.3, 23.5, 23.3, 23.4, 24.3]",37.406000000000006,2.4219999999999997,26.7,81.7
669,2021040318,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.7,1,58.0,1,24.135483870967743,"[21.8, 26.3, 26.9, 27.3, 31.3, 25.5, 28.5, 26.5, 27.5, 30.3, 21.4, 22.0, 22.6, 23.8, 22.4, 23.7, 22.8, 23.0, 23.0, 24.1, 22.9, 21.5, 21.9, 23.6, 23.5, 23.3, 22.5, 21.6, 21.5, 22.7, 22.5]",66.96099999999998,1.3530000000000002,26.7,81.7
670,2021040318,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,54.0,1,26.027272727272727,"[25.8, 25.8, 25.6, 25.8, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.27,0.0,26.7,81.7
671,2021040318,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.01,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.27,0.22699999999999998,26.7,81.7
672,2021040319,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.939999999999998,"[25.4, 25.3, 26.0, 25.7, 26.0, 26.0, 26.1, 26.1, 26.3, 26.5]",0.323,0.22699999999999998,26.1,83.0
673,2021040319,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.299999999999997,"[21.0, 20.7, 21.0, 21.0, 20.9, 21.0, 21.6, 20.8, 21.0, 20.5, 21.0, 21.3, 21.3, 21.3, 21.2, 21.6, 22.8, 22.1, 21.1, 23.6, 22.7, 21.0, 25.1, 25.8, 26.1, 27.6, 28.3, 28.3, 27.9, 28.3, 28.9, 28.8]",36.563,1.744,26.1,83.0
674,2021040319,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.23225806451613,"[21.9, 26.4, 27.1, 27.4, 31.5, 25.8, 29.1, 26.6, 27.9, 30.5, 21.4, 22.0, 22.6, 23.5, 22.4, 24.0, 22.8, 23.1, 22.9, 24.1, 22.8, 21.4, 21.7, 23.5, 25.6, 23.0, 22.4, 21.4, 21.4, 22.6, 22.4]",67.134,1.3530000000000002,26.1,83.0
675,2021040319,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.178947368421056,"[23.6, 21.6, 22.5, 22.0, 22.8, 21.6, 21.6, 21.4, 20.5, 20.6, 21.3, 21.1, 21.2, 22.1, 23.3, 23.5, 23.1, 23.3, 24.3]",37.55800000000001,2.4219999999999997,26.1,83.0
676,2021040319,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.48888888888889,"[23.1, 23.1, 23.9, 23.9, 25.7, 25.8, 25.3, 24.5, 25.1]",17.198,0.335,26.1,83.0
677,2021040319,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.981818181818188,"[25.7, 25.7, 25.6, 25.7, 26.6, 25.9, 26.0, 26.1, 26.3, 26.1, 26.1]",0.27,0.0,26.1,83.0
678,2021040320,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.555555555555557,"[23.2, 23.1, 23.9, 23.9, 25.7, 26.0, 25.4, 24.7, 25.1]",17.211,0.335,26.0,83.6
679,2021040320,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.8,1,95.0,1,22.46315789473684,"[24.0, 22.0, 22.8, 22.2, 23.1, 22.0, 22.2, 21.9, 20.7, 21.0, 21.6, 21.5, 21.5, 22.3, 23.3, 23.6, 23.3, 23.4, 24.4]",37.728,2.4219999999999997,26.0,83.6
680,2021040320,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.1,1,68.0,1,23.48125,"[21.3, 21.0, 21.3, 21.2, 21.1, 21.1, 21.8, 21.1, 21.3, 21.0, 21.4, 21.5, 21.6, 21.5, 21.4, 21.7, 22.9, 22.1, 21.2, 23.6, 22.9, 21.3, 25.1, 25.9, 26.3, 27.6, 28.5, 28.3, 28.0, 28.4, 29.0, 29.0]",37.233000000000004,1.744,26.0,83.6
681,2021040320,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.03,"[25.5, 25.5, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.6]",0.324,0.22699999999999998,26.0,83.6
682,2021040320,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.018181818181816,"[25.7, 25.8, 25.6, 25.8, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.27,0.0,26.0,83.6
683,2021040320,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.512903225806454,"[22.0, 26.5, 27.3, 27.5, 31.5, 26.1, 29.4, 26.6, 28.1, 30.5, 22.0, 22.5, 23.1, 24.1, 22.6, 23.8, 22.8, 23.0, 22.9, 24.2, 22.9, 21.9, 22.2, 24.0, 26.0, 23.6, 22.9, 22.0, 22.0, 23.1, 22.8]",68.175,1.3530000000000002,26.0,83.6
684,2021040321,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,23.944444444444443,"[21.9, 23.3, 24.0, 24.0, 25.6, 24.7, 24.6, 23.3, 24.1]",17.118,0.335,25.9,84.9
685,2021040321,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.2,1,75.0,1,20.705263157894738,"[22.0, 20.0, 21.5, 20.2, 21.6, 20.0, 20.1, 19.9, 18.7, 19.0, 19.6, 19.5, 19.5, 20.7, 22.0, 22.1, 22.0, 22.0, 23.0]",37.996,2.4219999999999997,25.9,84.9
686,2021040321,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.070967741935487,"[20.0, 25.8, 26.7, 26.9, 30.5, 27.0, 29.5, 27.8, 30.0, 30.0, 20.0, 20.5, 21.1, 20.8, 20.6, 21.7, 20.8, 21.4, 20.9, 22.3, 20.9, 19.8, 20.1, 22.5, 21.7, 21.6, 20.9, 20.0, 20.0, 21.1, 22.3]",67.855,1.3530000000000002,25.9,84.9
687,2021040321,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.056250000000006,"[19.5, 19.0, 19.7, 19.6, 19.6, 19.7, 20.1, 19.1, 19.5, 19.0, 19.4, 19.8, 20.1, 19.8, 19.8, 19.9, 21.5, 20.6, 19.8, 21.6, 21.5, 19.3, 24.6, 25.3, 25.6, 26.9, 27.7, 27.6, 27.1, 27.2, 28.1, 27.8]",37.04600000000001,1.744,25.9,84.9
688,2021040321,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.690000000000005,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 26.1]",0.29700000000000004,0.22699999999999998,25.9,84.9
689,2021040321,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.70909090909091,"[25.3, 25.4, 25.5, 25.5, 26.5, 25.5, 25.7, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,25.9,84.9
690,2021040322,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,23.92222222222222,"[22.1, 22.2, 23.9, 23.2, 26.0, 25.0, 25.0, 23.6, 24.3]",17.104,0.335,25.7,85.6
691,2021040322,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.778947368421058,"[22.0, 20.3, 22.0, 20.1, 21.8, 19.8, 20.5, 19.6, 19.0, 19.2, 19.6, 19.3, 19.6, 20.7, 21.8, 22.1, 22.2, 22.1, 23.1]",37.403999999999996,2.4219999999999997,25.7,85.6
692,2021040322,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.480645161290322,"[19.3, 25.1, 26.1, 26.4, 30.3, 26.4, 29.0, 29.4, 29.7, 29.5, 18.3, 19.0, 19.7, 19.6, 19.9, 20.5, 20.5, 21.4, 20.5, 22.3, 20.4, 19.0, 19.2, 22.1, 21.1, 20.4, 19.6, 19.8, 18.8, 21.1, 22.5]",67.58399999999999,1.3530000000000002,25.7,85.6
693,2021040322,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.065625,"[19.5, 19.1, 19.7, 19.6, 19.6, 19.8, 20.2, 19.2, 19.5, 18.1, 19.0, 20.0, 20.3, 19.9, 19.9, 20.1, 21.8, 21.0, 20.1, 22.5, 21.9, 19.3, 24.3, 25.0, 25.3, 26.7, 27.4, 27.3, 27.0, 27.5, 28.0, 27.5]",36.96900000000001,1.744,25.7,85.6
694,2021040322,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.41,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.5, 25.6, 25.7, 25.8]",0.324,0.22699999999999998,25.7,85.6
695,2021040322,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.418181818181814,"[25.0, 25.1, 25.2, 25.2, 26.0, 25.4, 25.5, 25.6, 25.7, 25.6, 25.3]",0.27,0.0,25.7,85.6
696,2021040323,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.563636363636363,"[25.1, 25.2, 25.3, 25.3, 26.3, 25.5, 25.6, 25.8, 25.9, 25.6, 25.6]",0.27,0.0,25.3,85.9
697,2021040323,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.369999999999997,"[24.8, 24.8, 25.5, 25.2, 25.4, 25.4, 25.5, 25.6, 25.7, 25.8]",0.29700000000000004,0.22699999999999998,25.3,85.9
698,2021040323,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.390625000000004,"[20.0, 20.0, 20.0, 20.1, 19.7, 20.1, 20.4, 20.2, 20.0, 19.1, 20.0, 20.1, 20.3, 20.1, 20.0, 20.3, 21.8, 21.0, 20.3, 23.0, 21.9, 20.6, 24.3, 25.3, 25.5, 26.8, 27.5, 27.4, 27.3, 27.6, 28.1, 27.7]",36.806000000000004,1.744,25.3,85.9
699,2021040323,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.4,1,84.0,1,21.31578947368421,"[22.6, 20.1, 21.8, 21.2, 22.0, 21.0, 21.0, 20.6, 19.6, 19.7, 20.3, 20.3, 20.2, 21.1, 22.5, 22.5, 22.5, 22.5, 23.5]",37.080000000000005,2.4219999999999997,25.3,85.9
700,2021040323,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.044444444444444,"[22.1, 22.5, 24.4, 23.5, 26.0, 25.0, 25.0, 23.6, 24.3]",17.065,0.335,25.3,85.9
701,2021040323,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.145161290322573,"[20.6, 25.5, 26.3, 26.6, 30.5, 26.5, 29.2, 27.5, 29.6, 29.8, 19.6, 20.2, 21.0, 21.4, 21.3, 22.1, 21.4, 21.5, 21.5, 22.3, 21.5, 20.3, 20.4, 23.3, 21.0, 21.8, 20.9, 20.4, 20.1, 21.5, 21.9]",66.728,1.3530000000000002,25.3,85.9
702,2021040407,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,21.294736842105266,"[23.6, 22.0, 23.2, 20.3, 21.8, 19.8, 20.3, 19.3, 20.1, 20.3, 20.6, 20.3, 20.3, 21.4, 22.3, 22.4, 22.3, 21.8, 22.5]",39.228,1.6059999999999999,24.1,81.1
703,2021040407,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,21.735483870967744,"[17.9, 24.3, 25.2, 25.6, 29.0, 24.3, 27.8, 28.3, 27.7, 28.8, 17.5, 18.0, 18.6, 19.1, 18.5, 18.8, 19.3, 19.8, 19.2, 20.6, 19.0, 19.6, 19.5, 24.3, 21.4, 21.1, 19.4, 19.8, 18.5, 20.9, 22.0]",68.54400000000001,1.179,24.1,81.1
704,2021040407,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,26.0,1,32.0,1,22.534375,"[19.3, 19.5, 20.5, 20.6, 20.9, 21.0, 21.5, 19.2, 19.3, 17.1, 18.0, 19.7, 20.5, 20.1, 19.9, 21.0, 23.0, 22.3, 21.8, 24.1, 23.5, 19.9, 24.1, 24.6, 25.3, 27.1, 27.5, 27.5, 27.8, 28.7, 28.5, 27.3]",35.81,1.126,24.1,81.1
705,2021040407,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.9,0,0.0,1,24.96,"[24.6, 24.1, 25.0, 24.6, 24.8, 24.9, 25.1, 25.4, 25.5, 25.6]",0.243,0.221,24.1,81.1
706,2021040407,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,46.0,1,24.90909090909091,"[24.7, 24.7, 23.9, 24.3, 25.3, 24.6, 24.9, 25.3, 25.5, 25.4, 25.4]",0.32400000000000007,0.0,24.1,81.1
707,2021040407,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.966666666666665,"[22.2, 22.6, 24.3, 23.6, 25.8, 25.1, 24.5, 23.5, 24.1]",17.145,0.325,24.1,81.1
708,2021040408,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.311111111111117,"[21.6, 22.1, 23.6, 23.0, 25.0, 24.4, 23.8, 22.8, 23.5]",17.145,0.325,24.5,79.7
709,2021040408,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.421874999999996,"[19.1, 19.2, 19.8, 19.8, 19.7, 21.0, 20.5, 19.6, 19.1, 17.4, 18.3, 20.0, 20.6, 20.3, 20.1, 20.8, 23.0, 22.6, 21.7, 23.1, 23.6, 20.1, 24.2, 25.0, 25.3, 27.0, 27.4, 27.3, 27.3, 28.8, 28.5, 27.3]",36.242000000000004,1.126,24.5,79.7
710,2021040408,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,45.0,1,21.99032258064516,"[18.1, 24.6, 25.4, 25.7, 29.2, 25.1, 28.3, 28.5, 27.8, 28.9, 18.0, 18.4, 19.0, 19.4, 18.8, 19.0, 19.6, 20.0, 19.4, 20.8, 19.1, 19.2, 20.6, 22.1, 22.3, 21.3, 19.8, 20.1, 18.8, 22.2, 22.2]",68.09299999999999,1.179,24.5,79.7
711,2021040408,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.936842105263157,"[22.9, 20.0, 23.5, 20.3, 21.6, 19.7, 21.6, 19.6, 19.3, 19.8, 20.1, 19.9, 19.9, 20.9, 21.8, 21.7, 21.8, 21.3, 22.1]",38.586000000000006,1.6059999999999999,24.5,79.7
712,2021040408,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,45.0,1,25.03636363636364,"[24.7, 24.7, 24.6, 24.5, 25.6, 24.9, 25.0, 25.3, 25.5, 25.3, 25.3]",0.378,0.0,24.5,79.7
713,2021040408,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.8,0,0.0,1,25.03,"[24.6, 24.6, 25.1, 24.8, 24.8, 24.9, 25.1, 25.4, 25.5, 25.5]",0.27,0.221,24.5,79.7
714,2021040409,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.731249999999996,"[19.0, 18.5, 19.3, 19.2, 19.4, 19.5, 20.0, 19.0, 19.0, 18.1, 18.5, 19.9, 20.2, 19.7, 19.7, 19.6, 21.5, 21.3, 19.7, 22.0, 22.3, 19.2, 23.6, 24.4, 24.9, 26.3, 26.8, 26.8, 26.5, 27.0, 27.5, 27.0]",36.081,1.126,24.9,77.2
715,2021040409,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,39.0,1,25.072727272727274,"[24.8, 24.9, 24.8, 24.8, 25.8, 25.0, 25.0, 25.2, 25.3, 25.1, 25.1]",0.378,0.0,24.9,77.2
716,2021040409,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.01,"[24.5, 24.5, 25.3, 25.0, 24.8, 25.0, 25.1, 25.3, 25.3, 25.3]",0.243,0.221,24.9,77.2
