,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1143,2021040808,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.25806451612903,"[18.0, 24.6, 25.5, 25.8, 29.1, 25.1, 28.4, 28.8, 28.5, 28.9, 18.4, 19.0, 19.4, 19.3, 18.8, 19.5, 19.6, 20.6, 19.3, 21.0, 18.8, 19.8, 19.8, 23.0, 21.3, 22.5, 20.5, 21.0, 19.8, 23.1, 22.8]",67.61099999999999,1.354,23.4,47.3
1144,2021040808,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.1,"[22.5, 20.4, 23.3, 20.5, 22.7, 20.3, 21.5, 20.3, 19.3, 19.6, 19.8, 19.6, 19.8, 20.7, 21.5, 22.1, 22.3, 21.9, 22.8]",39.49800000000001,1.3940000000000001,23.4,47.3
1145,2021040808,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.733333333333334,"[21.6, 22.4, 24.5, 23.3, 25.8, 24.6, 24.5, 23.0, 23.9]",17.171,0.326,23.4,47.3
1146,2021040809,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.05,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.1, 25.2, 25.3, 25.5, 25.5]",0.35100000000000003,0.221,23.6,47.2
1147,2021040809,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.909374999999997,"[18.9, 18.8, 19.5, 19.5, 19.6, 19.8, 20.3, 19.5, 18.9, 18.0, 18.4, 19.6, 20.1, 19.6, 19.6, 19.8, 21.5, 20.9, 20.0, 22.7, 22.4, 20.1, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 27.0, 27.6, 27.8, 27.3]",36.215,1.147,23.6,47.2
1148,2021040809,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.132258064516133,"[17.9, 24.5, 25.3, 25.6, 29.0, 25.6, 28.5, 28.8, 28.5, 28.8, 18.6, 19.1, 19.5, 19.1, 18.8, 19.3, 19.3, 20.0, 19.0, 20.6, 18.7, 19.6, 19.8, 23.1, 22.2, 21.2, 20.3, 20.9, 19.9, 22.5, 22.1]",66.33200000000001,1.354,23.6,47.2
1149,2021040809,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.142105263157898,"[22.5, 20.3, 23.4, 20.9, 22.6, 20.5, 21.5, 20.5, 19.3, 20.0, 19.8, 19.7, 19.8, 20.7, 21.6, 22.0, 22.1, 21.9, 22.6]",39.336000000000006,1.3940000000000001,23.6,47.2
1150,2021040809,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.777777777777775,"[21.7, 22.4, 24.6, 23.3, 25.7, 24.7, 24.5, 23.1, 24.0]",17.145,0.326,23.6,47.2
1151,2021040809,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,38.0,1,25.027272727272727,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.0, 25.2, 25.4, 25.2, 25.2]",0.32400000000000007,0.0,23.6,47.2
1152,2021040810,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.878125,"[18.8, 18.8, 19.5, 19.5, 19.5, 19.7, 20.2, 19.4, 18.8, 18.0, 18.4, 19.6, 20.0, 19.5, 19.5, 19.6, 21.5, 20.9, 19.9, 22.8, 22.3, 20.0, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 27.0, 27.7, 28.0, 27.3]",35.974,1.147,24.8,46.9
1153,2021040810,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.988888888888887,"[22.1, 22.4, 24.6, 23.4, 26.0, 25.1, 24.7, 23.6, 24.0]",17.21,0.326,24.8,46.9
1154,2021040810,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.18421052631579,"[22.8, 19.8, 23.5, 20.8, 22.6, 20.6, 21.7, 20.4, 19.3, 19.8, 19.9, 19.8, 19.8, 20.7, 21.9, 22.1, 22.1, 22.3, 22.6]",39.016,1.3940000000000001,24.8,46.9
1155,2021040810,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.083870967741934,"[17.9, 24.6, 25.4, 25.7, 28.9, 25.4, 28.4, 28.7, 28.5, 28.8, 18.5, 19.0, 19.4, 19.0, 18.8, 19.2, 19.2, 19.9, 19.0, 20.5, 18.6, 19.9, 20.8, 23.6, 20.5, 21.3, 20.5, 20.6, 19.6, 22.4, 22.0]",66.004,1.354,24.8,46.9
1156,2021040810,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.00909090909091,"[24.6, 24.6, 24.7, 24.7, 25.6, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.32400000000000007,0.0,24.8,46.9
1157,2021040810,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.01,"[24.4, 24.5, 25.0, 24.8, 25.0, 25.1, 25.2, 25.3, 25.4, 25.4]",0.351,0.221,24.8,46.9
1158,2021040811,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.821875,"[18.8, 18.7, 19.5, 19.5, 19.5, 19.8, 20.3, 19.4, 18.9, 17.9, 18.3, 19.6, 20.0, 19.5, 19.5, 19.6, 21.4, 20.8, 20.1, 22.5, 22.3, 19.9, 23.6, 24.4, 24.8, 26.4, 27.0, 26.9, 26.8, 27.5, 27.8, 27.3]",35.964000000000006,1.147,25.1,50.4
1159,2021040811,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.133333333333333,"[22.1, 22.8, 24.6, 23.6, 26.1, 25.2, 24.9, 23.6, 24.3]",17.25,0.326,25.1,50.4
1160,2021040811,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.194736842105264,"[22.7, 19.8, 23.2, 20.8, 22.6, 20.4, 21.5, 20.3, 19.3, 19.8, 19.8, 19.6, 19.9, 20.9, 22.0, 22.3, 22.5, 22.3, 23.0]",37.35,1.3940000000000001,25.1,50.4
1161,2021040811,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,21.983870967741932,"[17.8, 24.5, 25.4, 25.7, 29.0, 25.1, 28.2, 28.6, 28.5, 28.8, 18.4, 18.8, 19.3, 18.9, 18.8, 19.0, 19.1, 19.8, 19.0, 20.4, 18.5, 20.0, 20.4, 24.1, 20.7, 21.0, 20.1, 20.3, 19.3, 21.8, 22.2]",66.19099999999999,1.354,25.1,50.4
1162,2021040811,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.050000000000004,"[24.4, 24.5, 25.1, 24.9, 25.0, 25.1, 25.3, 25.3, 25.5, 25.4]",0.35100000000000003,0.221,25.1,50.4
1163,2021040811,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.045454545454547,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.3]",0.378,0.0,25.1,50.4
1164,2021040812,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,54.0,1,21.932258064516123,"[18.0, 24.6, 25.4, 25.7, 28.9, 25.0, 28.2, 28.4, 28.3, 28.8, 18.4, 18.9, 19.4, 19.0, 18.7, 19.2, 19.1, 19.8, 18.8, 20.4, 18.6, 19.8, 19.7, 22.7, 21.3, 21.1, 20.2, 20.3, 19.5, 21.8, 21.9]",67.50299999999999,1.354,25.8,55.1
1165,2021040812,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,56.0,1,21.03684210526316,"[22.1, 19.6, 22.5, 20.3, 22.1, 20.2, 21.1, 20.2, 19.5, 19.7, 19.9, 19.7, 20.0, 20.9, 21.8, 22.3, 22.5, 22.3, 23.0]",37.67,1.3940000000000001,25.8,55.1
1166,2021040812,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.1,"[22.1, 22.8, 24.5, 23.6, 26.1, 25.1, 24.8, 23.6, 24.3]",17.169999999999998,0.326,25.8,55.1
1167,2021040812,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,41.0,1,21.940625000000004,"[18.8, 18.9, 19.6, 19.6, 19.6, 20.0, 20.6, 19.6, 18.8, 18.0, 18.3, 19.7, 20.0, 19.6, 19.5, 19.7, 21.6, 21.0, 20.3, 22.6, 22.4, 20.2, 23.8, 24.5, 25.0, 26.5, 27.1, 27.0, 27.0, 27.7, 27.9, 27.2]",36.64200000000001,1.147,25.8,55.1
1168,2021040812,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.08181818181818,"[24.6, 24.6, 24.6, 24.6, 25.6, 25.0, 25.2, 25.4, 25.6, 25.3, 25.4]",0.378,0.0,25.8,55.1
1169,2021040812,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.950000000000003,"[24.3, 24.3, 25.0, 24.8, 25.0, 25.1, 25.1, 25.3, 25.3, 25.3]",0.378,0.221,25.8,55.1
1170,2021040813,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.122222222222224,"[22.1, 22.6, 24.5, 23.7, 26.1, 25.3, 25.0, 23.5, 24.3]",17.251,0.326,25.7,57.4
1171,2021040813,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,54.0,1,21.0,"[22.4, 19.3, 22.3, 20.6, 22.1, 20.3, 20.8, 19.8, 19.2, 20.0, 19.7, 19.4, 20.0, 20.8, 22.0, 22.2, 22.5, 22.5, 23.1]",37.29400000000001,1.3940000000000001,25.7,57.4
1172,2021040813,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,21.906451612903222,"[18.1, 24.5, 25.4, 25.7, 29.0, 25.3, 28.2, 28.6, 28.5, 28.6, 18.9, 18.6, 19.1, 19.4, 18.7, 19.2, 19.5, 20.3, 18.9, 20.5, 18.6, 19.3, 20.1, 23.8, 20.7, 20.6, 19.8, 19.8, 19.0, 20.8, 21.6]",66.53999999999999,1.354,25.7,57.4
1173,2021040813,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.0,"[24.6, 24.6, 24.5, 24.5, 25.5, 24.9, 25.1, 25.3, 25.5, 25.3, 25.2]",0.378,0.0,25.7,57.4
1174,2021040813,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,24.990000000000002,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.0, 25.1, 25.3, 25.3, 25.4]",0.35100000000000003,0.221,25.7,57.4
1175,2021040813,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.965625,"[18.9, 18.9, 19.8, 19.7, 19.8, 19.8, 20.3, 19.3, 19.4, 17.5, 18.0, 19.7, 20.0, 19.7, 19.6, 19.8, 21.5, 21.1, 20.5, 22.9, 22.3, 20.0, 23.9, 24.6, 25.0, 26.6, 27.1, 27.1, 27.0, 27.8, 28.0, 27.3]",36.054,1.147,25.7,57.4
1176,2021040814,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.00909090909091,"[24.6, 24.6, 24.5, 24.5, 25.5, 24.9, 25.1, 25.3, 25.5, 25.3, 25.3]",0.378,0.0,24.7,60.0
1177,2021040814,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.11,"[24.6, 24.6, 25.3, 24.9, 25.1, 25.1, 25.1, 25.3, 25.5, 25.6]",0.351,0.221,24.7,60.0
1178,2021040814,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.7,1,54.0,1,22.746875000000003,"[20.6, 20.2, 20.6, 21.0, 21.0, 21.0, 21.6, 20.3, 20.7, 19.1, 19.8, 20.2, 20.6, 20.1, 20.1, 20.5, 22.6, 21.9, 21.7, 23.8, 23.2, 21.0, 23.7, 24.8, 25.2, 26.9, 27.5, 27.3, 27.2, 28.0, 28.1, 27.6]",35.867000000000004,1.147,24.7,60.0
1179,2021040814,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,72.0,1,22.068421052631578,"[24.4, 20.9, 23.3, 22.0, 22.6, 21.6, 22.3, 20.8, 20.5, 21.0, 20.4, 20.9, 20.8, 21.8, 23.2, 23.2, 22.7, 23.3, 23.6]",37.294000000000004,1.3940000000000001,24.7,60.0
1180,2021040814,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.6,0,0.0,1,24.577777777777783,"[23.0, 23.2, 24.6, 24.2, 26.6, 25.3, 25.6, 23.8, 24.9]",17.29,0.326,24.7,60.0
1181,2021040814,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,22.893548387096775,"[19.2, 24.7, 25.5, 25.8, 30.1, 25.3, 28.4, 26.7, 28.2, 29.4, 20.7, 20.3, 20.8, 22.3, 19.8, 20.9, 21.1, 20.7, 19.6, 22.1, 20.0, 20.8, 20.5, 24.5, 23.6, 22.6, 20.8, 20.9, 20.6, 21.8, 22.0]",66.035,1.354,24.7,60.0
1182,2021040815,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.2,0,0.0,1,25.54,"[25.0, 25.0, 25.6, 25.3, 25.5, 25.5, 25.6, 25.8, 26.0, 26.1]",0.378,0.221,24.7,61.3
1183,2021040815,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.933333333333337,"[23.5, 23.7, 24.3, 24.3, 26.1, 26.3, 25.9, 24.8, 25.5]",17.331999999999997,0.326,24.7,61.3
1184,2021040815,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.061290322580653,"[21.2, 25.6, 26.2, 26.5, 31.1, 25.0, 28.3, 25.6, 27.1, 30.1, 22.1, 21.9, 22.5, 24.3, 21.3, 23.3, 23.0, 22.7, 22.8, 24.1, 22.0, 21.6, 22.1, 25.0, 24.1, 24.7, 22.2, 22.0, 22.0, 22.8, 22.7]",66.78,1.354,24.7,61.3
1185,2021040815,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,71.0,1,23.490625000000005,"[21.2, 21.1, 21.3, 21.4, 21.4, 21.5, 22.3, 21.2, 21.0, 20.5, 21.1, 21.2, 21.4, 21.1, 21.0, 21.5, 23.1, 22.5, 21.8, 24.2, 23.8, 21.8, 24.6, 25.7, 26.0, 27.6, 28.1, 28.2, 28.0, 28.6, 29.0, 28.5]",35.973,1.147,24.7,61.3
1186,2021040815,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,57.0,1,25.372727272727275,"[25.0, 25.0, 24.5, 24.8, 25.9, 25.3, 25.5, 25.8, 25.9, 25.6, 25.8]",0.378,0.0,24.7,61.3
1187,2021040815,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.673684210526318,"[24.2, 22.3, 23.1, 22.7, 23.1, 22.5, 22.5, 21.8, 21.0, 21.6, 21.6, 21.6, 21.6, 22.6, 23.4, 23.6, 23.6, 23.7, 24.3]",37.404,1.3940000000000001,24.7,61.3
1188,2021040816,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,26.9,1,65.0,1,23.543750000000006,"[21.4, 20.5, 21.3, 21.5, 21.4, 20.6, 21.2, 21.3, 21.5, 21.2, 21.3, 21.9, 21.9, 21.8, 21.7, 22.1, 23.0, 22.9, 20.6, 23.9, 23.1, 20.8, 25.0, 25.8, 26.2, 27.7, 28.5, 28.4, 28.1, 28.7, 29.1, 29.0]",36.13100000000001,1.147,24.3,65.4
1189,2021040816,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.818181818181817,"[25.5, 25.5, 25.0, 25.5, 26.5, 25.8, 25.9, 26.0, 26.2, 26.0, 26.1]",0.378,0.0,24.3,65.4
1190,2021040816,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.8,1,56.0,1,23.993548387096773,"[21.8, 26.3, 26.9, 27.1, 30.8, 25.5, 28.5, 26.1, 27.3, 30.3, 21.0, 21.7, 22.4, 22.8, 22.8, 21.9, 21.8, 23.1, 23.1, 23.2, 22.3, 22.0, 22.3, 24.3, 23.8, 22.6, 23.3, 21.7, 22.1, 22.6, 22.4]",66.566,1.354,24.3,65.4
1191,2021040816,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,22.347368421052632,"[23.6, 22.3, 23.0, 21.7, 22.8, 21.5, 21.5, 21.5, 20.3, 20.4, 22.1, 21.0, 21.3, 22.4, 23.0, 24.0, 24.0, 23.4, 24.8]",37.51200000000001,1.3940000000000001,24.3,65.4
1192,2021040816,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.933333333333334,"[23.8, 23.7, 24.0, 24.0, 26.0, 26.5, 25.6, 25.3, 25.5]",17.291999999999998,0.326,24.3,65.4
1193,2021040816,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.920000000000005,"[25.4, 25.3, 26.0, 25.7, 25.9, 25.9, 26.0, 26.1, 26.4, 26.5]",0.378,0.221,24.3,65.4
1194,2021040817,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.872727272727275,"[25.5, 25.6, 25.5, 25.6, 26.6, 25.8, 25.8, 26.0, 26.1, 26.0, 26.1]",0.378,0.0,24.0,68.5
1195,2021040817,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.809999999999995,"[25.1, 25.2, 25.9, 25.6, 25.8, 25.9, 26.0, 26.1, 26.2, 26.3]",0.35100000000000003,0.22,24.0,68.5
1196,2021040817,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.21111111111111,"[22.6, 23.0, 23.8, 23.6, 25.6, 25.5, 24.9, 24.2, 24.7]",17.25,0.32299999999999995,24.0,68.5
1197,2021040817,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.768421052631577,"[23.4, 21.5, 22.6, 21.2, 22.4, 21.0, 21.2, 21.0, 20.0, 20.2, 20.8, 20.6, 20.7, 21.7, 22.7, 23.1, 22.9, 22.8, 23.8]",37.24400000000001,2.0469999999999997,24.0,68.5
1198,2021040817,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,55.0,1,23.683870967741935,"[21.1, 26.0, 26.8, 27.0, 31.0, 25.8, 29.1, 27.0, 28.5, 30.0, 20.5, 21.1, 21.8, 22.3, 21.4, 22.0, 22.1, 22.0, 21.9, 23.3, 22.1, 20.6, 21.3, 24.1, 24.3, 23.0, 21.8, 21.2, 20.7, 22.3, 22.1]",67.13500000000002,1.198,24.0,68.5
1199,2021040817,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.865625000000005,"[20.5, 20.2, 20.6, 20.5, 20.3, 20.5, 21.1, 20.2, 20.5, 19.9, 20.5, 20.9, 20.9, 20.8, 20.7, 20.8, 22.1, 21.6, 20.6, 23.1, 22.3, 20.4, 24.8, 25.6, 26.0, 27.4, 28.1, 28.0, 27.6, 28.1, 28.7, 28.4]",36.31800000000001,1.52,24.0,68.5
1200,2021040818,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,25.745454545454546,"[25.4, 25.5, 25.5, 25.5, 26.4, 25.6, 25.7, 25.9, 26.0, 25.8, 25.9]",0.378,0.0,23.3,71.2
1201,2021040818,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.2,"[22.4, 22.8, 23.8, 23.8, 26.0, 25.3, 25.2, 24.0, 24.5]",17.276999999999997,0.32299999999999995,23.3,71.2
1202,2021040818,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.6,1,88.0,1,22.000000000000007,"[23.7, 21.2, 22.6, 22.0, 22.4, 21.7, 21.9, 21.3, 20.5, 20.9, 20.6, 21.0, 20.8, 21.6, 23.2, 23.1, 22.8, 23.1, 23.6]",37.78000000000001,2.0469999999999997,23.3,71.2
1203,2021040818,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,23.92903225806452,"[21.0, 25.8, 26.6, 26.8, 31.1, 26.3, 29.5, 27.0, 29.0, 30.1, 21.3, 21.5, 22.2, 23.3, 21.5, 23.3, 22.3, 22.3, 22.1, 23.9, 22.4, 21.0, 20.7, 24.2, 24.3, 23.0, 21.5, 21.5, 21.2, 22.6, 22.5]",67.34900000000002,1.198,23.3,71.2
1204,2021040818,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,22.996875000000006,"[20.8, 20.6, 20.6, 21.0, 21.0, 21.1, 21.8, 20.3, 20.8, 19.6, 20.9, 20.8, 20.8, 20.8, 20.6, 20.8, 22.6, 21.6, 21.5, 22.8, 22.8, 21.1, 24.6, 25.5, 25.8, 27.3, 28.1, 27.7, 27.5, 28.0, 28.5, 28.2]",36.61500000000001,1.52,23.3,71.2
1205,2021040818,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.690000000000005,"[25.1, 25.1, 25.8, 25.5, 25.7, 25.7, 25.8, 26.0, 26.1, 26.1]",0.378,0.22,23.3,71.2
1206,2021040819,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.80909090909091,"[25.5, 25.5, 25.4, 25.5, 26.5, 25.7, 25.8, 25.9, 26.1, 26.0, 26.0]",0.378,0.0,22.5,72.0
1207,2021040819,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.509375000000002,"[21.2, 21.2, 21.5, 21.3, 21.1, 21.1, 21.6, 21.3, 21.2, 21.0, 21.3, 21.5, 21.5, 21.4, 21.3, 21.7, 23.1, 22.6, 21.0, 24.0, 23.4, 21.0, 25.0, 25.8, 26.1, 27.7, 28.4, 28.3, 28.1, 28.7, 29.1, 28.8]",37.044000000000004,1.52,22.5,72.0
1208,2021040819,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.8,"[25.3, 25.2, 25.8, 25.6, 25.8, 25.8, 25.9, 26.0, 26.3, 26.3]",0.378,0.22,22.5,72.0
1209,2021040819,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.531578947368423,"[24.0, 21.8, 22.8, 22.1, 23.3, 21.8, 22.0, 22.1, 20.9, 20.8, 21.5, 21.6, 21.8, 22.6, 23.3, 23.7, 23.5, 23.9, 24.6]",37.51,2.0469999999999997,22.5,72.0
1210,2021040819,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.27741935483871,"[22.0, 26.3, 27.0, 27.3, 31.3, 25.6, 29.1, 26.4, 27.4, 30.6, 21.6, 22.6, 23.2, 22.9, 22.3, 23.1, 22.6, 22.8, 22.8, 23.7, 22.9, 22.4, 22.3, 24.6, 24.3, 22.7, 22.6, 22.3, 21.9, 23.2, 22.8]",67.823,1.198,22.5,72.0
1211,2021040819,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,25.022222222222226,"[23.5, 23.9, 24.4, 24.5, 26.1, 26.3, 25.9, 25.0, 25.6]",17.199,0.32299999999999995,22.5,72.0
1212,2021040820,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.8,1,58.0,1,24.09032258064516,"[21.1, 26.2, 27.0, 27.3, 31.1, 25.7, 29.3, 26.2, 28.0, 30.3, 21.4, 21.8, 22.4, 23.1, 22.0, 23.3, 22.6, 22.4, 22.5, 23.9, 22.3, 21.3, 21.6, 24.1, 25.8, 23.4, 22.6, 21.7, 21.3, 22.6, 22.5]",68.093,1.198,22.1,70.6
1213,2021040820,HXXID3,艾特网能空调1723,25.0,50.0,1,50.0,27.0,1,68.0,1,23.196874999999995,"[20.9, 20.6, 20.7, 21.0, 20.8, 21.0, 21.6, 20.5, 20.9, 20.1, 21.0, 21.2, 21.2, 21.1, 21.0, 21.2, 22.5, 22.0, 21.3, 23.4, 22.3, 21.1, 25.0, 25.7, 26.1, 27.6, 28.3, 28.3, 27.8, 28.3, 29.0, 28.8]",36.82900000000001,1.52,22.1,70.6
1214,2021040820,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.00909090909091,"[25.7, 25.8, 25.6, 25.7, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.378,0.0,22.1,70.6
1215,2021040820,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.7,1,88.0,1,22.131578947368425,"[23.7, 21.0, 22.6, 21.8, 22.5, 21.6, 21.6, 21.4, 20.5, 20.9, 21.3, 21.1, 21.0, 22.0, 23.2, 23.5, 23.3, 23.2, 24.3]",37.942,2.0469999999999997,22.1,70.6
1216,2021040820,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.93,"[25.3, 25.3, 26.0, 25.7, 26.0, 26.1, 26.0, 26.1, 26.3, 26.5]",0.378,0.22,22.1,70.6
1217,2021040820,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.511111111111106,"[23.1, 23.2, 23.9, 23.8, 25.8, 26.0, 25.1, 24.7, 25.0]",17.171,0.32299999999999995,22.1,70.6
1218,2021040821,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.512499999999996,"[21.3, 21.1, 21.3, 21.5, 21.3, 21.5, 22.2, 21.1, 21.2, 20.8, 21.4, 21.4, 21.5, 21.3, 21.3, 21.6, 23.0, 22.4, 21.3, 24.0, 22.9, 21.5, 25.0, 25.8, 26.1, 27.6, 28.4, 28.3, 28.0, 28.5, 29.0, 28.8]",36.85500000000001,1.52,21.9,72.4
1219,2021040821,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,25.981818181818188,"[25.6, 25.7, 25.6, 25.7, 26.6, 25.8, 26.0, 26.1, 26.3, 26.1, 26.3]",0.378,0.0,21.9,72.4
1220,2021040821,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.711111111111112,"[23.2, 23.5, 24.1, 24.2, 26.1, 26.0, 25.5, 24.6, 25.2]",17.119,0.32299999999999995,21.9,72.4
1221,2021040821,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.8,1,95.0,1,22.52105263157895,"[24.2, 21.5, 22.9, 22.6, 23.0, 22.3, 22.5, 22.0, 21.0, 20.9, 21.5, 21.6, 21.5, 22.3, 23.3, 23.5, 23.3, 23.7, 24.3]",37.78,2.0469999999999997,21.9,72.4
1222,2021040821,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.4258064516129,"[21.9, 26.5, 27.1, 27.4, 31.4, 26.1, 29.3, 26.4, 28.0, 30.5, 22.1, 22.5, 23.0, 24.1, 22.4, 23.7, 22.6, 22.8, 22.8, 24.1, 22.6, 21.9, 21.9, 24.3, 26.0, 23.6, 22.4, 22.0, 21.9, 23.0, 22.9]",67.824,1.198,21.9,72.4
1223,2021040821,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.0,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.3, 26.4, 26.6]",0.35100000000000003,0.22,21.9,72.4
1224,2021040822,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,25.06666666666667,"[23.8, 23.9, 24.3, 24.4, 26.0, 26.5, 25.8, 25.3, 25.6]",17.091,0.32299999999999995,21.7,70.8
1225,2021040822,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.95263157894737,"[24.3, 22.1, 23.3, 22.8, 23.3, 22.6, 22.7, 22.5, 21.4, 21.7, 22.2, 22.0, 22.0, 22.8, 23.5, 24.1, 23.8, 24.0, 25.0]",37.568000000000005,2.0469999999999997,21.7,70.8
1226,2021040822,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,62.0,1,24.641935483870967,"[22.4, 26.5, 27.2, 27.5, 31.4, 25.7, 28.8, 26.6, 27.0, 30.7, 22.6, 23.2, 23.6, 24.3, 23.0, 23.5, 22.9, 23.0, 23.0, 24.2, 22.9, 22.6, 22.8, 24.8, 24.3, 24.1, 23.4, 22.7, 22.5, 23.5, 23.2]",68.036,1.198,21.7,70.8
1227,2021040822,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.853125000000002,"[21.5, 21.3, 21.7, 21.7, 21.5, 21.6, 22.3, 21.5, 21.5, 21.4, 21.9, 21.9, 21.9, 21.8, 21.7, 22.1, 23.4, 22.9, 21.8, 24.1, 23.3, 22.0, 25.1, 26.0, 26.5, 28.0, 28.8, 28.6, 28.2, 28.8, 29.3, 29.2]",36.98900000000001,1.52,21.7,70.8
1228,2021040822,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,26.040000000000003,"[25.5, 25.4, 26.1, 25.8, 26.0, 26.1, 26.1, 26.3, 26.5, 26.6]",0.35100000000000003,0.22,21.7,70.8
1229,2021040822,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,59.0,1,26.027272727272727,"[25.8, 25.8, 25.4, 25.8, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.378,0.0,21.7,70.8
1230,2021040823,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,26.127272727272725,"[25.8, 25.9, 25.3, 25.9, 26.9, 26.1, 26.1, 26.2, 26.4, 26.3, 26.5]",0.378,0.0,21.3,71.1
1231,2021040823,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.170000000000005,"[25.5, 25.5, 26.2, 26.0, 26.1, 26.3, 26.3, 26.4, 26.6, 26.8]",0.35100000000000003,0.22,21.3,71.1
1232,2021040823,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,23.675,"[21.9, 20.5, 21.6, 21.9, 21.8, 20.2, 20.8, 21.5, 21.9, 19.8, 21.7, 22.2, 22.2, 22.0, 22.0, 22.3, 23.1, 23.0, 22.0, 23.6, 22.8, 20.0, 25.1, 26.0, 26.6, 28.0, 28.8, 28.7, 28.1, 28.8, 29.4, 29.3]",36.295,1.52,21.3,71.1
1233,2021040823,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,23.974193548387106,"[22.0, 26.8, 27.5, 27.8, 30.9, 25.4, 28.1, 26.8, 27.1, 30.6, 21.0, 21.6, 22.3, 22.3, 21.3, 22.6, 23.1, 23.3, 23.3, 23.3, 22.1, 21.8, 21.0, 24.1, 24.2, 22.6, 22.1, 21.9, 21.0, 22.7, 22.6]",66.94800000000001,1.198,21.3,71.1
1234,2021040823,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,22.18421052631579,"[23.5, 21.7, 22.6, 21.0, 22.8, 21.6, 21.5, 21.4, 20.0, 19.9, 20.6, 21.0, 21.5, 22.6, 22.9, 24.3, 24.0, 23.5, 25.1]",36.81200000000001,2.0469999999999997,21.3,71.1
1235,2021040823,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.1,0,0.0,1,24.866666666666667,"[24.0, 23.5, 23.8, 24.1, 26.1, 26.5, 25.2, 25.3, 25.3]",17.064,0.32299999999999995,21.3,71.1
1236,2021040910,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,52.0,1,22.138709677419353,"[18.1, 24.6, 25.5, 25.7, 29.1, 25.4, 28.5, 28.6, 28.7, 29.0, 18.3, 18.7, 19.4, 20.0, 19.0, 19.6, 19.6, 20.4, 19.3, 20.9, 19.0, 19.5, 19.6, 23.1, 21.8, 20.7, 20.1, 20.5, 19.3, 22.0, 22.3]",66.462,1.3019999999999998,23.7,61.6
1237,2021040910,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,21.937500000000004,"[19.0, 18.8, 19.7, 19.6, 19.7, 19.8, 20.3, 19.4, 19.0, 18.0, 18.4, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 22.8, 22.4, 19.8, 23.8, 24.5, 25.0, 26.6, 27.0, 27.0, 26.9, 27.7, 28.0, 27.3]",36.001000000000005,1.15,23.7,61.6
1238,2021040910,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,24.94,"[24.3, 24.3, 25.0, 24.6, 24.8, 25.0, 25.1, 25.4, 25.4, 25.5]",0.189,0.222,23.7,61.6
1239,2021040910,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.036363636363635,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.2]",0.32400000000000007,0.0,23.7,61.6
1240,2021040910,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,54.0,1,21.052631578947373,"[22.6, 19.8, 22.8, 20.5, 22.3, 20.3, 22.1, 20.3, 19.3, 19.6, 19.8, 19.6, 19.7, 20.6, 21.6, 22.0, 22.3, 22.0, 22.8]",39.176,1.423,23.7,61.6
1241,2021040910,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.000000000000004,"[21.9, 22.5, 25.0, 23.5, 25.9, 24.9, 24.8, 23.3, 24.2]",17.224,0.327,23.7,61.6
1242,2021040911,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.0,"[21.9, 22.5, 24.9, 23.5, 26.0, 24.9, 24.9, 23.3, 24.1]",17.224,0.327,24.6,58.3
1243,2021040911,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.09473684210527,"[22.7, 19.8, 23.5, 20.5, 22.5, 20.3, 21.4, 20.3, 19.3, 19.6, 19.8, 19.6, 19.8, 20.6, 21.8, 22.1, 22.3, 22.1, 22.8]",39.92999999999999,1.423,24.6,58.3
1244,2021040911,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.16129032258064,"[18.1, 24.6, 25.5, 25.8, 29.1, 25.6, 28.5, 28.8, 28.7, 28.8, 18.5, 19.1, 19.5, 19.7, 19.0, 19.6, 19.6, 20.2, 19.2, 20.8, 18.8, 19.8, 20.8, 22.8, 20.5, 20.6, 20.4, 20.5, 19.5, 22.3, 22.3]",66.78,1.3019999999999998,24.6,58.3
1245,2021040911,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.950000000000003,"[19.0, 18.9, 19.6, 19.6, 19.7, 19.9, 20.3, 19.5, 19.0, 18.0, 18.5, 19.8, 20.1, 19.7, 19.6, 19.8, 21.6, 21.1, 20.0, 22.9, 22.3, 19.8, 23.8, 24.5, 25.0, 26.6, 26.9, 27.0, 27.0, 27.7, 27.9, 27.3]",36.10500000000001,1.15,24.6,58.3
1246,2021040911,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.04,"[24.4, 24.4, 25.1, 24.8, 25.1, 25.1, 25.2, 25.4, 25.4, 25.5]",0.189,0.222,24.6,58.3
1247,2021040911,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.036363636363635,"[24.6, 24.6, 24.7, 24.7, 25.7, 25.0, 25.1, 25.2, 25.4, 25.2, 25.2]",0.32400000000000007,0.0,24.6,58.3
1248,2021040912,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.900000000000006,"[22.0, 19.6, 22.1, 20.6, 22.2, 20.0, 20.6, 20.0, 19.3, 19.7, 19.6, 19.5, 19.8, 20.6, 22.0, 22.1, 22.3, 22.3, 22.8]",37.080000000000005,1.423,24.9,57.6
1249,2021040912,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,22.003225806451614,"[18.3, 24.6, 25.5, 25.7, 29.1, 25.2, 28.3, 28.6, 28.6, 28.8, 18.5, 19.0, 19.5, 19.1, 18.8, 19.5, 19.6, 20.2, 19.2, 20.8, 19.0, 19.4, 19.9, 23.3, 20.1, 20.6, 20.2, 20.3, 18.9, 21.7, 21.8]",67.153,1.3019999999999998,24.9,57.6
1250,2021040912,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,42.0,1,21.95625,"[19.0, 19.1, 19.7, 19.6, 19.6, 20.0, 20.5, 19.3, 19.0, 17.9, 18.3, 19.8, 20.1, 19.6, 19.6, 19.8, 21.6, 21.0, 20.0, 22.9, 22.3, 19.8, 23.8, 24.5, 25.1, 26.6, 27.1, 27.0, 26.9, 27.8, 28.0, 27.3]",35.89,1.15,24.9,57.6
1251,2021040912,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.8, 25.1, 25.1, 25.2, 25.3, 25.4, 25.4]",0.16200000000000003,0.222,24.9,57.6
1252,2021040912,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,35.0,1,25.081818181818186,"[24.6, 24.7, 24.8, 24.7, 25.8, 25.0, 25.1, 25.3, 25.4, 25.3, 25.2]",0.32400000000000007,0.0,24.9,57.6
1253,2021040912,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.055555555555557,"[21.8, 22.6, 24.8, 23.6, 26.1, 24.8, 25.1, 23.3, 24.4]",17.224,0.327,24.9,57.6
1254,2021040913,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.61111111111111,"[22.8, 23.3, 24.6, 24.1, 26.4, 25.6, 25.6, 24.1, 25.0]",17.303,0.317,25.5,55.3
1255,2021040913,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.575000000000003,"[19.8, 19.9, 20.5, 20.2, 20.3, 20.6, 21.3, 19.9, 19.6, 19.3, 19.6, 20.3, 20.6, 20.3, 20.3, 20.7, 22.6, 22.1, 20.6, 23.8, 23.3, 20.8, 23.8, 24.7, 25.2, 26.8, 27.3, 27.2, 27.3, 27.9, 28.2, 27.6]",36.132000000000005,1.347,25.5,55.3
1256,2021040913,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.709677419354843,"[19.5, 24.8, 25.5, 26.0, 30.1, 25.6, 28.5, 28.0, 28.6, 29.0, 20.0, 20.0, 20.6, 21.3, 20.5, 19.9, 20.2, 21.0, 20.3, 21.0, 20.6, 20.1, 20.8, 23.1, 22.1, 21.6, 20.9, 20.5, 20.0, 21.8, 22.1]",66.78099999999999,1.334,25.5,55.3
1257,2021040913,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,61.0,1,21.76315789473684,"[23.3, 21.1, 22.7, 21.6, 22.6, 21.3, 21.6, 20.6, 20.1, 20.6, 20.9, 20.5, 20.5, 21.3, 22.9, 22.9, 22.5, 23.1, 23.4]",36.812000000000005,1.6880000000000002,25.5,55.3
1258,2021040913,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.13,"[24.6, 24.6, 25.3, 24.9, 25.1, 25.1, 25.2, 25.4, 25.5, 25.6]",0.189,0.21600000000000003,25.5,55.3
1259,2021040913,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.9,1,37.0,1,25.05454545454546,"[24.6, 24.7, 24.6, 24.7, 25.6, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.32400000000000007,0.0,25.5,55.3
1260,2021040914,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.4,1,78.0,1,22.721052631578946,"[24.3, 21.6, 23.5, 22.0, 23.1, 22.5, 22.5, 22.3, 21.6, 21.1, 22.1, 22.2, 21.5, 22.3, 23.9, 23.7, 23.4, 24.0, 24.1]",37.35,1.6880000000000002,25.5,54.7
1261,2021040914,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,50.0,1,25.345454545454547,"[24.9, 25.0, 24.8, 25.0, 26.0, 25.3, 25.4, 25.6, 25.8, 25.5, 25.5]",0.32400000000000007,0.0,25.5,54.7
1262,2021040914,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,25.166666666666668,"[23.5, 23.8, 24.6, 24.7, 26.7, 26.5, 26.1, 25.0, 25.6]",17.304,0.317,25.5,54.7
1263,2021040914,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,57.0,1,24.329032258064522,"[21.5, 25.7, 26.3, 26.6, 31.1, 25.5, 28.8, 26.0, 28.0, 30.1, 22.0, 22.0, 22.6, 23.3, 22.5, 24.1, 23.3, 23.2, 22.2, 22.8, 22.6, 22.0, 22.8, 25.1, 26.1, 23.6, 22.9, 22.2, 22.5, 23.7, 23.1]",66.85900000000001,1.334,25.5,54.7
1264,2021040914,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,61.0,1,23.540625000000002,"[21.6, 21.3, 21.2, 21.8, 21.6, 21.7, 22.3, 21.4, 21.6, 21.3, 21.6, 21.3, 21.3, 21.1, 21.1, 21.5, 23.1, 22.6, 21.6, 24.3, 23.5, 21.8, 24.6, 25.6, 25.8, 27.5, 27.9, 28.1, 27.8, 28.4, 28.8, 28.2]",36.69700000000001,1.347,25.5,54.7
1265,2021040914,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.52,"[25.0, 25.0, 25.6, 25.3, 25.5, 25.5, 25.6, 25.8, 25.9, 26.0]",0.21600000000000003,0.21600000000000003,25.5,54.7
1266,2021040915,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.788888888888884,"[23.6, 23.5, 24.0, 23.8, 25.9, 26.5, 25.5, 25.1, 25.2]",17.198,0.317,25.0,53.4
1267,2021040915,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,92.0,1,22.50526315789474,"[23.6, 21.8, 22.8, 22.7, 23.0, 21.9, 21.7, 21.8, 20.4, 21.6, 21.0, 21.1, 21.7, 22.7, 23.3, 24.1, 23.9, 23.7, 24.8]",37.24,1.6880000000000002,25.0,53.4
1268,2021040915,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.3,"[22.1, 26.5, 27.0, 27.3, 30.9, 25.4, 28.3, 26.0, 27.1, 30.5, 21.7, 22.3, 22.9, 23.8, 22.8, 22.8, 23.0, 23.0, 23.1, 24.4, 22.5, 22.0, 22.3, 25.1, 24.6, 24.0, 22.6, 21.8, 21.5, 23.2, 22.8]",66.773,1.334,25.0,53.4
1269,2021040915,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,75.0,1,23.56875,"[21.6, 20.5, 21.3, 21.6, 21.5, 20.7, 21.3, 21.4, 21.6, 20.3, 21.3, 21.8, 21.8, 21.7, 21.6, 21.9, 22.9, 22.5, 21.6, 23.5, 23.3, 21.7, 25.0, 25.9, 26.3, 27.8, 28.5, 28.4, 28.0, 28.6, 29.2, 29.1]",36.295000000000016,1.347,25.0,53.4
1270,2021040915,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,59.0,1,25.818181818181817,"[25.5, 25.5, 25.1, 25.5, 26.5, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.32400000000000007,0.0,25.0,53.4
1271,2021040915,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,26.02,"[25.5, 25.3, 26.1, 25.8, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.21600000000000003,0.21600000000000003,25.0,53.4
1272,2021040916,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.90909090909091,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.2, 26.0, 26.1]",0.32400000000000007,0.0,25.0,50.1
1273,2021040916,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.574193548387097,"[20.9, 26.0, 26.8, 27.0, 30.7, 25.6, 29.0, 26.6, 27.8, 30.0, 20.5, 21.0, 21.8, 22.7, 21.4, 22.3, 21.8, 22.1, 21.9, 23.0, 21.9, 20.8, 20.9, 24.8, 23.0, 22.5, 21.7, 21.0, 20.7, 22.2, 22.4]",66.914,1.334,25.0,50.1
1274,2021040916,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,62.0,1,22.828125000000004,"[20.5, 20.0, 20.5, 20.5, 20.4, 20.4, 21.0, 20.3, 20.5, 19.8, 20.3, 20.8, 20.8, 20.7, 20.6, 20.8, 22.1, 21.5, 20.5, 22.9, 22.5, 20.6, 24.8, 25.6, 25.9, 27.5, 28.1, 28.0, 27.5, 27.9, 28.8, 28.4]",36.24300000000001,1.347,25.0,50.1
1275,2021040916,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.859999999999996,"[25.2, 25.2, 25.9, 25.7, 26.0, 25.9, 26.0, 26.1, 26.2, 26.4]",0.21600000000000003,0.21600000000000003,25.0,50.1
1276,2021040916,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.715789473684215,"[23.1, 20.7, 22.5, 21.6, 22.5, 21.0, 21.0, 20.8, 20.0, 20.5, 20.7, 20.6, 20.6, 21.6, 22.6, 23.1, 23.0, 22.8, 23.9]",37.456,1.6880000000000002,25.0,50.1
1277,2021040916,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,24.177777777777777,"[22.6, 22.8, 23.9, 23.6, 25.6, 25.4, 25.0, 24.1, 24.6]",17.237,0.317,25.0,50.1
1278,2021040917,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.366666666666667,"[22.6, 22.9, 24.1, 24.0, 26.0, 25.5, 25.3, 24.1, 24.8]",17.197,0.317,23.4,48.0
1279,2021040917,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,21.94736842105263,"[23.5, 20.5, 23.0, 21.8, 22.4, 21.7, 22.0, 21.1, 20.3, 20.8, 21.2, 20.8, 20.7, 21.7, 23.1, 23.0, 22.8, 23.0, 23.6]",37.778,1.6880000000000002,23.4,48.0
1280,2021040917,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,23.832258064516132,"[21.1, 25.8, 26.7, 26.9, 31.0, 26.1, 29.3, 27.0, 28.7, 30.1, 20.7, 21.0, 21.8, 22.3, 21.6, 23.1, 22.0, 22.3, 22.8, 23.3, 22.3, 20.9, 21.2, 24.5, 24.7, 22.8, 21.8, 21.1, 20.8, 22.6, 22.5]",67.34599999999999,1.334,23.4,48.0
1281,2021040917,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.8,1,58.0,1,22.921875000000004,"[20.8, 20.6, 20.5, 20.8, 20.9, 21.1, 21.8, 20.3, 20.5, 20.1, 20.6, 20.8, 20.8, 20.6, 20.6, 21.0, 22.4, 21.7, 21.0, 23.3, 22.6, 20.1, 24.6, 25.5, 25.8, 27.2, 28.0, 27.6, 27.4, 27.9, 28.5, 28.1]",36.132999999999996,1.347,23.4,48.0
1282,2021040917,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.68,"[25.0, 25.1, 25.8, 25.5, 25.7, 25.8, 25.8, 25.9, 26.1, 26.1]",0.21500000000000002,0.21600000000000003,23.4,48.0
1283,2021040917,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,25.80909090909091,"[25.4, 25.5, 25.5, 25.5, 26.5, 25.6, 25.8, 26.0, 26.1, 26.0, 26.0]",0.32400000000000007,0.0,23.4,48.0
1284,2021040918,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,25.111111111111107,"[23.8, 23.9, 24.3, 24.5, 26.1, 26.5, 26.0, 25.2, 25.7]",17.331,0.317,23.1,44.4
1285,2021040918,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,52.0,1,25.781818181818185,"[25.5, 25.5, 25.4, 25.5, 26.5, 25.6, 25.8, 25.9, 26.0, 25.9, 26.0]",0.32400000000000007,0.0,23.1,44.4
1286,2021040918,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.82,"[25.3, 25.2, 25.9, 25.6, 25.8, 25.9, 25.9, 26.1, 26.2, 26.3]",0.21500000000000002,0.21600000000000003,23.1,44.4
1287,2021040918,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.696875000000006,"[21.4, 21.4, 21.5, 21.8, 21.3, 21.6, 22.0, 21.4, 21.6, 21.5, 21.8, 21.6, 21.6, 21.5, 21.5, 22.0, 23.3, 22.8, 21.5, 24.5, 23.6, 21.3, 25.0, 25.8, 26.2, 27.7, 28.4, 28.3, 28.0, 28.6, 29.1, 28.7]",36.56,1.347,23.1,44.4
1288,2021040918,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,24.53870967741935,"[21.8, 26.3, 27.0, 27.2, 31.8, 25.3, 28.6, 26.6, 28.0, 30.6, 22.5, 22.6, 23.3, 24.3, 23.0, 24.1, 22.8, 23.0, 22.8, 23.9, 23.1, 22.2, 22.8, 24.4, 25.0, 22.8, 23.3, 22.5, 22.4, 23.6, 23.1]",67.18,1.334,23.1,44.4
1289,2021040918,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.673684210526318,"[24.2, 21.9, 23.1, 21.8, 23.3, 21.7, 22.0, 22.5, 21.5, 21.1, 21.9, 22.1, 21.8, 22.5, 23.8, 23.6, 23.4, 24.1, 24.5]",36.916000000000004,1.6880000000000002,23.1,44.4
1290,2021040919,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,53.0,1,25.981818181818184,"[25.8, 25.7, 25.3, 25.7, 26.7, 25.9, 25.9, 26.1, 26.3, 26.1, 26.3]",0.32400000000000007,0.0,23.1,43.7
1291,2021040919,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,26.020000000000003,"[25.5, 25.4, 26.1, 25.8, 26.0, 25.9, 26.1, 26.3, 26.5, 26.6]",0.16200000000000003,0.21600000000000003,23.1,43.7
1292,2021040919,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,72.0,1,23.45,"[21.1, 20.7, 21.1, 21.2, 21.1, 21.0, 21.5, 21.1, 21.1, 20.6, 21.1, 21.5, 21.5, 21.4, 21.3, 21.6, 22.8, 22.3, 21.2, 23.6, 23.0, 21.5, 25.1, 25.9, 26.3, 27.8, 28.6, 28.5, 28.0, 28.6, 29.3, 29.0]",37.07000000000001,1.347,23.1,43.7
1293,2021040919,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,58.0,1,24.077419354838714,"[21.7, 26.4, 27.1, 27.3, 32.3, 25.1, 28.0, 26.3, 26.7, 30.5, 21.5, 22.1, 22.7, 23.6, 22.5, 23.0, 22.6, 22.6, 22.6, 24.0, 22.5, 21.8, 21.8, 23.9, 23.9, 23.2, 22.6, 21.4, 21.5, 22.7, 22.5]",67.774,1.334,23.1,43.7
1294,2021040919,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.622222222222227,"[23.3, 23.3, 23.9, 23.9, 25.7, 26.0, 25.4, 24.8, 25.3]",17.065,0.317,23.1,43.7
1295,2021040919,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,22.389473684210525,"[23.6, 21.4, 22.5, 22.5, 22.8, 22.2, 22.1, 21.4, 20.5, 21.2, 21.3, 21.2, 21.4, 22.3, 23.3, 23.9, 23.6, 23.5, 24.7]",37.94200000000001,1.6880000000000002,23.1,43.7
1296,2021040920,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,91.0,1,22.42105263157895,"[24.0, 21.6, 22.9, 21.8, 22.9, 22.0, 22.1, 21.8, 21.0, 20.7, 21.8, 21.6, 21.5, 22.3, 23.5, 23.5, 23.2, 23.6, 24.2]",37.56800000000001,1.6880000000000002,22.3,44.9
1297,2021040920,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.711111111111112,"[23.3, 23.4, 24.1, 24.1, 26.0, 26.0, 25.5, 24.7, 25.3]",17.172,0.317,22.3,44.9
1298,2021040920,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.367741935483878,"[21.8, 26.5, 27.2, 27.5, 32.0, 25.8, 29.1, 26.5, 27.6, 30.6, 21.9, 22.2, 22.8, 23.2, 22.6, 24.0, 22.8, 22.9, 23.0, 24.1, 23.0, 21.7, 22.1, 24.2, 24.3, 23.9, 22.7, 21.8, 21.7, 23.2, 22.7]",69.06,1.334,22.3,44.9
1299,2021040920,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.471874999999997,"[21.2, 21.0, 21.1, 21.5, 21.3, 21.3, 22.0, 21.0, 21.3, 21.0, 21.4, 21.4, 21.5, 21.3, 21.2, 21.8, 23.1, 22.6, 21.3, 23.9, 23.3, 20.9, 25.0, 25.8, 26.1, 27.5, 28.3, 28.1, 27.8, 28.3, 29.0, 28.8]",36.908000000000015,1.347,22.3,44.9
1300,2021040920,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,25.979999999999997,"[25.4, 25.4, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.4, 26.5]",0.21600000000000003,0.21600000000000003,22.3,44.9
1301,2021040920,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,25.954545454545453,"[25.7, 25.8, 25.5, 25.6, 26.6, 25.9, 26.0, 26.0, 26.2, 26.1, 26.1]",0.32400000000000007,0.0,22.3,44.9
1302,2021040921,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,23.833333333333332,"[22.6, 22.2, 23.8, 23.2, 25.6, 24.8, 24.7, 23.5, 24.1]",17.118,0.317,22.2,40.4
1303,2021040921,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,21.12105263157895,"[22.4, 20.5, 21.8, 20.5, 21.5, 20.3, 20.1, 19.8, 19.0, 19.3, 19.8, 19.6, 20.0, 21.1, 21.8, 23.6, 23.5, 22.2, 24.5]",37.51600000000001,1.6880000000000002,22.2,40.4
1304,2021040921,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.4,1,49.0,1,23.21612903225807,"[20.4, 26.1, 27.0, 27.1, 30.5, 26.3, 29.4, 28.0, 29.6, 30.0, 19.8, 20.2, 20.8, 20.8, 21.9, 22.0, 22.0, 21.8, 21.6, 23.5, 21.1, 20.0, 20.1, 22.6, 21.8, 21.8, 20.7, 19.8, 19.7, 21.2, 22.1]",68.228,1.334,22.2,40.4
1305,2021040921,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,26.018181818181816,"[25.8, 25.8, 25.5, 25.8, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.32400000000000007,0.0,22.2,40.4
1306,2021040921,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.869999999999997,"[25.2, 25.3, 25.9, 25.7, 25.9, 26.0, 26.0, 26.1, 26.3, 26.3]",0.21600000000000003,0.21600000000000003,22.2,40.4
1307,2021040921,HXXID3,艾特网能空调1723,25.0,50.0,1,47.0,26.8,1,58.0,1,22.531250000000004,"[21.1, 19.0, 20.0, 21.1, 20.9, 19.5, 20.0, 19.7, 21.1, 19.0, 19.4, 20.2, 20.4, 20.3, 20.2, 20.0, 21.3, 20.6, 19.7, 21.8, 22.5, 21.0, 24.8, 25.5, 26.0, 27.3, 28.2, 28.0, 27.6, 27.7, 28.6, 28.5]",37.019000000000005,1.347,22.2,40.4
1308,2021040922,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.636363636363637,"[25.2, 25.3, 25.4, 25.4, 26.3, 25.6, 25.6, 25.8, 25.9, 25.8, 25.7]",0.32400000000000007,0.0,22.3,43.3
1309,2021040922,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.988888888888894,"[22.0, 22.4, 24.3, 23.6, 26.0, 24.9, 25.0, 23.4, 24.3]",17.143,0.317,22.3,43.3
1310,2021040922,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,65.0,1,20.715789473684215,"[22.3, 19.5, 21.3, 20.1, 21.5, 19.8, 20.4, 19.7, 18.9, 19.3, 19.7, 19.3, 19.7, 20.8, 21.8, 22.1, 22.2, 22.1, 23.1]",37.51200000000001,1.6880000000000002,22.3,43.3
1311,2021040922,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.49354838709677,"[19.3, 25.2, 26.1, 26.5, 30.5, 26.4, 29.1, 29.3, 29.7, 29.5, 18.4, 19.1, 19.8, 19.7, 19.9, 20.3, 20.5, 21.0, 20.5, 22.1, 20.3, 19.2, 19.3, 22.1, 20.8, 20.5, 19.8, 19.9, 18.9, 21.3, 22.3]",67.93299999999999,1.334,22.3,43.3
1312,2021040922,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.996875,"[19.4, 19.0, 19.8, 19.5, 19.5, 19.9, 20.3, 19.2, 19.4, 18.1, 18.9, 19.9, 20.1, 19.8, 19.8, 19.9, 21.5, 20.8, 19.8, 22.3, 21.8, 19.5, 24.1, 24.8, 25.3, 26.8, 27.5, 27.3, 27.0, 27.4, 28.0, 27.5]",37.019000000000005,1.347,22.3,43.3
1313,2021040922,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.44,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.6, 25.7, 25.8, 25.8]",0.189,0.21600000000000003,22.3,43.3
1314,2021040923,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,53.0,1,23.135483870967743,"[20.6, 25.5, 26.3, 26.6, 30.5, 26.4, 29.1, 27.8, 29.0, 29.8, 19.8, 20.5, 21.3, 21.5, 21.1, 21.0, 21.5, 22.0, 21.7, 22.6, 21.6, 20.2, 20.5, 23.7, 20.8, 21.4, 20.9, 20.1, 20.2, 21.4, 21.8]",67.023,1.305,22.0,46.2
1315,2021040923,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,71.0,1,21.410526315789475,"[22.5, 20.2, 21.9, 21.1, 22.5, 20.9, 21.0, 20.7, 19.8, 20.1, 20.3, 20.3, 20.6, 21.4, 22.3, 22.3, 22.4, 23.0, 23.5]",36.974000000000004,1.8730000000000002,22.0,46.2
1316,2021040923,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.67777777777778,"[23.1, 23.3, 24.4, 23.9, 26.2, 26.0, 25.6, 24.5, 25.1]",17.078,0.32299999999999995,22.0,46.2
1317,2021040923,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,53.0,1,22.61875,"[20.1, 20.0, 20.5, 20.3, 20.4, 20.2, 21.1, 20.1, 20.1, 19.4, 20.1, 20.7, 20.8, 20.6, 20.5, 20.9, 22.1, 21.6, 20.6, 22.6, 22.8, 20.3, 24.2, 25.1, 25.4, 27.0, 27.6, 27.5, 27.3, 27.8, 28.3, 27.8]",36.43000000000001,1.21,22.0,46.2
1318,2021040923,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.410000000000004,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.4, 25.5, 25.6, 25.8, 25.8]",0.189,0.22,22.0,46.2
1319,2021040923,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.40909090909091,"[25.0, 25.1, 25.1, 25.1, 26.1, 25.4, 25.4, 25.6, 25.7, 25.5, 25.5]",0.32400000000000007,0.0,22.0,46.2
1320,2021041006,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,21.90625,"[18.8, 19.0, 19.6, 19.4, 19.5, 20.2, 20.5, 19.4, 18.6, 17.8, 18.1, 19.6, 20.1, 19.6, 19.5, 19.7, 21.9, 21.2, 20.2, 23.1, 22.6, 20.1, 23.5, 24.2, 24.8, 26.5, 26.9, 27.0, 27.0, 27.6, 27.8, 27.2]",35.759,,21.6,47.3
1321,2021041006,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,22.019354838709678,"[17.6, 24.3, 25.1, 25.6, 29.0, 24.9, 28.2, 28.5, 28.2, 28.8, 18.1, 18.6, 19.0, 18.6, 18.5, 19.1, 19.4, 20.2, 19.0, 20.7, 18.6, 19.6, 19.6, 23.4, 21.3, 21.3, 20.3, 20.8, 19.6, 23.5, 23.2]",68.281,,21.6,47.3
1322,2021041006,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,53.0,1,21.168421052631583,"[22.8, 20.0, 23.1, 20.7, 22.2, 20.3, 21.6, 20.1, 19.4, 19.8, 19.9, 19.6, 19.9, 20.7, 22.0, 22.3, 22.5, 22.3, 23.0]",39.23000000000001,,21.6,47.3
1323,2021041006,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.133333333333336,"[22.1, 22.8, 24.6, 23.6, 26.2, 25.1, 25.0, 23.5, 24.3]",17.144000000000002,,21.6,47.3
1324,2021041006,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,24.94,"[24.3, 24.3, 25.0, 24.8, 25.0, 25.0, 25.1, 25.3, 25.3, 25.3]",0.189,,21.6,47.3
1325,2021041006,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.027272727272727,"[24.6, 24.7, 24.7, 24.7, 25.7, 25.0, 25.0, 25.2, 25.3, 25.2, 25.2]",0.27,,21.6,47.3
1326,2021041007,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,22.15625,"[18.9, 19.1, 20.0, 20.0, 20.1, 20.3, 20.8, 19.5, 18.9, 17.6, 18.0, 19.7, 20.2, 19.8, 19.8, 20.1, 22.1, 21.6, 20.7, 23.5, 23.0, 20.6, 23.6, 24.3, 25.0, 26.6, 27.3, 27.2, 27.3, 28.1, 28.0, 27.3]",35.813,,22.3,38.9
1327,2021041007,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,24.96,"[24.4, 24.5, 25.0, 24.8, 24.9, 25.0, 25.1, 25.3, 25.3, 25.3]",0.189,,22.3,38.9
1328,2021041007,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.009090909090904,"[24.7, 24.7, 24.6, 24.6, 25.5, 24.9, 25.0, 25.2, 25.4, 25.2, 25.3]",0.27,,22.3,38.9
1329,2021041007,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.27777777777778,"[22.3, 22.9, 24.7, 23.8, 26.3, 25.3, 25.0, 23.7, 24.5]",17.197,,22.3,38.9
1330,2021041007,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.31578947368421,"[23.0, 21.1, 22.9, 20.6, 22.0, 20.2, 22.1, 19.9, 19.6, 19.9, 20.0, 19.7, 19.9, 20.9, 22.1, 22.6, 22.8, 22.5, 23.2]",39.55000000000001,,22.3,38.9
1331,2021041007,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,21.92258064516129,"[17.8, 24.4, 25.3, 25.6, 29.0, 24.8, 28.1, 28.5, 28.2, 28.8, 18.1, 18.5, 19.0, 18.8, 18.5, 19.3, 19.3, 20.0, 19.0, 20.7, 18.7, 19.4, 19.4, 23.6, 21.6, 21.5, 20.0, 20.1, 19.2, 22.1, 22.3]",68.71,,22.3,38.9
1332,2021041008,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.37777777777778,"[22.7, 23.0, 24.6, 23.8, 26.3, 25.6, 25.1, 23.9, 24.4]",17.118,,23.2,36.4
1333,2021041008,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.1,0,0.0,1,24.93,"[24.5, 24.1, 25.1, 24.7, 24.8, 24.8, 25.1, 25.3, 25.4, 25.5]",0.189,,23.2,36.4
1334,2021041008,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,61.0,1,21.431578947368422,"[23.5, 20.6, 23.0, 20.6, 21.9, 20.1, 21.0, 19.8, 20.2, 20.2, 20.6, 20.1, 20.3, 21.5, 22.5, 22.6, 22.7, 22.8, 23.2]",39.284,,23.2,36.4
1335,2021041008,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,21.948387096774194,"[18.0, 24.5, 25.4, 25.7, 29.1, 25.1, 28.2, 28.6, 28.4, 29.0, 17.8, 18.3, 19.0, 18.8, 18.6, 19.5, 19.6, 20.3, 19.3, 20.8, 19.1, 19.6, 19.3, 23.6, 21.5, 21.9, 19.6, 19.8, 18.8, 21.3, 21.9]",67.98899999999999,,23.2,36.4
1336,2021041008,HXXID3,艾特网能空调1723,25.0,50.0,1,39.0,25.9,1,28.0,1,22.593749999999996,"[19.0, 19.6, 20.5, 20.5, 20.7, 20.5, 21.1, 19.3, 19.0, 17.6, 18.1, 20.0, 20.8, 20.4, 20.2, 21.2, 23.6, 22.9, 22.0, 25.1, 23.6, 20.5, 24.0, 24.6, 25.1, 27.0, 27.5, 27.3, 27.5, 28.4, 28.1, 27.3]",36.21400000000001,,23.2,36.4
1337,2021041008,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,39.0,1,24.96363636363636,"[24.6, 24.6, 24.5, 24.5, 25.4, 24.7, 25.0, 25.2, 25.5, 25.3, 25.3]",0.27,,23.2,36.4
1338,2021041009,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,23.1,0,0.0,1,24.92,"[24.6, 24.3, 25.0, 24.5, 24.6, 24.8, 25.1, 25.3, 25.5, 25.5]",0.189,0.22699999999999998,24.0,40.8
1339,2021041009,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.57777777777778,"[21.5, 22.0, 24.2, 23.6, 25.8, 24.4, 24.4, 22.8, 23.5]",17.145,0.335,24.0,40.8
1340,2021041009,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,47.0,1,24.827272727272728,"[24.6, 24.6, 23.6, 24.3, 25.1, 24.1, 24.8, 25.3, 25.6, 25.5, 25.6]",0.27,0.0,24.0,40.8
1341,2021041009,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.2,1,41.0,1,22.590624999999992,"[19.3, 19.3, 20.4, 20.9, 21.2, 21.2, 21.0, 19.6, 19.2, 17.3, 18.1, 20.0, 20.5, 20.2, 20.0, 20.6, 22.6, 22.4, 21.9, 23.8, 23.3, 20.5, 24.4, 24.9, 25.6, 27.3, 27.8, 27.4, 27.8, 28.8, 28.4, 27.2]",36.025000000000006,1.194,24.0,40.8
1342,2021041009,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,21.83225806451613,"[18.0, 24.5, 25.4, 25.5, 29.3, 24.8, 28.0, 28.4, 28.0, 28.7, 18.0, 18.4, 19.0, 19.3, 18.6, 19.1, 19.3, 19.8, 19.3, 20.8, 19.1, 19.4, 20.5, 23.1, 21.7, 19.9, 19.5, 19.8, 18.5, 21.3, 21.8]",67.04899999999999,1.202,24.0,40.8
1343,2021041009,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,59.0,1,21.173684210526318,"[23.8, 20.5, 23.3, 20.3, 21.4, 19.6, 20.1, 19.2, 19.8, 20.1, 20.5, 20.1, 20.2, 21.4, 21.8, 22.8, 22.8, 21.8, 22.8]",40.034000000000006,1.455,24.0,40.8
1344,2021041010,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.2,0,0.0,1,23.244444444444444,"[21.3, 22.1, 23.5, 22.8, 24.9, 24.3, 23.9, 22.7, 23.7]",17.118,0.335,24.5,35.4
1345,2021041010,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,21.02105263157895,"[22.8, 20.3, 23.5, 20.6, 22.1, 20.3, 21.8, 20.3, 18.9, 19.5, 19.8, 19.6, 19.7, 20.8, 21.7, 21.9, 22.0, 21.6, 22.2]",39.774,1.455,24.5,35.4
1346,2021041010,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,22.470967741935482,"[18.5, 24.7, 25.5, 25.6, 30.0, 25.6, 28.5, 28.7, 28.6, 29.0, 19.1, 19.5, 20.0, 20.0, 19.3, 19.7, 19.8, 20.3, 19.5, 21.0, 19.2, 20.0, 20.4, 23.5, 22.7, 21.5, 20.6, 20.8, 19.8, 22.8, 22.4]",67.85199999999999,1.202,24.5,35.4
1347,2021041010,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.5,0,0.0,1,25.1,"[24.5, 24.6, 25.1, 24.9, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.21600000000000003,0.22699999999999998,24.5,35.4
1348,2021041010,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,25.9,1,40.0,1,24.972727272727273,"[24.6, 24.6, 24.5, 24.5, 25.5, 24.8, 25.0, 25.2, 25.4, 25.3, 25.3]",0.27,0.0,24.5,35.4
1349,2021041010,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,21.959375,"[19.3, 18.7, 19.3, 20.0, 19.9, 20.4, 19.8, 19.3, 19.3, 18.5, 18.9, 19.7, 20.0, 19.6, 19.5, 19.4, 21.5, 20.5, 19.9, 22.3, 21.8, 19.8, 24.1, 24.8, 25.3, 26.8, 27.3, 27.1, 27.0, 27.6, 28.0, 27.3]",36.316,1.194,24.5,35.4
1350,2021041011,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.3,1,44.0,1,22.1625,"[19.2, 19.2, 19.9, 19.8, 19.9, 20.0, 20.6, 19.6, 19.3, 18.3, 18.6, 20.0, 20.3, 19.9, 19.8, 20.1, 21.8, 21.3, 20.3, 23.0, 22.8, 20.3, 24.0, 24.7, 25.1, 26.7, 27.3, 27.1, 27.0, 27.8, 28.0, 27.5]",36.213,1.194,25.2,36.9
1351,2021041011,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.080000000000002,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.3, 25.4, 25.5, 25.5]",0.21600000000000003,0.22699999999999998,25.2,36.9
1352,2021041011,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,22.29354838709678,"[18.5, 24.8, 25.6, 25.6, 30.1, 25.8, 28.6, 28.9, 28.6, 27.9, 18.8, 19.1, 19.7, 19.6, 19.4, 19.8, 19.8, 20.4, 19.6, 21.1, 19.3, 20.0, 19.9, 23.0, 20.7, 22.4, 20.5, 20.2, 19.6, 21.7, 22.1]",67.509,1.202,25.2,36.9
