,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1564,2021041208,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.8875,"[19.1, 18.8, 19.6, 19.5, 19.6, 19.7, 20.2, 19.5, 19.1, 18.0, 18.5, 19.7, 20.1, 19.6, 19.6, 19.7, 21.4, 20.8, 19.7, 22.6, 22.3, 19.8, 23.8, 24.6, 25.0, 26.5, 27.0, 27.0, 26.9, 27.6, 27.8, 27.3]",36.054,1.5019999999999998,24.4,80.7
1565,2021041208,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.181818181818183,"[24.8, 24.9, 25.0, 24.9, 25.8, 25.1, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,24.4,80.7
1566,2021041209,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.063157894736843,"[22.0, 19.8, 22.9, 20.8, 22.9, 20.5, 21.8, 20.6, 19.1, 19.7, 19.9, 19.7, 19.8, 20.7, 21.6, 21.9, 22.1, 21.8, 22.6]",39.866,1.784,25.4,77.9
1567,2021041209,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.216129032258067,"[18.2, 24.5, 24.4, 18.8, 29.4, 26.0, 28.6, 29.1, 28.9, 29.1, 18.6, 19.1, 19.6, 19.5, 19.0, 19.7, 19.8, 21.1, 19.4, 21.6, 19.1, 20.0, 20.4, 23.1, 21.9, 21.8, 20.6, 21.1, 20.0, 23.5, 22.8]",67.63999999999999,1.3419999999999999,25.4,77.9
1568,2021041209,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.874999999999996,"[19.1, 18.9, 19.6, 19.5, 19.5, 19.6, 20.3, 19.5, 19.1, 18.1, 18.6, 19.8, 20.1, 19.6, 19.6, 19.7, 21.5, 20.9, 19.8, 22.7, 22.2, 19.9, 23.7, 24.5, 24.9, 26.5, 26.9, 26.8, 26.8, 27.5, 27.6, 27.2]",36.34100000000001,1.5019999999999998,25.4,77.9
1569,2021041209,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.12,"[24.5, 24.5, 25.1, 25.0, 25.2, 25.2, 25.3, 25.4, 25.5, 25.5]",0.29700000000000004,0.22,25.4,77.9
1570,2021041209,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.11818181818182,"[24.7, 24.8, 24.9, 24.8, 25.8, 25.1, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,25.4,77.9
1571,2021041209,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.78888888888889,"[21.6, 22.5, 25.0, 23.5, 25.7, 24.6, 24.3, 23.0, 23.9]",17.172,0.32299999999999995,25.4,77.9
1572,2021041210,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.4]",0.378,0.223,25.9,76.7
1573,2021041210,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.733333333333334,"[21.6, 22.5, 24.7, 23.3, 25.7, 24.6, 24.3, 23.0, 23.9]",17.172,0.32899999999999996,25.9,76.7
1574,2021041210,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,20.96315789473685,"[22.0, 19.7, 22.5, 20.6, 22.4, 20.4, 21.4, 20.6, 19.1, 19.8, 19.8, 19.6, 19.8, 20.6, 21.5, 22.0, 22.1, 21.8, 22.6]",37.406000000000006,1.3319999999999999,25.9,76.7
1575,2021041210,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,22.177419354838708,"[18.2, 24.6, 24.4, 18.9, 29.4, 26.1, 28.8, 29.1, 29.0, 29.1, 18.8, 19.3, 19.7, 19.6, 19.2, 19.8, 19.8, 20.6, 19.4, 20.9, 19.0, 19.8, 21.0, 23.0, 21.2, 22.0, 20.5, 20.9, 20.0, 22.9, 22.5]",67.82499999999999,1.319,25.9,76.7
1576,2021041210,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.9,"[19.1, 18.9, 19.5, 19.4, 19.6, 19.8, 20.3, 19.5, 19.1, 18.3, 18.6, 19.8, 20.1, 19.6, 19.7, 19.8, 21.5, 20.9, 19.8, 22.6, 22.2, 19.9, 23.8, 24.6, 25.0, 26.4, 26.9, 26.8, 26.6, 27.6, 27.8, 27.3]",36.26400000000001,1.151,25.9,76.7
1577,2021041210,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.099999999999998,"[24.7, 24.8, 24.8, 24.8, 25.8, 25.1, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,25.9,76.7
1578,2021041211,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.944444444444443,"[21.9, 22.6, 24.6, 23.4, 26.0, 24.9, 24.7, 23.3, 24.1]",17.223,0.32899999999999996,27.1,73.1
1579,2021041211,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.031578947368423,"[22.0, 19.5, 22.5, 20.6, 22.5, 20.3, 21.8, 20.5, 19.1, 19.6, 19.8, 19.6, 20.0, 20.8, 21.6, 22.0, 22.3, 22.1, 23.0]",37.834,1.3319999999999999,27.1,73.1
1580,2021041211,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,52.0,1,22.116129032258065,"[18.3, 24.6, 24.4, 18.7, 29.3, 26.0, 28.8, 29.0, 28.9, 29.1, 18.7, 19.2, 19.7, 19.6, 19.1, 19.7, 19.7, 20.6, 19.3, 21.0, 19.0, 19.6, 20.0, 22.8, 22.8, 21.2, 20.5, 20.7, 19.8, 23.0, 22.5]",67.716,1.319,27.1,73.1
1581,2021041211,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.875,"[19.1, 18.9, 19.5, 19.3, 19.5, 19.7, 20.2, 19.5, 19.1, 18.2, 18.6, 19.8, 20.1, 19.6, 19.6, 19.7, 21.5, 20.8, 19.7, 22.6, 22.1, 19.8, 23.8, 24.6, 25.0, 26.5, 27.0, 26.9, 26.8, 27.5, 27.8, 27.2]",36.18400000000001,1.151,27.1,73.1
1582,2021041211,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.03,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.4]",0.3510000000000001,0.223,27.1,73.1
1583,2021041211,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.08181818181818,"[24.6, 24.7, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,27.1,73.1
1584,2021041212,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.0,"[22.0, 22.6, 24.5, 23.5, 26.0, 25.0, 24.8, 23.4, 24.2]",17.25,0.32899999999999996,28.3,66.9
1585,2021041212,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,21.95806451612904,"[18.2, 24.6, 24.4, 18.7, 29.2, 26.2, 28.7, 28.8, 28.9, 29.0, 18.6, 19.1, 19.6, 19.3, 19.1, 19.6, 19.6, 20.4, 19.3, 21.0, 19.0, 19.5, 20.1, 22.5, 20.6, 21.1, 20.3, 20.6, 19.6, 22.5, 22.6]",67.87699999999998,1.319,28.3,66.9
1586,2021041212,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.821875,"[18.9, 18.8, 19.4, 19.3, 19.5, 19.7, 20.2, 19.4, 18.9, 18.1, 18.5, 19.8, 20.1, 19.5, 19.6, 19.6, 21.4, 20.8, 19.6, 22.4, 22.0, 19.8, 23.8, 24.6, 24.9, 26.5, 26.9, 26.9, 26.8, 27.5, 27.8, 27.3]",36.343,1.151,28.3,66.9
1587,2021041212,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.09090909090909,"[24.6, 24.7, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,0.0,28.3,66.9
1588,2021041212,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.000000000000004,"[24.3, 24.5, 25.1, 24.8, 25.1, 25.1, 25.1, 25.3, 25.3, 25.4]",0.3510000000000001,0.223,28.3,66.9
1589,2021041212,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.96315789473684,"[22.0, 19.6, 22.8, 20.5, 22.3, 20.3, 21.1, 20.4, 19.0, 19.5, 19.7, 19.5, 19.8, 20.7, 21.8, 22.0, 22.3, 22.1, 22.9]",37.88399999999999,1.3319999999999999,28.3,66.9
1590,2021041213,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.063636363636363,"[24.6, 24.7, 24.7, 24.7, 25.7, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,0.0,29.5,66.7
1591,2021041213,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,20.947368421052634,"[21.8, 19.5, 22.3, 20.5, 22.2, 20.3, 21.5, 20.3, 19.1, 19.7, 19.8, 19.6, 19.8, 20.6, 21.6, 22.0, 22.3, 22.1, 23.0]",37.616,1.3319999999999999,29.5,66.7
1592,2021041213,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.6,1,54.0,1,21.945161290322584,"[18.1, 24.5, 24.3, 18.8, 29.4, 26.1, 28.7, 29.0, 29.0, 29.1, 18.3, 19.1, 19.9, 19.3, 19.1, 19.5, 19.6, 20.4, 19.3, 21.0, 18.9, 19.5, 20.3, 22.7, 20.5, 20.7, 20.3, 20.5, 19.6, 22.3, 22.5]",68.391,1.319,29.5,66.7
1593,2021041213,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.834374999999994,"[19.0, 18.8, 19.6, 19.5, 19.5, 19.7, 20.1, 19.5, 19.0, 18.1, 18.5, 19.7, 20.0, 19.6, 19.6, 19.7, 21.5, 20.9, 19.7, 22.6, 22.0, 19.8, 23.6, 24.5, 24.8, 26.3, 26.8, 26.8, 26.8, 27.5, 27.9, 27.3]",36.208000000000006,1.151,29.5,66.7
1594,2021041213,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.000000000000004,"[24.4, 24.5, 25.1, 24.8, 25.0, 25.1, 25.1, 25.3, 25.3, 25.4]",0.3510000000000001,0.223,29.5,66.7
1595,2021041213,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.977777777777774,"[22.0, 22.6, 24.5, 23.5, 25.9, 25.0, 24.7, 23.4, 24.2]",17.224,0.32899999999999996,29.5,66.7
1596,2021041214,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.11111111111111,"[22.3, 22.7, 24.6, 23.5, 26.1, 25.1, 24.9, 23.5, 24.3]",17.223,0.32899999999999996,29.4,64.4
1597,2021041214,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.18,"[24.6, 24.6, 25.3, 25.0, 25.2, 25.2, 25.3, 25.5, 25.5, 25.6]",0.32400000000000007,0.223,29.4,64.4
1598,2021041214,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.254545454545454,"[24.8, 24.9, 24.9, 24.9, 25.9, 25.2, 25.3, 25.5, 25.6, 25.4, 25.4]",0.27,0.0,29.4,64.4
1599,2021041214,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,21.51052631578947,"[22.5, 20.0, 22.8, 21.0, 22.5, 20.8, 21.8, 20.7, 19.6, 20.0, 20.1, 20.0, 20.4, 21.2, 22.5, 22.9, 22.9, 23.0, 24.0]",37.564,1.3319999999999999,29.4,64.4
1600,2021041214,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,22.315624999999997,"[19.8, 19.5, 20.1, 20.0, 20.1, 20.3, 20.7, 19.9, 19.8, 18.6, 19.1, 20.5, 20.1, 19.6, 20.4, 20.3, 21.5, 21.3, 20.3, 23.0, 22.3, 20.3, 24.0, 25.0, 25.2, 26.8, 27.4, 27.3, 27.3, 27.8, 28.2, 27.6]",36.397999999999996,1.151,29.4,64.4
1601,2021041214,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.74516129032258,"[19.5, 25.0, 24.9, 20.5, 30.2, 26.2, 29.1, 29.1, 28.9, 29.4, 19.6, 19.8, 20.5, 21.0, 20.3, 21.1, 21.0, 20.5, 21.5, 21.1, 20.8, 19.8, 20.3, 23.1, 22.5, 22.8, 20.8, 20.9, 20.1, 22.3, 22.5]",67.96,1.319,29.4,64.4
1602,2021041215,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.589999999999996,"[25.1, 25.0, 25.6, 25.4, 25.6, 25.6, 25.6, 25.9, 26.0, 26.1]",0.378,0.223,30.2,65.3
1603,2021041215,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.8,1,61.0,1,23.053124999999994,"[20.6, 20.3, 21.0, 21.0, 21.0, 21.1, 21.3, 20.5, 20.6, 19.7, 20.2, 21.5, 20.8, 20.4, 20.4, 21.5, 22.5, 22.1, 21.0, 24.0, 22.4, 21.0, 24.5, 25.6, 25.8, 27.5, 28.0, 28.1, 27.6, 28.4, 28.8, 28.5]",36.507000000000005,1.151,30.2,65.3
1604,2021041215,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.66774193548386,"[21.0, 25.6, 25.6, 21.5, 30.7, 26.1, 29.1, 27.1, 28.6, 30.1, 21.6, 21.0, 21.8, 22.8, 21.7, 22.5, 22.5, 22.2, 22.5, 22.8, 22.4, 20.7, 22.3, 24.3, 23.5, 23.8, 21.3, 21.3, 21.6, 22.8, 22.9]",68.01299999999999,1.319,30.2,65.3
1605,2021041215,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.681818181818183,"[25.3, 25.3, 25.1, 25.4, 26.4, 25.7, 25.8, 25.9, 26.0, 25.8, 25.8]",0.27,0.0,30.2,65.3
1606,2021041215,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,25.000000000000004,"[23.3, 23.6, 24.5, 24.3, 26.7, 26.4, 26.0, 24.8, 25.4]",17.357999999999997,0.32899999999999996,30.2,65.3
1607,2021041215,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,22.305263157894736,"[24.0, 20.8, 23.4, 21.7, 23.0, 21.6, 22.0, 21.4, 20.3, 20.3, 20.8, 20.8, 21.1, 22.5, 23.4, 23.9, 23.9, 24.0, 24.9]",37.35000000000001,1.3319999999999999,30.2,65.3
1608,2021041216,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.866666666666664,"[23.3, 23.6, 24.3, 24.3, 26.1, 26.2, 25.6, 25.0, 25.4]",17.277,0.32899999999999996,30.3,64.1
1609,2021041216,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.4,1,78.0,1,22.05263157894737,"[23.3, 21.3, 22.5, 21.8, 22.7, 21.5, 21.9, 21.5, 20.3, 20.6, 21.0, 20.9, 21.0, 21.9, 23.1, 23.3, 23.1, 23.2, 24.1]",37.882,1.3319999999999999,30.3,64.1
1610,2021041216,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.612903225806456,"[21.0, 25.7, 25.6, 21.3, 31.0, 26.7, 29.5, 26.5, 28.3, 30.3, 20.5, 21.4, 22.0, 23.3, 21.6, 22.3, 22.1, 22.4, 22.3, 23.5, 22.1, 21.1, 21.5, 23.7, 23.3, 23.3, 22.1, 21.5, 21.1, 22.6, 22.4]",68.25099999999999,1.319,30.3,64.1
1611,2021041216,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,65.0,1,22.887499999999996,"[20.5, 20.3, 20.6, 20.5, 20.4, 20.2, 21.1, 20.5, 20.5, 20.1, 20.4, 20.7, 21.1, 21.0, 21.0, 20.9, 22.4, 21.7, 20.6, 23.2, 22.2, 20.7, 24.7, 25.6, 25.8, 27.3, 28.1, 27.9, 27.5, 28.0, 28.6, 28.3]",36.7,1.151,30.3,64.1
1612,2021041216,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.77,"[25.1, 25.2, 25.9, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.3]",0.32400000000000007,0.223,30.3,64.1
1613,2021041216,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.963636363636365,"[25.5, 25.8, 25.7, 25.7, 26.6, 25.9, 26.0, 26.1, 26.2, 26.0, 26.1]",0.27,0.0,30.3,64.1
1614,2021041217,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.684374999999996,"[20.3, 19.9, 20.5, 20.5, 20.6, 20.7, 20.8, 20.0, 20.3, 19.1, 19.8, 20.8, 20.6, 20.5, 20.4, 21.0, 22.0, 21.8, 20.7, 23.5, 21.9, 20.4, 24.4, 25.5, 25.6, 27.1, 27.8, 27.6, 27.3, 28.0, 28.5, 28.0]",36.319,1.151,29.1,68.2
1615,2021041217,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,46.0,1,25.754545454545454,"[25.4, 25.5, 25.5, 25.5, 26.5, 25.7, 25.7, 25.9, 26.0, 25.8, 25.8]",0.27,0.0,29.1,68.2
1616,2021041217,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.660000000000004,"[25.0, 25.1, 25.8, 25.5, 25.7, 25.7, 25.8, 25.9, 26.0, 26.1]",0.378,0.223,29.1,68.2
1617,2021041217,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,53.0,1,23.29354838709677,"[20.6, 25.6, 25.6, 21.3, 30.7, 26.6, 29.5, 27.7, 29.2, 30.0, 20.3, 20.4, 21.1, 22.0, 21.0, 22.0, 21.9, 22.3, 22.3, 23.4, 22.0, 20.3, 20.5, 23.9, 23.3, 22.1, 21.2, 20.6, 20.3, 22.1, 22.3]",68.17399999999999,1.319,29.1,68.2
1618,2021041217,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,75.0,1,21.715789473684215,"[23.3, 20.8, 22.8, 21.1, 22.1, 20.8, 21.1, 20.7, 19.8, 20.0, 20.6, 20.5, 20.6, 21.8, 23.1, 23.3, 23.1, 23.1, 24.0]",38.104,1.3319999999999999,29.1,68.2
1619,2021041217,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.211111111111112,"[22.5, 22.9, 23.9, 23.6, 25.6, 25.5, 25.0, 24.1, 24.8]",17.223,0.32899999999999996,29.1,68.2
1620,2021041218,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.881818181818186,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,28.5,72.5
1621,2021041218,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,82.0,1,22.32105263157895,"[23.9, 21.0, 23.2, 22.0, 22.8, 21.6, 21.9, 21.4, 20.5, 20.6, 21.1, 21.1, 21.3, 22.3, 23.4, 23.8, 23.6, 23.8, 24.8]",37.78,1.3319999999999999,28.5,72.5
1622,2021041218,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,24.006451612903227,"[21.4, 26.0, 26.0, 22.0, 31.2, 26.6, 29.3, 26.7, 28.5, 30.2, 21.5, 21.5, 22.1, 23.0, 22.0, 23.0, 22.8, 22.7, 22.8, 23.6, 22.8, 21.1, 22.5, 24.2, 24.9, 25.1, 21.9, 21.4, 21.6, 23.0, 22.8]",68.311,1.319,28.5,72.5
1623,2021041218,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.880000000000003,"[25.3, 25.3, 26.0, 25.6, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.3500000000000001,0.223,28.5,72.5
1624,2021041218,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.755555555555556,"[23.3, 23.5, 24.1, 24.1, 26.2, 26.1, 25.5, 24.8, 25.2]",17.236000000000004,0.32899999999999996,28.5,72.5
1625,2021041218,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,64.0,1,23.19375,"[20.8, 20.4, 21.1, 21.1, 21.1, 21.1, 21.4, 20.6, 20.8, 20.0, 20.5, 21.5, 21.0, 20.9, 20.8, 21.5, 22.5, 22.3, 21.1, 23.8, 22.7, 21.0, 24.8, 25.8, 26.0, 27.6, 28.2, 28.2, 27.8, 28.4, 28.8, 28.6]",36.509,1.151,28.5,72.5
1626,2021041219,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,26.09090909090909,"[25.8, 25.9, 25.0, 25.9, 26.8, 26.1, 26.1, 26.3, 26.5, 26.3, 26.3]",0.27,0.0,27.8,73.7
1627,2021041219,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.119999999999997,"[25.6, 25.4, 26.1, 25.9, 26.1, 26.1, 26.2, 26.4, 26.6, 26.8]",0.3510000000000001,0.223,27.8,73.7
1628,2021041219,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.2,1,74.0,1,23.903125,"[21.6, 21.3, 21.8, 21.8, 22.0, 22.1, 22.3, 21.5, 21.6, 21.2, 21.4, 22.3, 21.7, 21.5, 21.4, 22.4, 23.3, 23.0, 21.8, 24.8, 23.1, 21.8, 25.1, 26.1, 26.6, 28.0, 28.8, 28.7, 28.2, 29.0, 29.4, 29.3]",36.74900000000001,1.151,27.8,73.7
1629,2021041219,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.7,1,58.0,1,24.561290322580643,"[22.1, 26.5, 26.5, 22.7, 31.8, 26.0, 28.1, 27.1, 27.4, 30.5, 23.0, 22.8, 23.4, 24.2, 23.0, 23.6, 23.3, 23.3, 23.3, 24.1, 23.2, 22.3, 22.7, 25.4, 24.9, 24.5, 23.1, 22.4, 22.9, 23.8, 23.5]",69.914,1.319,27.8,73.7
1630,2021041219,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,94.0,1,23.11578947368421,"[24.7, 22.0, 23.9, 22.8, 23.5, 22.5, 23.0, 22.4, 21.3, 21.5, 22.0, 22.0, 22.0, 23.2, 24.0, 24.5, 24.2, 24.4, 25.3]",37.298,1.3319999999999999,27.8,73.7
1631,2021041219,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.22222222222222,"[23.9, 24.1, 24.4, 24.5, 26.4, 26.6, 26.0, 25.4, 25.7]",17.251,0.32899999999999996,27.8,73.7
1632,2021041220,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.8,1,62.0,1,22.89032258064516,"[20.8, 25.9, 25.8, 20.7, 30.6, 26.8, 29.4, 27.7, 29.5, 30.0, 18.9, 19.2, 21.5, 21.1, 21.0, 21.1, 21.3, 21.5, 21.3, 22.6, 21.2, 20.3, 20.6, 23.4, 20.5, 20.5, 21.5, 21.2, 19.8, 21.8, 22.1]",69.274,1.225,27.8,74.9
1633,2021041220,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.1,0,0.0,1,24.555555555555557,"[23.3, 23.4, 24.5, 24.5, 25.1, 24.4, 25.5, 24.8, 25.5]",17.091,0.33399999999999996,27.8,74.9
1634,2021041220,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.1,1,100.0,1,21.452631578947365,"[22.7, 21.0, 21.9, 21.3, 21.9, 21.0, 20.8, 21.1, 20.2, 20.5, 20.9, 20.4, 20.3, 21.2, 22.0, 22.5, 22.2, 22.4, 23.3]",37.672,1.7919999999999998,27.8,74.9
1635,2021041220,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,62.0,1,25.927272727272733,"[25.6, 25.6, 25.6, 25.7, 26.6, 25.8, 26.0, 26.1, 26.1, 26.0, 26.1]",0.27,0.0,27.8,74.9
1636,2021041220,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,82.0,1,22.48125,"[20.3, 20.1, 20.3, 20.8, 20.0, 20.1, 20.9, 20.3, 20.3, 19.1, 19.3, 20.3, 20.4, 20.2, 20.1, 20.4, 21.7, 21.0, 19.8, 22.7, 21.4, 19.8, 24.6, 25.5, 25.8, 27.1, 28.0, 27.8, 27.3, 27.5, 28.5, 28.0]",36.617,1.179,27.8,74.9
1637,2021041220,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.2,0,0.0,1,25.910000000000004,"[25.2, 25.3, 26.0, 25.8, 26.0, 26.0, 26.0, 26.1, 26.3, 26.4]",0.3510000000000001,0.226,27.8,74.9
1638,2021041221,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,49.0,1,22.306451612903224,"[19.1, 25.1, 25.0, 19.7, 30.0, 26.8, 29.3, 29.5, 29.7, 29.6, 18.5, 19.1, 19.8, 19.6, 19.7, 20.2, 20.3, 21.0, 20.2, 21.8, 20.0, 19.2, 19.8, 22.6, 21.1, 21.5, 20.0, 20.2, 19.3, 21.5, 22.3]",70.206,1.225,27.5,76.1
1639,2021041221,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.96875,"[19.3, 19.1, 19.7, 19.4, 19.6, 19.7, 20.2, 19.3, 19.3, 18.3, 18.9, 20.0, 20.1, 19.8, 19.7, 19.8, 21.5, 20.8, 19.8, 22.4, 21.6, 19.4, 24.1, 24.9, 25.2, 26.7, 27.3, 27.1, 27.0, 27.5, 28.0, 27.5]",36.727000000000004,1.179,27.5,76.1
1640,2021041221,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.873684210526317,"[22.3, 19.7, 22.0, 20.3, 21.6, 20.0, 21.0, 19.9, 19.0, 19.4, 19.8, 19.6, 19.8, 20.7, 22.0, 22.2, 22.2, 22.1, 23.0]",37.67,1.7919999999999998,27.5,76.1
1641,2021041221,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,40.0,1,25.463636363636365,"[25.0, 25.1, 25.2, 25.2, 26.1, 25.4, 25.5, 25.6, 25.8, 25.6, 25.6]",0.27,0.0,27.5,76.1
1642,2021041221,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.41,"[24.8, 24.9, 25.5, 25.3, 25.5, 25.5, 25.6, 25.6, 25.6, 25.8]",0.378,0.226,27.5,76.1
1643,2021041221,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,23.577777777777776,"[21.8, 22.2, 23.5, 23.1, 25.3, 24.9, 24.3, 23.1, 24.0]",17.092,0.33399999999999996,27.5,76.1
1644,2021041222,HXXID3,艾特网能空调1725,25.0,50.0,1,47.0,26.7,1,58.0,1,21.015789473684208,"[22.2, 20.3, 22.1, 20.6, 22.1, 20.3, 21.5, 20.5, 19.0, 19.5, 19.7, 19.6, 19.8, 20.6, 22.0, 22.1, 22.2, 22.2, 23.0]",36.81400000000001,1.7919999999999998,27.3,76.6
1645,2021041222,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.372727272727275,"[24.9, 25.0, 25.1, 25.1, 26.1, 25.3, 25.4, 25.6, 25.6, 25.5, 25.5]",0.27,0.0,27.3,76.6
1646,2021041222,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.27,"[24.6, 24.7, 25.4, 25.1, 25.4, 25.3, 25.5, 25.5, 25.6, 25.6]",0.3500000000000001,0.226,27.3,76.6
1647,2021041222,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,45.0,1,21.840625,"[19.3, 18.8, 19.6, 19.5, 19.3, 19.6, 20.0, 19.2, 19.3, 18.5, 19.0, 19.8, 20.1, 19.7, 19.6, 19.7, 21.3, 20.6, 19.5, 22.2, 21.5, 19.5, 23.8, 24.6, 25.0, 26.6, 27.1, 27.1, 26.6, 27.3, 27.9, 27.3]",36.298,1.179,27.3,76.6
1648,2021041222,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,22.451612903225808,"[18.8, 24.9, 24.8, 19.5, 29.9, 27.0, 29.3, 29.5, 29.6, 29.6, 18.8, 19.5, 20.1, 19.7, 19.8, 20.3, 20.2, 21.0, 20.0, 21.6, 19.7, 19.9, 20.2, 22.8, 22.1, 21.8, 20.5, 20.6, 19.6, 22.3, 22.6]",68.011,1.225,27.3,76.6
1649,2021041222,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,23.91111111111111,"[21.9, 22.5, 24.3, 23.4, 25.9, 24.9, 24.7, 23.4, 24.2]",17.092000000000002,0.33399999999999996,27.3,76.6
1650,2021041223,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.466666666666665,"[22.6, 23.0, 24.5, 23.8, 26.3, 26.0, 25.3, 24.1, 24.6]",17.118000000000002,0.33399999999999996,26.8,78.6
1651,2021041223,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,74.0,1,21.73157894736842,"[23.0, 20.7, 22.9, 21.3, 22.8, 21.1, 21.7, 21.1, 19.8, 20.1, 20.4, 20.3, 20.6, 21.5, 22.8, 22.9, 23.0, 23.0, 23.9]",36.438,1.7919999999999998,26.8,78.6
1652,2021041223,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.7,1,58.0,1,23.077419354838714,"[20.1, 25.3, 25.1, 20.9, 30.1, 26.5, 29.5, 28.5, 29.3, 29.9, 19.5, 19.8, 21.3, 21.3, 21.1, 21.4, 21.5, 21.8, 21.5, 22.6, 21.1, 20.3, 21.1, 23.1, 22.0, 22.5, 21.5, 21.1, 20.6, 22.8, 22.3]",69.18900000000001,1.225,26.8,78.6
1653,2021041223,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.6,1,54.0,1,22.6375,"[20.3, 19.9, 20.5, 20.4, 20.3, 20.5, 21.0, 20.2, 20.3, 19.4, 19.8, 20.8, 20.8, 20.5, 20.5, 20.7, 22.2, 21.8, 20.6, 23.2, 22.5, 20.5, 24.3, 25.2, 25.4, 26.9, 27.5, 27.5, 27.2, 27.6, 28.3, 27.8]",36.565000000000005,1.179,26.8,78.6
1654,2021041223,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.470000000000002,"[24.9, 25.0, 25.6, 25.3, 25.5, 25.5, 25.5, 25.7, 25.8, 25.9]",0.3510000000000001,0.226,26.8,78.6
1655,2021041223,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,25.9,1,39.0,1,25.645454545454548,"[25.1, 25.3, 25.4, 25.4, 26.3, 25.6, 25.6, 25.8, 26.0, 25.8, 25.8]",0.27,0.0,26.8,78.6
1656,2021041306,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.08888888888889,"[21.8, 22.6, 26.0, 23.6, 26.0, 24.8, 24.6, 23.3, 24.1]",17.198,0.316,25.4,84.6
1657,2021041306,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.8,1,58.0,1,21.115789473684213,"[22.3, 20.5, 22.7, 20.3, 23.6, 20.3, 22.4, 20.5, 18.8, 19.6, 19.6, 19.5, 19.6, 20.5, 22.0, 21.9, 22.3, 22.0, 22.8]",39.92000000000001,1.327,25.4,84.6
1658,2021041306,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.387096774193544,"[18.5, 24.6, 24.5, 19.2, 29.5, 26.7, 29.1, 29.1, 29.0, 29.1, 18.2, 18.8, 19.1, 19.2, 19.1, 20.2, 20.5, 21.6, 20.4, 22.3, 19.9, 19.7, 20.3, 22.9, 21.3, 22.3, 20.1, 21.0, 19.5, 23.4, 24.9]",68.67999999999999,1.301,25.4,84.6
1659,2021041306,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.4,1,44.0,1,21.775,"[19.0, 18.8, 19.5, 19.4, 19.4, 19.6, 20.0, 19.2, 19.0, 17.8, 18.3, 19.7, 20.0, 19.6, 19.5, 19.6, 21.5, 20.8, 19.5, 22.6, 22.1, 19.4, 23.7, 24.5, 25.0, 26.5, 26.9, 27.0, 26.5, 27.4, 27.8, 27.2]",35.998,1.083,25.4,84.6
1660,2021041306,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.20909090909091,"[24.8, 24.9, 25.0, 25.0, 25.9, 25.1, 25.2, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,25.4,84.6
1661,2021041306,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.110000000000003,"[24.3, 24.5, 25.1, 25.1, 25.3, 25.3, 25.3, 25.4, 25.5, 25.3]",0.24300000000000005,0.215,25.4,84.6
1662,2021041307,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.181818181818183,"[24.7, 24.8, 25.0, 25.0, 25.9, 25.1, 25.2, 25.4, 25.5, 25.1, 25.3]",0.27,0.0,26.3,81.9
1663,2021041307,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.1,"[24.4, 24.5, 25.1, 25.0, 25.3, 25.2, 25.3, 25.4, 25.4, 25.4]",0.27,0.215,26.3,81.9
1664,2021041307,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.812500000000007,"[19.1, 18.7, 19.6, 19.5, 19.5, 19.7, 20.1, 19.3, 19.1, 17.8, 18.4, 19.8, 20.1, 19.7, 19.6, 19.7, 21.4, 20.8, 19.6, 22.6, 22.1, 19.5, 23.6, 24.6, 25.0, 26.4, 27.0, 27.0, 26.6, 27.3, 27.7, 27.1]",36.050000000000004,1.083,26.3,81.9
1665,2021041307,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.329032258064515,"[18.6, 24.7, 24.5, 19.1, 29.6, 26.7, 29.1, 29.3, 29.1, 29.3, 18.0, 18.6, 19.3, 19.3, 19.1, 20.2, 20.4, 21.5, 20.4, 22.3, 19.9, 19.6, 19.5, 23.1, 20.9, 21.5, 20.1, 20.9, 19.5, 23.3, 24.8]",70.12699999999998,1.301,26.3,81.9
1666,2021041307,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.7,1,58.0,1,21.08421052631579,"[22.7, 19.6, 22.8, 20.5, 23.3, 20.3, 22.3, 20.5, 18.9, 19.5, 19.6, 19.5, 19.6, 20.5, 21.9, 21.9, 22.3, 22.1, 22.8]",39.49400000000001,1.327,26.3,81.9
1667,2021041307,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.144444444444442,"[21.9, 22.6, 26.0, 23.6, 26.0, 25.0, 24.7, 23.3, 24.2]",17.171,0.316,26.3,81.9
1668,2021041308,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,24.055555555555557,"[21.8, 22.5, 25.6, 23.6, 25.9, 24.8, 24.8, 23.3, 24.2]",17.169999999999998,0.316,27.1,79.4
1669,2021041308,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.915789473684214,"[22.1, 19.6, 22.2, 20.3, 22.4, 20.2, 21.4, 20.3, 19.0, 19.5, 19.6, 19.5, 19.7, 20.6, 22.0, 22.0, 22.2, 22.0, 22.8]",37.400000000000006,1.327,27.1,79.4
1670,2021041308,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,49.0,1,22.267741935483865,"[18.5, 24.6, 24.4, 19.2, 29.5, 26.3, 29.0, 29.2, 29.0, 29.1, 18.5, 19.0, 19.6, 19.4, 19.3, 20.1, 20.3, 21.3, 20.2, 22.0, 19.9, 19.5, 19.6, 22.3, 21.4, 21.8, 20.3, 20.8, 19.6, 22.5, 24.1]",69.399,1.301,27.1,79.4
1671,2021041308,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.8,1,36.0,1,25.218181818181822,"[24.8, 24.8, 24.8, 25.0, 25.9, 25.1, 25.3, 25.4, 25.6, 25.4, 25.3]",0.27,0.0,27.1,79.4
1672,2021041308,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.03,"[24.3, 24.4, 25.1, 25.0, 25.1, 25.1, 25.2, 25.3, 25.4, 25.4]",0.24300000000000005,0.215,27.1,79.4
1673,2021041308,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,42.0,1,21.875000000000004,"[19.1, 18.9, 19.5, 19.5, 19.5, 19.6, 20.1, 19.3, 19.1, 18.1, 18.6, 19.8, 20.1, 19.7, 19.6, 19.8, 21.5, 20.8, 19.6, 22.5, 22.3, 19.6, 23.8, 24.6, 25.0, 26.5, 27.0, 27.1, 26.7, 27.5, 27.9, 27.3]",36.237,1.083,27.1,79.4
1674,2021041309,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.727272727272727,"[25.5, 25.5, 25.5, 25.4, 26.3, 25.6, 25.7, 25.8, 26.1, 25.8, 25.8]",0.27,0.0,27.7,77.2
1675,2021041309,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,23.5,0,0.0,1,25.76,"[25.3, 25.3, 25.8, 25.6, 25.8, 25.8, 25.8, 26.0, 26.1, 26.1]",0.27,0.215,27.7,77.2
1676,2021041309,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,23.24375,"[21.3, 21.0, 21.6, 21.5, 21.5, 21.6, 22.5, 21.5, 21.3, 20.5, 21.3, 21.8, 22.3, 20.8, 21.4, 20.2, 23.6, 20.9, 19.9, 22.6, 24.0, 21.6, 24.2, 25.0, 25.4, 27.3, 28.0, 27.8, 27.2, 27.8, 28.4, 28.0]",36.26400000000001,1.083,27.7,77.2
1677,2021041309,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.4,0,0.0,1,25.53333333333333,"[22.1, 24.6, 25.3, 25.7, 26.3, 27.0, 26.7, 25.7, 26.4]",17.198,0.316,27.7,77.2
1678,2021041309,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,55.0,1,23.13157894736843,"[22.3, 22.0, 23.4, 24.3, 26.0, 24.5, 23.6, 22.5, 21.0, 21.5, 21.6, 21.5, 21.8, 22.6, 23.1, 23.8, 24.6, 24.3, 25.1]",37.452000000000005,1.327,27.7,77.2
1679,2021041309,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,53.0,1,24.10645161290323,"[20.8, 25.6, 25.6, 21.5, 30.3, 26.3, 30.0, 28.0, 30.0, 30.5, 20.5, 21.3, 21.5, 22.5, 21.0, 23.6, 23.0, 24.1, 22.6, 24.3, 21.9, 20.8, 21.1, 24.7, 22.6, 25.1, 22.9, 24.1, 23.0, 23.8, 24.3]",67.121,1.301,27.7,77.2
1680,2021041310,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,25.111111111111107,"[22.5, 24.7, 25.0, 25.8, 26.3, 24.9, 24.6, 25.7, 26.5]",17.237,0.316,28.3,75.6
1681,2021041310,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,78.0,1,23.094736842105263,"[23.1, 21.4, 23.3, 22.3, 24.8, 22.3, 23.5, 22.5, 22.0, 22.1, 22.6, 22.3, 22.1, 23.3, 23.0, 24.0, 24.8, 24.5, 24.9]",37.672,1.327,28.3,75.6
1682,2021041310,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,27.0,1,58.0,1,24.36774193548387,"[21.3, 26.2, 26.1, 21.6, 30.3, 28.3, 30.0, 28.0, 30.0, 30.2, 20.6, 23.2, 24.0, 22.6, 23.2, 22.5, 22.8, 23.4, 22.7, 23.5, 22.2, 23.0, 22.1, 24.3, 22.7, 23.9, 22.7, 23.0, 22.8, 23.9, 24.3]",67.84599999999999,1.301,28.3,75.6
1683,2021041310,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,68.0,1,23.337500000000002,"[21.1, 21.0, 21.3, 21.5, 21.6, 21.3, 22.5, 21.6, 20.5, 20.4, 21.3, 21.1, 21.3, 20.1, 21.3, 22.2, 23.5, 23.1, 20.9, 22.6, 22.3, 22.0, 24.5, 25.4, 26.0, 27.6, 28.4, 28.1, 27.3, 28.0, 28.6, 28.4]",36.668000000000006,1.083,28.3,75.6
1684,2021041310,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.119999999999997,"[25.6, 25.7, 26.3, 26.0, 26.2, 26.1, 26.2, 26.3, 26.4, 26.4]",0.29600000000000004,0.215,28.3,75.6
1685,2021041310,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,50.0,1,26.081818181818186,"[25.9, 25.9, 25.9, 25.8, 26.8, 26.0, 26.0, 26.1, 26.3, 26.1, 26.1]",0.27,0.0,28.3,75.6
1686,2021041311,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.0,0,0.0,1,25.899999999999995,"[25.3, 25.3, 26.0, 25.8, 26.0, 26.0, 26.0, 26.1, 26.2, 26.3]",0.29600000000000004,0.215,29.0,73.2
1687,2021041311,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,58.0,1,23.056250000000002,"[21.0, 20.7, 20.8, 21.0, 21.0, 20.8, 20.5, 20.9, 20.9, 20.0, 21.0, 21.2, 20.7, 20.9, 20.9, 21.4, 22.8, 21.4, 20.8, 22.6, 23.6, 20.5, 24.6, 25.6, 25.8, 27.5, 28.1, 28.1, 27.6, 28.1, 28.6, 28.4]",36.45,1.083,29.0,73.2
1688,2021041311,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,22.168421052631583,"[23.2, 21.5, 22.8, 22.3, 22.8, 22.2, 23.0, 22.0, 20.3, 20.3, 20.7, 20.7, 21.5, 22.0, 22.8, 23.0, 22.8, 23.3, 24.0]",37.778000000000006,1.327,29.0,73.2
1689,2021041311,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.8,"[23.1, 23.6, 24.3, 24.1, 26.5, 25.5, 25.9, 24.8, 25.4]",17.29,0.316,29.0,73.2
1690,2021041311,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,49.0,1,24.119354838709675,"[21.8, 26.0, 26.0, 22.5, 30.8, 26.5, 29.7, 26.8, 28.7, 30.3, 21.8, 21.2, 22.8, 23.9, 22.3, 24.0, 23.1, 23.5, 23.3, 24.0, 23.0, 21.0, 21.8, 23.9, 24.3, 23.5, 22.7, 21.7, 21.1, 22.9, 22.8]",68.09100000000001,1.301,29.0,73.2
1691,2021041311,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,25.89090909090909,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.0]",0.27,0.0,29.0,73.2
1692,2021041312,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,25.91818181818182,"[25.6, 25.8, 25.6, 25.6, 26.6, 25.8, 25.9, 26.0, 26.1, 26.0, 26.1]",0.27,0.0,29.3,71.0
1693,2021041312,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.880000000000003,"[25.3, 25.3, 25.9, 25.7, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.29600000000000004,0.215,29.3,71.0
1694,2021041312,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.2,1,74.0,1,23.137500000000003,"[20.5, 20.1, 20.5, 20.5, 20.5, 20.6, 22.4, 20.3, 20.5, 19.5, 21.1, 21.0, 21.3, 21.0, 20.8, 21.9, 22.1, 22.8, 21.6, 23.8, 23.0, 21.9, 24.8, 25.6, 26.0, 27.5, 28.1, 28.1, 27.5, 28.0, 28.7, 28.4]",36.399,1.083,29.3,71.0
1695,2021041312,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.6,1,61.0,1,24.083870967741934,"[21.3, 26.0, 26.1, 23.0, 31.3, 26.7, 29.7, 26.6, 29.0, 30.5, 21.8, 22.4, 23.1, 22.5, 22.8, 23.4, 23.0, 23.2, 22.3, 23.8, 22.5, 21.8, 22.1, 24.2, 22.6, 22.6, 22.8, 22.6, 21.8, 22.8, 22.3]",68.148,1.301,29.3,71.0
1696,2021041312,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,98.0,1,22.289473684210527,"[23.3, 20.5, 22.0, 22.3, 23.5, 21.0, 22.6, 20.9, 21.0, 21.3, 21.9, 21.9, 20.7, 21.8, 23.1, 23.3, 23.9, 23.7, 24.8]",37.514,1.327,29.3,71.0
1697,2021041312,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.77777777777778,"[23.1, 23.8, 24.3, 24.6, 25.6, 26.2, 25.6, 24.8, 25.0]",17.21,0.316,29.3,71.0
1698,2021041313,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,24.466666666666665,"[22.7, 23.2, 24.0, 23.6, 26.1, 25.6, 25.5, 24.5, 25.0]",17.277,0.316,30.1,69.6
1699,2021041313,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.71,"[25.1, 25.1, 25.8, 25.5, 25.8, 25.8, 25.8, 25.9, 26.1, 26.2]",0.29600000000000004,0.215,30.1,69.6
1700,2021041313,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.7,1,55.0,1,22.709374999999998,"[20.4, 20.1, 20.4, 20.5, 20.5, 20.5, 20.6, 20.3, 20.4, 19.7, 20.0, 20.8, 20.6, 20.6, 20.6, 20.9, 22.4, 21.4, 20.4, 23.0, 22.6, 20.1, 24.4, 25.5, 25.7, 27.1, 27.8, 27.6, 27.3, 27.8, 28.6, 28.1]",36.189,1.083,30.1,69.6
1701,2021041313,HXXID3,艾特网能空调1724,25.0,50.0,1,44.0,26.6,1,50.0,1,23.46129032258065,"[20.9, 25.7, 25.7, 21.6, 30.8, 26.9, 29.7, 27.1, 29.1, 30.2, 20.5, 20.8, 21.6, 22.5, 21.5, 22.9, 22.3, 22.6, 22.4, 23.5, 22.2, 20.6, 20.8, 23.5, 21.7, 22.6, 21.6, 20.9, 20.6, 22.2, 22.3]",68.76399999999998,1.301,30.1,69.6
1702,2021041313,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,79.0,1,21.715789473684215,"[23.3, 20.6, 22.3, 21.5, 22.4, 21.3, 21.2, 21.0, 19.9, 20.0, 20.5, 20.3, 21.0, 21.7, 22.8, 23.1, 22.8, 23.1, 23.8]",36.978,1.327,30.1,69.6
1703,2021041313,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,25.80909090909091,"[25.5, 25.6, 25.6, 25.5, 26.5, 25.7, 25.8, 25.9, 26.0, 25.9, 25.9]",0.27,0.0,30.1,69.6
1704,2021041314,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,52.0,1,24.23225806451613,"[22.0, 26.0, 26.1, 22.5, 31.3, 26.7, 29.5, 26.5, 28.5, 30.5, 21.8, 21.3, 22.6, 24.1, 22.5, 24.0, 23.1, 23.5, 23.3, 24.3, 23.2, 21.8, 22.1, 25.5, 23.5, 23.1, 22.8, 21.3, 22.0, 23.0, 22.8]",68.06599999999999,1.301,30.3,68.3
1705,2021041314,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.944444444444443,"[23.4, 23.7, 24.3, 24.2, 26.3, 26.3, 25.7, 25.1, 25.5]",17.265,0.316,30.3,68.3
1706,2021041314,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.900000000000002,"[25.6, 25.6, 25.5, 25.6, 26.6, 25.8, 25.9, 26.0, 26.3, 26.0, 26.0]",0.32400000000000007,0.0,30.3,68.3
1707,2021041314,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.880000000000003,"[25.3, 25.3, 26.0, 25.6, 25.9, 25.9, 26.0, 26.1, 26.3, 26.4]",0.323,0.215,30.3,68.3
1708,2021041314,HXXID3,艾特网能空调1723,25.0,50.0,1,48.0,26.9,1,64.0,1,23.315625,"[21.1, 20.9, 21.1, 21.2, 21.1, 21.1, 21.4, 21.0, 21.0, 20.8, 21.0, 21.4, 21.1, 21.2, 21.1, 21.6, 22.9, 22.0, 21.1, 24.0, 23.2, 20.8, 24.7, 25.8, 25.9, 27.5, 28.1, 28.1, 27.8, 28.4, 29.0, 28.7]",36.51100000000001,1.083,30.3,68.3
1709,2021041314,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,22.400000000000006,"[23.6, 22.1, 22.6, 22.3, 22.7, 22.2, 22.3, 21.9, 20.5, 20.6, 21.0, 21.0, 21.6, 22.3, 23.6, 23.6, 23.5, 23.7, 24.5]",37.616,1.327,30.3,68.3
1710,2021041315,HXXID3,艾特网能空调1725,25.0,50.0,1,58.0,27.9,1,96.0,1,22.294736842105266,"[23.2, 21.5, 22.1, 22.3, 23.3, 22.2, 21.8, 20.7, 21.0, 21.2, 21.8, 21.6, 20.5, 21.6, 23.0, 23.6, 23.7, 23.7, 24.8]",37.404,1.327,29.6,71.3
1711,2021041315,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.4,1,58.0,1,24.119354838709675,"[21.2, 26.1, 26.1, 22.6, 31.3, 26.6, 29.7, 26.8, 28.9, 30.4, 21.8, 22.3, 22.9, 22.1, 22.6, 23.1, 23.1, 23.3, 23.3, 23.8, 22.3, 21.9, 22.1, 24.7, 23.6, 22.8, 22.8, 22.3, 22.0, 22.8, 22.4]",67.98299999999999,1.301,29.6,71.3
1712,2021041315,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.2,1,72.0,1,23.043749999999996,"[20.3, 19.9, 20.5, 20.3, 20.1, 20.4, 22.0, 20.0, 20.4, 19.3, 21.0, 20.8, 21.5, 21.1, 20.6, 21.8, 22.0, 22.6, 21.4, 24.4, 23.2, 21.5, 24.7, 25.7, 25.9, 27.3, 28.0, 27.9, 27.3, 27.8, 29.0, 28.7]",36.587,1.083,29.6,71.3
1713,2021041315,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.6,0,0.0,1,25.939999999999998,"[25.2, 25.3, 26.0, 25.8, 26.0, 26.0, 26.1, 26.2, 26.3, 26.5]",0.29600000000000004,0.215,29.6,71.3
1714,2021041315,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,56.0,1,26.018181818181823,"[25.8, 25.8, 25.7, 25.7, 26.6, 26.0, 26.0, 26.1, 26.3, 26.1, 26.1]",0.32400000000000007,0.0,29.6,71.3
1715,2021041315,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.8,0,0.0,1,24.65555555555555,"[23.3, 23.5, 24.2, 24.3, 25.4, 26.1, 25.7, 24.8, 24.6]",17.184,0.316,29.6,71.3
1716,2021041316,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.17777777777778,"[22.5, 23.0, 23.8, 23.5, 25.7, 25.3, 24.9, 24.1, 24.8]",17.262999999999998,0.332,29.4,72.7
1717,2021041316,HXXID3,艾特网能空调1725,25.0,50.0,1,54.0,27.4,1,78.0,1,21.621052631578948,"[23.0, 20.5, 22.4, 21.0, 22.2, 20.8, 21.6, 21.1, 19.8, 20.0, 20.6, 20.4, 20.9, 21.7, 22.9, 23.0, 22.6, 22.8, 23.5]",37.24000000000001,2.283,29.4,72.7
1718,2021041316,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,50.0,1,23.53870967741935,"[21.0, 25.8, 25.8, 21.6, 30.9, 27.0, 29.6, 27.0, 29.1, 30.2, 20.0, 20.5, 21.2, 22.6, 21.5, 23.3, 22.0, 22.5, 22.1, 23.8, 22.5, 20.5, 20.9, 24.0, 23.6, 23.0, 21.3, 21.0, 20.5, 22.4, 22.5]",68.089,1.317,29.4,72.7
1719,2021041316,HXXID3,艾特网能空调1723,25.0,50.0,1,45.0,26.7,1,54.0,1,22.828125000000004,"[20.5, 20.3, 20.6, 20.6, 20.6, 20.6, 20.8, 20.5, 20.4, 20.0, 20.1, 21.0, 20.8, 20.8, 20.6, 21.0, 22.4, 21.4, 20.5, 23.1, 22.3, 20.1, 24.6, 25.6, 25.8, 27.1, 27.9, 27.7, 27.4, 28.1, 28.8, 28.5]",37.07600000000001,1.6369999999999998,29.4,72.7
1720,2021041316,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.77,"[25.1, 25.2, 25.9, 25.6, 25.8, 25.8, 25.9, 26.0, 26.1, 26.3]",0.27,0.22399999999999998,29.4,72.7
1721,2021041316,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.845454545454547,"[25.5, 25.6, 25.5, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 25.9, 26.0]",0.32400000000000007,0.0,29.4,72.7
1722,2021041317,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,26.018181818181816,"[25.6, 25.8, 25.6, 25.8, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.2]",0.32400000000000007,0.0,28.0,74.2
1723,2021041317,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,64.0,1,23.374999999999993,"[21.3, 21.0, 21.1, 21.2, 21.1, 21.1, 21.4, 21.1, 21.3, 20.5, 21.2, 21.5, 21.3, 21.4, 21.3, 21.6, 22.8, 22.1, 21.0, 24.3, 22.9, 20.9, 25.0, 25.8, 26.1, 27.7, 28.3, 28.3, 27.8, 28.5, 28.8, 28.3]",36.540000000000006,1.6369999999999998,28.0,74.2
1724,2021041317,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,24.611111111111114,"[23.1, 23.5, 24.0, 23.9, 25.6, 25.9, 25.4, 24.8, 25.3]",17.212,0.332,28.0,74.2
1725,2021041317,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,86.0,1,22.236842105263158,"[23.6, 21.6, 22.7, 21.6, 22.8, 21.5, 22.2, 21.8, 20.4, 20.7, 21.1, 21.0, 21.5, 22.2, 23.3, 23.6, 23.1, 23.4, 24.4]",37.994,2.283,28.0,74.2
1726,2021041317,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.8,1,54.0,1,24.02903225806452,"[22.2, 26.2, 26.2, 22.6, 31.5, 26.8, 29.3, 26.8, 28.2, 30.4, 20.8, 21.6, 22.0, 24.0, 22.5, 23.5, 22.5, 23.1, 22.8, 24.5, 23.0, 21.1, 21.7, 24.4, 22.2, 24.1, 21.9, 21.6, 21.7, 23.0, 22.7]",68.038,1.317,28.0,74.2
1727,2021041317,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.5,0,0.0,1,25.910000000000004,"[25.4, 25.3, 26.0, 25.7, 25.9, 25.9, 26.0, 26.1, 26.3, 26.5]",0.29600000000000004,0.22399999999999998,28.0,74.2
1728,2021041318,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.25625,"[19.5, 19.0, 19.6, 19.6, 19.6, 19.6, 20.4, 19.1, 19.5, 18.5, 19.6, 20.0, 20.3, 19.8, 19.8, 20.6, 21.4, 21.4, 20.1, 23.0, 22.3, 20.0, 24.5, 25.2, 25.5, 26.9, 27.6, 27.4, 27.1, 27.4, 29.1, 28.8]",36.776,1.6369999999999998,27.3,74.3
1729,2021041318,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,23.235483870967744,"[20.2, 25.5, 25.5, 21.3, 30.5, 26.4, 29.5, 28.2, 29.6, 30.0, 20.6, 21.0, 21.8, 21.8, 21.4, 21.5, 22.4, 22.6, 22.5, 22.7, 21.0, 21.0, 19.7, 24.0, 22.1, 22.1, 20.5, 20.8, 19.7, 22.1, 22.3]",68.093,1.317,27.3,74.3
1730,2021041318,HXXID3,艾特网能空调1725,25.0,50.0,1,52.0,27.3,1,75.0,1,21.515789473684208,"[22.6, 21.0, 22.3, 21.8, 22.4, 21.7, 21.0, 19.8, 20.3, 20.2, 20.7, 20.5, 20.6, 20.9, 22.1, 22.5, 22.7, 22.3, 23.4]",37.134,2.283,27.3,74.3
1731,2021041318,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,23.900000000000002,"[22.5, 22.5, 23.6, 23.3, 25.6, 24.8, 24.9, 23.6, 24.3]",17.21,0.332,27.3,74.3
1732,2021041318,HXXID3,艾特网能空调1721,25.0,50.0,1,59.0,26.3,1,48.0,1,25.727272727272727,"[25.3, 25.5, 25.5, 25.5, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.32400000000000007,0.0,27.3,74.3
1733,2021041318,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.65,"[25.0, 25.1, 25.8, 25.6, 25.7, 25.7, 25.8, 25.8, 26.0, 26.0]",0.297,0.22399999999999998,27.3,74.3
1734,2021041319,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.29,"[24.7, 24.8, 25.4, 25.2, 25.3, 25.3, 25.5, 25.5, 25.6, 25.6]",0.323,0.22399999999999998,26.7,72.4
1735,2021041319,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.1,0,0.0,1,24.022222222222226,"[22.2, 22.5, 24.2, 23.5, 25.8, 25.2, 24.9, 23.6, 24.3]",17.183999999999997,0.332,26.7,72.4
1736,2021041319,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,20.92105263157895,"[22.4, 19.6, 21.8, 20.3, 21.9, 20.1, 20.5, 20.0, 19.1, 19.5, 19.8, 19.6, 19.8, 20.8, 22.0, 22.3, 22.4, 22.3, 23.3]",37.456,2.283,26.7,72.4
1737,2021041319,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,22.55806451612904,"[19.5, 25.2, 25.0, 20.2, 30.3, 26.7, 29.3, 29.3, 29.6, 29.8, 18.8, 19.3, 20.1, 20.7, 20.1, 20.6, 20.8, 21.5, 21.0, 22.2, 20.6, 19.4, 19.5, 22.2, 22.5, 21.6, 20.1, 20.1, 19.4, 21.6, 22.3]",69.354,1.317,26.7,72.4
1738,2021041319,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.009375000000006,"[19.5, 19.1, 19.7, 19.6, 19.6, 19.8, 20.2, 19.3, 19.4, 18.3, 19.0, 19.9, 20.1, 19.8, 19.8, 19.9, 21.4, 20.8, 19.8, 22.0, 22.1, 19.5, 24.1, 25.0, 25.2, 26.7, 27.4, 27.2, 27.0, 27.3, 28.2, 27.6]",36.613000000000014,1.6369999999999998,26.7,72.4
1739,2021041319,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.490909090909096,"[25.1, 25.1, 25.3, 25.2, 26.2, 25.4, 25.5, 25.6, 25.8, 25.6, 25.6]",0.32400000000000007,0.0,26.7,72.4
1740,2021041320,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.1,"[22.3, 22.6, 24.3, 23.5, 25.8, 25.2, 24.9, 23.8, 24.5]",17.145,0.332,26.3,71.4
1741,2021041320,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.86842105263158,"[22.3, 19.3, 22.0, 20.2, 21.8, 20.0, 20.4, 20.1, 19.0, 19.3, 19.7, 19.5, 19.8, 20.7, 22.1, 22.3, 22.3, 22.3, 23.4]",37.134,2.283,26.3,71.4
1742,2021041320,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.396774193548392,"[19.4, 25.0, 25.0, 20.0, 30.3, 26.7, 29.3, 29.3, 29.3, 29.6, 18.5, 19.2, 19.9, 20.0, 20.0, 20.6, 20.6, 21.1, 20.6, 22.1, 20.5, 19.3, 19.5, 22.2, 22.5, 20.8, 20.1, 20.0, 19.3, 21.5, 22.1]",69.59200000000001,1.317,26.3,71.4
1743,2021041320,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.93125,"[19.5, 19.0, 19.6, 19.5, 19.5, 19.7, 20.1, 19.2, 19.4, 18.2, 19.0, 19.9, 20.1, 19.8, 19.8, 19.9, 21.5, 20.6, 19.6, 22.5, 21.5, 19.5, 24.1, 24.8, 25.1, 26.6, 27.3, 27.1, 26.9, 27.3, 27.8, 27.4]",36.77800000000001,1.6369999999999998,26.3,71.4
1744,2021041320,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.160000000000004,"[24.5, 24.6, 25.3, 25.1, 25.2, 25.2, 25.3, 25.4, 25.5, 25.5]",0.29600000000000004,0.22399999999999998,26.3,71.4
1745,2021041320,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,37.0,1,25.39090909090909,"[25.0, 25.0, 25.1, 25.2, 26.1, 25.3, 25.4, 25.6, 25.6, 25.5, 25.5]",0.32400000000000007,0.0,26.3,71.4
1746,2021041321,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.288888888888888,"[22.3, 22.8, 25.0, 23.7, 26.0, 25.3, 25.1, 23.8, 24.6]",17.131,0.332,25.3,72.8
1747,2021041321,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,20.97368421052631,"[22.3, 20.4, 22.3, 20.2, 21.9, 20.1, 20.8, 20.1, 19.0, 19.4, 19.6, 19.5, 19.8, 20.7, 22.0, 22.4, 22.4, 22.3, 23.3]",37.296000000000014,2.283,25.3,72.8
1748,2021041321,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,54.0,1,22.316129032258072,"[19.2, 25.0, 24.9, 20.0, 30.0, 26.6, 29.3, 29.3, 29.7, 29.6, 18.6, 19.2, 19.9, 19.8, 20.0, 20.6, 20.6, 21.1, 20.6, 21.6, 19.8, 19.4, 19.4, 22.3, 20.1, 21.7, 20.0, 20.1, 19.3, 21.9, 22.2]",69.32600000000001,1.317,25.3,72.8
1749,2021041321,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.937500000000004,"[19.3, 19.1, 19.7, 19.5, 19.5, 19.8, 20.3, 19.3, 19.3, 18.1, 19.0, 19.8, 20.1, 19.7, 19.7, 19.8, 21.5, 20.8, 19.8, 22.5, 21.6, 19.6, 24.1, 24.8, 25.1, 26.6, 27.3, 27.1, 26.9, 27.3, 27.7, 27.3]",36.458000000000006,1.6369999999999998,25.3,72.8
1750,2021041321,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.27,"[24.7, 24.8, 25.4, 25.1, 25.3, 25.3, 25.4, 25.5, 25.6, 25.6]",0.29600000000000004,0.22399999999999998,25.3,72.8
1751,2021041321,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.34545454545454,"[25.0, 25.0, 25.0, 25.1, 26.0, 25.3, 25.2, 25.5, 25.7, 25.5, 25.5]",0.32400000000000007,0.0,25.3,72.8
1752,2021041322,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.318181818181817,"[24.9, 25.0, 25.0, 25.0, 26.0, 25.3, 25.3, 25.5, 25.6, 25.5, 25.4]",0.32400000000000007,0.0,25.4,72.0
1753,2021041322,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.229999999999997,"[24.6, 24.7, 25.3, 25.1, 25.3, 25.3, 25.4, 25.5, 25.5, 25.6]",0.29600000000000004,0.22399999999999998,25.4,72.0
1754,2021041322,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,21.896875,"[19.3, 19.0, 19.5, 19.4, 19.5, 19.6, 20.1, 19.4, 19.3, 18.0, 18.6, 19.9, 20.0, 19.7, 19.6, 19.8, 21.5, 20.6, 19.6, 22.3, 21.7, 19.5, 24.0, 24.8, 25.0, 26.6, 27.3, 27.1, 27.0, 27.5, 28.0, 27.5]",36.401,1.6369999999999998,25.4,72.0
1755,2021041322,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,22.161290322580644,"[18.5, 24.8, 24.6, 19.1, 29.7, 26.5, 29.2, 29.3, 29.5, 29.5, 18.6, 19.0, 19.6, 19.3, 19.3, 19.9, 19.8, 20.6, 19.6, 21.6, 19.8, 19.4, 19.6, 22.8, 22.6, 20.8, 20.1, 20.1, 19.5, 21.8, 22.5]",68.921,1.317,25.4,72.0
1756,2021041322,HXXID3,艾特网能空调1725,25.0,50.0,1,48.0,26.9,1,62.0,1,20.994736842105265,"[22.2, 20.3, 22.2, 20.3, 22.2, 20.1, 20.6, 20.2, 19.0, 19.4, 19.6, 19.5, 19.9, 20.8, 22.2, 22.3, 22.5, 22.3, 23.3]",37.135999999999996,2.283,25.4,72.0
1757,2021041322,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,24.34444444444445,"[22.3, 22.8, 25.3, 23.8, 26.1, 25.3, 25.2, 23.8, 24.5]",17.104000000000003,0.332,25.4,72.0
1758,2021041323,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.7,0,0.0,1,24.34444444444444,"[22.2, 22.8, 25.2, 23.8, 26.1, 25.2, 25.2, 24.0, 24.6]",17.118000000000002,0.332,25.1,71.2
1759,2021041323,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,65.0,1,21.04736842105263,"[22.0, 19.6, 22.6, 20.5, 22.3, 20.3, 21.0, 20.1, 19.1, 19.5, 19.8, 19.6, 20.1, 20.8, 22.0, 22.4, 22.5, 22.4, 23.3]",36.76200000000001,2.283,25.1,71.2
1760,2021041323,HXXID3,艾特网能空调1721,25.0,50.0,1,53.0,25.9,1,38.0,1,25.327272727272724,"[24.8, 25.0, 25.0, 25.0, 26.0, 25.3, 25.4, 25.6, 25.6, 25.5, 25.4]",0.32400000000000007,0.0,25.1,71.2
1761,2021041323,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.22,"[24.6, 24.7, 25.3, 25.1, 25.3, 25.3, 25.3, 25.5, 25.5, 25.6]",0.323,0.22399999999999998,25.1,71.2
1762,2021041323,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,45.0,1,21.878125,"[19.1, 18.8, 19.5, 19.5, 19.5, 19.7, 20.2, 19.3, 19.1, 18.0, 18.7, 19.8, 20.0, 19.7, 19.6, 19.9, 21.5, 20.7, 19.8, 22.3, 21.8, 19.6, 24.0, 24.7, 25.1, 26.6, 27.1, 27.0, 26.8, 27.3, 27.9, 27.5]",36.647000000000006,1.6369999999999998,25.1,71.2
1763,2021041323,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.6,1,61.0,1,22.31935483870968,"[18.9, 24.8, 24.7, 19.6, 29.5, 26.8, 29.1, 29.4, 29.5, 29.4, 18.6, 19.3, 20.0, 19.6, 19.8, 20.1, 20.3, 21.0, 20.1, 21.5, 19.4, 19.6, 19.5, 22.9, 22.8, 21.5, 20.1, 20.4, 19.3, 22.0, 22.4]",69.24699999999999,1.317,25.1,71.2
1764,2021041402,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.944444444444443,"[21.7, 22.5, 25.8, 23.4, 25.7, 24.7, 24.6, 23.1, 24.0]",17.012,0.319,24.5,70.5
1765,2021041402,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.7,1,55.0,1,21.099999999999994,"[22.7, 20.1, 22.8, 20.6, 23.3, 20.3, 22.1, 20.5, 19.0, 19.6, 19.6, 19.4, 19.8, 20.8, 21.6, 21.9, 22.2, 21.9, 22.7]",39.284000000000006,1.285,24.5,70.5
1766,2021041402,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.03870967741935,"[17.8, 24.3, 24.3, 18.3, 29.1, 26.1, 28.7, 29.0, 28.6, 29.0, 18.2, 18.5, 19.0, 19.0, 18.6, 19.4, 19.6, 21.0, 19.6, 21.3, 18.9, 19.6, 19.7, 23.8, 22.0, 21.9, 20.2, 20.6, 19.8, 23.3, 24.0]",68.875,1.148,24.5,70.5
1767,2021041402,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.746875000000003,"[18.8, 18.7, 19.5, 19.3, 19.5, 19.6, 20.1, 19.3, 18.7, 17.6, 18.1, 19.6, 20.0, 19.5, 19.5, 19.5, 21.4, 20.6, 19.6, 22.5, 22.1, 19.6, 23.7, 24.5, 24.9, 26.5, 27.0, 27.0, 26.7, 27.5, 27.8, 27.2]",36.077000000000005,1.11,24.5,70.5
1768,2021041402,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.12,"[24.4, 24.5, 25.2, 25.0, 25.3, 25.3, 25.3, 25.4, 25.4, 25.4]",0.24200000000000005,0.218,24.5,70.5
1769,2021041402,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.8,1,36.0,1,25.181818181818183,"[24.8, 24.8, 25.0, 24.9, 25.9, 25.1, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,24.5,70.5
1770,2021041403,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,51.0,1,22.093548387096778,"[17.6, 24.4, 24.2, 18.2, 28.8, 26.2, 28.6, 28.8, 28.6, 28.9, 18.3, 18.7, 19.1, 18.8, 18.5, 19.3, 19.6, 20.6, 19.1, 21.1, 18.6, 19.9, 20.8, 24.2, 22.2, 21.8, 20.3, 21.5, 19.8, 23.8, 24.6]",68.95099999999998,1.148,24.3,70.6
1771,2021041403,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.731249999999996,"[18.7, 18.6, 19.4, 19.3, 19.3, 19.6, 20.0, 19.3, 18.5, 18.0, 18.2, 19.5, 20.0, 19.4, 19.3, 19.4, 21.4, 20.5, 19.5, 22.6, 22.3, 19.8, 23.6, 24.5, 24.9, 26.4, 27.0, 27.0, 26.8, 27.5, 27.8, 27.3]",35.972,1.11,24.3,70.6
1772,2021041403,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.000000000000004,"[24.3, 24.4, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.3, 25.3]",0.24200000000000005,0.218,24.3,70.6
1773,2021041403,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.136363636363637,"[24.7, 24.8, 24.9, 24.8, 25.8, 25.0, 25.1, 25.3, 25.5, 25.3, 25.3]",0.27,0.0,24.3,70.6
