,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
1774,2021041403,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.92222222222222,"[21.6, 22.5, 25.6, 23.4, 25.8, 24.6, 24.7, 23.1, 24.0]",16.97,0.319,24.3,70.6
1775,2021041403,HXXID3,艾特网能空调1725,25.0,50.0,1,43.0,26.4,1,48.0,1,21.18421052631579,"[22.5, 19.8, 23.2, 20.7, 23.4, 20.6, 22.2, 20.6, 19.1, 19.8, 19.8, 19.7, 19.9, 20.7, 21.6, 22.0, 22.3, 21.8, 22.8]",39.65800000000001,1.285,24.3,70.6
1776,2021041404,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.91111111111111,"[21.6, 22.5, 25.8, 23.4, 25.8, 24.6, 24.6, 23.0, 23.9]",16.971999999999998,0.319,24.1,71.9
1777,2021041404,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,37.0,1,25.09090909090909,"[24.7, 24.8, 24.9, 24.8, 25.8, 24.9, 25.1, 25.2, 25.4, 25.2, 25.2]",0.27,0.0,24.1,71.9
1778,2021041404,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.080000000000005,"[24.3, 24.5, 25.2, 25.0, 25.2, 25.2, 25.3, 25.3, 25.4, 25.4]",0.269,0.218,24.1,71.9
1779,2021041404,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.671874999999996,"[18.6, 18.6, 19.3, 19.2, 19.4, 19.6, 20.0, 19.3, 18.6, 18.0, 18.2, 19.6, 20.0, 19.3, 19.3, 19.4, 21.5, 20.4, 19.4, 22.5, 22.1, 19.6, 23.5, 24.3, 24.7, 26.3, 26.9, 26.8, 26.6, 27.5, 27.8, 27.2]",35.727,1.11,24.1,71.9
1780,2021041404,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.04193548387097,"[17.4, 24.3, 24.1, 18.1, 28.8, 26.0, 28.5, 28.8, 28.6, 28.8, 18.3, 18.8, 19.1, 18.6, 18.5, 19.3, 19.5, 20.5, 19.1, 21.3, 18.6, 20.0, 21.3, 23.1, 21.4, 21.7, 20.5, 21.5, 20.1, 23.9, 24.8]",69.29600000000002,1.148,24.1,71.9
1781,2021041404,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.231578947368423,"[22.5, 20.1, 23.0, 20.7, 23.3, 20.6, 23.5, 20.6, 19.1, 19.9, 19.8, 19.6, 19.9, 20.8, 21.7, 21.8, 22.1, 21.8, 22.6]",40.088,1.285,24.1,71.9
1782,2021041405,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,43.0,1,21.668750000000006,"[18.7, 18.7, 19.4, 19.3, 19.5, 19.6, 19.9, 19.3, 18.7, 18.0, 18.3, 19.8, 19.9, 19.4, 19.4, 19.6, 21.6, 20.4, 19.3, 22.4, 22.2, 19.7, 23.3, 24.2, 24.8, 26.1, 26.7, 26.6, 26.5, 27.2, 27.7, 27.2]",35.86000000000001,1.11,24.1,72.2
1783,2021041405,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,22.093548387096778,"[17.5, 24.3, 24.1, 18.0, 29.0, 26.1, 28.6, 28.8, 28.6, 28.7, 18.3, 18.8, 19.2, 19.0, 18.4, 19.2, 19.5, 20.6, 19.1, 21.5, 19.0, 20.1, 20.1, 23.5, 21.5, 22.0, 20.6, 21.5, 20.1, 24.1, 25.1]",68.38699999999999,1.148,24.1,72.2
1784,2021041405,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.3,"[22.6, 20.5, 23.0, 20.7, 23.8, 20.5, 22.9, 20.8, 19.1, 20.0, 20.0, 19.8, 19.8, 20.9, 21.8, 21.8, 22.2, 21.9, 22.6]",39.92600000000001,1.285,24.1,72.2
1785,2021041405,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.14545454545454,"[24.7, 25.0, 25.0, 25.0, 25.9, 25.0, 25.1, 25.2, 25.2, 25.2, 25.3]",0.27,0.0,24.1,72.2
1786,2021041405,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,24.959999999999997,"[24.3, 24.3, 25.1, 24.9, 25.1, 25.1, 25.1, 25.3, 25.2, 25.2]",0.24200000000000005,0.218,24.1,72.2
1787,2021041405,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.933333333333334,"[21.6, 22.5, 25.9, 23.4, 25.8, 24.6, 24.6, 23.1, 23.9]",17.039,0.319,24.1,72.2
1788,2021041406,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.775000000000006,"[18.9, 18.8, 19.5, 19.4, 19.6, 19.8, 20.0, 19.3, 19.0, 18.0, 18.5, 19.8, 20.1, 19.5, 19.5, 19.6, 21.6, 20.6, 19.5, 22.6, 22.2, 19.8, 23.5, 24.3, 25.0, 26.3, 26.8, 26.8, 26.5, 27.2, 27.7, 27.1]",35.919,1.11,24.0,72.3
1789,2021041406,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.833333333333336,"[21.4, 22.5, 26.0, 23.3, 25.6, 24.5, 24.5, 22.9, 23.8]",17.105,0.319,24.0,72.3
1790,2021041406,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.4,1,51.0,1,21.257894736842104,"[22.9, 21.3, 23.0, 20.7, 23.2, 20.6, 22.3, 20.7, 19.1, 20.0, 20.0, 19.7, 19.8, 20.8, 21.7, 21.8, 22.2, 21.7, 22.4]",39.55000000000001,1.285,24.0,72.3
1791,2021041406,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,38.0,1,25.136363636363637,"[24.8, 24.9, 25.0, 24.9, 25.8, 25.1, 25.1, 25.2, 25.3, 25.2, 25.2]",0.27,0.0,24.0,72.3
1792,2021041406,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.140000000000004,"[24.4, 24.5, 25.3, 25.1, 25.3, 25.3, 25.3, 25.4, 25.4, 25.4]",0.269,0.218,24.0,72.3
1793,2021041406,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.361290322580647,"[18.1, 24.5, 24.4, 18.7, 29.3, 26.3, 29.0, 29.0, 29.0, 29.0, 18.4, 18.9, 19.4, 19.3, 18.8, 19.8, 20.0, 21.0, 19.7, 22.0, 19.5, 20.0, 19.9, 22.9, 22.1, 22.7, 20.5, 21.5, 20.1, 24.1, 25.3]",69.864,1.148,24.0,72.3
1794,2021041407,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,44.0,1,21.828125,"[19.0, 18.8, 19.5, 19.5, 19.6, 19.8, 20.1, 19.3, 19.0, 18.1, 18.5, 19.8, 20.1, 19.6, 19.6, 19.6, 21.5, 20.5, 19.5, 22.5, 22.2, 19.7, 23.6, 24.5, 24.9, 26.5, 27.0, 27.0, 26.7, 27.4, 27.8, 27.3]",35.918000000000006,1.11,24.5,71.9
1795,2021041407,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.766666666666666,"[21.6, 22.4, 25.1, 23.3, 25.6, 24.6, 24.5, 23.0, 23.8]",17.131,0.319,24.5,71.9
1796,2021041407,HXXID3,艾特网能空调1721,25.0,50.0,1,52.0,25.7,1,38.0,1,25.12727272727273,"[24.7, 24.8, 24.9, 24.9, 25.9, 25.0, 25.1, 25.3, 25.4, 25.2, 25.2]",0.27,0.0,24.5,71.9
1797,2021041407,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,24.95,"[24.3, 24.4, 25.1, 24.9, 25.1, 25.1, 25.1, 25.1, 25.1, 25.3]",0.269,0.218,24.5,71.9
1798,2021041407,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.6,1,48.0,1,22.2741935483871,"[18.0, 24.5, 24.4, 18.7, 29.3, 26.8, 28.8, 29.1, 28.6, 29.1, 18.5, 18.9, 19.4, 19.1, 19.0, 19.7, 20.1, 21.5, 19.8, 21.6, 19.1, 19.7, 20.5, 23.4, 21.8, 22.0, 20.5, 21.2, 20.1, 23.7, 23.6]",69.75200000000001,1.148,24.5,71.9
1799,2021041407,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,54.0,1,21.284210526315793,"[22.6, 21.3, 23.1, 20.7, 23.6, 20.5, 22.8, 20.8, 19.0, 19.8, 19.8, 19.7, 19.8, 20.8, 21.8, 22.0, 22.1, 21.7, 22.5]",39.768,1.285,24.5,71.9
1800,2021041408,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.10909090909091,"[24.7, 24.8, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.5, 25.2, 25.2]",0.27,0.0,24.2,71.1
1801,2021041408,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.884375000000002,"[19.1, 18.9, 19.6, 19.5, 19.5, 19.8, 20.1, 19.5, 19.1, 18.4, 18.6, 19.9, 20.1, 19.6, 19.6, 19.6, 21.6, 20.6, 19.6, 22.5, 22.3, 19.8, 23.7, 24.5, 24.9, 26.5, 27.0, 27.0, 26.7, 27.5, 27.8, 27.4]",36.242000000000004,1.11,24.2,71.1
1802,2021041408,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.23225806451613,"[18.1, 24.6, 24.3, 18.6, 29.3, 26.1, 28.8, 29.0, 29.0, 29.0, 18.8, 19.1, 19.6, 19.3, 19.0, 19.8, 19.9, 20.8, 19.5, 21.4, 19.2, 19.6, 20.9, 23.4, 20.9, 22.5, 20.6, 21.1, 20.1, 23.5, 23.4]",69.376,1.148,24.2,71.1
1803,2021041408,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,21.08421052631579,"[22.1, 19.7, 23.1, 20.7, 23.0, 20.5, 22.0, 20.5, 19.1, 19.7, 19.8, 19.6, 19.8, 20.9, 21.9, 21.8, 22.1, 21.8, 22.5]",37.618,1.285,24.2,71.1
1804,2021041408,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.3,0,0.0,1,23.755555555555553,"[21.6, 22.4, 24.8, 23.3, 25.6, 24.6, 24.6, 23.0, 23.9]",17.211,0.319,24.2,71.1
1805,2021041408,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,24.98,"[24.3, 24.4, 25.1, 24.9, 25.1, 25.1, 25.1, 25.2, 25.3, 25.3]",0.24200000000000005,0.218,24.2,71.1
1806,2021041409,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.09090909090909,"[24.6, 24.6, 24.8, 24.8, 25.8, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.32400000000000007,0.0,25.0,69.1
1807,2021041409,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,23.91111111111111,"[22.0, 22.5, 24.7, 23.4, 25.8, 25.0, 24.6, 23.3, 23.9]",17.224,0.33399999999999996,25.0,69.1
1808,2021041409,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.01,"[24.3, 24.5, 25.1, 24.8, 25.1, 25.1, 25.1, 25.3, 25.3, 25.5]",0.21600000000000003,0.22699999999999998,25.0,69.1
1809,2021041409,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.893749999999997,"[19.0, 18.8, 19.6, 19.5, 19.5, 19.8, 20.3, 19.4, 19.0, 18.2, 18.6, 19.8, 20.1, 19.6, 19.6, 19.8, 21.5, 20.7, 19.8, 22.5, 22.1, 19.9, 23.8, 24.6, 25.0, 26.6, 27.0, 27.0, 26.8, 27.6, 27.8, 27.3]",36.154,1.17,25.0,69.1
1810,2021041409,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.11612903225807,"[18.4, 24.6, 24.4, 19.0, 29.3, 26.6, 28.8, 29.1, 29.0, 29.1, 18.7, 19.2, 19.7, 20.1, 19.2, 19.9, 20.0, 21.0, 19.8, 21.1, 19.1, 19.5, 19.6, 22.7, 21.0, 20.6, 20.4, 20.9, 19.6, 22.6, 22.6]",67.49900000000001,1.305,25.0,69.1
1811,2021041409,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,51.0,1,20.931578947368422,"[22.0, 19.5, 22.3, 20.5, 22.4, 20.1, 21.6, 20.3, 19.0, 19.6, 19.8, 19.6, 19.8, 20.6, 21.7, 22.0, 22.1, 22.0, 22.8]",37.568,1.375,25.0,69.1
1812,2021041410,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.2,0,0.0,1,25.05,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.4, 25.5]",0.24200000000000005,0.22699999999999998,25.3,68.1
1813,2021041410,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.85625,"[18.9, 18.9, 19.5, 19.3, 19.5, 19.6, 20.2, 19.3, 19.0, 18.1, 18.6, 19.7, 20.1, 19.6, 19.5, 19.7, 21.4, 20.6, 19.8, 22.6, 22.2, 19.8, 23.8, 24.6, 24.9, 26.5, 27.1, 27.0, 26.8, 27.6, 27.9, 27.3]",36.396,1.17,25.3,68.1
1814,2021041410,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,51.0,1,22.03225806451613,"[18.3, 24.6, 24.3, 18.9, 29.3, 26.3, 28.8, 29.0, 29.0, 29.0, 18.6, 19.1, 19.6, 19.3, 19.1, 19.7, 19.6, 20.5, 19.4, 21.0, 19.0, 19.5, 20.6, 22.9, 20.7, 21.5, 20.3, 20.6, 19.7, 22.3, 22.5]",67.42200000000001,1.305,25.3,68.1
1815,2021041410,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,36.0,1,25.09090909090909,"[24.6, 24.7, 24.8, 24.7, 25.8, 25.0, 25.1, 25.3, 25.5, 25.3, 25.2]",0.32400000000000007,0.0,25.3,68.1
1816,2021041410,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.055555555555557,"[22.0, 22.6, 24.7, 23.5, 26.0, 25.1, 24.8, 23.5, 24.3]",17.237,0.33399999999999996,25.3,68.1
1817,2021041410,HXXID3,艾特网能空调1725,25.0,50.0,1,45.0,26.6,1,55.0,1,20.92105263157895,"[22.0, 19.5, 22.1, 20.5, 22.2, 20.3, 21.0, 20.3, 19.2, 19.6, 19.8, 19.5, 19.7, 20.7, 21.8, 22.0, 22.3, 22.0, 23.0]",37.83,1.375,25.3,68.1
1818,2021041411,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.4,0,0.0,1,24.08888888888889,"[22.1, 22.7, 24.8, 23.5, 26.0, 25.1, 24.8, 23.5, 24.3]",17.118,0.33399999999999996,26.1,65.4
1819,2021041411,HXXID3,艾特网能空调1725,25.0,50.0,1,46.0,26.7,1,58.0,1,20.91052631578948,"[22.1, 19.3, 22.1, 20.3, 22.2, 20.0, 21.4, 20.3, 19.0, 19.5, 19.8, 19.5, 19.7, 20.7, 22.0, 22.0, 22.3, 22.1, 23.0]",37.24400000000001,1.375,26.1,65.4
1820,2021041411,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.6,1,54.0,1,21.951612903225808,"[18.3, 24.5, 24.4, 18.8, 29.3, 26.1, 28.7, 29.0, 28.9, 29.0, 18.4, 19.0, 19.5, 19.3, 19.0, 19.6, 19.6, 20.3, 19.4, 21.0, 19.1, 19.3, 20.3, 22.6, 21.5, 20.8, 20.3, 20.4, 19.6, 22.2, 22.3]",67.55499999999999,1.305,26.1,65.4
1821,2021041411,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.05,"[24.4, 24.5, 25.1, 24.9, 25.1, 25.1, 25.2, 25.3, 25.4, 25.5]",0.269,0.22699999999999998,26.1,65.4
1822,2021041411,HXXID3,艾特网能空调1723,25.0,50.0,1,42.0,26.3,1,44.0,1,21.884375,"[19.1, 18.8, 19.6, 19.5, 19.6, 19.8, 20.2, 19.5, 19.1, 18.1, 18.6, 19.6, 20.1, 19.6, 19.7, 19.6, 21.5, 20.6, 19.8, 22.5, 22.1, 19.7, 23.8, 24.5, 25.0, 26.5, 27.0, 27.1, 26.9, 27.6, 27.9, 27.3]",36.155,1.17,26.1,65.4
1823,2021041411,HXXID3,艾特网能空调1721,25.0,50.0,1,51.0,25.7,1,35.0,1,25.09090909090909,"[24.6, 24.7, 24.6, 24.8, 25.8, 25.0, 25.1, 25.4, 25.5, 25.3, 25.2]",0.32400000000000007,0.0,26.1,65.4
1824,2021041412,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.236363636363635,"[24.8, 24.9, 24.9, 24.8, 25.8, 25.1, 25.3, 25.5, 25.6, 25.5, 25.4]",0.32400000000000007,0.0,26.2,63.5
1825,2021041412,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.19,"[24.6, 24.6, 25.3, 25.0, 25.2, 25.2, 25.3, 25.5, 25.6, 25.6]",0.269,0.22699999999999998,26.2,63.5
1826,2021041412,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.19375,"[19.9, 19.6, 20.2, 20.1, 20.2, 20.4, 20.3, 20.1, 19.8, 18.7, 19.1, 19.6, 20.5, 20.3, 20.3, 19.8, 21.5, 20.9, 20.0, 22.8, 22.3, 20.1, 23.8, 24.6, 25.0, 26.5, 27.1, 27.1, 26.8, 27.6, 27.9, 27.3]",36.238000000000014,1.17,26.2,63.5
1827,2021041412,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.0,1,68.0,1,21.263157894736842,"[22.6, 21.0, 22.1, 20.2, 22.1, 19.8, 20.9, 20.8, 19.5, 19.5, 19.7, 19.6, 20.5, 21.3, 22.8, 22.6, 22.4, 23.0, 23.6]",37.348,1.375,26.2,63.5
1828,2021041412,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.5,0,0.0,1,24.544444444444444,"[23.0, 22.8, 24.9, 23.8, 26.2, 25.9, 25.6, 24.3, 24.4]",17.262999999999998,0.33399999999999996,26.2,63.5
1829,2021041412,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.7,1,55.0,1,22.283870967741937,"[18.7, 24.5, 24.4, 19.3, 29.9, 26.1, 28.7, 29.1, 29.1, 29.3, 19.1, 19.1, 19.6, 20.0, 19.6, 20.3, 19.7, 20.5, 20.1, 20.8, 20.4, 19.8, 20.2, 22.4, 22.3, 22.0, 20.7, 20.5, 20.1, 22.1, 22.4]",68.228,1.305,26.2,63.5
1830,2021041413,HXXID3,艾特网能空调1721,25.0,50.0,1,64.0,26.7,1,53.0,1,25.572727272727274,"[25.2, 25.2, 25.0, 25.2, 26.2, 25.5, 25.6, 25.8, 26.0, 25.8, 25.8]",0.32400000000000007,0.0,25.9,64.3
1831,2021041413,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,25.58,"[25.1, 25.0, 25.7, 25.4, 25.5, 25.6, 25.6, 25.8, 26.0, 26.1]",0.24200000000000005,0.22699999999999998,25.9,64.3
1832,2021041413,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,22.959374999999998,"[21.0, 20.5, 21.1, 21.1, 21.2, 21.2, 21.3, 21.0, 20.9, 19.8, 20.1, 20.5, 21.1, 21.3, 21.3, 20.9, 22.2, 22.0, 20.9, 23.3, 23.2, 21.0, 24.1, 25.1, 25.2, 26.9, 27.5, 27.5, 27.3, 28.1, 28.3, 27.8]",36.268,1.17,25.9,64.3
1833,2021041413,HXXID3,艾特网能空调1724,25.0,50.0,1,47.0,26.7,1,58.0,1,23.406451612903233,"[20.3, 25.0, 24.8, 20.7, 30.2, 26.2, 29.1, 27.5, 28.0, 30.2, 21.1, 20.6, 21.1, 23.6, 21.1, 22.3, 21.1, 21.6, 22.0, 22.1, 22.1, 21.1, 21.5, 25.0, 24.6, 22.5, 22.0, 21.0, 21.7, 22.9, 22.6]",69.93900000000001,1.305,25.9,64.3
1834,2021041413,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,25.1,"[23.6, 23.6, 24.6, 24.5, 26.6, 26.6, 26.0, 25.1, 25.3]",17.29,0.33399999999999996,25.9,64.3
1835,2021041413,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,84.0,1,22.215789473684207,"[23.7, 21.4, 22.8, 21.5, 22.8, 21.1, 21.9, 21.6, 20.6, 20.3, 21.0, 20.7, 21.8, 22.4, 23.4, 23.6, 23.4, 23.7, 24.4]",37.56200000000001,1.375,25.9,64.3
1836,2021041414,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,24.16129032258065,"[22.3, 25.9, 25.9, 22.6, 31.0, 26.3, 29.5, 25.7, 28.4, 30.4, 22.0, 22.6, 23.1, 23.3, 23.1, 22.6, 23.1, 23.2, 23.1, 23.7, 22.7, 22.0, 21.6, 25.2, 24.4, 22.6, 22.9, 22.7, 21.5, 23.0, 22.6]",68.147,1.305,25.8,64.9
1837,2021041414,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.4,1,84.0,1,22.74736842105263,"[23.4, 21.8, 23.5, 22.7, 23.6, 22.5, 22.6, 21.6, 21.4, 21.7, 22.2, 22.1, 21.5, 21.8, 23.0, 23.6, 24.3, 24.0, 24.9]",37.400000000000006,1.375,25.8,64.9
1838,2021041414,HXXID3,艾特网能空调1723,25.0,50.0,1,49.0,27.0,1,65.0,1,23.521875000000005,"[21.1, 21.1, 20.6, 21.0, 20.4, 20.5, 22.5, 21.0, 21.1, 21.5, 21.5, 21.7, 21.3, 21.1, 21.1, 22.3, 23.3, 23.0, 22.2, 24.4, 23.3, 22.1, 24.8, 25.8, 26.1, 27.5, 28.1, 28.1, 28.0, 28.6, 29.0, 28.6]",36.374,1.17,25.8,64.9
1839,2021041414,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.85,"[25.2, 25.2, 25.9, 25.6, 25.9, 26.0, 26.0, 26.1, 26.2, 26.4]",0.323,0.22699999999999998,25.8,64.9
1840,2021041414,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,48.0,1,25.927272727272733,"[25.6, 25.6, 25.6, 25.6, 26.6, 25.8, 26.0, 26.1, 26.2, 26.0, 26.1]",0.32400000000000007,0.0,25.8,64.9
1841,2021041414,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.6,0,0.0,1,25.07777777777778,"[23.6, 24.1, 24.2, 24.4, 26.6, 25.7, 25.9, 25.4, 25.8]",17.236,0.33399999999999996,25.8,64.9
1842,2021041415,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.3,1,74.0,1,21.6,"[23.2, 20.6, 22.6, 21.3, 22.3, 21.1, 21.4, 20.6, 20.0, 20.1, 20.6, 20.4, 20.4, 21.3, 22.8, 22.8, 22.7, 22.6, 23.6]",38.044,1.375,25.1,65.5
1843,2021041415,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.3,1,45.0,1,25.854545454545452,"[25.5, 25.6, 25.6, 25.6, 26.5, 25.8, 25.8, 26.0, 26.1, 26.0, 25.9]",0.32400000000000007,0.0,25.1,65.5
1844,2021041415,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.690000000000005,"[25.0, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 25.9, 26.0, 26.1]",0.323,0.22699999999999998,25.1,65.5
1845,2021041415,HXXID3,艾特网能空调1723,25.0,50.0,1,46.0,26.7,1,55.0,1,22.659375,"[20.1, 19.6, 20.1, 20.0, 20.0, 20.1, 20.6, 19.9, 20.1, 19.5, 20.0, 20.8, 20.5, 20.4, 20.3, 20.6, 22.1, 21.3, 20.2, 22.8, 22.1, 20.2, 25.0, 25.9, 26.1, 27.5, 28.3, 28.1, 27.6, 28.0, 28.8, 28.5]",36.702000000000005,1.17,25.1,65.5
1846,2021041415,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,23.406451612903226,"[20.9, 25.9, 25.9, 21.4, 31.0, 26.8, 29.5, 27.7, 29.4, 30.0, 20.4, 20.9, 21.6, 22.2, 21.4, 22.0, 22.0, 22.3, 22.1, 23.5, 21.9, 20.5, 20.5, 23.1, 22.4, 23.6, 21.1, 20.9, 20.2, 22.0, 22.5]",67.87700000000001,1.305,25.1,65.5
1847,2021041415,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.4,0,0.0,1,24.08888888888889,"[22.3, 23.0, 23.8, 23.5, 25.5, 25.3, 24.8, 24.0, 24.6]",17.145,0.33399999999999996,25.1,65.5
1848,2021041416,HXXID3,艾特网能空调1721,25.0,50.0,1,60.0,26.4,1,47.0,1,25.736363636363638,"[25.5, 25.5, 25.4, 25.5, 26.5, 25.6, 25.7, 25.8, 26.0, 25.8, 25.8]",0.32400000000000007,0.0,24.4,66.0
1849,2021041416,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.4,0,0.0,1,25.74,"[25.1, 25.1, 25.8, 25.6, 25.8, 25.8, 25.8, 26.0, 26.1, 26.3]",0.323,0.22699999999999998,24.4,66.0
1850,2021041416,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,22.928125000000005,"[21.0, 20.5, 21.0, 21.0, 21.0, 21.1, 21.0, 20.8, 21.0, 19.8, 20.3, 20.6, 21.1, 21.3, 21.1, 21.1, 22.1, 21.8, 20.5, 23.3, 22.1, 20.8, 24.5, 25.4, 25.7, 27.1, 27.8, 27.6, 27.3, 27.7, 28.3, 28.0]",36.459,1.17,24.4,66.0
1851,2021041416,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,52.0,1,23.72580645161291,"[21.0, 25.6, 25.6, 21.6, 30.8, 26.8, 29.7, 27.5, 28.6, 30.2, 21.1, 20.7, 21.3, 23.5, 21.5, 23.0, 22.1, 23.1, 22.2, 23.5, 23.0, 21.1, 21.7, 23.6, 24.1, 23.2, 21.8, 21.1, 21.1, 22.8, 22.6]",68.594,1.305,24.4,66.0
1852,2021041416,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.7,1,88.0,1,21.926315789473687,"[23.5, 20.7, 22.5, 21.1, 22.3, 21.0, 22.3, 21.4, 20.3, 20.1, 20.8, 20.6, 21.4, 22.1, 23.2, 23.2, 22.8, 23.3, 24.0]",37.778000000000006,1.375,24.4,66.0
1853,2021041416,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.3,0,0.0,1,24.566666666666666,"[23.3, 23.0, 24.1, 23.9, 25.8, 26.1, 25.5, 24.7, 24.7]",17.211,0.33399999999999996,24.4,66.0
1854,2021041417,HXXID3,艾特网能空调1721,25.0,50.0,1,68.0,27.0,1,62.0,1,26.00909090909091,"[25.7, 25.8, 25.1, 25.8, 26.7, 26.0, 26.1, 26.2, 26.3, 26.1, 26.3]",0.32400000000000007,0.0,24.4,66.4
1855,2021041417,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,22.0,0,0.0,1,25.990000000000002,"[25.4, 25.3, 26.0, 25.7, 26.0, 26.0, 26.1, 26.3, 26.5, 26.6]",0.35000000000000003,0.22699999999999998,24.4,66.4
1856,2021041417,HXXID3,艾特网能空调1723,25.0,50.0,1,54.0,27.4,1,78.0,1,23.65,"[21.8, 21.4, 21.8, 21.8, 21.7, 21.8, 22.1, 21.7, 21.7, 21.1, 21.5, 21.5, 22.0, 21.8, 21.8, 22.0, 23.0, 22.7, 21.6, 23.8, 23.0, 21.8, 24.9, 25.8, 25.9, 27.5, 28.0, 28.0, 27.8, 28.3, 28.7, 28.5]",36.483000000000004,1.17,24.4,66.4
1857,2021041417,HXXID3,艾特网能空调1724,25.0,50.0,1,48.0,26.9,1,61.0,1,24.451612903225808,"[22.2, 25.9, 25.9, 22.7, 31.3, 27.0, 29.6, 27.0, 27.5, 30.5, 22.6, 22.1, 22.7, 24.2, 22.8, 23.6, 23.1, 23.5, 23.3, 24.3, 23.0, 22.5, 22.8, 24.3, 24.5, 24.3, 23.3, 22.1, 22.5, 23.8, 23.1]",68.679,1.305,24.4,66.4
1858,2021041417,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.7,0,0.0,1,25.233333333333334,"[24.0, 23.9, 24.5, 24.6, 26.3, 26.7, 26.1, 25.5, 25.5]",17.276999999999997,0.33399999999999996,24.4,66.4
1859,2021041417,HXXID3,艾特网能空调1725,25.0,50.0,1,60.0,28.0,1,100.0,1,22.847368421052632,"[24.6, 22.0, 23.3, 22.2, 23.1, 22.1, 22.6, 22.5, 21.3, 21.1, 21.9, 21.8, 22.0, 23.0, 23.8, 24.1, 23.7, 24.1, 24.9]",37.616000000000014,1.375,24.4,66.4
1860,2021041418,HXXID3,艾特网能空调1725,25.0,50.0,1,55.0,27.6,1,88.0,1,22.457894736842103,"[23.6, 21.8, 23.1, 22.6, 23.1, 22.3, 21.6, 21.5, 21.0, 21.2, 22.0, 21.5, 21.3, 21.9, 23.1, 23.6, 23.5, 23.5, 24.5]",37.51200000000001,1.375,23.7,66.0
1861,2021041418,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.611111111111114,"[23.1, 23.6, 24.0, 24.0, 25.7, 25.8, 25.2, 24.8, 25.3]",17.264,0.33399999999999996,23.7,66.0
1862,2021041418,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,55.0,1,23.97741935483871,"[21.4, 26.5, 26.5, 21.8, 31.7, 26.1, 29.0, 26.3, 28.7, 30.6, 21.8, 22.3, 22.9, 23.3, 22.0, 23.3, 22.2, 22.5, 22.3, 24.0, 22.6, 21.6, 21.6, 24.4, 24.5, 22.3, 22.5, 21.8, 21.5, 22.8, 22.5]",68.75800000000001,1.305,23.7,66.0
1863,2021041418,HXXID3,艾特网能空调1723,25.0,50.0,1,51.0,27.1,1,68.0,1,23.428125,"[20.8, 20.5, 20.8, 20.7, 20.7, 20.6, 21.6, 20.5, 20.8, 20.9, 20.8, 21.8, 21.2, 21.1, 21.2, 21.6, 23.1, 22.5, 21.3, 23.7, 23.5, 21.3, 25.3, 26.1, 26.5, 28.0, 28.8, 28.6, 28.2, 28.8, 29.3, 29.1]",36.595000000000006,1.17,23.7,66.0
1864,2021041418,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.04,"[25.4, 25.4, 26.1, 25.9, 26.1, 26.1, 26.1, 26.3, 26.5, 26.5]",0.377,0.22699999999999998,23.7,66.0
1865,2021041418,HXXID3,艾特网能空调1721,25.0,50.0,1,63.0,26.6,1,51.0,1,26.1,"[25.7, 26.0, 25.8, 25.9, 26.9, 26.0, 26.0, 26.1, 26.3, 26.1, 26.3]",0.32400000000000007,0.0,23.7,66.0
1866,2021041419,HXXID3,艾特网能空调1723,25.0,50.0,1,52.0,27.3,1,77.0,1,23.425000000000004,"[21.3, 20.9, 21.3, 21.3, 21.2, 21.3, 21.6, 21.0, 21.2, 20.6, 21.1, 21.3, 21.6, 21.6, 21.5, 21.5, 22.6, 22.5, 21.0, 23.8, 23.1, 21.3, 25.2, 25.9, 26.1, 27.6, 28.4, 28.3, 27.7, 28.2, 28.9, 28.7]",36.776,1.8869999999999998,22.9,67.5
1867,2021041419,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.7,0,0.0,1,26.05,"[25.5, 25.5, 26.1, 25.8, 26.0, 26.1, 26.1, 26.3, 26.5, 26.6]",0.377,0.221,22.9,67.5
1868,2021041419,HXXID3,艾特网能空调1721,25.0,50.0,1,66.0,26.8,1,56.0,1,26.036363636363635,"[25.8, 25.8, 25.6, 25.8, 26.7, 26.0, 26.0, 26.1, 26.3, 26.1, 26.2]",0.32400000000000007,0.0,22.9,67.5
1869,2021041419,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.9,0,0.0,1,24.822222222222223,"[23.6, 23.5, 24.1, 24.1, 26.0, 26.3, 25.6, 25.1, 25.1]",17.183999999999997,0.324,22.9,67.5
1870,2021041419,HXXID3,艾特网能空调1725,25.0,50.0,1,57.0,27.8,1,94.0,1,22.452631578947365,"[24.1, 21.9, 22.9, 22.0, 22.8, 21.7, 22.8, 22.0, 20.6, 20.8, 21.3, 21.2, 21.7, 22.4, 23.2, 23.7, 23.3, 23.7, 24.5]",37.88400000000001,2.585,22.9,67.5
1871,2021041419,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,58.0,1,24.11612903225806,"[21.8, 26.1, 26.1, 22.3, 31.4, 26.8, 29.6, 26.5, 27.9, 30.6, 21.9, 22.0, 22.5, 23.6, 22.4, 23.3, 22.8, 23.0, 22.9, 24.0, 22.9, 21.8, 22.2, 23.8, 23.9, 23.0, 22.8, 21.8, 21.8, 23.2, 22.9]",69.778,1.413,22.9,67.5
1872,2021041420,HXXID3,艾特网能空调1721,25.0,50.0,1,58.0,26.2,1,43.0,1,26.018181818181816,"[25.7, 25.8, 25.6, 25.8, 26.7, 25.9, 26.0, 26.1, 26.3, 26.1, 26.2]",0.32400000000000007,0.0,23.0,66.5
1873,2021041420,HXXID3,艾特网能空调1724,25.0,50.0,1,43.0,26.4,1,48.0,1,23.503225806451617,"[20.2, 26.4, 26.4, 22.6, 31.6, 26.3, 29.3, 27.7, 29.5, 30.9, 20.1, 20.8, 21.3, 21.6, 21.1, 22.5, 23.1, 23.2, 23.2, 24.2, 22.9, 21.2, 21.0, 22.6, 21.3, 22.0, 20.6, 20.5, 21.0, 21.6, 21.9]",69.32199999999999,1.413,23.0,66.5
1874,2021041420,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,73.0,1,21.731578947368416,"[23.2, 21.1, 23.7, 20.6, 23.3, 20.4, 20.8, 20.8, 19.2, 19.5, 20.0, 20.0, 20.3, 21.1, 22.7, 23.5, 23.9, 23.9, 24.9]",37.08200000000001,2.585,23.0,66.5
1875,2021041420,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,25.0,0,0.0,1,24.577777777777776,"[22.0, 24.0, 23.9, 24.0, 26.0, 25.1, 25.4, 25.2, 25.6]",17.092000000000002,0.324,23.0,66.5
1876,2021041420,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.8,0,0.0,1,26.0,"[25.5, 25.5, 26.1, 25.8, 26.0, 26.1, 26.0, 26.2, 26.3, 26.5]",0.324,0.221,23.0,66.5
1877,2021041420,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,23.000000000000004,"[20.9, 20.0, 20.0, 19.7, 21.2, 19.6, 20.1, 19.8, 20.9, 19.1, 19.5, 21.8, 21.3, 21.6, 21.5, 21.4, 23.1, 20.8, 20.6, 22.3, 23.1, 20.6, 25.2, 26.0, 26.3, 27.8, 28.5, 28.5, 28.1, 28.6, 29.1, 29.0]",36.80200000000001,1.8869999999999998,23.0,66.5
1878,2021041421,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.5,0,0.0,1,23.811111111111114,"[22.0, 22.5, 24.0, 23.3, 25.6, 24.9, 24.5, 23.4, 24.1]",17.064,0.324,22.4,66.5
1879,2021041421,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.1,1,68.0,1,20.963157894736845,"[22.9, 20.9, 21.7, 20.3, 21.6, 20.0, 20.7, 20.0, 18.9, 19.5, 19.8, 19.6, 19.8, 20.8, 22.1, 22.3, 22.1, 22.2, 23.1]",37.13399999999999,2.585,22.4,66.5
1880,2021041421,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,54.0,1,22.712903225806453,"[19.5, 26.0, 26.0, 20.6, 31.1, 27.3, 29.7, 29.7, 30.0, 30.0, 18.6, 19.3, 20.1, 20.8, 20.2, 20.8, 21.1, 21.5, 21.2, 22.8, 21.3, 19.5, 19.8, 22.4, 20.5, 21.1, 19.9, 20.2, 19.3, 21.5, 22.3]",69.83200000000001,1.413,22.4,66.5
1881,2021041421,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,45.0,1,22.19375,"[19.6, 19.1, 19.8, 19.6, 19.6, 19.7, 20.3, 19.4, 19.6, 18.3, 19.1, 20.0, 20.2, 20.0, 20.0, 20.0, 21.3, 20.7, 19.7, 22.4, 21.3, 19.4, 24.8, 25.6, 25.9, 27.2, 28.1, 28.0, 27.5, 27.6, 28.4, 28.0]",36.619,1.8869999999999998,22.4,66.5
1882,2021041421,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.75,"[25.3, 25.3, 26.0, 25.8, 26.0, 26.0, 25.6, 25.8, 25.8, 25.9]",0.35000000000000003,0.221,22.4,66.5
1883,2021041421,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,40.0,1,25.6,"[25.2, 25.3, 25.4, 25.4, 26.3, 25.5, 25.6, 25.7, 25.8, 25.7, 25.7]",0.32400000000000007,0.0,22.4,66.5
1884,2021041422,HXXID3,艾特网能空调1724,25.0,50.0,1,46.0,26.7,1,53.0,1,22.62258064516129,"[19.8, 25.3, 25.2, 20.1, 30.5, 27.5, 29.6, 29.8, 30.0, 29.8, 18.6, 19.1, 19.9, 19.8, 20.1, 20.7, 20.8, 21.5, 20.8, 22.4, 20.6, 19.4, 19.5, 22.6, 22.5, 21.1, 20.3, 20.3, 19.3, 21.8, 22.6]",69.45800000000001,1.413,23.0,65.2
1885,2021041422,HXXID3,艾特网能空调1723,25.0,50.0,1,44.0,26.4,1,49.0,1,22.131249999999998,"[19.6, 19.1, 19.8, 19.7, 20.0, 19.9, 20.5, 19.5, 19.6, 18.4, 19.1, 19.9, 20.3, 19.8, 19.8, 20.2, 21.5, 21.1, 20.0, 22.7, 21.7, 19.5, 24.3, 25.1, 25.4, 26.8, 27.5, 27.4, 27.0, 27.4, 28.1, 27.5]",37.103,1.8869999999999998,23.0,65.2
1886,2021041422,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.1,0,0.0,1,25.43,"[24.9, 25.0, 25.6, 25.4, 25.6, 25.6, 25.5, 25.5, 25.6, 25.6]",0.377,0.221,23.0,65.2
1887,2021041422,HXXID3,艾特网能空调1721,25.0,50.0,1,54.0,25.9,1,39.0,1,25.472727272727276,"[25.1, 25.1, 25.1, 25.2, 26.2, 25.5, 25.5, 25.6, 25.8, 25.6, 25.5]",0.32400000000000007,0.0,23.0,65.2
1888,2021041422,HXXID3,艾特网能空调1725,25.0,50.0,1,51.0,27.2,1,71.0,1,20.989473684210527,"[22.6, 20.4, 22.4, 20.6, 21.6, 20.0, 20.7, 20.0, 19.3, 19.6, 20.0, 19.8, 20.0, 20.8, 22.0, 22.0, 22.2, 22.0, 22.8]",37.242000000000004,2.585,23.0,65.2
1889,2021041422,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,23.9,0,0.0,1,23.855555555555554,"[22.0, 22.5, 24.3, 23.3, 25.5, 25.0, 24.6, 23.5, 24.0]",17.091,0.324,23.0,65.2
1890,2021041423,HXXID3,艾特网能空调1721,25.0,50.0,1,55.0,26.0,1,42.0,1,25.563636363636363,"[25.1, 25.3, 25.3, 25.3, 26.3, 25.5, 25.5, 25.7, 25.8, 25.7, 25.7]",0.32400000000000007,0.0,21.8,69.2
1891,2021041423,HXXID3,艾特网能空调1724,25.0,50.0,1,45.0,26.4,1,50.0,1,22.848387096774193,"[20.4, 25.2, 25.1, 20.6, 30.6, 27.4, 29.6, 27.8, 29.5, 30.0, 19.1, 20.3, 20.5, 20.5, 20.5, 22.2, 21.2, 22.4, 21.3, 22.9, 21.1, 20.5, 21.0, 22.9, 20.6, 21.0, 20.3, 20.3, 20.0, 21.6, 21.9]",69.45700000000001,1.413,21.8,69.2
1892,2021041423,HXXID3,艾特网能空调1725,25.0,50.0,1,49.0,27.0,1,68.0,1,21.415789473684214,"[23.1, 21.0, 22.3, 20.6, 22.5, 20.5, 20.8, 20.5, 19.2, 19.6, 20.0, 19.9, 20.0, 21.2, 22.5, 23.1, 22.8, 23.3, 24.0]",37.08200000000001,2.585,21.8,69.2
1893,2021041423,HXXID3,艾特网能空调1726,24.0,50.0,0,0.0,24.0,0,0.0,1,24.51111111111111,"[22.3, 23.3, 24.1, 24.1, 26.3, 25.4, 25.6, 24.5, 25.0]",17.131,0.324,21.8,69.2
1894,2021041423,HXXID3,艾特网能空调1722,24.0,50.0,0,0.0,21.3,0,0.0,1,25.41,"[24.8, 24.8, 25.5, 25.2, 25.4, 25.4, 25.6, 25.7, 25.8, 25.9]",0.377,0.221,21.8,69.2
1895,2021041423,HXXID3,艾特网能空调1723,25.0,50.0,1,43.0,26.4,1,48.0,1,22.31875,"[20.0, 19.7, 20.0, 19.7, 20.0, 19.8, 20.5, 19.6, 20.0, 18.5, 19.3, 20.6, 20.3, 20.3, 20.3, 20.5, 22.3, 20.8, 20.0, 22.6, 22.5, 20.0, 24.1, 25.0, 25.3, 26.9, 27.5, 27.5, 27.1, 27.8, 28.1, 27.6]",36.64600000000001,1.8869999999999998,21.8,69.2
