,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
607,2021041114,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,22.6,"[23.3, 21.8, 22.0, 24.5, 22.8, 21.8, 22.2, 22.1, 22.3, 22.1, 22.1, 22.0, 21.8, 25.6]",32.39,8.024,28.7,59.8
608,2021041114,HXXID4,艾特网能空调1715,24.0,50.0,1,95.0,26.6,1,88.0,1,23.163636363636364,"[21.6, 21.8, 21.6, 26.0, 26.3, 26.5, 21.9, 22.3, 22.3, 26.3, 31.0, 22.5, 22.3, 21.9, 21.7, 21.5, 21.5, 22.7, 22.5, 21.8, 22.1, 21.5]",42.19799999999999,9.316,28.7,59.8
609,2021041114,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,46.0,1,22.349500000000003,"[22.1, 23.0, 22.3, 22.0, 21.6, 22.2, 22.5, 22.3, 22.1, 24.09, 22.9, 22.1, 22.3, 22.0, 22.1, 22.5, 22.6, 22.1, 21.8, 22.4]",32.736,2.5540000000000003,28.7,59.8
610,2021041114,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.6,1,39.0,1,25.055000000000003,"[25.2, 24.8, 23.8, 23.6, 23.9, 23.1, 23.5, 24.3, 23.3, 25.4, 25.6, 25.6, 25.5, 25.3, 25.2, 27.0, 27.0, 28.1, 27.5, 23.4]",26.194,2.097,28.7,59.8
611,2021041114,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.52857142857143,"[23.1, 23.2, 29.3, 23.5, 24.4, 24.1, 23.8, 23.6, 22.9, 21.8, 22.8, 22.5, 22.6, 22.8, 22.9, 23.2, 23.0, 26.5, 23.0, 22.0, 23.1]",32.552,3.238,28.7,59.8
612,2021041115,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,23.095454545454544,"[26.9, 23.2, 22.1, 22.3, 22.5, 22.2, 22.7, 22.2, 22.0, 21.6, 21.3, 22.5, 23.5, 23.5, 23.0, 30.0, 22.5, 22.5, 22.8, 22.4, 22.9, 23.5]",29.201999999999995,2.792,28.8,58.7
613,2021041115,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.4,1,78.0,1,22.42142857142857,"[25.3, 21.5, 21.7, 25.0, 22.0, 21.1, 21.3, 21.5, 22.2, 22.3, 22.0, 21.3, 21.3, 25.4]",32.155,8.016,28.8,58.7
614,2021041115,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.7,1,88.0,1,22.931818181818183,"[21.1, 21.5, 21.5, 25.6, 27.0, 27.0, 21.7, 22.0, 22.3, 26.8, 31.6, 21.7, 21.4, 21.3, 21.1, 21.0, 21.1, 22.2, 22.4, 21.5, 21.2, 21.5]",42.044,8.981,28.8,58.7
615,2021041115,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.7,1,43.0,1,21.815,"[21.8, 23.0, 23.0, 22.0, 21.3, 21.2, 21.4, 21.3, 21.4, 21.9, 22.2, 22.0, 22.0, 21.7, 21.7, 22.0, 22.1, 21.7, 21.3, 21.3]",33.272999999999996,2.469,28.8,58.7
616,2021041115,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.190476190476193,"[22.8, 22.8, 29.1, 23.0, 24.0, 23.6, 23.5, 23.2, 22.6, 21.8, 22.3, 22.0, 22.1, 22.3, 22.5, 22.8, 22.6, 26.2, 22.8, 22.0, 23.0]",32.448,2.917,28.8,58.7
617,2021041115,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.855000000000004,"[25.5, 24.5, 23.9, 22.9, 23.2, 22.6, 23.3, 24.0, 23.0, 25.1, 25.8, 25.9, 25.6, 25.8, 25.5, 26.3, 26.5, 27.6, 27.0, 23.1]",26.941,2.092,28.8,58.7
618,2021041115,HXXID4,艾特网能空调1711,25.0,50.0,1,57.0,26.8,1,46.0,1,24.281818181818178,"[23.6, 23.5, 24.1, 23.8, 23.8, 23.8, 24.6, 25.1, 25.2, 25.1, 25.2, 26.9, 27.0, 26.0, 23.1, 23.2, 22.8, 23.1, 23.5, 23.2, 23.5, 24.1]",27.868000000000002,2.647,28.8,58.7
619,2021041115,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,23.025,"[23.9, 23.2, 24.0, 23.1, 22.9, 23.1, 23.1, 23.2, 23.1, 23.5, 23.0, 23.3, 22.0, 24.8, 21.7, 22.0, 22.1, 23.0, 22.7, 22.8]",29.015999999999995,2.72,28.8,58.7
620,2021041115,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,55.0,1,23.35454545454546,"[22.6, 22.4, 22.6, 22.2, 22.3, 22.5, 26.9, 26.6, 27.2, 24.1, 23.5, 23.8, 23.0, 22.3, 22.5, 23.6, 22.5, 22.3, 22.1, 23.0, 22.5, 23.3]",24.887,3.7880000000000003,28.8,58.7
621,2021041115,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,22.975,"[25.7, 23.0, 22.8, 22.5, 23.3, 22.5, 22.5, 22.4, 22.6, 23.0, 23.1, 22.9, 22.8, 22.5, 22.5, 22.6, 23.1, 22.5, 23.8, 23.4]",40.203,1.979,28.8,58.7
622,2021041116,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.465,"[21.4, 22.5, 22.2, 21.0, 20.7, 21.0, 21.2, 21.0, 21.0, 22.4, 22.5, 21.5, 21.6, 21.3, 21.4, 21.6, 21.7, 21.5, 20.7, 21.1]",32.766999999999996,2.489,28.1,63.6
623,2021041116,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,24.20454545454546,"[23.1, 23.5, 24.0, 23.9, 23.8, 24.0, 24.6, 24.8, 25.0, 25.1, 25.0, 27.1, 26.9, 26.0, 23.1, 23.0, 22.9, 23.1, 23.1, 23.1, 23.3, 24.1]",27.794999999999998,2.638,28.1,63.6
624,2021041116,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.889999999999997,"[25.3, 24.5, 23.7, 23.5, 23.6, 22.8, 23.2, 24.0, 22.7, 25.0, 25.6, 25.7, 25.5, 25.5, 25.4, 26.7, 26.7, 28.0, 27.3, 23.1]",26.351999999999997,2.06,28.1,63.6
625,2021041116,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.11904761904762,"[23.0, 23.1, 28.9, 23.3, 24.0, 23.8, 23.9, 23.0, 22.3, 21.3, 22.1, 21.9, 21.9, 22.3, 22.4, 22.5, 22.6, 26.3, 22.5, 21.6, 22.8]",33.260000000000005,2.806,28.1,63.6
626,2021041116,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.550000000000008,"[20.6, 21.1, 21.1, 25.2, 26.6, 26.8, 21.3, 21.6, 21.9, 26.5, 31.2, 21.4, 21.1, 21.0, 20.8, 20.6, 20.6, 21.8, 21.8, 21.0, 21.1, 21.0]",42.191,8.878,28.1,63.6
627,2021041116,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,22.21428571428572,"[25.3, 21.1, 21.4, 24.6, 21.9, 20.8, 21.1, 21.3, 22.1, 22.1, 21.8, 21.2, 21.0, 25.3]",32.599000000000004,8.079,28.1,63.6
628,2021041116,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,23.309090909090912,"[22.5, 22.1, 22.5, 22.1, 22.3, 22.6, 26.7, 26.4, 27.0, 24.0, 23.3, 23.7, 23.3, 22.2, 22.4, 23.6, 22.6, 22.5, 22.1, 23.0, 22.6, 23.3]",25.006000000000004,3.802,28.1,63.6
629,2021041116,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.800000000000004,"[25.5, 22.5, 22.5, 22.1, 23.2, 22.3, 22.1, 22.1, 22.0, 22.6, 22.9, 22.7, 22.8, 22.5, 22.6, 22.6, 23.1, 22.6, 23.8, 23.5]",40.364000000000004,1.8880000000000001,28.1,63.6
630,2021041116,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,52.0,1,22.65909090909091,"[26.6, 23.0, 21.9, 22.1, 21.9, 21.6, 22.3, 21.8, 21.4, 21.3, 20.8, 22.6, 23.0, 23.0, 22.5, 29.6, 21.9, 21.9, 22.1, 21.9, 22.3, 23.0]",29.346,2.813,28.1,63.6
631,2021041116,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,45.0,1,22.884999999999998,"[23.3, 23.3, 24.0, 23.4, 23.0, 23.1, 23.1, 23.1, 23.0, 23.3, 23.0, 23.3, 21.7, 24.6, 21.5, 21.6, 21.9, 22.5, 22.5, 22.5]",28.373000000000005,2.735,28.1,63.6
632,2021041117,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.159999999999997,"[25.9, 23.2, 22.9, 22.8, 23.5, 22.6, 22.6, 22.6, 22.5, 23.2, 23.2, 23.1, 23.1, 22.7, 22.8, 22.7, 23.4, 23.0, 23.9, 23.5]",41.01100000000001,2.13,27.4,67.7
633,2021041117,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,64.0,1,23.645454545454548,"[23.0, 22.6, 22.7, 22.4, 22.5, 22.8, 27.1, 26.8, 27.3, 24.3, 23.7, 24.1, 23.6, 22.6, 22.8, 23.9, 22.8, 22.7, 22.5, 23.3, 22.9, 23.8]",24.86,4.291,27.4,67.7
634,2021041117,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,23.359090909090913,"[26.8, 23.5, 22.4, 22.8, 22.7, 22.5, 23.2, 22.7, 22.2, 22.1, 21.6, 23.2, 23.6, 23.6, 23.1, 30.2, 22.8, 22.7, 22.8, 22.6, 23.1, 23.7]",29.185999999999993,3.373,27.4,67.7
635,2021041117,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.935000000000002,"[24.7, 24.5, 23.7, 23.8, 24.0, 23.1, 23.5, 24.4, 23.3, 25.3, 25.2, 25.3, 25.5, 25.1, 25.0, 26.8, 26.7, 28.0, 27.4, 23.4]",26.676999999999996,2.428,27.4,67.7
636,2021041117,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.3,1,60.0,1,23.509523809523813,"[23.0, 23.1, 29.2, 23.5, 24.3, 24.0, 23.8, 23.5, 22.8, 22.0, 22.7, 22.5, 22.5, 22.8, 22.9, 23.0, 23.0, 26.5, 23.1, 22.2, 23.3]",32.727999999999994,3.377,27.4,67.7
637,2021041117,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,46.0,1,22.3645,"[22.1, 23.1, 22.5, 22.1, 21.7, 22.3, 22.5, 22.3, 22.2, 24.09, 22.8, 22.3, 22.3, 22.0, 22.1, 22.4, 22.5, 22.0, 21.6, 22.4]",33.086,2.812,27.4,67.7
638,2021041117,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.8,1,91.0,1,23.33181818181818,"[21.7, 21.9, 21.8, 25.9, 26.6, 26.6, 22.1, 22.5, 23.0, 26.4, 31.1, 22.5, 22.4, 22.0, 21.8, 21.6, 21.6, 22.8, 22.7, 22.0, 22.5, 21.8]",42.7,9.46,27.4,67.7
639,2021041117,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,22.907142857142862,"[25.4, 21.9, 22.1, 24.6, 22.9, 21.8, 22.2, 22.3, 23.1, 22.5, 22.3, 22.1, 21.8, 25.7]",32.303999999999995,9.3,27.4,67.7
640,2021041117,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.2,"[23.9, 23.5, 23.8, 23.4, 23.1, 23.2, 23.2, 23.1, 23.1, 23.6, 23.2, 23.6, 22.2, 25.2, 22.1, 22.3, 22.5, 23.1, 22.9, 23.0]",28.315999999999995,3.179,27.4,67.7
641,2021041117,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.1,1,54.0,1,24.654545454545453,"[24.3, 24.0, 24.0, 24.3, 24.6, 24.5, 25.0, 25.1, 25.0, 25.1, 24.7, 27.1, 27.0, 26.1, 24.1, 23.8, 23.9, 24.0, 24.0, 23.5, 23.8, 24.5]",28.051,2.8289999999999997,27.4,67.7
642,2021041118,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,24.575000000000003,"[24.3, 24.2, 23.4, 23.5, 23.9, 23.0, 23.5, 24.6, 23.2, 24.5, 24.6, 24.6, 24.3, 24.5, 24.5, 26.3, 26.5, 27.6, 27.0, 23.5]",26.392999999999994,2.156,25.6,74.4
643,2021041118,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,49.0,1,23.380000000000003,"[26.1, 23.3, 23.0, 23.3, 23.5, 22.8, 22.9, 23.0, 23.5, 23.3, 23.5, 23.4, 23.2, 22.8, 22.8, 22.8, 23.5, 23.1, 24.0, 23.8]",40.562000000000005,2.073,25.6,74.4
644,2021041118,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,64.0,1,23.395454545454548,"[27.1, 23.3, 22.3, 22.6, 22.6, 22.3, 23.0, 22.5, 22.1, 22.0, 21.3, 23.0, 23.8, 24.0, 23.4, 30.0, 23.0, 23.0, 23.5, 23.0, 23.3, 23.6]",29.444999999999997,3.21,25.6,74.4
645,2021041118,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.9,1,50.0,1,22.940000000000005,"[24.0, 22.8, 23.8, 22.9, 23.3, 22.7, 23.3, 22.5, 23.3, 23.5, 22.8, 23.1, 21.7, 25.1, 22.0, 22.1, 22.2, 22.5, 22.3, 22.9]",29.764999999999997,2.8489999999999998,25.6,74.4
646,2021041118,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.6,1,82.0,1,23.057142857142857,"[26.0, 22.1, 22.3, 25.3, 22.8, 22.0, 22.1, 22.2, 23.1, 22.4, 22.3, 22.5, 22.0, 25.7]",32.466,8.902999999999999,25.6,74.4
647,2021041118,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.1,1,100.0,1,23.500000000000004,"[22.0, 22.4, 22.3, 26.1, 27.2, 27.1, 22.4, 23.0, 23.0, 23.4, 31.8, 22.8, 22.4, 22.3, 22.1, 21.9, 22.1, 23.0, 23.2, 22.1, 22.1, 22.3]",42.833,9.311,25.6,74.4
648,2021041118,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,52.0,1,22.5845,"[22.5, 23.5, 23.6, 22.6, 22.1, 22.2, 22.5, 22.4, 22.4, 24.09, 22.3, 22.5, 22.9, 22.2, 22.3, 22.5, 22.5, 22.4, 22.1, 22.1]",32.847,2.8110000000000004,25.6,74.4
649,2021041118,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,58.0,1,23.395238095238096,"[22.9, 22.8, 29.3, 22.9, 23.6, 23.3, 23.1, 23.2, 22.6, 22.6, 22.8, 22.5, 22.6, 22.8, 22.9, 22.9, 22.8, 26.2, 23.3, 22.6, 23.6]",33.123000000000005,3.13,25.6,74.4
650,2021041118,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.60909090909091,"[24.3, 24.3, 24.8, 24.9, 24.1, 24.5, 24.3, 24.5, 24.6, 24.8, 24.6, 26.8, 26.7, 26.2, 23.7, 24.0, 23.6, 24.0, 24.3, 24.3, 23.8, 24.3]",28.044,2.779,25.6,74.4
651,2021041118,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.713636363636365,"[23.0, 22.8, 22.8, 22.6, 22.6, 22.8, 27.1, 26.9, 27.4, 24.2, 23.7, 23.6, 23.5, 22.8, 23.0, 24.0, 23.0, 22.8, 22.6, 23.5, 23.0, 24.0]",25.067999999999994,4.18,25.6,74.4
652,2021041119,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,48.0,1,23.31,"[25.7, 23.2, 23.1, 23.0, 23.7, 22.8, 22.8, 22.7, 22.7, 23.2, 23.5, 23.3, 23.3, 22.9, 22.9, 22.9, 23.6, 23.1, 24.1, 23.7]",41.76100000000001,2.011,25.3,76.1
653,2021041119,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,64.0,1,23.66363636363636,"[22.9, 22.7, 22.8, 22.5, 22.6, 22.9, 27.2, 26.9, 27.5, 24.3, 23.8, 23.3, 23.2, 22.7, 22.9, 24.0, 22.9, 22.7, 22.5, 23.5, 23.0, 23.8]",25.061,4.303,25.3,76.1
654,2021041119,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.505000000000003,"[24.5, 23.8, 23.4, 23.3, 23.6, 23.0, 23.6, 24.5, 23.5, 24.1, 24.7, 24.8, 24.5, 24.6, 24.6, 26.0, 26.1, 27.2, 26.8, 23.5]",26.407999999999998,2.115,25.3,76.1
655,2021041119,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,57.0,1,23.28095238095238,"[22.8, 22.7, 28.9, 22.8, 23.5, 23.2, 23.1, 23.1, 22.5, 22.1, 22.6, 22.5, 22.5, 22.7, 22.8, 23.1, 22.7, 26.5, 23.1, 22.3, 23.4]",32.772,3.134,25.3,76.1
656,2021041119,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,51.0,1,22.165,"[22.1, 23.2, 23.0, 22.1, 21.9, 22.0, 22.2, 22.1, 22.1, 21.9, 22.3, 22.1, 22.3, 22.0, 21.9, 22.1, 22.2, 22.0, 21.8, 22.0]",33.126999999999995,2.701,25.3,76.1
657,2021041119,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.045454545454547,"[23.3, 23.5, 23.8, 24.0, 23.7, 23.8, 24.3, 24.3, 24.2, 24.3, 24.3, 26.8, 26.7, 25.8, 23.1, 23.3, 22.9, 23.1, 23.3, 23.2, 23.3, 24.0]",28.248,2.675,25.3,76.1
658,2021041119,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,79.0,1,22.900000000000002,"[25.8, 22.0, 22.2, 25.2, 22.7, 21.8, 22.0, 22.1, 22.5, 22.5, 22.3, 22.0, 21.8, 25.7]",32.437,8.942,25.3,76.1
659,2021041119,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,22.950000000000003,"[23.6, 23.3, 23.7, 23.3, 22.9, 23.1, 22.9, 23.0, 22.9, 23.3, 22.8, 23.1, 21.9, 25.0, 21.9, 22.1, 22.2, 22.8, 22.6, 22.6]",29.08,2.762,25.3,76.1
660,2021041119,HXXID4,艾特网能空调1718,25.0,50.0,1,63.0,27.4,1,62.0,1,23.272727272727277,"[26.8, 23.4, 22.3, 22.6, 22.5, 22.3, 23.0, 22.5, 22.1, 21.9, 21.5, 22.9, 23.7, 23.6, 23.1, 30.2, 22.7, 22.6, 23.0, 22.6, 23.1, 23.6]",29.038999999999998,3.355,25.3,76.1
661,2021041119,HXXID4,艾特网能空调1715,24.0,50.0,1,96.0,26.8,1,92.0,1,23.204545454545453,"[21.6, 22.0, 22.1, 25.9, 27.3, 27.3, 22.2, 22.5, 22.7, 22.2, 31.0, 22.5, 22.1, 22.1, 21.8, 21.7, 21.7, 22.9, 23.0, 22.0, 21.9, 22.0]",42.406,9.378,25.3,76.1
662,2021041120,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,41.0,1,24.55,"[24.3, 24.1, 23.1, 23.4, 23.8, 23.2, 23.6, 24.5, 23.7, 24.4, 24.8, 24.8, 24.5, 24.7, 24.3, 26.0, 26.1, 27.3, 26.9, 23.5]",26.749999999999996,1.975,24.7,78.5
663,2021041120,HXXID4,艾特网能空调1719,24.0,50.0,1,55.0,25.5,1,48.0,1,23.33,"[25.8, 23.5, 23.3, 23.1, 22.0, 23.1, 21.1, 23.0, 22.8, 23.5, 23.6, 23.5, 23.5, 23.1, 23.1, 23.1, 23.9, 23.4, 24.3, 23.9]",42.01199999999999,1.815,24.7,78.5
664,2021041120,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,27.0,1,68.0,1,23.836363636363636,"[23.2, 23.0, 23.1, 22.8, 22.8, 23.0, 27.2, 26.9, 27.5, 24.5, 23.8, 23.3, 23.4, 22.9, 23.1, 24.2, 23.1, 23.0, 22.8, 23.7, 23.2, 23.9]",25.075000000000003,3.7310000000000003,24.7,78.5
665,2021041120,HXXID4,艾特网能空调1716,24.0,50.0,1,94.0,26.6,1,88.0,1,22.83571428571429,"[25.1, 22.3, 22.4, 25.1, 23.1, 22.2, 22.4, 22.4, 21.2, 22.9, 22.6, 22.1, 20.1, 25.8]",32.972,7.706,24.7,78.5
666,2021041120,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,27.0,1,96.0,1,23.331818181818186,"[21.6, 22.3, 22.4, 26.2, 27.2, 27.1, 22.5, 22.3, 22.2, 22.5, 31.0, 23.0, 22.6, 22.5, 22.3, 22.1, 22.1, 23.3, 21.5, 22.4, 21.9, 22.3]",43.451,9.308,24.7,78.5
667,2021041120,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,52.0,1,22.535000000000004,"[22.3, 23.5, 23.0, 22.7, 22.4, 22.6, 22.9, 22.6, 22.7, 22.1, 22.7, 22.4, 22.6, 22.2, 22.2, 22.3, 22.5, 22.1, 22.3, 22.6]",33.248,2.506,24.7,78.5
668,2021041120,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,60.0,1,23.461904761904766,"[22.6, 22.8, 28.9, 23.1, 23.8, 23.6, 23.4, 23.3, 22.8, 22.5, 22.8, 22.6, 22.6, 22.8, 22.8, 23.5, 22.9, 26.5, 23.3, 22.5, 23.6]",33.736999999999995,2.85,24.7,78.5
669,2021041120,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,24.131818181818186,"[23.1, 23.6, 23.8, 24.0, 23.8, 23.8, 24.4, 24.6, 24.6, 24.5, 24.3, 26.8, 26.6, 25.8, 23.3, 23.5, 23.0, 23.1, 23.3, 23.3, 23.6, 24.1]",27.543000000000003,2.568,24.7,78.5
670,2021041120,HXXID4,艾特网能空调1717,25.0,50.0,1,61.0,27.0,1,54.0,1,23.095,"[24.0, 23.4, 23.6, 23.1, 23.1, 23.2, 23.2, 22.0, 23.1, 23.7, 23.1, 23.5, 22.1, 24.9, 22.1, 22.3, 22.5, 23.1, 22.9, 23.0]",28.773999999999997,2.231,24.7,78.5
671,2021041120,HXXID4,艾特网能空调1718,25.0,50.0,1,65.0,27.6,1,70.0,1,23.386363636363637,"[27.0, 23.6, 22.5, 22.5, 22.8, 22.5, 22.9, 22.3, 22.3, 22.0, 21.7, 22.8, 23.9, 23.8, 23.3, 30.0, 22.9, 22.7, 23.1, 22.8, 23.3, 23.8]",29.281,2.58,24.7,78.5
672,2021041121,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,22.93181818181819,"[22.3, 21.6, 22.0, 21.8, 22.0, 22.2, 26.5, 26.3, 26.9, 23.8, 23.1, 22.8, 22.8, 21.8, 21.9, 23.1, 22.1, 22.0, 21.8, 22.6, 22.1, 23.0]",25.093,3.287,24.6,78.2
673,2021041121,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,44.0,1,21.895454545454548,"[26.6, 22.8, 21.5, 21.4, 21.1, 21.0, 21.3, 20.9, 20.6, 20.5, 20.3, 22.1, 22.1, 22.0, 21.5, 29.0, 20.9, 20.7, 21.1, 20.8, 21.3, 22.2]",29.374000000000002,2.458,24.6,78.2
674,2021041121,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.629999999999995,"[22.8, 23.3, 24.0, 23.1, 23.1, 23.1, 23.2, 23.2, 23.1, 22.6, 22.6, 23.0, 21.3, 24.1, 21.2, 21.4, 21.5, 22.0, 21.9, 22.1]",29.612999999999992,2.295,24.6,78.2
675,2021041121,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.0,1,71.0,1,21.63636363636364,"[19.6, 20.3, 20.4, 24.5, 26.8, 26.9, 20.2, 20.3, 20.6, 20.5, 30.6, 21.0, 20.6, 20.5, 20.3, 20.1, 20.1, 21.3, 20.8, 20.4, 19.9, 20.3]",43.439,7.626,24.6,78.2
676,2021041121,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,21.155000000000005,"[21.0, 22.1, 22.1, 21.2, 20.4, 20.6, 20.9, 20.6, 20.7, 22.1, 21.8, 21.2, 21.1, 21.0, 21.1, 21.5, 21.7, 21.1, 20.3, 20.6]",33.038,2.033,24.6,78.2
677,2021041121,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,22.93809523809524,"[22.8, 23.1, 28.6, 23.1, 23.5, 23.3, 23.6, 23.0, 22.1, 21.0, 21.8, 21.9, 22.0, 22.0, 22.1, 22.8, 22.3, 26.5, 22.5, 21.4, 22.3]",32.938,2.5810000000000004,24.6,78.2
678,2021041121,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.000000000000004,"[23.5, 23.5, 22.6, 22.7, 23.1, 22.6, 23.3, 23.9, 23.0, 23.8, 24.0, 23.9, 23.6, 24.0, 23.8, 26.0, 26.0, 27.1, 26.6, 23.0]",26.388999999999996,1.955,24.6,78.2
679,2021041121,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.059090909090912,"[23.3, 24.2, 23.7, 24.2, 23.9, 24.0, 24.1, 24.5, 24.0, 23.8, 23.6, 26.5, 26.5, 25.8, 23.5, 23.7, 23.3, 23.2, 23.1, 23.1, 23.5, 23.8]",28.016000000000002,2.439,24.6,78.2
680,2021041121,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.285000000000004,"[25.6, 21.6, 21.8, 21.7, 22.1, 21.5, 20.8, 21.0, 21.2, 22.3, 22.4, 22.5, 22.6, 22.1, 22.3, 22.3, 22.8, 22.4, 23.5, 23.2]",41.431000000000004,1.705,24.6,78.2
681,2021041121,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.8,1,57.0,1,21.37857142857143,"[24.5, 20.3, 20.4, 24.6, 21.1, 20.2, 20.4, 20.4, 21.2, 20.9, 20.8, 20.1, 19.6, 24.8]",32.581999999999994,6.8,24.6,78.2
682,2021041122,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.249999999999996,"[22.2, 21.7, 22.1, 22.1, 22.3, 22.5, 26.7, 26.5, 27.1, 24.1, 23.4, 24.0, 23.0, 21.9, 22.1, 23.4, 22.5, 22.5, 22.3, 23.2, 22.6, 23.3]",25.194,3.096,24.4,78.7
683,2021041122,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,65.0,1,21.213636363636365,"[19.1, 19.6, 19.6, 24.4, 26.0, 26.2, 20.2, 20.3, 20.6, 20.5, 30.0, 20.5, 20.1, 20.0, 19.8, 19.5, 19.5, 20.7, 20.8, 19.9, 19.6, 19.8]",43.397,7.2139999999999995,24.4,78.7
684,2021041122,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,42.0,1,22.435000000000002,"[25.3, 21.5, 21.9, 21.7, 21.8, 21.5, 20.8, 20.8, 20.6, 22.4, 22.5, 22.8, 22.9, 22.6, 22.8, 22.9, 23.3, 23.0, 24.0, 23.6]",41.07400000000001,1.6030000000000002,24.4,78.7
685,2021041122,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,49.0,1,21.786363636363635,"[26.7, 23.2, 21.8, 21.6, 21.1, 20.9, 21.5, 21.1, 20.5, 20.6, 20.4, 22.0, 21.8, 21.8, 21.4, 28.7, 20.1, 20.0, 20.5, 20.4, 21.1, 22.1]",29.616000000000003,2.241,24.4,78.7
686,2021041122,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,24.268181818181823,"[23.3, 24.1, 24.3, 24.3, 23.9, 24.2, 24.5, 24.8, 24.9, 24.6, 25.0, 26.6, 26.6, 26.0, 23.3, 23.5, 23.1, 23.0, 23.2, 23.3, 23.4, 24.0]",27.741999999999997,2.414,24.4,78.7
687,2021041122,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,24.514999999999997,"[25.1, 24.5, 24.0, 22.6, 23.0, 22.3, 23.1, 23.6, 22.6, 24.5, 25.4, 25.4, 25.3, 25.4, 25.2, 26.0, 26.0, 27.0, 26.7, 22.6]",26.505999999999993,1.858,24.4,78.7
688,2021041122,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,23.114285714285717,"[23.1, 23.6, 29.0, 23.5, 23.9, 23.7, 24.0, 23.1, 22.0, 20.8, 22.3, 21.8, 22.0, 22.3, 22.3, 22.6, 22.7, 26.6, 22.3, 21.3, 22.5]",32.855000000000004,2.349,24.4,78.7
689,2021041122,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,21.064500000000002,"[21.0, 22.1, 21.6, 20.5, 19.9, 20.1, 20.3, 20.2, 20.3, 24.09, 21.9, 21.1, 21.2, 20.9, 21.1, 21.6, 21.8, 21.2, 20.0, 20.4]",32.939,2.056,24.4,78.7
690,2021041122,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,52.0,1,21.264285714285712,"[25.0, 20.0, 20.4, 24.1, 21.0, 19.7, 20.0, 20.3, 21.2, 21.0, 20.7, 19.9, 19.6, 24.8]",32.545,6.707999999999999,24.4,78.7
691,2021041122,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,22.73,"[23.3, 22.7, 23.7, 22.8, 23.2, 22.5, 23.0, 22.6, 23.1, 23.3, 23.1, 23.3, 21.8, 24.2, 21.6, 21.6, 22.0, 22.3, 22.1, 22.4]",28.701999999999998,2.035,24.4,78.7
692,2021041123,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,46.0,1,21.854545454545455,"[26.6, 23.1, 21.8, 21.7, 21.2, 21.0, 21.8, 21.5, 20.6, 20.9, 20.5, 21.9, 21.7, 21.7, 21.3, 29.0, 20.4, 20.3, 20.4, 20.3, 21.0, 22.1]",29.470999999999993,2.131,24.1,79.6
693,2021041123,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,23.90454545454546,"[22.6, 23.3, 23.8, 23.8, 23.3, 23.8, 24.1, 24.8, 24.7, 24.8, 25.0, 27.2, 27.0, 25.8, 22.6, 22.6, 22.4, 22.5, 22.6, 22.7, 22.8, 23.7]",28.509999999999998,2.3930000000000002,24.1,79.6
694,2021041123,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.950000000000003,"[25.0, 24.6, 23.6, 23.8, 24.0, 23.4, 24.0, 24.5, 23.6, 24.7, 25.3, 25.3, 25.2, 25.3, 25.1, 26.6, 26.5, 27.6, 27.4, 23.5]",26.253999999999998,1.85,24.1,79.6
695,2021041123,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,23.15238095238096,"[22.7, 23.1, 29.1, 23.1, 23.3, 23.2, 23.5, 23.4, 22.3, 21.0, 22.4, 22.5, 22.5, 22.3, 22.3, 23.3, 22.6, 26.9, 22.6, 21.5, 22.6]",33.041000000000004,2.352,24.1,79.6
696,2021041123,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,38.0,1,20.830000000000002,"[21.1, 22.1, 21.3, 20.1, 19.5, 19.8, 20.0, 19.9, 20.1, 21.6, 21.6, 21.2, 21.3, 20.9, 21.1, 21.6, 21.8, 21.5, 20.1, 20.0]",32.709999999999994,2.16,24.1,79.6
697,2021041123,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,21.181818181818187,"[19.2, 19.7, 19.7, 24.4, 25.8, 26.1, 20.4, 20.4, 20.8, 20.6, 30.0, 20.3, 20.1, 19.8, 19.6, 19.3, 19.4, 20.6, 20.6, 19.8, 19.7, 19.7]",42.70899999999999,7.212999999999999,24.1,79.6
698,2021041123,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.6,1,55.0,1,21.264285714285716,"[24.7, 20.0, 20.7, 24.2, 20.8, 19.5, 20.0, 20.2, 20.8, 21.3, 21.0, 20.0, 19.7, 24.8]",32.17699999999999,6.13,24.1,79.6
699,2021041123,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.6,"[23.1, 22.6, 23.3, 23.0, 22.8, 22.6, 22.8, 22.5, 22.7, 23.1, 23.0, 23.1, 21.6, 24.3, 21.5, 21.5, 21.8, 22.2, 22.1, 22.4]",28.826999999999998,2.101,24.1,79.6
700,2021041123,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,43.0,1,22.285000000000004,"[25.1, 21.2, 21.5, 21.8, 22.1, 21.0, 21.0, 20.6, 20.6, 22.3, 22.3, 22.7, 22.8, 22.5, 22.7, 22.5, 23.1, 23.0, 23.6, 23.3]",40.269000000000005,1.436,24.1,79.6
701,2021041123,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.281818181818185,"[23.0, 21.8, 21.8, 22.1, 22.3, 22.4, 26.7, 26.5, 27.0, 23.8, 23.3, 24.1, 23.8, 22.4, 22.1, 23.3, 22.3, 22.3, 22.2, 23.0, 22.5, 23.5]",24.914999999999996,3.0839999999999996,24.1,79.6
