,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
206,206,2021040922,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.09090909090909,"[24.6, 23.9, 25.1, 25.0, 25.0, 25.7, 22.6, 23.8, 26.6, 28.1, 25.6]",11.23,2.0380000000000003,22.3,43.3
207,207,2021040923,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.72222222222223,"[28.3, 28.6, 27.3, 26.8, 25.9, 24.8, 25.5, 26.3, 28.1, 27.2, 25.1, 24.1, 23.9, 24.2, 23.6, 23.9, 24.6, 24.8]",14.887,3.804,22.0,46.2
208,208,2021040923,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.857142857142854,"[28.1, 27.9, 25.8, 27.7, 25.8, 26.4, 28.0, 28.1, 26.4, 25.9, 27.3, 25.2, 24.5, 24.8, 24.3, 24.4, 24.7, 24.4, 24.5, 24.5, 24.3]",0.8880000000000002,0.348,22.0,46.2
209,209,2021040923,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.078947368421048,"[22.8, 25.5, 27.5, 26.3, 24.5, 25.0, 24.6, 25.3, 25.6, 22.9, 24.7, 24.9, 25.0, 25.3, 26.2, 26.0, 26.0, 25.4, 23.0]",11.119000000000002,1.418,22.0,46.2
210,210,2021040923,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.380952380952387,"[23.1, 25.9, 23.1, 23.4, 23.1, 24.3, 22.8, 23.3, 22.7, 22.1, 23.5, 22.8, 22.6, 25.4, 26.3, 23.5, 22.4, 23.1, 23.0, 22.3, 22.3]",34.90800000000001,4.5760000000000005,22.0,46.2
211,211,2021040923,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,54.0,1,22.98947368421053,"[22.9, 24.8, 25.6, 23.6, 24.2, 23.6, 23.2, 22.5, 22.5, 22.5, 22.5, 22.4, 21.8, 21.8, 23.5, 22.3, 22.3, 22.3, 22.5]",21.04,4.622,22.0,46.2
212,212,2021040923,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,37.0,1,25.36111111111111,"[29.0, 28.8, 28.6, 27.5, 23.3, 23.3, 23.9, 25.3, 24.9, 26.0, 25.6, 25.3, 25.4, 25.8, 24.6, 24.4, 22.4, 22.4]",27.095,2.5380000000000003,22.0,46.2
213,213,2021040923,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.9,"[25.8, 25.9, 24.5, 28.5, 27.8, 26.5, 23.1, 24.3, 25.0, 25.0, 25.3, 24.4, 23.6, 23.8, 23.8, 24.0, 24.5, 24.9, 24.0, 24.5, 23.7]",26.482,0.35100000000000003,22.0,46.2
214,214,2021040923,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,24.83913043478261,"[22.7, 26.5, 25.6, 26.1, 27.5, 27.5, 28.1, 28.3, 27.4, 26.1, 24.3, 23.0, 23.2, 23.8, 22.7, 22.8, 23.7, 22.9, 23.6, 24.1, 22.8, 22.8, 25.8]",26.095,5.627999999999999,22.0,46.2
215,215,2021040923,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.272727272727273,"[24.8, 24.1, 25.3, 25.3, 25.2, 25.9, 23.0, 23.8, 26.8, 28.2, 25.6]",11.684,1.672,22.0,46.2
216,216,2021041000,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.205263157894734,"[23.1, 25.7, 27.8, 26.7, 24.6, 25.3, 24.6, 25.4, 25.7, 22.5, 24.9, 25.1, 25.2, 25.5, 26.5, 26.0, 26.0, 25.5, 22.8]",10.823,,22.0,44.5
217,217,2021041000,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,45.0,1,23.242857142857147,"[22.8, 26.1, 22.8, 23.3, 23.0, 23.9, 22.3, 23.0, 22.5, 21.8, 23.1, 23.1, 22.6, 25.4, 26.5, 23.6, 22.5, 23.0, 22.8, 22.0, 22.0]",34.694,,22.0,44.5
218,218,2021041000,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.921052631578952,"[23.1, 24.6, 25.6, 23.4, 24.3, 24.0, 22.5, 22.5, 22.5, 22.5, 22.6, 22.5, 21.1, 21.8, 23.3, 22.2, 22.2, 22.2, 22.6]",21.200000000000006,,22.0,44.5
219,219,2021041000,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.3,1,35.0,1,25.083333333333336,"[29.0, 29.0, 28.8, 27.8, 23.1, 23.1, 23.7, 24.4, 24.2, 25.1, 24.8, 24.6, 25.1, 25.1, 24.2, 24.3, 22.7, 22.5]",26.503,,22.0,44.5
220,220,2021041000,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.466666666666665,"[25.2, 25.2, 24.5, 27.8, 27.5, 26.3, 22.6, 23.2, 24.6, 24.6, 24.5, 23.7, 23.1, 23.5, 23.8, 24.0, 23.9, 24.5, 23.8, 24.2, 23.3]",26.694,,22.0,44.5
221,221,2021041000,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.29565217391304,"[21.5, 26.1, 25.1, 25.6, 27.1, 27.2, 27.8, 28.1, 27.3, 26.0, 23.4, 22.4, 22.6, 23.1, 22.0, 22.1, 22.9, 22.3, 22.8, 23.5, 22.1, 22.0, 25.8]",26.041,,22.0,44.5
222,222,2021041000,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.842857142857145,"[27.8, 27.6, 25.6, 27.5, 25.6, 26.2, 27.9, 27.9, 26.1, 25.5, 27.0, 25.6, 24.8, 24.9, 24.5, 24.6, 24.8, 24.7, 24.8, 24.8, 24.5]",0.672,,22.0,44.5
223,223,2021041000,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.41111111111111,"[27.9, 28.4, 27.3, 26.6, 25.6, 24.5, 25.1, 26.3, 27.8, 26.8, 24.6, 23.6, 23.5, 23.8, 23.3, 23.6, 24.3, 24.4]",16.444000000000006,,22.0,44.5
224,224,2021041000,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,25.4,"[24.9, 24.4, 25.9, 24.3, 25.5, 26.3, 23.3, 23.8, 26.7, 28.3, 26.0]",11.373,,22.0,44.5
225,225,2021041001,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.87619047619048,"[25.9, 25.8, 25.1, 28.3, 27.8, 26.6, 22.6, 24.3, 25.3, 25.3, 24.8, 23.8, 23.0, 23.6, 23.9, 24.0, 24.2, 25.3, 24.6, 24.6, 23.6]",26.834,,21.7,44.7
226,226,2021041001,HXXID2,艾特网能空调1729,25.0,50.0,1,54.0,26.2,1,29.0,1,25.266666666666666,"[28.9, 28.8, 28.9, 27.5, 23.3, 23.5, 23.5, 25.1, 24.8, 25.7, 25.4, 25.3, 25.7, 25.5, 24.3, 24.1, 22.5, 22.0]",25.482,,21.7,44.7
227,227,2021041001,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.62105263157895,"[22.8, 24.2, 25.6, 23.4, 24.1, 23.9, 22.6, 22.1, 22.1, 22.1, 22.3, 22.1, 21.4, 21.5, 22.8, 21.7, 21.6, 21.6, 21.9]",20.984,,21.7,44.7
228,228,2021041001,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,36.0,1,25.26315789473684,"[23.0, 25.7, 27.6, 26.8, 24.9, 25.2, 25.0, 25.6, 25.6, 22.5, 24.9, 25.1, 25.2, 25.5, 26.5, 26.4, 26.3, 25.6, 22.6]",10.937999999999999,,21.7,44.7
229,229,2021041001,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.700000000000006,"[25.1, 24.8, 26.2, 26.0, 25.8, 26.6, 22.5, 24.1, 26.8, 28.2, 26.6]",11.45,,21.7,44.7
230,230,2021041001,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.594444444444452,"[27.4, 28.1, 27.4, 26.6, 25.8, 24.8, 25.3, 26.1, 28.1, 27.3, 25.3, 24.4, 23.8, 24.0, 23.3, 23.8, 24.5, 24.7]",16.044,,21.7,44.7
231,231,2021041001,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.7,1,46.0,1,24.32608695652174,"[21.6, 26.3, 25.4, 26.0, 27.3, 27.4, 28.0, 28.3, 27.6, 26.1, 23.6, 22.3, 22.5, 22.9, 21.8, 21.8, 22.8, 22.0, 22.7, 23.4, 22.0, 22.0, 25.7]",27.361,,21.7,44.7
232,232,2021041001,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.133333333333336,"[22.8, 26.2, 22.9, 23.4, 23.1, 24.0, 22.3, 23.1, 22.5, 22.0, 23.2, 22.5, 22.1, 25.3, 26.3, 23.2, 21.9, 22.8, 22.6, 21.8, 21.8]",34.55400000000001,,21.7,44.7
233,233,2021041001,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.4,0,0.0,1,26.052380952380954,"[28.3, 28.0, 26.0, 27.8, 25.8, 26.4, 28.1, 28.2, 26.5, 27.1, 27.1, 25.5, 24.7, 24.8, 24.5, 24.8, 24.8, 24.8, 24.8, 24.8, 24.3]",0.698,,21.7,44.7
234,234,2021041002,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.7,1,44.0,1,24.25217391304348,"[21.5, 26.2, 25.2, 25.8, 27.3, 27.3, 27.8, 28.3, 27.6, 26.3, 23.5, 22.2, 22.4, 22.9, 21.8, 21.7, 22.6, 22.0, 22.6, 23.3, 22.0, 21.9, 25.6]",26.581999999999997,,21.6,45.6
235,235,2021041002,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,31.0,1,25.116666666666664,"[28.9, 28.8, 28.8, 27.7, 23.3, 23.6, 23.6, 24.8, 24.4, 25.4, 25.0, 24.9, 25.2, 25.2, 24.1, 23.9, 22.5, 22.0]",25.75,,21.6,45.6
236,236,2021041002,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.610526315789475,"[22.8, 24.4, 25.6, 23.5, 24.3, 23.8, 23.2, 22.0, 22.0, 22.0, 22.3, 22.0, 21.5, 21.3, 22.6, 21.6, 21.5, 21.5, 21.7]",20.634000000000004,,21.6,45.6
237,237,2021041002,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.34761904761905,"[23.3, 26.3, 23.1, 23.6, 23.6, 24.4, 22.8, 23.6, 23.0, 22.5, 23.8, 22.4, 22.0, 25.4, 26.5, 23.2, 21.8, 22.8, 22.6, 21.8, 21.8]",34.636,,21.6,45.6
238,238,2021041002,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.336842105263155,"[23.3, 25.8, 27.4, 26.6, 24.8, 24.9, 24.9, 25.1, 25.8, 22.4, 24.7, 25.5, 25.7, 25.8, 26.8, 27.0, 26.9, 25.6, 22.4]",10.776000000000002,,21.6,45.6
239,239,2021041002,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.8,"[25.2, 25.0, 26.5, 26.5, 26.0, 26.7, 22.3, 24.0, 26.8, 28.2, 26.6]",11.398,,21.6,45.6
240,240,2021041002,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.711111111111112,"[27.4, 28.1, 27.5, 26.6, 25.9, 25.0, 25.3, 26.0, 28.4, 27.5, 25.4, 24.4, 24.0, 24.1, 23.5, 24.0, 24.8, 24.9]",15.235999999999999,,21.6,45.6
241,241,2021041002,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.057142857142857,"[28.3, 28.0, 26.1, 27.8, 25.7, 26.3, 28.1, 28.2, 26.5, 27.5, 26.9, 25.6, 24.8, 25.0, 24.5, 24.8, 24.8, 24.6, 24.7, 24.7, 24.3]",0.6990000000000001,,21.6,45.6
242,242,2021041002,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.904761904761912,"[25.6, 25.8, 24.7, 28.4, 27.8, 26.7, 22.4, 24.3, 25.4, 25.4, 24.6, 23.8, 23.0, 23.6, 23.8, 24.0, 24.1, 25.5, 25.0, 25.1, 24.0]",27.155,,21.6,45.6
243,243,2021041003,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.100000000000005,"[28.3, 28.2, 26.5, 28.0, 25.8, 26.5, 28.2, 28.4, 26.8, 28.1, 26.3, 25.5, 24.8, 24.8, 24.5, 24.8, 24.7, 24.6, 24.6, 24.6, 24.1]",0.78,,21.3,49.5
244,244,2021041003,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,25.97222222222223,"[27.1, 27.8, 27.5, 26.7, 26.2, 25.4, 25.5, 26.0, 28.5, 27.7, 25.9, 25.1, 24.3, 24.3, 23.7, 24.3, 25.3, 26.2]",13.668,,21.3,49.5
245,245,2021041003,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.82727272727273,"[25.3, 24.9, 26.4, 26.4, 26.0, 26.7, 23.1, 24.0, 26.7, 28.0, 26.6]",12.194,,21.3,49.5
246,246,2021041003,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.421052631578952,"[23.3, 25.7, 27.4, 26.6, 24.8, 25.0, 25.0, 25.3, 25.7, 23.0, 24.8, 25.5, 25.8, 25.9, 27.0, 27.1, 26.9, 25.6, 22.6]",10.679,,21.3,49.5
247,247,2021041003,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.995238095238104,"[25.7, 25.8, 24.9, 28.4, 27.8, 26.6, 22.2, 23.8, 25.7, 25.8, 24.8, 23.8, 23.1, 23.5, 23.8, 23.9, 23.8, 25.3, 25.6, 26.0, 24.6]",26.644,,21.3,49.5
248,248,2021041003,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,41.0,1,22.7,"[22.9, 24.4, 25.7, 23.6, 24.3, 23.9, 23.0, 22.0, 22.0, 22.0, 22.5, 22.0, 21.3, 21.3, 22.8, 21.7, 21.8, 21.8, 22.3]",20.554000000000002,,21.3,49.5
249,249,2021041003,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.18888888888889,"[28.9, 28.8, 28.8, 27.6, 23.4, 23.6, 23.5, 24.8, 24.5, 25.5, 25.1, 25.1, 25.5, 25.4, 24.3, 24.0, 22.7, 21.9]",25.696,,21.3,49.5
250,250,2021041003,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.41304347826087,"[21.6, 26.1, 25.1, 25.8, 27.2, 27.2, 27.8, 28.4, 28.3, 26.5, 23.8, 22.5, 22.6, 23.1, 22.0, 22.0, 22.9, 22.1, 22.9, 23.6, 22.1, 22.1, 25.8]",26.366999999999997,,21.3,49.5
251,251,2021041003,HXXID2,艾特网能空调1731,25.0,50.0,1,72.0,26.3,1,44.0,1,23.45238095238095,"[23.1, 26.3, 23.1, 23.5, 23.6, 24.1, 22.7, 23.7, 22.8, 22.3, 23.4, 23.0, 23.2, 25.4, 26.4, 23.6, 22.6, 22.9, 22.8, 22.0, 22.0]",34.608000000000004,,21.3,49.5
252,252,2021041004,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.40869565217391,"[21.6, 26.3, 25.3, 25.9, 27.3, 27.3, 27.8, 29.3, 29.0, 26.9, 24.1, 22.2, 22.4, 22.8, 21.8, 21.7, 22.6, 21.9, 22.6, 23.3, 21.8, 21.8, 25.7]",26.721,,21.6,42.8
253,253,2021041004,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,34.0,1,25.15555555555556,"[29.0, 28.8, 28.8, 27.6, 23.0, 23.2, 23.5, 25.0, 24.5, 25.6, 25.2, 25.0, 25.3, 25.5, 24.3, 24.1, 22.3, 22.1]",25.59300000000001,,21.6,42.8
254,254,2021041004,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.93809523809525,"[25.6, 26.0, 24.8, 28.5, 27.9, 26.8, 22.0, 23.3, 25.6, 25.6, 24.6, 23.7, 23.0, 23.5, 23.5, 23.6, 23.6, 25.5, 25.6, 26.1, 24.9]",26.489,,21.6,42.8
255,255,2021041004,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.2,1,45.0,1,23.409523809523808,"[23.0, 26.4, 22.9, 23.5, 23.0, 24.2, 22.5, 23.1, 22.6, 22.1, 23.5, 23.0, 22.6, 25.5, 26.5, 23.6, 22.4, 23.1, 23.1, 22.5, 22.5]",34.068000000000005,,21.6,42.8
256,256,2021041004,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.542105263157893,"[22.7, 25.7, 27.6, 26.9, 25.2, 25.2, 25.3, 25.8, 25.6, 23.3, 25.0, 25.5, 25.8, 25.9, 26.9, 27.3, 27.0, 25.5, 23.1]",10.803,,21.6,42.8
257,257,2021041004,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,25.82727272727273,"[25.3, 24.9, 26.3, 26.3, 26.0, 26.7, 23.1, 24.5, 26.6, 27.8, 26.6]",11.692,,21.6,42.8
258,258,2021041004,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.01111111111112,"[27.0, 27.8, 27.7, 26.8, 26.4, 25.5, 25.6, 26.0, 28.8, 28.0, 25.8, 25.1, 24.2, 24.1, 23.5, 24.1, 25.3, 26.5]",15.88,,21.6,42.8
259,259,2021041004,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.219047619047622,"[28.7, 28.4, 26.8, 28.3, 26.1, 26.6, 28.5, 28.6, 27.1, 27.8, 26.5, 25.6, 24.8, 24.8, 24.6, 24.7, 24.7, 24.5, 24.7, 24.7, 24.1]",0.78,,21.6,42.8
260,260,2021041004,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.68947368421053,"[22.5, 24.6, 25.8, 23.6, 24.4, 24.0, 22.5, 22.0, 22.0, 22.0, 22.3, 22.0, 21.6, 21.4, 22.8, 21.7, 21.8, 21.8, 22.3]",20.875000000000007,,21.6,42.8
261,261,2021041005,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.219047619047608,"[28.5, 28.3, 26.6, 28.3, 26.0, 26.5, 28.4, 28.6, 27.1, 27.7, 26.3, 25.6, 24.8, 24.9, 24.7, 24.9, 24.8, 24.7, 24.8, 24.8, 24.3]",0.78,,21.5,49.4
262,262,2021041005,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,30.0,1,25.89090909090909,"[25.4, 25.1, 26.6, 26.4, 26.1, 26.8, 23.1, 24.5, 26.5, 27.7, 26.6]",11.872,,21.5,49.4
263,263,2021041005,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.52105263157895,"[23.2, 25.6, 27.5, 26.9, 25.3, 25.1, 25.3, 25.8, 25.6, 23.1, 25.1, 25.4, 25.7, 25.8, 26.8, 27.3, 26.9, 25.5, 23.0]",10.778000000000002,,21.5,49.4
264,264,2021041005,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.509523809523806,"[23.3, 26.4, 23.2, 23.6, 23.3, 24.4, 22.7, 23.4, 22.9, 22.5, 23.8, 23.0, 22.6, 25.5, 26.5, 23.6, 22.3, 23.1, 23.0, 22.3, 22.3]",34.552,,21.5,49.4
265,265,2021041005,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.77894736842105,"[22.5, 24.6, 25.9, 23.7, 24.4, 24.1, 22.7, 22.1, 22.1, 22.1, 22.3, 22.1, 21.8, 21.5, 23.0, 21.8, 21.9, 21.9, 22.3]",20.660999999999998,,21.5,49.4
266,266,2021041005,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,25.13333333333334,"[29.0, 28.9, 28.8, 27.7, 23.0, 23.3, 23.6, 24.8, 24.3, 25.5, 25.1, 25.0, 25.3, 25.4, 24.3, 24.1, 22.2, 22.1]",25.59,,21.5,49.4
267,267,2021041005,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.852380952380962,"[25.5, 25.7, 24.7, 28.3, 27.7, 26.5, 22.0, 24.5, 25.3, 25.3, 24.7, 23.6, 22.8, 23.3, 23.5, 23.6, 23.3, 25.2, 25.5, 26.1, 24.8]",26.861,,21.5,49.4
268,268,2021041005,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.000000000000004,"[26.9, 27.8, 27.8, 26.8, 26.4, 25.5, 25.5, 25.9, 29.0, 28.0, 25.8, 25.0, 24.2, 24.1, 23.5, 24.1, 25.3, 26.4]",15.857999999999999,,21.5,49.4
269,269,2021041005,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.308695652173913,"[21.4, 26.1, 25.1, 25.7, 27.1, 27.1, 27.6, 29.3, 29.0, 26.8, 23.8, 22.1, 22.4, 22.8, 21.6, 21.5, 22.6, 21.8, 22.6, 23.2, 21.9, 21.8, 25.8]",26.97000000000001,,21.5,49.4
270,270,2021041006,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.24761904761905,"[28.6, 28.5, 26.9, 28.5, 26.1, 26.6, 28.5, 28.8, 27.3, 27.9, 26.4, 25.6, 24.8, 24.8, 24.5, 24.8, 24.7, 24.6, 24.6, 24.6, 24.1]",0.915,,21.6,47.3
271,271,2021041006,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.5,"[23.1, 26.5, 23.0, 23.6, 23.3, 24.3, 22.7, 23.2, 22.8, 22.4, 23.7, 23.0, 22.9, 25.5, 26.6, 23.7, 22.6, 23.0, 23.0, 22.3, 22.3]",34.374,,21.6,47.3
272,272,2021041006,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,41.0,1,22.768421052631577,"[22.8, 24.6, 25.8, 23.7, 24.4, 24.0, 22.6, 22.1, 22.1, 22.1, 22.4, 22.1, 21.8, 21.6, 22.9, 21.8, 21.8, 21.8, 22.2]",20.42,,21.6,47.3
273,273,2021041006,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,25.31111111111111,"[29.0, 28.8, 28.9, 27.8, 23.3, 23.6, 23.6, 25.1, 24.7, 25.8, 25.3, 25.2, 25.5, 25.6, 24.4, 24.3, 22.6, 22.1]",25.75,,21.6,47.3
274,274,2021041006,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,25.038095238095234,"[25.8, 25.9, 24.8, 28.3, 27.7, 26.5, 22.0, 24.3, 25.9, 25.9, 25.0, 23.8, 23.0, 23.4, 23.6, 23.8, 23.7, 25.7, 25.9, 26.2, 24.6]",26.885,,21.6,47.3
275,275,2021041006,HXXID2,艾特网能空调1727,25.0,50.0,1,79.0,26.8,1,46.0,1,24.48260869565217,"[21.7, 26.3, 25.2, 25.8, 27.2, 27.3, 27.8, 29.6, 29.1, 26.8, 24.1, 22.3, 22.5, 23.0, 21.8, 21.8, 22.8, 22.0, 22.7, 23.5, 22.0, 22.0, 25.8]",26.344,,21.6,47.3
276,276,2021041006,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.47894736842105,"[23.1, 25.7, 27.4, 26.7, 24.9, 25.0, 24.9, 25.5, 25.6, 23.2, 24.9, 25.5, 25.8, 25.9, 27.0, 27.5, 27.0, 25.5, 23.0]",10.697,,21.6,47.3
277,277,2021041006,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.13333333333333,"[26.8, 27.6, 27.8, 26.8, 26.5, 25.6, 25.6, 26.0, 29.0, 28.1, 26.1, 25.3, 24.5, 24.4, 23.7, 24.4, 25.5, 26.7]",14.538,,21.6,47.3
278,278,2021041006,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.863636363636363,"[25.3, 25.0, 26.5, 26.5, 26.0, 26.8, 23.0, 24.5, 26.6, 27.6, 26.7]",11.586,,21.6,47.3
279,279,2021041007,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,41.0,1,23.390476190476193,"[22.9, 26.4, 22.9, 23.4, 23.0, 24.2, 22.6, 23.1, 22.5, 22.1, 23.5, 23.0, 22.8, 25.5, 26.6, 23.7, 22.5, 23.1, 23.0, 22.2, 22.2]",34.183,,22.3,38.9
280,280,2021041007,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.26666666666667,"[28.8, 28.5, 26.9, 28.5, 26.1, 26.6, 28.5, 28.8, 27.2, 27.9, 26.5, 25.8, 24.8, 25.0, 24.5, 24.8, 24.7, 24.6, 24.5, 24.5, 24.1]",0.8890000000000001,,22.3,38.9
281,281,2021041007,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,22.0,1,26.183333333333334,"[26.9, 27.6, 27.8, 26.8, 26.6, 25.8, 25.7, 26.1, 28.9, 28.0, 26.1, 25.2, 24.5, 24.5, 23.8, 24.6, 25.6, 26.8]",15.857000000000001,,22.3,38.9
282,282,2021041007,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.736363636363638,"[25.2, 24.8, 26.3, 26.5, 26.0, 26.7, 22.5, 24.1, 26.6, 27.6, 26.8]",11.498,,22.3,38.9
283,283,2021041007,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.44736842105264,"[22.8, 25.7, 27.4, 26.7, 25.0, 25.1, 25.1, 25.5, 25.8, 22.3, 25.0, 25.6, 25.9, 26.0, 27.1, 27.3, 27.0, 25.6, 22.6]",10.796,,22.3,38.9
284,284,2021041007,HXXID2,艾特网能空调1730,25.0,50.0,1,67.0,26.2,1,36.0,1,22.657894736842106,"[23.0, 24.5, 25.8, 23.6, 24.3, 24.0, 22.5, 22.0, 22.0, 22.0, 22.6, 22.0, 21.6, 21.5, 22.7, 21.6, 21.5, 21.5, 21.8]",20.851999999999997,,22.3,38.9
285,285,2021041007,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.0,1,30.0,1,25.094444444444452,"[29.0, 28.9, 29.0, 27.8, 23.1, 23.5, 23.6, 24.8, 24.3, 25.3, 25.0, 24.8, 25.1, 25.2, 24.0, 23.8, 22.6, 21.9]",26.746999999999996,,22.3,38.9
286,286,2021041007,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,25.090476190476192,"[25.5, 25.9, 24.6, 28.5, 27.9, 26.7, 22.1, 24.1, 26.5, 26.5, 24.8, 23.8, 23.0, 23.3, 23.4, 23.6, 24.1, 25.8, 25.9, 26.1, 24.8]",26.993000000000002,,22.3,38.9
287,287,2021041007,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.665217391304346,"[22.0, 26.2, 25.2, 25.8, 27.2, 27.2, 27.8, 29.5, 29.1, 27.0, 24.3, 22.6, 22.8, 23.3, 22.2, 22.2, 23.1, 22.4, 23.1, 23.8, 22.3, 22.3, 25.9]",25.636,,22.3,38.9
288,288,2021041008,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,25.066666666666666,"[25.5, 25.7, 24.7, 28.5, 27.9, 26.7, 22.1, 25.1, 25.9, 25.9, 24.6, 23.7, 22.9, 23.5, 23.8, 23.8, 23.8, 25.5, 25.8, 26.2, 24.8]",26.94,,23.2,36.4
289,289,2021041008,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.38695652173913,"[21.5, 26.2, 25.1, 25.8, 27.2, 27.3, 28.0, 29.7, 29.2, 26.8, 24.1, 22.1, 22.3, 22.8, 21.6, 21.6, 22.7, 21.7, 22.6, 23.2, 21.8, 21.8, 25.8]",27.94,,23.2,36.4
290,290,2021041008,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.4,1,35.0,1,25.24444444444444,"[29.0, 28.9, 28.8, 27.8, 23.6, 23.9, 23.7, 24.7, 24.5, 25.4, 25.1, 24.9, 25.2, 25.3, 24.3, 24.2, 22.9, 22.2]",26.609,,23.2,36.4
291,291,2021041008,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,41.0,1,22.92631578947369,"[23.3, 24.4, 25.6, 23.6, 24.3, 23.8, 23.3, 22.3, 22.3, 22.3, 22.5, 22.3, 21.9, 21.7, 23.2, 22.1, 22.1, 22.1, 22.5]",21.039,,23.2,36.4
292,292,2021041008,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.533333333333346,"[23.1, 26.3, 23.0, 23.5, 23.5, 24.3, 22.6, 23.5, 22.8, 22.4, 23.7, 23.0, 22.8, 25.5, 26.6, 23.7, 22.5, 23.1, 23.1, 22.6, 22.6]",34.751999999999995,,23.2,36.4
293,293,2021041008,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.4,1,35.0,1,25.38947368421053,"[23.4, 25.8, 27.5, 26.4, 24.1, 25.0, 24.0, 24.8, 25.8, 23.4, 25.0, 25.5, 25.8, 25.9, 27.0, 27.3, 27.0, 25.6, 23.1]",10.822000000000005,,23.2,36.4
294,294,2021041008,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.55454545454546,"[25.1, 24.7, 26.1, 24.3, 25.9, 26.4, 23.2, 24.5, 26.5, 27.8, 26.6]",11.531000000000002,,23.2,36.4
295,295,2021041008,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,24.0,1,26.194444444444446,"[26.9, 27.8, 27.9, 26.9, 26.6, 25.8, 25.7, 26.1, 29.0, 28.1, 26.2, 25.4, 24.5, 24.5, 23.7, 24.4, 25.4, 26.6]",15.804000000000002,,23.2,36.4
296,296,2021041008,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.314285714285713,"[28.8, 28.5, 27.0, 28.3, 26.0, 26.6, 28.6, 28.7, 27.2, 27.8, 26.5, 25.8, 25.0, 25.0, 24.6, 25.0, 24.8, 24.8, 24.7, 24.6, 24.3]",0.8630000000000001,,23.2,36.4
297,297,2021041009,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.06666666666667,"[28.5, 28.4, 26.3, 27.8, 26.1, 26.6, 28.3, 28.2, 26.6, 26.8, 27.0, 25.8, 24.6, 24.8, 24.2, 24.6, 24.7, 24.6, 24.7, 24.7, 24.1]",0.861,0.36,24.0,40.8
298,298,2021041009,HXXID2,艾特网能空调1735,25.0,50.0,1,72.0,26.3,1,44.0,1,25.85000000000001,"[27.8, 28.5, 28.1, 27.4, 26.6, 25.4, 26.0, 27.3, 28.8, 27.8, 24.6, 23.6, 23.6, 23.8, 23.1, 23.4, 24.3, 25.2]",15.209,3.839,24.0,40.8
299,299,2021041009,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.80476190476191,"[25.6, 25.8, 24.8, 28.5, 28.0, 26.7, 23.2, 24.5, 24.3, 24.3, 24.8, 24.0, 23.5, 24.0, 24.1, 24.2, 24.3, 24.8, 23.8, 24.2, 23.5]",26.75,0.364,24.0,40.8
300,300,2021041009,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,25.250000000000004,"[29.0, 28.9, 28.9, 27.6, 23.4, 23.6, 23.8, 24.8, 24.4, 25.5, 25.1, 25.0, 25.3, 25.4, 24.4, 24.3, 22.6, 22.5]",27.443,2.458,24.0,40.8
301,301,2021041009,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.942105263157895,"[22.9, 24.6, 25.6, 23.6, 24.5, 24.0, 23.1, 22.4, 22.4, 22.4, 22.5, 22.3, 21.8, 21.7, 23.2, 22.1, 22.1, 22.1, 22.6]",20.986,4.878,24.0,40.8
302,302,2021041009,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.428571428571434,"[23.0, 26.0, 22.9, 23.2, 22.7, 24.2, 22.6, 23.1, 22.5, 22.1, 23.4, 23.2, 23.1, 25.3, 26.3, 23.8, 22.8, 23.3, 23.3, 22.6, 22.6]",34.93600000000001,4.35,24.0,40.8
303,303,2021041009,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.781818181818185,"[25.3, 23.3, 24.8, 24.0, 25.0, 25.0, 23.3, 23.0, 26.6, 27.8, 24.5]",12.067999999999998,1.945,24.0,40.8
304,304,2021041009,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.126315789473683,"[22.1, 25.5, 27.3, 25.8, 24.5, 25.0, 25.1, 25.7, 25.6, 23.3, 25.1, 25.4, 25.1, 25.7, 26.0, 25.6, 25.9, 25.5, 23.2]",10.938000000000002,1.3869999999999998,24.0,40.8
305,305,2021041009,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.708695652173912,"[22.0, 26.2, 25.3, 26.0, 27.3, 27.5, 28.6, 29.4, 28.5, 26.3, 24.1, 22.7, 22.8, 23.4, 22.3, 22.4, 23.3, 22.5, 23.2, 23.9, 22.4, 22.4, 25.8]",26.076,5.715,24.0,40.8
306,306,2021041010,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,30.0,1,25.09090909090909,"[24.8, 24.2, 25.2, 25.2, 25.1, 26.0, 23.0, 23.6, 26.2, 27.9, 24.8]",12.116,1.945,24.5,35.4
307,307,2021041010,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.800000000000004,"[27.8, 27.8, 25.6, 27.2, 25.6, 26.3, 27.9, 27.8, 26.3, 26.5, 26.8, 25.7, 24.4, 24.8, 24.1, 24.5, 24.6, 24.6, 24.6, 24.6, 24.3]",0.888,0.36,24.5,35.4
308,308,2021041010,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.555555555555557,"[27.6, 28.3, 27.3, 26.6, 25.9, 24.7, 25.5, 26.6, 28.1, 27.0, 24.9, 23.8, 23.6, 23.9, 23.2, 23.6, 24.3, 25.1]",14.997,3.839,24.5,35.4
309,309,2021041010,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.623809523809523,"[25.6, 25.7, 24.5, 28.5, 27.8, 26.6, 22.4, 23.5, 24.6, 24.6, 24.8, 24.0, 23.2, 23.6, 23.7, 23.8, 24.0, 24.6, 24.0, 24.3, 23.3]",26.750999999999998,0.364,24.5,35.4
310,310,2021041010,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.314285714285717,"[23.1, 26.1, 23.1, 23.4, 23.3, 24.0, 22.4, 23.3, 22.7, 22.1, 23.3, 22.6, 22.3, 25.4, 26.3, 23.3, 22.1, 23.1, 22.9, 22.4, 22.4]",34.024,4.35,24.5,35.4
311,311,2021041010,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.736842105263158,"[22.8, 24.4, 25.6, 23.5, 24.3, 23.9, 23.0, 22.2, 22.2, 22.2, 22.3, 22.1, 21.0, 21.5, 23.0, 21.9, 21.9, 21.9, 22.3]",20.797,4.878,24.5,35.4
312,312,2021041010,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.4,1,35.0,1,25.08888888888889,"[28.7, 28.6, 28.6, 27.3, 23.4, 23.6, 23.5, 24.7, 24.5, 25.3, 25.0, 24.8, 25.1, 25.3, 24.3, 24.1, 22.6, 22.2]",27.391,2.458,24.5,35.4
313,313,2021041010,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.48260869565217,"[22.1, 26.3, 25.3, 25.9, 27.2, 27.3, 27.8, 28.2, 27.3, 26.0, 23.8, 22.6, 22.7, 23.3, 22.3, 22.2, 23.1, 22.5, 23.1, 23.8, 22.3, 22.3, 25.7]",27.093,5.715,24.5,35.4
314,314,2021041010,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,25.15263157894737,"[22.7, 25.6, 27.7, 26.6, 25.1, 25.5, 25.3, 26.0, 25.8, 23.3, 24.8, 24.8, 24.7, 24.9, 25.6, 25.5, 25.6, 25.5, 22.9]",10.904000000000002,1.3869999999999998,24.5,35.4
315,315,2021041011,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.842857142857145,"[28.0, 27.8, 25.8, 27.4, 25.6, 26.4, 28.0, 28.0, 26.3, 26.5, 26.9, 25.6, 24.5, 24.7, 24.1, 24.5, 24.6, 24.6, 24.6, 24.6, 24.2]",0.8350000000000001,0.36,25.2,36.9
316,316,2021041011,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,32.0,1,25.450000000000006,"[27.5, 28.1, 27.3, 26.4, 25.6, 24.6, 25.3, 26.2, 28.0, 27.0, 24.8, 23.8, 23.5, 23.8, 23.2, 23.6, 24.3, 25.1]",15.637999999999998,3.839,25.2,36.9
317,317,2021041011,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.30909090909091,"[24.8, 24.3, 25.7, 25.2, 25.3, 26.1, 22.8, 23.8, 26.5, 28.3, 25.6]",11.931,1.945,25.2,36.9
318,318,2021041011,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.21052631578948,"[22.8, 25.6, 27.5, 26.4, 24.9, 25.1, 25.1, 25.5, 25.6, 23.1, 24.8, 25.0, 25.1, 25.3, 26.3, 26.1, 26.1, 25.7, 23.0]",10.85,1.3869999999999998,25.2,36.9
319,319,2021041011,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.365217391304355,"[21.7, 26.3, 25.3, 26.0, 27.2, 27.3, 27.8, 28.1, 27.3, 25.9, 23.6, 22.5, 22.6, 23.1, 22.1, 22.1, 23.0, 22.1, 22.9, 23.6, 22.1, 22.1, 25.7]",24.750000000000004,5.715,25.2,36.9
320,320,2021041011,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.552380952380954,"[25.5, 25.8, 24.7, 28.5, 27.7, 26.5, 22.2, 23.6, 24.6, 24.6, 24.7, 23.8, 23.0, 23.3, 23.8, 23.5, 23.8, 24.8, 23.7, 24.2, 23.3]",26.75,0.364,25.2,36.9
321,321,2021041011,HXXID2,艾特网能空调1729,25.0,50.0,1,52.0,25.9,1,26.0,1,24.944444444444446,"[28.8, 28.6, 28.6, 27.3, 23.4, 23.8, 23.6, 24.6, 24.7, 25.3, 24.9, 24.6, 25.0, 24.9, 23.6, 23.2, 22.6, 21.5]",27.928,2.458,25.2,36.9
322,322,2021041011,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.485714285714288,"[23.2, 26.1, 23.1, 23.4, 23.4, 24.3, 22.5, 23.5, 22.8, 22.3, 23.5, 23.0, 22.8, 25.4, 26.5, 23.6, 22.5, 23.2, 23.1, 22.5, 22.5]",34.242000000000004,4.35,25.2,36.9
323,323,2021041011,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,42.0,1,22.40526315789474,"[22.8, 24.5, 25.6, 23.5, 24.4, 23.9, 23.0, 21.4, 21.4, 21.4, 22.4, 21.6, 21.5, 21.4, 22.1, 21.0, 21.0, 21.1, 21.7]",21.280000000000005,4.878,25.2,36.9
324,324,2021041012,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,43.0,1,24.45652173913043,"[21.9, 26.3, 25.3, 25.9, 27.2, 27.3, 27.7, 28.0, 27.2, 26.1, 23.7, 22.6, 22.8, 23.3, 22.2, 22.2, 23.1, 22.4, 23.1, 23.8, 22.3, 22.3, 25.8]",26.798000000000002,5.715,26.1,38.0
325,325,2021041012,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.657142857142855,"[25.9, 26.0, 25.0, 28.7, 27.7, 26.5, 22.1, 23.6, 24.5, 24.5, 24.9, 24.0, 23.1, 23.6, 23.8, 23.7, 23.7, 25.0, 23.9, 24.3, 23.3]",26.778000000000002,0.364,26.1,38.0
326,326,2021041012,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.0,1,30.0,1,25.177777777777788,"[28.7, 28.6, 28.8, 27.3, 23.2, 23.3, 23.4, 25.1, 24.8, 25.9, 25.5, 25.3, 25.6, 25.6, 24.3, 23.9, 22.3, 21.6]",28.173000000000002,2.458,26.1,38.0
327,327,2021041012,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.352631578947378,"[22.4, 24.3, 25.6, 23.3, 24.3, 23.9, 22.6, 21.7, 21.7, 21.8, 22.0, 21.5, 21.3, 21.1, 22.3, 21.1, 21.1, 21.1, 21.6]",21.011999999999997,4.878,26.1,38.0
328,328,2021041012,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.15238095238095,"[22.9, 26.3, 22.9, 23.3, 23.0, 23.9, 22.3, 23.1, 22.5, 21.9, 23.1, 22.4, 22.1, 25.4, 26.4, 23.1, 21.9, 23.0, 22.7, 22.0, 22.0]",34.205999999999996,4.35,26.1,38.0
329,329,2021041012,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.3,"[22.6, 25.7, 27.6, 26.6, 25.1, 25.3, 25.3, 25.7, 25.8, 22.6, 24.7, 25.1, 25.4, 25.5, 26.6, 26.4, 26.5, 25.7, 22.5]",10.992,1.3869999999999998,26.1,38.0
330,330,2021041012,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.518181818181823,"[24.8, 24.4, 26.0, 25.6, 25.6, 26.3, 22.4, 24.3, 26.7, 28.3, 26.3]",11.34,1.945,26.1,38.0
331,331,2021041012,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.48333333333333,"[27.4, 28.1, 27.5, 26.6, 25.6, 24.5, 25.1, 26.1, 28.0, 27.0, 24.7, 23.8, 23.6, 23.9, 23.3, 23.9, 24.3, 25.3]",14.914000000000001,3.839,26.1,38.0
332,332,2021041012,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.83809523809525,"[27.9, 27.8, 25.6, 27.3, 25.6, 26.3, 28.0, 28.0, 26.3, 26.5, 26.8, 25.7, 24.5, 24.8, 24.1, 24.6, 24.6, 24.7, 24.6, 24.6, 24.3]",0.861,0.36,26.1,38.0
333,333,2021041013,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,25.26666666666667,"[29.0, 28.8, 28.6, 27.5, 23.3, 24.0, 24.0, 25.2, 24.8, 25.8, 25.3, 25.1, 25.5, 25.5, 24.1, 23.8, 22.7, 21.8]",27.500000000000004,2.458,26.9,41.7
334,334,2021041013,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.990476190476198,"[28.3, 28.1, 26.1, 27.6, 25.8, 26.6, 28.3, 28.3, 26.6, 26.8, 27.1, 25.8, 24.5, 24.8, 24.2, 24.5, 24.6, 24.6, 24.5, 24.5, 24.2]",0.8610000000000001,0.36,26.9,41.7
335,335,2021041013,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.100000000000005,"[23.1, 25.6, 27.2, 26.0, 24.1, 24.9, 24.2, 25.0, 25.6, 23.3, 24.8, 25.1, 25.1, 25.5, 26.4, 26.1, 26.3, 25.6, 23.0]",10.831000000000005,1.3869999999999998,26.9,41.7
336,336,2021041013,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.4,1,51.0,1,23.652380952380962,"[23.5, 26.3, 23.3, 23.6, 23.6, 24.5, 22.8, 23.7, 23.1, 22.6, 24.0, 23.1, 23.1, 25.3, 26.5, 23.7, 22.8, 23.1, 23.1, 22.5, 22.5]",33.871,4.35,26.9,41.7
337,337,2021041013,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,22.8,"[23.4, 24.6, 25.6, 23.8, 24.5, 24.0, 23.6, 22.0, 22.0, 22.0, 22.8, 21.9, 21.8, 21.7, 22.6, 21.6, 21.6, 21.6, 22.1]",21.173000000000002,4.878,26.9,41.7
338,338,2021041013,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,25.04761904761905,"[26.0, 26.1, 25.0, 28.8, 27.8, 26.6, 23.3, 24.4, 25.3, 25.3, 25.3, 24.3, 23.5, 23.7, 23.9, 24.0, 24.8, 25.3, 24.1, 24.6, 23.9]",27.045,0.364,26.9,41.7
339,339,2021041013,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,51.0,1,24.817391304347826,"[22.6, 26.5, 25.5, 26.1, 27.4, 27.5, 28.0, 28.3, 27.5, 26.1, 24.4, 22.9, 23.1, 23.7, 22.6, 22.6, 23.8, 22.9, 23.6, 24.2, 22.8, 22.8, 25.9]",24.505,5.715,26.9,41.7
340,340,2021041013,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,41.0,1,25.816666666666674,"[27.6, 28.4, 27.7, 26.8, 26.0, 24.9, 25.5, 26.3, 28.3, 27.4, 25.3, 24.3, 24.0, 24.2, 23.6, 24.0, 24.8, 25.6]",17.425,3.839,26.9,41.7
341,341,2021041013,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.35454545454546,"[24.9, 24.0, 25.5, 25.5, 25.6, 26.3, 22.9, 23.5, 26.7, 28.3, 25.7]",12.118,1.945,26.9,41.7
342,342,2021041014,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,26.038095238095234,"[28.3, 28.2, 26.0, 27.6, 25.8, 26.6, 28.2, 28.2, 26.6, 26.8, 27.1, 25.9, 24.6, 25.0, 24.3, 24.6, 24.7, 24.6, 24.7, 24.7, 24.3]",0.888,0.36,27.5,43.1
343,343,2021041014,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.93888888888889,"[28.0, 28.8, 28.3, 27.3, 26.5, 25.3, 25.8, 27.3, 28.3, 27.5, 24.9, 24.0, 23.8, 24.1, 23.5, 23.9, 24.6, 25.0]",15.020999999999999,3.839,27.5,43.1
344,344,2021041014,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.85454545454546,"[25.2, 23.6, 24.7, 23.8, 25.1, 25.6, 23.7, 22.9, 26.8, 27.9, 24.1]",12.331,1.945,27.5,43.1
345,345,2021041014,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,33.0,1,24.989473684210523,"[22.9, 25.6, 27.3, 25.6, 24.1, 24.9, 24.6, 25.3, 25.5, 23.7, 25.1, 25.2, 24.7, 25.3, 25.4, 25.2, 25.5, 25.4, 23.5]",10.958000000000002,1.3869999999999998,27.5,43.1
346,346,2021041014,HXXID2,艾特网能空调1731,25.0,50.0,1,77.0,26.6,1,54.0,1,23.890476190476193,"[23.8, 25.8, 23.5, 23.6, 23.8, 24.7, 23.1, 24.0, 23.3, 22.9, 24.2, 23.4, 23.5, 25.5, 26.3, 24.0, 23.1, 23.6, 23.6, 23.0, 23.0]",34.07600000000001,4.35,27.5,43.1
347,347,2021041014,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,23.6,"[24.1, 24.9, 25.6, 24.2, 24.6, 24.2, 24.2, 23.0, 23.0, 23.0, 23.4, 23.1, 22.5, 22.6, 24.1, 23.0, 22.9, 22.9, 23.1]",21.173,4.878,27.5,43.1
348,348,2021041014,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.83888888888889,"[29.3, 29.2, 28.8, 28.0, 23.3, 24.1, 24.5, 23.8, 23.0, 24.3, 23.8, 23.6, 23.9, 24.2, 23.5, 23.9, 23.0, 22.9]",27.136,2.458,27.5,43.1
349,349,2021041014,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.695238095238093,"[24.6, 25.3, 23.7, 28.3, 27.8, 26.4, 23.6, 24.6, 24.5, 24.5, 25.1, 24.1, 23.3, 23.4, 23.6, 24.2, 24.6, 24.7, 24.0, 24.5, 23.8]",26.801,0.364,27.5,43.1
350,350,2021041014,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.9,1,50.0,1,24.80869565217392,"[22.5, 26.5, 25.5, 25.9, 27.3, 27.6, 28.0, 28.3, 27.5, 26.3, 24.1, 23.1, 23.2, 23.9, 22.8, 22.8, 23.5, 22.8, 23.5, 24.2, 22.7, 22.6, 26.0]",25.827,5.715,27.5,43.1
351,351,2021041015,HXXID2,艾特网能空调1731,25.0,50.0,1,77.0,26.7,1,54.0,1,23.819047619047623,"[23.7, 26.0, 23.5, 23.6, 23.6, 24.6, 23.0, 23.6, 23.2, 22.8, 24.1, 23.3, 23.0, 25.7, 26.4, 23.7, 22.8, 23.8, 23.6, 23.1, 23.1]",35.32100000000001,4.35,28.1,45.8
352,352,2021041015,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.309523809523807,"[24.4, 24.6, 23.3, 27.7, 27.4, 26.0, 23.0, 24.0, 24.0, 24.0, 25.2, 24.3, 23.3, 23.1, 23.2, 23.6, 24.1, 24.2, 23.5, 24.2, 23.4]",27.049,0.364,28.1,45.8
353,353,2021041015,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.655555555555555,"[29.2, 29.1, 28.7, 28.0, 23.7, 23.9, 24.3, 23.3, 22.7, 24.1, 23.6, 23.5, 23.7, 24.0, 23.1, 23.5, 22.9, 22.5]",27.31,2.458,28.1,45.8
354,354,2021041015,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,55.0,1,23.5,"[24.1, 24.9, 25.6, 24.2, 24.6, 24.2, 24.2, 22.8, 22.8, 22.8, 23.1, 22.9, 22.5, 22.4, 23.9, 22.8, 22.8, 22.8, 23.1]",21.146,4.878,28.1,45.8
355,355,2021041015,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,32.0,1,25.042105263157893,"[22.7, 25.7, 27.5, 25.8, 24.6, 25.1, 25.3, 25.9, 25.7, 23.8, 25.3, 25.2, 24.4, 25.0, 24.9, 24.8, 25.2, 25.3, 23.6]",10.985,1.3869999999999998,28.1,45.8
356,356,2021041015,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.65454545454545,"[25.2, 23.6, 24.7, 23.6, 24.6, 24.9, 23.7, 22.7, 26.6, 27.8, 23.8]",12.091,1.945,28.1,45.8
357,357,2021041015,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.766666666666666,"[28.0, 28.8, 28.1, 27.3, 26.4, 25.1, 26.0, 27.5, 27.8, 27.2, 24.5, 23.6, 23.5, 23.8, 23.3, 23.7, 24.4, 24.8]",14.270999999999999,3.839,28.1,45.8
358,358,2021041015,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.9,0,0.0,1,26.08571428571429,"[28.1, 28.0, 25.8, 27.5, 26.0, 26.8, 28.3, 28.2, 26.8, 27.0, 27.1, 25.9, 24.8, 25.0, 24.6, 24.7, 24.6, 24.6, 24.7, 24.7, 24.6]",0.8350000000000002,0.36,28.1,45.8
359,359,2021041015,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.04347826086957,"[22.9, 26.6, 25.6, 25.8, 27.3, 27.5, 28.0, 28.1, 27.5, 26.1, 24.3, 23.4, 23.5, 24.2, 23.0, 23.1, 24.2, 23.7, 24.1, 24.6, 23.3, 23.2, 26.0]",26.475,5.715,28.1,45.8
360,360,2021041016,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,42.0,1,25.63888888888889,"[28.0, 28.7, 27.6, 26.9, 26.0, 24.7, 25.6, 27.1, 27.7, 27.1, 24.5, 23.6, 23.5, 23.9, 23.3, 23.9, 24.4, 25.0]",15.131999999999998,3.839,26.8,51.9
361,361,2021041016,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.947619047619053,"[27.8, 27.7, 25.5, 27.3, 25.8, 26.5, 28.0, 28.0, 26.5, 26.7, 26.8, 26.0, 24.7, 25.1, 24.5, 24.6, 24.8, 24.7, 24.7, 24.7, 24.5]",0.8350000000000001,0.36,26.8,51.9
362,362,2021041016,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.87142857142857,"[23.6, 26.3, 23.4, 23.6, 23.6, 24.5, 22.9, 23.8, 23.1, 22.7, 24.0, 23.5, 23.5, 25.7, 26.6, 24.0, 23.1, 23.8, 23.6, 23.0, 23.0]",34.37400000000001,4.35,26.8,51.9
363,363,2021041016,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,23.32105263157895,"[23.8, 25.0, 25.8, 24.1, 24.7, 24.2, 23.8, 22.5, 22.5, 22.5, 23.1, 22.7, 22.3, 22.2, 23.6, 22.5, 22.5, 22.5, 22.8]",21.094,4.878,26.8,51.9
364,364,2021041016,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.683333333333334,"[29.1, 29.1, 28.8, 28.1, 23.5, 23.9, 24.3, 23.4, 22.8, 24.0, 23.6, 23.3, 23.6, 24.0, 23.3, 23.8, 22.7, 23.0]",27.121,2.458,26.8,51.9
365,365,2021041016,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.994736842105265,"[22.6, 25.6, 27.4, 25.8, 24.6, 25.1, 25.3, 25.9, 25.6, 23.6, 25.3, 25.1, 24.5, 25.0, 24.9, 24.7, 25.1, 25.3, 23.5]",10.958000000000002,1.3869999999999998,26.8,51.9
366,366,2021041016,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,50.0,1,24.843478260869563,"[22.6, 26.3, 25.3, 25.6, 27.0, 27.3, 27.8, 28.0, 27.2, 26.2, 24.1, 23.2, 23.4, 24.0, 22.9, 23.0, 24.0, 23.6, 23.8, 24.3, 23.0, 22.9, 25.9]",27.336,5.715,26.8,51.9
367,367,2021041016,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.54545454545455,"[25.4, 23.5, 24.8, 23.3, 24.7, 24.8, 23.3, 22.6, 26.4, 27.5, 23.7]",11.521000000000004,1.945,26.8,51.9
368,368,2021041016,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.26190476190477,"[24.3, 24.5, 23.3, 27.4, 27.3, 25.9, 22.8, 23.9, 24.5, 24.5, 24.8, 24.1, 23.1, 23.1, 23.2, 23.6, 24.0, 24.3, 23.5, 24.1, 23.3]",26.7,0.364,26.8,51.9
369,369,2021041017,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.711111111111112,"[29.1, 29.0, 28.6, 27.8, 23.5, 23.9, 24.3, 23.4, 22.9, 24.1, 23.7, 23.5, 23.8, 24.1, 23.4, 23.9, 22.7, 23.1]",27.148000000000003,2.458,25.6,57.1
370,370,2021041017,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,55.0,1,23.8,"[23.6, 25.5, 23.4, 23.5, 23.6, 24.5, 23.0, 23.8, 23.1, 22.7, 24.0, 23.5, 23.3, 25.6, 26.5, 23.9, 23.0, 23.8, 23.5, 23.0, 23.0]",35.15200000000001,4.35,25.6,57.1
371,371,2021041017,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.963157894736852,"[22.5, 25.7, 27.3, 25.6, 24.5, 25.1, 25.3, 25.8, 25.8, 23.8, 25.3, 25.1, 24.3, 24.9, 24.8, 24.6, 25.1, 25.3, 23.5]",11.017999999999999,1.3869999999999998,25.6,57.1
372,372,2021041017,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.63636363636364,"[25.3, 23.3, 24.8, 23.3, 24.7, 24.8, 23.6, 22.8, 26.8, 28.0, 23.6]",12.093,1.945,25.6,57.1
373,373,2021041017,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,48.0,1,23.352631578947374,"[23.7, 24.8, 25.8, 24.0, 24.8, 24.2, 23.6, 22.6, 22.6, 22.6, 23.1, 22.7, 22.2, 22.3, 23.8, 22.7, 22.6, 22.6, 23.0]",21.173,4.878,25.6,57.1
374,374,2021041017,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.3,0,0.0,1,24.447619047619053,"[24.4, 24.5, 23.3, 27.3, 27.3, 25.9, 23.4, 24.0, 24.5, 24.5, 25.1, 24.3, 23.5, 23.3, 23.4, 23.9, 24.4, 24.5, 23.8, 24.5, 23.6]",26.803999999999995,0.364,25.6,57.1
375,375,2021041017,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,26.04761904761905,"[28.1, 28.0, 25.8, 27.4, 25.9, 26.6, 28.1, 28.1, 26.5, 26.7, 27.0, 26.1, 24.8, 25.1, 24.5, 24.7, 24.7, 24.7, 24.8, 24.8, 24.6]",0.915,0.36,25.6,57.1
376,376,2021041017,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.130434782608692,"[23.1, 26.3, 25.3, 25.6, 27.1, 27.4, 27.9, 28.1, 27.5, 26.2, 24.6, 23.5, 23.6, 24.3, 23.3, 23.4, 24.7, 24.0, 24.3, 24.9, 23.5, 23.4, 26.0]",27.23,5.715,25.6,57.1
377,377,2021041017,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,47.0,1,25.93888888888889,"[28.0, 28.9, 28.1, 27.3, 26.5, 25.2, 26.1, 27.8, 28.0, 27.2, 24.8, 23.8, 23.8, 24.3, 23.6, 24.0, 24.6, 24.9]",17.034000000000002,3.839,25.6,57.1
378,378,2021041018,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.8,1,61.0,1,23.909523809523808,"[23.8, 25.0, 23.5, 23.6, 23.8, 24.7, 23.1, 23.9, 23.3, 23.0, 24.2, 23.6, 23.7, 25.6, 26.3, 24.0, 23.3, 23.9, 23.6, 23.1, 23.1]",34.715,4.35,25.1,53.7
379,379,2021041018,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.78947368421053,"[22.8, 25.6, 26.6, 25.4, 24.2, 24.9, 25.0, 25.5, 25.6, 23.8, 25.1, 24.8, 24.1, 24.5, 24.7, 24.6, 25.1, 25.2, 23.5]",10.932000000000002,1.3869999999999998,25.1,53.7
380,380,2021041018,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,24.54545454545455,"[25.0, 23.3, 24.3, 23.6, 24.4, 24.6, 24.0, 22.6, 26.3, 28.1, 23.8]",11.902999999999999,1.945,25.1,53.7
381,381,2021041018,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,26.11111111111111,"[28.0, 28.9, 28.0, 27.3, 26.5, 25.3, 26.1, 27.6, 27.8, 27.3, 25.3, 24.3, 24.3, 24.7, 24.1, 24.4, 25.1, 25.0]",14.970999999999998,3.839,25.1,53.7
382,382,2021041018,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,26.119047619047624,"[28.1, 28.1, 25.9, 27.6, 26.1, 27.0, 28.5, 28.3, 26.9, 27.0, 27.1, 25.8, 24.8, 25.0, 24.6, 24.7, 24.6, 24.6, 24.6, 24.6, 24.6]",0.89,0.36,25.1,53.7
383,383,2021041018,HXXID2,艾特网能空调1729,25.0,50.0,1,61.0,26.4,1,41.0,1,24.96666666666667,"[29.1, 29.0, 28.6, 27.8, 23.5, 23.7, 24.3, 23.8, 23.4, 24.6, 24.2, 24.1, 24.5, 24.6, 23.8, 24.2, 23.1, 23.1]",27.258000000000003,2.458,25.1,53.7
384,384,2021041018,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.647368421052626,"[23.7, 24.8, 25.6, 24.1, 24.6, 24.0, 23.8, 23.1, 23.1, 23.1, 23.4, 23.2, 22.9, 22.8, 24.3, 23.2, 23.1, 23.1, 23.4]",21.149,4.878,25.1,53.7
385,385,2021041018,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.733333333333334,"[24.8, 24.7, 23.8, 27.6, 27.3, 26.0, 23.4, 24.0, 25.0, 25.0, 25.5, 24.7, 24.0, 23.6, 23.7, 24.1, 24.8, 24.5, 24.0, 24.9, 24.0]",26.698,0.364,25.1,53.7
386,386,2021041018,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,25.51304347826087,"[23.8, 26.7, 25.8, 25.9, 27.3, 27.5, 28.0, 28.3, 27.5, 26.4, 25.1, 23.9, 24.1, 24.8, 23.8, 24.0, 25.1, 24.5, 24.9, 25.4, 24.0, 23.9, 26.1]",25.073999999999995,5.715,25.1,53.7
387,387,2021041019,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.100000000000005,"[28.0, 28.0, 25.8, 27.5, 26.1, 26.8, 28.3, 28.2, 26.8, 26.9, 27.0, 26.1, 24.9, 25.2, 24.6, 24.7, 24.7, 24.6, 24.6, 24.6, 24.7]",0.861,0.358,24.3,55.1
388,388,2021041019,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,52.0,1,25.22608695652175,"[23.2, 26.7, 25.8, 25.9, 27.3, 27.5, 28.0, 28.3, 27.5, 26.0, 24.5, 23.6, 23.6, 24.3, 23.3, 23.3, 24.5, 24.8, 24.3, 24.8, 23.5, 23.4, 26.1]",27.364000000000004,6.596,24.3,55.1
389,389,2021041019,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.252380952380964,"[24.3, 24.5, 23.3, 27.6, 27.2, 25.8, 22.8, 23.6, 24.1, 24.1, 25.0, 24.3, 23.4, 23.1, 23.1, 23.6, 24.1, 24.1, 23.5, 24.3, 23.5]",26.886,0.362,24.3,55.1
390,390,2021041019,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.74444444444445,"[29.3, 29.1, 28.8, 27.8, 23.4, 23.8, 24.5, 23.4, 23.0, 24.2, 23.8, 23.6, 23.8, 24.1, 23.3, 23.8, 22.9, 22.8]",29.003,2.864,24.3,55.1
391,391,2021041019,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.41052631578948,"[23.8, 24.6, 25.5, 24.1, 24.4, 24.1, 23.8, 22.8, 22.8, 22.8, 23.1, 22.8, 22.6, 22.3, 23.9, 22.8, 22.8, 22.8, 23.0]",21.363000000000003,5.067,24.3,55.1
392,392,2021041019,HXXID2,艾特网能空调1731,25.0,50.0,1,80.0,26.8,1,58.0,1,23.80476190476191,"[23.6, 25.5, 23.5, 23.6, 23.7, 24.6, 23.0, 23.8, 23.3, 22.8, 24.0, 23.5, 23.2, 25.5, 26.3, 23.8, 23.0, 23.7, 23.5, 23.0, 23.0]",34.418000000000006,5.742000000000001,24.3,55.1
393,393,2021041019,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,25.9,1,26.0,1,24.873684210526317,"[22.8, 25.5, 27.3, 26.0, 24.7, 25.2, 25.0, 25.7, 25.8, 23.7, 25.1, 24.8, 24.0, 24.3, 24.5, 24.5, 25.0, 25.3, 23.4]",11.011,1.5319999999999998,24.3,55.1
394,394,2021041019,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.40909090909091,"[24.7, 23.3, 24.2, 23.2, 24.1, 24.3, 23.6, 23.1, 26.3, 27.9, 23.8]",11.342,2.028,24.3,55.1
395,395,2021041019,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.73333333333333,"[28.0, 28.7, 28.0, 27.1, 26.2, 25.0, 25.8, 27.5, 27.6, 27.0, 24.6, 23.7, 23.6, 24.1, 23.5, 23.6, 24.5, 24.7]",15.708,4.94,24.3,55.1
396,396,2021041020,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,26.65,"[28.1, 28.8, 27.6, 27.1, 26.1, 25.0, 25.8, 27.1, 27.7, 27.1, 27.1, 26.1, 25.9, 25.9, 26.0, 26.4, 26.1, 25.8]",15.775000000000002,4.94,24.5,55.1
397,397,2021041020,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.04761904761905,"[28.0, 27.9, 25.8, 27.5, 26.0, 26.8, 28.3, 28.1, 26.7, 26.9, 27.0, 25.9, 24.8, 25.0, 24.6, 24.7, 24.6, 24.6, 24.6, 24.6, 24.6]",0.861,0.358,24.5,55.1
398,398,2021041020,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,25.47142857142857,"[24.8, 24.8, 23.9, 27.9, 27.3, 26.0, 25.0, 26.0, 26.8, 26.8, 25.5, 25.6, 25.7, 23.5, 23.5, 23.7, 25.2, 24.5, 26.0, 26.6, 25.8]",27.204,0.362,24.5,55.1
399,399,2021041020,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,25.133333333333336,"[29.1, 29.0, 28.6, 27.7, 23.3, 23.6, 24.3, 23.9, 23.5, 24.6, 24.2, 24.0, 24.3, 24.4, 23.6, 24.8, 24.7, 24.8]",28.572,2.864,24.5,55.1
400,400,2021041020,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,25.41052631578948,"[24.6, 24.8, 25.6, 24.0, 24.6, 24.1, 25.3, 25.3, 25.3, 25.3, 25.8, 26.0, 26.0, 25.5, 26.6, 26.0, 26.0, 26.0, 26.0]",21.552,5.067,24.5,55.1
401,401,2021041020,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,25.20000000000001,"[25.8, 25.1, 25.5, 25.4, 26.0, 25.1, 25.3, 25.9, 25.6, 25.4, 26.0, 25.1, 25.9, 25.6, 26.3, 25.0, 25.1, 23.8, 25.1, 23.1, 23.1]",34.698,5.742000000000001,24.5,55.1
402,402,2021041020,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.32631578947369,"[25.1, 25.5, 27.0, 26.8, 24.8, 24.9, 25.3, 25.7, 25.5, 26.6, 25.0, 24.8, 24.3, 24.8, 25.0, 24.8, 25.1, 25.1, 25.1]",10.886,1.5319999999999998,24.5,55.1
403,403,2021041020,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,54.0,1,25.018181818181823,"[25.0, 23.6, 24.4, 23.9, 24.5, 25.0, 25.8, 24.5, 26.3, 28.1, 24.1]",11.829,2.028,24.5,55.1
404,404,2021041020,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,57.0,1,26.50869565217391,"[25.8, 26.6, 25.6, 25.8, 27.2, 27.4, 27.8, 28.1, 27.3, 26.3, 27.0, 25.4, 25.3, 26.8, 25.9, 26.3, 26.9, 27.2, 26.6, 27.1, 25.8, 25.6, 25.9]",26.501,6.596,24.5,55.1
405,405,2021041021,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.745454545454546,"[25.1, 23.6, 24.5, 24.3, 24.6, 25.0, 22.7, 23.7, 26.3, 27.9, 24.5]",11.908,2.028,24.2,55.9
406,406,2021041021,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.81666666666667,"[27.8, 28.8, 27.9, 27.2, 26.3, 25.0, 26.0, 27.6, 27.8, 27.1, 25.1, 24.1, 23.9, 23.8, 24.0, 24.3, 24.0, 24.0]",15.72,4.94,24.2,55.9
407,407,2021041021,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.5,0,0.0,1,26.24761904761905,"[28.0, 28.0, 25.8, 27.6, 26.1, 26.8, 28.4, 28.0, 26.5, 26.5, 27.1, 26.3, 25.3, 25.3, 25.2, 25.1, 25.0, 25.0, 25.1, 25.1, 25.0]",0.914,0.358,24.2,55.9
408,408,2021041021,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,44.0,1,24.469565217391306,"[21.8, 26.6, 25.7, 25.8, 27.2, 27.4, 27.9, 28.3, 27.7, 25.8, 24.0, 22.8, 22.7, 22.8, 21.8, 22.3, 22.9, 23.0, 22.6, 23.1, 22.3, 22.2, 26.1]",25.855,6.596,24.2,55.9
409,409,2021041021,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.342857142857145,"[24.6, 24.5, 24.1, 27.6, 27.1, 26.0, 23.0, 24.0, 24.6, 24.6, 24.6, 23.8, 23.5, 22.9, 22.8, 23.1, 23.8, 24.3, 24.0, 24.5, 23.8]",26.486,0.362,24.2,55.9
410,410,2021041021,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.74444444444445,"[29.5, 29.4, 29.0, 28.0, 22.5, 23.1, 24.8, 24.0, 23.5, 24.3, 23.9, 24.0, 24.3, 24.2, 23.1, 23.0, 22.0, 22.8]",27.877,2.864,24.2,55.9
411,411,2021041021,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.2,1,42.0,1,22.931578947368426,"[22.9, 24.9, 25.6, 24.1, 24.6, 24.4, 22.8, 22.6, 22.6, 22.8, 22.0, 21.6, 22.2, 21.5, 22.3, 21.9, 22.4, 22.4, 22.1]",21.714,5.067,24.2,55.9
412,412,2021041021,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,45.0,1,23.409523809523808,"[23.1, 25.8, 23.1, 23.2, 23.8, 23.8, 23.3, 23.7, 23.6, 22.5, 23.1, 22.5, 23.3, 25.7, 26.3, 23.1, 22.5, 23.3, 22.5, 21.7, 21.7]",34.535000000000004,5.742000000000001,24.2,55.9
413,413,2021041021,HXXID2,艾特网能空调1732,25.0,50.0,1,46.0,25.9,1,26.0,1,25.04736842105264,"[23.1, 25.6, 27.5, 26.3, 25.1, 25.3, 25.4, 26.0, 25.8, 24.0, 24.8, 24.5, 24.3, 24.6, 25.3, 25.2, 25.4, 25.4, 22.3]",10.959,1.5319999999999998,24.2,55.9
