,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
414,414,2021041022,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.0,1,38.0,1,22.078947368421048,"[21.8, 24.6, 25.7, 23.4, 24.3, 24.0, 22.4, 21.5, 21.5, 21.1, 21.3, 21.1, 20.4, 20.5, 22.0, 20.8, 20.8, 20.8, 21.5]",22.035000000000004,5.067,24.0,57.3
415,415,2021041022,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,43.0,1,23.14761904761905,"[22.8, 26.6, 22.7, 23.3, 23.0, 23.8, 22.1, 23.0, 22.5, 21.8, 23.1, 22.6, 22.2, 25.5, 26.6, 23.3, 21.9, 22.8, 22.7, 21.9, 21.9]",34.855000000000004,5.742000000000001,24.0,57.3
416,416,2021041022,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.43333333333334,"[25.6, 25.4, 25.1, 27.5, 27.4, 26.3, 22.0, 23.6, 24.4, 24.4, 23.9, 23.3, 23.0, 23.5, 23.8, 23.6, 23.7, 25.1, 23.9, 24.1, 23.5]",26.565000000000005,0.362,24.0,57.3
417,417,2021041022,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.4,"[24.8, 24.2, 25.9, 25.5, 25.2, 25.8, 22.9, 24.5, 26.6, 28.1, 25.9]",12.095,2.028,24.0,57.3
418,418,2021041022,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.24444444444445,"[27.4, 28.1, 27.5, 26.4, 25.5, 24.5, 25.2, 26.2, 27.8, 26.6, 24.3, 23.3, 23.5, 23.6, 22.8, 23.1, 24.2, 24.4]",16.419999999999998,4.94,24.0,57.3
419,419,2021041022,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.91428571428571,"[27.8, 27.5, 25.5, 27.1, 25.6, 26.1, 27.8, 27.8, 25.8, 25.5, 26.8, 25.8, 25.1, 25.0, 24.9, 25.0, 24.9, 25.0, 25.2, 25.2, 24.8]",0.8900000000000001,0.358,24.0,57.3
420,420,2021041022,HXXID2,艾特网能空调1727,25.0,50.0,1,73.0,26.4,1,36.0,1,23.96521739130435,"[21.2, 25.8, 24.9, 25.5, 26.8, 26.9, 27.3, 27.8, 27.1, 25.8, 23.5, 22.1, 22.2, 22.6, 21.5, 21.5, 22.4, 21.8, 22.5, 23.2, 21.6, 21.6, 25.6]",27.905,6.596,24.0,57.3
421,421,2021041022,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,24.777777777777782,"[28.3, 28.3, 28.3, 27.1, 22.6, 22.6, 23.4, 25.0, 24.5, 25.3, 24.8, 25.0, 25.0, 25.1, 24.1, 23.3, 21.9, 21.4]",28.678999999999995,2.864,24.0,57.3
422,422,2021041022,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.173684210526318,"[22.3, 25.8, 27.6, 26.8, 25.0, 25.3, 25.3, 25.8, 25.8, 22.6, 24.9, 24.7, 24.9, 25.1, 26.1, 26.1, 26.1, 25.5, 22.6]",10.985,1.5319999999999998,24.0,57.3
423,423,2021041023,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.514285714285716,"[23.4, 26.2, 23.2, 23.5, 23.2, 24.3, 22.5, 23.3, 22.9, 22.4, 23.7, 23.1, 22.9, 25.3, 26.3, 23.7, 22.7, 23.1, 23.1, 22.5, 22.5]",35.31400000000001,5.742000000000001,23.7,58.1
424,424,2021041023,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,24.72608695652175,"[23.0, 26.3, 25.5, 26.0, 27.1, 27.1, 27.5, 28.0, 27.5, 26.0, 24.0, 23.2, 23.3, 23.2, 23.1, 23.0, 23.5, 23.1, 23.1, 23.6, 23.0, 23.0, 25.6]",26.938000000000002,6.596,23.7,58.1
425,425,2021041023,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,25.171428571428574,"[26.8, 26.6, 26.0, 29.1, 27.8, 26.7, 23.1, 24.3, 24.6, 24.6, 25.5, 24.7, 23.9, 24.1, 24.3, 24.1, 24.6, 25.0, 24.1, 24.8, 23.9]",26.738000000000003,0.362,23.7,58.1
426,426,2021041023,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.6,"[28.4, 28.4, 28.5, 26.8, 23.8, 23.4, 23.3, 26.2, 25.9, 26.8, 26.5, 26.3, 26.8, 26.4, 24.9, 24.5, 22.3, 21.6]",28.410999999999998,2.864,23.7,58.1
427,427,2021041023,HXXID2,艾特网能空调1730,25.0,50.0,1,74.0,26.6,1,47.0,1,22.647368421052636,"[22.5, 24.3, 25.6, 23.3, 24.3, 23.8, 23.1, 22.0, 22.0, 22.0, 22.0, 21.6, 21.6, 21.3, 23.2, 21.8, 21.9, 21.9, 22.1]",21.228000000000005,5.067,23.7,58.1
428,428,2021041023,HXXID2,艾特网能空调1732,25.0,50.0,1,50.0,26.6,1,43.0,1,25.052631578947373,"[22.8, 25.5, 27.2, 26.0, 24.8, 24.9, 25.0, 25.5, 25.6, 22.8, 24.9, 24.8, 24.9, 25.4, 26.0, 25.6, 25.8, 25.4, 23.1]",11.012000000000002,1.5319999999999998,23.7,58.1
429,429,2021041023,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,44.0,1,25.00909090909091,"[24.8, 24.2, 25.3, 24.1, 25.3, 26.0, 23.0, 23.3, 26.3, 28.0, 24.8]",11.91,2.028,23.7,58.1
430,430,2021041023,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,44.0,1,25.62777777777778,"[27.6, 28.3, 27.3, 26.5, 25.8, 24.7, 25.3, 26.3, 28.1, 27.1, 25.1, 24.1, 24.0, 24.3, 23.5, 23.9, 24.7, 24.7]",15.856000000000002,4.94,23.7,58.1
431,431,2021041023,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,25.87619047619048,"[28.1, 27.8, 25.8, 27.4, 25.6, 26.3, 28.0, 28.0, 26.1, 26.3, 27.0, 25.7, 24.5, 24.7, 24.3, 24.6, 24.7, 24.6, 24.8, 24.8, 24.3]",0.8610000000000001,0.358,23.7,58.1
432,432,2021041100,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.742857142857147,"[25.8, 26.2, 25.0, 28.8, 27.8, 26.6, 22.4, 23.9, 24.9, 24.9, 25.1, 24.0, 23.1, 23.2, 23.8, 23.3, 24.1, 25.1, 24.0, 24.3, 23.3]",26.44,,23.4,59.6
433,433,2021041100,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.50909090909091,"[24.8, 24.3, 26.1, 25.8, 25.3, 26.0, 22.4, 24.5, 26.7, 28.3, 26.4]",11.665999999999999,,23.4,59.6
434,434,2021041100,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.22105263157895,"[22.5, 25.7, 27.6, 26.7, 24.5, 25.4, 24.6, 25.5, 25.8, 22.5, 24.8, 25.0, 25.3, 25.4, 26.5, 26.6, 26.5, 25.6, 22.7]",10.776,,23.4,59.6
435,435,2021041100,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.228571428571424,"[22.8, 26.5, 22.6, 23.3, 23.0, 24.0, 22.2, 23.0, 22.5, 22.0, 23.2, 22.7, 22.4, 25.4, 26.5, 23.4, 22.2, 23.0, 22.9, 22.1, 22.1]",34.02700000000001,,23.4,59.6
436,436,2021041100,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.326315789473686,"[21.9, 24.5, 25.6, 23.4, 24.3, 24.0, 22.6, 22.5, 22.5, 21.7, 22.0, 22.0, 20.5, 20.6, 22.0, 21.0, 20.8, 20.8, 21.5]",20.984,,23.4,59.6
437,437,2021041100,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.03333333333333,"[28.1, 27.8, 25.8, 27.5, 25.6, 26.4, 28.0, 28.1, 26.1, 26.6, 27.0, 25.9, 24.8, 25.0, 24.7, 24.8, 24.9, 24.9, 25.1, 25.1, 24.5]",0.726,,23.4,59.6
438,438,2021041100,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.8,1,46.0,1,24.55217391304348,"[22.1, 26.3, 25.3, 25.9, 27.2, 27.2, 27.7, 28.1, 27.3, 25.9, 24.0, 22.7, 22.9, 23.6, 22.5, 22.3, 23.1, 22.3, 23.4, 24.1, 22.5, 22.5, 25.8]",25.503,,23.4,59.6
439,439,2021041100,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.46666666666667,"[27.3, 28.2, 27.4, 26.5, 25.7, 24.6, 25.3, 26.4, 27.9, 27.0, 25.1, 24.0, 23.5, 23.7, 23.3, 23.6, 24.4, 24.5]",16.847,,23.4,59.6
440,440,2021041100,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,27.0,1,24.135714285714286,"[22.8, 22.6, 23.3, 25.3, 24.9, 26.0, 25.6, 25.4, 25.6, 25.5, 24.1, 23.6, 21.9, 21.3]",25.857000000000006,,23.4,59.6
441,441,2021041101,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,41.0,1,22.657894736842106,"[22.5, 24.3, 25.7, 23.5, 24.3, 24.0, 22.6, 22.5, 22.5, 21.8, 22.3, 22.1, 21.5, 21.3, 22.8, 21.6, 21.6, 21.6, 22.0]",20.904,,22.2,64.5
442,442,2021041101,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.519047619047623,"[23.3, 26.3, 23.1, 23.5, 23.5, 24.3, 22.7, 23.5, 23.0, 22.5, 23.8, 22.6, 23.1, 25.3, 26.3, 23.3, 22.4, 23.1, 23.1, 22.6, 22.6]",34.741,,22.2,64.5
443,443,2021041101,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.3,1,35.0,1,25.136842105263167,"[23.1, 25.5, 27.1, 26.0, 24.1, 24.8, 24.3, 25.0, 25.7, 23.4, 24.8, 25.1, 25.3, 25.5, 26.5, 26.6, 26.3, 25.4, 23.1]",10.715,,22.2,64.5
444,444,2021041101,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,25.5,"[25.0, 24.6, 25.6, 26.1, 25.6, 26.3, 22.8, 23.7, 26.7, 28.3, 25.8]",11.796,,22.2,64.5
445,445,2021041101,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.572222222222234,"[27.4, 28.1, 27.5, 26.5, 25.8, 24.8, 25.3, 26.2, 28.0, 27.1, 24.8, 24.0, 24.0, 24.1, 23.3, 23.8, 24.8, 24.8]",16.002,,22.2,64.5
446,446,2021041101,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,25.980952380952377,"[28.0, 27.7, 25.8, 27.4, 25.6, 26.3, 28.0, 28.1, 26.3, 27.2, 26.9, 25.6, 24.7, 24.9, 24.6, 24.8, 24.8, 24.8, 24.9, 24.9, 24.3]",0.726,,22.2,64.5
447,447,2021041101,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,44.0,1,24.447826086956514,"[21.8, 26.4, 25.4, 25.9, 27.1, 27.3, 27.6, 28.1, 27.3, 26.1, 24.0, 22.3, 22.4, 23.4, 21.9, 22.3, 23.3, 22.4, 23.2, 24.0, 22.0, 22.3, 25.8]",26.500999999999998,,22.2,64.5
448,448,2021041101,HXXID2,艾特网能空调1729,25.0,50.0,1,53.0,26.0,1,26.0,1,25.322222222222226,"[28.6, 28.5, 28.6, 26.8, 23.3, 22.7, 23.4, 25.7, 25.3, 26.3, 26.0, 25.8, 26.0, 26.0, 24.6, 24.1, 22.5, 21.6]",26.044,,22.2,64.5
449,449,2021041101,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.0,0,0.0,1,25.07142857142857,"[26.5, 26.7, 25.6, 29.1, 27.8, 26.8, 22.5, 24.0, 25.1, 25.1, 25.1, 24.1, 23.3, 23.9, 24.2, 24.2, 24.4, 25.5, 24.5, 24.4, 23.7]",27.049000000000003,,22.2,64.5
450,450,2021041102,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.1,0,0.0,1,24.87142857142857,"[25.7, 26.3, 24.9, 28.9, 27.9, 26.7, 22.2, 23.6, 25.2, 25.2, 24.6, 23.8, 23.1, 23.6, 23.8, 23.9, 23.9, 25.2, 24.8, 25.0, 24.0]",26.482,,22.1,63.4
451,451,2021041102,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.6,1,44.0,1,24.321739130434786,"[21.5, 26.3, 25.4, 26.0, 27.3, 27.4, 27.8, 28.3, 27.7, 26.3, 23.8, 22.2, 22.5, 22.8, 21.8, 22.0, 22.8, 22.0, 22.6, 23.3, 21.9, 21.9, 25.8]",25.503,,22.1,63.4
452,452,2021041102,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.5,0,0.0,1,26.161904761904758,"[28.2, 28.1, 26.1, 27.6, 25.7, 26.4, 28.2, 28.2, 26.3, 27.9, 26.8, 25.8, 25.0, 25.0, 24.9, 25.0, 24.8, 25.0, 25.0, 25.0, 24.4]",0.726,,22.1,63.4
453,453,2021041102,HXXID2,艾特网能空调1733,25.0,50.0,1,47.0,25.9,1,28.0,1,25.54545454545455,"[25.0, 24.6, 26.1, 26.1, 25.6, 26.3, 22.3, 24.0, 26.4, 28.0, 26.6]",11.37,,22.1,63.4
454,454,2021041102,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,33.0,1,25.468421052631587,"[23.3, 25.6, 27.6, 26.8, 25.1, 25.2, 25.2, 25.8, 25.6, 23.5, 24.8, 25.3, 25.5, 25.6, 26.8, 27.0, 26.6, 25.6, 23.0]",10.83,,22.1,63.4
455,455,2021041102,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.8,1,28.0,1,25.68888888888889,"[27.5, 28.2, 27.5, 26.5, 25.8, 24.8, 25.4, 26.0, 28.4, 27.5, 25.3, 24.5, 23.9, 24.1, 23.5, 23.9, 24.8, 24.8]",15.789,,22.1,63.4
456,456,2021041102,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.72631578947368,"[22.8, 24.9, 25.7, 23.5, 24.4, 24.1, 22.4, 22.3, 22.3, 22.3, 22.4, 22.0, 21.5, 21.5, 22.8, 21.7, 21.7, 21.7, 21.8]",20.608,,22.1,63.4
457,457,2021041102,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.3,1,33.0,1,25.27222222222223,"[29.0, 28.9, 29.0, 27.4, 23.3, 23.6, 23.7, 25.1, 24.6, 25.8, 25.3, 25.2, 25.3, 25.5, 24.3, 24.2, 22.6, 22.1]",25.561999999999998,,22.1,63.4
458,458,2021041102,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.519047619047623,"[23.4, 26.3, 23.2, 23.6, 23.6, 24.2, 22.8, 23.6, 23.0, 22.5, 23.6, 22.5, 23.1, 25.4, 26.4, 23.2, 22.4, 23.1, 23.0, 22.5, 22.5]",34.045,,22.1,63.4
459,459,2021041103,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,25.65000000000001,"[27.4, 28.0, 27.5, 26.5, 25.9, 24.9, 25.3, 25.9, 28.5, 27.6, 25.1, 24.3, 24.0, 24.0, 23.5, 23.9, 24.6, 24.8]",16.499000000000002,,21.9,65.2
460,460,2021041103,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.157142857142862,"[28.3, 28.2, 26.2, 27.8, 25.8, 26.5, 28.0, 28.3, 26.5, 28.0, 26.9, 25.7, 24.8, 25.0, 24.8, 24.8, 24.7, 24.8, 25.0, 25.0, 24.2]",0.753,,21.9,65.2
461,461,2021041103,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,45.0,1,24.40434782608696,"[21.7, 26.1, 25.2, 25.8, 27.4, 27.4, 27.8, 28.5, 27.9, 26.4, 23.8, 22.4, 22.6, 23.1, 22.1, 22.0, 22.8, 22.1, 22.8, 23.5, 22.1, 22.0, 25.8]",26.421000000000006,,21.9,65.2
462,462,2021041103,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.842857142857145,"[25.6, 25.9, 24.8, 28.6, 28.0, 26.8, 22.3, 23.8, 25.3, 25.3, 24.6, 23.8, 23.0, 23.6, 23.7, 23.8, 23.8, 25.1, 24.8, 25.0, 24.1]",26.346,,21.9,65.2
463,463,2021041103,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,33.0,1,25.200000000000006,"[29.0, 28.9, 29.0, 27.6, 23.3, 23.5, 23.6, 24.8, 24.5, 25.5, 25.2, 25.1, 25.3, 25.5, 24.3, 24.2, 22.2, 22.1]",25.939,,21.9,65.2
464,464,2021041103,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.668421052631587,"[22.8, 24.8, 25.8, 23.6, 24.3, 24.0, 22.5, 22.2, 22.2, 22.3, 22.3, 22.0, 21.5, 21.4, 22.6, 21.6, 21.5, 21.5, 21.8]",20.635,,21.9,65.2
465,465,2021041103,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.385714285714283,"[23.0, 26.4, 23.0, 23.5, 23.5, 24.1, 22.6, 23.5, 22.7, 22.3, 23.4, 22.5, 22.9, 25.4, 26.5, 23.3, 22.3, 23.0, 22.8, 22.2, 22.2]",34.58700000000001,,21.9,65.2
466,466,2021041103,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,28.0,1,25.736363636363638,"[25.2, 24.9, 26.3, 26.4, 26.0, 26.6, 22.3, 24.3, 26.6, 27.9, 26.6]",11.853,,21.9,65.2
467,467,2021041103,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.44210526315789,"[23.3, 25.7, 27.6, 26.7, 24.6, 25.1, 24.8, 25.5, 25.7, 23.3, 24.8, 25.4, 25.8, 25.8, 26.9, 27.2, 26.8, 25.6, 22.8]",10.743,,21.9,65.2
468,468,2021041104,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.295652173913048,"[21.6, 26.1, 25.1, 25.8, 27.1, 27.1, 27.5, 29.0, 28.5, 24.4, 24.3, 22.3, 22.5, 23.0, 21.9, 21.8, 22.8, 22.1, 22.8, 23.5, 22.0, 21.9, 25.7]",25.645,,22.1,64.6
469,469,2021041104,HXXID2,艾特网能空调1733,25.0,50.0,1,47.0,25.8,1,28.0,1,25.90909090909091,"[25.4, 25.1, 26.3, 26.8, 26.1, 26.8, 22.9, 24.3, 26.6, 27.9, 26.8]",11.935,,22.1,64.6
470,470,2021041104,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.794736842105266,"[22.6, 24.8, 25.8, 23.6, 24.3, 24.0, 23.0, 22.2, 22.2, 22.0, 22.4, 22.2, 21.5, 21.6, 22.9, 21.9, 22.0, 22.0, 22.1]",20.85,,22.1,64.6
471,471,2021041104,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.509523809523806,"[23.1, 26.4, 23.0, 23.5, 23.6, 24.3, 22.8, 23.6, 22.8, 22.3, 23.7, 22.9, 22.6, 25.5, 26.5, 23.5, 22.5, 23.1, 23.0, 22.5, 22.5]",35.119,,22.1,64.6
472,472,2021041104,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,34.0,1,25.394736842105264,"[23.2, 25.8, 27.4, 26.5, 24.2, 24.9, 24.2, 24.8, 26.0, 22.9, 25.0, 25.5, 25.9, 26.0, 27.0, 27.5, 27.0, 25.6, 23.1]",10.716,,22.1,64.6
473,473,2021041104,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,24.88095238095239,"[25.6, 25.8, 24.7, 28.5, 28.0, 26.9, 22.1, 23.1, 25.3, 25.3, 24.6, 23.7, 23.0, 23.5, 23.6, 23.6, 23.5, 25.3, 25.3, 26.0, 25.1]",27.53,,22.1,64.6
474,474,2021041104,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,34.0,1,25.11111111111111,"[29.0, 28.9, 29.1, 27.6, 23.0, 23.1, 23.5, 24.9, 24.4, 25.3, 25.0, 24.9, 25.3, 25.2, 24.1, 24.0, 22.6, 22.1]",26.075,,22.1,64.6
475,475,2021041104,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.080952380952386,"[28.4, 28.1, 26.3, 27.8, 25.6, 26.3, 28.2, 28.4, 26.7, 28.3, 26.3, 25.6, 24.8, 24.8, 24.8, 24.8, 24.7, 24.7, 24.5, 24.5, 24.1]",0.809,,22.1,64.6
476,476,2021041104,HXXID2,艾特网能空调1735,25.0,50.0,1,61.0,25.7,1,24.0,1,25.905555555555555,"[26.9, 27.7, 27.6, 26.6, 26.1, 25.4, 25.5, 26.0, 28.7, 27.8, 25.5, 24.8, 24.3, 24.3, 23.5, 24.0, 25.3, 26.3]",15.667000000000002,,22.1,64.6
477,477,2021041105,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,25.023809523809533,"[25.6, 25.9, 24.8, 28.5, 28.0, 26.7, 22.0, 23.6, 25.9, 25.9, 24.8, 23.8, 23.0, 23.4, 23.5, 23.6, 23.8, 25.6, 25.7, 26.4, 25.0]",26.568000000000005,0.35100000000000003,22.2,63.6
478,478,2021041105,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.094444444444452,"[29.0, 29.0, 29.0, 27.7, 23.2, 23.4, 23.5, 24.8, 24.3, 25.3, 25.0, 24.9, 25.2, 25.1, 24.1, 23.9, 22.5, 21.8]",26.344,2.6180000000000003,22.2,63.6
479,479,2021041105,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.78421052631579,"[22.8, 24.6, 25.6, 23.5, 24.3, 23.9, 22.9, 22.2, 22.2, 22.2, 22.5, 22.2, 21.6, 21.5, 23.0, 21.8, 22.0, 22.0, 22.1]",21.147,4.511,22.2,63.6
480,480,2021041105,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.47894736842105,"[22.8, 25.8, 27.6, 26.8, 24.7, 25.3, 24.6, 25.5, 25.8, 22.6, 24.9, 25.6, 25.9, 26.0, 27.0, 27.5, 27.0, 25.6, 23.1]",10.807999999999998,1.49,22.2,63.6
481,481,2021041105,HXXID2,艾特网能空调1733,25.0,50.0,1,48.0,25.9,1,28.0,1,25.84545454545455,"[25.3, 25.0, 26.5, 26.5, 26.1, 26.8, 22.8, 24.1, 26.6, 27.8, 26.8]",11.898,1.665,22.2,63.6
482,482,2021041105,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.7,1,25.0,1,26.077777777777772,"[26.9, 27.7, 27.8, 26.8, 26.5, 25.6, 25.6, 26.1, 28.8, 28.0, 26.0, 25.1, 24.3, 24.2, 23.6, 24.3, 25.4, 26.7]",14.837,3.359,22.2,63.6
483,483,2021041105,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.214285714285715,"[28.8, 28.3, 26.6, 28.1, 25.9, 26.5, 28.5, 28.6, 26.9, 27.7, 26.6, 25.8, 24.9, 24.9, 24.8, 24.8, 24.7, 24.7, 24.6, 24.6, 24.2]",0.861,0.34700000000000003,22.2,63.6
484,484,2021041105,HXXID2,艾特网能空调1727,25.0,50.0,1,76.0,26.6,1,41.0,1,24.30434782608696,"[21.2, 26.2, 25.1, 25.8, 27.1, 27.1, 27.6, 29.3, 28.4, 24.3, 24.2, 22.5, 22.6, 23.1, 21.7, 21.8, 22.8, 21.6, 22.9, 23.8, 22.1, 22.0, 25.8]",24.541999999999998,5.829,22.2,63.6
485,485,2021041105,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.2,1,42.0,1,23.438095238095244,"[23.3, 26.4, 23.1, 23.6, 22.9, 24.3, 22.1, 23.3, 23.0, 22.4, 23.7, 22.8, 22.5, 25.3, 26.5, 23.5, 22.3, 23.1, 23.1, 22.5, 22.5]",33.995,4.604,22.2,63.6
486,486,2021041106,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.223809523809518,"[28.7, 28.5, 26.8, 28.2, 26.0, 26.5, 28.5, 28.6, 26.9, 27.6, 26.5, 25.9, 25.0, 24.9, 24.8, 24.8, 24.7, 24.7, 24.5, 24.5, 24.1]",0.861,0.34700000000000003,22.6,64.5
487,487,2021041106,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.87272727272727,"[25.3, 24.9, 26.5, 26.4, 26.0, 26.6, 23.1, 24.5, 26.6, 27.9, 26.8]",12.015999999999998,1.665,22.6,64.5
488,488,2021041106,HXXID2,艾特网能空调1735,25.0,50.0,1,63.0,25.8,1,25.0,1,26.15,"[27.1, 27.9, 27.8, 26.9, 26.5, 25.6, 25.6, 26.0, 29.1, 28.2, 26.0, 25.1, 24.5, 24.3, 23.7, 24.3, 25.5, 26.6]",17.062,3.359,22.6,64.5
489,489,2021041106,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,37.0,1,25.363157894736844,"[23.3, 25.6, 27.2, 26.5, 24.3, 24.8, 24.3, 24.9, 25.6, 23.3, 24.9, 25.5, 25.8, 25.9, 26.9, 27.5, 27.1, 25.6, 22.9]",10.752999999999998,1.49,22.6,64.5
490,490,2021041106,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.371428571428577,"[23.0, 26.3, 22.7, 23.3, 23.5, 24.1, 22.6, 23.5, 22.7, 22.3, 23.1, 23.1, 22.8, 25.3, 26.3, 23.6, 22.7, 23.1, 22.8, 22.0, 22.0]",34.66100000000001,4.604,22.6,64.5
491,491,2021041106,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.3,1,42.0,1,23.03157894736843,"[23.3, 24.7, 25.8, 23.6, 24.3, 23.9, 23.3, 22.4, 22.4, 22.5, 22.9, 22.3, 22.0, 22.0, 23.3, 22.3, 22.0, 22.0, 22.6]",20.741999999999997,4.511,22.6,64.5
492,492,2021041106,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,25.26111111111112,"[29.1, 29.0, 29.0, 27.7, 23.6, 23.6, 23.8, 24.9, 24.5, 25.5, 25.1, 25.1, 25.4, 25.4, 24.3, 24.1, 22.6, 22.0]",26.882,2.6180000000000003,22.6,64.5
493,493,2021041106,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.7,0,0.0,1,25.147619047619052,"[25.6, 26.0, 24.8, 28.5, 28.0, 26.8, 22.3, 24.0, 25.9, 25.9, 24.8, 23.8, 23.1, 23.6, 23.8, 24.0, 24.1, 25.8, 25.7, 26.5, 25.1]",26.778,0.35100000000000003,22.6,64.5
494,494,2021041106,HXXID2,艾特网能空调1727,25.0,50.0,1,80.0,26.7,1,46.0,1,24.35217391304348,"[21.8, 26.1, 25.1, 25.8, 27.2, 27.1, 27.6, 29.3, 28.5, 24.1, 24.4, 22.4, 22.5, 22.9, 22.1, 22.0, 22.7, 22.3, 22.6, 23.6, 22.1, 22.1, 25.8]",25.531999999999996,5.829,22.6,64.5
495,495,2021041107,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.24347826086957,"[21.5, 26.1, 25.2, 25.8, 27.2, 27.3, 27.9, 29.5, 28.1, 23.8, 24.0, 22.3, 22.4, 22.8, 21.8, 21.8, 22.6, 21.9, 22.6, 23.3, 22.0, 21.9, 25.8]",26.988000000000003,5.829,23.2,63.3
496,496,2021041107,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,25.271428571428572,"[25.8, 26.0, 24.9, 28.6, 28.0, 26.9, 22.6, 24.5, 26.3, 26.3, 24.8, 23.8, 23.1, 23.8, 24.0, 24.1, 24.2, 25.8, 25.8, 26.1, 25.3]",26.455,0.35100000000000003,23.2,63.3
497,497,2021041107,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.219047619047622,"[28.8, 28.5, 26.8, 28.1, 25.9, 26.5, 28.5, 28.6, 26.8, 27.2, 26.6, 25.8, 25.0, 24.8, 24.8, 24.7, 24.7, 24.6, 24.8, 24.8, 24.3]",0.8870000000000001,0.34700000000000003,23.2,63.3
498,498,2021041107,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,25.372222222222227,"[29.1, 29.1, 29.1, 27.8, 23.5, 23.8, 23.9, 25.0, 24.5, 25.6, 25.3, 25.2, 25.4, 25.6, 24.5, 24.3, 22.9, 22.1]",26.638,2.6180000000000003,23.2,63.3
499,499,2021041107,HXXID2,艾特网能空调1730,25.0,50.0,1,70.0,26.2,1,42.0,1,22.95263157894736,"[23.1, 24.8, 25.8, 23.6, 24.3, 24.0, 22.7, 22.5, 22.5, 22.6, 22.8, 22.4, 21.9, 21.8, 23.2, 22.0, 22.0, 22.0, 22.1]",20.717,4.511,23.2,63.3
500,500,2021041107,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.5,"[25.0, 24.5, 26.3, 25.1, 25.6, 26.3, 22.6, 24.1, 26.5, 27.9, 26.6]",11.909,1.665,23.2,63.3
501,501,2021041107,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,30.0,1,25.40526315789474,"[23.4, 25.5, 27.3, 26.4, 25.0, 25.1, 25.1, 25.7, 25.6, 23.6, 25.1, 25.1, 25.3, 25.5, 26.5, 27.3, 27.0, 25.6, 22.6]",10.909,1.49,23.2,63.3
502,502,2021041107,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,28.0,1,26.23333333333333,"[27.3, 28.0, 27.9, 27.1, 26.6, 25.7, 25.8, 26.3, 29.0, 28.2, 26.1, 25.1, 24.5, 24.5, 23.8, 24.4, 25.4, 26.5]",17.223,3.359,23.2,63.3
503,503,2021041107,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.361904761904768,"[23.0, 26.3, 22.9, 23.3, 23.2, 24.0, 22.5, 23.4, 22.8, 22.5, 23.2, 22.6, 23.3, 25.3, 26.3, 23.3, 22.6, 23.1, 22.8, 22.1, 22.1]",34.588,4.604,23.2,63.3
504,504,2021041108,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.32608695652174,"[21.8, 26.1, 25.2, 25.9, 27.2, 27.3, 28.0, 29.2, 27.8, 23.8, 24.0, 22.2, 22.5, 23.0, 22.0, 22.2, 22.9, 22.5, 22.8, 23.5, 21.9, 22.0, 25.7]",24.910000000000004,5.829,24.0,61.1
505,505,2021041108,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.93809523809524,"[25.6, 25.9, 24.8, 28.5, 28.1, 27.0, 22.2, 23.8, 25.3, 25.3, 24.6, 23.8, 23.1, 23.5, 23.8, 23.8, 23.9, 25.6, 25.1, 25.5, 24.5]",27.126999999999995,0.35100000000000003,24.0,61.1
506,506,2021041108,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,42.0,1,22.73684210526316,"[22.7, 24.6, 25.6, 23.4, 24.3, 23.9, 22.7, 22.3, 22.3, 22.1, 22.4, 22.1, 21.5, 21.6, 22.8, 21.9, 21.9, 21.9, 22.0]",20.851999999999997,4.511,24.0,61.1
507,507,2021041108,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.328571428571433,"[23.0, 26.5, 23.0, 23.4, 23.2, 24.1, 22.3, 23.2, 22.7, 22.2, 23.5, 22.6, 22.3, 25.2, 26.2, 23.3, 22.1, 23.1, 23.0, 22.5, 22.5]",35.062,4.604,24.0,61.1
508,508,2021041108,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.194736842105264,"[22.9, 25.6, 27.3, 26.4, 24.4, 25.0, 24.5, 25.1, 25.5, 22.8, 24.9, 25.3, 25.5, 25.6, 26.7, 26.3, 26.2, 25.6, 23.1]",10.911,1.49,24.0,61.1
509,509,2021041108,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.472727272727276,"[25.1, 24.6, 25.6, 26.0, 25.7, 26.5, 22.6, 24.1, 26.2, 28.0, 25.8]",11.909,1.665,24.0,61.1
510,510,2021041108,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,26.0,1,31.0,1,25.922222222222214,"[27.4, 28.0, 27.7, 27.0, 26.2, 25.1, 25.6, 26.2, 28.7, 27.8, 25.5, 24.5, 23.9, 24.2, 23.6, 24.0, 25.0, 26.2]",14.595999999999998,3.359,24.0,61.1
511,511,2021041108,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,26.066666666666666,"[28.5, 28.3, 26.3, 27.8, 25.7, 26.3, 28.3, 28.3, 26.3, 26.6, 26.8, 25.8, 24.9, 25.0, 24.8, 24.7, 24.8, 24.5, 24.7, 24.7, 24.3]",0.89,0.34700000000000003,24.0,61.1
512,512,2021041108,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.16666666666667,"[29.0, 29.0, 29.1, 27.7, 23.2, 23.3, 23.6, 24.8, 24.4, 25.5, 25.1, 25.0, 25.3, 25.3, 24.1, 24.0, 22.5, 22.1]",27.257,2.6180000000000003,24.0,61.1
513,513,2021041109,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.13333333333333,"[28.5, 28.1, 26.3, 28.0, 25.8, 26.5, 28.3, 28.3, 26.3, 26.8, 27.0, 25.8, 24.9, 24.9, 24.8, 24.7, 24.7, 24.8, 24.9, 24.9, 24.5]",0.8610000000000001,0.34700000000000003,25.1,59.5
514,514,2021041109,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,31.0,1,25.363157894736844,"[23.0, 25.6, 27.5, 26.6, 24.9, 25.1, 25.0, 25.6, 25.5, 22.8, 24.8, 25.3, 25.6, 25.8, 26.8, 27.1, 26.7, 25.5, 22.7]",10.879,1.49,25.1,59.5
515,515,2021041109,HXXID2,艾特网能空调1735,25.0,50.0,1,65.0,25.9,1,32.0,1,25.894444444444453,"[27.8, 28.3, 27.6, 26.8, 26.1, 25.0, 25.5, 26.0, 28.8, 27.7, 25.5, 24.5, 24.0, 24.1, 23.5, 24.0, 24.8, 26.1]",15.290000000000004,3.359,25.1,59.5
516,516,2021041109,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,25.763636363636362,"[25.1, 24.7, 26.3, 26.1, 25.9, 26.6, 22.8, 24.5, 26.7, 28.2, 26.5]",11.641999999999998,1.665,25.1,59.5
517,517,2021041109,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,42.0,1,23.338095238095242,"[23.0, 26.1, 23.0, 23.3, 23.6, 24.1, 22.8, 23.5, 22.8, 22.3, 23.3, 22.7, 22.4, 25.3, 26.3, 23.3, 22.2, 23.1, 22.8, 22.1, 22.1]",35.25300000000001,4.604,25.1,59.5
518,518,2021041109,HXXID2,艾特网能空调1729,25.0,50.0,1,55.0,26.2,1,29.0,1,25.294444444444448,"[29.1, 29.1, 29.1, 28.0, 23.5, 23.7, 23.8, 24.8, 24.4, 25.5, 25.1, 25.1, 25.2, 25.4, 24.3, 24.2, 22.6, 22.4]",27.096000000000004,2.6180000000000003,25.1,59.5
519,519,2021041109,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.97142857142857,"[25.7, 25.9, 24.8, 28.5, 28.0, 26.9, 22.5, 23.6, 25.3, 25.3, 24.7, 23.8, 23.2, 23.6, 23.9, 24.0, 24.0, 25.5, 25.1, 25.6, 24.5]",26.916000000000004,0.35100000000000003,25.1,59.5
520,520,2021041109,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,44.0,1,24.28260869565218,"[21.4, 26.2, 25.3, 26.0, 27.3, 27.4, 28.1, 29.1, 27.7, 23.7, 23.9, 22.5, 22.6, 23.0, 21.8, 21.8, 22.8, 22.1, 22.8, 23.5, 22.0, 21.9, 25.6]",27.126,5.829,25.1,59.5
521,521,2021041109,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.3,1,44.0,1,22.92631578947369,"[23.1, 24.6, 25.6, 23.5, 24.3, 23.9, 22.8, 22.6, 22.6, 22.6, 22.7, 22.5, 21.8, 21.8, 23.1, 22.0, 21.9, 21.9, 22.3]",20.93,4.511,25.1,59.5
522,522,2021041110,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,32.0,1,25.581818181818186,"[24.9, 24.5, 26.0, 25.7, 25.7, 26.4, 22.8, 24.0, 26.7, 28.3, 26.4]",12.409,1.665,25.6,61.6
523,523,2021041110,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,25.268421052631588,"[23.0, 25.5, 27.4, 26.4, 24.6, 24.9, 24.8, 25.3, 25.5, 22.8, 24.8, 25.1, 25.4, 25.6, 26.6, 27.0, 26.7, 25.6, 23.1]",10.884,1.49,25.6,61.6
524,524,2021041110,HXXID2,艾特网能空调1731,25.0,50.0,1,71.0,26.3,1,44.0,1,23.409523809523808,"[23.1, 26.1, 23.3, 23.5, 23.2, 24.2, 22.5, 23.3, 22.9, 22.3, 23.6, 22.6, 22.3, 25.1, 26.1, 23.2, 22.1, 23.1, 23.3, 22.9, 22.9]",34.795000000000016,4.604,25.6,61.6
525,525,2021041110,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.8,"[22.9, 24.6, 25.5, 23.4, 24.3, 23.8, 22.8, 22.3, 22.3, 22.3, 22.5, 22.1, 21.7, 21.6, 23.2, 21.9, 21.9, 21.9, 22.2]",21.174,4.511,25.6,61.6
526,526,2021041110,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.277777777777782,"[29.0, 29.0, 29.0, 27.6, 23.5, 23.5, 23.7, 25.0, 24.5, 25.6, 25.3, 25.2, 25.3, 25.5, 24.4, 24.2, 22.6, 22.1]",27.58,2.6180000000000003,25.6,61.6
527,527,2021041110,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.914285714285718,"[25.6, 25.8, 24.8, 28.5, 28.0, 26.8, 22.6, 23.9, 25.3, 25.3, 24.6, 23.7, 23.1, 23.7, 23.9, 24.0, 24.1, 25.4, 24.8, 25.2, 24.1]",26.804000000000002,0.35100000000000003,25.6,61.6
528,528,2021041110,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.7,1,44.0,1,24.35652173913044,"[21.6, 26.2, 25.3, 26.0, 27.3, 27.4, 28.2, 29.0, 27.3, 23.8, 24.0, 22.3, 22.5, 23.1, 21.8, 22.1, 23.5, 22.4, 23.0, 23.7, 22.0, 22.0, 25.7]",26.855999999999998,5.829,25.6,61.6
529,529,2021041110,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.0,0,0.0,1,25.928571428571434,"[28.3, 28.0, 26.0, 27.8, 25.7, 26.3, 28.1, 28.0, 26.3, 26.5, 27.0, 25.6, 24.8, 24.8, 24.6, 24.4, 24.6, 24.3, 24.6, 24.6, 24.2]",0.861,0.34700000000000003,25.6,61.6
530,530,2021041110,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.71666666666667,"[27.6, 28.2, 27.5, 26.8, 26.0, 24.9, 25.5, 26.1, 28.4, 27.5, 25.2, 24.1, 23.7, 23.9, 23.5, 23.8, 24.6, 25.6]",15.712,3.359,25.6,61.6
531,531,2021041111,HXXID2,艾特网能空调1731,25.0,50.0,1,70.0,26.3,1,42.0,1,23.242857142857147,"[22.8, 26.3, 22.8, 23.3, 23.1, 24.0, 22.3, 23.0, 22.5, 21.9, 23.1, 22.6, 23.3, 25.2, 26.3, 23.3, 22.6, 23.0, 22.7, 22.0, 22.0]",34.723000000000006,4.604,26.1,62.6
532,532,2021041111,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.342105263157894,"[22.9, 25.5, 27.3, 26.5, 25.0, 25.0, 25.1, 25.7, 25.6, 23.5, 24.8, 25.1, 25.4, 25.6, 26.6, 26.7, 26.5, 25.6, 23.1]",10.985999999999999,1.49,26.1,62.6
533,533,2021041111,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.54545454545455,"[24.8, 24.3, 26.2, 25.3, 25.5, 26.2, 22.5, 24.5, 26.8, 28.4, 26.5]",11.720999999999998,1.665,26.1,62.6
534,534,2021041111,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,35.0,1,25.66666666666667,"[27.5, 28.1, 27.3, 26.8, 26.0, 24.9, 25.5, 26.1, 28.3, 27.5, 25.1, 24.0, 23.8, 24.0, 23.3, 23.7, 24.5, 25.6]",14.38,3.359,26.1,62.6
535,535,2021041111,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,25.838095238095242,"[28.3, 27.9, 25.9, 27.6, 25.6, 26.3, 28.0, 28.0, 26.2, 26.3, 27.0, 25.5, 24.6, 24.7, 24.5, 24.4, 24.6, 24.3, 24.4, 24.4, 24.1]",0.8630000000000001,0.34700000000000003,26.1,62.6
536,536,2021041111,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.952380952380963,"[26.4, 26.0, 25.8, 28.6, 27.8, 26.8, 22.1, 24.1, 25.0, 25.0, 25.0, 24.0, 23.1, 23.5, 24.1, 23.5, 24.0, 25.6, 24.7, 25.1, 23.8]",26.698,0.35100000000000003,26.1,62.6
537,537,2021041111,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.8,1,46.0,1,24.413043478260875,"[22.1, 26.1, 25.2, 25.8, 27.1, 27.2, 28.0, 28.8, 27.1, 23.9, 24.3, 22.6, 22.8, 23.3, 22.4, 22.1, 23.1, 22.3, 23.2, 23.8, 22.4, 22.3, 25.6]",24.756,5.829,26.1,62.6
538,538,2021041111,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.2,1,42.0,1,22.33157894736842,"[22.2, 24.7, 25.6, 23.4, 24.3, 23.9, 22.5, 21.6, 21.6, 21.6, 21.8, 21.1, 21.5, 21.0, 22.8, 21.4, 20.8, 20.8, 21.7]",21.066000000000006,4.511,26.1,62.6
539,539,2021041111,HXXID2,艾特网能空调1729,25.0,50.0,1,50.0,25.8,1,22.0,1,25.24444444444445,"[28.5, 28.5, 28.5, 26.8, 23.0, 22.7, 23.3, 25.8, 25.5, 26.3, 26.0, 26.0, 26.3, 25.9, 24.3, 23.6, 22.1, 21.3]",28.009,2.6180000000000003,26.1,62.6
540,540,2021041112,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.37894736842105,"[22.0, 24.7, 25.5, 23.3, 24.1, 23.8, 23.2, 22.5, 22.5, 21.6, 22.2, 22.1, 20.3, 20.6, 21.9, 21.1, 20.9, 20.9, 22.0]",21.067,4.511,27.0,60.1
541,541,2021041112,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,25.9,1,31.0,1,25.381818181818186,"[24.8, 24.3, 25.6, 25.1, 25.4, 26.1, 23.3, 24.0, 26.5, 28.3, 25.8]",12.043,1.665,27.0,60.1
542,542,2021041112,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.163157894736838,"[22.5, 25.6, 27.1, 26.1, 24.5, 25.0, 24.6, 25.2, 25.6, 23.7, 24.9, 25.0, 25.2, 25.4, 26.5, 26.3, 26.2, 25.6, 23.1]",10.964,1.49,27.0,60.1
543,543,2021041112,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.490476190476194,"[23.5, 26.3, 23.1, 23.5, 23.1, 24.3, 22.2, 23.3, 23.0, 22.6, 24.0, 23.1, 23.9, 25.1, 26.1, 23.7, 22.8, 23.0, 22.7, 22.0, 22.0]",34.428000000000004,4.604,27.0,60.1
544,544,2021041112,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.62777777777778,"[28.7, 28.6, 28.5, 26.9, 22.6, 22.0, 23.4, 26.6, 26.3, 27.3, 26.8, 26.7, 27.1, 26.9, 25.3, 24.8, 21.6, 21.2]",27.633000000000006,2.6180000000000003,27.0,60.1
545,545,2021041112,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.2,0,0.0,1,25.28571428571429,"[26.9, 27.1, 26.1, 29.4, 28.2, 27.0, 22.8, 24.1, 25.1, 25.1, 25.6, 24.5, 23.6, 24.0, 24.1, 24.1, 24.7, 25.6, 24.5, 24.6, 23.9]",26.216999999999995,0.35100000000000003,27.0,60.1
546,546,2021041112,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.717391304347824,"[22.3, 26.6, 25.6, 26.2, 27.3, 27.6, 28.3, 29.0, 27.2, 25.8, 24.1, 22.8, 23.0, 23.5, 22.4, 22.5, 23.5, 22.6, 23.3, 24.0, 22.6, 22.5, 25.8]",24.863,5.829,27.0,60.1
547,547,2021041112,HXXID2,艾特网能空调1735,25.0,50.0,1,66.0,26.0,1,31.0,1,25.766666666666666,"[27.5, 28.3, 27.6, 26.7, 26.0, 24.8, 25.4, 26.1, 28.5, 27.6, 25.0, 23.9, 24.2, 24.3, 23.3, 23.8, 24.9, 25.9]",15.964,3.359,27.0,60.1
548,548,2021041112,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.1,0,0.0,1,26.019047619047623,"[28.5, 28.1, 26.1, 27.9, 25.9, 26.6, 28.3, 28.3, 26.5, 26.8, 27.1, 25.5, 24.6, 24.8, 24.6, 24.5, 24.7, 24.5, 24.4, 24.4, 24.3]",0.8890000000000001,0.34700000000000003,27.0,60.1
549,549,2021041113,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.83888888888889,"[27.6, 28.5, 27.6, 26.9, 26.0, 25.0, 25.5, 26.5, 28.3, 27.5, 25.5, 24.4, 24.0, 24.3, 23.8, 24.2, 24.7, 24.8]",17.305,3.359,28.0,60.2
550,550,2021041113,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.3,0,0.0,1,26.023809523809533,"[28.5, 28.3, 26.3, 28.0, 26.0, 26.7, 28.4, 28.3, 26.5, 26.6, 27.3, 25.3, 24.6, 24.7, 24.5, 24.5, 24.8, 24.4, 24.3, 24.3, 24.2]",0.8340000000000001,0.34700000000000003,28.0,60.2
551,551,2021041113,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,41.0,1,25.081818181818186,"[24.8, 23.9, 25.0, 25.0, 25.0, 25.6, 23.4, 23.3, 26.5, 28.2, 25.2]",11.789000000000001,1.665,28.0,60.2
552,552,2021041113,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.09473684210527,"[22.9, 25.2, 27.1, 26.1, 24.7, 24.8, 24.9, 25.3, 25.4, 23.5, 24.8, 24.9, 25.1, 25.3, 26.3, 26.1, 26.1, 25.5, 22.8]",11.02,1.49,28.0,60.2
553,553,2021041113,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.66666666666667,"[23.8, 25.8, 23.5, 23.8, 23.3, 24.7, 22.5, 23.6, 23.3, 23.0, 24.2, 23.5, 23.3, 25.1, 26.2, 24.0, 23.2, 23.1, 22.9, 22.1, 22.1]",33.99300000000001,4.604,28.0,60.2
554,554,2021041113,HXXID2,艾特网能空调1730,25.0,50.0,1,75.0,26.4,1,50.0,1,22.92631578947369,"[23.0, 25.0, 25.5, 23.7, 24.1, 23.8, 23.6, 22.5, 22.5, 22.6, 22.4, 21.8, 21.6, 21.6, 23.2, 22.1, 22.0, 22.0, 22.6]",21.148,4.511,28.0,60.2
555,555,2021041113,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,25.644444444444453,"[28.7, 28.6, 28.5, 26.8, 23.6, 23.2, 23.6, 26.3, 25.9, 26.9, 26.5, 26.3, 26.5, 26.3, 24.8, 24.5, 22.6, 22.0]",28.224,2.6180000000000003,28.0,60.2
556,556,2021041113,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.2,0,0.0,1,25.37142857142857,"[26.9, 27.1, 26.0, 29.5, 28.3, 27.0, 23.1, 24.6, 25.6, 25.6, 25.7, 24.5, 23.7, 23.8, 24.1, 24.0, 24.7, 25.4, 24.5, 24.8, 23.9]",26.726,0.35100000000000003,28.0,60.2
557,557,2021041113,HXXID2,艾特网能空调1727,25.0,50.0,1,82.0,26.9,1,52.0,1,24.92173913043478,"[22.7, 26.7, 25.8, 26.2, 27.5, 27.5, 28.1, 28.6, 27.7, 26.2, 24.5, 23.0, 23.3, 23.7, 22.8, 22.9, 23.3, 23.1, 23.5, 24.2, 23.0, 22.9, 26.0]",26.233,5.829,28.0,60.2
558,558,2021041114,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,25.4,0,0.0,1,25.090476190476192,"[25.7, 26.2, 24.5, 29.2, 28.4, 26.7, 23.2, 24.6, 25.1, 25.1, 25.6, 24.6, 23.7, 23.7, 23.7, 24.0, 24.9, 25.0, 24.2, 24.8, 24.0]",26.351999999999997,0.35100000000000003,28.7,59.8
559,559,2021041114,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.38421052631579,"[23.6, 25.1, 25.5, 24.1, 24.0, 24.0, 23.7, 22.9, 22.9, 23.0, 23.0, 22.6, 22.7, 22.3, 23.3, 22.8, 22.9, 22.9, 23.0]",21.255000000000006,4.511,28.7,59.8
560,560,2021041114,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,54.0,1,23.909523809523808,"[24.0, 25.3, 23.5, 23.6, 23.8, 24.7, 23.0, 23.9, 23.5, 23.1, 24.3, 23.7, 23.6, 25.5, 26.3, 24.0, 23.4, 23.6, 23.5, 22.9, 22.9]",34.645,4.604,28.7,59.8
561,561,2021041114,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.036842105263162,"[23.1, 25.5, 26.9, 25.6, 24.6, 24.8, 25.2, 25.6, 25.3, 23.8, 24.7, 24.8, 24.8, 25.2, 26.0, 25.6, 25.6, 25.2, 23.4]",11.013,1.49,28.7,59.8
562,562,2021041114,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,44.0,1,24.827272727272724,"[25.0, 23.6, 24.7, 23.3, 25.0, 25.0, 23.6, 23.3, 26.5, 28.2, 24.9]",11.820000000000002,1.665,28.7,59.8
563,563,2021041114,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,44.0,1,25.93888888888889,"[28.1, 28.7, 27.7, 27.0, 26.1, 25.0, 25.6, 26.7, 28.3, 27.5, 25.3, 24.2, 24.3, 24.5, 23.8, 24.1, 25.0, 25.0]",15.129,3.359,28.7,59.8
564,564,2021041114,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.99523809523809,"[28.4, 28.3, 26.1, 28.0, 26.0, 26.8, 28.3, 28.3, 26.5, 26.3, 27.4, 25.3, 24.6, 24.7, 24.5, 24.4, 24.5, 24.4, 24.4, 24.4, 24.3]",0.942,0.34700000000000003,28.7,59.8
565,565,2021041114,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,25.37222222222222,"[29.1, 29.0, 28.8, 27.3, 23.6, 23.6, 24.1, 25.6, 23.1, 26.1, 25.6, 25.4, 25.2, 25.7, 24.5, 24.5, 23.0, 22.5]",28.064,2.6180000000000003,28.7,59.8
566,566,2021041114,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,25.33478260869565,"[23.2, 26.8, 26.0, 26.3, 27.6, 27.6, 28.2, 28.5, 27.7, 26.4, 24.9, 23.5, 23.6, 24.6, 23.3, 23.5, 24.6, 23.6, 24.5, 25.1, 23.5, 23.5, 26.2]",26.258000000000006,5.829,28.7,59.8
567,567,2021041115,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.0304347826087,"[23.1, 26.6, 25.6, 25.8, 27.2, 27.4, 28.0, 28.3, 27.6, 26.1, 24.1, 23.5, 23.6, 24.1, 23.3, 23.2, 24.0, 23.3, 24.0, 24.3, 23.3, 23.2, 26.1]",26.854,6.652,28.8,58.7
568,568,2021041115,HXXID2,艾特网能空调1735,25.0,50.0,1,71.0,26.3,1,45.0,1,25.777777777777786,"[28.0, 28.6, 27.7, 27.1, 26.1, 25.0, 25.8, 27.5, 28.0, 27.2, 24.7, 23.8, 23.8, 24.2, 23.5, 23.8, 24.6, 24.6]",15.776,4.816,28.8,58.7
569,569,2021041115,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.55454545454545,"[25.0, 23.6, 24.4, 23.3, 24.4, 25.0, 23.5, 22.7, 26.5, 27.9, 23.8]",12.169,2.209,28.8,58.7
570,570,2021041115,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,25.07368421052632,"[22.8, 25.8, 27.5, 25.9, 24.8, 25.3, 25.4, 26.0, 25.8, 23.6, 25.1, 25.0, 24.5, 25.1, 25.1, 24.8, 25.2, 25.3, 23.4]",10.985,1.449,28.8,58.7
571,571,2021041115,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,58.0,1,23.80476190476191,"[23.6, 26.1, 23.4, 23.6, 23.8, 24.5, 23.1, 24.0, 23.2, 22.8, 23.9, 23.3, 23.5, 25.6, 26.5, 23.8, 22.9, 23.8, 23.3, 22.6, 22.6]",34.50500000000001,5.747999999999998,28.8,58.7
572,572,2021041115,HXXID2,艾特网能空调1730,25.0,50.0,1,76.0,26.6,1,51.0,1,23.14210526315789,"[23.2, 25.1, 25.6, 24.0, 24.4, 23.9, 23.5, 22.6, 22.6, 22.3, 22.9, 22.6, 21.9, 22.0, 23.3, 22.4, 22.3, 22.3, 22.8]",21.146,4.916,28.8,58.7
573,573,2021041115,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.61111111111111,"[29.0, 29.0, 28.6, 27.7, 23.1, 23.4, 24.2, 23.6, 22.6, 24.1, 23.9, 23.7, 23.6, 24.3, 23.5, 23.8, 22.6, 22.3]",27.901000000000003,2.7,28.8,58.7
574,574,2021041115,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.9,0,0.0,1,24.485714285714288,"[24.5, 24.8, 23.5, 28.0, 27.5, 26.1, 23.1, 23.8, 24.5, 24.5, 25.2, 24.3, 23.4, 23.2, 23.3, 23.8, 24.4, 24.6, 23.8, 24.3, 23.6]",26.455000000000005,0.35700000000000004,28.8,58.7
575,575,2021041115,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.980952380952377,"[28.0, 28.0, 25.8, 27.8, 26.0, 26.7, 28.3, 28.1, 26.3, 26.2, 27.3, 25.4, 24.8, 25.0, 24.6, 24.5, 24.6, 24.5, 24.6, 24.6, 24.5]",0.9690000000000002,0.354,28.8,58.7
576,576,2021041116,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,35.0,1,24.56111111111112,"[28.9, 28.9, 28.5, 27.7, 23.5, 23.7, 24.3, 23.3, 22.9, 23.8, 23.4, 23.3, 23.8, 24.0, 23.1, 23.6, 22.9, 22.5]",28.249999999999996,2.7,28.1,63.6
577,577,2021041116,HXXID2,艾特网能空调1727,25.0,50.0,1,81.0,26.9,1,51.0,1,25.03913043478261,"[23.3, 26.3, 25.3, 25.6, 26.9, 27.1, 27.7, 28.1, 27.3, 26.1, 24.5, 23.6, 23.8, 24.3, 23.3, 23.4, 24.2, 23.5, 24.2, 24.7, 23.4, 23.3, 26.0]",26.259000000000004,6.652,28.1,63.6
578,578,2021041116,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,47.0,1,23.38947368421053,"[23.8, 25.3, 25.6, 24.0, 24.4, 23.9, 23.5, 22.7, 22.7, 22.8, 23.3, 22.8, 22.5, 22.5, 23.4, 22.9, 22.6, 22.6, 23.1]",21.281,4.916,28.1,63.6
579,579,2021041116,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.5,0,0.0,1,24.17142857142857,"[24.1, 24.4, 23.1, 27.4, 27.1, 25.9, 22.8, 23.6, 24.1, 24.1, 25.1, 24.3, 23.3, 23.0, 23.0, 23.4, 23.9, 24.1, 23.5, 24.1, 23.3]",26.405,0.35700000000000004,28.1,63.6
580,580,2021041116,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.90526315789474,"[22.6, 25.5, 27.2, 26.0, 24.6, 24.9, 24.8, 25.3, 25.5, 23.6, 25.1, 25.0, 24.5, 25.0, 24.9, 24.8, 25.1, 25.3, 23.5]",10.992000000000004,1.449,28.1,63.6
581,581,2021041116,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.3,1,42.0,1,24.527272727272724,"[25.3, 23.5, 24.3, 23.6, 24.3, 24.7, 23.6, 22.9, 26.1, 27.6, 23.9]",11.721000000000002,2.209,28.1,63.6
582,582,2021041116,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.3,1,42.0,1,25.61111111111111,"[28.0, 28.4, 27.5, 27.0, 25.9, 24.8, 25.6, 27.2, 27.7, 27.0, 24.5, 23.6, 23.6, 24.1, 23.5, 23.7, 24.5, 24.4]",16.566,4.816,28.1,63.6
583,583,2021041116,HXXID2,艾特网能空调1731,25.0,50.0,1,76.0,26.6,1,54.0,1,23.91904761904762,"[23.8, 26.1, 23.5, 23.8, 23.6, 24.7, 22.9, 23.8, 23.4, 23.0, 24.2, 23.6, 23.4, 25.5, 26.5, 24.0, 23.2, 23.8, 23.5, 23.0, 23.0]",34.135000000000005,5.747999999999998,28.1,63.6
584,584,2021041116,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.0,0,0.0,1,25.84761904761905,"[27.8, 27.8, 25.6, 27.5, 25.8, 26.5, 28.1, 28.0, 26.3, 26.2, 27.1, 25.1, 24.6, 24.8, 24.5, 24.5, 24.6, 24.5, 24.5, 24.5, 24.5]",0.9960000000000002,0.354,28.1,63.6
585,585,2021041117,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.1,0,0.0,1,25.990476190476194,"[28.1, 28.0, 26.0, 27.8, 26.0, 26.8, 28.3, 28.2, 26.5, 26.3, 27.4, 25.3, 24.7, 24.8, 24.5, 24.5, 24.6, 24.5, 24.5, 24.5, 24.5]",0.996,0.354,27.4,67.7
586,586,2021041117,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.87777777777778,"[28.0, 28.5, 27.6, 26.8, 26.0, 24.9, 25.6, 26.9, 28.0, 27.2, 25.5, 24.5, 24.0, 24.4, 24.0, 24.3, 24.8, 24.8]",16.523000000000003,4.816,27.4,67.7
587,587,2021041117,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.6,1,51.0,1,24.82727272727273,"[25.1, 23.8, 24.6, 24.7, 24.6, 25.1, 23.6, 23.1, 26.5, 27.8, 24.2]",11.658,2.209,27.4,67.7
588,588,2021041117,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,38.0,1,24.978947368421053,"[22.8, 25.7, 27.0, 25.8, 24.5, 25.1, 25.0, 25.5, 25.6, 23.9, 24.9, 24.8, 24.7, 25.0, 25.5, 25.1, 25.3, 25.1, 23.3]",11.013,1.449,27.4,67.7
589,589,2021041117,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.90000000000001,"[23.9, 25.3, 23.6, 23.8, 23.6, 24.8, 22.9, 23.8, 23.5, 23.0, 24.3, 23.6, 23.7, 25.6, 26.4, 23.9, 23.3, 23.8, 23.5, 22.8, 22.8]",34.46,5.747999999999998,27.4,67.7
590,590,2021041117,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.822222222222226,"[29.1, 29.1, 28.8, 27.8, 23.7, 23.9, 24.5, 23.5, 23.5, 24.2, 23.8, 23.6, 24.4, 24.1, 23.3, 23.8, 23.0, 22.7]",28.41,2.7,27.4,67.7
591,591,2021041117,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.4,0,0.0,1,24.609523809523807,"[24.5, 24.5, 23.6, 27.5, 27.3, 25.7, 23.3, 24.3, 25.3, 25.3, 25.3, 24.4, 23.6, 23.3, 23.4, 23.8, 24.5, 24.5, 24.2, 24.7, 23.8]",26.753,0.35700000000000004,27.4,67.7
592,592,2021041117,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,54.0,1,25.317391304347826,"[23.1, 26.5, 25.6, 25.7, 27.1, 27.3, 27.9, 28.2, 27.6, 26.2, 25.0, 23.7, 23.7, 25.0, 23.3, 23.8, 25.0, 24.0, 24.8, 25.3, 23.5, 23.8, 26.2]",26.688,6.652,27.4,67.7
593,593,2021041117,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,55.0,1,23.50526315789473,"[23.8, 25.2, 25.6, 24.0, 24.3, 24.0, 23.6, 23.0, 23.0, 23.1, 23.3, 22.9, 22.7, 22.5, 23.8, 22.9, 22.9, 22.9, 23.1]",21.174,4.916,27.4,67.7
594,594,2021041118,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,58.0,1,23.547368421052628,"[24.0, 25.1, 25.6, 24.2, 24.1, 24.0, 24.0, 22.7, 22.7, 22.5, 23.5, 23.0, 22.7, 22.8, 24.2, 23.3, 22.8, 22.8, 23.4]",21.282000000000004,4.916,25.6,74.4
595,595,2021041118,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.133333333333336,"[28.0, 28.0, 25.9, 27.8, 26.2, 26.8, 28.4, 28.3, 26.5, 26.3, 27.4, 25.5, 25.0, 25.1, 24.8, 24.8, 24.8, 24.8, 24.8, 24.8, 24.8]",0.9680000000000002,0.354,25.6,74.4
596,596,2021041118,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,48.0,1,25.955555555555566,"[28.1, 28.8, 27.8, 27.2, 26.3, 25.1, 25.9, 27.5, 28.0, 27.3, 25.1, 24.3, 24.0, 24.1, 24.1, 24.4, 24.6, 24.6]",15.911,4.816,25.6,74.4
597,597,2021041118,HXXID2,艾特网能空调1727,25.0,50.0,1,85.0,27.1,1,58.0,1,25.352173913043483,"[23.4, 26.6, 25.8, 26.0, 27.3, 27.5, 27.9, 28.3, 27.6, 26.3, 24.6, 23.7, 23.9, 24.5, 23.6, 23.6, 24.6, 25.1, 24.5, 25.0, 23.6, 23.6, 26.1]",26.905,6.652,25.6,74.4
598,598,2021041118,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.595238095238088,"[24.6, 24.8, 23.6, 28.0, 27.4, 26.1, 23.4, 24.1, 25.0, 25.0, 25.3, 24.5, 23.7, 23.3, 23.3, 23.6, 24.1, 24.2, 24.0, 24.7, 23.8]",26.791,0.35700000000000004,25.6,74.4
599,599,2021041118,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,38.0,1,24.855555555555558,"[29.2, 29.1, 28.8, 27.8, 23.2, 23.5, 24.3, 24.0, 23.1, 24.6, 24.0, 24.0, 24.1, 24.3, 23.5, 23.9, 22.9, 23.1]",28.603,2.7,25.6,74.4
600,600,2021041118,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,48.0,1,24.71818181818181,"[25.1, 23.6, 24.3, 23.8, 24.4, 25.0, 24.0, 23.2, 26.5, 27.8, 24.2]",11.507,2.209,25.6,74.4
601,601,2021041118,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.842857142857145,"[23.7, 25.5, 23.5, 23.6, 23.5, 24.7, 22.8, 23.6, 23.3, 22.9, 24.2, 23.5, 23.6, 25.6, 26.5, 23.9, 23.1, 23.8, 23.6, 22.9, 22.9]",34.529,5.747999999999998,25.6,74.4
602,602,2021041118,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.2,1,34.0,1,24.88421052631579,"[22.8, 25.5, 27.3, 25.8, 24.5, 24.9, 24.8, 25.3, 25.5, 23.9, 25.0, 24.6, 24.4, 24.8, 25.1, 24.9, 25.2, 25.2, 23.3]",11.045000000000002,1.449,25.6,74.4
603,603,2021041119,HXXID2,艾特网能空调1729,25.0,50.0,1,58.0,26.4,1,36.0,1,24.81111111111111,"[29.1, 29.0, 28.7, 27.8, 23.6, 23.8, 24.3, 23.6, 23.2, 24.4, 24.0, 23.8, 24.1, 24.3, 23.5, 23.8, 22.9, 22.7]",28.842,2.7,25.3,76.1
604,604,2021041119,HXXID2,艾特网能空调1730,25.0,50.0,1,78.0,26.7,1,58.0,1,23.31052631578948,"[23.4, 25.3, 25.6, 24.1, 24.3, 24.0, 23.7, 22.8, 22.8, 22.5, 23.0, 22.8, 22.1, 22.1, 23.7, 22.6, 22.6, 22.6, 22.9]",21.417000000000005,4.916,25.3,76.1
605,605,2021041119,HXXID2,艾特网能空调1731,25.0,50.0,1,78.0,26.7,1,55.0,1,23.809523809523807,"[23.6, 25.5, 23.3, 23.5, 23.7, 24.6, 23.0, 23.8, 23.1, 22.7, 24.0, 23.5, 23.4, 25.6, 26.4, 23.8, 23.1, 23.8, 23.6, 23.0, 23.0]",35.36500000000001,5.747999999999998,25.3,76.1
606,606,2021041119,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.43333333333333,"[24.6, 24.6, 23.5, 27.8, 27.3, 26.0, 23.0, 23.8, 24.5, 24.5, 25.3, 24.4, 23.5, 23.2, 23.3, 23.6, 24.2, 24.4, 23.6, 24.5, 23.5]",26.708,0.35700000000000004,25.3,76.1
607,607,2021041119,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.842105263157894,"[22.9, 25.5, 27.1, 25.6, 24.1, 24.7, 24.6, 25.1, 25.3, 23.7, 25.1, 24.9, 24.6, 24.7, 25.3, 25.0, 25.2, 25.1, 23.5]",11.046,1.449,25.3,76.1
608,608,2021041119,HXXID2,艾特网能空调1733,25.0,50.0,1,53.0,26.4,1,45.0,1,24.763636363636362,"[25.3, 23.7, 24.3, 24.1, 24.5, 25.0, 23.6, 23.2, 26.5, 27.8, 24.4]",11.990999999999998,2.209,25.3,76.1
609,609,2021041119,HXXID2,艾特网能空调1735,25.0,50.0,1,73.0,26.4,1,45.0,1,25.75555555555556,"[28.1, 28.7, 27.5, 27.0, 26.0, 24.9, 25.8, 27.1, 27.7, 27.0, 24.8, 23.9, 23.8, 24.3, 23.7, 24.0, 24.6, 24.7]",17.06,4.816,25.3,76.1
610,610,2021041119,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,26.042857142857148,"[28.0, 28.0, 25.8, 27.8, 26.1, 26.8, 28.3, 28.2, 26.5, 26.4, 27.5, 25.3, 24.8, 25.0, 24.7, 24.6, 24.7, 24.6, 24.6, 24.6, 24.6]",1.046,0.354,25.3,76.1
611,611,2021041119,HXXID2,艾特网能空调1727,25.0,50.0,1,83.0,27.0,1,52.0,1,25.334782608695654,"[23.3, 26.6, 25.7, 25.9, 27.3, 27.4, 28.0, 28.3, 27.6, 26.1, 24.7, 23.6, 23.8, 24.6, 23.6, 23.7, 24.8, 25.0, 24.5, 25.0, 23.6, 23.6, 26.0]",26.936000000000003,6.652,25.3,76.1
612,612,2021041120,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.3,0,0.0,1,26.061904761904763,"[28.0, 27.8, 25.7, 27.6, 26.1, 26.8, 28.3, 28.1, 26.5, 26.3, 27.3, 25.5, 25.0, 25.0, 24.8, 24.8, 24.7, 24.7, 24.8, 24.8, 24.7]",0.9690000000000002,0.354,24.7,78.5
613,613,2021041120,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,24.86842105263159,"[23.0, 25.5, 27.2, 25.6, 24.3, 24.8, 24.7, 25.3, 25.4, 23.5, 25.1, 24.8, 24.5, 24.9, 25.2, 24.9, 25.1, 25.1, 23.6]",11.127000000000002,1.449,24.7,78.5
614,614,2021041120,HXXID2,艾特网能空调1735,25.0,50.0,1,75.0,26.6,1,50.0,1,25.883333333333336,"[28.0, 28.8, 27.6, 27.0, 26.1, 25.0, 25.8, 27.2, 27.8, 27.2, 24.9, 24.0, 24.1, 24.6, 23.8, 24.1, 25.0, 24.9]",15.640999999999998,4.816,24.7,78.5
615,615,2021041120,HXXID2,艾特网能空调1733,25.0,50.0,1,55.0,26.4,1,51.0,1,24.70909090909091,"[25.1, 23.6, 24.5, 23.7, 24.3, 24.9, 23.8, 23.1, 26.6, 28.0, 24.2]",11.83,2.209,24.7,78.5
616,616,2021041120,HXXID2,艾特网能空调1731,25.0,50.0,1,81.0,26.9,1,64.0,1,23.719047619047622,"[23.6, 25.2, 23.1, 23.4, 23.9, 24.3, 23.1, 24.1, 23.1, 22.9, 23.6, 23.0, 23.3, 25.6, 26.2, 23.5, 22.6, 23.8, 23.6, 23.1, 23.1]",34.62499999999999,5.747999999999998,24.7,78.5
617,617,2021041120,HXXID2,艾特网能空调1730,25.0,50.0,1,80.0,26.8,1,61.0,1,23.563157894736854,"[24.0, 25.2, 25.5, 24.1, 24.1, 24.0, 23.9, 22.8, 22.8, 23.0, 23.4, 22.8, 22.7, 22.6, 24.2, 23.1, 23.1, 23.1, 23.3]",21.956999999999997,4.916,24.7,78.5
618,618,2021041120,HXXID2,艾特网能空调1729,25.0,50.0,1,62.0,26.6,1,43.0,1,24.86666666666667,"[29.1, 29.1, 28.8, 27.8, 22.9, 23.3, 24.3, 23.8, 22.9, 24.5, 24.3, 24.2, 23.9, 24.7, 24.0, 24.3, 22.6, 23.1]",28.251,2.7,24.7,78.5
