,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
619,619,2021041120,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.657142857142862,"[24.8, 24.8, 24.0, 28.0, 27.5, 26.1, 23.2, 23.8, 24.5, 24.5, 25.3, 24.7, 23.8, 23.6, 23.6, 24.0, 24.5, 24.5, 24.1, 24.6, 23.9]",26.538,0.35700000000000004,24.7,78.5
620,620,2021041120,HXXID2,艾特网能空调1727,25.0,50.0,1,86.0,27.2,1,57.0,1,25.30434782608695,"[23.7, 26.5, 25.7, 25.9, 27.2, 27.3, 27.8, 28.1, 27.4, 26.4, 24.2, 23.9, 24.0, 24.5, 23.9, 23.9, 24.6, 24.0, 24.3, 25.0, 24.0, 23.9, 25.8]",25.206,6.652,24.7,78.5
621,621,2021041121,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.447619047619053,"[23.3, 26.3, 23.1, 23.5, 23.1, 24.1, 22.5, 23.3, 22.8, 22.3, 23.5, 23.0, 22.6, 25.6, 26.2, 23.5, 22.5, 23.4, 23.0, 22.4, 22.4]",35.17800000000001,5.747999999999998,24.6,78.2
622,622,2021041121,HXXID2,艾特网能空调1732,25.0,50.0,1,48.0,26.3,1,35.0,1,25.02105263157895,"[22.4, 25.6, 27.6, 26.5, 25.1, 25.4, 25.5, 26.0, 25.8, 22.9, 24.6, 24.5, 24.5, 24.7, 25.5, 25.3, 25.4, 25.3, 22.8]",10.959,1.449,24.6,78.2
623,623,2021041121,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,35.0,1,24.8,"[24.9, 23.6, 24.7, 24.6, 24.6, 25.1, 23.0, 23.3, 26.6, 27.7, 24.7]",11.64,2.209,24.6,78.2
624,624,2021041121,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.350000000000005,"[27.8, 28.5, 27.3, 26.8, 25.8, 24.6, 25.5, 26.8, 27.6, 26.8, 24.0, 23.0, 23.5, 23.8, 22.8, 23.1, 24.3, 24.3]",15.183,4.816,24.6,78.2
625,625,2021041121,HXXID2,艾特网能空调1729,25.0,50.0,1,57.0,26.3,1,35.0,1,24.727777777777767,"[28.3, 28.3, 28.3, 27.0, 22.8, 22.7, 23.4, 24.0, 24.5, 25.0, 24.7, 24.5, 25.1, 24.9, 23.9, 23.7, 21.9, 22.1]",28.893,2.7,24.6,78.2
626,626,2021041121,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.328571428571433,"[25.1, 25.1, 24.1, 27.9, 27.5, 26.3, 22.5, 23.5, 24.1, 24.1, 24.6, 23.8, 23.1, 23.3, 23.3, 23.5, 24.1, 24.6, 23.5, 23.7, 23.2]",26.368,0.35700000000000004,24.6,78.2
627,627,2021041121,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.6,1,44.0,1,24.469565217391306,"[22.1, 26.3, 25.3, 25.8, 27.1, 27.2, 27.6, 28.1, 27.3, 25.8, 23.7, 22.6, 22.8, 23.4, 22.3, 22.3, 23.3, 22.5, 23.2, 23.8, 22.3, 22.2, 25.8]",26.366,6.652,24.6,78.2
628,628,2021041121,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,45.0,1,22.77894736842105,"[22.9, 25.2, 25.5, 23.8, 24.3, 23.9, 23.1, 22.1, 22.1, 22.2, 22.3, 21.7, 21.6, 21.5, 22.8, 21.9, 21.8, 21.8, 22.3]",21.58,4.916,24.6,78.2
629,629,2021041121,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,25.2,0,0.0,1,25.919047619047614,"[27.6, 27.5, 25.5, 27.3, 25.8, 26.3, 28.0, 27.8, 26.0, 25.6, 27.1, 25.5, 25.0, 25.2, 24.7, 24.7, 25.0, 24.9, 25.0, 25.0, 24.8]",0.97,0.354,24.6,78.2
630,630,2021041122,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.6,0,0.0,1,24.50476190476191,"[25.8, 25.8, 25.0, 28.4, 27.5, 26.5, 22.1, 23.4, 24.3, 24.3, 24.6, 23.9, 23.1, 23.6, 23.7, 23.5, 23.7, 24.9, 23.4, 24.0, 23.1]",26.833,0.35700000000000004,24.4,78.7
631,631,2021041122,HXXID2,艾特网能空调1727,25.0,50.0,1,78.0,26.7,1,46.0,1,24.330434782608698,"[21.9, 26.2, 25.2, 25.7, 26.9, 26.9, 27.5, 28.0, 27.1, 25.9, 23.8, 22.5, 22.8, 23.1, 22.1, 22.3, 22.9, 22.3, 22.9, 23.6, 22.2, 22.1, 25.7]",24.855999999999998,6.652,24.4,78.7
632,632,2021041122,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,33.0,1,25.15000000000001,"[28.6, 28.6, 28.6, 27.4, 22.8, 23.4, 23.6, 24.8, 24.7, 25.6, 25.5, 25.3, 25.7, 25.6, 24.3, 23.8, 22.8, 21.6]",28.464,2.7,24.4,78.7
633,633,2021041122,HXXID2,艾特网能空调1730,25.0,50.0,1,73.0,26.4,1,44.0,1,22.463157894736838,"[22.1, 24.9, 25.6, 23.3, 24.3, 24.0, 22.8, 22.6, 22.6, 21.5, 22.4, 22.3, 20.6, 20.7, 22.2, 21.1, 21.0, 21.0, 21.8]",21.551,4.916,24.4,78.7
634,634,2021041122,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,48.0,1,23.442857142857147,"[23.3, 26.3, 22.9, 23.3, 23.3, 24.1, 22.5, 23.3, 22.5, 22.3, 23.6, 23.0, 22.6, 25.5, 26.5, 23.6, 22.8, 23.2, 23.1, 22.3, 22.3]",34.931999999999995,5.747999999999998,24.4,78.7
635,635,2021041122,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,35.0,1,25.07368421052632,"[22.7, 25.6, 27.3, 26.3, 24.8, 25.1, 25.1, 25.6, 25.7, 22.7, 24.8, 24.6, 24.8, 25.0, 26.0, 26.0, 26.0, 25.5, 22.8]",10.992000000000004,1.449,24.4,78.7
636,636,2021041122,HXXID2,艾特网能空调1733,25.0,50.0,1,49.0,26.0,1,31.0,1,25.145454545454548,"[24.7, 24.0, 25.3, 25.3, 25.0, 25.6, 22.7, 23.8, 26.6, 28.1, 25.5]",11.908,2.209,24.4,78.7
637,637,2021041122,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.25000000000001,"[27.5, 28.1, 27.3, 26.6, 25.6, 24.4, 25.1, 26.3, 27.8, 26.7, 24.3, 23.4, 23.3, 23.6, 23.0, 23.3, 24.1, 24.1]",17.195,4.816,24.4,78.7
638,638,2021041122,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.8,0,0.0,1,25.866666666666664,"[27.7, 27.5, 25.5, 27.3, 25.6, 26.2, 27.9, 27.8, 26.1, 25.6, 27.0, 25.5, 24.9, 25.0, 24.5, 24.7, 24.9, 24.9, 25.0, 25.0, 24.6]",0.9690000000000002,0.354,24.4,78.7
639,639,2021041123,HXXID2,艾特网能空调1732,25.0,50.0,1,49.0,26.4,1,36.0,1,25.157894736842106,"[22.8, 25.6, 27.6, 26.5, 24.5, 25.3, 24.8, 25.5, 25.7, 22.9, 24.8, 24.9, 25.1, 25.3, 26.2, 26.1, 26.1, 25.5, 22.8]",10.939000000000002,1.449,24.1,79.6
640,640,2021041123,HXXID2,艾特网能空调1736,25.0,50.0,0,0.0,24.6,0,0.0,1,25.990476190476194,"[28.0, 27.7, 25.7, 27.6, 25.6, 26.3, 28.0, 28.0, 26.3, 26.1, 27.1, 25.5, 25.0, 25.0, 24.6, 24.8, 24.9, 24.9, 25.0, 25.0, 24.7]",0.9430000000000002,0.354,24.1,79.6
641,641,2021041123,HXXID2,艾特网能空调1735,25.0,50.0,1,70.0,26.2,1,38.0,1,25.41111111111111,"[27.5, 28.1, 27.4, 26.6, 25.7, 24.6, 25.3, 26.3, 28.0, 27.0, 24.7, 23.7, 23.5, 23.7, 23.1, 23.5, 24.3, 24.4]",15.936,4.816,24.1,79.6
642,642,2021041123,HXXID2,艾特网能空调1728,25.0,50.0,0,0.0,24.8,0,0.0,1,24.642857142857146,"[25.7, 25.9, 25.0, 28.3, 27.8, 26.6, 22.3, 23.7, 24.6, 24.6, 24.6, 23.8, 23.0, 23.4, 23.6, 23.6, 24.0, 25.3, 24.0, 24.3, 23.4]",26.461,0.35700000000000004,24.1,79.6
643,643,2021041123,HXXID2,艾特网能空调1729,25.0,50.0,1,56.0,26.2,1,30.0,1,24.93333333333333,"[28.6, 28.6, 28.6, 27.2, 22.8, 23.0, 23.6, 25.1, 24.5, 25.6, 25.0, 25.2, 25.4, 25.0, 23.7, 23.5, 22.1, 21.3]",28.009,2.7,24.1,79.6
644,644,2021041123,HXXID2,艾特网能空调1730,25.0,50.0,1,71.0,26.2,1,42.0,1,22.24736842105264,"[21.9, 24.8, 25.6, 23.3, 24.3, 24.0, 22.6, 21.7, 21.7, 21.3, 21.9, 21.6, 20.5, 20.6, 22.1, 21.0, 21.1, 21.1, 21.6]",21.146,4.916,24.1,79.6
645,645,2021041123,HXXID2,艾特网能空调1731,25.0,50.0,1,73.0,26.4,1,44.0,1,23.30476190476191,"[23.0, 26.4, 22.9, 23.3, 23.2, 24.1, 22.5, 23.3, 22.5, 22.1, 23.3, 22.6, 22.5, 25.3, 26.4, 23.3, 22.0, 23.1, 23.0, 22.3, 22.3]",34.554,5.747999999999998,24.1,79.6
646,646,2021041123,HXXID2,艾特网能空调1733,25.0,50.0,1,52.0,26.2,1,38.0,1,25.281818181818174,"[24.8, 24.2, 25.5, 25.6, 25.3, 26.0, 22.5, 23.8, 26.6, 28.2, 25.6]",12.203,2.209,24.1,79.6
647,647,2021041123,HXXID2,艾特网能空调1727,25.0,50.0,1,77.0,26.7,1,44.0,1,24.313043478260873,"[21.7, 26.3, 25.3, 25.8, 27.2, 27.1, 27.6, 28.1, 27.3, 26.0, 23.6, 22.5, 22.5, 23.0, 22.0, 22.1, 22.8, 22.3, 22.8, 23.5, 22.0, 22.0, 25.7]",25.127,6.652,24.1,79.6
0,0,2021040910,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,26.08461538461539,"[26.1, 25.2, 25.6, 25.2, 24.7, 25.1, 25.1, 26.0, 26.2, 26.3, 29.1, 29.1, 25.4]",4.401,2.092,23.7,61.6
1,1,2021040910,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.045333333333332,"[24.09, 23.1, 22.3, 22.7, 23.0, 22.8, 22.3, 24.09, 25.9, 26.2, 25.8, 26.2, 24.3, 24.4, 23.5]",14.307000000000002,2.082,23.7,61.6
2,2,2021040910,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.28125,"[24.4, 25.3, 24.9, 26.0, 25.5, 26.6, 25.6, 23.8, 22.6, 22.5, 22.5, 22.9, 23.2, 23.6, 24.7, 24.4]",3.2319999999999998,0.022,23.7,61.6
3,3,2021040910,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.680625,"[23.3, 23.0, 23.0, 23.6, 23.6, 24.3, 26.0, 23.9, 24.1, 23.5, 24.0, 22.5, 23.5, 23.1, 23.4, 24.09]",15.811000000000002,0.0,23.7,61.6
4,4,2021040910,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.292941176470585,"[25.6, 23.3, 23.5, 24.5, 26.2, 24.09, 23.7, 24.0, 23.5, 24.8, 24.2, 24.0, 24.6, 24.7, 24.09, 24.8, 23.4]",9.358999999999998,2.551,23.7,61.6
5,5,2021040910,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.41666666666667,"[26.1, 24.8, 25.5, 26.2, 26.6, 24.9, 23.8, 25.5, 25.0, 25.5, 25.8, 25.3]",4.167,1.54,23.7,61.6
6,6,2021040910,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.59941176470589,"[28.6, 26.6, 27.6, 34.0, 23.8, 24.09, 23.7, 24.3, 25.0, 27.0, 26.2, 25.7, 23.6, 23.2, 24.6, 24.6, 22.6]",13.939,0.0,23.7,61.6
7,7,2021040910,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.27692307692308,"[23.5, 24.0, 25.0, 23.1, 24.3, 24.5, 24.3, 26.3, 23.8, 23.3, 23.8, 25.3, 24.4]",17.144000000000002,5.075,23.7,61.6
8,8,2021040911,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.30533333333334,"[24.09, 23.1, 22.9, 23.3, 23.6, 23.3, 23.0, 24.09, 26.0, 26.3, 26.0, 26.1, 24.5, 24.6, 23.7]",14.307000000000002,2.082,24.6,58.3
9,9,2021040911,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.8,0,0.0,1,24.281250000000004,"[24.3, 25.2, 25.0, 25.6, 24.9, 26.3, 25.3, 24.1, 22.8, 22.8, 22.9, 23.0, 23.3, 23.5, 25.0, 24.5]",3.2319999999999998,0.022,24.6,58.3
10,10,2021040911,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,34.0,1,25.99230769230769,"[26.0, 24.8, 25.6, 24.8, 24.6, 24.9, 25.1, 26.0, 25.8, 25.8, 29.5, 29.7, 25.3]",4.401,2.092,24.6,58.3
11,11,2021040911,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.486874999999994,"[23.1, 23.0, 23.2, 23.1, 23.6, 24.2, 25.6, 23.5, 24.1, 23.6, 23.8, 22.5, 22.9, 22.5, 23.0, 24.09]",15.811000000000002,0.0,24.6,58.3
12,12,2021040911,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.26352941176471,"[25.8, 23.3, 23.1, 24.5, 25.8, 24.09, 23.5, 23.6, 23.3, 24.8, 24.3, 24.1, 24.8, 24.6, 24.09, 25.0, 23.8]",9.358999999999998,2.551,24.6,58.3
13,13,2021040911,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,38.0,1,25.274999999999995,"[25.7, 24.0, 25.4, 26.1, 26.6, 24.9, 23.6, 25.3, 24.6, 25.6, 26.0, 25.5]",4.167,1.54,24.6,58.3
14,14,2021040911,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,40.0,1,24.830769230769228,"[23.5, 24.3, 25.5, 23.8, 25.0, 25.2, 24.9, 26.8, 24.5, 24.0, 24.4, 25.9, 25.0]",17.144000000000002,5.075,24.6,58.3
15,15,2021040911,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.964705882352945,"[29.3, 26.8, 28.4, 34.3, 23.8, 24.1, 23.8, 24.0, 25.9, 27.8, 26.2, 25.7, 23.6, 23.5, 25.5, 25.1, 23.6]",13.939,0.0,24.6,58.3
16,16,2021040912,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.49166666666667,"[26.2, 24.5, 25.5, 26.1, 26.6, 24.9, 24.0, 25.6, 25.2, 25.6, 26.1, 25.6]",4.167,1.54,24.9,57.6
17,17,2021040912,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,43.0,1,24.638461538461538,"[23.3, 24.6, 26.0, 23.8, 24.9, 25.0, 24.8, 26.8, 24.5, 23.8, 24.0, 25.0, 23.8]",17.144000000000002,5.075,24.9,57.6
18,18,2021040912,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.212,"[24.09, 23.0, 22.5, 23.0, 23.3, 23.0, 22.8, 24.09, 26.0, 26.4, 25.7, 26.0, 24.5, 24.8, 24.0]",14.307000000000002,2.082,24.9,57.6
19,19,2021040912,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.031250000000004,"[24.1, 24.5, 24.8, 25.5, 25.4, 26.3, 25.2, 23.8, 22.2, 22.2, 22.3, 22.4, 23.1, 23.6, 24.8, 24.3]",3.2319999999999998,0.022,24.9,57.6
20,20,2021040912,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.99230769230769,"[26.0, 25.1, 25.8, 24.6, 24.5, 25.0, 24.8, 25.9, 25.7, 26.3, 29.5, 29.5, 25.2]",4.401,2.092,24.9,57.6
21,21,2021040912,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.599375,"[23.0, 22.7, 23.2, 23.4, 23.6, 24.1, 25.6, 23.8, 24.0, 23.5, 24.2, 22.8, 23.4, 22.9, 23.3, 24.09]",15.811000000000002,0.0,24.9,57.6
22,22,2021040912,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.445882352941176,"[27.8, 23.2, 23.4, 24.3, 27.1, 24.09, 23.6, 23.6, 23.5, 24.8, 24.2, 24.1, 24.7, 24.8, 24.09, 24.9, 23.4]",9.358999999999998,2.551,24.9,57.6
23,23,2021040912,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.788235294117648,"[29.0, 27.0, 27.5, 34.5, 23.6, 24.3, 23.1, 23.5, 25.0, 27.1, 26.3, 25.8, 24.5, 24.2, 24.6, 24.7, 23.7]",13.939,0.0,24.9,57.6
24,24,2021040913,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.693529411764718,"[28.0, 23.1, 23.3, 24.3, 26.1, 24.09, 23.7, 23.6, 23.9, 25.5, 24.7, 24.6, 25.3, 25.6, 24.6, 25.6, 23.8]",9.358999999999998,2.525,25.5,55.3
25,25,2021040913,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.580625,"[22.9, 23.0, 22.9, 23.3, 23.5, 24.1, 25.6, 23.5, 24.8, 24.0, 24.0, 22.5, 23.0, 23.1, 23.0, 24.09]",15.811000000000002,0.0,25.5,55.3
26,26,2021040913,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.6,1,39.0,1,25.830769230769228,"[26.0, 24.6, 25.1, 24.9, 24.6, 24.9, 25.2, 26.1, 25.1, 25.9, 29.2, 28.9, 25.3]",4.401,2.23,25.5,55.3
27,27,2021040913,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.130625,"[24.09, 24.5, 25.1, 25.0, 25.0, 26.2, 24.6, 24.0, 22.5, 23.0, 22.8, 23.1, 23.5, 23.6, 24.8, 24.3]",3.2319999999999998,0.022,25.5,55.3
28,28,2021040913,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.492,"[24.09, 23.4, 22.8, 23.2, 23.5, 23.4, 22.8, 24.09, 26.1, 26.6, 26.2, 26.4, 24.9, 25.4, 24.5]",14.307000000000002,2.213,25.5,55.3
29,29,2021040913,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,25.00769230769231,"[23.8, 24.6, 26.3, 24.0, 25.2, 25.3, 25.1, 26.6, 24.6, 24.1, 24.5, 26.0, 25.0]",17.144000000000002,5.096,25.5,55.3
30,30,2021040913,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,38.0,1,25.88333333333333,"[26.1, 25.2, 25.8, 26.5, 26.9, 25.2, 24.6, 26.4, 26.2, 25.8, 26.2, 25.7]",4.167,1.839,25.5,55.3
31,31,2021040913,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,26.12352941176471,"[29.0, 27.1, 27.8, 33.9, 24.0, 24.4, 24.0, 24.3, 26.0, 28.0, 26.3, 26.1, 24.3, 23.6, 25.7, 25.3, 24.3]",13.939,0.0,25.5,55.3
32,32,2021040914,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.399999999999995,"[24.2, 25.0, 26.8, 24.5, 25.6, 25.6, 25.4, 26.7, 25.1, 24.5, 24.9, 26.4, 25.5]",17.144000000000002,5.096,25.5,54.7
33,33,2021040914,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.78533333333333,"[24.09, 23.6, 23.4, 23.9, 24.1, 23.8, 23.6, 24.09, 26.4, 26.8, 26.5, 26.7, 25.0, 25.3, 24.5]",14.307000000000002,2.213,25.5,54.7
34,34,2021040914,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.250000000000004,"[24.1, 24.6, 24.7, 24.8, 24.5, 26.1, 24.8, 24.4, 23.2, 23.2, 23.4, 23.5, 23.8, 23.8, 25.0, 24.1]",3.2319999999999998,0.022,25.5,54.7
35,35,2021040914,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.49153846153846,"[25.7, 24.3, 25.1, 24.1, 24.3, 24.1, 24.09, 25.1, 25.3, 25.5, 29.6, 29.3, 24.9]",4.401,2.23,25.5,54.7
36,36,2021040914,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.399375000000006,"[24.5, 24.2, 24.1, 24.1, 24.2, 25.6, 26.4, 24.0, 25.1, 25.1, 25.1, 23.1, 23.7, 23.5, 23.6, 24.09]",15.811000000000002,0.0,25.5,54.7
37,37,2021040914,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,32.0,1,24.77000000000001,"[26.6, 24.6, 24.1, 24.4, 26.4, 24.09, 23.8, 23.9, 24.0, 25.3, 24.8, 24.6, 25.2, 25.3, 24.1, 25.6, 24.3]",9.358999999999998,2.525,25.5,54.7
38,38,2021040914,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,48.0,1,25.816666666666674,"[25.9, 24.6, 26.0, 26.6, 27.1, 25.3, 24.3, 25.9, 25.4, 26.1, 26.6, 26.0]",4.167,1.839,25.5,54.7
39,39,2021040914,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.41176470588236,"[30.1, 27.6, 27.1, 34.1, 24.5, 24.8, 24.3, 24.6, 26.1, 28.0, 26.5, 26.1, 25.1, 24.6, 25.8, 25.3, 24.4]",13.939,0.0,25.5,54.7
40,40,2021040915,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.294117647058826,"[30.0, 27.6, 27.8, 33.8, 24.0, 24.6, 23.7, 24.0, 26.0, 27.6, 26.8, 26.3, 24.8, 24.6, 25.6, 25.5, 24.3]",13.939,0.0,25.0,53.4
41,41,2021040915,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,49.0,1,25.616666666666664,"[25.5, 24.4, 25.7, 26.5, 26.9, 25.1, 24.1, 25.6, 25.2, 25.9, 26.5, 26.0]",4.167,1.839,25.0,53.4
42,42,2021040915,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.55176470588236,"[25.9, 23.6, 24.1, 24.6, 26.0, 24.09, 23.5, 23.3, 24.0, 25.2, 24.7, 24.6, 25.1, 25.1, 24.09, 25.4, 24.1]",9.358999999999998,2.525,25.0,53.4
43,43,2021040915,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.536875,"[23.6, 23.5, 24.3, 24.5, 24.8, 24.6, 25.8, 25.0, 25.6, 24.7, 25.2, 24.1, 24.5, 24.0, 24.3, 24.09]",15.811000000000002,0.0,25.0,53.4
44,44,2021040915,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.55307692307692,"[25.8, 24.3, 25.6, 25.0, 24.5, 24.1, 24.09, 25.0, 25.2, 25.3, 29.5, 29.0, 24.8]",4.401,2.23,25.0,53.4
45,45,2021040915,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.130625,"[24.09, 24.5, 24.6, 24.8, 24.4, 26.0, 25.0, 24.3, 23.0, 23.0, 23.1, 23.1, 23.4, 23.8, 25.0, 24.0]",3.2319999999999998,0.022,25.0,53.4
46,46,2021040915,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,50.0,1,24.658666666666665,"[24.09, 23.5, 23.3, 23.8, 24.1, 23.7, 23.6, 24.09, 26.4, 26.6, 26.1, 26.5, 24.8, 25.1, 24.2]",14.307000000000002,2.213,25.0,53.4
47,47,2021040915,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,25.015384615384622,"[23.6, 24.8, 26.5, 24.2, 25.2, 25.4, 25.1, 26.3, 24.8, 24.2, 24.5, 25.8, 24.8]",17.144000000000002,5.096,25.0,53.4
48,48,2021040916,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.323529411764714,"[30.1, 27.6, 27.8, 33.8, 24.1, 24.6, 23.8, 24.2, 26.8, 27.8, 26.6, 26.2, 24.9, 24.5, 25.4, 25.2, 24.1]",13.939,0.0,25.0,50.1
49,49,2021040916,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.438666666666666,"[24.09, 23.1, 22.8, 23.3, 23.6, 23.3, 23.1, 24.09, 26.2, 26.5, 25.9, 26.3, 24.7, 25.2, 24.4]",14.307000000000002,2.213,25.0,50.1
50,50,2021040916,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.030625000000004,"[24.09, 24.6, 24.9, 25.1, 24.9, 25.9, 25.0, 24.0, 22.5, 22.5, 22.6, 22.6, 23.2, 23.6, 24.9, 24.1]",3.2319999999999998,0.022,25.0,50.1
51,51,2021040916,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.076923076923073,"[23.8, 24.8, 26.6, 24.2, 25.3, 25.4, 25.1, 26.6, 24.8, 24.2, 24.5, 25.9, 24.8]",17.144000000000002,5.096,25.0,50.1
52,52,2021040916,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.861875,"[23.1, 22.9, 23.5, 23.7, 24.1, 24.1, 25.6, 24.2, 24.8, 24.0, 24.3, 23.2, 23.6, 23.1, 23.5, 24.09]",15.811000000000002,0.0,25.0,50.1
53,53,2021040916,HXXID5,艾特网能空调1708,25.0,50.0,1,57.0,25.9,1,28.0,1,24.340588235294124,"[24.7, 23.1, 23.5, 24.3, 25.9, 24.09, 23.5, 23.3, 23.6, 25.0, 24.5, 24.5, 25.1, 25.3, 24.1, 25.5, 23.8]",9.358999999999998,2.525,25.0,50.1
54,54,2021040916,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,43.0,1,25.75833333333333,"[25.9, 24.7, 25.8, 26.4, 26.9, 25.1, 24.4, 26.0, 25.7, 25.9, 26.4, 25.9]",4.167,1.839,25.0,50.1
55,55,2021040916,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.753846153846155,"[25.9, 24.5, 25.7, 24.6, 24.5, 24.4, 24.4, 25.4, 25.5, 25.6, 29.8, 29.4, 25.1]",4.401,2.23,25.0,50.1
56,56,2021040917,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,25.12307692307693,"[24.0, 24.7, 26.3, 24.2, 25.4, 25.5, 25.1, 26.4, 24.8, 24.3, 24.6, 26.1, 25.2]",17.144000000000002,5.096,23.4,48.0
57,57,2021040917,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.155625,"[24.09, 24.6, 24.8, 25.1, 25.1, 25.9, 25.0, 24.0, 23.1, 22.8, 22.7, 22.8, 23.5, 23.8, 24.9, 24.3]",3.2319999999999998,0.022,23.4,48.0
58,58,2021040917,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.746153846153845,"[25.9, 24.8, 25.4, 24.5, 24.5, 24.6, 24.6, 25.6, 25.5, 26.0, 29.5, 28.6, 25.2]",4.401,2.23,23.4,48.0
59,59,2021040917,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.893125,"[23.6, 23.5, 23.3, 23.6, 23.7, 24.6, 25.4, 23.8, 25.0, 24.3, 24.5, 22.8, 23.4, 23.2, 23.5, 24.09]",15.811000000000002,0.0,23.4,48.0
60,60,2021040917,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.48117647058823,"[26.0, 23.6, 23.5, 24.3, 26.2, 24.09, 23.6, 23.6, 23.7, 25.1, 24.5, 24.4, 25.1, 25.2, 24.09, 25.4, 23.8]",9.358999999999998,2.525,23.4,48.0
61,61,2021040917,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,42.0,1,25.75,"[26.0, 24.6, 25.8, 26.5, 27.0, 25.2, 24.3, 25.9, 25.6, 25.9, 26.4, 25.8]",4.167,1.839,23.4,48.0
62,62,2021040917,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.24705882352941,"[30.0, 27.8, 27.6, 33.8, 24.3, 24.8, 24.1, 24.5, 26.1, 26.1, 26.7, 26.3, 24.5, 24.2, 25.8, 25.4, 24.2]",13.939,0.0,23.4,48.0
63,63,2021040917,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,41.0,1,24.451999999999998,"[24.09, 23.1, 22.8, 23.3, 23.6, 23.3, 23.0, 24.09, 26.2, 26.5, 26.0, 26.3, 24.8, 25.2, 24.5]",14.307000000000002,2.213,23.4,48.0
64,64,2021040918,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,52.0,1,25.34615384615385,"[24.3, 25.0, 26.6, 24.5, 25.5, 25.6, 25.3, 26.0, 25.0, 24.6, 25.0, 26.5, 25.6]",17.144000000000002,5.096,23.1,44.4
65,65,2021040918,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.825333333333337,"[24.09, 23.6, 23.5, 24.0, 24.2, 23.9, 23.8, 24.09, 26.3, 26.8, 26.5, 26.8, 25.0, 25.3, 24.5]",14.307000000000002,2.213,23.1,44.4
66,66,2021040918,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.275,"[24.1, 24.5, 24.7, 25.0, 24.8, 26.0, 24.8, 24.4, 23.3, 23.2, 23.3, 23.4, 23.8, 23.8, 25.0, 24.3]",3.2319999999999998,0.022,23.1,44.4
67,67,2021040918,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.62307692307693,"[25.8, 24.5, 25.3, 24.2, 24.4, 24.3, 24.3, 25.3, 25.3, 25.6, 29.8, 29.3, 25.0]",4.401,2.23,23.1,44.4
68,68,2021040918,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.368125,"[24.3, 24.1, 24.0, 24.1, 24.1, 25.5, 26.3, 24.2, 25.0, 24.8, 25.0, 23.3, 23.8, 23.5, 23.8, 24.09]",15.811000000000002,0.0,23.1,44.4
69,69,2021040918,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.79882352941177,"[27.3, 24.4, 24.0, 24.4, 27.0, 24.09, 23.7, 23.8, 24.0, 25.3, 24.8, 24.6, 25.1, 25.2, 24.09, 25.5, 24.3]",9.358999999999998,2.525,23.1,44.4
70,70,2021040918,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,50.0,1,25.76666666666667,"[25.8, 24.6, 26.0, 26.6, 27.0, 25.3, 24.2, 25.8, 25.3, 26.1, 26.5, 26.0]",4.167,1.839,23.1,44.4
71,71,2021040918,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.35294117647059,"[30.0, 27.7, 27.3, 34.4, 24.5, 24.7, 24.5, 24.8, 26.1, 26.0, 26.6, 26.3, 25.0, 24.6, 25.8, 25.4, 24.3]",13.939,0.0,23.1,44.4
72,72,2021040919,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.44533333333334,"[24.09, 23.2, 22.9, 23.4, 23.6, 23.3, 23.3, 24.09, 26.3, 26.5, 26.0, 26.3, 24.6, 25.0, 24.1]",14.307000000000002,2.213,23.1,43.7
73,73,2021040919,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.15294117647059,"[30.0, 27.6, 27.3, 34.1, 24.0, 24.5, 23.8, 24.2, 25.8, 25.5, 26.8, 26.4, 24.8, 24.7, 25.5, 25.5, 24.1]",13.939,0.0,23.1,43.7
74,74,2021040919,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,47.0,1,25.55833333333333,"[25.5, 24.3, 25.6, 26.3, 26.8, 25.0, 24.1, 25.6, 25.2, 25.9, 26.5, 25.9]",4.167,1.839,23.1,43.7
75,75,2021040919,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.368125000000006,"[23.6, 24.0, 24.0, 24.1, 24.5, 24.9, 25.5, 24.8, 25.3, 24.5, 25.0, 23.8, 24.2, 23.6, 24.0, 24.09]",15.820000000000002,0.0,23.1,43.7
76,76,2021040919,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,52.0,1,24.984615384615378,"[23.8, 24.8, 26.1, 24.2, 25.2, 25.3, 25.0, 26.0, 24.7, 24.2, 24.5, 26.0, 25.0]",17.144000000000002,5.096,23.1,43.7
77,77,2021040919,HXXID5,艾特网能空调1706,25.0,50.0,1,57.0,26.7,1,46.0,1,25.76923076923077,"[25.8, 24.8, 25.6, 24.9, 24.5, 24.6, 24.5, 25.5, 25.7, 25.8, 29.7, 28.6, 25.0]",4.401,2.23,23.1,43.7
78,78,2021040919,HXXID5,艾特网能空调1708,25.0,50.0,1,61.0,26.0,1,34.0,1,24.58705882352941,"[27.3, 23.6, 23.8, 24.4, 26.9, 24.09, 23.5, 23.5, 23.8, 24.9, 24.5, 24.5, 25.0, 25.0, 24.09, 25.2, 23.9]",9.358999999999998,2.525,23.1,43.7
79,79,2021040919,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.20625,"[24.1, 25.0, 24.7, 25.5, 25.0, 25.8, 25.3, 24.1, 22.8, 22.7, 22.8, 22.8, 23.5, 23.9, 25.0, 24.3]",3.2319999999999998,0.022,23.1,43.7
80,80,2021040920,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.161875,"[24.09, 24.5, 24.6, 25.1, 24.8, 26.0, 24.8, 24.2, 22.9, 22.9, 23.0, 23.3, 23.6, 23.8, 24.9, 24.1]",3.5869999999999997,0.022,22.3,44.9
81,81,2021040920,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.05384615384615,"[23.8, 25.0, 26.5, 24.3, 25.3, 25.3, 25.0, 26.2, 24.8, 24.2, 24.6, 25.9, 24.8]",17.176,5.096,22.3,44.9
82,82,2021040920,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.652,"[24.09, 23.3, 23.3, 23.8, 24.0, 23.7, 23.5, 24.09, 26.2, 26.6, 26.3, 26.5, 24.9, 25.2, 24.3]",14.808000000000005,2.213,22.3,44.9
83,83,2021040920,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.530769230769234,"[25.8, 24.4, 25.1, 24.2, 24.3, 24.3, 24.2, 25.3, 25.4, 25.5, 29.8, 28.6, 25.0]",4.337,2.23,22.3,44.9
84,84,2021040920,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.504705882352948,"[25.3, 23.8, 23.5, 24.2, 26.1, 24.09, 23.6, 23.8, 23.8, 25.1, 24.6, 24.6, 25.1, 25.3, 24.09, 25.5, 24.1]",9.69,2.525,22.3,44.9
85,85,2021040920,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,25.75,"[25.7, 24.7, 25.8, 26.4, 26.9, 25.1, 24.4, 26.1, 25.5, 25.9, 26.5, 26.0]",4.165,1.839,22.3,44.9
86,86,2021040920,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,25.641176470588242,"[29.6, 27.8, 27.2, 26.3, 24.0, 24.7, 23.8, 24.1, 25.6, 25.9, 26.6, 26.2, 24.9, 24.5, 25.3, 25.1, 24.3]",14.121000000000002,0.0,22.3,44.9
87,87,2021040920,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.005625,"[23.8, 23.5, 23.5, 23.7, 24.0, 24.9, 25.6, 24.1, 24.7, 24.5, 24.4, 23.1, 23.6, 23.1, 23.5, 24.09]",16.383,0.0,22.3,44.9
88,88,2021040921,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,41.0,1,25.45833333333334,"[25.7, 24.4, 25.5, 26.2, 26.6, 24.8, 24.0, 25.6, 25.1, 25.9, 26.1, 25.6]",4.165,1.839,22.2,40.4
89,89,2021040921,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.061875,"[22.9, 23.6, 23.7, 23.7, 24.1, 24.6, 25.4, 24.3, 25.0, 24.2, 24.6, 23.5, 24.0, 23.5, 23.8, 24.09]",16.383,0.0,22.2,40.4
90,90,2021040921,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,25.876923076923074,"[25.8, 24.9, 25.9, 24.9, 24.3, 24.9, 24.4, 25.7, 26.0, 26.0, 29.8, 28.8, 25.0]",4.337,2.23,22.2,40.4
91,91,2021040921,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.28705882352941,"[27.7, 23.0, 23.4, 24.2, 25.7, 24.09, 23.3, 23.3, 23.3, 24.6, 24.1, 24.2, 24.8, 24.8, 24.09, 25.0, 23.3]",9.69,2.525,22.2,40.4
92,92,2021040921,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.06533333333333,"[24.09, 22.6, 22.2, 22.8, 23.1, 22.7, 22.5, 24.09, 26.1, 26.3, 25.6, 26.0, 24.4, 24.7, 23.8]",14.808000000000005,2.213,22.2,40.4
93,93,2021040921,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,24.52307692307693,"[23.3, 24.5, 25.4, 23.7, 24.8, 24.8, 24.5, 26.3, 24.3, 23.8, 23.8, 25.3, 24.3]",17.176,5.096,22.2,40.4
94,94,2021040921,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.061875,"[24.09, 24.8, 25.1, 25.7, 25.3, 26.1, 25.3, 23.8, 22.8, 22.0, 22.0, 22.7, 22.7, 23.4, 24.8, 24.4]",3.5869999999999997,0.022,22.2,40.4
95,95,2021040921,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,25.722941176470588,"[29.7, 27.5, 27.6, 30.1, 23.6, 24.09, 23.5, 23.8, 25.1, 27.2, 26.6, 26.3, 24.5, 24.1, 24.8, 25.1, 23.7]",14.121000000000002,0.0,22.2,40.4
96,96,2021040922,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,25.67058823529411,"[30.0, 27.7, 27.8, 29.9, 23.8, 24.1, 23.7, 24.0, 25.0, 27.3, 26.5, 26.0, 23.9, 23.7, 25.0, 24.8, 23.2]",14.121000000000002,0.0,22.3,43.3
97,97,2021040922,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.425,"[25.8, 24.4, 25.5, 26.1, 26.6, 24.8, 24.0, 25.6, 25.2, 25.6, 26.0, 25.5]",4.165,1.839,22.3,43.3
98,98,2021040922,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.7,1,25.0,1,24.24,"[25.7, 23.3, 23.0, 23.9, 27.1, 24.09, 23.5, 23.4, 23.2, 24.7, 24.1, 24.1, 24.8, 24.8, 24.09, 25.0, 23.3]",9.69,2.525,22.3,43.3
99,99,2021040922,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.436875,"[23.2, 22.8, 22.8, 23.1, 23.3, 24.3, 25.4, 23.5, 24.1, 23.8, 23.7, 22.5, 23.0, 22.5, 22.9, 24.09]",16.383,0.0,22.3,43.3
100,100,2021040922,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.930769230769233,"[25.9, 25.0, 25.9, 25.0, 24.7, 24.8, 24.4, 25.6, 25.9, 26.1, 29.0, 29.6, 25.2]",4.337,2.23,22.3,43.3
101,101,2021040922,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.955625,"[24.09, 24.9, 24.8, 25.6, 25.2, 26.3, 25.4, 23.6, 22.0, 22.0, 22.1, 22.2, 22.8, 23.5, 24.7, 24.1]",3.5869999999999997,0.022,22.3,43.3
102,102,2021040922,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.112,"[24.09, 22.8, 22.3, 22.8, 23.1, 22.8, 22.5, 24.09, 26.0, 26.4, 25.5, 26.1, 24.4, 24.8, 24.0]",14.808000000000005,2.213,22.3,43.3
103,103,2021040922,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,44.0,1,24.676923076923078,"[23.6, 24.3, 25.5, 23.8, 25.0, 25.0, 24.6, 26.6, 24.4, 23.7, 24.1, 25.6, 24.6]",17.176,5.096,22.3,43.3
104,104,2021040923,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,42.0,1,25.55833333333333,"[25.7, 24.5, 25.7, 26.3, 26.8, 25.0, 24.1, 25.7, 25.3, 25.5, 26.3, 25.8]",4.165,1.803,22.0,46.2
105,105,2021040923,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.705882352941174,"[30.0, 28.0, 27.5, 28.6, 24.2, 24.5, 23.8, 24.1, 24.6, 27.5, 26.5, 26.1, 24.2, 24.0, 24.8, 25.0, 23.6]",14.121000000000002,0.0,22.0,46.2
106,106,2021040923,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,24.938461538461546,"[23.7, 24.6, 26.1, 24.2, 25.3, 25.4, 25.1, 26.5, 24.7, 23.9, 24.3, 25.8, 24.6]",17.176,5.8279999999999985,22.0,46.2
107,107,2021040923,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.53866666666667,"[24.09, 23.3, 23.1, 23.6, 23.8, 23.5, 23.4, 24.09, 26.1, 26.5, 26.0, 26.4, 24.8, 25.1, 24.3]",14.808000000000005,2.37,22.0,46.2
108,108,2021040923,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.161875,"[24.09, 24.9, 25.1, 25.0, 24.9, 26.1, 25.0, 24.1, 22.9, 22.8, 23.0, 23.0, 23.1, 23.5, 24.9, 24.2]",3.5869999999999997,0.022,22.0,46.2
109,109,2021040923,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,25.861538461538462,"[26.0, 24.3, 25.9, 24.5, 24.7, 24.8, 24.7, 25.8, 25.3, 26.0, 29.3, 29.5, 25.4]",4.337,2.517,22.0,46.2
110,110,2021040923,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.836875,"[23.4, 23.1, 23.5, 23.8, 23.8, 24.4, 25.5, 23.8, 24.5, 23.9, 24.8, 22.9, 23.5, 23.1, 23.3, 24.09]",16.383,0.0,22.0,46.2
111,111,2021040923,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.458235294117646,"[24.7, 23.6, 23.6, 24.3, 26.9, 24.09, 23.3, 23.5, 23.9, 25.2, 24.6, 24.5, 25.0, 25.1, 24.1, 25.4, 24.0]",9.69,2.299,22.0,46.2
112,112,2021041006,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.06533333333333,"[24.09, 22.9, 22.2, 22.7, 23.0, 22.7, 22.5, 24.09, 26.0, 26.3, 25.6, 25.9, 24.4, 24.7, 23.9]",14.188,,21.6,47.3
113,113,2021041006,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,23.999375000000004,"[24.09, 25.0, 25.0, 25.8, 25.3, 26.3, 25.5, 23.6, 22.0, 22.0, 22.0, 22.1, 22.8, 23.5, 24.7, 24.3]",3.185,,21.6,47.3
114,114,2021041006,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,25.953846153846158,"[26.1, 24.9, 25.9, 25.0, 24.6, 24.5, 24.8, 25.9, 25.7, 26.0, 29.1, 29.6, 25.3]",4.335,,21.6,47.3
115,115,2021041006,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.693125,"[23.2, 23.0, 23.2, 23.4, 23.6, 24.3, 25.8, 23.8, 24.5, 23.8, 24.0, 22.8, 23.3, 23.0, 23.3, 24.09]",16.029,,21.6,47.3
116,116,2021041006,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.110588235294124,"[24.7, 23.2, 23.3, 24.3, 25.8, 24.09, 23.3, 23.3, 23.3, 24.7, 24.1, 24.1, 24.8, 24.7, 24.09, 24.9, 23.2]",10.283,,21.6,47.3
117,117,2021041006,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.41666666666667,"[25.8, 24.4, 25.5, 26.1, 26.6, 24.8, 24.0, 25.6, 25.1, 25.6, 26.0, 25.5]",4.141,,21.6,47.3
118,118,2021041006,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.592307692307692,"[23.4, 24.4, 25.5, 23.6, 24.8, 25.0, 24.6, 26.9, 24.3, 23.5, 23.9, 25.4, 24.4]",17.026000000000003,,21.6,47.3
119,119,2021041006,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.682352941176468,"[28.5, 26.9, 28.0, 34.4, 23.6, 24.1, 23.5, 23.8, 25.3, 25.4, 26.3, 26.0, 24.0, 23.7, 24.9, 24.9, 23.3]",14.130999999999998,,21.6,47.3
120,120,2021041007,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.7,1,43.0,1,24.661538461538463,"[23.5, 24.4, 25.9, 23.8, 24.9, 25.1, 24.6, 26.6, 24.3, 23.5, 24.0, 25.5, 24.5]",17.026000000000003,,22.3,38.9
121,121,2021041007,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.14533333333333,"[24.09, 23.0, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.0, 26.3, 25.8, 26.0, 24.5, 24.8, 24.0]",14.188,,22.3,38.9
122,122,2021041007,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.705882352941174,"[28.6, 26.8, 27.9, 34.5, 23.7, 24.1, 23.6, 23.9, 25.5, 25.4, 26.3, 25.9, 24.0, 23.7, 25.0, 24.8, 23.3]",14.130999999999998,,22.3,38.9
123,123,2021041007,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.711875000000006,"[23.2, 23.0, 23.3, 23.5, 23.6, 24.3, 25.7, 23.8, 24.5, 23.9, 24.1, 22.8, 23.3, 23.0, 23.3, 24.09]",16.029,,22.3,38.9
124,124,2021041007,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.304705882352945,"[26.8, 23.3, 23.4, 24.3, 25.8, 24.09, 23.4, 23.7, 23.4, 24.8, 24.2, 24.1, 24.8, 24.8, 24.09, 24.9, 23.3]",10.283,,22.3,38.9
125,125,2021041007,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.7,1,34.0,1,25.425,"[25.7, 24.4, 25.5, 26.1, 26.6, 24.8, 24.0, 25.7, 25.2, 25.6, 26.0, 25.5]",4.141,,22.3,38.9
126,126,2021041007,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,23.968125000000004,"[24.09, 24.8, 25.0, 25.5, 25.0, 26.4, 25.3, 23.7, 22.1, 22.0, 22.1, 22.3, 22.8, 23.5, 24.8, 24.1]",3.185,,22.3,38.9
127,127,2021041007,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,26.20769230769231,"[26.1, 25.2, 26.1, 24.8, 25.0, 25.0, 25.3, 26.3, 26.1, 26.1, 29.3, 29.8, 25.6]",4.335,,22.3,38.9
128,128,2021041008,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.830625,"[23.3, 23.2, 23.4, 23.6, 23.8, 24.5, 25.8, 23.8, 24.6, 23.9, 24.3, 23.0, 23.5, 23.1, 23.4, 24.09]",16.029,,23.2,36.4
129,129,2021041008,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,24.36923076923077,"[23.5, 24.4, 25.3, 23.5, 24.5, 24.6, 24.6, 26.1, 24.0, 23.5, 23.8, 25.0, 24.0]",17.026000000000003,,23.2,36.4
130,130,2021041008,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.12533333333333,"[24.09, 22.9, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.0, 26.3, 25.8, 26.0, 24.4, 24.7, 24.0]",14.188,,23.2,36.4
131,131,2021041008,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.149375,"[24.09, 25.2, 25.0, 26.0, 25.5, 26.5, 25.3, 23.8, 22.2, 22.2, 22.3, 22.4, 23.0, 23.6, 24.8, 24.5]",3.185,,23.2,36.4
132,132,2021041008,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,37.0,1,26.161538461538463,"[26.1, 25.1, 26.1, 25.3, 24.9, 24.8, 25.0, 26.2, 26.0, 25.9, 29.5, 29.8, 25.4]",4.335,,23.2,36.4
133,133,2021041008,HXXID5,艾特网能空调1708,25.0,50.0,1,53.0,25.7,1,22.0,1,24.44,"[26.9, 23.5, 23.5, 24.3, 27.1, 24.09, 23.5, 23.6, 23.5, 24.8, 24.3, 24.2, 24.8, 24.9, 24.09, 25.0, 23.4]",10.283,,23.2,36.4
134,134,2021041008,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,25.45833333333333,"[25.7, 24.5, 25.5, 26.1, 26.6, 24.8, 24.1, 25.8, 25.3, 25.6, 26.0, 25.5]",4.141,,23.2,36.4
135,135,2021041008,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.581764705882353,"[28.6, 26.9, 28.0, 34.5, 23.4, 24.09, 23.2, 23.5, 24.9, 24.8, 26.3, 25.9, 24.1, 23.9, 24.4, 24.9, 23.5]",14.130999999999998,,23.2,36.4
136,136,2021041009,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.072,"[24.09, 22.8, 22.3, 22.8, 23.1, 22.7, 22.5, 24.09, 26.0, 26.2, 25.9, 25.8, 24.3, 24.7, 23.8]",14.188,2.046,24.0,40.8
137,137,2021041009,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.2,"[24.3, 25.3, 25.3, 26.0, 25.6, 26.6, 25.7, 23.8, 22.1, 22.1, 22.2, 22.3, 23.0, 23.7, 24.8, 24.4]",3.185,0.023,24.0,40.8
138,138,2021041009,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.30769230769231,"[26.3, 25.2, 26.3, 25.4, 25.0, 25.5, 24.6, 26.0, 26.0, 26.7, 29.5, 30.0, 25.5]",4.335,2.2030000000000003,24.0,40.8
139,139,2021041009,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.949375000000003,"[23.5, 23.3, 23.5, 23.7, 24.0, 24.6, 25.8, 24.0, 24.8, 24.1, 24.3, 23.1, 23.6, 23.3, 23.5, 24.09]",16.029,0.0,24.0,40.8
140,140,2021041009,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.29294117647059,"[26.1, 23.5, 23.5, 24.2, 26.0, 24.09, 23.6, 23.6, 23.5, 24.8, 24.2, 24.1, 24.8, 24.8, 24.09, 24.8, 23.3]",10.283,2.556,24.0,40.8
141,141,2021041009,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,35.0,1,25.35,"[25.7, 24.3, 25.5, 26.1, 26.5, 24.8, 24.0, 25.6, 25.1, 25.5, 25.8, 25.3]",4.141,1.548,24.0,40.8
142,142,2021041009,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.31705882352941,"[28.1, 26.6, 27.4, 34.2, 23.3, 24.09, 23.1, 23.5, 24.8, 24.8, 26.3, 25.9, 23.3, 23.3, 24.3, 24.6, 22.8]",14.130999999999998,0.0,24.0,40.8
143,143,2021041009,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.115384615384606,"[23.1, 24.0, 25.0, 23.3, 24.4, 24.5, 24.1, 26.0, 23.8, 23.0, 23.4, 25.0, 23.9]",17.026000000000003,5.733,24.0,40.8
144,144,2021041010,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.153846153846153,"[23.0, 24.0, 25.0, 23.4, 24.5, 24.5, 24.1, 26.0, 23.9, 23.1, 23.5, 25.0, 24.0]",17.026000000000003,5.733,24.5,35.4
145,145,2021041010,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.098666666666666,"[24.09, 23.0, 22.4, 22.9, 23.1, 22.8, 22.6, 24.09, 25.9, 26.1, 25.8, 25.9, 24.5, 24.6, 23.7]",14.188,2.046,24.5,35.4
146,146,2021041010,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.9,0,0.0,1,25.299411764705887,"[28.1, 26.6, 27.3, 34.0, 23.4, 24.09, 23.3, 23.6, 25.0, 24.7, 26.1, 25.7, 23.3, 23.3, 24.5, 24.4, 22.7]",14.130999999999998,0.0,24.5,35.4
147,147,2021041010,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.7,1,34.0,1,25.33333333333333,"[25.7, 24.3, 25.4, 26.1, 26.5, 24.8, 24.0, 25.7, 25.1, 25.3, 25.8, 25.3]",4.141,1.548,24.5,35.4
148,148,2021041010,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.351764705882353,"[26.1, 23.6, 23.6, 24.3, 25.9, 24.09, 23.6, 24.0, 23.6, 25.0, 24.3, 24.1, 24.8, 24.8, 24.09, 24.8, 23.3]",10.283,2.556,24.5,35.4
149,149,2021041010,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.993125,"[23.5, 23.3, 23.5, 23.8, 24.0, 24.6, 25.9, 24.1, 24.8, 24.1, 24.3, 23.2, 23.8, 23.3, 23.6, 24.09]",16.029,0.0,24.5,35.4
150,150,2021041010,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,26.50769230769231,"[26.5, 25.4, 26.4, 25.3, 25.1, 25.3, 25.5, 26.4, 26.5, 26.6, 29.8, 30.0, 25.8]",4.335,2.2030000000000003,24.5,35.4
151,151,2021041010,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.2375,"[24.3, 25.3, 25.5, 25.8, 25.6, 26.6, 25.7, 23.8, 22.2, 22.1, 22.3, 22.5, 23.0, 23.6, 24.9, 24.6]",3.185,0.023,24.5,35.4
152,152,2021041011,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,24.092307692307692,"[23.2, 24.1, 25.0, 23.3, 24.4, 24.5, 24.0, 25.8, 23.8, 23.0, 23.3, 24.9, 23.9]",17.026000000000003,5.733,25.2,36.9
153,153,2021041011,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.19375,"[24.2, 25.1, 25.4, 25.8, 25.6, 26.6, 25.6, 23.8, 22.2, 22.1, 22.2, 22.4, 23.0, 23.6, 24.9, 24.6]",3.185,0.023,25.2,36.9
154,154,2021041011,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.37692307692308,"[26.4, 25.2, 26.3, 25.3, 25.1, 25.2, 25.3, 26.3, 26.0, 26.5, 29.6, 30.0, 25.7]",4.335,2.2030000000000003,25.2,36.9
155,155,2021041011,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.018125,"[23.6, 23.4, 23.6, 23.8, 24.0, 24.6, 25.9, 24.1, 24.8, 24.1, 24.4, 23.2, 23.8, 23.3, 23.6, 24.09]",16.029,0.0,25.2,36.9
156,156,2021041011,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.492941176470584,"[26.1, 23.6, 23.6, 24.3, 27.3, 24.09, 23.6, 23.7, 23.7, 25.1, 24.4, 24.3, 25.0, 25.0, 24.09, 25.1, 23.4]",10.283,2.556,25.2,36.9
157,157,2021041011,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.158666666666665,"[24.09, 23.1, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 25.9, 26.2, 26.0, 26.0, 24.5, 24.9, 24.0]",14.188,2.046,25.2,36.9
158,158,2021041011,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,25.566666666666666,"[26.0, 24.8, 25.6, 26.2, 26.6, 24.8, 24.4, 26.1, 25.6, 25.4, 25.9, 25.4]",4.141,1.548,25.2,36.9
159,159,2021041011,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.9,0,0.0,1,25.293529411764712,"[28.3, 26.6, 27.3, 34.1, 23.4, 24.09, 23.3, 23.6, 25.0, 24.3, 26.1, 25.7, 23.3, 23.3, 24.5, 24.5, 22.6]",14.130999999999998,0.0,25.2,36.9
160,160,2021041012,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.9,0,0.0,1,24.024375,"[23.6, 23.5, 23.5, 23.6, 24.0, 24.7, 26.0, 24.1, 24.8, 24.2, 24.4, 23.2, 23.8, 23.3, 23.6, 24.09]",16.029,0.0,26.1,38.0
161,161,2021041012,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.9,0,0.0,1,25.364117647058826,"[28.3, 26.8, 27.1, 34.1, 23.8, 24.09, 23.3, 24.1, 24.8, 24.8, 26.1, 25.7, 23.4, 23.3, 24.3, 24.4, 22.8]",14.130999999999998,0.0,26.1,38.0
162,162,2021041012,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.392307692307693,"[23.2, 24.2, 25.6, 23.7, 24.8, 24.9, 24.1, 26.1, 24.2, 23.1, 23.8, 25.1, 24.3]",17.026000000000003,5.733,26.1,38.0
163,163,2021041012,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.272,"[24.09, 23.3, 22.6, 23.1, 23.4, 23.1, 22.7, 24.09, 26.0, 26.3, 26.0, 25.9, 24.5, 25.0, 24.0]",14.188,2.046,26.1,38.0
164,164,2021041012,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.24375,"[24.4, 25.3, 25.1, 26.1, 25.4, 26.6, 25.8, 23.9, 22.2, 22.1, 22.4, 22.5, 23.1, 23.7, 24.8, 24.5]",3.185,0.023,26.1,38.0
165,165,2021041012,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,41.0,1,26.092307692307692,"[26.2, 24.8, 26.0, 25.3, 24.7, 24.8, 25.0, 26.0, 25.4, 26.1, 29.5, 30.0, 25.4]",4.335,2.2030000000000003,26.1,38.0
166,166,2021041012,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.7,1,25.0,1,24.616470588235288,"[27.9, 23.6, 23.5, 24.3, 27.2, 24.09, 23.7, 23.5, 23.6, 25.0, 24.4, 24.4, 25.1, 25.2, 24.09, 25.3, 23.6]",10.283,2.556,26.1,38.0
167,167,2021041012,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,34.0,1,25.71666666666667,"[26.1, 25.0, 25.7, 26.3, 26.8, 25.0, 24.6, 26.3, 25.8, 25.5, 26.0, 25.5]",4.141,1.548,26.1,38.0
168,168,2021041013,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,43.0,1,25.29230769230769,"[23.8, 24.8, 26.4, 24.4, 25.5, 25.6, 25.3, 26.9, 25.1, 24.5, 24.8, 26.3, 25.4]",17.026000000000003,5.733,26.9,41.7
169,169,2021041013,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.9,0,0.0,1,26.058823529411764,"[29.0, 27.4, 28.2, 34.4, 24.3, 24.6, 24.0, 24.5, 25.6, 25.9, 26.3, 25.9, 24.6, 24.2, 25.3, 24.8, 24.0]",14.130999999999998,0.0,26.9,41.7
170,170,2021041013,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.512000000000004,"[24.09, 23.3, 23.3, 23.1, 23.4, 23.8, 23.5, 24.09, 26.1, 26.5, 26.2, 26.1, 24.8, 25.1, 24.3]",14.188,2.046,26.9,41.7
171,171,2021041013,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,40.0,1,25.616666666666664,"[26.1, 24.6, 25.8, 26.4, 26.8, 25.1, 24.0, 25.6, 25.0, 25.7, 26.4, 25.9]",4.141,1.548,26.9,41.7
172,172,2021041013,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.149375,"[24.09, 24.3, 24.5, 25.3, 24.8, 26.2, 24.9, 24.1, 23.0, 23.0, 23.1, 23.2, 23.3, 23.7, 24.9, 24.0]",3.185,0.023,26.9,41.7
173,173,2021041013,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,43.0,1,25.58384615384616,"[25.8, 24.6, 25.5, 24.1, 24.3, 24.3, 24.09, 25.1, 25.5, 25.6, 29.6, 29.1, 25.0]",4.335,2.2030000000000003,26.9,41.7
174,174,2021041013,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.630625,"[23.0, 23.0, 23.3, 23.8, 23.7, 24.2, 25.5, 23.5, 24.8, 23.6, 24.5, 22.5, 23.0, 22.6, 23.0, 24.09]",16.029,0.0,26.9,41.7
175,175,2021041013,HXXID5,艾特网能空调1708,25.0,50.0,1,61.0,26.2,1,37.0,1,24.54,"[26.1, 23.7, 23.7, 24.2, 27.4, 24.09, 23.6, 23.6, 23.8, 25.0, 24.5, 24.3, 25.0, 24.9, 24.09, 25.2, 24.0]",10.283,2.556,26.9,41.7
176,176,2021041014,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.299999999999994,"[24.2, 24.8, 26.3, 24.4, 25.5, 25.6, 25.3, 26.5, 25.1, 24.6, 24.8, 26.4, 25.4]",17.026000000000003,5.733,27.5,43.1
177,177,2021041014,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.810588235294123,"[27.8, 24.1, 24.1, 24.5, 27.3, 24.09, 23.7, 23.9, 24.1, 25.3, 24.7, 24.4, 25.0, 25.1, 24.09, 25.3, 24.3]",10.283,2.556,27.5,43.1
178,178,2021041014,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,46.0,1,24.73866666666667,"[24.09, 23.6, 23.6, 23.8, 24.1, 23.8, 23.9, 24.09, 26.3, 26.6, 26.3, 26.5, 25.0, 25.1, 24.3]",14.188,2.046,27.5,43.1
179,179,2021041014,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.211875000000006,"[24.09, 24.4, 24.6, 24.9, 24.6, 26.1, 24.7, 24.4, 23.1, 23.1, 23.2, 23.5, 23.6, 23.8, 25.0, 24.3]",3.185,0.023,27.5,43.1
180,180,2021041014,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,24.480625,"[24.0, 23.8, 24.0, 24.3, 24.5, 25.1, 26.0, 24.6, 25.3, 25.1, 25.1, 23.7, 24.3, 23.8, 24.0, 24.09]",16.029,0.0,27.5,43.1
181,181,2021041014,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,46.0,1,25.616666666666664,"[25.7, 24.3, 25.7, 26.5, 26.9, 25.1, 24.0, 25.6, 25.1, 26.0, 26.5, 26.0]",4.141,1.548,27.5,43.1
182,182,2021041014,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.37647058823529,"[30.1, 27.5, 28.0, 34.0, 24.5, 24.6, 24.3, 24.5, 26.1, 25.8, 26.7, 26.3, 25.3, 24.9, 25.8, 25.5, 24.5]",14.130999999999998,0.0,27.5,43.1
183,183,2021041014,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,25.54615384615385,"[25.8, 24.3, 25.0, 24.0, 24.3, 24.3, 24.3, 25.4, 25.3, 25.6, 29.8, 29.0, 25.0]",4.335,2.2030000000000003,27.5,43.1
184,184,2021041015,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,25.138461538461538,"[24.2, 24.7, 26.1, 24.2, 25.3, 25.5, 25.0, 26.5, 25.1, 24.3, 24.6, 26.1, 25.2]",17.026000000000003,5.733,28.1,45.8
185,185,2021041015,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.1625,"[24.1, 24.6, 24.9, 24.8, 25.0, 26.0, 24.8, 24.1, 22.6, 22.6, 23.3, 22.9, 23.8, 23.8, 25.0, 24.3]",3.185,0.023,28.1,45.8
186,186,2021041015,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.270588235294124,"[30.0, 27.5, 27.3, 34.3, 24.2, 24.4, 24.3, 24.4, 26.1, 25.6, 26.8, 26.4, 25.1, 24.7, 25.8, 25.5, 24.2]",14.130999999999998,0.0,28.1,45.8
187,187,2021041015,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.707692307692305,"[25.9, 24.5, 25.0, 24.5, 24.4, 24.6, 24.4, 25.5, 25.3, 25.9, 29.8, 29.4, 25.0]",4.335,2.2030000000000003,28.1,45.8
188,188,2021041015,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.705625,"[24.3, 24.1, 24.1, 24.1, 24.5, 25.5, 26.3, 25.1, 25.7, 25.1, 25.3, 24.1, 24.6, 24.1, 24.3, 24.09]",16.029,0.0,28.1,45.8
189,189,2021041015,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.610588235294124,"[26.8, 24.4, 23.9, 24.4, 27.0, 24.09, 23.9, 23.5, 23.8, 25.0, 24.5, 24.3, 24.9, 24.8, 24.09, 25.1, 23.9]",10.283,2.556,28.1,45.8
190,190,2021041015,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,50.0,1,24.825333333333337,"[24.09, 23.6, 23.6, 24.1, 24.3, 24.1, 23.2, 24.09, 26.3, 26.8, 26.5, 26.8, 25.1, 25.3, 24.5]",14.188,2.046,28.1,45.8
191,191,2021041015,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,49.0,1,25.60833333333333,"[25.9, 24.5, 25.8, 26.5, 27.0, 25.1, 23.8, 25.5, 25.0, 26.0, 26.4, 25.8]",4.141,1.548,28.1,45.8
192,192,2021041016,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.300000000000004,"[24.0, 24.9, 26.6, 24.4, 25.5, 25.6, 25.3, 26.9, 24.9, 24.4, 24.8, 26.3, 25.3]",17.006,5.733,26.8,51.9
193,193,2021041016,HXXID5,艾特网能空调1709,24.0,60.0,1,50.0,25.1,1,43.0,1,25.59166666666667,"[25.5, 24.4, 25.6, 26.3, 26.8, 25.0, 24.1, 25.8, 25.3, 25.9, 26.5, 25.9]",4.052,1.548,26.8,51.9
194,194,2021041016,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.451764705882354,"[26.8, 23.6, 23.5, 24.2, 26.0, 24.09, 23.5, 23.5, 23.5, 24.9, 24.4, 24.4, 25.0, 25.1, 24.09, 25.3, 23.8]",9.943999999999997,2.556,26.8,51.9
195,195,2021041016,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.943125,"[23.5, 23.3, 23.5, 23.6, 23.8, 24.5, 25.5, 24.1, 24.8, 24.1, 24.4, 23.3, 23.7, 23.3, 23.6, 24.09]",16.482999999999997,0.0,26.8,51.9
196,196,2021041016,HXXID5,艾特网能空调1706,25.0,50.0,1,55.0,26.6,1,44.0,1,25.838461538461537,"[25.9, 24.8, 25.8, 24.6, 24.6, 24.5, 24.4, 25.6, 25.8, 25.8, 29.8, 29.1, 25.2]",4.356999999999998,2.2030000000000003,26.8,51.9
197,197,2021041016,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.111875,"[24.09, 24.8, 24.8, 25.4, 25.0, 25.9, 25.3, 23.9, 22.5, 22.5, 22.6, 22.7, 23.3, 23.7, 25.0, 24.3]",3.184,0.023,26.8,51.9
198,198,2021041016,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,42.0,1,24.418666666666667,"[24.09, 23.1, 22.9, 23.4, 23.7, 23.4, 23.0, 24.09, 26.2, 26.5, 26.0, 26.2, 24.6, 24.9, 24.2]",14.802,2.046,26.8,51.9
199,199,2021041016,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.270588235294124,"[29.5, 27.5, 28.0, 33.8, 24.4, 24.8, 24.1, 24.5, 26.1, 25.8, 26.7, 26.3, 25.0, 24.6, 25.8, 25.4, 24.3]",14.022,0.0,26.8,51.9
200,200,2021041017,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.323076923076922,"[24.1, 25.0, 26.5, 24.5, 25.5, 25.6, 25.3, 26.4, 25.0, 24.5, 24.9, 26.4, 25.5]",17.006,5.733,25.6,57.1
201,201,2021041017,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.538666666666664,"[24.09, 23.5, 22.9, 23.3, 23.6, 23.5, 23.6, 24.09, 26.2, 26.5, 26.1, 26.3, 24.8, 25.2, 24.4]",14.802,2.046,25.6,57.1
