,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
202,202,2021041017,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.193125,"[24.09, 24.7, 24.6, 25.3, 25.0, 25.9, 25.0, 24.1, 22.9, 22.9, 23.0, 23.3, 23.4, 23.7, 24.9, 24.3]",3.184,0.023,25.6,57.1
203,203,2021041017,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,44.0,1,25.615384615384613,"[25.8, 24.4, 25.4, 24.6, 24.2, 24.3, 24.3, 25.4, 25.2, 25.6, 29.8, 29.0, 25.0]",4.356999999999998,2.2030000000000003,25.6,57.1
204,204,2021041017,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.724375,"[23.3, 23.1, 23.3, 23.6, 23.7, 24.3, 25.1, 23.8, 24.5, 24.0, 24.2, 22.9, 23.4, 23.0, 23.3, 24.09]",16.482999999999997,0.0,25.6,57.1
205,205,2021041017,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.445882352941176,"[24.8, 23.4, 23.5, 24.1, 27.0, 24.09, 23.4, 23.6, 23.7, 25.1, 24.6, 24.5, 25.0, 25.1, 24.09, 25.4, 24.2]",9.943999999999997,2.556,25.6,57.1
206,206,2021041017,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,25.65833333333333,"[25.9, 24.5, 25.7, 26.3, 26.8, 25.1, 24.1, 25.7, 25.3, 26.0, 26.5, 26.0]",4.052,1.548,25.6,57.1
207,207,2021041017,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.311764705882354,"[30.1, 27.6, 27.6, 34.1, 24.5, 24.8, 24.2, 24.5, 26.1, 25.8, 26.8, 26.4, 24.9, 24.6, 25.7, 25.5, 24.1]",14.022,0.0,25.6,57.1
208,208,2021041018,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,49.0,1,25.70833333333333,"[25.7, 24.5, 25.8, 26.5, 26.9, 25.1, 24.3, 25.8, 25.4, 26.0, 26.5, 26.0]",4.052,1.548,25.1,53.7
209,209,2021041018,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.218125000000004,"[24.09, 24.4, 24.6, 24.9, 24.6, 26.0, 24.8, 24.1, 23.3, 23.3, 23.3, 23.5, 23.6, 23.7, 25.0, 24.3]",3.184,0.023,25.1,53.7
210,210,2021041018,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.6,1,44.0,1,25.530769230769234,"[25.8, 24.3, 25.2, 24.1, 24.3, 24.3, 24.3, 25.3, 25.3, 25.8, 29.7, 28.5, 25.0]",4.356999999999998,2.2030000000000003,25.1,53.7
211,211,2021041018,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.174375,"[23.7, 23.6, 23.9, 24.3, 24.3, 24.8, 25.5, 24.1, 24.8, 24.3, 25.0, 23.3, 23.8, 23.5, 23.8, 24.09]",16.482999999999997,0.0,25.1,53.7
212,212,2021041018,HXXID5,艾特网能空调1708,25.0,50.0,1,61.0,26.0,1,36.0,1,24.617058823529412,"[25.1, 24.1, 24.0, 24.4, 26.1, 24.09, 23.6, 23.8, 24.1, 25.3, 24.8, 24.6, 25.1, 25.3, 24.2, 25.5, 24.4]",9.943999999999997,2.556,25.1,53.7
213,213,2021041018,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.32941176470589,"[30.3, 27.6, 27.5, 34.3, 24.5, 24.7, 24.1, 24.5, 26.0, 25.5, 26.8, 26.4, 25.0, 24.8, 25.8, 25.5, 24.3]",14.022,0.0,25.1,53.7
214,214,2021041018,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,51.0,1,25.238461538461536,"[24.1, 24.9, 26.2, 24.5, 25.5, 25.6, 25.4, 26.0, 25.1, 24.4, 24.8, 26.3, 25.3]",17.006,5.733,25.1,53.7
215,215,2021041018,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.74533333333333,"[24.09, 23.6, 23.4, 23.9, 24.1, 23.8, 23.6, 24.09, 26.3, 26.6, 26.5, 26.6, 25.0, 25.2, 24.4]",14.802,2.046,25.1,53.7
216,216,2021041019,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,25.558333333333334,"[25.7, 24.2, 25.8, 26.5, 26.9, 25.1, 23.8, 25.4, 24.8, 26.0, 26.5, 26.0]",4.052,2.061,24.3,55.1
217,217,2021041019,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.076470588235303,"[30.1, 27.4, 27.3, 34.1, 24.0, 24.5, 23.9, 24.2, 25.8, 25.3, 26.8, 26.4, 24.5, 24.3, 25.6, 25.3, 23.8]",14.022,0.0,24.3,55.1
218,218,2021041019,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.393125,"[24.0, 23.8, 23.9, 24.0, 24.3, 24.9, 25.8, 24.8, 25.2, 24.8, 24.9, 23.8, 24.3, 23.7, 24.0, 24.09]",16.482999999999997,0.0,24.3,55.1
219,219,2021041019,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,26.00769230769231,"[26.0, 24.7, 25.7, 24.8, 24.7, 24.8, 25.1, 26.0, 25.8, 26.1, 30.0, 29.0, 25.4]",4.356999999999998,2.617,24.3,55.1
220,220,2021041019,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,45.0,1,24.518666666666668,"[24.09, 23.2, 23.1, 23.6, 23.8, 23.5, 23.5, 24.09, 26.3, 26.5, 26.1, 26.3, 24.6, 25.0, 24.1]",14.802,2.488,24.3,55.1
221,221,2021041019,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,24.930769230769233,"[23.8, 24.6, 25.7, 24.3, 25.3, 25.3, 24.9, 26.0, 24.8, 24.0, 24.4, 26.0, 25.0]",17.006,6.081,24.3,55.1
222,222,2021041019,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.428235294117645,"[26.8, 24.1, 23.8, 24.3, 25.8, 24.09, 23.5, 23.6, 23.6, 24.8, 24.3, 24.2, 24.7, 24.8, 24.09, 25.0, 23.8]",9.943999999999997,2.9160000000000004,24.3,55.1
223,223,2021041019,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.168125000000003,"[24.09, 24.9, 25.0, 25.3, 25.0, 25.8, 25.2, 24.4, 22.5, 22.5, 22.6, 23.0, 23.3, 23.6, 25.0, 24.5]",3.184,0.022,24.3,55.1
224,224,2021041020,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,51.0,1,25.13846153846155,"[23.8, 24.8, 26.1, 24.1, 25.1, 25.3, 25.1, 25.8, 24.8, 24.3, 25.6, 26.2, 25.8]",17.006,6.081,24.5,55.1
225,225,2021041020,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,44.0,1,24.872,"[24.09, 24.0, 24.9, 24.8, 23.9, 23.6, 24.3, 24.09, 26.1, 26.5, 26.3, 26.4, 24.8, 25.1, 24.2]",14.802,2.488,24.5,55.1
226,226,2021041020,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.386875,"[24.09, 24.5, 24.8, 25.0, 24.8, 26.0, 24.9, 24.0, 23.2, 23.2, 24.8, 23.5, 23.5, 24.6, 25.0, 24.3]",3.184,0.022,24.5,55.1
227,227,2021041020,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.61538461538462,"[25.8, 24.6, 25.3, 24.3, 24.3, 24.5, 24.3, 25.4, 25.4, 25.8, 29.8, 28.5, 25.0]",4.356999999999998,2.617,24.5,55.1
228,228,2021041020,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.505625,"[23.8, 23.7, 23.9, 24.2, 24.3, 24.9, 25.7, 24.4, 25.6, 24.5, 24.9, 23.5, 24.0, 25.3, 25.3, 24.09]",16.482999999999997,0.0,24.5,55.1
229,229,2021041020,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.751764705882355,"[26.8, 24.0, 24.5, 24.4, 27.1, 24.09, 23.6, 23.9, 24.1, 25.1, 24.7, 24.5, 25.0, 25.2, 24.09, 25.4, 24.3]",9.943999999999997,2.9160000000000004,24.5,55.1
230,230,2021041020,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,46.0,1,25.59166666666667,"[25.6, 24.4, 25.6, 26.3, 26.6, 24.9, 24.1, 25.9, 25.8, 25.8, 26.3, 25.8]",4.052,2.061,24.5,55.1
231,231,2021041020,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.45294117647059,"[30.5, 27.6, 27.1, 34.1, 24.3, 24.6, 24.0, 24.4, 25.7, 25.4, 26.6, 26.1, 26.7, 25.9, 25.5, 25.2, 26.0]",14.022,0.0,24.5,55.1
232,232,2021041021,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.28533333333333,"[24.09, 22.6, 22.6, 23.4, 23.6, 23.2, 22.3, 24.09, 26.3, 26.6, 25.6, 26.0, 24.6, 25.1, 24.2]",14.802,2.488,24.2,55.9
233,233,2021041021,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,25.68333333333333,"[25.8, 24.4, 26.0, 26.5, 26.9, 25.2, 24.0, 25.6, 25.2, 26.0, 26.6, 26.0]",4.052,2.061,24.2,55.9
234,234,2021041021,HXXID5,艾特网能空调1708,25.0,50.0,1,54.0,25.7,1,24.0,1,24.110588235294124,"[26.3, 22.8, 23.3, 23.8, 26.7, 24.09, 23.7, 23.1, 23.0, 24.3, 23.8, 23.9, 24.6, 24.6, 24.09, 24.8, 23.0]",9.943999999999997,2.9160000000000004,24.2,55.9
235,235,2021041021,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.349375,"[23.9, 23.6, 23.6, 23.7, 23.9, 24.8, 25.8, 25.2, 25.1, 25.0, 24.4, 24.2, 24.5, 23.8, 24.0, 24.09]",16.482999999999997,0.0,24.2,55.9
236,236,2021041021,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,26.05384615384615,"[26.0, 25.3, 25.8, 25.3, 24.4, 25.3, 24.7, 25.9, 26.1, 26.5, 29.5, 28.7, 25.2]",4.356999999999998,2.617,24.2,55.9
237,237,2021041021,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.905625,"[24.09, 25.0, 25.3, 25.4, 25.3, 25.8, 25.5, 24.5, 21.2, 21.3, 22.3, 21.5, 23.5, 22.8, 24.6, 24.4]",3.184,0.022,24.2,55.9
238,238,2021041021,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,50.0,1,25.192307692307697,"[24.3, 24.6, 25.9, 24.9, 26.0, 26.0, 24.7, 26.5, 25.3, 25.0, 24.2, 25.6, 24.5]",17.006,6.081,24.2,55.9
239,239,2021041021,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.429411764705886,"[30.0, 27.5, 27.3, 34.6, 25.0, 24.3, 24.9, 24.7, 26.5, 25.4, 26.8, 26.5, 24.9, 24.8, 26.5, 25.6, 24.0]",14.022,0.0,24.2,55.9
240,240,2021041022,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.6,1,31.0,1,25.433333333333334,"[25.6, 24.6, 25.3, 26.0, 26.4, 24.6, 24.1, 25.8, 25.5, 25.6, 26.1, 25.6]",4.052,2.061,24.0,57.3
241,241,2021041022,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,24.0,1,24.010588235294122,"[24.5, 23.1, 23.3, 24.1, 25.6, 24.09, 23.4, 23.8, 23.3, 24.6, 24.0, 23.8, 24.5, 24.6, 24.09, 24.6, 22.8]",9.943999999999997,2.9160000000000004,24.0,57.3
242,242,2021041022,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.674375,"[23.0, 23.0, 23.3, 23.8, 23.8, 24.2, 26.0, 23.4, 24.5, 23.8, 24.3, 22.5, 23.5, 22.8, 22.8, 24.09]",16.508000000000006,0.0,24.0,57.3
243,243,2021041022,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.4,1,35.0,1,26.49230769230769,"[26.4, 25.7, 26.1, 25.5, 25.0, 25.5, 25.5, 26.5, 26.6, 26.8, 29.5, 29.7, 25.6]",4.356999999999998,2.617,24.0,57.3
244,244,2021041022,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,23.824375000000003,"[24.09, 25.3, 25.6, 25.8, 25.8, 26.5, 25.6, 23.3, 21.3, 21.3, 21.3, 21.5, 22.3, 22.8, 24.4, 24.3]",3.184,0.022,24.0,57.3
245,245,2021041022,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,23.85866666666667,"[24.09, 22.8, 21.7, 22.2, 22.6, 22.3, 22.0, 24.09, 26.0, 26.2, 25.4, 25.8, 24.2, 24.7, 23.8]",14.802,2.488,24.0,57.3
246,246,2021041022,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.461538461538467,"[23.3, 24.3, 25.7, 23.7, 24.7, 24.9, 24.3, 26.5, 24.3, 23.3, 23.7, 25.2, 24.1]",17.006,6.081,24.0,57.3
247,247,2021041022,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,25.675882352941173,"[29.3, 27.0, 27.9, 34.1, 23.6, 24.09, 23.4, 23.6, 25.3, 25.3, 26.5, 26.1, 23.7, 23.6, 24.9, 25.0, 23.1]",14.022,0.0,24.0,57.3
248,248,2021041023,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.635294117647057,"[29.4, 27.1, 27.6, 34.3, 23.8, 24.3, 23.3, 23.9, 25.0, 25.5, 26.3, 25.9, 23.5, 23.4, 24.9, 24.7, 22.9]",14.022,0.0,23.7,58.1
249,249,2021041023,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.3,"[24.3, 24.9, 25.5, 26.0, 25.6, 26.6, 25.1, 23.3, 23.1, 23.1, 23.1, 23.2, 22.7, 23.5, 24.8, 24.0]",3.184,0.022,23.7,58.1
250,250,2021041023,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.06076923076923,"[26.0, 25.6, 25.9, 25.8, 25.3, 24.8, 24.09, 25.1, 26.0, 25.9, 29.4, 29.8, 25.1]",4.356999999999998,2.617,23.7,58.1
251,251,2021041023,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.930625,"[23.5, 23.5, 23.7, 23.8, 24.0, 24.6, 25.7, 23.8, 24.5, 24.4, 24.5, 22.8, 23.3, 23.3, 23.4, 24.09]",16.482999999999997,0.0,23.7,58.1
252,252,2021041023,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,36.0,1,25.383333333333336,"[26.1, 24.8, 25.5, 26.1, 26.5, 24.8, 23.7, 25.3, 24.7, 25.6, 26.0, 25.5]",4.052,2.061,23.7,58.1
253,253,2021041023,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,46.0,1,24.57692307692308,"[23.2, 24.5, 25.5, 23.5, 24.5, 24.8, 24.8, 26.5, 24.1, 23.8, 24.1, 25.6, 24.6]",17.006,6.081,23.7,58.1
254,254,2021041023,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,30.0,1,24.263529411764704,"[24.3, 23.2, 23.6, 24.5, 27.1, 24.09, 23.7, 23.5, 23.4, 24.6, 24.2, 24.2, 24.8, 24.7, 24.09, 25.0, 23.5]",9.943999999999997,2.9160000000000004,23.7,58.1
255,255,2021041023,HXXID5,艾特网能空调1704,25.0,50.0,1,54.0,26.6,1,40.0,1,24.36533333333334,"[24.09, 23.3, 22.6, 23.0, 23.3, 23.0, 23.3, 24.09, 26.0, 26.5, 26.3, 26.1, 24.7, 25.1, 24.1]",14.802,2.488,23.7,58.1
256,256,2021041102,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,38.0,1,24.76923076923077,"[23.4, 24.5, 26.1, 23.5, 24.6, 25.1, 25.0, 26.8, 24.1, 24.0, 24.3, 25.8, 24.8]",17.155,,22.1,63.4
257,257,2021041102,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.275294117647057,"[25.5, 23.1, 23.0, 24.1, 27.2, 24.09, 23.5, 23.6, 23.4, 24.8, 24.2, 24.1, 24.8, 24.9, 24.09, 25.0, 23.3]",9.473,,22.1,63.4
258,258,2021041102,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.393125,"[22.6, 22.6, 22.9, 23.4, 23.4, 23.8, 25.4, 23.5, 24.5, 23.6, 23.8, 22.5, 23.0, 22.4, 22.8, 24.09]",15.72,,22.1,63.4
259,259,2021041102,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,36.0,1,26.00769230769231,"[26.0, 24.9, 25.7, 25.1, 24.6, 24.9, 24.8, 25.8, 26.1, 26.3, 29.1, 29.5, 25.3]",4.312,,22.1,63.4
260,260,2021041102,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.011875,"[24.09, 25.0, 25.1, 25.3, 25.5, 26.2, 25.1, 24.0, 22.0, 22.0, 22.1, 22.1, 22.9, 23.5, 24.8, 24.5]",3.2230000000000003,,22.1,63.4
261,261,2021041102,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.092,"[24.09, 22.7, 22.2, 22.7, 23.1, 22.8, 22.5, 24.09, 26.0, 26.3, 25.6, 26.0, 24.4, 24.8, 24.1]",14.469,,22.1,63.4
262,262,2021041102,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.705882352941174,"[29.2, 27.1, 27.6, 34.3, 24.1, 24.3, 23.5, 24.3, 25.1, 25.8, 26.3, 26.0, 23.4, 23.5, 24.8, 24.9, 22.8]",14.362,,22.1,63.4
263,263,2021041102,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.525,"[26.1, 24.5, 25.5, 26.2, 26.6, 25.0, 24.1, 25.7, 25.3, 25.6, 26.1, 25.6]",4.123,,22.1,63.4
264,264,2021041103,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.16533333333333,"[24.09, 23.0, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.1, 26.5, 25.5, 26.1, 24.5, 24.9, 24.1]",14.469,,21.9,65.2
265,265,2021041103,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.015384615384622,"[26.0, 24.8, 25.9, 24.9, 24.7, 24.9, 25.1, 26.0, 25.9, 25.9, 29.2, 29.6, 25.3]",4.312,,21.9,65.2
266,266,2021041103,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.293125,"[22.6, 22.4, 22.5, 22.9, 23.0, 23.8, 25.4, 23.5, 24.0, 23.6, 24.0, 22.5, 23.2, 22.4, 22.8, 24.09]",15.72,,21.9,65.2
267,267,2021041103,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.104705882352942,"[25.3, 23.1, 22.8, 24.1, 25.8, 24.09, 23.4, 23.4, 23.1, 24.6, 24.1, 24.1, 24.8, 24.8, 24.09, 25.0, 23.2]",9.473,,21.9,65.2
268,268,2021041103,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,25.54166666666667,"[26.3, 24.5, 25.5, 26.1, 26.6, 24.9, 24.0, 25.7, 25.3, 25.8, 26.2, 25.6]",4.123,,21.9,65.2
269,269,2021041103,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.93529411764705,"[28.9, 27.1, 28.3, 33.5, 23.9, 24.3, 23.9, 24.0, 25.7, 25.8, 26.5, 26.0, 24.5, 24.2, 25.4, 25.2, 23.7]",14.362,,21.9,65.2
270,270,2021041103,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.96875,"[24.1, 25.1, 25.0, 25.8, 25.1, 26.3, 25.5, 23.7, 22.0, 21.9, 22.0, 22.2, 22.8, 23.3, 24.7, 24.0]",3.2230000000000003,,21.9,65.2
271,271,2021041103,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.91538461538461,"[23.8, 24.6, 26.1, 24.0, 25.2, 25.3, 24.9, 27.1, 24.6, 23.8, 24.2, 25.7, 24.6]",17.155,,21.9,65.2
272,272,2021041104,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.92352941176471,"[29.1, 27.3, 28.5, 33.3, 24.0, 24.3, 23.7, 24.2, 25.6, 25.8, 26.5, 26.0, 24.3, 24.1, 25.3, 25.1, 23.6]",14.362,,22.1,64.6
273,273,2021041104,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.5,"[26.2, 24.5, 25.5, 26.1, 26.5, 24.8, 24.0, 25.7, 25.2, 25.7, 26.2, 25.6]",4.123,,22.1,64.6
274,274,2021041104,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.574375,"[23.1, 22.9, 23.1, 23.4, 23.6, 24.2, 25.8, 23.5, 24.5, 23.7, 24.0, 22.5, 23.0, 22.8, 23.0, 24.09]",15.72,,22.1,64.6
275,275,2021041104,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,26.06923076923077,"[26.1, 24.9, 25.8, 25.0, 24.6, 24.8, 25.2, 26.1, 25.8, 26.0, 29.5, 29.6, 25.5]",4.312,,22.1,64.6
276,276,2021041104,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.88062500000001,"[24.09, 24.8, 25.0, 25.5, 25.5, 26.3, 25.5, 23.6, 21.8, 21.8, 21.9, 22.0, 22.5, 23.1, 24.6, 24.1]",3.2230000000000003,,22.1,64.6
277,277,2021041104,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.2,1,34.0,1,24.092,"[24.09, 22.8, 22.1, 22.6, 23.0, 22.7, 22.4, 24.09, 26.1, 26.5, 25.8, 26.0, 24.4, 24.8, 24.0]",14.469,,22.1,64.6
278,278,2021041104,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.930769230769233,"[23.6, 24.6, 26.1, 24.0, 25.1, 25.3, 24.9, 27.1, 24.6, 23.9, 24.3, 25.8, 24.8]",17.155,,22.1,64.6
279,279,2021041104,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,24.0,1,24.128235294117648,"[24.9, 23.0, 23.3, 24.3, 25.8, 24.09, 23.4, 23.4, 23.3, 24.8, 24.1, 24.0, 24.8, 24.8, 24.09, 24.9, 23.2]",9.473,,22.1,64.6
280,280,2021041105,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.161538461538463,"[26.1, 25.0, 26.0, 25.1, 24.8, 25.0, 25.2, 26.1, 26.0, 26.1, 29.4, 29.8, 25.5]",4.312,2.158,22.2,63.6
281,281,2021041105,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.918125,"[23.4, 23.3, 23.5, 23.8, 23.9, 24.6, 25.9, 23.9, 24.9, 24.1, 24.3, 23.0, 23.5, 23.1, 23.4, 24.09]",15.72,0.0,22.2,63.6
282,282,2021041105,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.26941176470588,"[25.1, 23.5, 23.5, 24.4, 26.0, 24.09, 23.4, 23.5, 23.5, 24.8, 24.3, 24.2, 24.9, 25.0, 24.09, 25.0, 23.3]",9.473,2.326,22.2,63.6
283,283,2021041105,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.7,1,35.0,1,25.600000000000005,"[26.4, 24.6, 25.6, 26.2, 26.6, 24.9, 24.2, 25.8, 25.5, 25.6, 26.2, 25.6]",4.123,1.525,22.2,63.6
284,284,2021041105,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.764117647058832,"[29.1, 26.8, 28.0, 33.4, 23.7, 24.09, 23.8, 23.7, 25.7, 25.1, 26.5, 26.1, 24.1, 24.1, 25.3, 25.1, 23.4]",14.362,0.0,22.2,63.6
285,285,2021041105,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.8,1,46.0,1,24.75384615384616,"[23.6, 24.3, 26.2, 24.0, 25.1, 25.3, 25.0, 27.1, 24.6, 23.7, 23.7, 25.1, 24.1]",17.155,5.457000000000002,22.2,63.6
286,286,2021041105,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.00625,"[24.1, 25.1, 25.0, 25.8, 25.1, 26.3, 25.5, 23.6, 22.0, 22.0, 22.1, 22.2, 22.8, 23.5, 24.8, 24.2]",3.2230000000000003,0.022,22.2,63.6
287,287,2021041105,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.158666666666665,"[24.09, 22.9, 22.3, 22.8, 23.1, 22.8, 22.5, 24.09, 26.1, 26.3, 26.0, 26.2, 24.5, 24.8, 23.9]",14.469,2.07,22.2,63.6
288,288,2021041106,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,31.0,1,24.38705882352941,"[26.3, 23.6, 23.7, 24.5, 26.1, 24.09, 23.5, 23.8, 23.6, 25.0, 24.3, 24.2, 24.8, 24.9, 24.09, 24.8, 23.3]",9.473,2.326,22.6,64.5
289,289,2021041106,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.46411764705883,"[29.4, 26.8, 27.7, 34.3, 23.3, 24.09, 23.3, 23.4, 25.0, 24.8, 26.3, 25.8, 23.3, 23.3, 24.6, 24.7, 22.8]",14.362,0.0,22.6,64.5
290,290,2021041106,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,34.0,1,25.566666666666666,"[26.5, 24.6, 25.6, 26.2, 26.6, 24.9, 24.2, 25.8, 25.4, 25.5, 26.0, 25.5]",4.123,1.525,22.6,64.5
291,291,2021041106,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.124375,"[23.6, 23.5, 23.7, 24.0, 24.1, 24.8, 26.1, 24.1, 25.0, 24.3, 24.5, 23.3, 23.8, 23.4, 23.7, 24.09]",15.72,0.0,22.6,64.5
292,292,2021041106,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.4,"[26.4, 25.3, 26.3, 25.3, 25.1, 25.1, 25.3, 26.3, 26.4, 26.3, 29.6, 30.0, 25.8]",4.312,2.158,22.6,64.5
293,293,2021041106,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,24.215384615384608,"[23.0, 24.1, 25.3, 23.5, 24.5, 24.7, 24.3, 26.5, 24.0, 23.0, 23.3, 24.8, 23.8]",17.155,5.457000000000002,22.6,64.5
294,294,2021041106,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.105333333333334,"[24.09, 23.0, 22.2, 22.7, 23.0, 22.7, 22.5, 24.09, 26.0, 26.3, 26.0, 26.1, 24.4, 24.7, 23.8]",14.469,2.07,22.6,64.5
295,295,2021041106,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.20625,"[24.4, 25.3, 25.2, 26.1, 25.6, 26.8, 25.8, 23.7, 22.1, 22.1, 22.1, 22.3, 23.0, 23.6, 24.9, 24.3]",3.2230000000000003,0.022,22.6,64.5
296,296,2021041107,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,32.0,1,24.38705882352941,"[27.7, 23.5, 23.2, 24.2, 26.1, 24.09, 23.8, 23.5, 23.3, 24.8, 24.2, 24.1, 24.8, 24.9, 24.09, 25.0, 23.3]",9.473,2.326,23.2,63.3
297,297,2021041107,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.115384615384613,"[23.0, 24.1, 25.0, 23.2, 24.3, 24.4, 24.1, 26.1, 23.8, 23.0, 23.5, 25.0, 24.0]",17.155,5.457000000000002,23.2,63.3
298,298,2021041107,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.655625,"[23.1, 22.9, 23.0, 23.2, 23.5, 24.3, 25.6, 24.0, 24.1, 23.8, 24.3, 23.0, 23.6, 22.8, 23.2, 24.09]",15.708,0.0,23.2,63.3
299,299,2021041107,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.12307692307692,"[26.1, 25.6, 25.8, 25.5, 25.1, 25.0, 24.2, 25.5, 25.7, 26.3, 29.6, 30.0, 25.2]",4.312,2.158,23.2,63.3
300,300,2021041107,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.193125,"[24.09, 25.3, 25.6, 25.8, 25.8, 26.8, 25.1, 23.8, 22.1, 22.1, 22.1, 22.4, 23.1, 23.8, 24.8, 24.4]",3.2230000000000003,0.022,23.2,63.3
301,301,2021041107,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.112,"[24.09, 23.0, 22.3, 22.8, 23.1, 22.8, 22.5, 24.09, 25.9, 26.2, 26.0, 26.0, 24.4, 24.7, 23.8]",14.469,2.07,23.2,63.3
302,302,2021041107,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.7,1,34.0,1,25.500000000000004,"[26.4, 24.6, 25.5, 26.2, 26.6, 24.8, 24.2, 25.8, 25.4, 25.4, 25.8, 25.3]",4.123,1.525,23.2,63.3
303,303,2021041107,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.328823529411768,"[28.9, 26.6, 27.6, 34.0, 23.3, 24.09, 23.1, 23.7, 24.6, 25.0, 26.1, 25.8, 23.3, 23.1, 24.3, 24.4, 22.7]",14.362,0.0,23.2,63.3
304,304,2021041108,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.212,"[24.09, 23.1, 22.3, 22.9, 23.2, 22.9, 22.7, 24.09, 26.0, 26.4, 26.0, 26.1, 24.5, 24.8, 24.1]",14.469,2.07,24.0,61.1
305,305,2021041108,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,24.9,0,0.0,1,25.64705882352941,"[29.5, 27.0, 28.0, 34.1, 23.8, 24.1, 23.5, 23.7, 25.0, 25.5, 26.2, 25.7, 23.9, 23.6, 24.6, 24.6, 23.2]",14.362,0.0,24.0,61.1
306,306,2021041108,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,34.0,1,25.575,"[26.4, 24.7, 25.6, 26.1, 26.6, 24.9, 24.3, 26.0, 25.5, 25.5, 25.9, 25.4]",4.123,1.525,24.0,61.1
307,307,2021041108,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.28705882352941,"[26.1, 23.0, 23.0, 24.2, 25.8, 24.09, 23.6, 23.5, 23.3, 24.9, 24.3, 24.3, 25.0, 25.1, 24.09, 25.1, 23.5]",9.473,2.326,24.0,61.1
308,308,2021041108,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.9,0,0.0,1,23.361875,"[22.8, 22.6, 22.8, 23.1, 23.3, 24.0, 25.5, 23.5, 24.1, 23.6, 23.6, 22.4, 23.0, 22.5, 22.9, 24.09]",15.72,0.0,24.0,61.1
309,309,2021041108,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,25.815384615384612,"[26.1, 25.0, 25.6, 24.6, 24.6, 24.9, 24.1, 25.3, 25.6, 26.1, 29.1, 29.5, 25.1]",4.312,2.158,24.0,61.1
310,310,2021041108,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,23.949375,"[24.09, 24.8, 25.1, 25.2, 25.2, 26.2, 25.0, 23.7, 22.1, 22.2, 22.2, 22.4, 22.8, 23.1, 24.7, 24.4]",3.2230000000000003,0.022,24.0,61.1
311,311,2021041108,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.52307692307692,"[23.4, 24.5, 25.2, 23.5, 24.6, 24.8, 24.6, 26.5, 24.1, 23.6, 24.0, 25.5, 24.5]",17.155,5.457000000000002,24.0,61.1
312,312,2021041109,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.80588235294117,"[29.0, 27.0, 28.2, 34.4, 24.0, 24.3, 23.7, 24.0, 25.3, 25.5, 26.3, 25.8, 24.0, 23.9, 25.0, 24.9, 23.4]",14.362,0.0,25.1,59.5
313,313,2021041109,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,36.0,1,25.750000000000004,"[27.0, 24.8, 25.7, 26.3, 26.7, 25.0, 24.4, 26.1, 25.6, 25.7, 26.1, 25.6]",4.123,1.525,25.1,59.5
314,314,2021041109,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.34588235294117,"[26.1, 22.9, 23.1, 24.3, 25.8, 24.09, 23.4, 23.6, 23.3, 24.9, 24.4, 24.5, 25.1, 25.3, 24.09, 25.4, 23.6]",9.473,2.326,25.1,59.5
315,315,2021041109,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.324374999999996,"[22.8, 22.6, 22.8, 23.1, 23.3, 23.9, 25.2, 23.5, 24.1, 23.5, 23.6, 22.4, 22.9, 22.5, 22.9, 24.09]",15.72,0.0,25.1,59.5
316,316,2021041109,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.784615384615392,"[23.6, 24.6, 26.1, 23.8, 25.0, 25.1, 24.6, 27.0, 24.4, 23.7, 24.1, 25.6, 24.6]",17.155,5.457000000000002,25.1,59.5
317,317,2021041109,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,35.0,1,24.27866666666667,"[24.09, 23.1, 22.5, 23.0, 23.3, 23.0, 22.8, 24.09, 26.1, 26.5, 25.9, 26.1, 24.6, 25.0, 24.1]",14.469,2.07,25.1,59.5
318,318,2021041109,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.02437500000001,"[24.09, 25.0, 24.9, 25.5, 24.9, 26.1, 25.3, 23.8, 22.3, 22.3, 22.3, 22.4, 23.0, 23.6, 24.8, 24.1]",3.2230000000000003,0.022,25.1,59.5
319,319,2021041109,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,36.0,1,25.81538461538461,"[25.9, 24.8, 25.5, 25.0, 24.3, 24.8, 24.6, 25.6, 25.6, 25.8, 29.1, 29.4, 25.2]",4.312,2.158,25.1,59.5
320,320,2021041110,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,43.0,1,24.800000000000004,"[23.7, 24.5, 26.1, 24.0, 25.1, 25.2, 24.7, 26.6, 24.5, 23.7, 24.1, 25.6, 24.6]",17.155,5.457000000000002,25.6,61.6
321,321,2021041110,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.298666666666673,"[24.09, 23.2, 22.6, 23.1, 23.4, 23.1, 22.8, 24.09, 26.2, 26.4, 26.0, 26.1, 24.6, 24.8, 24.0]",14.469,2.07,25.6,61.6
322,322,2021041110,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.049375000000005,"[24.09, 24.6, 24.8, 25.3, 25.4, 26.1, 25.1, 23.8, 22.4, 22.3, 22.5, 22.6, 23.1, 23.6, 24.8, 24.3]",3.2230000000000003,0.022,25.6,61.6
323,323,2021041110,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.87692307692308,"[25.9, 24.8, 25.7, 24.9, 24.6, 24.8, 24.2, 25.5, 25.9, 25.9, 29.4, 29.7, 25.1]",4.312,2.158,25.6,61.6
324,324,2021041110,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.393125,"[23.0, 22.8, 23.0, 23.1, 23.4, 24.0, 25.1, 23.5, 24.1, 23.5, 23.7, 22.5, 23.0, 22.6, 22.9, 24.09]",15.72,0.0,25.6,61.6
325,325,2021041110,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,37.0,1,25.641666666666666,"[26.5, 24.6, 25.8, 26.4, 26.8, 25.1, 24.0, 25.7, 25.1, 25.8, 26.2, 25.7]",4.123,1.525,25.6,61.6
326,326,2021041110,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.0,0,0.0,1,25.85294117647059,"[28.8, 27.0, 28.0, 34.6, 23.8, 24.2, 23.8, 24.1, 25.5, 25.3, 26.4, 26.0, 24.2, 24.0, 25.2, 25.0, 23.6]",14.362,0.0,25.6,61.6
327,327,2021041110,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.24,"[24.9, 23.0, 23.1, 24.1, 27.0, 24.09, 23.5, 23.5, 23.3, 24.7, 24.3, 24.2, 24.8, 24.9, 24.09, 25.0, 23.6]",9.473,2.326,25.6,61.6
328,328,2021041111,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,35.0,1,25.94615384615385,"[25.9, 24.8, 25.7, 24.9, 24.7, 25.0, 24.3, 25.5, 25.9, 26.2, 29.5, 29.6, 25.3]",4.312,2.158,26.1,62.6
329,329,2021041111,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.6,1,42.0,1,24.730769230769234,"[23.5, 24.5, 25.8, 23.8, 25.0, 25.1, 24.7, 26.5, 24.5, 23.8, 24.1, 25.6, 24.6]",17.155,5.457000000000002,26.1,62.6
330,330,2021041111,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.21866666666667,"[24.09, 22.9, 22.6, 23.0, 23.3, 23.0, 22.8, 24.09, 26.0, 26.3, 25.9, 26.0, 24.5, 24.8, 24.0]",14.469,2.07,26.1,62.6
331,331,2021041111,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.10625000000001,"[24.1, 24.8, 24.9, 25.4, 25.4, 26.1, 25.3, 23.8, 22.4, 22.3, 22.5, 22.6, 23.1, 23.6, 24.9, 24.5]",3.2230000000000003,0.022,26.1,62.6
332,332,2021041111,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.818125,"[23.6, 23.4, 23.6, 23.5, 23.9, 24.7, 25.5, 23.6, 24.5, 24.1, 24.4, 22.7, 23.1, 23.1, 23.3, 24.09]",15.72,0.0,26.1,62.6
333,333,2021041111,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.369411764705877,"[26.9, 23.0, 23.6, 24.3, 27.2, 24.09, 23.5, 23.5, 23.3, 24.7, 24.1, 24.1, 24.8, 24.7, 24.09, 24.9, 23.5]",9.473,2.326,26.1,62.6
334,334,2021041111,HXXID5,艾特网能空调1709,24.0,60.0,1,48.0,24.9,1,37.0,1,25.46666666666667,"[26.1, 24.3, 25.6, 26.2, 26.6, 25.0, 23.9, 25.6, 25.0, 25.6, 26.1, 25.6]",4.123,1.525,26.1,62.6
335,335,2021041111,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.794117647058822,"[28.8, 27.0, 27.7, 34.5, 23.6, 24.1, 23.6, 24.0, 25.5, 25.3, 26.4, 26.0, 24.2, 24.0, 25.2, 25.0, 23.6]",14.362,0.0,26.1,62.6
336,336,2021041112,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,25.58333333333333,"[26.3, 24.8, 25.5, 26.1, 26.5, 24.8, 24.3, 26.1, 25.5, 25.6, 26.0, 25.5]",4.516,1.525,27.0,60.1
337,337,2021041112,HXXID5,艾特网能空调1703,24.0,50.0,1,75.0,25.5,1,41.0,1,24.49230769230769,"[23.5, 24.4, 25.8, 23.6, 24.6, 24.9, 25.0, 26.5, 24.2, 23.2, 23.6, 25.1, 24.0]",17.316999999999997,5.457000000000002,27.0,60.1
338,338,2021041112,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,34.0,1,24.332000000000004,"[24.09, 23.1, 22.8, 23.2, 23.5, 23.1, 22.8, 24.09, 26.1, 26.4, 26.0, 26.1, 24.6, 25.0, 24.1]",14.922,2.07,27.0,60.1
339,339,2021041112,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.1,0,0.0,1,25.564117647058826,"[29.3, 27.0, 28.1, 34.2, 23.3, 24.09, 23.3, 23.6, 25.1, 24.8, 26.3, 25.8, 23.5, 23.5, 24.9, 24.8, 23.0]",13.909,0.0,27.0,60.1
340,340,2021041112,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.15,"[24.1, 24.8, 25.0, 25.4, 25.2, 26.3, 25.3, 23.8, 22.6, 22.5, 22.6, 23.0, 22.9, 23.5, 24.9, 24.5]",3.2310000000000003,0.022,27.0,60.1
341,341,2021041112,HXXID5,艾特网能空调1706,25.0,50.0,1,52.0,26.3,1,35.0,1,25.883846153846157,"[26.0, 25.0, 25.6, 25.0, 24.5, 25.0, 24.09, 25.3, 25.5, 26.1, 29.5, 29.8, 25.1]",4.4,2.158,27.0,60.1
342,342,2021041112,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.761875,"[23.5, 23.3, 23.4, 23.6, 23.8, 25.0, 25.5, 23.6, 24.6, 23.9, 24.3, 22.6, 23.2, 22.8, 23.0, 24.09]",16.244,0.0,27.0,60.1
343,343,2021041112,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,28.0,1,24.44,"[27.6, 23.1, 23.5, 24.3, 25.7, 24.09, 23.5, 23.5, 23.6, 25.0, 24.4, 24.4, 24.6, 25.2, 24.09, 25.3, 23.6]",10.284,2.326,27.0,60.1
344,344,2021041113,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,36.0,1,24.57866666666667,"[24.09, 23.6, 23.0, 23.5, 23.8, 23.5, 23.4, 24.09, 26.2, 26.6, 26.2, 26.4, 24.8, 25.1, 24.4]",14.922,2.07,28.0,60.2
345,345,2021041113,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.770588235294124,"[29.5, 27.4, 27.5, 34.2, 24.4, 24.8, 23.8, 23.8, 24.8, 25.7, 26.4, 26.0, 23.7, 23.5, 24.6, 24.8, 23.2]",13.909,0.0,28.0,60.2
346,346,2021041113,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,25.0,1,40.0,1,25.775,"[27.0, 25.0, 25.8, 26.4, 26.8, 25.1, 24.3, 26.1, 25.4, 25.8, 26.1, 25.5]",4.516,1.525,28.0,60.2
347,347,2021041113,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,25.9,1,31.0,1,24.575294117647058,"[27.9, 23.3, 23.2, 24.2, 26.2, 24.09, 23.6, 23.6, 23.6, 25.1, 24.6, 24.5, 25.0, 25.3, 24.09, 25.5, 24.0]",10.284,2.326,28.0,60.2
348,348,2021041113,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.8,0,0.0,1,23.655625,"[23.1, 22.8, 22.9, 23.1, 23.5, 24.1, 25.1, 24.0, 24.1, 24.2, 24.2, 23.0, 23.5, 23.3, 23.5, 24.09]",16.244,0.0,28.0,60.2
349,349,2021041113,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,43.0,1,25.592307692307692,"[26.0, 24.8, 25.2, 24.6, 24.3, 24.4, 24.1, 25.1, 25.3, 25.6, 29.6, 28.8, 24.9]",4.4,2.158,28.0,60.2
350,350,2021041113,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.0,0,0.0,1,24.236875,"[24.09, 25.1, 24.9, 25.3, 24.7, 26.0, 25.1, 23.9, 23.1, 23.0, 23.0, 23.2, 23.5, 23.8, 25.0, 24.1]",3.2310000000000003,0.022,28.0,60.2
351,351,2021041113,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,44.0,1,24.830769230769228,"[23.7, 24.8, 25.5, 23.6, 24.7, 24.8, 25.1, 26.2, 24.1, 24.3, 24.6, 26.1, 25.3]",17.316999999999997,5.457000000000002,28.0,60.2
352,352,2021041114,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,46.0,1,24.865333333333343,"[24.09, 23.6, 23.5, 24.0, 24.3, 24.0, 23.9, 24.09, 26.3, 26.8, 26.6, 26.8, 25.1, 25.3, 24.6]",14.922,2.07,28.7,59.8
353,353,2021041114,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,25.43846153846153,"[24.2, 25.1, 26.7, 24.5, 25.6, 25.7, 25.6, 26.6, 25.1, 24.6, 25.0, 26.5, 25.5]",17.316999999999997,5.457000000000002,28.7,59.8
354,354,2021041114,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,26.39411764705883,"[30.1, 27.6, 27.8, 34.2, 24.4, 24.8, 24.4, 24.8, 26.1, 25.8, 26.6, 26.2, 25.3, 24.8, 26.0, 25.3, 24.5]",13.909,0.0,28.7,59.8
355,355,2021041114,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,47.0,1,25.85,"[26.1, 24.7, 25.9, 26.5, 27.0, 25.2, 24.4, 26.2, 25.6, 26.1, 26.5, 26.0]",4.516,1.525,28.7,59.8
356,356,2021041114,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,34.0,1,24.67,"[25.9, 24.0, 23.6, 24.3, 27.0, 24.09, 23.6, 23.8, 24.0, 25.3, 24.8, 24.6, 25.1, 25.4, 24.1, 25.5, 24.3]",10.284,2.326,28.7,59.8
357,357,2021041114,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.4,0,0.0,1,24.005625,"[23.6, 23.5, 23.8, 24.2, 24.1, 24.7, 25.4, 24.0, 25.3, 24.1, 24.5, 23.4, 23.1, 23.0, 23.3, 24.09]",16.244,0.0,28.7,59.8
358,358,2021041114,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.538461538461537,"[25.7, 24.4, 25.3, 24.3, 24.3, 24.3, 24.3, 25.3, 25.0, 25.6, 29.8, 28.7, 25.0]",4.4,2.158,28.7,59.8
359,359,2021041114,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,25.9,0,0.0,1,24.256250000000005,"[24.2, 24.6, 24.6, 25.1, 24.8, 25.9, 24.9, 24.1, 23.3, 23.3, 23.3, 23.3, 23.5, 23.8, 25.1, 24.3]",3.2310000000000003,0.022,28.7,59.8
360,360,2021041115,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.2,"[30.5, 27.5, 27.5, 34.0, 24.4, 24.5, 24.1, 24.3, 25.9, 25.3, 26.8, 26.5, 24.5, 24.4, 25.8, 25.5, 23.9]",13.909,0.0,28.8,58.7
361,361,2021041115,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,44.0,1,25.96666666666667,"[26.6, 25.0, 25.9, 26.6, 27.0, 25.2, 24.6, 26.4, 25.8, 26.0, 26.5, 26.0]",4.516,2.021,28.8,58.7
362,362,2021041115,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,31.0,1,24.68117647058824,"[28.0, 24.0, 23.7, 24.3, 26.0, 24.09, 23.4, 23.5, 24.0, 25.1, 24.5, 24.6, 25.1, 25.4, 24.09, 25.5, 24.3]",10.284,2.837,28.8,58.7
363,363,2021041115,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.155625,"[23.6, 23.4, 23.5, 24.2, 24.0, 24.7, 25.5, 24.5, 24.8, 24.3, 24.9, 23.5, 24.2, 23.5, 23.8, 24.09]",16.244,0.0,28.8,58.7
364,364,2021041115,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,46.0,1,25.700000000000006,"[25.8, 24.6, 25.5, 24.5, 24.4, 24.6, 24.6, 25.6, 25.0, 25.9, 29.9, 28.6, 25.1]",4.4,2.678,28.8,58.7
365,365,2021041115,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.118125,"[24.09, 24.8, 24.7, 25.3, 25.0, 25.9, 25.1, 24.3, 22.6, 22.5, 22.6, 22.8, 23.3, 23.6, 24.9, 24.4]",3.2310000000000003,0.022,28.8,58.7
366,366,2021041115,HXXID5,艾特网能空调1704,25.0,50.0,1,53.0,26.4,1,38.0,1,24.485333333333333,"[24.09, 23.2, 22.8, 23.3, 23.6, 23.3, 23.0, 24.09, 26.3, 26.6, 26.0, 26.4, 24.8, 25.3, 24.5]",14.922,2.337,28.8,58.7
367,367,2021041115,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,50.0,1,25.07692307692308,"[24.1, 24.8, 26.7, 24.3, 25.4, 25.5, 25.2, 26.2, 24.9, 24.0, 24.3, 25.8, 24.8]",17.316999999999997,5.7810000000000015,28.8,58.7
368,368,2021041116,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,49.0,1,25.200000000000006,"[24.1, 24.9, 26.3, 24.3, 25.4, 25.5, 25.1, 26.3, 24.8, 24.5, 24.8, 26.3, 25.3]",17.316999999999997,5.7810000000000015,28.1,63.6
369,369,2021041116,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,43.0,1,24.532000000000004,"[24.09, 23.2, 23.0, 23.5, 23.8, 23.5, 23.3, 24.09, 26.3, 26.6, 26.1, 26.3, 24.8, 25.1, 24.3]",14.922,2.337,28.1,63.6
370,370,2021041116,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.4,0,0.0,1,26.170588235294122,"[30.1, 27.5, 27.6, 34.1, 24.1, 24.6, 24.2, 24.4, 25.6, 25.8, 26.7, 26.3, 24.8, 24.4, 25.5, 25.1, 24.1]",13.909,0.0,28.1,63.6
371,371,2021041116,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.2,1,42.0,1,25.78333333333333,"[26.4, 24.6, 26.0, 26.6, 27.0, 25.3, 24.0, 25.9, 25.1, 26.0, 26.5, 26.0]",4.516,2.021,28.1,63.6
372,372,2021041116,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,23.843125,"[23.2, 23.1, 23.5, 23.7, 23.9, 24.2, 25.3, 24.0, 25.1, 23.9, 24.3, 23.1, 23.6, 23.1, 23.4, 24.09]",16.244,0.0,28.1,63.6
373,373,2021041116,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.68461538461539,"[25.8, 24.7, 25.4, 24.5, 24.4, 24.5, 24.3, 25.4, 25.5, 25.8, 29.8, 28.8, 25.0]",4.4,2.678,28.1,63.6
374,374,2021041116,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.540588235294123,"[26.1, 23.7, 23.6, 24.1, 27.1, 24.09, 23.5, 23.6, 23.7, 25.1, 24.5, 24.4, 25.3, 25.0, 24.1, 25.5, 23.8]",10.284,2.837,28.1,63.6
375,375,2021041116,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.086875,"[24.09, 24.6, 24.8, 25.1, 24.9, 25.9, 25.0, 24.0, 22.6, 22.7, 22.8, 22.9, 23.2, 23.6, 24.9, 24.3]",3.2310000000000003,0.022,28.1,63.6
376,376,2021041117,HXXID5,艾特网能空调1703,24.0,50.0,1,79.0,26.0,1,54.0,1,25.21538461538462,"[24.0, 25.0, 26.5, 24.4, 25.4, 25.5, 25.3, 26.5, 25.0, 24.3, 24.6, 26.1, 25.2]",17.316999999999997,5.7810000000000015,27.4,67.7
377,377,2021041117,HXXID5,艾特网能空调1709,24.0,60.0,1,53.0,25.4,1,48.0,1,25.95,"[26.3, 25.0, 25.9, 26.6, 27.0, 25.2, 24.6, 26.5, 25.8, 26.0, 26.5, 26.0]",4.516,2.021,27.4,67.7
378,378,2021041117,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.30588235294117,"[30.8, 27.6, 27.5, 34.1, 24.3, 24.6, 24.2, 24.5, 26.1, 25.4, 26.8, 26.3, 24.9, 24.6, 25.8, 25.5, 24.2]",13.909,0.0,27.4,67.7
379,379,2021041117,HXXID5,艾特网能空调1706,25.0,50.0,1,56.0,26.7,1,46.0,1,25.530769230769234,"[25.8, 24.4, 25.1, 24.0, 24.3, 24.3, 24.1, 25.1, 25.5, 25.6, 29.6, 29.1, 25.0]",4.4,2.678,27.4,67.7
380,380,2021041117,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.2,0,0.0,1,24.2,"[24.1, 24.5, 24.5, 24.9, 24.6, 26.0, 24.8, 24.2, 23.3, 23.3, 23.3, 23.4, 23.5, 23.6, 25.0, 24.2]",3.2310000000000003,0.022,27.4,67.7
381,381,2021041117,HXXID5,艾特网能空调1704,25.0,50.0,1,56.0,26.7,1,43.0,1,24.878666666666675,"[24.09, 23.6, 23.5, 24.0, 24.3, 24.0, 23.8, 24.09, 26.4, 26.8, 26.6, 26.8, 25.1, 25.5, 24.6]",14.922,2.337,27.4,67.7
382,382,2021041117,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.64,"[27.3, 24.1, 24.2, 24.5, 26.1, 24.09, 23.6, 23.8, 23.8, 25.1, 24.5, 24.4, 25.0, 25.0, 24.09, 25.3, 24.0]",10.284,2.837,27.4,67.7
383,383,2021041117,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.605625,"[24.3, 24.1, 24.3, 24.1, 24.8, 25.5, 26.3, 24.6, 25.6, 25.0, 25.2, 23.8, 24.1, 23.9, 24.0, 24.09]",16.244,0.0,27.4,67.7
384,384,2021041118,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.934705882352933,"[28.2, 24.5, 24.1, 24.4, 26.1, 24.09, 23.7, 23.5, 24.3, 25.5, 25.0, 24.9, 25.4, 25.6, 24.4, 25.8, 24.4]",10.284,2.837,25.6,74.4
385,385,2021041118,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,26.294117647058826,"[30.6, 27.6, 27.2, 34.1, 24.5, 24.6, 24.3, 24.6, 25.9, 25.6, 26.8, 26.4, 24.9, 24.6, 25.8, 25.4, 24.1]",13.909,0.0,25.6,74.4
386,386,2021041118,HXXID5,艾特网能空调1709,24.0,60.0,1,55.0,25.5,1,52.0,1,25.875000000000004,"[26.3, 24.7, 26.1, 26.7, 27.1, 25.4, 24.2, 26.0, 25.3, 26.0, 26.6, 26.1]",4.516,2.021,25.6,74.4
387,387,2021041118,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.732000000000006,"[24.09, 23.3, 23.1, 23.6, 23.9, 24.0, 23.9, 24.09, 26.4, 26.8, 26.6, 26.8, 24.8, 25.2, 24.4]",14.922,2.337,25.6,74.4
388,388,2021041118,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.105625,"[24.09, 24.5, 24.5, 24.8, 24.5, 25.9, 24.9, 24.5, 22.9, 22.8, 23.0, 23.1, 23.5, 23.5, 24.9, 24.3]",3.2310000000000003,0.022,25.6,74.4
389,389,2021041118,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,50.0,1,25.483846153846155,"[25.9, 24.2, 25.0, 24.2, 24.1, 24.3, 24.09, 25.1, 25.2, 25.6, 29.6, 29.2, 24.8]",4.4,2.678,25.6,74.4
390,390,2021041118,HXXID5,艾特网能空调1703,24.0,50.0,1,81.0,26.2,1,59.0,1,25.11538461538462,"[24.0, 24.8, 26.5, 24.4, 25.3, 25.4, 25.2, 26.0, 24.8, 24.3, 24.6, 26.1, 25.1]",17.316999999999997,5.7810000000000015,25.6,74.4
391,391,2021041118,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.574375,"[24.0, 23.8, 23.9, 24.6, 24.4, 25.0, 25.8, 25.1, 25.1, 24.9, 25.3, 24.2, 24.6, 24.1, 24.3, 24.09]",16.244,0.0,25.6,74.4
392,392,2021041119,HXXID5,艾特网能空调1708,25.0,50.0,1,58.0,25.9,1,32.0,1,24.54,"[26.1, 23.9, 23.7, 24.3, 26.1, 24.09, 23.5, 23.5, 23.9, 25.1, 24.6, 24.6, 25.1, 25.2, 24.09, 25.4, 24.0]",10.284,2.837,25.3,76.1
393,393,2021041119,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.9,1,52.0,1,25.04615384615385,"[23.9, 24.9, 26.1, 24.3, 25.3, 25.3, 25.1, 26.2, 24.8, 24.1, 24.5, 26.0, 25.1]",17.316999999999997,5.7810000000000015,25.3,76.1
394,394,2021041119,HXXID5,艾特网能空调1704,25.0,50.0,1,55.0,26.6,1,44.0,1,24.58533333333333,"[24.09, 23.1, 22.9, 23.5, 23.8, 23.5, 23.3, 24.09, 26.4, 26.6, 26.3, 26.6, 24.9, 25.3, 24.4]",14.922,2.337,25.3,76.1
395,395,2021041119,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,24.074375,"[24.09, 24.5, 24.7, 25.1, 24.9, 25.9, 24.9, 24.2, 22.6, 22.6, 22.7, 22.9, 23.3, 23.7, 24.9, 24.2]",3.2310000000000003,0.022,25.3,76.1
396,396,2021041119,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.715384615384608,"[25.8, 24.5, 25.5, 24.5, 24.5, 24.5, 24.5, 25.5, 25.5, 25.7, 30.0, 28.7, 25.1]",4.4,2.678,25.3,76.1
397,397,2021041119,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.194117647058825,"[30.6, 27.5, 27.4, 34.0, 24.3, 24.6, 24.0, 24.3, 25.9, 25.5, 26.8, 26.4, 24.6, 24.4, 25.6, 25.4, 24.0]",13.909,0.0,25.3,76.1
398,398,2021041119,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,25.883333333333336,"[26.1, 24.9, 25.8, 26.5, 27.0, 25.2, 24.6, 26.3, 25.8, 26.0, 26.5, 25.9]",4.516,2.021,25.3,76.1
399,399,2021041119,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.211875,"[23.7, 23.6, 23.8, 24.1, 24.2, 24.8, 25.6, 24.5, 25.0, 24.4, 24.8, 23.5, 24.1, 23.5, 23.7, 24.09]",16.244,0.0,25.3,76.1
400,400,2021041120,HXXID5,艾特网能空调1703,24.0,50.0,1,81.0,26.2,1,57.0,1,25.161538461538463,"[24.1, 24.9, 26.5, 24.3, 25.4, 25.4, 25.2, 26.1, 24.8, 24.3, 24.7, 26.2, 25.2]",17.316999999999997,5.7810000000000015,24.7,78.5
401,401,2021041120,HXXID5,艾特网能空调1704,25.0,50.0,1,58.0,26.8,1,49.0,1,24.485333333333333,"[24.09, 23.2, 22.8, 23.2, 23.5, 23.4, 23.3, 24.09, 26.3, 26.5, 26.2, 26.4, 24.7, 25.1, 24.5]",14.922,2.337,24.7,78.5
402,402,2021041120,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.6,0,0.0,1,24.374375,"[24.1, 24.0, 24.1, 24.0, 24.5, 25.3, 26.0, 24.4, 25.1, 24.6, 24.9, 23.5, 24.0, 23.6, 23.8, 24.09]",16.244,0.0,24.7,78.5
403,403,2021041120,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.67,"[26.9, 23.8, 24.0, 24.4, 26.1, 24.09, 23.5, 23.5, 23.9, 25.2, 24.6, 24.7, 25.3, 25.5, 24.3, 25.6, 24.0]",10.284,2.837,24.7,78.5
404,404,2021041120,HXXID5,艾特网能空调1709,24.0,60.0,1,52.0,25.3,1,46.0,1,25.850000000000005,"[26.4, 24.7, 26.0, 26.6, 27.0, 25.3, 24.3, 26.1, 25.3, 26.0, 26.5, 26.0]",4.516,2.021,24.7,78.5
405,405,2021041120,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.6,0,0.0,1,26.229411764705887,"[30.5, 27.6, 27.3, 34.2, 24.3, 24.7, 24.3, 24.5, 25.8, 25.6, 26.7, 26.3, 24.8, 24.5, 25.5, 25.2, 24.1]",13.909,0.0,24.7,78.5
406,406,2021041120,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,24.043125,"[24.09, 24.5, 24.7, 25.0, 24.7, 26.0, 24.8, 24.1, 22.7, 22.6, 22.7, 22.9, 23.4, 23.6, 24.9, 24.0]",3.2310000000000003,0.022,24.7,78.5
407,407,2021041120,HXXID5,艾特网能空调1706,25.0,50.0,1,58.0,26.8,1,49.0,1,25.592307692307696,"[25.8, 24.6, 25.3, 24.3, 24.4, 24.3, 24.3, 25.3, 25.4, 25.6, 29.8, 28.6, 25.0]",4.4,2.678,24.7,78.5
408,408,2021041121,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,23.987500000000004,"[24.1, 25.1, 25.0, 25.8, 25.2, 26.2, 25.5, 23.8, 21.8, 22.0, 21.9, 22.1, 22.8, 23.5, 24.7, 24.3]",3.2310000000000003,0.022,24.6,78.2
409,409,2021041121,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.738461538461536,"[23.7, 24.5, 26.3, 24.0, 25.0, 25.1, 24.7, 26.1, 24.5, 23.6, 24.1, 25.5, 24.5]",17.316999999999997,5.7810000000000015,24.6,78.2
410,410,2021041121,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.624375,"[23.0, 22.8, 23.0, 23.8, 23.5, 24.1, 25.6, 23.9, 24.1, 23.7, 24.5, 23.1, 23.6, 22.4, 22.8, 24.09]",16.244,0.0,24.6,78.2
411,411,2021041121,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,25.0,1,24.428235294117645,"[28.2, 23.6, 23.1, 24.0, 25.7, 24.09, 23.1, 23.6, 23.4, 24.6, 24.3, 24.5, 25.1, 25.1, 24.09, 25.3, 23.5]",10.284,2.837,24.6,78.2
412,412,2021041121,HXXID5,艾特网能空调1709,24.0,60.0,1,47.0,24.8,1,37.0,1,25.683333333333334,"[26.2, 24.6, 25.7, 26.3, 26.7, 25.1, 24.3, 26.1, 25.3, 25.8, 26.3, 25.8]",4.516,2.021,24.6,78.2
413,413,2021041121,HXXID5,艾特网能空调1706,25.0,50.0,1,54.0,26.4,1,39.0,1,26.01538461538461,"[25.9, 24.9, 25.9, 25.0, 24.7, 24.8, 25.0, 26.0, 25.8, 26.1, 29.1, 29.7, 25.3]",4.4,2.678,24.6,78.2
414,414,2021041121,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.5,0,0.0,1,25.917647058823533,"[30.0, 27.0, 27.9, 34.3, 24.0, 24.3, 23.7, 23.9, 25.5, 25.3, 26.6, 26.3, 24.0, 23.9, 25.1, 25.3, 23.5]",13.909,0.0,24.6,78.2
415,415,2021041121,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.29866666666667,"[24.09, 22.8, 22.3, 23.2, 23.5, 23.0, 22.6, 24.09, 26.3, 26.5, 25.9, 26.3, 24.5, 25.1, 24.3]",14.922,2.337,24.6,78.2
416,416,2021041122,HXXID5,艾特网能空调1703,24.0,50.0,1,76.0,25.7,1,46.0,1,24.62307692307692,"[23.4, 24.3, 26.1, 23.8, 24.9, 25.0, 24.6, 26.6, 24.4, 23.5, 23.8, 25.4, 24.3]",17.063,5.7810000000000015,24.4,78.7
417,417,2021041122,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.4,0,0.0,1,23.975,"[24.1, 25.1, 24.8, 25.7, 25.1, 26.1, 25.5, 23.7, 22.0, 22.0, 22.1, 22.3, 22.8, 23.4, 24.6, 24.3]",3.67,0.022,24.4,78.7
418,418,2021041122,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,25.80769230769231,"[25.9, 24.8, 25.5, 24.9, 24.4, 24.8, 24.1, 25.4, 25.6, 26.1, 29.4, 29.5, 25.1]",4.316,2.678,24.4,78.7
419,419,2021041122,HXXID5,艾特网能空调1708,25.0,50.0,1,59.0,26.0,1,35.0,1,24.310588235294123,"[26.2, 23.0, 23.2, 24.1, 27.1, 24.09, 23.5, 23.6, 23.3, 24.8, 24.2, 24.1, 24.8, 24.9, 24.09, 25.0, 23.3]",10.08,2.837,24.4,78.7
420,420,2021041122,HXXID5,艾特网能空调1709,24.0,60.0,1,49.0,24.9,1,36.0,1,25.55,"[26.0, 24.6, 25.6, 26.2, 26.6, 24.9, 24.1, 26.0, 25.3, 25.6, 26.1, 25.6]",4.492,2.021,24.4,78.7
421,421,2021041122,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.3,0,0.0,1,25.781764705882352,"[28.9, 26.9, 28.1, 34.5, 23.8, 24.09, 23.5, 23.9, 25.4, 25.4, 26.5, 26.1, 24.0, 23.8, 25.0, 25.0, 23.4]",13.938999999999998,0.0,24.4,78.7
422,422,2021041122,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,36.0,1,24.145333333333333,"[24.09, 22.8, 22.3, 22.8, 23.1, 22.8, 22.6, 24.09, 26.1, 26.3, 25.6, 26.1, 24.5, 24.9, 24.1]",14.765,2.337,24.4,78.7
423,423,2021041122,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.543125,"[23.1, 23.0, 23.3, 23.2, 23.5, 24.3, 25.3, 23.5, 24.6, 23.7, 24.0, 22.5, 23.0, 22.6, 23.0, 24.09]",16.365,0.0,24.4,78.7
424,424,2021041123,HXXID5,艾特网能空调1709,24.0,60.0,1,46.0,24.7,1,35.0,1,25.51666666666667,"[26.3, 24.7, 25.6, 26.2, 26.6, 24.9, 24.0, 25.8, 25.1, 25.5, 26.0, 25.5]",4.492,2.021,24.1,79.6
425,425,2021041123,HXXID5,艾特网能空调1704,25.0,50.0,1,52.0,26.3,1,35.0,1,24.10533333333333,"[24.09, 23.0, 22.1, 22.8, 23.1, 22.8, 22.5, 24.09, 26.0, 26.3, 25.7, 26.1, 24.4, 24.7, 23.9]",14.765,2.337,24.1,79.6
426,426,2021041123,HXXID5,艾特网能空调1705,25.0,50.0,0,0.0,26.3,0,0.0,1,24.025,"[24.1, 25.2, 25.2, 25.7, 25.5, 26.1, 25.5, 23.7, 22.0, 21.9, 22.0, 22.1, 22.8, 23.5, 24.7, 24.4]",3.67,0.022,24.1,79.6
427,427,2021041123,HXXID5,艾特网能空调1706,25.0,50.0,1,53.0,26.4,1,38.0,1,26.138461538461538,"[26.0, 25.1, 26.0, 25.1, 24.7, 25.1, 25.0, 26.0, 26.1, 26.4, 29.2, 29.6, 25.5]",4.316,2.678,24.1,79.6
428,428,2021041123,HXXID5,艾特网能空调1707,25.0,50.0,0,0.0,26.7,0,0.0,1,23.805625,"[23.3, 23.2, 23.4, 23.6, 23.6, 24.5, 25.7, 23.9, 24.6, 24.0, 24.1, 23.0, 23.5, 23.1, 23.3, 24.09]",16.365,0.0,24.1,79.6
429,429,2021041123,HXXID5,艾特网能空调1708,25.0,50.0,1,55.0,25.8,1,28.0,1,24.151764705882357,"[24.4, 23.4, 23.5, 24.3, 25.8, 24.09, 23.3, 23.6, 23.4, 24.8, 24.1, 24.1, 24.8, 24.8, 24.09, 24.8, 23.3]",10.08,2.837,24.1,79.6
430,430,2021041123,HXXID5,艾特网能空调1710,25.0,50.0,0,0.0,25.2,0,0.0,1,25.646470588235296,"[29.5, 26.8, 27.9, 34.3, 23.6, 24.09, 23.4, 23.7, 25.2, 25.0, 26.3, 26.0, 23.7, 23.7, 24.8, 24.9, 23.1]",13.938999999999998,0.0,24.1,79.6
431,431,2021041123,HXXID5,艾特网能空调1703,24.0,50.0,1,78.0,25.8,1,49.0,1,24.338461538461537,"[23.2, 24.2, 25.3, 23.5, 24.6, 24.8, 24.5, 26.6, 24.1, 23.2, 23.5, 25.0, 23.9]",17.063,5.7810000000000015,24.1,79.6
0,0,2021040900,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,44.0,1,22.3,"[22.9, 21.7]",28.479,2.338,20.9,71.3
1,1,2021040900,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.50909090909091,"[22.3, 21.7, 22.0, 21.8, 21.8, 22.1, 26.6, 26.4, 27.0, 23.8, 23.1]",24.537000000000006,3.153,20.9,71.3
2,2,2021040900,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.385,"[25.1, 21.9, 21.8, 21.8, 22.5, 21.6, 21.5, 21.3, 21.4, 22.3, 22.5, 22.6, 22.5, 22.1, 22.4, 22.3, 22.8, 22.5, 23.6, 23.2]",38.73599999999999,1.658,20.9,71.3
3,3,2021040900,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,43.0,1,22.30909090909091,"[26.6, 23.1, 21.8, 21.9, 21.6, 21.5, 22.1, 21.6, 21.2, 21.1, 20.6, 22.4, 22.6, 22.6, 22.1, 28.3, 21.2, 21.2, 21.3, 21.2, 22.0, 22.8]",29.13400000000001,2.191,20.9,71.3
4,4,2021040900,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,20.342857142857145,"[20.4, 20.5, 20.5, 21.1, 19.6, 20.0, 20.3]",31.447000000000006,6.647,20.9,71.3
5,5,2021040900,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,20.390476190476196,"[19.7, 20.1, 20.1, 20.4, 20.4, 20.6, 20.8, 20.8, 21.1, 23.8, 20.3, 20.1, 19.9, 19.6, 19.5, 19.5, 20.7, 20.8, 20.0, 20.0, 20.0]",40.828,7.545,20.9,71.3
6,6,2021040900,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,20.555,"[20.8, 21.8, 21.1, 19.9, 19.5, 19.7, 19.9, 19.8, 20.0, 21.9, 20.7, 21.0, 20.9, 20.7, 20.8, 21.3, 20.8, 20.8, 19.7, 20.0]",32.872,2.188,20.9,71.3
