,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
7,7,2021040900,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.41666666666667,"[20.4, 22.2, 21.9, 22.0, 22.3, 22.5, 22.6, 22.5, 26.5, 22.5, 21.3, 22.3]",32.985,2.397,20.9,71.3
8,8,2021040900,HXXID4,艾特网能空调1711,25.0,50.0,1,53.0,26.4,1,38.0,1,24.236363636363638,"[23.4, 24.0, 24.3, 24.8, 24.1, 24.3, 24.4, 24.6, 24.2, 24.2, 24.0, 26.4, 26.5, 25.8, 23.5, 23.6, 23.3, 23.3, 23.4, 23.5, 23.6, 24.0]",27.568,2.266,20.9,71.3
9,9,2021040901,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.095454545454555,"[26.3, 23.3, 22.3, 22.2, 21.8, 21.4, 22.3, 21.8, 21.3, 21.4, 21.1, 22.3, 22.1, 21.8, 21.2, 28.6, 20.1, 20.1, 20.5, 20.3, 21.3, 22.6]",28.864000000000004,2.109,20.8,70.6
10,10,2021040901,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.105,"[22.3, 21.7, 22.3, 22.0, 21.8, 21.7, 21.8, 21.5, 21.6, 22.5, 22.4, 22.8, 21.7, 24.8, 21.5, 21.9, 22.1, 22.2, 21.6, 21.9]",28.975,2.11,20.8,70.6
11,11,2021040901,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.521428571428565,"[26.0, 20.7, 21.1, 24.3, 20.9, 19.7, 20.0, 20.3, 20.8, 20.9, 20.8, 20.5, 20.5, 24.8]",31.341,6.27,20.8,70.6
12,12,2021040901,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.872727272727275,"[20.2, 20.5, 20.6, 24.6, 26.0, 26.3, 21.1, 21.1, 21.5, 26.5, 31.0, 20.3, 20.1, 20.0, 19.8, 19.6, 19.7, 21.0, 21.0, 20.3, 20.0, 20.0]",41.118,7.24,20.8,70.6
13,13,2021040901,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,43.0,1,20.545,"[20.5, 21.3, 21.0, 19.8, 19.3, 19.6, 19.8, 19.7, 19.8, 21.5, 21.8, 21.1, 20.8, 20.3, 20.9, 21.4, 21.6, 21.0, 19.9, 19.8]",32.755,2.114,20.8,70.6
14,14,2021040901,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,23.152380952380952,"[23.0, 23.5, 29.0, 23.3, 23.6, 23.5, 23.8, 23.1, 22.1, 21.0, 22.3, 22.1, 22.1, 22.4, 22.6, 22.9, 22.8, 27.0, 22.7, 21.3, 22.1]",32.16,2.378,20.8,70.6
15,15,2021040901,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.05,"[22.9, 23.6, 24.0, 24.3, 23.7, 24.1, 24.3, 24.7, 24.5, 24.5, 24.5, 26.6, 26.6, 25.9, 23.0, 23.2, 22.7, 22.8, 23.0, 23.0, 23.3, 23.9]",27.204000000000004,2.358,20.8,70.6
16,16,2021040901,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,22.03,"[25.3, 21.3, 21.3, 21.3, 22.0, 21.0, 20.7, 20.5, 20.5, 22.2, 22.0, 22.2, 22.3, 22.0, 22.3, 22.3, 22.6, 22.3, 23.5, 23.0]",37.87300000000001,1.547,20.8,70.6
17,17,2021040901,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.94545454545455,"[22.5, 21.5, 21.7, 21.6, 21.8, 22.1, 26.5, 26.3, 26.9, 23.7, 23.1, 23.6, 23.1, 21.9, 21.8, 23.1, 22.1, 22.0, 21.7, 22.6, 22.2, 23.0]",24.468000000000004,3.154,20.8,70.6
18,18,2021040902,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,30.0,1,22.580000000000005,"[22.5, 22.2, 24.8, 23.8, 22.2, 22.1, 23.9, 24.0, 23.8, 22.5, 22.4, 22.8, 21.3, 24.4, 21.1, 21.1, 21.5, 21.8, 21.6, 21.8]",28.866,2.063,21.1,69.6
19,19,2021040902,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.91818181818182,"[26.2, 22.8, 21.6, 21.6, 21.3, 21.0, 21.7, 21.3, 20.8, 20.8, 20.3, 21.9, 22.1, 22.1, 21.6, 28.9, 20.5, 20.6, 20.8, 20.6, 21.4, 22.3]",29.376000000000005,2.169,21.1,69.6
20,20,2021040902,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,37.0,1,22.434999999999995,"[24.9, 21.5, 21.8, 21.9, 22.6, 21.5, 21.2, 21.0, 20.9, 22.1, 22.5, 22.6, 22.8, 22.5, 22.8, 22.7, 23.2, 22.9, 23.9, 23.4]",37.43199999999999,1.5519999999999998,21.1,69.6
21,21,2021040902,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,22.88095238095239,"[22.7, 23.0, 28.6, 22.5, 22.5, 22.6, 22.9, 22.3, 21.7, 21.0, 22.5, 22.2, 22.3, 22.5, 22.6, 22.8, 22.6, 27.1, 22.5, 21.5, 22.1]",32.451,2.018,21.1,69.6
22,22,2021040902,HXXID4,艾特网能空调1715,24.0,50.0,1,83.0,25.7,1,58.0,1,21.51818181818182,"[19.3, 19.8, 19.7, 24.5, 25.9, 26.2, 20.6, 20.3, 20.8, 26.3, 30.8, 20.3, 20.0, 19.8, 19.6, 19.4, 19.4, 20.6, 20.7, 19.8, 19.8, 19.8]",41.17100000000001,6.706,21.1,69.6
23,23,2021040902,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.419500000000006,"[20.3, 21.3, 20.9, 19.8, 19.5, 19.6, 19.8, 19.8, 19.8, 24.09, 21.1, 20.5, 20.3, 20.1, 20.1, 20.7, 20.8, 20.5, 19.6, 19.8]",32.672000000000004,2.0380000000000003,21.1,69.6
24,24,2021040902,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,24.0,"[22.8, 23.5, 24.0, 23.9, 23.5, 24.0, 24.1, 24.7, 24.5, 24.6, 24.7, 27.1, 27.0, 26.0, 22.8, 22.9, 22.5, 22.7, 22.9, 23.0, 23.0, 23.8]",27.393000000000004,2.335,21.1,69.6
25,25,2021040902,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,23.16818181818182,"[22.5, 21.6, 22.0, 22.0, 22.3, 22.4, 26.5, 26.3, 26.8, 24.0, 23.3, 23.6, 23.5, 22.0, 22.0, 23.2, 22.3, 22.3, 22.2, 23.1, 22.5, 23.3]",24.359,3.147,21.1,69.6
26,26,2021040902,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,51.0,1,21.292857142857144,"[25.8, 20.3, 20.6, 24.2, 20.9, 19.5, 20.0, 20.1, 20.7, 20.8, 20.6, 20.1, 19.9, 24.6]",31.287000000000006,6.8820000000000014,21.1,69.6
27,27,2021040903,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,65.0,1,21.41818181818182,"[20.1, 20.0, 20.0, 23.9, 25.5, 25.9, 20.7, 20.5, 21.0, 25.9, 30.2, 20.0, 19.6, 19.6, 19.4, 19.3, 19.3, 20.6, 20.8, 19.8, 19.3, 19.8]",40.638000000000005,7.194,20.7,70.8
28,28,2021040903,HXXID4,艾特网能空调1714,24.0,50.0,1,54.0,25.4,1,39.0,1,20.255000000000006,"[20.3, 21.1, 20.5, 19.6, 19.1, 19.3, 19.5, 19.5, 19.3, 21.5, 21.3, 20.4, 20.7, 20.1, 20.2, 22.1, 21.1, 20.3, 19.6, 19.6]",32.52499999999999,2.122,20.7,70.8
29,29,2021040903,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,51.0,1,22.9,"[20.8, 21.5, 22.0, 22.0, 21.5, 24.0, 22.1, 25.0, 24.8, 25.0, 25.3, 27.3, 27.0, 25.9, 20.8, 20.9, 20.5, 20.6, 20.9, 21.0, 21.0, 23.9]",27.296999999999997,2.589,20.7,70.8
30,30,2021040903,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.94,"[24.7, 21.3, 21.2, 21.2, 21.8, 20.8, 20.6, 20.4, 20.5, 22.1, 22.1, 22.0, 22.1, 22.0, 22.4, 22.4, 22.5, 22.2, 23.5, 23.0]",37.672,1.484,20.7,70.8
31,31,2021040903,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,55.0,1,21.300000000000004,"[25.5, 19.7, 20.1, 24.2, 20.5, 19.2, 19.6, 20.7, 21.8, 21.4, 21.1, 20.1, 19.7, 24.6]",31.236,6.48,20.7,70.8
32,32,2021040903,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,33.0,1,23.20000000000001,"[23.6, 23.9, 24.7, 24.1, 23.8, 23.8, 24.0, 24.0, 23.9, 23.6, 23.5, 23.6, 21.6, 24.1, 21.3, 21.2, 21.6, 22.3, 22.6, 22.8]",28.371,1.897,20.7,70.8
33,33,2021040903,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.67727272727273,"[26.3, 22.9, 21.5, 21.4, 20.9, 20.7, 21.4, 21.0, 20.5, 20.3, 20.0, 21.8, 21.8, 22.0, 21.5, 28.6, 20.3, 20.2, 20.5, 20.3, 21.0, 22.0]",29.285,2.094,20.7,70.8
34,34,2021040903,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,24.476190476190478,"[24.5, 24.3, 30.0, 24.2, 24.5, 23.9, 24.0, 23.4, 22.1, 21.3, 25.1, 25.3, 25.5, 25.4, 25.3, 25.1, 25.4, 27.7, 23.0, 21.6, 22.4]",32.28099999999999,2.202,20.7,70.8
35,35,2021040903,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,45.0,1,23.000000000000004,"[23.0, 21.5, 21.6, 21.5, 21.6, 22.0, 26.5, 26.3, 26.8, 23.8, 23.3, 24.3, 23.7, 22.1, 21.8, 23.0, 22.0, 21.9, 21.6, 22.6, 22.1, 23.0]",24.135,3.1660000000000004,20.7,70.8
36,36,2021040904,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,48.0,1,22.618181818181824,"[20.6, 21.3, 22.0, 22.0, 21.7, 23.1, 22.8, 24.1, 24.1, 24.3, 24.9, 26.6, 26.5, 25.3, 20.7, 20.8, 20.3, 20.6, 20.8, 21.0, 21.1, 23.0]",27.741,2.43,21.3,70.6
37,37,2021040904,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.4,1,44.0,1,23.236363636363638,"[24.2, 22.3, 21.7, 21.6, 21.7, 22.0, 26.3, 26.1, 26.6, 23.6, 23.1, 24.5, 24.7, 23.4, 22.4, 23.1, 22.1, 22.0, 21.6, 22.6, 22.3, 23.3]",24.386999999999997,3.172,21.3,70.6
38,38,2021040904,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,21.905000000000005,"[24.7, 21.5, 21.4, 21.3, 22.0, 21.1, 20.9, 20.7, 20.7, 22.4, 22.0, 21.8, 22.1, 21.6, 22.0, 22.1, 22.4, 21.7, 23.1, 22.6]",38.775999999999996,1.711,21.3,70.6
39,39,2021040904,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,21.9909090909091,"[26.6, 23.1, 21.8, 21.7, 21.5, 21.1, 21.8, 21.5, 20.9, 20.8, 20.5, 22.0, 22.0, 22.1, 21.6, 28.8, 20.6, 20.5, 20.8, 20.5, 21.3, 22.3]",29.187999999999995,2.382,21.3,70.6
40,40,2021040904,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,36.0,1,22.955,"[23.5, 23.5, 24.0, 22.8, 23.5, 23.5, 23.5, 23.5, 23.5, 23.3, 23.3, 23.5, 21.7, 24.2, 21.3, 21.5, 21.8, 22.3, 22.4, 22.5]",28.757,2.073,21.3,70.6
41,41,2021040904,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.45714285714286,"[25.6, 20.0, 20.8, 24.2, 20.9, 19.6, 19.9, 20.6, 21.3, 21.2, 21.0, 20.3, 20.2, 24.8]",31.502,5.768,21.3,70.6
42,42,2021040904,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.52272727272728,"[19.8, 20.1, 20.1, 23.8, 25.3, 25.8, 20.8, 20.8, 21.3, 25.9, 30.4, 20.2, 20.0, 19.8, 19.6, 19.3, 19.5, 20.6, 20.8, 20.0, 19.7, 19.9]",41.14600000000001,7.3279999999999985,21.3,70.6
43,43,2021040904,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,35.0,1,20.865,"[21.3, 21.9, 21.1, 19.9, 19.5, 19.6, 19.9, 19.8, 19.8, 22.4, 21.5, 21.2, 21.3, 21.1, 21.2, 22.0, 22.3, 21.6, 20.0, 19.9]",32.46,1.982,21.3,70.6
44,44,2021040904,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,24.24761904761905,"[24.8, 24.8, 29.9, 24.2, 24.3, 24.0, 24.3, 23.5, 22.3, 21.3, 24.3, 23.9, 24.0, 24.3, 24.1, 24.6, 24.1, 28.5, 23.4, 21.8, 22.8]",33.66400000000001,2.087,21.3,70.6
45,45,2021040905,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,41.0,1,23.100000000000005,"[22.9, 21.8, 21.9, 21.7, 21.8, 22.1, 26.8, 26.5, 26.9, 23.8, 23.2, 23.5, 23.8, 22.6, 22.2, 23.2, 22.1, 22.0, 21.7, 22.6, 22.1, 23.0]",24.271,3.143,21.2,70.1
46,46,2021040905,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,22.531818181818185,"[20.8, 21.6, 22.2, 22.1, 21.8, 22.0, 22.9, 23.8, 24.2, 24.1, 25.0, 26.0, 26.0, 24.7, 20.7, 20.8, 20.6, 20.7, 21.0, 21.1, 21.3, 22.3]",27.252,2.426,21.2,70.1
47,47,2021040905,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,24.904761904761912,"[24.6, 25.0, 30.1, 24.7, 25.1, 24.8, 25.0, 24.1, 22.7, 21.1, 25.8, 25.8, 25.8, 25.8, 25.8, 26.5, 25.3, 28.1, 23.1, 21.5, 22.3]",32.893,1.949,21.2,70.1
48,48,2021040905,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,28.0,1,20.8945,"[21.3, 21.6, 20.8, 19.6, 19.3, 19.4, 19.6, 19.5, 19.6, 24.09, 22.4, 21.5, 21.2, 21.0, 21.5, 22.1, 22.4, 21.8, 19.6, 19.6]",32.55199999999999,1.937,21.2,70.1
49,49,2021040905,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.25,"[19.1, 19.6, 19.6, 24.2, 25.6, 26.0, 20.6, 20.5, 21.0, 26.3, 30.5, 19.9, 19.6, 19.4, 19.2, 18.9, 19.0, 20.1, 20.1, 19.4, 19.6, 19.3]",40.328,7.338999999999999,21.2,70.1
50,50,2021040905,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,48.0,1,21.278571428571436,"[25.8, 20.3, 20.7, 24.1, 20.6, 19.3, 19.7, 20.0, 20.7, 21.0, 20.8, 20.2, 20.1, 24.6]",31.109,6.388,21.2,70.1
51,51,2021040905,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,22.535000000000004,"[22.5, 22.2, 24.3, 23.6, 22.3, 22.1, 23.2, 23.3, 23.8, 22.6, 22.5, 22.8, 21.3, 24.3, 21.2, 21.3, 21.6, 22.0, 21.8, 22.0]",28.696,1.949,21.2,70.1
52,52,2021040905,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.740909090909096,"[26.5, 22.8, 21.6, 21.6, 21.1, 21.0, 21.6, 21.3, 20.8, 20.7, 20.4, 21.8, 21.8, 21.7, 21.3, 28.6, 20.1, 20.0, 20.3, 20.2, 21.0, 22.1]",28.69,2.081,21.2,70.1
53,53,2021040905,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.140000000000004,"[25.0, 21.3, 21.5, 21.5, 22.2, 21.1, 20.8, 20.5, 20.6, 22.3, 22.3, 22.3, 22.5, 22.1, 22.5, 22.5, 22.7, 22.4, 23.6, 23.1]",37.616,1.547,21.2,70.1
54,54,2021040906,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.07272727272728,"[24.2, 21.8, 21.5, 21.3, 21.5, 21.7, 26.2, 26.0, 26.5, 23.5, 23.0, 24.8, 24.6, 23.1, 22.2, 23.0, 21.8, 21.7, 21.5, 22.5, 22.1, 23.1]",24.441,3.157,21.3,68.4
55,55,2021040906,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,21.765,"[24.6, 21.2, 21.1, 21.0, 21.7, 20.8, 20.6, 20.5, 20.5, 22.1, 21.8, 21.8, 22.0, 21.6, 22.1, 22.0, 22.2, 21.9, 23.1, 22.7]",37.995,1.4169999999999998,21.3,68.4
56,56,2021040906,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.730000000000004,"[23.0, 22.9, 23.6, 23.1, 23.0, 22.9, 23.0, 22.9, 23.8, 23.1, 23.1, 23.3, 21.6, 24.3, 21.3, 21.5, 21.8, 22.1, 22.0, 22.3]",28.506,1.982,21.3,68.4
57,57,2021040906,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.357142857142858,"[25.7, 20.0, 20.7, 24.1, 21.0, 19.6, 20.0, 19.9, 21.0, 21.1, 20.8, 20.3, 20.2, 24.6]",31.297999999999995,6.093,21.3,68.4
58,58,2021040906,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,21.840909090909093,"[26.8, 23.0, 21.7, 21.6, 21.2, 21.0, 21.6, 21.3, 20.8, 20.7, 20.3, 21.9, 21.8, 22.0, 21.5, 28.7, 20.3, 20.3, 20.5, 20.3, 21.1, 22.1]",29.455000000000005,2.164,21.3,68.4
59,59,2021040906,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.10000000000001,"[21.5, 22.5, 23.0, 22.9, 22.7, 23.2, 22.9, 24.1, 24.0, 24.3, 24.8, 26.3, 26.1, 24.8, 21.8, 21.8, 21.2, 21.6, 21.8, 21.8, 22.0, 23.1]",27.606,2.35,21.3,68.4
60,60,2021040906,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,35.0,1,24.07142857142857,"[23.6, 24.0, 30.0, 22.8, 22.4, 22.6, 23.0, 23.7, 22.5, 20.9, 24.0, 24.7, 24.0, 24.6, 25.7, 24.6, 25.3, 29.1, 23.9, 21.6, 22.5]",33.794000000000004,2.127,21.3,68.4
61,61,2021040906,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.23,"[20.4, 21.3, 20.8, 19.5, 19.0, 19.3, 19.6, 19.5, 19.8, 21.0, 20.6, 21.8, 20.4, 20.2, 21.6, 20.3, 20.5, 20.0, 19.3, 19.7]",32.606,2.305,21.3,68.4
62,62,2021040906,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.254545454545454,"[19.5, 19.7, 19.8, 23.8, 25.3, 25.6, 20.6, 20.6, 21.1, 26.0, 30.3, 19.8, 19.7, 19.6, 19.3, 18.9, 19.2, 20.1, 20.3, 19.8, 19.0, 19.6]",40.72699999999999,6.6960000000000015,21.3,68.4
63,63,2021040907,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.35,"[22.6, 22.3, 24.1, 23.0, 22.4, 22.2, 22.4, 23.3, 22.3, 22.7, 22.5, 22.8, 21.2, 24.2, 21.1, 21.2, 21.5, 21.8, 21.6, 21.8]",28.666999999999998,2.11,21.1,69.0
64,64,2021040907,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.88636363636364,"[26.3, 22.8, 21.6, 21.6, 21.1, 20.9, 21.6, 21.2, 20.6, 20.5, 20.1, 21.8, 22.1, 22.2, 21.7, 28.9, 20.7, 20.6, 20.8, 20.6, 21.5, 22.3]",28.62,2.154,21.1,69.0
65,65,2021040907,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.815000000000005,"[24.8, 21.4, 21.1, 21.0, 21.7, 20.8, 20.7, 20.6, 20.6, 22.0, 22.0, 21.8, 21.9, 21.6, 22.1, 22.1, 22.2, 22.0, 23.1, 22.8]",38.222,1.614,21.1,69.0
66,66,2021040907,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.70454545454546,"[22.8, 21.4, 21.3, 21.1, 21.3, 21.5, 26.0, 25.9, 26.3, 23.5, 22.9, 24.4, 24.1, 22.1, 21.6, 22.6, 21.5, 21.5, 21.2, 22.1, 21.8, 22.6]",24.603,3.192,21.1,69.0
67,67,2021040907,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,61.0,1,21.504545454545454,"[19.3, 19.8, 19.8, 24.2, 25.5, 25.8, 20.6, 20.3, 20.8, 26.0, 30.5, 20.3, 20.1, 20.0, 19.8, 19.5, 19.5, 20.7, 20.8, 20.0, 19.9, 19.9]",41.032,7.119,21.1,69.0
68,68,2021040907,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,35.0,1,20.655000000000005,"[20.8, 21.7, 21.2, 20.1, 19.7, 20.0, 20.1, 20.1, 20.1, 21.7, 21.5, 20.8, 21.0, 20.5, 20.6, 21.1, 21.1, 20.8, 20.0, 20.2]",32.736000000000004,2.081,21.1,69.0
69,69,2021040907,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.528571428571443,"[23.6, 23.9, 28.9, 23.2, 23.1, 23.1, 23.4, 22.5, 21.8, 21.0, 23.4, 23.3, 23.3, 24.0, 23.7, 23.8, 23.3, 28.1, 22.8, 21.6, 22.3]",32.80199999999999,2.068,21.1,69.0
70,70,2021040907,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,22.854545454545452,"[20.8, 21.5, 22.1, 22.1, 21.9, 23.0, 23.5, 24.5, 25.0, 25.0, 25.8, 26.6, 26.4, 25.4, 20.8, 20.8, 20.4, 20.7, 21.0, 21.1, 21.4, 23.0]",28.733,2.412,21.1,69.0
71,71,2021040907,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.25,"[25.7, 19.8, 20.4, 24.1, 21.1, 19.7, 20.1, 20.1, 20.8, 20.8, 20.6, 20.0, 19.8, 24.5]",31.141,6.354,21.1,69.0
72,72,2021040908,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.450000000000006,"[19.8, 20.1, 20.1, 23.9, 25.5, 25.9, 21.0, 20.8, 21.3, 26.0, 30.1, 20.0, 19.8, 19.6, 19.5, 19.1, 19.3, 20.5, 20.6, 19.8, 19.5, 19.7]",41.06400000000001,6.584,21.9,67.8
73,73,2021040908,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.01818181818183,"[23.1, 21.8, 21.8, 21.6, 21.7, 21.9, 26.3, 26.0, 26.5, 23.5, 23.0, 24.3, 24.2, 22.6, 22.1, 23.0, 22.0, 21.8, 21.6, 22.5, 22.1, 23.0]",24.791,3.0980000000000003,21.9,67.8
74,74,2021040908,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,22.105,"[25.0, 21.5, 21.5, 21.5, 22.2, 21.1, 21.0, 20.7, 20.7, 22.3, 22.2, 22.1, 22.3, 22.0, 22.3, 22.3, 22.6, 22.4, 23.4, 23.0]",38.341,1.683,21.9,67.8
75,75,2021040908,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.910000000000004,"[23.4, 23.3, 23.8, 23.2, 23.3, 23.3, 23.3, 23.3, 23.4, 23.4, 23.3, 23.5, 21.7, 24.3, 21.3, 21.4, 21.7, 22.3, 22.5, 22.5]",28.639999999999993,1.936,21.9,67.8
76,76,2021040908,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.285714285714285,"[25.7, 20.0, 20.5, 24.2, 20.8, 19.5, 19.7, 20.3, 21.1, 21.1, 20.8, 20.0, 19.7, 24.6]",31.076,6.11,21.9,67.8
77,77,2021040908,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,20.235,"[20.1, 21.1, 20.6, 19.5, 19.2, 19.4, 19.6, 19.6, 19.6, 21.0, 21.2, 21.0, 20.5, 19.9, 20.8, 20.8, 21.2, 20.5, 19.5, 19.6]",32.793,2.24,21.9,67.8
78,78,2021040908,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,21.968181818181826,"[26.5, 23.0, 21.8, 21.7, 21.3, 21.0, 21.8, 21.3, 20.7, 20.6, 20.3, 22.1, 22.1, 22.2, 21.7, 28.9, 20.6, 20.6, 20.8, 20.6, 21.4, 22.3]",29.294000000000004,2.285,21.9,67.8
79,79,2021040908,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,22.331818181818186,"[20.1, 21.0, 21.6, 21.6, 21.5, 22.3, 23.1, 24.0, 24.5, 24.5, 25.3, 26.1, 26.1, 24.9, 20.1, 20.2, 19.8, 20.1, 20.4, 20.6, 21.0, 22.5]",27.824,2.52,21.9,67.8
80,80,2021040908,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,23.442857142857147,"[23.3, 23.6, 29.1, 22.9, 22.8, 22.9, 23.2, 22.8, 21.8, 21.1, 23.3, 23.1, 23.2, 23.5, 23.6, 23.7, 23.5, 27.9, 22.9, 21.6, 22.5]",33.336,2.077,21.9,67.8
81,81,2021040909,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,34.0,1,22.71,"[22.6, 22.3, 23.0, 24.0, 22.4, 24.0, 24.1, 24.2, 23.9, 22.8, 22.6, 22.8, 21.3, 24.3, 21.5, 21.2, 21.5, 22.0, 21.8, 21.9]",28.854,2.14,22.5,63.2
82,82,2021040909,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.457142857142856,"[25.4, 20.0, 20.7, 24.3, 20.8, 19.4, 19.7, 20.6, 21.7, 21.5, 21.2, 20.3, 20.1, 24.7]",31.45,6.193,22.5,63.2
83,83,2021040909,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,21.395454545454548,"[19.3, 19.7, 19.8, 24.1, 25.5, 25.9, 20.4, 20.1, 20.8, 26.1, 30.0, 20.3, 19.9, 19.8, 19.6, 19.5, 19.4, 20.8, 20.8, 19.8, 19.3, 19.8]",41.68300000000001,7.2879999999999985,22.5,63.2
84,84,2021040909,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,21.71363636363636,"[26.2, 23.0, 21.7, 21.6, 21.1, 20.8, 21.6, 21.1, 20.6, 20.6, 20.2, 21.6, 21.7, 21.9, 21.4, 28.7, 20.2, 20.1, 20.5, 20.1, 20.9, 22.1]",28.471,2.177,22.5,63.2
85,85,2021040909,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,20.7,"[20.9, 21.7, 21.0, 20.0, 19.6, 19.8, 19.9, 19.9, 19.8, 22.1, 21.9, 20.9, 21.1, 20.7, 20.9, 21.5, 21.4, 21.0, 19.9, 20.0]",32.81999999999999,1.952,22.5,63.2
86,86,2021040909,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,23.76666666666667,"[24.3, 24.6, 28.7, 24.0, 24.3, 23.8, 24.0, 22.3, 21.6, 21.0, 23.8, 23.6, 23.7, 23.9, 23.6, 24.3, 23.4, 27.7, 22.9, 21.5, 22.1]",32.989000000000004,2.077,22.5,63.2
87,87,2021040909,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,22.990909090909096,"[21.1, 22.0, 22.5, 22.5, 22.2, 23.0, 23.6, 24.7, 25.1, 25.2, 25.8, 26.0, 26.0, 25.0, 21.0, 21.1, 20.8, 21.0, 21.2, 21.3, 21.6, 23.1]",27.615,2.64,22.5,63.2
88,88,2021040909,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.081818181818186,"[22.8, 21.5, 21.8, 21.8, 22.0, 22.1, 26.5, 26.3, 26.8, 23.9, 23.3, 24.5, 24.0, 22.1, 21.8, 23.0, 22.0, 22.0, 21.8, 22.7, 22.1, 23.0]",24.692,3.147,22.5,63.2
89,89,2021040909,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,22.17,"[24.8, 21.2, 21.5, 21.5, 22.3, 21.1, 20.8, 20.5, 20.5, 22.1, 22.3, 22.3, 22.5, 22.3, 22.7, 22.7, 22.8, 22.6, 23.7, 23.2]",38.29200000000001,1.695,22.5,63.2
90,90,2021040910,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.207142857142856,"[25.6, 20.4, 20.8, 24.2, 20.6, 19.1, 19.7, 20.0, 20.7, 20.8, 20.6, 20.0, 19.8, 24.6]",31.474999999999994,6.319,23.7,61.6
91,91,2021040910,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,20.954545454545453,"[19.8, 20.2, 20.3, 24.2, 25.6, 26.0, 21.0, 20.8, 21.2, 24.2, 22.0, 19.8, 19.5, 19.4, 19.3, 19.0, 19.1, 20.4, 20.5, 19.7, 19.5, 19.5]",41.86899999999999,7.312,23.7,61.6
92,92,2021040910,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,21.365,"[20.5, 21.1, 20.5, 19.3, 18.8, 19.0, 19.3, 19.1, 19.3, 39.9, 22.2, 21.3, 20.8, 20.3, 21.1, 21.9, 22.3, 21.5, 19.8, 19.3]",32.550999999999995,2.185,23.7,61.6
93,93,2021040910,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,36.0,1,24.609523809523807,"[25.1, 25.2, 30.0, 25.0, 25.0, 24.8, 25.1, 23.9, 22.4, 21.0, 25.8, 23.6, 25.7, 25.7, 24.1, 24.3, 25.0, 28.1, 23.1, 21.5, 22.4]",32.607,2.01,23.7,61.6
94,94,2021040910,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,25.43000000000001,"[25.3, 25.1, 24.7, 24.6, 25.1, 24.5, 25.3, 26.0, 24.8, 23.9, 25.0, 25.2, 25.3, 25.5, 25.4, 26.6, 26.6, 27.3, 27.6, 24.8]",25.814999999999994,1.797,23.7,61.6
95,95,2021040910,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,35.0,1,22.405,"[22.8, 22.5, 23.3, 23.4, 22.5, 22.4, 22.5, 22.3, 22.4, 22.8, 22.8, 23.0, 21.4, 24.3, 21.3, 21.2, 21.5, 22.0, 21.8, 21.9]",28.828000000000003,2.042,23.7,61.6
96,96,2021040910,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,21.895454545454548,"[26.5, 22.8, 21.7, 21.6, 21.2, 21.0, 21.6, 21.3, 20.6, 20.6, 20.2, 22.0, 22.0, 22.1, 21.6, 28.8, 20.6, 20.5, 20.8, 20.5, 21.4, 22.3]",29.248,2.357,23.7,61.6
97,97,2021040910,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,22.105,"[24.9, 21.5, 21.5, 21.5, 22.2, 21.1, 20.9, 20.6, 20.7, 22.4, 22.2, 22.2, 22.3, 22.0, 22.3, 22.3, 22.6, 22.4, 23.5, 23.0]",39.50400000000001,1.72,23.7,61.6
98,98,2021040910,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,22.204545454545453,"[20.0, 20.9, 21.5, 21.4, 21.8, 22.3, 22.0, 23.6, 23.6, 24.0, 24.7, 26.3, 26.3, 25.1, 20.5, 20.5, 19.7, 20.3, 20.4, 20.5, 20.8, 22.3]",27.983,2.315,23.7,61.6
99,99,2021040910,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.11363636363637,"[23.7, 22.0, 21.8, 21.5, 21.6, 21.9, 26.2, 26.0, 26.5, 23.6, 23.0, 24.3, 24.5, 23.1, 22.4, 23.1, 22.0, 21.8, 21.7, 22.6, 22.1, 23.1]",24.843000000000004,3.093,23.7,61.6
100,100,2021040911,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,58.0,1,20.52272727272728,"[19.3, 19.3, 19.4, 24.2, 25.6, 26.0, 20.4, 20.1, 20.7, 24.4, 20.0, 19.5, 19.3, 19.1, 19.0, 18.6, 18.8, 20.0, 20.1, 19.3, 19.3, 19.1]",41.818000000000005,7.282999999999999,24.6,58.3
101,101,2021040911,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.7,1,43.0,1,25.385000000000005,"[25.3, 25.0, 24.6, 24.4, 25.0, 25.8, 25.7, 26.1, 24.8, 24.1, 24.8, 25.1, 25.3, 25.2, 25.3, 26.1, 26.1, 26.9, 27.3, 24.8]",26.021999999999995,1.888,24.6,58.3
102,102,2021040911,HXXID4,艾特网能空调1714,24.0,50.0,1,49.0,25.1,1,28.0,1,20.510000000000005,"[20.8, 21.5, 20.6, 19.1, 18.5, 18.8, 19.0, 19.0, 20.2, 22.4, 22.3, 20.8, 20.8, 20.6, 20.8, 22.1, 22.6, 21.8, 19.3, 19.2]",32.580999999999996,1.858,24.6,58.3
103,103,2021040911,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,23.13636363636364,"[23.6, 21.8, 21.8, 21.7, 21.8, 22.1, 26.4, 26.1, 26.6, 23.8, 23.2, 24.4, 24.1, 22.7, 22.1, 23.1, 22.0, 22.0, 21.8, 22.6, 22.2, 23.1]",24.844,3.138,24.6,58.3
104,104,2021040911,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.2,1,30.0,1,25.090476190476192,"[25.7, 25.8, 30.1, 25.5, 25.5, 25.3, 25.5, 23.8, 22.4, 21.1, 25.8, 25.6, 25.7, 25.7, 25.6, 26.3, 26.0, 28.5, 23.0, 21.6, 22.4]",34.851,1.753,24.6,58.3
105,105,2021040911,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.57727272727273,"[26.6, 22.7, 21.3, 21.3, 20.8, 20.5, 21.3, 20.9, 20.3, 20.2, 19.8, 21.5, 21.6, 21.9, 21.5, 28.8, 20.3, 20.1, 20.5, 20.1, 20.8, 21.9]",31.521,2.157,24.6,58.3
106,106,2021040911,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.3,1,33.0,1,23.09,"[23.6, 23.9, 24.9, 24.0, 23.5, 23.6, 24.0, 24.1, 24.0, 23.3, 23.3, 23.4, 21.5, 24.1, 21.1, 21.0, 21.4, 22.1, 22.5, 22.5]",28.799999999999994,2.017,24.6,58.3
107,107,2021040911,HXXID4,艾特网能空调1716,24.0,50.0,1,77.0,25.3,1,45.0,1,21.342857142857145,"[25.6, 20.3, 20.5, 24.2, 20.6, 19.1, 19.7, 20.2, 21.5, 21.4, 21.2, 20.3, 19.6, 24.6]",31.769000000000002,6.365,24.6,58.3
108,108,2021040911,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,22.93181818181819,"[21.3, 22.1, 22.6, 22.7, 22.6, 22.8, 22.9, 24.0, 23.9, 24.2, 24.7, 26.3, 26.1, 24.9, 21.6, 21.6, 21.1, 21.5, 21.5, 21.6, 21.8, 22.7]",28.523000000000003,2.3040000000000003,24.6,58.3
109,109,2021040911,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.0,1,40.0,1,22.045,"[24.6, 21.2, 21.5, 21.5, 22.1, 21.1, 20.8, 20.5, 20.5, 22.2, 22.1, 22.1, 22.3, 22.0, 22.5, 22.5, 22.6, 22.3, 23.5, 23.0]",38.304,1.611,24.6,58.3
110,110,2021040912,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.745,"[24.8, 21.5, 21.1, 21.0, 21.7, 20.8, 20.6, 20.5, 20.6, 22.4, 21.8, 21.6, 21.8, 21.5, 22.0, 21.9, 22.0, 21.7, 23.0, 22.6]",39.298,1.734,24.9,57.6
111,111,2021040912,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,40.0,1,22.972727272727276,"[24.1, 22.4, 21.5, 21.2, 21.3, 21.6, 26.2, 26.0, 26.5, 23.4, 23.0, 24.3, 24.4, 23.1, 22.2, 22.9, 21.7, 21.5, 21.3, 22.2, 21.8, 22.8]",25.058000000000003,3.161,24.9,57.6
112,112,2021040912,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,22.88636363636364,"[21.0, 21.8, 22.6, 22.5, 22.2, 22.6, 23.5, 23.7, 23.8, 24.0, 24.7, 26.5, 26.3, 25.0, 21.5, 21.5, 20.9, 21.5, 21.5, 21.6, 22.0, 22.8]",27.713999999999995,2.333,24.9,57.6
113,113,2021040912,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,25.290000000000006,"[23.3, 25.0, 24.7, 24.6, 25.3, 24.5, 25.8, 26.5, 25.6, 23.8, 24.8, 25.1, 25.1, 25.1, 25.1, 26.1, 26.2, 26.9, 27.3, 25.0]",25.622,1.821,24.9,57.6
114,114,2021040912,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,25.138095238095246,"[25.5, 25.6, 30.0, 25.5, 25.3, 25.2, 24.8, 24.1, 22.7, 21.6, 25.8, 25.6, 25.6, 25.6, 25.6, 26.3, 26.0, 28.6, 23.1, 22.2, 23.2]",32.946,2.13,24.9,57.6
115,115,2021040912,HXXID4,艾特网能空调1714,24.0,50.0,1,50.0,25.1,1,30.0,1,20.535000000000004,"[21.0, 21.4, 20.5, 19.2, 18.6, 18.8, 19.1, 19.0, 20.4, 22.3, 22.0, 20.8, 20.9, 20.6, 20.8, 22.3, 22.8, 21.4, 19.5, 19.3]",32.766,2.104,24.9,57.6
116,116,2021040912,HXXID4,艾特网能空调1715,24.0,50.0,1,86.0,26.0,1,64.0,1,20.69090909090909,"[19.5, 19.9, 20.0, 24.0, 25.4, 25.8, 20.5, 20.4, 20.8, 24.3, 19.9, 19.7, 19.4, 19.2, 19.1, 19.0, 19.0, 20.4, 20.4, 19.6, 19.4, 19.5]",41.656000000000006,7.218,24.9,57.6
117,117,2021040912,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,51.0,1,21.607142857142858,"[26.0, 19.7, 20.1, 24.4, 20.6, 19.1, 19.9, 21.3, 22.2, 21.8, 21.5, 20.6, 20.3, 25.0]",32.063,6.779,24.9,57.6
118,118,2021040912,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,23.185,"[24.1, 24.0, 24.5, 23.8, 23.9, 23.8, 24.0, 24.0, 24.0, 24.0, 23.5, 23.5, 21.4, 24.1, 21.3, 21.0, 21.5, 22.1, 22.5, 22.7]",29.069000000000003,2.143,24.9,57.6
119,119,2021040912,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.736363636363638,"[26.9, 22.8, 21.3, 21.3, 21.0, 20.6, 21.4, 21.0, 20.4, 20.3, 19.8, 21.7, 21.9, 22.1, 21.6, 28.8, 20.6, 20.5, 20.7, 20.5, 21.0, 22.0]",29.285000000000004,2.388,24.9,57.6
120,120,2021040913,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.881818181818186,"[21.0, 21.3, 21.3, 24.3, 25.6, 25.9, 21.9, 22.0, 22.3, 23.9, 21.3, 21.1, 21.0, 20.8, 20.6, 20.3, 20.5, 21.6, 21.7, 21.0, 21.2, 20.8]",41.818000000000005,8.505,25.5,55.3
121,121,2021040913,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,22.88181818181818,"[21.4, 22.0, 22.5, 22.6, 22.3, 22.9, 23.3, 23.7, 23.6, 23.7, 24.3, 26.5, 26.3, 24.9, 21.5, 21.5, 21.1, 21.5, 21.5, 21.7, 21.8, 22.8]",28.281,2.517,25.5,55.3
122,122,2021040913,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,25.015000000000004,"[25.1, 24.5, 24.2, 24.5, 25.0, 24.8, 25.8, 24.6, 24.0, 23.6, 24.3, 24.6, 24.8, 25.0, 24.8, 25.8, 26.0, 26.7, 27.1, 25.1]",26.175,1.801,25.5,55.3
123,123,2021040913,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,37.0,1,24.1,"[24.0, 23.8, 30.0, 24.1, 24.4, 24.0, 24.3, 23.5, 22.2, 21.1, 23.8, 24.0, 23.9, 23.9, 23.6, 24.8, 24.0, 28.8, 23.3, 21.8, 22.8]",33.67999999999999,2.972,25.5,55.3
124,124,2021040913,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,36.0,1,21.470000000000006,"[21.8, 22.6, 22.0, 20.6, 20.3, 20.6, 20.8, 20.7, 21.0, 22.1, 22.3, 21.6, 21.9, 21.6, 21.5, 22.1, 22.3, 22.0, 20.8, 20.8]",32.713,2.481,25.5,55.3
125,125,2021040913,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,22.03571428571429,"[25.8, 21.1, 21.6, 24.2, 21.1, 20.9, 21.1, 21.3, 21.8, 21.6, 21.5, 20.9, 20.6, 25.0]",31.715999999999998,6.9220000000000015,25.5,55.3
126,126,2021040913,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,22.50500000000001,"[24.8, 22.0, 22.0, 21.9, 22.8, 21.7, 21.5, 21.3, 21.2, 22.6, 22.6, 22.6, 22.8, 22.3, 22.6, 22.6, 23.1, 22.6, 23.8, 23.3]",38.12700000000001,1.892,25.5,55.3
127,127,2021040913,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.84,"[23.3, 23.1, 23.7, 23.2, 23.1, 23.1, 23.2, 23.0, 23.1, 23.2, 23.1, 23.3, 21.6, 24.3, 21.8, 21.6, 21.9, 22.4, 22.3, 22.5]",28.291,2.712,25.5,55.3
128,128,2021040913,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.8,1,49.0,1,22.35,"[26.6, 23.1, 21.9, 21.9, 21.8, 21.4, 22.1, 21.7, 21.2, 21.1, 20.7, 22.3, 22.5, 22.6, 22.1, 29.1, 21.3, 21.2, 21.3, 21.3, 21.9, 22.6]",29.781,2.849,25.5,55.3
129,129,2021040913,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.44090909090909,"[23.8, 22.5, 22.2, 22.0, 22.2, 22.4, 26.6, 26.4, 26.8, 23.9, 23.3, 23.8, 24.3, 23.3, 22.7, 23.5, 22.5, 22.3, 22.1, 23.0, 22.6, 23.5]",24.844,3.224,25.5,55.3
130,130,2021040914,HXXID4,艾特网能空调1720,25.0,50.0,1,67.0,26.8,1,58.0,1,23.63636363636364,"[22.8, 22.6, 22.9, 22.6, 22.7, 22.9, 27.1, 26.8, 27.1, 24.3, 23.6, 23.8, 23.4, 22.5, 22.7, 23.9, 22.9, 22.8, 22.5, 23.5, 22.9, 23.7]",24.835,4.399,25.5,54.7
131,131,2021040914,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,52.0,1,24.56363636363637,"[23.4, 24.0, 24.5, 24.6, 24.2, 24.4, 25.3, 25.3, 25.6, 25.6, 25.7, 26.8, 26.5, 25.3, 23.5, 23.5, 23.1, 23.5, 23.5, 23.7, 23.8, 24.6]",28.053000000000004,3.043,25.5,54.7
132,132,2021040914,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,25.24,"[25.6, 24.8, 24.1, 23.8, 24.0, 23.2, 23.8, 24.6, 23.5, 25.4, 26.1, 26.2, 26.3, 26.0, 25.8, 26.6, 26.5, 27.8, 27.4, 23.3]",26.372,2.33,25.5,54.7
133,133,2021040914,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.375,"[25.7, 23.3, 23.1, 23.0, 23.8, 22.9, 22.9, 22.8, 22.8, 23.1, 23.5, 23.5, 23.4, 23.0, 23.0, 23.0, 23.6, 23.1, 24.2, 23.8]",38.73799999999999,2.257,25.5,54.7
134,134,2021040914,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,46.0,1,22.715000000000003,"[22.4, 23.6, 23.6, 22.6, 22.3, 22.6, 22.8, 22.7, 22.8, 22.5, 22.9, 22.5, 23.1, 22.3, 22.3, 22.8, 22.7, 22.5, 22.5, 22.8]",32.472,3.0010000000000003,25.5,54.7
135,135,2021040914,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.7,1,91.0,1,23.22272727272728,"[22.0, 22.3, 22.3, 25.3, 26.3, 26.5, 22.4, 22.6, 22.9, 25.0, 23.0, 23.1, 22.8, 22.8, 22.6, 22.3, 22.5, 23.6, 23.7, 22.5, 21.9, 22.5]",42.56699999999999,9.298,25.5,54.7
136,136,2021040914,HXXID4,艾特网能空调1716,24.0,50.0,1,88.0,26.2,1,70.0,1,22.7,"[26.0, 21.8, 22.2, 24.6, 22.5, 22.1, 21.9, 21.8, 22.1, 22.1, 22.0, 21.8, 21.6, 25.3]",31.66,9.182,25.5,54.7
137,137,2021040914,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.7,1,46.0,1,22.765,"[23.1, 22.6, 23.1, 23.2, 22.5, 22.4, 22.7, 22.9, 22.4, 23.1, 22.8, 23.2, 22.0, 25.1, 22.5, 22.1, 22.3, 22.7, 22.2, 22.4]",29.228,3.042,25.5,54.7
138,138,2021040914,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,23.40909090909091,"[26.7, 23.6, 22.5, 22.7, 22.7, 22.4, 23.0, 22.6, 22.1, 22.0, 21.5, 23.0, 23.8, 24.0, 23.5, 30.1, 23.0, 23.0, 23.1, 22.8, 23.3, 23.6]",29.11799999999999,3.725,25.5,54.7
139,139,2021040914,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.43809523809524,"[22.8, 23.0, 29.1, 23.3, 24.0, 23.9, 23.7, 23.5, 22.8, 22.0, 22.6, 22.3, 22.4, 22.8, 23.0, 22.8, 22.9, 26.8, 23.0, 22.4, 23.1]",33.227,3.502,25.5,54.7
140,140,2021040915,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,36.0,1,24.63000000000001,"[25.1, 23.9, 23.3, 23.1, 23.3, 22.7, 23.5, 24.1, 23.0, 24.6, 25.0, 25.3, 24.8, 25.1, 24.8, 26.5, 26.6, 27.7, 27.1, 23.1]",26.165,1.833,25.0,53.4
141,141,2021040915,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,62.0,1,23.64545454545454,"[22.9, 22.8, 22.9, 22.6, 22.6, 22.8, 27.3, 27.0, 27.6, 24.3, 23.8, 23.2, 23.2, 22.6, 22.8, 24.0, 22.9, 22.7, 22.4, 23.3, 22.9, 23.6]",24.612,3.656,25.0,53.4
142,142,2021040915,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,47.0,1,23.32,"[25.8, 23.3, 23.0, 22.9, 23.7, 22.9, 22.8, 22.8, 22.9, 23.3, 23.5, 23.4, 23.3, 22.9, 22.8, 22.8, 23.5, 23.0, 24.1, 23.7]",38.831,1.824,25.0,53.4
143,143,2021040915,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.3,1,62.0,1,23.381818181818186,"[27.0, 23.5, 22.4, 22.7, 22.6, 22.4, 23.0, 22.5, 22.1, 22.0, 21.5, 23.1, 23.9, 23.8, 23.3, 30.0, 22.8, 22.8, 23.1, 22.8, 23.3, 23.8]",28.767,2.823,25.0,53.4
144,144,2021040915,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,22.83,"[23.6, 22.9, 23.2, 22.6, 22.7, 22.7, 22.7, 22.7, 22.6, 23.4, 22.8, 23.3, 22.1, 25.2, 21.8, 22.2, 22.3, 22.8, 22.4, 22.6]",28.908,2.651,25.0,53.4
145,145,2021040915,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.95000000000001,"[25.6, 22.1, 22.3, 25.3, 23.1, 21.1, 22.3, 22.3, 22.6, 22.5, 22.3, 22.1, 22.1, 25.6]",31.821000000000005,7.814,25.0,53.4
146,146,2021040915,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,27.2,1,100.0,1,22.52727272727273,"[21.1, 21.5, 21.6, 26.1, 27.0, 27.1, 21.8, 22.0, 22.4, 24.5, 21.8, 22.0, 21.6, 21.6, 21.3, 21.1, 21.2, 22.4, 22.5, 21.6, 22.0, 21.4]",41.76300000000001,9.266,25.0,53.4
147,147,2021040915,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,51.0,1,21.91,"[21.7, 22.8, 22.6, 21.6, 21.3, 21.6, 21.8, 21.6, 21.6, 22.1, 22.2, 22.5, 22.0, 21.6, 22.5, 22.0, 22.2, 21.8, 21.2, 21.5]",32.768,2.407,25.0,53.4
148,148,2021040915,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.314285714285717,"[22.8, 22.9, 29.0, 23.1, 23.9, 23.6, 23.3, 23.5, 22.9, 22.5, 22.3, 22.1, 22.2, 22.2, 22.4, 22.8, 22.6, 26.3, 23.1, 22.5, 23.6]",32.474000000000004,2.7260000000000004,25.0,53.4
149,149,2021040915,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,52.0,1,24.20909090909091,"[23.3, 23.8, 24.0, 24.0, 23.9, 23.9, 24.4, 24.6, 24.5, 24.5, 24.3, 27.1, 27.0, 26.2, 23.2, 23.4, 23.1, 23.1, 23.3, 23.3, 23.5, 24.2]",28.419,2.463,25.0,53.4
150,150,2021040916,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,82.0,1,22.08636363636364,"[20.8, 21.1, 21.2, 25.5, 26.8, 26.9, 21.5, 21.6, 22.1, 24.0, 21.5, 21.5, 21.1, 21.0, 20.9, 20.7, 20.8, 22.0, 21.9, 21.1, 20.9, 21.0]",41.494,8.746,25.0,50.1
151,151,2021040916,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.950000000000006,"[25.3, 24.6, 23.9, 23.6, 23.8, 22.9, 23.4, 24.0, 22.7, 25.0, 25.7, 25.7, 25.6, 25.6, 25.5, 26.6, 26.6, 27.9, 27.3, 23.3]",25.89500000000001,2.028,25.0,50.1
152,152,2021040916,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,22.942857142857147,"[22.6, 22.8, 28.8, 22.8, 23.3, 23.3, 23.3, 22.9, 22.2, 21.5, 22.0, 21.8, 21.8, 22.0, 22.2, 22.7, 22.3, 26.3, 22.6, 21.7, 22.9]",33.029,2.704,25.0,50.1
153,153,2021040916,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,21.375000000000004,"[21.3, 22.5, 22.0, 21.0, 20.7, 20.8, 21.1, 21.0, 21.1, 21.7, 21.9, 21.7, 21.5, 21.2, 21.5, 21.6, 21.8, 21.5, 20.6, 21.0]",32.821000000000005,2.364,25.0,50.1
154,154,2021040916,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.0,1,64.0,1,22.228571428571428,"[25.1, 21.4, 21.6, 24.8, 22.0, 20.6, 21.3, 21.3, 21.8, 21.9, 21.8, 21.3, 21.1, 25.2]",31.768,6.944,25.0,50.1
155,155,2021040916,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.73500000000001,"[23.5, 23.0, 23.4, 22.8, 22.9, 22.9, 22.9, 22.5, 22.9, 23.3, 22.9, 23.1, 21.6, 24.8, 21.6, 21.6, 21.9, 22.3, 22.3, 22.5]",28.562,2.416,25.0,50.1
156,156,2021040916,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,52.0,1,22.82272727272728,"[26.8, 23.1, 21.9, 22.1, 22.1, 21.8, 22.5, 22.0, 21.5, 21.3, 20.8, 22.6, 23.3, 23.3, 22.8, 29.7, 22.2, 22.1, 22.5, 22.2, 22.5, 23.0]",29.415000000000006,2.6860000000000004,25.0,50.1
157,157,2021040916,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,22.85,"[25.5, 22.8, 22.5, 22.4, 23.1, 22.3, 22.2, 22.2, 22.3, 22.9, 23.0, 22.8, 22.8, 22.4, 22.5, 22.5, 23.0, 22.6, 23.8, 23.4]",38.73199999999999,1.904,25.0,50.1
158,158,2021040916,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,24.25454545454545,"[23.0, 23.6, 23.9, 23.9, 23.8, 24.1, 24.8, 25.1, 25.1, 25.1, 25.1, 27.2, 27.0, 26.0, 23.1, 23.1, 22.8, 23.0, 23.1, 23.2, 23.3, 24.3]",27.943,2.44,25.0,50.1
159,159,2021040916,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,55.0,1,23.38636363636364,"[22.7, 22.3, 22.4, 22.0, 22.1, 22.4, 27.0, 26.8, 27.3, 24.1, 23.5, 23.9, 23.5, 22.4, 22.5, 23.6, 22.5, 22.4, 22.1, 23.0, 22.6, 23.4]",24.811,3.619,25.0,50.1
160,160,2021040917,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,22.80454545454546,"[26.6, 23.3, 22.1, 22.2, 22.2, 21.8, 22.5, 22.1, 21.6, 21.5, 21.0, 22.6, 23.1, 23.1, 22.6, 29.7, 22.0, 22.0, 22.1, 22.0, 22.5, 23.1]",29.15,3.131,23.4,48.0
161,161,2021040917,HXXID4,艾特网能空调1717,25.0,50.0,1,58.0,26.8,1,49.0,1,22.635,"[23.1, 22.6, 23.4, 22.9, 22.6, 22.5, 22.5, 22.5, 22.5, 23.1, 22.8, 23.0, 21.7, 24.8, 22.1, 21.8, 22.0, 22.4, 22.1, 22.3]",28.103,2.756,23.4,48.0
162,162,2021040917,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,43.0,1,22.020000000000003,"[22.1, 23.2, 22.7, 21.6, 21.3, 21.3, 21.6, 21.5, 21.8, 22.3, 22.6, 22.0, 22.3, 22.1, 21.8, 22.4, 22.5, 22.2, 21.5, 21.6]",32.791999999999994,2.519,23.4,48.0
163,163,2021040917,HXXID4,艾特网能空调1715,24.0,50.0,1,90.0,26.3,1,78.0,1,22.472727272727276,"[21.3, 21.8, 21.8, 25.3, 26.5, 26.7, 22.1, 22.3, 22.5, 24.1, 21.8, 21.9, 21.7, 21.5, 21.3, 21.1, 21.2, 22.4, 22.5, 21.8, 21.3, 21.5]",41.95200000000001,9.355,23.4,48.0
164,164,2021040917,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,46.0,1,22.87,"[25.3, 22.6, 22.5, 22.5, 23.1, 22.1, 22.1, 22.0, 22.0, 22.8, 23.0, 23.0, 23.0, 22.6, 22.7, 22.6, 23.2, 22.8, 24.0, 23.5]",39.166,2.14,23.4,48.0
165,165,2021040917,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.1,1,54.0,1,23.35238095238095,"[23.0, 23.1, 29.1, 23.5, 24.2, 24.1, 23.9, 23.6, 22.6, 21.6, 22.5, 22.2, 22.3, 22.5, 22.7, 22.7, 22.8, 26.3, 22.8, 22.1, 22.8]",32.959,3.099,23.4,48.0
166,166,2021040917,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,62.0,1,22.335714285714282,"[24.6, 21.4, 21.9, 24.6, 21.8, 21.5, 21.5, 21.5, 22.0, 22.0, 21.8, 21.5, 21.4, 25.2]",32.064,7.979,23.4,48.0
167,167,2021040917,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,23.4,"[22.6, 22.3, 22.5, 22.3, 22.3, 22.6, 27.0, 26.7, 27.1, 24.2, 23.5, 23.5, 23.1, 22.3, 22.5, 23.6, 22.6, 22.5, 22.3, 23.1, 22.7, 23.5]",24.979000000000006,4.134,23.4,48.0
168,168,2021040917,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,24.07727272727273,"[22.7, 23.5, 23.9, 23.9, 23.5, 23.9, 24.6, 24.8, 24.9, 24.9, 25.1, 27.1, 26.8, 25.8, 22.9, 23.0, 22.5, 22.8, 22.9, 23.1, 23.1, 24.0]",27.768000000000004,2.793,23.4,48.0
169,169,2021040917,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.890000000000004,"[25.5, 24.4, 23.8, 23.5, 23.6, 22.9, 23.4, 24.4, 23.1, 24.8, 25.5, 25.6, 25.4, 25.5, 25.3, 26.6, 26.5, 27.7, 27.2, 23.1]",26.158,2.143,23.4,48.0
170,170,2021040918,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,48.0,1,23.355,"[26.0, 23.4, 23.1, 23.0, 23.7, 22.9, 23.0, 23.0, 23.0, 23.2, 23.5, 23.3, 23.2, 22.8, 22.9, 22.8, 23.5, 23.0, 24.1, 23.7]",39.003,2.281,23.1,44.4
171,171,2021040918,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,23.60000000000001,"[26.8, 23.8, 22.6, 23.0, 23.0, 22.7, 23.3, 22.8, 22.4, 22.3, 21.8, 23.2, 24.0, 24.0, 23.5, 30.1, 23.1, 23.1, 23.3, 23.1, 23.5, 23.8]",29.131999999999998,3.3080000000000003,23.1,44.4
172,172,2021040918,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,54.0,1,23.0,"[23.6, 23.0, 23.3, 23.1, 22.9, 22.8, 22.9, 22.7, 22.8, 23.5, 23.0, 23.5, 22.2, 25.1, 22.4, 22.4, 22.5, 23.0, 22.6, 22.7]",28.586,2.809,23.1,44.4
173,173,2021040918,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,26.9,1,100.0,1,23.17727272727273,"[22.0, 22.1, 22.1, 25.7, 26.7, 26.8, 22.1, 22.4, 22.7, 24.9, 22.9, 23.1, 22.6, 22.7, 22.5, 22.3, 22.3, 23.5, 23.6, 22.3, 22.2, 22.4]",42.22899999999999,9.339,23.1,44.4
174,174,2021040918,HXXID4,艾特网能空调1714,24.0,50.0,1,59.0,26.0,1,51.0,1,22.660000000000004,"[22.3, 23.3, 23.3, 22.7, 22.4, 22.6, 22.8, 22.8, 22.6, 22.7, 22.9, 22.3, 22.8, 22.1, 22.4, 22.8, 22.8, 22.6, 22.3, 22.7]",32.789,2.859,23.1,44.4
175,175,2021040918,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,62.0,1,23.561904761904763,"[23.0, 23.2, 29.1, 23.5, 24.2, 24.0, 23.6, 23.6, 22.9, 22.3, 22.8, 22.6, 22.6, 22.8, 22.9, 23.1, 23.1, 26.5, 23.1, 22.4, 23.5]",32.67100000000001,3.156,23.1,44.4
176,176,2021040918,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,25.055,"[25.1, 24.5, 23.9, 23.6, 23.9, 23.1, 23.5, 24.6, 23.5, 25.2, 25.6, 25.8, 25.5, 25.5, 25.3, 26.7, 26.8, 28.0, 27.5, 23.5]",25.887999999999995,2.461,23.1,44.4
177,177,2021040918,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.9,1,62.0,1,23.736363636363638,"[23.1, 22.8, 22.9, 22.6, 22.6, 22.8, 27.1, 26.8, 27.3, 24.3, 23.8, 24.0, 23.7, 22.8, 22.8, 24.0, 23.0, 22.8, 22.6, 23.5, 23.0, 23.9]",25.095,4.562,23.1,44.4
178,178,2021040918,HXXID4,艾特网能空调1716,24.0,50.0,1,91.0,26.3,1,78.0,1,22.814285714285717,"[24.9, 21.9, 22.1, 24.9, 22.7, 21.8, 21.9, 22.3, 22.5, 22.5, 22.3, 22.1, 22.0, 25.5]",31.909000000000002,8.991,23.1,44.4
179,179,2021040918,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.64090909090909,"[23.6, 24.0, 24.4, 24.6, 24.1, 24.3, 24.9, 25.1, 25.1, 25.1, 25.2, 27.3, 27.1, 26.3, 23.8, 23.9, 23.5, 23.8, 23.8, 23.9, 23.9, 24.4]",28.179000000000002,2.944,23.1,44.4
180,180,2021040919,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.16,"[25.6, 23.2, 23.0, 22.8, 23.5, 22.7, 22.7, 22.6, 22.8, 23.1, 23.3, 23.1, 23.1, 22.6, 22.7, 22.6, 23.4, 22.9, 23.9, 23.6]",41.00300000000001,1.968,23.1,43.7
181,181,2021040919,HXXID4,艾特网能空调1720,25.0,50.0,1,68.0,26.8,1,58.0,1,23.54545454545455,"[23.0, 22.6, 22.8, 22.4, 22.5, 22.6, 26.9, 26.7, 27.3, 24.2, 23.6, 23.3, 23.3, 22.7, 22.8, 23.9, 22.8, 22.6, 22.3, 23.3, 22.8, 23.6]",25.139,4.072,23.1,43.7
182,182,2021040919,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,23.318181818181824,"[27.0, 23.4, 22.3, 22.6, 22.6, 22.3, 23.0, 22.5, 22.1, 21.9, 21.5, 23.0, 23.8, 23.7, 23.2, 30.0, 22.8, 22.8, 23.1, 22.7, 23.1, 23.6]",28.82300000000001,3.1910000000000003,23.1,43.7
183,183,2021040919,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,52.0,1,22.98,"[23.9, 23.3, 24.1, 22.9, 23.0, 23.0, 23.0, 22.7, 23.1, 23.5, 22.9, 23.3, 22.0, 25.0, 21.7, 22.1, 22.2, 22.8, 22.5, 22.6]",28.666000000000004,2.717,23.1,43.7
184,184,2021040919,HXXID4,艾特网能空调1716,24.0,50.0,1,92.0,26.4,1,78.0,1,22.742857142857147,"[24.9, 22.0, 22.1, 25.2, 22.8, 21.3, 22.0, 22.0, 22.4, 22.3, 22.2, 21.9, 21.7, 25.6]",32.333,8.522,23.1,43.7
185,185,2021040919,HXXID4,艾特网能空调1715,24.0,50.0,1,98.0,26.9,1,98.0,1,22.62727272727273,"[21.3, 21.8, 21.8, 25.9, 27.1, 27.0, 22.0, 22.3, 22.5, 24.3, 22.1, 22.1, 21.8, 21.7, 21.5, 21.3, 21.3, 22.5, 22.6, 21.7, 21.6, 21.6]",42.832,9.4,23.1,43.7
186,186,2021040919,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.8,1,46.0,1,21.99,"[22.0, 22.9, 22.6, 21.7, 21.4, 21.6, 21.8, 21.6, 21.7, 22.5, 22.4, 22.1, 22.2, 22.1, 22.1, 22.1, 22.2, 21.9, 21.3, 21.6]",33.091,2.643,23.1,43.7
187,187,2021040919,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,56.0,1,23.35238095238095,"[22.8, 22.8, 29.0, 23.1, 24.0, 23.6, 23.5, 23.4, 22.6, 22.1, 22.6, 22.3, 22.4, 22.6, 22.7, 23.0, 22.8, 26.3, 23.1, 22.3, 23.4]",32.443000000000005,3.241,23.1,43.7
188,188,2021040919,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,24.01363636363637,"[23.1, 23.5, 23.8, 23.8, 23.8, 23.8, 24.2, 24.3, 24.1, 24.3, 24.2, 26.8, 26.8, 26.1, 23.1, 23.2, 23.0, 23.0, 23.1, 23.1, 23.2, 24.0]",28.198,2.7260000000000004,23.1,43.7
189,189,2021040919,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,36.0,1,24.47,"[24.5, 23.9, 23.3, 23.2, 23.6, 22.9, 23.4, 24.2, 23.3, 24.2, 24.7, 24.6, 24.4, 24.6, 24.5, 26.2, 26.4, 27.4, 26.8, 23.3]",26.174,2.041,23.1,43.7
190,190,2021040920,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.8,1,58.0,1,23.46818181818181,"[22.7, 22.5, 22.8, 22.4, 22.5, 22.7, 27.0, 26.7, 27.2, 24.1, 23.6, 23.2, 23.1, 22.4, 22.6, 23.8, 22.7, 22.5, 22.3, 23.3, 22.7, 23.5]",25.568999999999992,4.206,22.3,44.9
191,191,2021040920,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,23.17,"[25.5, 23.0, 22.9, 22.8, 23.6, 22.7, 22.7, 22.7, 22.7, 23.0, 23.3, 23.2, 23.1, 22.7, 22.8, 22.7, 23.4, 23.0, 24.0, 23.6]",41.77,2.187,22.3,44.9
192,192,2021040920,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,27.0,1,50.0,1,24.318181818181824,"[23.4, 24.0, 24.3, 24.5, 24.0, 24.0, 24.4, 24.5, 24.5, 24.5, 24.5, 26.7, 26.8, 26.0, 23.6, 23.7, 23.3, 23.5, 23.5, 23.6, 23.6, 24.1]",28.572000000000006,2.813,22.3,44.9
193,193,2021040920,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,35.0,1,24.575,"[25.0, 24.0, 23.3, 23.1, 23.5, 22.9, 23.3, 24.6, 23.6, 24.4, 25.0, 24.9, 24.7, 24.8, 24.7, 26.2, 26.2, 27.4, 26.8, 23.1]",26.74600000000001,2.152,22.3,44.9
194,194,2021040920,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,54.0,1,23.423809523809524,"[23.3, 23.3, 29.1, 23.2, 23.9, 23.8, 23.8, 23.3, 22.6, 22.0, 22.5, 22.3, 22.4, 22.8, 23.0, 22.8, 22.9, 26.3, 22.9, 22.5, 23.2]",32.954,3.198,22.3,44.9
195,195,2021040920,HXXID4,艾特网能空调1714,24.0,50.0,1,56.0,25.7,1,44.0,1,22.48,"[22.7, 23.6, 23.3, 22.1, 21.8, 22.1, 22.2, 22.1, 22.4, 22.6, 22.8, 22.3, 22.9, 22.3, 22.4, 22.6, 22.8, 22.5, 22.0, 22.1]",33.221000000000004,2.727,22.3,44.9
196,196,2021040920,HXXID4,艾特网能空调1718,25.0,50.0,1,62.0,27.3,1,59.0,1,23.11818181818182,"[26.8, 23.3, 22.1, 22.4, 22.3, 22.1, 22.7, 22.2, 21.8, 21.6, 21.1, 22.8, 23.6, 23.6, 23.1, 30.1, 22.7, 22.7, 22.9, 22.5, 22.9, 23.3]",29.416999999999998,3.5660000000000003,22.3,44.9
197,197,2021040920,HXXID4,艾特网能空调1717,25.0,50.0,1,57.0,26.8,1,46.0,1,23.0,"[23.8, 23.3, 23.6, 23.4, 23.1, 23.1, 23.2, 23.1, 23.1, 23.5, 23.0, 23.2, 21.8, 24.8, 21.9, 21.9, 22.1, 22.7, 22.6, 22.8]",28.696,2.677,22.3,44.9
198,198,2021040920,HXXID4,艾特网能空调1716,24.0,50.0,1,91.0,26.3,1,76.0,1,22.685714285714287,"[25.0, 21.7, 22.0, 25.0, 22.4, 21.9, 21.8, 21.8, 22.3, 22.4, 22.3, 21.8, 21.7, 25.5]",32.07099999999999,8.652999999999999,22.3,44.9
199,199,2021040920,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,22.80454545454546,"[21.6, 22.0, 22.1, 25.6, 26.8, 26.9, 22.2, 22.3, 22.6, 22.3, 22.5, 22.6, 22.4, 22.1, 22.0, 21.8, 21.8, 23.0, 23.1, 22.1, 21.8, 22.1]",43.485,9.43,22.3,44.9
200,200,2021040921,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,24.04545454545455,"[22.7, 23.4, 24.0, 24.2, 23.9, 23.8, 23.8, 24.8, 24.6, 24.8, 24.2, 27.0, 27.0, 26.3, 23.1, 23.1, 22.4, 23.0, 22.9, 23.0, 23.0, 24.0]",28.078000000000007,2.075,22.2,40.4
201,201,2021040921,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,34.0,1,24.585,"[25.0, 23.9, 23.2, 23.0, 23.0, 22.5, 23.6, 24.1, 22.7, 24.8, 25.1, 25.3, 25.0, 25.0, 24.8, 26.4, 26.5, 27.7, 27.1, 23.0]",26.422,1.806,22.2,40.4
202,202,2021040921,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.857142857142858,"[22.5, 22.9, 29.0, 22.6, 22.8, 23.1, 23.4, 22.6, 22.0, 21.5, 21.9, 21.8, 21.8, 22.0, 22.1, 22.3, 22.3, 26.6, 22.5, 21.6, 22.7]",32.88700000000001,2.459,22.2,40.4
203,203,2021040921,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,21.0595,"[20.7, 22.8, 21.3, 20.1, 19.8, 20.1, 20.2, 20.1, 20.4, 24.09, 21.5, 22.4, 20.9, 20.6, 22.3, 21.2, 21.4, 21.2, 20.0, 20.1]",33.379000000000005,2.172,22.2,40.4
204,204,2021040921,HXXID4,艾特网能空调1715,24.0,50.0,1,94.0,26.6,1,88.0,1,21.140909090909094,"[19.6, 20.0, 20.1, 25.7, 27.1, 27.1, 20.6, 20.3, 20.6, 20.7, 20.5, 20.6, 20.4, 20.1, 20.0, 19.8, 19.8, 21.0, 21.1, 20.1, 19.8, 20.1]",43.48799999999999,8.343,22.2,40.4
205,205,2021040921,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.9,1,61.0,1,21.735714285714288,"[25.1, 21.1, 21.0, 25.0, 22.3, 19.9, 21.6, 20.3, 20.7, 21.1, 20.9, 20.2, 20.0, 25.1]",32.149,6.494,22.2,40.4
206,206,2021040921,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.90909090909091,"[22.2, 21.8, 21.8, 21.5, 21.6, 22.0, 26.7, 26.6, 27.3, 23.5, 23.1, 23.2, 23.3, 22.0, 22.1, 23.2, 22.0, 21.8, 21.3, 22.2, 22.1, 22.7]",25.614,3.142,22.2,40.4
207,207,2021040921,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,43.0,1,22.15000000000001,"[25.4, 22.1, 21.8, 21.7, 22.1, 21.5, 21.3, 21.3, 21.6, 22.5, 22.2, 22.1, 22.1, 21.6, 21.8, 22.0, 22.3, 21.7, 23.1, 22.8]",41.584,1.796,22.2,40.4
208,208,2021040921,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.175,"[23.0, 22.5, 23.4, 22.9, 22.3, 22.2, 22.7, 22.7, 22.5, 22.6, 22.1, 22.3, 20.4, 24.5, 21.2, 20.6, 21.0, 21.3, 21.5, 21.8]",28.425000000000008,2.128,22.2,40.4
