,Unnamed: 0,time,room_id,acu_id,setting_t,setting_h,cp_status,fan_speed,return_t,fd_status,fd_degree,mode,temp,group_temp,active_power,acu_power,outdoor_t,outdoor_h
412,412,2021041018,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,23.445,"[26.0, 23.4, 23.3, 23.1, 23.9, 23.0, 23.1, 23.1, 23.1, 23.4, 23.5, 23.4, 23.3, 22.9, 23.0, 22.8, 23.6, 23.2, 24.1, 23.7]",40.158,2.1630000000000003,25.1,53.7
413,413,2021041018,HXXID4,艾特网能空调1713,25.0,50.0,1,64.0,27.4,1,65.0,1,23.480952380952377,"[22.9, 22.8, 29.2, 23.1, 24.0, 23.8, 23.5, 23.4, 22.8, 22.5, 22.8, 22.5, 22.6, 22.7, 22.8, 23.3, 22.8, 26.4, 23.2, 22.5, 23.5]",33.495000000000005,3.574,25.1,53.7
414,414,2021041019,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,44.0,1,23.045000000000005,"[25.6, 23.0, 22.8, 22.6, 23.4, 22.5, 22.5, 22.5, 22.5, 23.0, 23.1, 23.1, 23.0, 22.5, 22.6, 22.6, 23.3, 23.0, 23.8, 23.5]",41.851000000000006,2.268,24.3,55.1
415,415,2021041019,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,55.0,1,23.43636363636364,"[22.8, 22.5, 22.6, 22.3, 22.4, 22.6, 26.9, 26.6, 27.2, 24.1, 23.5, 23.1, 23.1, 22.5, 22.6, 23.8, 22.7, 22.5, 22.3, 23.2, 22.7, 23.6]",25.22,4.29,24.3,55.1
416,416,2021041019,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,23.200000000000006,"[27.0, 23.5, 22.3, 22.5, 22.5, 22.3, 22.9, 22.4, 22.0, 21.9, 21.4, 23.0, 23.5, 23.5, 23.0, 30.1, 22.5, 22.5, 22.8, 22.4, 23.0, 23.4]",28.944000000000006,3.579,24.3,55.1
417,417,2021041019,HXXID4,艾特网能空调1717,25.0,50.0,1,59.0,27.0,1,51.0,1,22.85,"[23.5, 22.9, 23.4, 23.0, 22.8, 22.8, 22.8, 22.6, 22.7, 23.3, 22.9, 23.2, 22.0, 25.0, 22.1, 22.0, 22.2, 22.8, 22.5, 22.5]",29.309,2.823,24.3,55.1
418,418,2021041019,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,26.3,1,78.0,1,22.485714285714288,"[24.9, 21.8, 21.9, 25.1, 22.5, 21.2, 21.7, 21.6, 22.0, 22.0, 21.8, 21.5, 21.3, 25.5]",32.57299999999999,8.945,24.3,55.1
419,419,2021041019,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,26.8,1,95.0,1,22.836363636363643,"[21.1, 21.6, 21.6, 25.9, 27.1, 27.1, 21.9, 22.0, 22.1, 21.9, 30.8, 22.1, 21.8, 21.6, 21.5, 21.3, 21.3, 22.5, 22.5, 21.6, 21.5, 21.6]",41.575,9.399,24.3,55.1
420,420,2021041019,HXXID4,艾特网能空调1714,24.0,50.0,1,57.0,25.8,1,46.0,1,21.920000000000005,"[21.9, 23.1, 22.6, 21.6, 21.4, 21.6, 21.8, 21.6, 21.8, 22.3, 22.3, 22.0, 22.1, 21.8, 21.8, 22.1, 22.0, 21.8, 21.2, 21.6]",33.944,2.778,24.3,55.1
421,421,2021041019,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.1,1,54.0,1,23.276190476190475,"[23.0, 22.7, 28.8, 22.8, 23.7, 23.4, 23.2, 23.1, 22.3, 21.8, 22.7, 22.1, 22.5, 22.8, 22.9, 23.3, 23.0, 26.4, 23.0, 22.1, 23.2]",33.20800000000001,3.341,24.3,55.1
422,422,2021041019,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.4,1,36.0,1,24.86000000000001,"[25.7, 23.8, 23.1, 23.1, 23.5, 23.0, 23.3, 24.4, 23.5, 25.4, 25.8, 26.0, 25.8, 25.6, 25.6, 26.0, 26.3, 27.3, 26.7, 23.3]",26.695,2.181,24.3,55.1
423,423,2021041019,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.463636363636365,"[23.6, 24.1, 24.1, 24.0, 24.3, 24.3, 24.2, 25.4, 25.4, 25.4, 25.3, 26.6, 26.6, 25.9, 23.6, 23.8, 23.4, 23.5, 23.5, 23.5, 23.8, 23.9]",28.844,2.862,24.3,55.1
424,424,2021041020,HXXID4,艾特网能空调1712,25.0,50.0,1,55.0,26.6,1,43.0,1,25.93,"[26.6, 24.4, 25.6, 25.5, 26.0, 25.1, 24.6, 26.5, 26.3, 25.6, 26.1, 26.2, 25.8, 25.5, 25.4, 26.5, 26.6, 27.8, 27.2, 25.3]",26.643,2.465,24.5,55.1
425,425,2021041020,HXXID4,艾特网能空调1720,25.0,50.0,1,69.0,26.9,1,64.0,1,25.19545454545455,"[25.2, 24.5, 24.7, 24.3, 24.7, 24.6, 27.0, 26.7, 27.3, 25.8, 23.6, 25.8, 24.7, 24.8, 24.5, 24.3, 24.8, 26.1, 24.5, 25.4, 25.0, 26.0]",25.505000000000006,4.546,24.5,55.1
426,426,2021041020,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.1,1,54.0,1,25.931818181818183,"[25.8, 25.7, 25.9, 26.5, 25.8, 26.2, 24.8, 25.6, 25.3, 26.1, 26.0, 26.9, 26.9, 26.1, 25.5, 25.7, 26.0, 25.8, 25.9, 25.7, 25.9, 26.4]",27.944000000000003,2.844,24.5,55.1
427,427,2021041020,HXXID4,艾特网能空调1713,25.0,50.0,1,61.0,27.2,1,60.0,1,25.204761904761906,"[25.0, 25.0, 29.1, 25.3, 25.8, 24.9, 25.5, 24.9, 24.6, 24.6, 24.7, 24.5, 24.6, 24.6, 24.7, 25.2, 24.4, 26.5, 25.2, 24.7, 25.5]",32.501999999999995,3.2,24.5,55.1
428,428,2021041020,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,27.9,1,51.0,1,25.32,"[26.0, 25.1, 25.3, 26.0, 25.6, 25.6, 26.2, 25.6, 25.8, 25.0, 24.4, 24.3, 24.9, 24.2, 24.3, 24.3, 26.3, 25.9, 25.8, 25.8]",33.756,2.8960000000000004,24.5,55.1
429,429,2021041020,HXXID4,艾特网能空调1715,24.0,50.0,1,97.0,28.8,1,92.0,1,25.740909090909096,"[25.4, 25.9, 25.8, 25.7, 26.9, 26.9, 24.1, 24.8, 24.8, 24.4, 30.6, 25.8, 25.8, 25.4, 25.9, 25.8, 25.8, 25.8, 25.7, 25.8, 24.7, 24.5]",40.885999999999996,9.433,24.5,55.1
430,430,2021041020,HXXID4,艾特网能空调1716,24.0,50.0,1,90.0,28.4,1,78.0,1,24.842857142857145,"[24.7, 23.8, 24.2, 25.0, 24.8, 24.3, 24.5, 24.7, 25.0, 24.8, 24.9, 24.8, 26.6, 25.7]",32.868,9.354,24.5,55.1
431,431,2021041020,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,28.7,1,46.0,1,25.66500000000001,"[25.8, 25.5, 26.0, 25.2, 25.1, 25.1, 25.5, 25.3, 27.1, 25.3, 24.7, 25.1, 25.6, 25.0, 25.6, 25.7, 25.6, 27.1, 26.5, 26.5]",28.64,2.81,24.5,55.1
432,432,2021041020,HXXID4,艾特网能空调1718,25.0,50.0,1,64.0,27.4,1,62.0,1,25.509090909090915,"[26.8, 25.5, 26.0, 25.8, 24.6, 24.5, 24.9, 24.4, 25.6, 25.9, 25.5, 24.8, 24.6, 25.0, 25.5, 30.6, 25.1, 25.1, 25.0, 25.0, 25.3, 25.7]",28.798,3.847,24.5,55.1
433,433,2021041020,HXXID4,艾特网能空调1719,24.0,50.0,1,54.0,25.4,1,48.0,1,25.175000000000004,"[25.6, 25.3, 25.1, 24.9, 26.6, 24.9, 25.0, 25.0, 24.8, 25.0, 25.1, 25.3, 24.8, 24.9, 25.0, 24.8, 25.6, 25.1, 24.9, 25.8]",43.03399999999999,2.376,24.5,55.1
434,434,2021041021,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,48.0,1,23.609090909090916,"[23.2, 22.6, 22.7, 22.5, 22.7, 22.0, 27.2, 26.9, 27.5, 23.8, 23.3, 24.6, 23.3, 22.8, 22.5, 23.5, 22.8, 22.6, 22.5, 23.4, 23.0, 24.0]",25.435,3.325,24.2,55.9
435,435,2021041021,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,43.0,1,22.61500000000001,"[26.3, 21.3, 21.1, 22.8, 21.7, 20.9, 21.0, 21.0, 21.5, 23.0, 23.4, 23.2, 23.1, 22.8, 22.8, 22.8, 23.6, 23.1, 23.1, 23.8]",41.36999999999999,1.715,24.2,55.9
436,436,2021041021,HXXID4,艾特网能空调1718,25.0,50.0,1,56.0,26.7,1,46.0,1,21.704545454545453,"[27.3, 23.5, 22.1, 20.6, 20.6, 20.5, 20.8, 20.3, 20.1, 19.8, 19.4, 22.1, 22.3, 22.0, 21.3, 30.0, 21.0, 19.0, 21.0, 20.8, 21.3, 21.7]",29.551,2.296,24.2,55.9
437,437,2021041021,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.7,1,34.0,1,22.975,"[23.8, 23.5, 23.9, 24.0, 23.1, 23.5, 23.5, 23.2, 23.5, 23.3, 22.7, 23.1, 21.8, 23.7, 22.0, 22.0, 22.1, 22.5, 21.6, 22.7]",28.826,2.233,24.2,55.9
438,438,2021041021,HXXID4,艾特网能空调1716,24.0,50.0,1,85.0,26.4,1,62.0,1,21.621428571428567,"[26.8, 19.8, 20.1, 25.7, 20.8, 20.3, 20.2, 20.5, 20.9, 22.1, 20.6, 20.0, 19.7, 25.2]",32.893,6.265,24.2,55.9
439,439,2021041021,HXXID4,艾特网能空调1715,24.0,50.0,1,100.0,26.8,1,100.0,1,21.58636363636364,"[19.6, 20.1, 20.1, 24.3, 27.6, 27.5, 20.0, 20.3, 20.8, 20.5, 30.7, 20.4, 20.1, 20.3, 20.0, 19.8, 20.0, 21.0, 21.0, 20.3, 20.0, 20.5]",43.02400000000001,7.751,24.2,55.9
440,440,2021041021,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.9,1,50.0,1,21.695,"[22.4, 23.1, 23.3, 20.3, 19.9, 20.1, 20.3, 20.1, 20.3, 22.6, 22.5, 22.3, 22.9, 22.2, 22.3, 22.3, 22.4, 22.5, 21.8, 20.3]",33.731,1.948,24.2,55.9
441,441,2021041021,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.9,1,52.0,1,24.423809523809524,"[25.0, 25.0, 29.0, 25.3, 25.8, 24.9, 25.3, 22.8, 22.6, 22.6, 22.7, 24.3, 23.9, 24.3, 24.2, 25.1, 24.3, 26.4, 23.2, 22.7, 23.5]",33.06400000000001,2.313,24.2,55.9
442,442,2021041021,HXXID4,艾特网能空调1711,25.0,50.0,1,55.0,26.6,1,44.0,1,23.96818181818181,"[22.3, 23.6, 23.9, 24.5, 24.0, 23.8, 23.7, 23.7, 24.3, 24.6, 24.8, 26.7, 26.5, 26.1, 22.9, 23.1, 22.4, 22.5, 22.5, 23.8, 23.3, 24.3]",28.49,2.256,24.2,55.9
443,443,2021041021,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.4,1,38.0,1,24.890000000000004,"[24.6, 25.2, 24.7, 23.5, 24.0, 23.1, 24.6, 24.5, 24.3, 23.6, 24.7, 25.6, 25.3, 25.4, 25.3, 25.6, 26.5, 27.3, 26.7, 23.3]",27.156,2.004,24.2,55.9
444,444,2021041022,HXXID4,艾特网能空调1714,24.0,50.0,1,51.0,25.1,1,30.0,1,20.995,"[21.7, 22.0, 21.3, 19.7, 18.6, 19.0, 19.3, 19.0, 19.1, 22.8, 22.5, 22.0, 21.8, 21.5, 22.1, 22.7, 23.2, 22.3, 19.8, 19.5]",33.84100000000001,1.785,24.0,57.3
445,445,2021041022,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.6,1,34.0,1,21.49,"[24.5, 20.9, 20.9, 20.8, 21.5, 20.5, 20.0, 19.6, 19.5, 22.5, 21.6, 21.6, 21.8, 21.4, 21.7, 21.8, 22.0, 21.6, 23.0, 22.6]",42.747,1.547,24.0,57.3
446,446,2021041022,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,23.12727272727273,"[22.0, 22.1, 22.8, 22.6, 22.1, 22.6, 23.0, 23.6, 24.0, 24.3, 25.0, 27.0, 26.8, 25.5, 22.1, 21.8, 21.8, 22.0, 22.0, 21.8, 21.5, 22.4]",27.782999999999994,2.338,24.0,57.3
447,447,2021041022,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.37,"[23.7, 24.1, 25.0, 24.8, 25.5, 24.9, 25.1, 26.6, 25.6, 23.8, 25.0, 25.5, 25.1, 25.5, 25.5, 26.2, 26.3, 26.9, 27.2, 25.1]",26.81799999999999,1.975,24.0,57.3
448,448,2021041022,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,35.0,1,25.509523809523806,"[26.5, 26.8, 30.1, 25.3, 25.5, 25.3, 25.6, 24.6, 23.3, 21.5, 26.4, 26.3, 26.5, 26.6, 26.2, 27.1, 26.3, 28.1, 23.0, 22.0, 22.7]",33.639,1.864,24.0,57.3
449,449,2021041022,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,41.0,1,23.02272727272728,"[24.3, 22.6, 21.5, 21.1, 21.3, 21.5, 26.3, 26.1, 26.7, 23.4, 22.9, 24.5, 24.5, 23.6, 22.5, 22.9, 21.6, 21.5, 21.1, 22.0, 21.8, 22.8]",25.587000000000003,3.141,24.0,57.3
450,450,2021041022,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,25.4,1,64.0,1,21.25714285714286,"[25.7, 19.5, 20.0, 24.2, 20.5, 18.9, 19.2, 20.0, 21.6, 21.6, 21.3, 20.5, 19.8, 24.8]",33.082,5.551,24.0,57.3
451,451,2021041022,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.3,1,39.0,1,22.885,"[23.5, 24.0, 24.6, 23.1, 24.0, 23.0, 23.2, 23.2, 23.1, 23.5, 23.7, 23.6, 21.5, 23.5, 20.7, 20.8, 21.3, 22.1, 22.6, 22.7]",29.631999999999994,1.969,24.0,57.3
452,452,2021041022,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,35.0,1,20.995454545454546,"[27.0, 22.5, 20.8, 20.8, 20.0, 20.0, 20.8, 20.5, 19.6, 19.8, 19.3, 21.2, 21.1, 20.9, 20.2, 28.3, 19.5, 19.4, 19.4, 19.5, 20.0, 21.3]",29.563000000000002,2.335,24.0,57.3
453,453,2021041022,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.0,1,74.0,1,20.677272727272733,"[18.9, 19.6, 19.1, 23.9, 25.6, 25.9, 19.8, 19.5, 20.3, 22.4, 30.0, 19.5, 19.1, 19.1, 19.0, 18.6, 18.6, 19.7, 19.6, 19.0, 18.9, 18.8]",42.729,7.963999999999999,24.0,57.3
454,454,2021041023,HXXID4,艾特网能空调1719,24.0,50.0,1,53.0,25.4,1,46.0,1,22.645,"[25.1, 22.4, 22.2, 22.0, 22.9, 22.0, 21.8, 21.6, 21.1, 22.7, 22.6, 22.8, 22.8, 22.5, 22.6, 22.7, 23.1, 22.7, 23.9, 23.4]",40.806,2.017,23.7,58.1
455,455,2021041023,HXXID4,艾特网能空调1718,25.0,50.0,1,58.0,26.9,1,51.0,1,22.43636363636364,"[27.0, 23.3, 21.7, 21.8, 22.0, 21.5, 22.3, 21.8, 21.5, 21.1, 20.7, 21.9, 22.6, 22.7, 22.2, 29.0, 21.5, 21.4, 21.3, 21.5, 22.0, 22.8]",29.215,2.682,23.7,58.1
456,456,2021041023,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.6,1,43.0,1,22.805,"[23.1, 23.5, 24.1, 22.5, 23.7, 22.5, 22.6, 22.6, 22.6, 23.3, 23.4, 23.7, 22.0, 24.3, 21.5, 21.5, 21.9, 22.3, 22.3, 22.7]",28.435,2.423,23.7,58.1
457,457,2021041023,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.6,1,58.0,1,21.878571428571433,"[25.8, 20.8, 21.1, 24.2, 21.6, 20.5, 20.6, 20.9, 21.4, 21.3, 21.5, 21.0, 20.6, 25.0]",32.386,6.854,23.7,58.1
458,458,2021041023,HXXID4,艾特网能空调1715,24.0,50.0,1,92.0,26.4,1,78.0,1,22.013636363636365,"[19.8, 20.6, 20.6, 24.5, 25.4, 25.8, 21.1, 21.5, 21.3, 26.3, 30.1, 21.0, 20.4, 20.6, 20.4, 20.3, 20.3, 21.5, 21.6, 20.7, 19.8, 20.7]",42.406000000000006,8.621,23.7,58.1
459,459,2021041023,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,37.0,1,21.4,"[21.7, 22.6, 21.1, 20.8, 20.6, 20.4, 20.4, 20.5, 20.6, 21.6, 22.0, 22.1, 21.8, 21.6, 22.0, 22.4, 22.8, 21.7, 20.5, 20.8]",33.544000000000004,2.107,23.7,58.1
460,460,2021041023,HXXID4,艾特网能空调1712,25.0,50.0,1,56.0,26.6,1,43.0,1,25.305,"[25.7, 25.0, 24.4, 23.9, 24.5, 24.4, 25.8, 26.3, 25.2, 23.3, 25.4, 25.6, 25.8, 25.4, 25.4, 25.6, 26.0, 26.7, 26.8, 24.9]",26.215,2.03,23.7,58.1
461,461,2021041023,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,54.0,1,23.418181818181825,"[23.3, 22.1, 22.3, 22.1, 22.2, 22.5, 26.6, 26.5, 26.9, 24.0, 23.3, 24.1, 24.1, 23.0, 22.6, 23.6, 22.5, 22.4, 22.1, 23.0, 22.6, 23.4]",25.407,3.66,23.7,58.1
462,462,2021041023,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,43.0,1,24.04761904761905,"[25.2, 23.8, 30.0, 23.3, 23.5, 23.5, 24.7, 24.4, 23.0, 21.7, 22.7, 22.5, 22.6, 24.5, 24.5, 23.1, 24.7, 28.9, 23.5, 22.0, 22.9]",33.28999999999999,2.386,23.7,58.1
463,463,2021041023,HXXID4,艾特网能空调1711,25.0,50.0,1,61.0,27.2,1,56.0,1,23.15909090909091,"[21.4, 22.6, 22.8, 23.0, 22.8, 23.3, 23.6, 24.0, 23.6, 24.6, 24.0, 26.7, 26.5, 25.4, 22.0, 22.3, 21.1, 21.3, 21.6, 21.8, 22.1, 23.0]",27.926,2.949,23.7,58.1
464,464,2021041100,HXXID4,艾特网能空调1719,24.0,50.0,1,48.0,24.8,1,37.0,1,21.880000000000006,"[24.9, 21.3, 21.1, 21.3, 21.8, 21.0, 20.6, 20.3, 20.5, 22.1, 21.8, 22.1, 22.2, 21.8, 22.1, 22.1, 22.5, 22.1, 23.2, 22.8]",38.582999999999984,1.734,23.4,59.6
465,465,2021041100,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.822727272727274,"[26.5, 23.2, 21.9, 21.7, 21.3, 21.1, 21.9, 21.5, 20.8, 20.9, 20.6, 22.0, 22.0, 21.7, 21.0, 28.6, 20.0, 20.0, 19.8, 20.2, 21.1, 22.3]",28.96700000000001,2.297,23.4,59.6
466,466,2021041100,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.880952380952376,"[21.3, 21.5, 21.3, 21.6, 21.8, 26.3, 26.1, 26.7, 23.5, 23.0, 24.3, 23.9, 22.3, 21.8, 22.9, 21.8, 21.7, 21.5, 22.4, 22.0, 22.8]",24.871,3.209,23.4,59.6
467,467,2021041100,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.377777777777773,"[21.5, 21.2, 20.0, 19.5, 19.5, 19.7, 19.6, 19.8, 21.4, 21.2, 20.7, 20.2, 20.5, 20.5, 21.0, 21.0, 19.7, 19.8]",33.062000000000005,2.311,23.4,59.6
468,468,2021041100,HXXID4,艾特网能空调1716,24.0,50.0,1,83.0,25.6,1,58.0,1,21.021428571428565,"[25.6, 20.0, 20.4, 20.0, 21.0, 19.5, 20.0, 20.2, 21.1, 20.8, 20.9, 20.1, 19.9, 24.8]",31.289,6.5310000000000015,23.4,59.6
469,469,2021041100,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.40909090909091,"[19.5, 19.7, 19.8, 24.1, 25.6, 25.9, 20.3, 20.3, 21.0, 26.0, 30.6, 20.1, 19.9, 19.8, 19.5, 19.3, 19.3, 20.5, 20.6, 19.8, 19.7, 19.7]",41.14700000000001,7.26,23.4,59.6
470,470,2021041100,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.147619047619052,"[22.6, 23.3, 28.8, 22.8, 23.0, 22.8, 23.1, 22.6, 21.9, 21.1, 22.7, 22.6, 22.6, 23.0, 23.0, 23.2, 23.0, 27.4, 22.8, 21.5, 22.3]",33.364000000000004,2.214,23.4,59.6
471,471,2021041100,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,50.0,1,22.781818181818174,"[20.5, 21.5, 22.0, 22.6, 22.3, 22.9, 23.3, 24.1, 24.5, 25.0, 25.1, 26.5, 26.3, 25.2, 20.5, 21.3, 20.2, 20.5, 20.7, 21.6, 21.7, 22.9]",27.633000000000003,2.5810000000000004,23.4,59.6
472,472,2021041100,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,22.865,"[23.3, 23.1, 23.8, 23.2, 23.2, 23.0, 23.1, 23.0, 23.0, 23.2, 23.3, 23.6, 22.0, 24.4, 20.9, 21.7, 22.0, 22.6, 22.3, 22.6]",28.854000000000006,2.161,23.4,59.6
473,473,2021041101,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.2,1,34.0,1,22.835,"[22.8, 23.8, 24.3, 24.0, 23.3, 23.6, 23.6, 23.5, 23.6, 23.0, 22.9, 23.1, 21.3, 24.0, 21.1, 21.1, 21.5, 21.8, 21.9, 22.5]",29.041999999999994,2.146,22.2,64.5
474,474,2021041101,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.60909090909091,"[26.5, 22.8, 21.5, 21.3, 20.8, 20.6, 21.2, 20.8, 20.4, 20.2, 20.0, 21.9, 21.8, 21.8, 21.3, 28.6, 20.2, 20.1, 20.5, 20.2, 21.0, 21.9]",29.321,2.193,22.2,64.5
475,475,2021041101,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.6,1,54.0,1,21.35,"[25.5, 20.0, 20.5, 24.2, 20.8, 19.5, 20.0, 20.5, 21.6, 21.0, 20.7, 20.1, 19.8, 24.7]",31.314,6.672999999999999,22.2,64.5
476,476,2021041101,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,22.90909090909091,"[22.6, 21.4, 21.6, 21.5, 21.6, 21.9, 26.5, 26.3, 26.8, 23.6, 23.0, 24.3, 23.8, 22.1, 21.8, 22.9, 21.8, 21.8, 21.5, 22.4, 22.0, 22.8]",24.619,3.297,22.2,64.5
477,477,2021041101,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.4,1,38.0,1,20.695,"[20.6, 21.6, 21.2, 19.8, 19.5, 19.8, 20.1, 19.8, 19.9, 22.6, 22.6, 20.8, 20.7, 20.4, 20.5, 21.0, 22.6, 20.5, 19.8, 20.1]",32.899,1.956,22.2,64.5
478,478,2021041101,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,24.495238095238104,"[25.3, 25.2, 30.1, 24.9, 25.0, 24.8, 25.1, 22.6, 22.1, 21.2, 24.5, 25.1, 24.6, 25.1, 25.1, 24.9, 25.0, 27.3, 22.8, 21.6, 22.1]",33.589,2.07,22.2,64.5
479,479,2021041101,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,22.504545454545454,"[20.4, 21.3, 22.0, 21.8, 21.6, 22.5, 23.5, 24.1, 24.3, 24.6, 25.5, 26.0, 26.1, 24.8, 20.5, 20.4, 20.1, 20.3, 20.6, 20.8, 21.2, 22.7]",27.918000000000003,2.803,22.2,64.5
480,480,2021041101,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,39.0,1,21.935,"[24.9, 21.0, 21.2, 21.3, 22.0, 20.9, 20.6, 20.5, 20.6, 22.0, 22.0, 22.1, 22.2, 22.0, 22.3, 22.3, 22.5, 22.2, 23.3, 22.8]",38.426,1.497,22.2,64.5
481,481,2021041101,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.38636363636364,"[19.5, 19.6, 19.7, 24.1, 25.5, 25.9, 20.4, 20.3, 21.0, 26.0, 30.5, 20.0, 20.0, 19.6, 19.5, 19.3, 19.4, 20.5, 20.6, 19.8, 19.5, 19.8]",41.041,7.233,22.2,64.5
482,482,2021041102,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,23.04545454545455,"[24.0, 21.9, 21.4, 21.5, 21.8, 21.5, 26.3, 26.1, 26.6, 23.4, 22.9, 24.5, 24.5, 23.1, 22.0, 22.8, 21.6, 21.6, 21.7, 22.5, 22.1, 23.2]",24.422000000000004,3.345,22.1,63.4
483,483,2021041102,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.7,1,35.0,1,21.765,"[24.6, 21.0, 20.6, 21.7, 21.1, 20.6, 20.1, 20.0, 20.7, 22.0, 22.0, 22.1, 22.2, 21.8, 22.1, 22.0, 22.5, 22.5, 22.9, 22.8]",37.765,1.662,22.1,63.4
484,484,2021041102,HXXID4,艾特网能空调1718,25.0,50.0,1,52.0,26.3,1,36.0,1,21.60454545454546,"[26.7, 22.8, 21.4, 21.7, 20.7, 20.5, 21.8, 21.3, 20.3, 20.8, 19.8, 22.0, 21.6, 21.6, 21.1, 28.7, 19.9, 19.8, 20.2, 20.0, 20.8, 21.8]",29.147,2.326,22.1,63.4
485,485,2021041102,HXXID4,艾特网能空调1717,25.0,50.0,1,49.0,26.2,1,28.0,1,22.955,"[23.1, 23.7, 24.6, 23.7, 23.5, 23.8, 23.8, 23.8, 23.9, 23.2, 23.0, 23.1, 21.2, 24.4, 21.0, 21.3, 21.4, 21.8, 22.3, 22.5]",28.932999999999996,2.272,22.1,63.4
486,486,2021041102,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,62.0,1,21.20454545454546,"[19.5, 19.8, 19.5, 24.1, 25.5, 25.8, 20.6, 20.0, 20.4, 25.8, 30.4, 19.8, 19.8, 19.3, 19.2, 19.1, 19.1, 20.3, 20.0, 19.6, 19.5, 19.4]",40.807,6.843,22.1,63.4
487,487,2021041102,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,20.5795,"[20.8, 21.1, 21.0, 19.6, 19.0, 19.4, 19.6, 19.5, 19.6, 24.09, 21.3, 20.9, 20.9, 20.4, 20.8, 21.4, 22.0, 21.1, 19.4, 19.7]",32.413000000000004,2.142,22.1,63.4
488,488,2021041102,HXXID4,艾特网能空调1713,25.0,50.0,1,52.0,26.3,1,34.0,1,24.00476190476191,"[24.3, 24.4, 30.0, 23.5, 23.2, 23.1, 23.3, 23.6, 22.5, 21.1, 23.6, 23.4, 23.5, 24.8, 24.5, 23.8, 24.7, 28.8, 23.8, 22.0, 22.2]",33.094,2.0,22.1,63.4
489,489,2021041102,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.3,1,35.0,1,25.83,"[25.9, 25.5, 24.9, 25.2, 26.0, 25.6, 25.9, 27.1, 24.6, 24.6, 25.4, 25.8, 25.9, 25.7, 25.6, 26.3, 26.5, 27.1, 27.5, 25.5]",26.021,1.936,22.1,63.4
490,490,2021041102,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,22.968181818181826,"[21.0, 21.9, 22.3, 22.6, 22.0, 22.6, 23.1, 24.5, 24.8, 24.6, 25.4, 26.3, 26.1, 25.0, 21.3, 21.0, 21.7, 21.5, 21.5, 21.3, 22.0, 22.8]",27.614999999999995,2.509,22.1,63.4
491,491,2021041102,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.7,1,52.0,1,21.278571428571436,"[25.9, 20.1, 20.6, 24.2, 20.6, 19.3, 19.8, 20.3, 20.9, 21.1, 20.5, 20.3, 19.5, 24.8]",31.013000000000005,6.192,22.1,63.4
492,492,2021041103,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,46.0,1,22.981818181818184,"[21.6, 21.8, 23.0, 22.0, 22.0, 22.6, 23.2, 24.1, 24.6, 25.0, 25.5, 26.3, 26.3, 25.1, 21.1, 21.1, 21.1, 21.3, 21.6, 21.7, 21.2, 23.4]",27.849,2.367,21.9,65.2
493,493,2021041103,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,21.93,"[24.6, 21.6, 21.5, 21.1, 22.2, 21.3, 21.1, 20.9, 20.8, 22.1, 22.0, 21.8, 21.9, 21.6, 21.9, 22.1, 22.1, 21.8, 23.3, 22.9]",37.522,1.804,21.9,65.2
494,494,2021041103,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,52.0,1,21.407142857142862,"[25.5, 20.2, 20.7, 24.2, 21.1, 19.8, 20.1, 20.3, 20.9, 21.2, 20.8, 20.3, 20.0, 24.6]",30.718000000000004,5.93,21.9,65.2
495,495,2021041103,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.56363636363637,"[19.8, 19.9, 19.9, 24.3, 25.5, 25.8, 20.8, 20.3, 21.1, 26.1, 30.6, 20.3, 20.1, 20.0, 19.7, 19.6, 19.6, 20.8, 20.7, 20.1, 19.6, 19.8]",40.755,7.074,21.9,65.2
496,496,2021041103,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,20.32,"[20.3, 21.4, 20.8, 19.9, 19.6, 19.8, 20.0, 19.9, 20.0, 21.3, 21.0, 20.5, 20.5, 20.2, 20.2, 20.6, 20.6, 20.3, 19.7, 19.8]",32.73799999999999,2.198,21.9,65.2
497,497,2021041103,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,36.0,1,23.490476190476194,"[23.2, 23.4, 28.6, 22.6, 22.5, 22.5, 22.8, 22.1, 21.6, 21.1, 24.6, 23.5, 24.5, 24.8, 23.4, 23.8, 23.7, 27.9, 22.9, 21.6, 22.2]",33.121,2.107,21.9,65.2
498,498,2021041103,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,38.0,1,22.80909090909091,"[22.9, 21.5, 21.6, 21.3, 21.4, 21.7, 26.1, 25.9, 26.4, 23.5, 22.9, 24.5, 24.0, 22.3, 21.8, 22.8, 21.7, 21.6, 21.3, 22.2, 21.8, 22.6]",24.251,3.17,21.9,65.2
499,499,2021041103,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,25.0,1,25.82,"[26.1, 26.1, 25.3, 24.8, 25.1, 25.6, 25.3, 25.4, 25.1, 24.6, 25.8, 26.2, 26.3, 26.1, 26.0, 26.6, 26.8, 27.4, 27.7, 24.1]",25.92699999999999,1.664,21.9,65.2
500,500,2021041103,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.425000000000004,"[23.0, 22.6, 23.1, 22.6, 22.5, 22.5, 22.5, 22.4, 22.5, 23.0, 22.8, 23.0, 21.5, 24.3, 21.3, 21.4, 21.6, 22.0, 21.8, 22.1]",28.691999999999997,2.133,21.9,65.2
501,501,2021041103,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.08181818181818,"[26.2, 23.0, 21.8, 21.6, 21.3, 21.1, 21.8, 21.4, 21.0, 20.8, 20.5, 21.7, 22.4, 22.4, 21.9, 29.0, 20.9, 20.9, 21.1, 20.9, 21.6, 22.5]",29.214,2.378,21.9,65.2
502,502,2021041104,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,35.0,1,23.14000000000001,"[23.3, 23.5, 24.8, 23.8, 23.5, 23.8, 23.9, 23.9, 23.8, 23.3, 23.4, 23.6, 21.8, 24.5, 21.3, 21.3, 21.6, 22.5, 22.6, 22.6]",28.798000000000002,2.137,22.1,64.6
503,503,2021041104,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.06818181818182,"[24.0, 21.8, 21.5, 21.4, 21.5, 21.8, 26.3, 26.1, 26.6, 23.6, 23.1, 25.2, 24.6, 22.8, 22.1, 22.9, 21.8, 21.6, 21.5, 22.3, 22.0, 23.0]",24.278,3.168,22.1,64.6
504,504,2021041104,HXXID4,艾特网能空调1716,24.0,50.0,1,82.0,25.3,1,54.0,1,21.37142857142857,"[25.3, 19.5, 19.9, 24.1, 21.2, 19.6, 20.1, 20.6, 21.7, 21.5, 21.3, 20.2, 19.6, 24.6]",31.261999999999997,6.471,22.1,64.6
505,505,2021041104,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.7,1,61.0,1,21.290909090909096,"[19.2, 20.1, 19.4, 24.1, 25.5, 25.8, 19.8, 20.1, 21.1, 26.1, 30.3, 20.5, 19.8, 19.8, 19.5, 19.1, 19.1, 20.2, 20.5, 19.5, 19.5, 19.4]",41.20100000000001,7.239,22.1,64.6
506,506,2021041104,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.3,1,34.0,1,20.595,"[20.6, 21.6, 21.1, 20.3, 19.5, 19.6, 19.6, 19.8, 20.2, 22.3, 22.1, 20.8, 20.7, 20.5, 20.5, 21.0, 21.1, 20.7, 20.0, 19.9]",32.517,1.969,22.1,64.6
507,507,2021041104,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,37.0,1,24.576190476190487,"[24.6, 25.0, 30.1, 24.6, 24.5, 24.5, 24.8, 22.8, 22.1, 21.3, 25.3, 24.8, 25.1, 25.4, 24.6, 25.5, 24.8, 28.1, 23.6, 22.0, 22.6]",33.253,2.103,22.1,64.6
508,508,2021041104,HXXID4,艾特网能空调1712,25.0,50.0,1,52.0,26.2,1,34.0,1,25.705,"[24.8, 26.1, 24.4, 25.8, 26.3, 25.6, 25.7, 26.9, 26.0, 24.8, 24.1, 24.6, 24.8, 24.6, 24.5, 27.0, 27.0, 27.7, 28.1, 25.3]",25.543000000000003,2.002,22.1,64.6
509,509,2021041104,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,22.85909090909091,"[20.6, 22.1, 23.0, 22.6, 22.2, 22.9, 23.3, 24.3, 24.7, 23.5, 24.4, 26.3, 26.2, 25.3, 20.8, 21.2, 20.6, 20.5, 21.6, 21.7, 21.7, 23.4]",27.554,2.475,22.1,64.6
510,510,2021041104,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,21.790909090909096,"[26.6, 23.0, 21.6, 21.6, 21.0, 20.8, 21.7, 21.3, 20.5, 20.7, 20.1, 22.1, 22.0, 22.0, 21.3, 28.6, 20.3, 20.3, 20.4, 20.3, 21.1, 22.1]",28.961,2.174,22.1,64.6
511,511,2021041104,HXXID4,艾特网能空调1719,24.0,50.0,1,46.0,24.7,1,34.0,1,21.82500000000001,"[24.6, 21.5, 21.1, 21.1, 21.6, 20.8, 20.5, 20.3, 20.3, 22.4, 21.9, 21.9, 22.1, 21.8, 22.2, 22.1, 22.3, 22.0, 23.2, 22.8]",38.06099999999999,1.515,22.1,64.6
512,512,2021041105,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,46.0,1,23.01363636363637,"[21.0, 22.1, 22.0, 22.5, 22.4, 22.9, 23.8, 24.5, 25.0, 25.0, 25.7, 26.3, 26.1, 25.0, 21.1, 21.4, 21.2, 21.1, 21.0, 21.3, 21.8, 23.1]",28.816999999999997,2.572,22.2,63.6
513,513,2021041105,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,25.0,1,25.725000000000005,"[26.4, 25.6, 25.0, 24.1, 24.6, 24.6, 25.4, 26.1, 24.0, 24.8, 26.0, 26.5, 26.5, 26.5, 26.3, 26.1, 26.3, 27.1, 27.3, 25.3]",25.257,1.6669999999999998,22.2,63.6
514,514,2021041105,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.83636363636364,"[22.8, 21.5, 21.5, 21.4, 21.5, 21.8, 26.3, 26.0, 26.5, 23.5, 23.0, 24.6, 23.6, 22.3, 21.7, 22.7, 21.7, 21.6, 21.5, 22.3, 21.8, 22.8]",24.386999999999997,3.159,22.2,63.6
515,515,2021041105,HXXID4,艾特网能空调1713,25.0,50.0,1,54.0,26.4,1,37.0,1,23.480952380952377,"[23.3, 23.6, 30.0, 23.1, 23.2, 23.1, 23.3, 22.7, 21.9, 21.0, 23.3, 22.8, 23.1, 23.4, 23.2, 23.5, 23.3, 28.5, 23.0, 21.5, 22.3]",33.146,2.109,22.2,63.6
516,516,2021041105,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.29,"[20.3, 21.3, 20.5, 19.8, 19.3, 19.6, 19.9, 19.8, 19.8, 21.2, 21.3, 20.5, 20.4, 20.2, 20.4, 20.8, 20.9, 20.5, 19.4, 19.9]",32.417,2.383,22.2,63.6
517,517,2021041105,HXXID4,艾特网能空调1715,24.0,50.0,1,82.0,25.8,1,58.0,1,21.513636363636365,"[19.6, 20.1, 20.0, 24.2, 25.5, 25.9, 20.7, 20.6, 21.1, 26.1, 30.6, 20.1, 19.9, 19.8, 19.6, 19.3, 19.4, 20.6, 20.7, 19.9, 19.8, 19.8]",41.416000000000004,7.197,22.2,63.6
518,518,2021041105,HXXID4,艾特网能空调1716,24.0,50.0,1,78.0,25.4,1,48.0,1,21.414285714285718,"[25.5, 20.3, 20.8, 24.2, 21.0, 19.6, 20.0, 20.3, 21.1, 21.0, 20.9, 20.4, 20.1, 24.6]",31.23600000000001,6.252999999999999,22.2,63.6
519,519,2021041105,HXXID4,艾特网能空调1717,25.0,50.0,1,52.0,26.4,1,36.0,1,22.51,"[22.8, 22.6, 23.3, 22.8, 22.6, 22.6, 22.6, 22.5, 22.6, 22.8, 22.8, 23.0, 21.6, 24.5, 21.5, 21.5, 21.8, 22.2, 22.0, 22.1]",28.854,2.222,22.2,63.6
520,520,2021041105,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.01818181818182,"[26.5, 23.1, 21.9, 21.9, 21.5, 21.1, 21.9, 21.5, 21.0, 20.9, 20.6, 22.1, 22.0, 22.1, 21.6, 28.8, 20.5, 20.5, 20.7, 20.5, 21.3, 22.4]",29.444000000000003,2.168,22.2,63.6
521,521,2021041105,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,41.0,1,21.845,"[25.0, 21.3, 21.2, 21.1, 21.8, 20.9, 20.7, 20.5, 20.6, 22.1, 22.0, 21.8, 22.0, 21.6, 22.1, 22.1, 22.3, 22.0, 23.1, 22.7]",37.65899999999999,1.715,22.2,63.6
522,522,2021041106,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,24.0,1,25.65,"[26.3, 25.5, 24.8, 24.7, 25.0, 24.0, 24.7, 25.1, 23.9, 25.0, 25.9, 26.3, 26.4, 26.4, 26.1, 26.8, 26.8, 27.6, 27.6, 24.1]",26.076999999999995,1.596,22.6,64.5
523,523,2021041106,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,22.895454545454548,"[21.0, 21.8, 22.3, 22.3, 22.1, 22.8, 23.5, 24.5, 25.0, 25.0, 25.6, 26.2, 26.2, 25.1, 20.9, 21.0, 20.6, 20.9, 21.1, 21.3, 21.6, 22.9]",27.713,2.584,22.6,64.5
524,524,2021041106,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.16666666666667,"[23.0, 23.1, 28.9, 22.6, 22.6, 22.6, 22.8, 22.6, 22.0, 21.3, 22.9, 22.7, 22.8, 22.9, 23.0, 23.4, 22.9, 27.5, 23.0, 21.6, 22.3]",33.228,2.207,22.6,64.5
525,525,2021041106,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,20.6045,"[20.6, 21.5, 21.0, 19.8, 19.5, 19.8, 20.0, 20.0, 20.1, 24.09, 21.1, 20.8, 20.7, 20.4, 20.5, 20.9, 21.0, 20.6, 19.7, 20.0]",32.498000000000005,2.306,22.6,64.5
526,526,2021041106,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.60909090909091,"[19.8, 20.1, 20.0, 24.2, 25.6, 26.0, 20.7, 20.6, 21.1, 26.1, 30.6, 20.4, 20.1, 20.0, 19.8, 19.5, 19.6, 20.8, 20.8, 20.0, 19.7, 19.9]",40.766,7.093,22.6,64.5
527,527,2021041106,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,52.0,1,21.47142857142857,"[25.4, 20.3, 20.8, 24.3, 21.1, 19.8, 20.1, 20.4, 21.2, 21.1, 20.9, 20.4, 20.0, 24.8]",31.160000000000004,6.31,22.6,64.5
528,528,2021041106,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.68500000000001,"[23.1, 22.7, 23.5, 23.0, 22.7, 22.8, 22.8, 22.6, 22.8, 23.1, 23.1, 23.3, 21.8, 24.6, 21.6, 21.6, 21.9, 22.3, 22.1, 22.3]",29.043000000000003,2.264,22.6,64.5
529,529,2021041106,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,44.0,1,22.97727272727273,"[23.1, 21.5, 21.6, 21.5, 21.6, 21.9, 26.3, 26.1, 26.5, 23.6, 23.0, 24.7, 24.3, 22.5, 21.9, 23.0, 21.9, 21.7, 21.5, 22.5, 22.0, 22.8]",24.386,3.185,22.6,64.5
530,530,2021041106,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,38.0,1,21.96,"[25.0, 21.4, 21.3, 21.3, 22.0, 21.0, 20.8, 20.5, 20.6, 22.1, 22.0, 22.1, 22.2, 21.8, 22.2, 22.1, 22.5, 22.1, 23.3, 22.9]",38.11299999999999,1.7380000000000002,22.6,64.5
531,531,2021041106,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.045454545454547,"[26.4, 23.1, 21.9, 22.0, 21.5, 21.2, 22.0, 21.6, 21.0, 21.0, 20.7, 22.3, 22.1, 22.0, 21.5, 28.8, 20.5, 20.5, 20.6, 20.5, 21.3, 22.5]",29.068000000000005,2.198,22.6,64.5
532,532,2021041107,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,22.218181818181826,"[26.3, 23.3, 22.1, 22.1, 21.8, 21.3, 22.2, 21.8, 21.3, 21.3, 20.8, 22.4, 22.3, 22.2, 21.7, 28.9, 20.7, 20.6, 20.8, 20.8, 21.5, 22.6]",28.928999999999995,2.315,23.2,63.3
533,533,2021041107,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,49.0,1,22.959090909090914,"[21.0, 21.8, 22.5, 22.3, 22.1, 22.9, 23.6, 24.6, 25.1, 25.0, 25.7, 26.1, 26.2, 25.1, 21.0, 21.0, 20.8, 21.1, 21.3, 21.3, 21.6, 23.0]",28.469,2.707,23.2,63.3
534,534,2021041107,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.8,1,22.0,1,25.675,"[26.3, 25.6, 25.0, 24.6, 24.8, 23.9, 24.5, 24.9, 23.8, 25.0, 26.0, 26.5, 26.5, 26.5, 26.3, 26.9, 26.9, 27.7, 27.8, 24.0]",25.861999999999995,1.6669999999999998,23.2,63.3
535,535,2021041107,HXXID4,艾特网能空调1713,25.0,50.0,1,53.0,26.4,1,38.0,1,23.080952380952386,"[23.0, 23.1, 28.5, 22.6, 22.6, 22.5, 22.8, 22.3, 21.6, 21.1, 23.0, 22.8, 22.8, 23.0, 23.1, 23.3, 23.0, 27.1, 22.8, 21.5, 22.2]",33.086999999999996,2.204,23.2,63.3
536,536,2021041107,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.8,1,61.0,1,21.69545454545455,"[19.8, 20.1, 20.1, 24.5, 25.6, 25.9, 20.8, 20.8, 21.1, 26.2, 30.6, 20.5, 20.3, 20.0, 19.9, 19.6, 19.6, 20.9, 20.8, 20.1, 20.1, 20.0]",41.68300000000001,7.269,23.2,63.3
537,537,2021041107,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.5,1,52.0,1,21.478571428571424,"[25.4, 20.3, 20.8, 24.3, 21.0, 19.8, 20.2, 20.4, 21.1, 21.2, 20.9, 20.5, 20.1, 24.7]",31.101999999999997,6.184,23.2,63.3
538,538,2021041107,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.6,1,41.0,1,22.660000000000004,"[23.3, 22.9, 23.3, 22.5, 22.9, 22.3, 22.3, 22.1, 22.2, 23.2, 23.2, 23.4, 22.0, 24.6, 21.8, 21.8, 22.1, 22.6, 22.2, 22.5]",28.961,2.242,23.2,63.3
539,539,2021041107,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,25.0,1,40.0,1,22.1,"[25.1, 21.6, 21.5, 21.5, 22.1, 21.1, 21.0, 20.8, 20.8, 22.2, 22.1, 22.2, 22.3, 22.0, 22.2, 22.3, 22.6, 22.2, 23.4, 23.0]",37.687,1.734,23.2,63.3
540,540,2021041107,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.000000000000004,"[22.8, 21.5, 21.8, 21.6, 21.7, 22.0, 26.4, 26.1, 26.6, 23.6, 23.1, 24.6, 24.0, 22.3, 22.0, 23.0, 22.0, 21.8, 21.6, 22.5, 22.1, 22.9]",24.708000000000002,3.198,23.2,63.3
541,541,2021041107,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,41.0,1,21.465000000000003,"[20.3, 21.4, 20.9, 19.9, 19.6, 19.8, 20.1, 20.0, 20.1, 43.1, 21.0, 20.6, 20.6, 20.2, 20.3, 20.6, 20.7, 20.3, 19.7, 20.1]",32.606,2.315,23.2,63.3
542,542,2021041108,HXXID4,艾特网能空调1717,25.0,50.0,1,55.0,26.4,1,41.0,1,22.385,"[22.6, 22.2, 22.8, 22.5, 22.3, 22.2, 22.2, 22.0, 22.1, 22.8, 22.6, 23.0, 21.8, 24.6, 21.8, 21.8, 22.0, 22.4, 21.9, 22.1]",28.344,2.199,24.0,61.1
543,543,2021041108,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.10454545454546,"[23.0, 21.8, 21.8, 21.7, 21.8, 22.0, 26.4, 26.2, 26.6, 23.7, 23.0, 24.6, 24.3, 22.5, 22.1, 23.2, 22.1, 22.0, 21.7, 22.5, 22.2, 23.1]",24.916,3.145,24.0,61.1
544,544,2021041108,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.2,1,42.0,1,22.19,"[25.1, 21.6, 21.6, 21.6, 22.3, 21.3, 21.1, 21.0, 21.0, 22.3, 22.2, 22.3, 22.4, 22.1, 22.3, 22.3, 22.6, 22.3, 23.4, 23.0]",39.177,1.791,24.0,61.1
545,545,2021041108,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,22.331818181818186,"[26.2, 23.4, 22.2, 22.1, 22.0, 21.5, 22.3, 21.9, 21.5, 21.4, 21.0, 22.3, 22.3, 22.4, 21.8, 29.0, 20.9, 20.8, 21.0, 20.9, 21.6, 22.8]",29.346999999999994,2.357,24.0,61.1
546,546,2021041108,HXXID4,艾特网能空调1715,24.0,50.0,1,84.0,25.9,1,61.0,1,21.85454545454546,"[19.9, 20.3, 20.3, 24.5, 25.8, 26.1, 21.0, 21.0, 21.3, 26.3, 30.8, 20.6, 20.4, 20.2, 20.0, 19.8, 19.9, 21.0, 21.1, 20.3, 20.1, 20.1]",41.09200000000001,7.202000000000001,24.0,61.1
547,547,2021041108,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.521428571428565,"[25.5, 20.4, 20.9, 24.3, 21.1, 20.0, 20.3, 20.4, 21.0, 21.0, 20.9, 20.5, 20.3, 24.7]",31.476,6.209,24.0,61.1
548,548,2021041108,HXXID4,艾特网能空调1713,25.0,50.0,1,54.0,26.6,1,40.0,1,23.06666666666667,"[23.0, 23.1, 28.6, 22.6, 22.7, 22.5, 22.8, 22.4, 21.6, 21.1, 23.0, 22.6, 22.7, 23.0, 23.1, 23.3, 22.9, 27.1, 22.6, 21.4, 22.3]",32.697,2.3080000000000003,24.0,61.1
549,549,2021041108,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.68,"[26.4, 25.6, 25.0, 24.6, 24.9, 24.0, 24.5, 25.0, 23.7, 25.0, 26.0, 26.3, 26.5, 26.5, 26.3, 26.9, 26.9, 27.7, 27.8, 24.0]",26.081000000000003,1.651,24.0,61.1
550,550,2021041108,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,23.01818181818183,"[21.1, 21.9, 22.5, 22.3, 22.3, 23.0, 23.8, 24.6, 25.0, 25.0, 25.7, 26.1, 26.2, 25.1, 21.1, 21.1, 20.8, 21.1, 21.3, 21.5, 21.8, 23.1]",28.377,2.659,24.0,61.1
551,551,2021041108,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,41.0,1,21.65,"[20.5, 21.6, 21.1, 20.0, 19.8, 20.0, 20.2, 20.1, 20.3, 43.6, 21.1, 20.6, 20.7, 20.5, 20.5, 20.8, 21.0, 20.6, 19.9, 20.1]",32.900999999999996,2.268,24.0,61.1
552,552,2021041109,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.315,"[22.5, 22.1, 22.7, 22.5, 22.2, 22.1, 22.1, 22.0, 22.0, 22.7, 22.6, 23.0, 21.7, 24.7, 21.6, 21.8, 21.9, 22.3, 21.8, 22.0]",28.358,2.208,25.1,59.5
553,553,2021041109,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.07272727272728,"[22.9, 21.6, 21.8, 21.6, 21.9, 22.1, 26.4, 26.1, 26.6, 23.6, 23.1, 24.6, 24.3, 22.4, 22.0, 23.1, 22.0, 21.9, 21.8, 22.6, 22.1, 23.1]",24.889,3.1460000000000004,25.1,59.5
554,554,2021041109,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,40.0,1,22.17,"[25.1, 21.5, 21.5, 21.5, 22.2, 21.2, 21.0, 20.7, 20.6, 22.3, 22.2, 22.3, 22.5, 22.1, 22.4, 22.4, 22.8, 22.5, 23.5, 23.1]",38.582,1.72,25.1,59.5
555,555,2021041109,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,22.17272727272728,"[26.2, 23.2, 22.1, 22.1, 21.8, 21.4, 22.3, 21.8, 21.3, 21.4, 20.9, 22.4, 22.1, 22.0, 21.5, 28.8, 20.5, 20.4, 20.8, 20.6, 21.6, 22.6]",28.919,2.359,25.1,59.5
556,556,2021041109,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.6,1,51.0,1,21.542857142857148,"[25.6, 20.5, 20.9, 24.3, 21.1, 20.0, 20.3, 20.4, 21.1, 21.0, 20.8, 20.5, 20.3, 24.8]",31.820000000000004,6.2410000000000005,25.1,59.5
557,557,2021041109,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.6,1,42.0,1,20.6945,"[20.6, 21.6, 21.3, 20.1, 19.8, 20.0, 20.3, 20.3, 20.3, 24.09, 21.1, 20.6, 20.7, 20.4, 20.5, 20.8, 20.9, 20.6, 19.8, 20.1]",32.535999999999994,2.28,25.1,59.5
558,558,2021041109,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,41.0,1,23.119047619047624,"[23.0, 23.1, 28.6, 22.6, 22.8, 22.6, 22.9, 22.4, 21.7, 21.2, 23.0, 22.8, 22.8, 23.0, 23.1, 23.2, 22.9, 27.2, 22.8, 21.5, 22.3]",32.830999999999996,2.289,25.1,59.5
559,559,2021041109,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.69,"[26.3, 25.6, 25.0, 24.6, 24.8, 23.8, 24.5, 25.1, 23.6, 25.0, 26.1, 26.5, 26.5, 26.5, 26.3, 27.0, 27.0, 27.8, 27.8, 24.0]",26.231,1.646,25.1,59.5
560,560,2021041109,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,51.0,1,23.08181818181819,"[21.2, 22.0, 22.5, 22.5, 22.3, 23.0, 23.8, 24.7, 25.1, 25.1, 25.8, 26.3, 26.3, 25.3, 21.1, 21.2, 20.8, 21.1, 21.3, 21.5, 21.8, 23.1]",28.376,2.653,25.1,59.5
561,561,2021041109,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.8,1,64.0,1,21.87272727272728,"[19.8, 20.3, 20.3, 24.5, 25.8, 26.2, 21.0, 20.9, 21.3, 26.5, 30.9, 20.6, 20.4, 20.2, 20.1, 19.8, 19.8, 21.1, 21.1, 20.3, 20.1, 20.2]",41.86900000000001,7.19,25.1,59.5
562,562,2021041110,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,42.0,1,20.65,"[20.7, 21.6, 21.2, 20.1, 19.9, 20.1, 20.4, 20.3, 20.4, 21.4, 21.2, 20.8, 20.9, 20.5, 20.6, 20.9, 21.1, 20.8, 19.9, 20.2]",32.846999999999994,2.318,25.6,61.6
563,563,2021041110,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.5,1,51.0,1,21.635714285714283,"[25.7, 20.6, 21.0, 24.3, 21.1, 20.1, 20.4, 20.5, 21.1, 21.2, 21.0, 20.6, 20.5, 24.8]",32.523,6.562,25.6,61.6
564,564,2021041110,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.986363636363635,"[20.0, 20.5, 20.6, 24.6, 25.8, 26.2, 21.0, 21.1, 21.5, 26.4, 30.9, 20.7, 20.5, 20.3, 20.2, 20.0, 20.0, 21.1, 21.3, 20.4, 20.2, 20.4]",41.77,7.715,25.6,61.6
565,565,2021041110,HXXID4,艾特网能空调1713,25.0,50.0,1,55.0,26.6,1,43.0,1,23.123809523809523,"[22.9, 23.0, 28.6, 22.6, 22.9, 22.7, 22.9, 22.5, 21.9, 21.2, 22.8, 22.8, 22.9, 22.8, 22.8, 23.5, 22.9, 27.1, 22.8, 21.6, 22.4]",32.751,2.641,25.6,61.6
566,566,2021041110,HXXID4,艾特网能空调1718,25.0,50.0,1,53.0,26.4,1,38.0,1,22.218181818181826,"[26.2, 23.3, 22.2, 22.3, 21.8, 21.5, 22.3, 21.9, 21.2, 21.5, 21.0, 22.5, 22.2, 22.0, 21.5, 28.8, 20.5, 20.5, 20.7, 20.6, 21.6, 22.7]",29.104000000000006,2.286,25.6,61.6
567,567,2021041110,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.9,1,50.0,1,23.12727272727273,"[21.3, 22.0, 22.5, 22.5, 22.3, 23.0, 24.0, 24.9, 25.2, 25.1, 25.6, 26.2, 26.3, 25.2, 21.1, 21.3, 20.9, 21.1, 21.4, 21.6, 22.0, 23.3]",27.827,2.577,25.6,61.6
568,568,2021041110,HXXID4,艾特网能空调1719,24.0,50.0,1,49.0,24.9,1,40.0,1,21.745000000000005,"[25.3, 21.4, 20.8, 21.5, 21.3, 20.7, 20.5, 20.6, 20.8, 22.1, 21.8, 21.8, 22.0, 21.6, 21.8, 21.6, 22.1, 22.0, 22.8, 22.4]",40.525,1.725,25.6,61.6
569,569,2021041110,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.3,1,42.0,1,22.85,"[23.1, 21.6, 21.3, 21.3, 21.3, 21.5, 26.3, 26.0, 26.6, 23.3, 22.7, 24.7, 24.3, 22.5, 21.9, 22.8, 21.6, 21.4, 21.5, 22.2, 21.8, 23.0]",25.042,3.309,25.6,61.6
570,570,2021041110,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,26.0,1,25.735000000000007,"[26.3, 25.6, 24.6, 24.7, 24.9, 24.1, 24.5, 25.1, 24.0, 25.1, 26.1, 26.5, 26.5, 26.5, 26.3, 27.1, 27.0, 27.8, 27.9, 24.1]",26.86000000000001,1.727,25.6,61.6
571,571,2021041110,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,38.0,1,22.47,"[22.7, 22.3, 22.8, 22.6, 22.3, 22.2, 22.3, 22.1, 22.2, 22.8, 22.7, 23.1, 21.9, 24.7, 21.8, 22.0, 22.1, 22.5, 22.0, 22.3]",28.532999999999994,2.339,25.6,61.6
572,572,2021041111,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,43.0,1,22.41818181818181,"[26.2, 23.4, 22.2, 22.3, 22.1, 21.6, 22.5, 22.1, 21.6, 21.6, 21.1, 22.4, 22.5, 22.3, 21.7, 28.8, 20.9, 20.9, 21.1, 21.0, 22.0, 22.9]",29.069000000000003,2.563,26.1,62.6
573,573,2021041111,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,25.9,1,22.0,1,25.47,"[26.3, 25.3, 24.4, 24.1, 24.3, 23.3, 24.0, 24.5, 23.1, 25.1, 26.2, 26.6, 26.5, 26.4, 26.2, 27.0, 27.0, 27.8, 27.7, 23.6]",26.49,1.665,26.1,62.6
574,574,2021041111,HXXID4,艾特网能空调1713,25.0,50.0,1,58.0,26.8,1,46.0,1,22.86666666666667,"[22.6, 22.8, 28.6, 22.7, 23.1, 22.8, 23.0, 22.8, 21.8, 21.2, 22.1, 21.9, 22.0, 22.1, 22.3, 22.6, 22.4, 27.0, 22.7, 21.4, 22.3]",32.393,2.343,26.1,62.6
575,575,2021041111,HXXID4,艾特网能空调1714,24.0,50.0,1,55.0,25.5,1,39.0,1,20.750000000000007,"[20.8, 21.8, 21.3, 20.1, 20.0, 20.1, 20.3, 20.2, 20.4, 21.4, 21.3, 21.0, 21.0, 20.8, 20.8, 21.2, 21.3, 21.0, 20.1, 20.1]",32.792,2.231,26.1,62.6
576,576,2021041111,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,64.0,1,21.913636363636364,"[19.8, 20.4, 20.5, 24.5, 25.9, 26.2, 20.8, 21.0, 21.4, 26.4, 31.0, 20.6, 20.4, 20.3, 20.1, 19.8, 19.8, 21.1, 21.2, 20.4, 20.2, 20.3]",42.03,7.591,26.1,62.6
577,577,2021041111,HXXID4,艾特网能空调1716,24.0,50.0,1,80.0,25.4,1,51.0,1,21.557142857142853,"[25.8, 20.4, 20.8, 24.2, 21.1, 20.0, 20.3, 20.5, 21.1, 21.1, 21.0, 20.4, 20.3, 24.8]",32.226,6.113,26.1,62.6
578,578,2021041111,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.02727272727273,"[20.7, 22.0, 22.5, 22.4, 22.1, 23.0, 24.0, 24.9, 25.3, 25.1, 25.5, 26.1, 26.2, 25.2, 20.8, 21.2, 20.6, 20.9, 21.4, 21.6, 21.8, 23.3]",27.901,2.484,26.1,62.6
579,579,2021041111,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.6,1,38.0,1,22.5,"[22.7, 22.3, 23.0, 22.4, 22.3, 22.4, 22.5, 22.3, 22.4, 22.8, 22.7, 23.1, 21.8, 24.7, 21.9, 21.9, 22.0, 22.5, 22.1, 22.2]",28.746,2.277,26.1,62.6
580,580,2021041111,HXXID4,艾特网能空调1720,25.0,50.0,1,63.0,26.4,1,44.0,1,23.17272727272727,"[22.5, 21.7, 22.0, 22.0, 22.2, 22.3, 26.5, 26.2, 26.6, 23.8, 23.0, 24.4, 23.8, 22.2, 22.1, 23.3, 22.3, 22.2, 22.1, 23.0, 22.4, 23.2]",25.193,3.386,26.1,62.6
581,581,2021041111,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.42,"[25.3, 21.8, 21.9, 21.6, 22.6, 21.6, 21.5, 21.2, 20.8, 22.4, 22.4, 22.6, 22.7, 22.4, 22.5, 22.5, 23.1, 22.6, 23.6, 23.3]",39.932,1.858,26.1,62.6
582,582,2021041112,HXXID4,艾特网能空调1712,25.0,50.0,1,47.0,25.8,1,22.0,1,25.520000000000003,"[26.5, 25.3, 24.4, 24.2, 24.3, 23.3, 23.8, 24.4, 23.1, 25.4, 26.5, 26.8, 26.7, 26.6, 26.4, 27.0, 26.9, 27.8, 27.7, 23.3]",26.329,1.686,27.0,60.1
583,583,2021041112,HXXID4,艾特网能空调1713,25.0,50.0,1,56.0,26.7,1,44.0,1,22.947619047619053,"[22.9, 23.2, 28.6, 22.8, 23.5, 23.2, 23.4, 23.0, 22.1, 21.1, 22.0, 22.0, 22.0, 22.1, 22.3, 22.8, 22.2, 26.7, 22.5, 21.3, 22.2]",32.836999999999996,2.589,27.0,60.1
584,584,2021041112,HXXID4,艾特网能空调1714,24.0,50.0,1,53.0,25.4,1,36.0,1,20.835,"[20.8, 21.7, 21.1, 20.6, 19.7, 19.8, 20.2, 20.5, 20.1, 22.0, 21.7, 21.0, 21.0, 20.8, 20.9, 21.3, 21.5, 21.1, 20.1, 20.8]",33.044000000000004,2.017,27.0,60.1
585,585,2021041112,HXXID4,艾特网能空调1715,24.0,50.0,1,85.0,25.9,1,62.0,1,21.981818181818184,"[20.6, 20.4, 20.6, 24.7, 25.9, 26.3, 20.8, 21.0, 21.6, 26.5, 31.0, 20.5, 20.3, 20.5, 20.5, 19.8, 19.9, 21.1, 21.1, 20.4, 20.0, 20.1]",42.56799999999999,7.178,27.0,60.1
586,586,2021041112,HXXID4,艾特网能空调1716,24.0,50.0,1,81.0,25.6,1,54.0,1,21.571428571428566,"[25.8, 20.4, 20.8, 24.3, 20.8, 20.1, 20.0, 20.6, 21.5, 21.0, 20.7, 21.1, 20.2, 24.7]",31.904,6.4289999999999985,27.0,60.1
587,587,2021041112,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.4,1,36.0,1,22.82,"[22.5, 23.8, 24.3, 23.5, 23.6, 23.5, 23.7, 23.6, 24.0, 22.5, 22.3, 22.7, 21.5, 24.3, 21.6, 21.7, 21.8, 22.1, 21.6, 21.8]",28.678,2.282,27.0,60.1
588,588,2021041112,HXXID4,艾特网能空调1718,25.0,50.0,1,55.0,26.6,1,41.0,1,22.145454545454548,"[26.1, 23.1, 22.1, 21.9, 21.7, 21.3, 22.5, 22.1, 21.1, 21.3, 20.9, 21.8, 22.1, 22.1, 21.6, 28.9, 20.6, 20.5, 20.8, 20.6, 21.5, 22.6]",29.61800000000001,2.557,27.0,60.1
589,589,2021041112,HXXID4,艾特网能空调1719,24.0,50.0,1,50.0,25.1,1,41.0,1,22.055,"[25.2, 21.4, 21.4, 21.4, 22.1, 21.1, 21.0, 20.8, 20.8, 22.1, 22.1, 22.1, 22.3, 22.0, 22.2, 22.1, 22.5, 22.2, 23.3, 23.0]",40.471,1.852,27.0,60.1
590,590,2021041112,HXXID4,艾特网能空调1720,25.0,50.0,1,62.0,26.2,1,42.0,1,22.86818181818182,"[22.4, 21.5, 21.6, 21.6, 21.6, 21.9, 26.3, 26.1, 26.6, 23.6, 23.0, 24.1, 23.5, 22.0, 21.8, 23.0, 21.9, 21.8, 21.5, 22.5, 22.0, 22.8]",25.265000000000004,3.264,27.0,60.1
591,591,2021041112,HXXID4,艾特网能空调1711,25.0,50.0,1,56.0,26.7,1,44.0,1,23.31363636363637,"[22.0, 21.6, 22.1, 22.3, 22.8, 23.0, 23.8, 25.2, 25.6, 25.6, 25.8, 26.1, 26.2, 25.0, 21.9, 21.6, 21.8, 22.0, 22.1, 21.1, 22.2, 23.1]",28.775,2.412,27.0,60.1
592,592,2021041113,HXXID4,艾特网能空调1716,24.0,50.0,1,84.0,25.8,1,58.0,1,21.821428571428577,"[24.6, 20.8, 21.1, 24.3, 21.5, 20.4, 20.8, 20.8, 22.0, 21.5, 21.3, 20.8, 20.6, 25.0]",32.548,7.105,28.0,60.2
593,593,2021041113,HXXID4,艾特网能空调1720,25.0,50.0,1,65.0,26.6,1,54.0,1,23.50454545454545,"[22.5, 22.1, 22.3, 22.5, 22.7, 22.7, 27.0, 26.7, 27.1, 24.1, 23.4, 24.3, 23.5, 22.2, 22.5, 23.8, 22.8, 22.6, 22.5, 23.4, 22.8, 23.6]",25.138,3.664,28.0,60.2
594,594,2021041113,HXXID4,艾特网能空调1718,25.0,50.0,1,59.0,27.0,1,51.0,1,22.69090909090909,"[26.6, 23.1, 21.8, 22.0, 22.1, 21.8, 22.3, 21.8, 21.6, 21.4, 21.0, 22.8, 23.0, 23.1, 22.6, 29.4, 21.9, 21.9, 21.9, 21.8, 22.3, 23.0]",29.105,2.778,28.0,60.2
595,595,2021041113,HXXID4,艾特网能空调1717,25.0,50.0,1,53.0,26.7,1,38.0,1,23.135,"[24.0, 22.9, 23.7, 22.8, 23.9, 22.8, 24.3, 23.0, 24.3, 23.7, 23.5, 23.5, 21.9, 24.8, 21.5, 21.8, 21.9, 22.8, 22.6, 23.0]",29.043,2.2840000000000003,28.0,60.2
596,596,2021041113,HXXID4,艾特网能空调1715,24.0,50.0,1,89.0,26.0,1,71.0,1,22.21363636363637,"[20.3, 20.6, 20.5, 24.9, 25.8, 26.2, 21.0, 21.3, 21.7, 26.2, 30.8, 21.1, 20.8, 20.6, 20.5, 20.4, 20.4, 21.6, 21.6, 20.8, 21.0, 20.6]",41.94800000000001,8.294,28.0,60.2
597,597,2021041113,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,22.975,"[25.6, 22.5, 22.4, 22.3, 23.0, 22.1, 22.1, 22.0, 21.6, 22.8, 23.0, 23.2, 23.3, 22.9, 23.1, 23.0, 23.6, 23.3, 24.0, 23.7]",41.906000000000006,2.0580000000000003,28.0,60.2
598,598,2021041113,HXXID4,艾特网能空调1713,25.0,50.0,1,59.0,27.0,1,52.0,1,23.314285714285717,"[23.1, 23.3, 28.8, 23.5, 24.4, 24.2, 24.1, 23.4, 22.5, 21.6, 22.3, 22.1, 22.1, 22.5, 22.6, 22.8, 22.8, 26.5, 22.6, 21.6, 22.8]",32.75300000000001,3.024,28.0,60.2
599,599,2021041113,HXXID4,艾特网能空调1712,25.0,50.0,1,49.0,26.0,1,28.0,1,25.380000000000006,"[26.0, 25.1, 24.2, 23.9, 23.8, 23.0, 23.5, 23.8, 23.0, 25.8, 26.4, 26.5, 26.6, 26.3, 26.1, 27.4, 27.1, 28.3, 27.9, 22.9]",26.83,1.951,28.0,60.2
600,600,2021041113,HXXID4,艾特网能空调1711,25.0,50.0,1,58.0,26.8,1,49.0,1,24.30454545454546,"[23.3, 23.3, 23.4, 23.5, 24.1, 24.1, 25.4, 25.5, 25.7, 25.6, 25.7, 26.7, 26.6, 25.6, 23.2, 23.0, 23.0, 23.3, 23.3, 22.5, 23.3, 24.6]",27.983,2.659,28.0,60.2
601,601,2021041113,HXXID4,艾特网能空调1714,24.0,50.0,1,52.0,25.4,1,35.0,1,21.360000000000007,"[21.4, 22.5, 21.5, 20.8, 20.6, 20.6, 20.9, 20.7, 20.8, 22.3, 22.3, 21.6, 21.5, 21.3, 21.5, 21.9, 22.1, 21.5, 20.6, 20.8]",32.981,2.334,28.0,60.2
602,602,2021041114,HXXID4,艾特网能空调1711,25.0,50.0,1,59.0,27.0,1,54.0,1,24.590909090909093,"[23.6, 23.9, 24.3, 24.3, 24.5, 24.3, 25.0, 25.3, 25.3, 25.5, 25.1, 27.3, 27.0, 26.0, 23.8, 23.5, 23.5, 23.6, 23.6, 23.6, 23.6, 24.4]",29.162000000000006,2.86,28.7,59.8
603,603,2021041114,HXXID4,艾特网能空调1720,25.0,50.0,1,66.0,26.7,1,58.0,1,23.55909090909091,"[22.9, 22.4, 22.7, 22.3, 22.3, 22.6, 27.0, 26.7, 27.2, 24.1, 23.6, 24.1, 23.8, 22.6, 22.7, 23.8, 22.8, 22.6, 22.4, 23.3, 22.8, 23.6]",25.111,3.888,28.7,59.8
604,604,2021041114,HXXID4,艾特网能空调1719,24.0,50.0,1,52.0,25.3,1,46.0,1,23.105,"[25.8, 23.2, 22.9, 22.7, 23.4, 22.7, 22.6, 22.6, 22.6, 23.2, 23.1, 23.0, 23.0, 22.5, 22.6, 22.7, 23.3, 22.8, 23.9, 23.5]",40.366,2.049,28.7,59.8
605,605,2021041114,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,59.0,1,23.395454545454548,"[26.8, 23.5, 22.4, 23.0, 22.7, 22.3, 23.3, 22.8, 22.2, 22.2, 21.5, 23.3, 23.7, 23.7, 23.1, 30.1, 22.8, 22.8, 23.0, 22.8, 23.1, 23.6]",29.213,3.18,28.7,59.8
606,606,2021041114,HXXID4,艾特网能空调1717,25.0,50.0,1,56.0,26.7,1,46.0,1,22.985000000000007,"[23.3, 22.9, 23.8, 23.5, 22.8, 23.2, 23.0, 23.1, 22.9, 23.3, 22.9, 23.3, 22.0, 25.3, 22.0, 22.3, 22.3, 22.7, 22.3, 22.8]",28.826999999999998,2.603,28.7,59.8
607,607,2021041114,HXXID4,艾特网能空调1716,24.0,50.0,1,86.0,26.0,1,68.0,1,22.6,"[23.3, 21.8, 22.0, 24.5, 22.8, 21.8, 22.2, 22.1, 22.3, 22.1, 22.1, 22.0, 21.8, 25.6]",32.39,8.024,28.7,59.8
608,608,2021041114,HXXID4,艾特网能空调1715,24.0,50.0,1,95.0,26.6,1,88.0,1,23.163636363636364,"[21.6, 21.8, 21.6, 26.0, 26.3, 26.5, 21.9, 22.3, 22.3, 26.3, 31.0, 22.5, 22.3, 21.9, 21.7, 21.5, 21.5, 22.7, 22.5, 21.8, 22.1, 21.5]",42.19799999999999,9.316,28.7,59.8
609,609,2021041114,HXXID4,艾特网能空调1714,24.0,50.0,1,58.0,25.7,1,46.0,1,22.349500000000006,"[22.1, 23.0, 22.3, 22.0, 21.6, 22.2, 22.5, 22.3, 22.1, 24.09, 22.9, 22.1, 22.3, 22.0, 22.1, 22.5, 22.6, 22.1, 21.8, 22.4]",32.736,2.5540000000000003,28.7,59.8
610,610,2021041114,HXXID4,艾特网能空调1712,25.0,50.0,1,53.0,26.6,1,39.0,1,25.055000000000003,"[25.2, 24.8, 23.8, 23.6, 23.9, 23.1, 23.5, 24.3, 23.3, 25.4, 25.6, 25.6, 25.5, 25.3, 25.2, 27.0, 27.0, 28.1, 27.5, 23.4]",26.194000000000003,2.097,28.7,59.8
611,611,2021041114,HXXID4,艾特网能空调1713,25.0,50.0,1,62.0,27.3,1,59.0,1,23.52857142857143,"[23.1, 23.2, 29.3, 23.5, 24.4, 24.1, 23.8, 23.6, 22.9, 21.8, 22.8, 22.5, 22.6, 22.8, 22.9, 23.2, 23.0, 26.5, 23.0, 22.0, 23.1]",32.552,3.238,28.7,59.8
612,612,2021041115,HXXID4,艾特网能空调1718,25.0,50.0,1,61.0,27.2,1,57.0,1,23.095454545454544,"[26.9, 23.2, 22.1, 22.3, 22.5, 22.2, 22.7, 22.2, 22.0, 21.6, 21.3, 22.5, 23.5, 23.5, 23.0, 30.0, 22.5, 22.5, 22.8, 22.4, 22.9, 23.5]",29.201999999999995,2.792,28.8,58.7
